a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,1036.654444,0.485135,0,0,0,0,0,0,0,0,1.962305,0,0,0,0,0.298717,0.298717,0,0.111872,96.108056,94.033880,0,0,0,199.575174,0,0,0,0,0,0,0,198.105729,0,0,3.103918,557.018993,557.018993,557.018993,688.563681,541.037917,0,0,0,0,0,0,556.926632,704.381944,8
0,0,0,0,1,854.091111,0.485765,0,0,0,0,0,0,0,0,1.960977,0,0,0,0,0.298516,0.298516,0,0.153093,96.090139,93.976068,0,0,0,199.331111,0,0,0,0,0,0,0,197.812049,0,0,3.093233,556.926632,556.926632,556.926632,688.377014,540.933160,0,0,0,0,0,0,556.839167,704.168750,10
0,0,0,382,1,670.791181,0.486523,0,0,0,0,0,0,0,0,1.959410,0,0,0,0,0.298278,0.298278,0,0.257568,96.093333,93.876354,0,0,0,199.089462,0,0,0,0,0,0,0,197.510174,0,0,3.077482,556.839167,556.839167,556.839167,688.153264,540.772083,0,0,0,0,0,0,556.752083,703.914028,13
424757.955556,368921.520000,776356.231111,760.999974,1.000000,771.395165,0.470906,0.459339,0.566637,0.630542,0.319280,0.655142,0.659309,0.649858,0.656258,1.640386,649.009857,600.728737,603.071692,649.010376,0.303990,0.303990,0.601283,0.571880,96.162094,87.847669,4.834650,1.267508,411.436667,197.854826,114.419392,114.854132,123.368012,466.876480,155.813529,150.593902,160.469049,204.248437,359.591389,61.916966,3.057954,685.158021,685.145174,684.900938,690.714549,542.055260,573.994418,580.979280,580.992161,709.396085,709.396085,709.396085,556.902057,704.454280,17.000000
443147.200000,409821.084444,728537.671111,867,1,1111.888681,0.460676,0.510988,0.602667,0.645741,0.379421,0.800294,0.802857,0.795868,0.802156,1.460907,1017.182262,933.146109,965.308190,1017.183075,0.307475,0.307475,0.946209,1.557531,96.109974,84.287899,7.608046,1.195590,641.747292,198.085851,176.239375,182.146319,191.660573,700.649458,231.549813,229.441511,239.658133,208.628073,560.749653,0,3.039821,706.614028,706.476667,706.263056,691.793750,542.192188,572.275764,580.316563,580.453993,730,730,730,557.273681,704.874931,21
465315.768889,441734.115556,674268.302222,926,1,1482.241528,0.454964,0.538634,0.605239,0.635656,0.429108,0.818041,0.820414,0.814431,0.819279,1.490246,1168.599309,1073.376622,1125.904782,1168.600244,0.324611,0.324611,1.093001,2.193753,102.374418,88.706606,8.788335,1.195480,736.920069,210.524809,201.553264,211.136128,218.914323,788.722204,260.786844,260.012320,267.923004,225.016510,645.219097,0,3.026084,706.089097,705.891597,705.736736,691.843681,539.549306,572.189965,581.184549,581.382083,730,730,730,557.592708,704.938611,24
472578.062222,477774.648889,631182.933333,957,1,1883.749722,0.450253,0.555417,0.611446,0.611276,0.471184,0.827754,0.827634,0.826262,0.829365,1.609604,1262.189353,1177.200981,1233.236424,1262.190363,0.350608,0.350608,1.191928,2.271578,103.120773,88.460182,9.583765,1.195645,800.238542,218.087274,220.077205,230.250399,235.500885,840.639858,276.530898,279.493742,284.615236,229.028472,695.851319,0,3.016878,705.750764,705.556319,705.458819,691.688542,548.588889,576.119792,581.841944,582.036424,730,730,730,558.820035,704.910347,26
477066.737778,520133.333333,584379.235556,969,1,2302.763750,0.446790,0.564561,0.614374,0.574348,0.515185,0.831810,0.830566,0.831777,0.833087,1.671404,1310.635852,1237.669731,1296.758371,1310.636900,0.364066,0.364066,1.247996,2.260915,102.011589,86.848932,10.034582,1.195755,830.995625,219.733003,229.427465,240.061597,242.556910,865.218276,284.011413,289.476516,291.730364,228.320955,719.706875,0,3.014834,705.714375,705.519306,705.474653,691.710208,554.548889,579.177569,583.105625,583.300694,730,730,730,561.185208,704.896944,27
477284.266667,558517.902222,545702.222222,965,1,2726.228889,0.445226,0.566794,0.616505,0.539321,0.551433,0.830573,0.829482,0.831278,0.830959,1.683365,1319.988938,1251.796834,1319.847851,1319.989994,0.366664,0.366664,1.263315,2.269507,101.883281,86.577057,10.157755,1.195590,829.637500,219.117882,228.800243,240.873976,240.899167,865.012907,283.949227,290.677796,290.385902,228.835017,718.463681,0,3.015692,706.001319,705.782569,705.782083,691.958889,555.563125,581.126736,585.183819,585.402639,730,730,730,564.833889,704.950972,28
475343.146667,599380.906667,506750.435556,943,1,2994.746944,0.447788,0.560686,0.613461,0.498741,0.584449,0.823152,0.823807,0.823766,0.821884,1.651267,1294.782025,1204.698406,1294.783061,1282.471979,0.359662,0.359662,1.228016,2.264716,102.821832,87.836276,9.873930,1.195645,611.456875,216.095434,215.716267,231.372292,229.234931,836.168036,274.983200,281.896640,279.288178,229.621910,688.292222,0,3.029718,706.671250,706.380833,706.419514,692.405139,552.736667,581.216944,588.162569,588.453056,730,730,730,568.606562,705.039306,27
468059.875556,647108.195556,466309.937778,885,0.451582,3004.059167,0.475663,0.247574,0.276373,0.204502,0.278439,0.699326,0.712438,0.694657,0.690882,2.064428,451.315516,401.438780,451.315877,441.603040,0.351969,0.351969,0.420392,2.287577,113.986510,105.714392,3.380181,0.539931,272.191736,230.136372,72.271710,81.027187,79.324401,346.506916,114.483013,117.116329,114.907564,239.637188,242.305365,0,3.044261,711.175000,710.781944,710.855486,691.290486,541.199167,569.110243,587.431597,587.824583,730,730,730,563.683125,705.283750,26
457989.688889,689120.640000,434039.360000,803,0.515058,3009.776111,0.477469,0.272138,0.311580,0.211448,0.326878,0.703231,0.714602,0.700017,0.695075,2.046373,440.966440,398.324783,440.966792,427.339562,0.348361,0.348361,0.411248,2.268733,114.044097,105.806649,3.306663,0.615684,274.292413,230.975347,73.888915,81.603689,79.140608,345.524018,114.588471,117.007520,113.928036,238.851354,242.980938,0,3.042494,710.630625,710.279861,710.388681,691.173264,539.888090,567.188750,583.052500,583.403264,730,730,730,560.475208,705.472153,24
425534.364444,761942.897778,394399.502222,691,1,3035.487500,0.466022,0.494690,0.610296,0.348154,0.653053,0.766042,0.771356,0.765315,0.761456,1.593549,751.189807,696.205831,751.190408,727.094231,0.305397,0.305397,0.705856,1.546241,96.132925,86.121736,5.675474,1.195920,272.902153,197.182274,129.823490,139.801554,135.431649,540.734187,179.453973,183.303787,177.976427,206.284288,414.229167,0,3.049712,708.226458,707.936319,708.061111,692.242778,543.070938,572.592083,582.248785,582.538924,730,730,730,561.081910,705.497847,21
423809.493333,771234.915556,357142.506667,397,1,3001.721667,0.473777,0.418874,0.515753,0.285128,0.592729,0.655451,0.666585,0.653592,0.646175,1.827168,300.229906,284.327062,300.230146,286.078313,0.303219,0.303219,0.282627,0.710839,96.498437,90.514531,2.272474,1.173425,193.171632,199.715052,53.968242,56.918485,54.293329,258.117724,86.776711,87.300533,84.040471,203.679097,169.207865,0,3.066358,711.471389,711.291111,711.451111,691.598194,542.855521,568.896146,579.610486,579.790833,730,730,730,559.960556,705.618264,18
0,0,0,0,1,2823.773611,0.481622,0,0,0,0,0,0,0,0,1.969214,0,0,0,0,0.299766,0.299766,0,0.305493,96.092899,93.818194,0,0,0,200.706441,0,0,0,0,0,0,0,199.519323,0,0,3.082731,559.960556,559.960556,559.960556,689.624375,541.774375,0,0,0,0,0,0,558.903576,705.543125,14
0,0,0,0,1,2645.530278,0.481862,0,0,0,0,0,0,0,0,1.968762,0,0,0,0,0.299697,0.299697,0,0.212002,96.091832,93.911068,0,0,0,200.623941,0,0,0,0,0,0,0,199.417622,0,0,3.090592,558.903576,558.903576,558.903576,689.550417,541.727778,0,0,0,0,0,0,558.342083,705.463125,12
0,0,0,0,1,2466.974444,0.482119,0,0,0,0,0,0,0,0,1.968298,0,0,0,0,0.299627,0.299627,0,0.151512,96.090903,93.971094,0,0,0,200.536302,0,0,0,0,0,0,0,199.309514,0,0,3.099245,558.342083,558.342083,558.342083,689.471597,541.679062,0,0,0,0,0,0,557.987257,705.377431,10
0,0,0,0,1,2288.089861,0.482405,0,0,0,0,0,0,0,0,1.967786,0,0,0,0,0.299549,0.299549,0,0.111125,96.108047,94.029132,0,0,0,200.474826,0,0,0,0,0,0,0,199.227031,0,0,3.108248,557.987257,557.987257,557.987257,689.384306,541.597708,0,0,0,0,0,0,557.733576,705.285417,8
0,0,0,0,1,2108.859167,0.482708,0,0,0,0,0,0,0,0,1.967230,0,0,0,0,0.299465,0.299465,0,0.095844,96.112005,94.048932,0,0,0,200.385330,0,0,0,0,0,0,0,199.110052,0,0,3.112444,557.733576,557.733576,557.733576,689.292153,541.532743,0,0,0,0,0,0,557.540417,705.186042,7
0,0,0,0,1,1929.255972,0.483037,0,0,0,0,0,0,0,0,1.966665,0,0,0,0,0.299379,0.299379,0,0.083129,96.120095,94.070295,0,0,0,200.293021,0,0,0,0,0,0,0,198.991007,0,0,3.116739,557.540417,557.540417,557.540417,689.192361,541.459514,0,0,0,0,0,0,557.384653,705.078264,6
0,0,0,0,1,1749.265000,0.483395,0,0,0,0,0,0,0,0,1.965938,0,0,0,0,0.299269,0.299269,0,0.083173,96.119280,94.070174,0,0,0,200.172812,0,0,0,0,0,0,0,198.842066,0,0,3.116104,557.384653,557.384653,557.384653,689.084514,541.386597,0,0,0,0,0,0,557.254201,704.960625,6
0,0,0,0,1,1568.855000,0.483788,0,0,0,0,0,0,0,0,1.965140,0,0,0,0,0.299148,0.299148,0,0.083221,96.118394,94.070035,0,0,0,200.041042,0,0,0,0,0,0,0,198.678837,0,0,3.115494,557.254201,557.254201,557.254201,688.966389,541.306701,0,0,0,0,0,0,557.140764,704.831111,6
0,0,0,0,1,1387.987778,0.484223,0,0,0,0,0,0,0,0,1.964258,0,0,0,0,0.299014,0.299014,0,0.083275,96.117405,94.069878,0,0,0,199.895417,0,0,0,0,0,0,0,198.498281,0,0,3.114887,557.140764,557.140764,557.140764,688.835694,541.218299,0,0,0,0,0,0,557.038958,704.687153,6
0,0,0,0,1,1206.616806,0.484711,0,0,0,0,0,0,0,0,1.963271,0,0,0,0,0.298864,0.298864,0,0.083334,96.116311,94.069705,0,0,0,199.732569,0,0,0,0,0,0,0,198.296267,0,0,3.114263,557.038958,557.038958,557.038958,688.689514,541.119444,0,0,0,0,0,0,556.944965,704.525000,6
0,0,0,0,1,1024.682431,0.485265,0,0,0,0,0,0,0,0,1.962151,0,0,0,0,0.298694,0.298694,0,0.083403,96.115061,94.069514,0,0,0,199.547847,0,0,0,0,0,0,0,198.067014,0,0,3.113603,556.944965,556.944965,556.944965,688.523542,541.007326,0,0,0,0,0,0,556.855868,704.339514,6
0,0,0,0,1,842.112292,0.485908,0,0,0,0,0,0,0,0,1.960803,0,0,0,0,0.298490,0.298490,0,0.096488,96.110304,94.053012,0,0,0,199.324410,0,0,0,0,0,0,0,197.795122,0,0,3.107902,556.855868,556.855868,556.855868,688.332361,540.879514,0,0,0,0,0,0,556.769688,704.123056,7
0,0,0,0,1,658.796181,0.486666,0,0,0,0,0,0,0,0,1.959224,0,0,0,0,0.298250,0.298250,0,0.130771,96.089748,93.999757,0,0,0,199.036510,0,0,0,0,0,0,0,197.444965,0,0,3.097131,556.769688,556.769688,556.769688,688.108264,540.753333,0,0,0,0,0,0,556.685521,703.863472,9
425773.902222,369484.160000,775774.008889,90,1,474.560069,0.487607,0.461043,0.567700,0.632512,0.320839,0,0,0,0,1.957325,0,0,0,0,0.297962,0.297962,0,0.153893,96.090095,92.251276,0,1.727600,0,198.731510,0,0,0,0,0,0,0,197.064792,0,19.951003,3.091211,556.685521,556.685521,556.685521,687.830278,540.560938,592,592,592,592,592,592,556.598889,703.538333,10
444444.955556,410261.291111,726794.151111,861.999991,1.000000,720.905753,0.463545,0.511639,0.601753,0.645957,0.380713,0.739303,0.741724,0.735233,0.740953,1.503100,933.108543,856.444656,885.986131,933.109290,0.306867,0.306867,0.868271,0.225137,96.147649,86.242447,6.981376,1.195590,590.115347,197.943559,162.096753,167.534097,176.195590,644.673778,213.080427,211.140338,220.453031,207.464363,515.680729,41.653385,3.081978,695.238016,695.110864,694.915169,691.013021,541.805269,573.445486,580.904201,581.031424,719.549618,719.549618,719.549618,556.843477,704.268711,12.000000
466195.555556,441896.142222,673228.373333,14,1,561.561111,0.483401,0.538995,0.604557,0.635874,0.430005,0.126317,0.128022,0.124721,0.126208,1.965917,2.450700,2.370417,2.350880,2.450701,0.299434,0.299434,0.002328,0.258405,96.206163,92.767648,0.018714,1.195480,1.747090,201.519462,0.494451,0.490412,0.511043,11.932534,3.945785,3.933865,4.052884,199.019236,1.507294,0,3.077989,722.182361,722.194722,722.132500,688.984861,541.233993,561.154618,564.681736,564.669375,730,730,730,556.645035,703.807500,13
473385.813333,477958.080000,630192,934,1,958.020139,0.454375,0.555638,0.610709,0.611265,0.472079,0.824526,0.825185,0.822698,0.825694,1.554461,1218.965807,1127.017909,1190.912084,1218.966783,0.338602,0.338602,1.147804,0.641697,103.515799,90.895017,9.228977,1.195645,775.534722,215.118420,212.099809,223.777986,228.899028,820.762596,270.020373,272.876729,277.865511,227.820174,676.743819,0,3.072415,705.800208,705.569653,705.471806,691.130417,543.405139,573.488403,580.844792,581.075347,730,730,730,557.151632,704.263056,14
477801.386667,520153.386667,583625.244444,941,1,1364.557917,0.452559,0.564734,0.613688,0.574475,0.515975,0.827990,0.827588,0.827579,0.828805,1.597632,1252.811378,1170.169983,1239.327095,1252.812380,0.348003,0.348003,1.188544,0.645105,103.041241,90.046250,9.556552,1.195700,799.985139,216.834931,219.353299,231.940694,234.392396,840.474880,275.921067,281.184978,283.368836,227.685712,695.909028,0,3.074291,705.714097,705.473403,705.427847,691.262917,547.749757,575.539063,581.437535,581.678229,730,730,730,558.025660,704.443542,14
477969.457778,558297.066667,545237.191111,14,1,1182.878611,0.482575,0.566949,0.615840,0.539668,0.552023,0.128119,0.130105,0.127173,0.127081,1.967841,2.588866,2.517632,2.588868,2.584985,0.299737,0.299737,0.002496,0.377643,96.235938,92.674740,0.020072,1.195645,1.860284,201.882917,0.521390,0.536006,0.535209,12.552840,4.120940,4.218130,4.213769,199.421649,1.608075,0,3.071292,722.144653,722.102708,722.104931,689.237708,541.387917,561.271354,565.881007,565.922951,730,730,730,557.663958,704.144167,15
476098.026667,598874.026667,506498.951111,930,1,1577.992639,0.453916,0.560806,0.612689,0.499241,0.584829,0.824835,0.825513,0.825407,0.823586,1.562124,1224.964741,1138.111172,1224.965721,1213.435045,0.340268,0.340268,1.160740,0.792284,103.545573,90.662578,9.332995,1.195590,779.532292,215.147778,212.883958,228.656354,226.564635,824.815076,271.280924,278.053831,275.480284,228.116094,680.335139,0,3.065347,705.901042,705.594583,705.634167,691.290972,544.135833,574.236493,581.762882,582.069375,730,730,730,558.322743,704.387778,16
468809.600000,646528.284444,466141.084444,886,1,1937.497361,0.456885,0.548369,0.611237,0.453340,0.616943,0.813266,0.815721,0.813693,0.810385,1.440301,1129.430756,1044.825488,1129.431659,1106.040114,0.313731,0.313731,1.064653,0.445964,98.499288,86.857031,8.560400,1.195590,714.096042,202.093524,195.158646,210.506615,206.267153,768.368853,253.886791,259.683804,254.798293,215.588837,624.888472,0,3.072484,706.343681,706.024236,706.110486,691.689861,540.428299,573.079444,581.979028,582.298472,730,730,730,558.666806,704.611111,15
458874.773333,688233.173333,434024.071111,790,1,2210.348056,0.462513,0.528575,0.604073,0.411194,0.634885,0.791064,0.794591,0.791267,0.787334,1.498661,943.040790,878.900614,943.041545,915.396446,0.307014,0.307014,0.888451,0.312713,96.115313,85.964983,7.143640,1.195315,597.771181,197.247135,164.611875,176.290521,171.260156,660.239716,218.983200,223.567627,217.688907,207.811059,522.297535,0,3.078839,707.086111,706.805000,706.924097,691.787500,542.468056,573.270556,581.580694,581.861771,730,730,730,559.115000,704.848194,14
426740.764444,760639.075556,394649.137778,648,1,2363.794722,0.468320,0.495238,0.609335,0.349137,0.653454,0.759278,0.764406,0.758704,0.754722,1.621766,692.238933,643.328159,692.239487,669.924171,0.304762,0.304762,0.650937,0.260495,96.107925,87.795677,5.233898,1.196085,440.490243,197.343021,121.159288,130.127491,126.038281,507.695360,168.498062,172.087751,167.109564,205.218437,385.485972,0,3.085490,708.353125,708.074583,708.199514,691.699514,542.866007,571.483125,580.761840,581.040417,730,730,730,559.378819,705.095139,13
424738.631111,770470.400000,357350.008889,0,1,2185.134861,0.483305,0,0,0,0,0,0,0,0,1.965873,0,0,0,0,0.299259,0.299259,0,0.179340,96.091076,93.412335,0,0.533525,0,200.142465,0,0,0,0,0,0,0,198.820625,0,0,3.095777,559.378819,559.378819,559.378819,689.114167,541.432604,0,0,0,0,0,0,558.912049,704.999653,11
0,0,0,0,1,2006.113472,0.483616,0,0,0,0,0,0,0,0,1.965311,0,0,0,0,0.299174,0.299174,0,0.129711,96.089852,93.994835,0,0,0,200.037292,0,0,0,0,0,0,0,198.690434,0,0,3.104485,558.912049,558.912049,558.912049,689.019514,541.374201,0,0,0,0,0,0,558.557396,704.896181,9
0,0,0,0,1,1826.713333,0.483968,0,0,0,0,0,0,0,0,1.964641,0,0,0,0,0.299072,0.299072,0,0.111554,96.108056,94.031858,0,0,0,199.958212,0,0,0,0,0,0,0,198.583628,0,0,3.108409,558.557396,558.557396,558.557396,688.913472,541.276389,0,0,0,0,0,0,558.272222,704.783472,8
0,0,0,0,1,1646.903611,0.484343,0,0,0,0,0,0,0,0,1.963927,0,0,0,0,0.298964,0.298964,0,0.096158,96.110295,94.050208,0,0,0,199.839010,0,0,0,0,0,0,0,198.434358,0,0,3.112455,558.272222,558.272222,558.272222,688.800208,541.198403,0,0,0,0,0,0,558.036806,704.659792,7
0,0,0,0,1,1466.646528,0.484760,0,0,0,0,0,0,0,0,1.963172,0,0,0,0,0.298849,0.298849,0,0.083340,96.116198,94.069688,0,0,0,199.716233,0,0,0,0,0,0,0,198.275990,0,0,3.116574,558.036806,558.036806,558.036806,688.674792,541.109549,0,0,0,0,0,0,557.836042,704.522708,6
0,0,0,0,1,1285.897361,0.485225,0,0,0,0,0,0,0,0,1.962349,0,0,0,0,0.298724,0.298724,0,0.072480,96.124887,94.090061,0,0,0,199.581632,0,0,0,0,0,0,0,198.103681,0,0,3.120729,557.836042,557.836042,557.836042,688.535069,541.008819,0,0,0,0,0,0,557.660035,704.369028,5
0,0,0,0,1,1104.615972,0.485750,0,0,0,0,0,0,0,0,1.961291,0,0,0,0,0.298564,0.298564,0,0.072520,96.123655,94.089844,0,0,0,199.407187,0,0,0,0,0,0,0,197.887135,0,0,3.119906,557.660035,557.660035,557.660035,688.378403,540.903021,0,0,0,0,0,0,557.502569,704.194583,5
0,0,0,0,1,922.720208,0.486354,0,0,0,0,0,0,0,0,1.960206,0,0,0,0,0.298399,0.298399,0,0.063297,96.133099,94.109601,0,0,0,199.229618,0,0,0,0,0,0,0,197.660660,0,0,3.124047,557.502569,557.502569,557.502569,688.197778,540.774028,0,0,0,0,0,0,557.357708,703.992500,4
0,0,0,0,1,740.130347,0.487062,0,0,0,0,0,0,0,0,1.958785,0,0,0,0,0.298184,0.298184,0,0.063327,96.131363,94.109245,0,0,0,198.995451,0,0,0,0,0,0,0,197.369722,0,0,3.123151,557.357708,557.357708,557.357708,687.987431,540.632153,0,0,0,0,0,0,557.221944,703.752986,4
0,0,0,0,1,556.709653,0.487919,0,0,0,0,0,0,0,0,1.957072,0,0,0,0,0.297924,0.297924,0,0.063363,96.129262,94.108828,0,0,0,198.713247,0,0,0,0,0,0,0,197.018837,0,0,3.122159,557.221944,557.221944,557.221944,687.733681,540.461146,0,0,0,0,0,0,557.091493,703.458750,4
0,0,0,0,1,372.219583,0.489005,0,0,0,0,0,0,0,0,1.955050,0,0,0,0,0.297617,0.297617,0,0.055404,96.138516,94.128064,0,0,0,198.382101,0,0,0,0,0,0,0,196.600122,0,0,3.125987,557.091493,557.091493,557.091493,687.412569,540.237014,0,0,0,0,0,0,556.961944,703.076875,3
0,0,0,0,1,186.211580,0.490484,0,0,0,0,0,0,0,0,1.952120,0,0,0,0,0.297172,0.297172,0,0.055423,96.134818,94.127274,0,0,0,197.900313,0,0,0,0,0,0,0,196.000052,0,0,3.124530,556.961944,556.961944,556.961944,686.978750,539.945174,0,0,0,0,0,0,556.828924,702.533542,3
0,0,0,35,1,0,0.491407,0,0,0,0,0,0,0,0,1.911434,0,0,0,0,0.290974,0.290974,0,0,92.057049,90.145616,0,0,0,189.049340,0,0,0,0,0,0,0,187.333750,0,0,3.117667,556.828924,556.828924,556.828924,686.725556,543.152604,0,0,0,0,0,0,556.863056,701.591597,4
0,0,0,493,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104655,556.863056,556.863056,556.863056,684.145000,546.100000,0,0,0,0,0,0,556.808785,700.223264,6
426792.328889,370047.111111,775154.284444,733,1.000000,133.224774,0.161853,0.462686,0.568668,0.634379,0.322369,0.648067,0.651972,0.642807,0.649424,1.472436,623.785047,579.924790,580.028533,623.785546,0.276309,0.276303,0.578875,0.043927,33.215046,25.772412,4.654476,1.271794,395.983889,176.854596,110.422140,110.441076,118.550174,450.817049,150.431542,145.501978,154.883533,182.658099,345.548307,61.895859,3.100253,684.511875,684.511285,684.272222,689.825382,544.901224,574.789974,581.087543,581.088134,708.691276,708.691276,708.691276,557.081042,703.631363,8.000000
445724.088889,410691.413333,725076.906667,835,1,495.298437,0.461328,0.512274,0.600853,0.646162,0.381987,0.795105,0.797513,0.790918,0.796885,1.484016,975.386390,899.836058,926.819112,975.387170,0.307493,0.307493,0.909359,0.190465,96.125738,85.943863,7.311750,1.195645,616.568125,198.332413,169.885017,174.840156,183.747656,676.481920,223.625262,221.586560,231.270098,208.367500,537.896562,0,3.091268,706.792222,706.673264,706.466389,692.143819,542.729236,573.095035,580.374688,580.493646,730,730,730,557.435556,705.215625,11
467063.004444,442051.911111,672207.431111,892,1,858.535139,0.457035,0.539346,0.603881,0.636089,0.430888,0.812105,0.814344,0.808671,0.813299,1.426221,1118.390123,1033.571829,1078.291905,1118.391018,0.310664,0.310664,1.048348,0.271574,97.044227,85.721658,8.429297,1.195480,706.947639,200.324670,194.101337,202.262969,209.571840,760.769493,251.588889,250.816444,258.364178,212.334531,617.835486,0,3.082228,706.266528,706.092569,705.941806,692.225347,541.742708,573.071875,581.169028,581.342951,730,730,730,557.727813,705.213819,13
474189.617778,478139.946667,629206.542222,905,1,1236.987083,0.455147,0.555851,0.609974,0.611248,0.472966,0.819199,0.820772,0.816986,0.819840,1.503936,1179.327368,1080.408963,1152.124655,1179.328311,0.327591,0.327591,1.107309,0.679392,103.280990,90.998637,8.903376,1.195645,744.335000,212.217465,202.309531,215.352396,220.292812,795.584498,261.765191,264.497369,269.321956,226.917830,651.740972,0,3.072811,706.124792,705.859167,705.762153,692.081944,539.899444,572.564340,581.603056,581.868611,730,730,730,558.006562,705.165833,15
478531.413333,520163.128889,582885.902222,927,1,1633.950694,0.453295,0.564902,0.613005,0.574609,0.516749,0.825256,0.825432,0.824576,0.825759,1.575567,1235.493136,1146.693658,1222.069837,1235.494124,0.343193,0.343193,1.169772,0.792987,103.780573,90.810703,9.405617,1.195700,783.889306,216.484653,214.022517,227.682465,230.112274,828.216889,271.927982,277.071218,279.217671,228.946997,683.491042,0,3.068303,705.917639,705.652708,705.607014,691.942361,545.580799,575.057431,582.088958,582.353854,730,730,730,558.774097,705.097917,16
478651.520000,558074.951111,544776.462222,918,1,2026.905972,0.453586,0.567098,0.615177,0.540010,0.552605,0.823987,0.824536,0.823905,0.823520,1.562215,1225.016731,1137.540545,1224.378738,1225.017711,0.340283,0.340283,1.164212,0.897770,103.829653,90.813168,9.360908,1.195590,776.892083,215.400833,211.424288,227.093437,227.208594,823.324444,270.309991,276.653956,276.360498,228.908403,678.405347,0,3.065086,706.057500,705.752847,705.750694,692.013750,544.394931,574.906944,582.716597,583.021250,730,730,730,559.568299,705.091736,17
476850.595556,598366.151111,506250.808889,871,1,2388.326944,0.456109,0.560922,0.611918,0.499739,0.585201,0.813512,0.815489,0.813408,0.811639,1.454725,1140.722884,1049.721966,1140.723797,1130.285467,0.316868,0.316868,1.077868,0.843358,99.880165,87.719783,8.666655,1.195645,717.632847,204.367326,194.640833,211.026563,209.149288,772.646116,254.152284,260.452658,258.041138,218.983021,628.549028,0,3.062103,706.495417,706.156458,706.194167,692.275069,540.258472,573.699236,583.072847,583.411806,730,730,730,559.923750,705.163958,18
469555.235556,645950.364444,465974.542222,647,1,2583.506389,0.465713,0.548497,0.610467,0.453820,0.617295,0.770598,0.775027,0.769643,0.767125,1.579854,779.886933,722.754791,779.887557,764.243969,0.305715,0.305715,0.735821,0.562703,96.169444,86.914887,5.916407,1.195590,494.086285,197.272517,135.077509,145.466875,142.624549,561.231431,185.461191,189.664853,186.105369,206.499184,432.477639,0,3.068228,708.013125,707.720139,707.798472,692.120625,542.965417,572.552431,581.910660,582.203611,730,730,730,560.268924,705.354722,17
459750.684444,687358.435556,434006.862222,610,1,2739.103889,0.467113,0.528781,0.603214,0.411847,0.635127,0.759007,0.764342,0.758190,0.754489,1.620906,698.976316,648.479887,698.976875,678.576977,0.305192,0.305192,0.657657,0.454722,96.183767,87.624896,5.287924,1.195315,442.089792,197.499514,121.289158,130.483811,126.771814,509.999076,169.170240,172.682702,168.146133,205.911111,387.094653,0,3.074453,708.468542,708.185000,708.297361,692.182847,543.130694,572.135382,581.800417,582.083958,730,730,730,560.536701,705.531736,16
427928.355556,759316.977778,394899.377778,210,1,2639.048333,0.475604,0.495775,0.608382,0.350116,0.653824,0.564304,0.573647,0.562882,0.556381,1.892353,162.726035,152.480922,162.726165,156.413992,0.301636,0.301636,0.153092,0.365991,96.070095,91.384722,1.230948,1.196085,106.224002,200.217882,29.412878,31.348882,30.156443,164.721458,54.672196,55.828373,54.220884,201.995799,92.954826,0,3.080349,713.376181,713.180139,713.299653,691.246597,542.839653,567.102361,577.160521,577.356528,730,730,730,559.761458,705.581944,15
425670.577778,769713.208889,357567.182222,15,1,2459.022222,0.478667,0.422720,0.518586,0.288288,0.597977,0.115927,0.119063,0.115106,0.113611,1.976230,1.862729,1.862636,1.862731,1.771569,0.300949,0.300949,0.001784,0.216197,96.239132,92.858325,0.014346,1.174030,1.320980,203.142899,0.382917,0.382937,0.364353,9.846948,3.311202,3.328489,3.207257,201.056354,1.141749,0,3.093296,722.658611,722.658542,722.728750,690.440694,542.212083,562.314306,567.102847,567.102917,730,730,730,558.749375,705.419167,12
0,0,0,0,1,2280.051528,0.482268,0,0,0,0,0,0,0,0,1.967996,0,0,0,0,0.299581,0.299581,0,0.151577,96.090894,93.971319,0,0,0,200.486580,0,0,0,0,0,0,0,199.247813,0,0,3.100134,558.749375,558.749375,558.749375,689.426458,541.648264,0,0,0,0,0,0,558.383299,705.327014,10
0,0,0,0,1,2100.734583,0.482568,0,0,0,0,0,0,0,0,1.967420,0,0,0,0,0.299493,0.299493,0,0.129344,96.089896,93.993134,0,0,0,200.384219,0,0,0,0,0,0,0,199.121788,0,0,3.104093,558.383299,558.383299,558.383299,689.335069,541.589479,0,0,0,0,0,0,558.109653,705.227639,9
0,0,0,0,1,1921.050417,0.482905,0,0,0,0,0,0,0,0,1.966777,0,0,0,0,0.299396,0.299396,0,0.111263,96.108047,94.030009,0,0,0,200.309045,0,0,0,0,0,0,0,199.020660,0,0,3.108210,558.109653,558.109653,558.109653,689.233264,541.494618,0,0,0,0,0,0,557.890556,705.119653,8
0,0,0,0,1,1740.975556,0.483263,0,0,0,0,0,0,0,0,1.966055,0,0,0,0,0.299286,0.299286,0,0.111361,96.108047,94.030634,0,0,0,200.190486,0,0,0,0,0,0,0,198.873003,0,0,3.107435,557.890556,557.890556,557.890556,689.125208,541.420868,0,0,0,0,0,0,557.710278,705.001806,8
0,0,0,0,1,1560.472917,0.483656,0,0,0,0,0,0,0,0,1.965304,0,0,0,0,0.299173,0.299173,0,0.096014,96.110295,94.048976,0,0,0,200.067118,0,0,0,0,0,0,0,198.716094,0,0,3.111696,557.710278,557.710278,557.710278,689.006389,541.339062,0,0,0,0,0,0,557.556250,704.871875,7
0,0,0,0,1,1379.509722,0.484093,0,0,0,0,0,0,0,0,1.964428,0,0,0,0,0.299040,0.299040,0,0.096106,96.110295,94.049766,0,0,0,199.921927,0,0,0,0,0,0,0,198.536806,0,0,3.110996,557.556250,557.556250,557.556250,688.875139,541.249549,0,0,0,0,0,0,557.421042,704.727292,7
0,0,0,0,1,1198.038194,0.484583,0,0,0,0,0,0,0,0,1.963447,0,0,0,0,0.298891,0.298891,0,0.096209,96.110295,94.050642,0,0,0,199.759462,0,0,0,0,0,0,0,198.336094,0,0,3.110294,557.421042,557.421042,557.421042,688.728264,541.149375,0,0,0,0,0,0,557.299028,704.564375,7
0,0,0,0,1,1015.990069,0.485141,0,0,0,0,0,0,0,0,1.962401,0,0,0,0,0.298732,0.298732,0,0.083387,96.115339,94.069557,0,0,0,199.589097,0,0,0,0,0,0,0,198.118229,0,0,3.114551,557.299028,557.299028,557.299028,688.560625,541.032361,0,0,0,0,0,0,557.185556,704.377500,6
0,0,0,0,1,833.294653,0.485789,0,0,0,0,0,0,0,0,1.961096,0,0,0,0,0.298534,0.298534,0,0.083467,96.113889,94.069332,0,0,0,199.373976,0,0,0,0,0,0,0,197.851163,0,0,3.113773,557.185556,557.185556,557.185556,688.367292,540.901736,0,0,0,0,0,0,557.077951,704.158889,6
0,0,0,0,1,649.838819,0.486560,0,0,0,0,0,0,0,0,1.959553,0,0,0,0,0.298300,0.298300,0,0.083573,96.112786,94.069661,0,0,0,199.119427,0,0,0,0,0,0,0,197.535451,0,0,3.112912,557.077951,557.077951,557.077951,688.137847,540.746354,0,0,0,0,0,0,556.973299,703.895556,6
0,0,0,0,1,465.447951,0.487511,0,0,0,0,0,0,0,0,1.957669,0,0,0,0,0.298014,0.298014,0,0.083726,96.112795,94.071398,0,0,0,198.807882,0,0,0,0,0,0,0,197.149861,0,0,3.111916,556.973299,556.973299,556.973299,687.855625,540.554201,0,0,0,0,0,0,556.868681,703.564306,6
0,0,0,0,1,279.809670,0.488755,0,0,0,0,0,0,0,0,1.955218,0,0,0,0,0.297642,0.297642,0,0.083927,96.112804,94.073663,0,0,0,198.405191,0,0,0,0,0,0,0,196.648247,0,0,3.110696,556.868681,556.868681,556.868681,687.488472,540.304375,0,0,0,0,0,0,556.760313,703.117569,6
0,0,0,0,1,92.137917,0.490553,0,0,0,0,0,0,0,0,1.951412,0,0,0,0,0.297065,0.297065,0,0.112988,96.088585,94.024184,0,0,0,197.802413,0,0,0,0,0,0,0,195.878229,0,0,3.099077,556.760313,556.760313,556.760313,686.962639,539.963056,0,0,0,0,0,0,556.642500,702.431250,8
427811.164444,370609.031111,774494.364444,28,1,0,0.441996,0.464270,0.569547,0.636147,0.323873,0,0,0,0,0.935829,0,0,0,0,0.142486,0.142486,0,0,48.048841,45.383411,0,1.729600,0,110.487752,0,0,0,0,0,0,0,108.708793,0,2.736447,3.090823,556.642500,556.642500,556.642500,685.977431,514.229063,592,592,592,592,592,592,555.915556,701.328403,9
446987.342222,411111.751111,723383.395556,8,1,0,0,0.512894,0.599962,0.646356,0.383245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195590,0,1.195590,0,0,0,0,0,0,0,0,0,0,0,0.519739,3.076729,555.915556,555.915556,555.915556,684.145000,546.100000,592,592,592,592,592,592,555.861910,699.970417,11
467918.222222,442201.528889,671205.120000,98,1,0,0,0.539688,0.603210,0.636300,0.431755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195480,0,1.195480,0,0,0,0,0,0,0,0,0,0,0,31.522546,3.068232,555.861910,555.861910,555.861910,684.145000,546.100000,592,592,592,592,592,592,555.808333,698.617083,12
474989.226667,478319.751111,628227.342222,72,1,0,0,0.556058,0.609240,0.611225,0.473845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195645,0,1.195645,0,0,0,0,0,0,0,0,0,0,0,18.915069,3.064729,555.808333,555.808333,555.808333,684.145000,546.100000,592,592,592,592,592,592,555.754757,697.266389,12
479256.600000,520162.200000,582161.840000,43.000002,1.000000,0,0,0.504571,0.546770,0.513218,0.462104,0,0.020194,0.024937,0.025071,0,0,0,0,0,0,0,0,0,0,-1.611192,0,1.611192,0,0,0,0,0,0,0,0,0,0,0,6.964822,3.061233,555.749648,555.749648,555.749648,684.145035,546.100013,528.622187,528.622187,528.622187,528.622187,528.622187,528.622187,555.706328,696.047127,12.000000
479330.453333,557851.768889,544319.964444,40,1,0,0,0.567242,0.614514,0.540346,0.553179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739120,0,1.739120,0,0,0,0,0,0,0,0,0,0,0,6.931866,3.062725,555.701215,555.701215,555.701215,684.145000,546.100000,592,592,592,592,592,592,555.647569,694.571042,11
477600.545556,597857.688333,506005.849444,305.999996,1.000000,0,0,0.552790,0.602170,0.492885,0.576961,0.449405,0.454385,0.461853,0.460731,0.922787,211.318519,209.156019,211.318688,208.896977,0.174918,0,0,0,0,-4.286392,1.642133,1.721472,0,0,40.891892,41.305243,40.842370,183.843716,60.480244,61.968751,61.394724,111.737214,122.021363,53.721207,3.059237,660.566806,660.542743,660.569687,686.242987,546.099997,574.871493,571.815243,571.839306,676.746458,676.746458,676.746458,555.605891,693.526309,11
470296.533333,645374.506667,465810.488889,5,1,0,0,0.548622,0.609701,0.454298,0.617640,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739040,0,1.739040,0,0,0,0,0,0,0,0,0,0,0,0.311542,3.060737,555.593924,555.593924,555.593924,684.145000,546.100000,592,592,592,592,592,592,555.540174,691.882361,10
460617.102222,686496.711111,433987.768889,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543300,0,0.543300,0,0,0,0,0,0,0,0,0,0,0,0,3.062239,555.540174,555.540174,555.540174,684.145000,546.100000,0,0,0,0,0,0,555.486354,690.539028,9
429098.240000,757980.800000,395149.866667,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063742,555.486354,555.486354,555.486354,684.145000,546.100000,0,0,0,0,0,0,555.432431,689.196389,8
426602.986667,768964.835556,357792.960000,98,1,0,0,0.424582,0.519928,0.289830,0.600505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.708160,0,1.708160,0,0,0,0,0,0,0,0,0,0,0,19.636938,3.070228,555.432431,555.432431,555.432431,684.145000,546.100000,592,592,592,592,592,592,555.378299,687.852431,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071729,555.378299,555.378299,555.378299,684.145000,546.100000,0,0,0,0,0,0,555.324097,686.509167,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.073232,555.324097,555.324097,555.324097,684.145000,546.100000,0,0,0,0,0,0,555.269792,685.166597,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069753,555.269792,555.269792,555.269792,684.145000,546.100000,0,0,0,0,0,0,555.215486,683.826597,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066282,555.215486,555.215486,555.215486,684.145000,546.100000,0,0,0,0,0,0,555.161215,682.489306,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062817,555.161215,555.161215,555.161215,684.145000,546.100000,0,0,0,0,0,0,555.106910,681.154653,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059359,555.106910,555.106910,555.106910,684.145000,546.100000,0,0,0,0,0,0,555.052639,679.822569,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060889,555.052639,555.052639,555.052639,684.145000,546.100000,0,0,0,0,0,0,554.998264,678.491181,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057438,554.998264,554.998264,554.998264,684.145000,546.100000,0,0,0,0,0,0,554.943889,677.162361,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.058977,554.943889,554.943889,554.943889,684.145000,546.100000,0,0,0,0,0,0,554.889444,675.834236,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055534,554.889444,554.889444,554.889444,684.145000,546.100000,0,0,0,0,0,0,554.834965,674.508681,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.052098,554.834965,554.834965,554.834965,684.145000,546.100000,0,0,0,0,0,0,554.780521,673.185764,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048669,554.780521,554.780521,554.780521,684.145000,546.100000,0,0,0,0,0,0,554.726076,671.865486,2
445048.546667,367344.177778,768709.537778,281.999993,1.000000,0,0,0.274817,0.321658,0.388135,0.193546,0,0.055125,0.063796,0.065367,0,0,0,0,0,0,0,0,0,0,-2.071980,0,2.071980,0,0,0,0,0,0,0,0,0,0,0,61.088164,3.035282,554.720312,554.720312,554.720312,684.144983,546.100013,520.500833,520.500833,520.500833,520.500833,520.500833,520.500833,554.677609,670.691094,4.000000
428828.497778,371168.702222,773792.426667,362.000009,1.000000,0,0,0.170647,0.208946,0.233667,0.119193,0,0.383083,0.416426,0.423498,0,0,0,0,0,0,0,0,0,0,-1.174794,0,1.174794,0,0,0,0,0,0,0,0,0,0,0,62.038129,3.021912,554.659288,554.659288,554.659288,684.144983,546.100017,216.880399,216.880399,216.880399,216.880399,216.880399,216.880399,554.630330,669.547743,6.000000
448237.235556,411522.595556,721711.164444,568.000009,1.000000,58.052964,0.155482,0.513497,0.599076,0.646538,0.384487,0.615406,0.619018,0.611276,0.615925,1.581861,500.714410,460.413958,476.085793,500.714810,0.282683,0.282745,0.466348,0.045668,30.738830,24.068073,3.749700,1.293531,324.508628,169.906810,89.206606,92.165734,96.811545,378.133458,125.036044,123.889151,129.208249,174.957669,283.872127,60.828824,3.047800,680.623299,680.518698,680.360243,680.817830,542.846536,571.978151,579.228984,579.333585,705.129627,705.129627,705.129627,554.890894,688.520634,8.000000
468761.386667,442345.173333,670221.226667,367,1,101.288333,0.487076,0.540020,0.602546,0.636506,0.432608,0.695264,0.701400,0.689894,0.694496,1.754419,377.392158,349.787776,363.725605,377.392460,0.298621,0.298621,0.353983,0.167225,96.134714,90.171372,2.846216,1.195480,248.901042,194.280174,68.462478,71.126979,73.736997,313.399040,103.659191,103.330871,106.408996,197.371198,217.894583,0,3.074597,710.082014,709.943611,709.812222,686.874792,539.707014,565.358299,574.858715,574.997083,730,730,730,554.954062,700.333889,10
475784.355556,478497.031111,627255.111111,13,1,100.720434,0,0,0,0,0,0,0.089877,0.124352,0.125115,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,3.072467,554.954062,554.954062,554.954062,684.145000,546.100000,0,0,0,0,0,0,554.898924,699.468819,11
479976.791111,520150.182222,581453.551111,915,1,489.651472,0.227640,0.565223,0.611645,0.574897,0.518249,0.742097,0.742271,0.741484,0.742535,1.640023,1078.990104,1004.175500,1067.413121,1078.990967,0.339964,0.339517,1.022337,0.270147,51.496272,40.115897,8.220157,1.250050,696.412257,214.567062,190.546354,202.197908,204.328889,736.164409,241.759342,246.253520,248.151538,224.846165,607.005972,59.578281,3.074451,690.573086,690.341680,690.300586,689.504679,543.702500,574.719340,580.836667,581.068090,716.200000,716.200000,716.200000,555.533581,702.878433,12
480006.328889,557627.555556,543867.484444,913,1,1028.439931,0.454973,0.567380,0.613851,0.540677,0.553744,0.824794,0.825367,0.824688,0.824326,1.527523,1197.855131,1113.606106,1197.297629,1197.856089,0.332738,0.332738,1.138598,0.579686,103.100790,90.642977,9.154960,1.195645,773.689097,213.542986,210.791024,226.172778,226.275295,819.245796,269.017547,275.266222,274.962044,226.608542,675.705556,0,3.074355,705.717431,705.412986,705.410972,690.864375,541.247431,572.142292,579.970104,580.274583,730,730,730,556.137292,704.031458,13
478347.555556,597349.191111,505763.840000,907,1,1409.034306,0.455524,0.561143,0.610386,0.500729,0.585922,0.821824,0.823154,0.822039,0.820277,1.502893,1178.534953,1089.719311,1178.535896,1167.638504,0.327371,0.327371,1.114987,0.566157,102.890503,90.660755,8.965114,1.195590,756.195764,211.909236,205.867309,222.159358,220.162639,804.894720,264.823022,271.292996,268.778684,225.873003,661.476736,0,3.076280,705.870000,705.542500,705.581528,691.152014,539.512951,571.617431,580.267292,580.594792,730,730,730,556.521632,704.299097,13
471033.315556,644800.711111,465649.137778,879,1,1754.367083,0.457860,0.548745,0.608940,0.454774,0.617980,0.813256,0.815908,0.813538,0.810323,1.503569,1108.718380,1024.706716,1108.719267,1086.051160,0.321630,0.321630,1.044785,0.571021,102.416241,90.745356,8.400649,1.195645,708.372569,209.609878,193.490330,208.898333,204.744844,762.823609,252.124356,257.756764,252.942489,223.684861,620.370208,0,3.072773,706.177014,705.851250,705.937014,691.362222,538.355243,571.050799,580.344653,580.670382,730,730,730,556.840590,704.510625,14
461473.742222,685648.213333,433966.826667,532,1,1858.294583,0.471525,0.529182,0.601530,0.413129,0.635609,0.744144,0.749078,0.743580,0.739773,1.673581,584.004938,546.286067,584.005405,566.706547,0.303594,0.303594,0.550722,0.260874,96.115616,88.557743,4.428109,1.195315,379.109375,198.049948,104.664019,111.705903,108.478056,445.116089,147.677947,150.694862,146.743280,203.840052,331.232813,0,3.079163,708.685556,708.434722,708.547986,691.144028,542.564097,569.651076,578.155035,578.405868,730,730,730,557.118160,704.824306,13
430251.413333,756634.240000,395400.071111,496,1,1920.376389,0.472511,0.496817,0.606499,0.352058,0.654479,0.725565,0.731091,0.725045,0.720559,1.717832,498.156958,465.885489,498.157357,481.721669,0.303145,0.303145,0.469199,0.218617,96.120000,89.214687,3.772617,1.196250,323.763472,198.503472,89.463507,95.506484,92.430304,389.909084,129.429724,132.124036,128.355324,203.423767,282.908403,0,3.085538,709.306597,709.061319,709.184514,691.268472,542.724306,569.163681,577.811563,578.056840,730,730,730,557.334410,705.087292,12
427533.760000,768226.702222,358026.275556,431,1,1904.893889,0.474349,0.426402,0.521221,0.291346,0.602968,0.675467,0.683591,0.674714,0.668096,1.800882,336.041126,322.632949,336.041395,321.230874,0.302218,0.302218,0.318017,0.155857,96.062899,90.374436,2.557029,1.174690,221.188021,198.997274,62.407483,64.941536,62.142348,285.553742,96.043911,96.466249,93.043573,202.515104,192.903976,0,3.096607,710.632361,710.491875,710.647361,691.255417,542.821181,568.852083,576.702014,576.842500,730,730,730,557.440417,705.283056,10
0,0,0,0,1,1724.475833,0.482746,0,0,0,0,0,0,0,0,1.967098,0,0,0,0,0.299445,0.299445,0,0.111219,96.108047,94.029731,0,0,0,200.361719,0,0,0,0,0,0,0,199.086250,0,0,3.106800,557.440417,557.440417,557.440417,689.281250,541.527396,0,0,0,0,0,0,557.323056,705.164028,8
0,0,0,0,1,1543.613056,0.483144,0,0,0,0,0,0,0,0,1.966449,0,0,0,0,0.299346,0.299346,0,0.083142,96.119852,94.070260,0,0,0,200.257222,0,0,0,0,0,0,0,198.946667,0,0,3.116182,557.323056,557.323056,557.323056,689.160208,541.437812,0,0,0,0,0,0,557.218576,705.032500,6
0,0,0,0,1,1362.285139,0.483585,0,0,0,0,0,0,0,0,1.965552,0,0,0,0,0.299210,0.299210,0,0.083196,96.118854,94.070104,0,0,0,200.109080,0,0,0,0,0,0,0,198.763090,0,0,3.115589,557.218576,557.218576,557.218576,689.027361,541.347917,0,0,0,0,0,0,557.123819,704.885972,6
0,0,0,0,1,1180.430833,0.484082,0,0,0,0,0,0,0,0,1.964661,0,0,0,0,0.299075,0.299075,0,0.072391,96.127587,94.090538,0,0,0,199.963125,0,0,0,0,0,0,0,198.576962,0,0,3.119957,557.123819,557.123819,557.123819,688.877431,541.240139,0,0,0,0,0,0,557.034826,704.720417,5
0,0,0,0,1,997.987569,0.484650,0,0,0,0,0,0,0,0,1.963641,0,0,0,0,0.298920,0.298920,0,0.063227,96.137309,94.110443,0,0,0,199.796458,0,0,0,0,0,0,0,198.364288,0,0,3.124281,557.034826,557.034826,557.034826,688.706597,541.117396,0,0,0,0,0,0,556.949028,704.530069,4
0,0,0,0,1,814.885972,0.485309,0,0,0,0,0,0,0,0,1.962310,0,0,0,0,0.298718,0.298718,0,0.063254,96.135677,94.110113,0,0,0,199.576736,0,0,0,0,0,0,0,198.091649,0,0,3.123557,556.949028,556.949028,556.949028,688.509444,540.984306,0,0,0,0,0,0,556.865000,704.306806,4
0,0,0,0,1,630.994167,0.486098,0,0,0,0,0,0,0,0,1.960863,0,0,0,0,0.298499,0.298499,0,0.055372,96.145964,94.129731,0,0,0,199.340087,0,0,0,0,0,0,0,197.791163,0,0,3.127719,556.865000,556.865000,556.865000,688.273403,540.816875,0,0,0,0,0,0,556.779896,704.036389,3
0,0,0,0,1,446.144271,0.487076,0,0,0,0,0,0,0,0,1.958901,0,0,0,0,0.298201,0.298201,0,0.055382,96.143455,94.129167,0,0,0,199.016319,0,0,0,0,0,0,0,197.389167,0,0,3.126748,556.779896,556.779896,556.779896,687.982917,540.621042,0,0,0,0,0,0,556.692049,703.694167,3
0,0,0,0,1,259.998628,0.488363,0,0,0,0,0,0,0,0,1.956329,0,0,0,0,0.297811,0.297811,0,0.055397,96.140156,94.128438,0,0,0,198.592691,0,0,0,0,0,0,0,196.862205,0,0,3.125530,556.692049,556.692049,556.692049,687.602014,540.364514,0,0,0,0,0,0,556.598056,703.227917,3
0,0,0,0,1,71.590664,0.490255,0,0,0,0,0,0,0,0,1.952727,0,0,0,0,0.297265,0.297265,0,0.048517,96.148533,94.147283,0,0,0,198.002257,0,0,0,0,0,0,0,196.119583,0,0,3.128817,556.598056,556.598056,556.598056,687.045069,539.980972,0,0,0,0,0,0,556.491354,702.492083,2
0,0,0,0,1,0,0.441665,0,0,0,0,0,0,0,0,0.726123,0,0,0,0,0.110595,0.110595,0,0,48.039375,47.313255,0,0,0,110.883229,0,0,0,0,0,0,0,108.768767,0,0,3.124335,556.491354,556.491354,556.491354,682.317153,459.748299,0,0,0,0,0,0,554.912639,701.330000,2
0,0,0,70,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109106,554.912639,554.912639,554.912639,684.145000,546.100000,0,0,0,0,0,0,554.858368,699.958264,4
445243.342222,366838,768331.644444,514,1.000000,0,0,0.118618,0.138796,0.167474,0.083598,0,0.403354,0.409238,0.414333,0,0,0,0,0,0,0,0,0,0,-1.194235,0,1.194235,0,0,0,0,0,0,0,0,0,0,0,60.920117,3.090610,554.845712,554.845712,554.845712,684.144983,546.100000,221.819323,221.819323,221.819323,221.819323,221.819323,221.819323,554.817049,698.914358,7
429842.773333,371725.013333,773047.182222,737,1.000000,136.704831,0.163799,0.467277,0.571057,0.639402,0.326804,0.653343,0.656850,0.648472,0.654708,1.479750,632.318874,590.400591,589.254792,632.319380,0.278141,0.278126,0.587959,0.067519,33.525482,25.978529,4.727519,1.272165,406.590087,177.978229,113.640490,113.425161,121.493077,460.290507,153.557831,148.689027,158.043662,183.131602,354.324089,61.821363,3.077953,684.437231,684.443672,684.207960,689.201788,544.693177,573.864583,579.634236,579.627778,709.137187,709.137187,709.137187,555.157274,702.827943,11.000000
449476.124444,411924.124444,720058.168889,838,1,499.202604,0.462070,0.514083,0.598190,0.646707,0.385712,0.797233,0.799586,0.793152,0.798960,1.483226,973.546983,900.516355,926.308771,973.547762,0.307223,0.307223,0.908700,0.313719,96.120078,85.821094,7.306447,1.195590,622.810069,198.818125,171.856285,176.644201,185.402396,681.295431,225.314791,223.238364,232.742240,208.020712,543.172153,0,3.070408,706.535833,706.420903,706.217222,691.615000,542.262674,571.602361,578.733264,578.848229,730,730,730,555.603264,704.816528,14
469592.711111,442482.880000,669255.324444,893,1,860.617431,0.457638,0.540342,0.601887,0.636709,0.433445,0.813427,0.815392,0.810171,0.814716,1.417324,1111.433956,1032.517251,1072.302843,1111.434845,0.308732,0.308732,1.043674,0.565573,96.139193,84.569097,8.391715,1.195480,711.259722,199.335417,195.945087,203.283177,210.492101,763.032462,252.398898,251.587289,259.046276,210.077118,620.682014,0,3.056841,706.020208,705.863403,705.713889,691.781806,541.902292,572.193646,579.583056,579.739861,730,730,730,555.990729,704.891111,17
476574.720000,478671.360000,626290.702222,922,1,1245.489306,0.454853,0.556451,0.607779,0.611164,0.475576,0.823056,0.824048,0.821101,0.824018,1.526696,1197.194588,1105.461981,1169.885222,1197.195545,0.332554,0.332554,1.126869,1.028471,103.450035,90.638516,9.060650,1.195700,764.644444,214.326840,208.932187,220.758247,225.765000,811.404231,267.059431,269.728160,274.616676,227.436215,667.833056,0,3.052735,705.790069,705.552986,705.455833,691.613264,541.400694,572.391771,580.200694,580.437743,730,730,730,556.478299,704.852361,18
480691.768889,520126.791111,580761.564444,934,1,1643.652083,0.453215,0.565377,0.610970,0.575053,0.518973,0.827327,0.827208,0.826781,0.827992,1.578962,1238.174262,1154.897596,1224.919182,1238.175252,0.343938,0.343938,1.174107,1.241263,103.491233,90.034887,9.440474,1.195645,793.611111,216.975556,217.404740,230.203872,232.624132,835.171840,274.304764,279.359627,281.507449,228.349271,690.962292,0,3.048797,705.675069,705.427778,705.382361,691.541944,545.869931,574.473333,580.803229,581.050521,730,730,730,557.398576,704.812153,19
480679.040000,557402.524444,543419.022222,932,1,2042.299444,0.452961,0.567511,0.613188,0.541001,0.554300,0.827178,0.827136,0.827386,0.827011,1.581622,1240.250864,1160.566815,1239.913920,1240.251856,0.344514,0.344514,1.181561,1.511591,103.432431,89.643168,9.500408,1.195645,794.388819,216.565122,217.295972,231.719479,231.780816,836.488107,274.703858,281.049724,280.734560,228.347292,691.924653,0,3.046007,705.782917,705.506250,705.505139,691.618542,546.207500,575.027222,581.615660,581.892326,730,730,730,558.535590,704.817708,20
479091.271111,596841.244444,505524.586667,904,1,2418.315000,0.454885,0.561248,0.609626,0.501220,0.586272,0.820115,0.821736,0.820211,0.818399,1.515757,1188.592514,1095.529094,1188.593464,1177.627095,0.330165,0.330165,1.123562,1.870783,103.364375,89.748186,9.034057,1.195590,751.654931,212.332934,204.110556,220.944965,218.963594,802.381653,264.028107,270.430667,267.922916,227.231997,658.039444,0,3.043889,706.179097,705.842708,705.881111,691.858889,540.680625,573.217986,582.356458,582.692917,730,730,730,559.175278,704.891250,21
471765.368889,644228.906667,465490.702222,868,1,2760.050833,0.457388,0.548866,0.608183,0.455249,0.618313,0.809882,0.812870,0.810009,0.806767,1.473459,1106.925985,1020.737607,1106.926871,1084.354448,0.316891,0.316891,1.042553,1.693532,100.100451,87.355165,8.382706,1.195590,696.535833,204.535122,189.844497,205.413837,201.340278,753.444124,249.046436,254.570756,249.826916,218.852569,610.198889,0,3.045600,706.555000,706.225139,706.309375,692.069097,540.094201,572.988472,582.620278,582.950139,730,730,730,559.816389,704.997778,21
462320.320000,684813.155556,433944.177778,800,1,3027.420000,0.461428,0.529378,0.600704,0.413757,0.635850,0.792239,0.796018,0.792346,0.788353,1.487838,964.393323,897.107128,964.394095,936.205154,0.307151,0.307151,0.908116,1.166341,96.104913,84.953663,7.301755,1.195315,591.320972,196.970972,166.814878,178.976719,173.885087,669.590044,222.174204,226.677067,220.738738,208.277205,530.481389,0,3.052259,707.157986,706.870417,706.988750,692.157500,542.626597,573.941111,582.658403,582.945972,730,730,730,561.182188,705.133333,20
431388.835556,755280.782222,395649.706667,660,1,3029.415278,0.467204,0.497322,0.605568,0.353019,0.654768,0.760419,0.765750,0.759784,0.755724,1.609597,718.119980,666.477254,718.120555,695.321208,0.305072,0.305072,0.675190,0.899465,96.150469,87.016259,5.428902,1.196250,240.079653,196.558212,123.905469,133.251102,129.127813,519.368924,172.415253,175.974791,170.978898,205.799931,394.942604,0,3.060573,708.481111,708.199306,708.321528,691.975764,542.931250,573.174757,582.701042,582.982917,730,730,730,561.387153,705.172500,19
