a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
428460.906667,767499.875556,358266.168889,387,1,2996.380833,0.474425,0.428181,0.522469,0.292834,0.605367,0.654808,0.666259,0.652625,0.645541,1.820523,299.202469,283.805797,299.202708,285.923844,0.302122,0.302122,0.282080,0.452616,96.079488,90.363307,2.268076,1.174965,192.464444,198.541007,53.775169,56.626602,54.167656,257.544711,86.632889,86.978329,83.933493,202.517691,168.666649,0,3.076293,711.510764,711.336042,711.486250,691.342292,542.855521,568.946875,579.876424,580.051076,730,730,730,560.127083,705.308125,16
0,0,0,0,1,2818.961667,0.482604,0,0,0,0,0,0,0,0,1.967227,0,0,0,0,0.299464,0.299464,0,0.306551,96.092882,93.819106,0,0,0,200.379167,0,0,0,0,0,0,0,199.113142,0,0,3.082199,560.127083,560.127083,560.127083,689.327222,541.571493,0,0,0,0,0,0,558.946146,705.233056,14
0,0,0,0,1,2641.248056,0.482845,0,0,0,0,0,0,0,0,1.966776,0,0,0,0,0.299396,0.299396,0,0.212679,96.091806,93.912352,0,0,0,200.296823,0,0,0,0,0,0,0,199.011528,0,0,3.089839,558.946146,558.946146,558.946146,689.253403,541.524965,0,0,0,0,0,0,558.320521,705.153056,12
0,0,0,0,1,2463.228889,0.483105,0,0,0,0,0,0,0,0,1.966275,0,0,0,0,0.299320,0.299320,0,0.179230,96.091085,93.945573,0,0,0,200.208750,0,0,0,0,0,0,0,198.902951,0,0,3.093382,558.320521,558.320521,558.320521,689.174444,541.473681,0,0,0,0,0,0,557.926389,705.067639,11
0,0,0,0,1,2284.880694,0.483381,0,0,0,0,0,0,0,0,1.965783,0,0,0,0,0.299245,0.299245,0,0.129629,96.089861,93.994453,0,0,0,200.114896,0,0,0,0,0,0,0,198.786875,0,0,3.102310,557.926389,557.926389,557.926389,689.090069,541.422326,0,0,0,0,0,0,557.650451,704.975764,9
0,0,0,0,1,2106.191667,0.483693,0,0,0,0,0,0,0,0,1.965193,0,0,0,0,0.299156,0.299156,0,0.111478,96.108047,94.031380,0,0,0,200.048785,0,0,0,0,0,0,0,198.696528,0,0,3.106456,557.650451,557.650451,557.650451,688.996042,541.332778,0,0,0,0,0,0,557.438437,704.876736,8
0,0,0,0,1,1927.136806,0.484020,0,0,0,0,0,0,0,0,1.964574,0,0,0,0,0.299062,0.299062,0,0.096090,96.110295,94.049635,0,0,0,199.946076,0,0,0,0,0,0,0,198.566615,0,0,3.110712,557.438437,557.438437,557.438437,688.897014,541.264444,0,0,0,0,0,0,557.268993,704.769167,7
0,0,0,0,1,1747.695556,0.484379,0,0,0,0,0,0,0,0,1.963856,0,0,0,0,0.298953,0.298953,0,0.096166,96.110295,94.050278,0,0,0,199.827135,0,0,0,0,0,0,0,198.419705,0,0,3.110048,557.268993,557.268993,557.268993,688.789444,541.191111,0,0,0,0,0,0,557.127847,704.651875,7
0,0,0,0,1,1567.828056,0.484773,0,0,0,0,0,0,0,0,1.963145,0,0,0,0,0.298845,0.298845,0,0.083342,96.116172,94.069679,0,0,0,199.711806,0,0,0,0,0,0,0,198.270521,0,0,3.114398,557.127847,557.127847,557.127847,688.670833,541.106875,0,0,0,0,0,0,557.005104,704.522569,6
0,0,0,0,1,1387.506389,0.485209,0,0,0,0,0,0,0,0,1.962264,0,0,0,0,0.298711,0.298711,0,0.083396,96.115191,94.069531,0,0,0,199.566563,0,0,0,0,0,0,0,198.090260,0,0,3.113770,557.005104,557.005104,557.005104,688.540347,541.018681,0,0,0,0,0,0,556.895694,704.378819,6
0,0,0,0,1,1206.684167,0.485698,0,0,0,0,0,0,0,0,1.961279,0,0,0,0,0.298562,0.298562,0,0.083456,96.114097,94.069358,0,0,0,199.404149,0,0,0,0,0,0,0,197.888628,0,0,3.113130,556.895694,556.895694,556.895694,688.394444,540.920069,0,0,0,0,0,0,556.795382,704.217014,6
0,0,0,0,1,1025.302431,0.486254,0,0,0,0,0,0,0,0,1.960161,0,0,0,0,0.298392,0.298392,0,0.083524,96.112856,94.069167,0,0,0,199.219983,0,0,0,0,0,0,0,197.659896,0,0,3.112457,556.795382,556.795382,556.795382,688.228889,540.808264,0,0,0,0,0,0,556.700938,704.032014,6
0,0,0,94,1,843.293681,0.486901,0,0,0,0,0,0,0,0,1.958794,0,0,0,0,0.298185,0.298185,0,0.112353,96.108073,94.036927,0,0,0,198.999132,0,0,0,0,0,0,0,197.387465,0,0,3.101760,556.700938,556.700938,556.700938,688.038056,540.679792,0,0,0,0,0,0,556.610104,703.816458,8
445522.915556,366367.840000,767878.222222,405,1,719.419410,0.483777,0.320574,0.374920,0.452484,0.226106,0.303344,0.306049,0.299994,0.303990,1.905408,108.855151,100.370382,102.524912,108.855238,0.299145,0.299145,0.101170,0.182586,96.083971,91.712461,0.813460,1.470063,71.330239,198.518819,19.693934,20.107834,21.322713,100.927733,33.288738,33.037689,34.601304,198.623620,62.220937,61.024900,3.086297,633.110937,633.077292,632.981736,688.791806,541.168681,579.514219,583.383733,583.417378,659.906736,659.906736,659.906736,556.562101,703.796667,11
430852.657778,372276.906667,772258.204444,755,1,908.049167,0.467686,0.468705,0.571698,0.640897,0.328236,0.772035,0.776644,0.766253,0.773207,1.578110,775.398400,718.785602,723.168500,775.399020,0.305081,0.305081,0.719577,0.378059,96.102118,87.169175,5.785801,1.190970,492.677431,197.683299,136.983741,137.797378,147.481944,557.485653,185.969849,180.136231,191.379573,205.484410,430.438403,0,3.067745,707.602153,707.578403,707.304722,691.241111,542.387535,570.899549,578.956840,578.980556,730,730,730,556.812708,704.603889,15
450706.168889,412316.444444,718422.542222,851,1,1209.505000,0.461077,0.514652,0.597301,0.646863,0.386923,0.798553,0.800908,0.794424,0.800325,1.469416,1000.684563,924.911752,952.319024,1000.685364,0.307389,0.307389,0.933960,0.903208,96.111536,85.033819,7.509556,1.195535,634.101597,198.119740,174.843733,179.882604,188.763611,692.623787,229.095538,226.972160,236.556089,208.450156,553.118542,0,3.049542,706.634097,706.515764,706.313889,691.778403,542.245417,572.947569,580.178646,580.296944,730,730,730,557.175764,704.890972,19
470412.337778,442614.826667,668307.128889,557,1,1338.491944,0.469391,0.540655,0.601233,0.636907,0.434268,0.752776,0.756987,0.748712,0.752630,1.648382,637.180840,591.503328,615.096117,637.181349,0.304207,0.304207,0.598371,1.558889,96.137561,86.923576,4.811230,1.195480,410.220903,198.298802,112.887543,117.275234,121.378038,476.210489,157.534933,157.020676,161.654898,204.813299,358.481424,0,3.041222,708.428056,708.279931,708.145625,691.648958,542.776528,570.364271,578.747708,578.895799,730,730,730,557.404479,705.243542,21
477360.035556,478842.417778,625334.684444,926,1,1723.956806,0.454057,0.556638,0.607052,0.611127,0.476429,0.823080,0.824020,0.821145,0.824074,1.546863,1212.991289,1120.242595,1185.345580,1212.992259,0.336942,0.336942,1.141919,2.236758,103.774201,89.613220,9.181658,1.195700,768.402917,215.300660,209.946493,221.796128,226.821597,815.198009,268.338489,270.978809,275.880693,228.548958,670.975486,0,3.037053,705.930625,705.695694,705.599236,691.973819,543.079583,573.746215,581.473854,581.708819,730,730,730,558.058125,705.159236,22
481401.351111,520091.768889,580086.293333,939,1,2124.980139,0.452032,0.565525,0.610298,0.575216,0.519681,0.827390,0.827144,0.826907,0.828117,1.603137,1257.111546,1174.930086,1243.740175,1257.112551,0.349198,0.349198,1.192990,2.247703,103.279332,88.640486,9.592303,1.195700,798.845069,217.409861,219.078003,231.535677,233.953976,839.863324,275.876711,280.916018,283.070613,228.478056,694.896944,0,3.033452,705.823889,705.586389,705.541597,691.897986,548.454861,576.279792,582.234236,582.471701,730,730,730,559.446563,705.093819,23
481348.444444,557176.782222,542974.506667,935,1,2527.023333,0.451467,0.567637,0.612525,0.541319,0.554848,0.826634,0.826618,0.826829,0.826454,1.605490,1258.942420,1178.739669,1258.630380,1258.943427,0.349707,0.349707,1.199767,2.254745,103.256840,88.554167,9.646793,1.195645,796.979931,216.815260,218.012674,232.357205,232.413351,839.365404,275.673689,282.005707,281.686009,228.713906,693.847847,0,3.031769,706.004653,705.732917,705.731875,692.013750,548.674062,576.994271,583.441944,583.713611,730,730,730,561.313403,705.090278,24
479831.395556,596334.435556,505287.822222,915,1,2912.597222,0.452213,0.561351,0.608870,0.501708,0.586616,0.820496,0.822041,0.820645,0.818802,1.561622,1224.526143,1129.878711,1224.527123,1213.155025,0.340146,0.340146,1.158124,2.253694,103.687144,89.364280,9.311955,1.195590,762.062708,214.141337,206.957986,223.787604,221.767865,812.291840,267.321724,273.755093,271.215004,229.288160,666.476597,0,3.031368,706.437986,706.109931,706.148194,692.289861,544.469687,576.060868,584.875417,585.203472,730,730,730,562.993160,705.158333,25
472492.586667,643658.951111,465335.431111,872,0.610015,3006.880278,0.472487,0.334889,0.370543,0.277997,0.377380,0.745161,0.752861,0.742840,0.739783,1.954628,626.770805,569.723399,626.771306,614.035336,0.349941,0.349941,0.587813,2.274208,112.512196,102.827656,4.726341,0.729361,390.231076,227.874462,105.207856,115.466641,113.178845,461.830436,152.668533,156.031520,153.130347,238.127639,344.127813,0,3.035632,709.286597,708.937778,709.013264,691.524167,541.609097,570.255660,583.706528,584.055347,730,730,730,561.627326,705.375625,25
463156.551111,683991.608889,433919.822222,802,0.515087,3011.031389,0.477611,0.272775,0.308996,0.213440,0.327642,0.705106,0.715363,0.702393,0.697562,2.048322,437.398874,398.246403,437.399224,423.944872,0.348361,0.348361,0.408905,2.268668,114.059384,105.838915,3.287821,0.615663,276.098628,231.674583,74.778064,81.949054,79.486927,345.882844,114.777022,117.085076,114.020738,238.812222,243.883559,0,3.037574,710.393264,710.066042,710.175625,691.128611,539.859653,566.709722,581.234028,581.561285,730,730,730,559.351285,705.542569,24
432511.288889,753923.555556,395898.417778,438,1,3039.581944,0.471434,0.497816,0.604643,0.353973,0.655036,0.704891,0.710966,0.704366,0.699341,1.762061,432.260425,404.503237,432.260770,417.694161,0.304357,0.304357,0.407175,1.905656,96.112882,87.975000,3.273916,1.196250,278.448941,198.811910,76.940486,82.092161,79.389844,345.017564,114.543582,116.888409,113.585564,203.873490,243.203837,0,3.037267,710.075000,709.840208,709.961806,691.868611,543.687222,570.590903,579.276285,579.511076,730,730,730,559.746215,705.682014,23
429382.613333,766785.422222,358511.715556,218,1,2927.307500,0.475604,0.429918,0.523673,0.294295,0.607701,0.541324,0.552742,0.539171,0.532060,1.906898,136.329669,131.483384,136.329778,129.974948,0.301641,0.301641,0.129119,1.171521,96.073594,90.781641,1.038185,1.175350,90.377778,200.687708,25.552741,26.476228,25.265152,145.707947,49.018587,49.194116,47.495244,202.003177,78.888967,0,3.053468,713.740139,713.633333,713.774028,691.280347,542.871771,566.792292,576.006042,576.112847,730,730,730,558.728715,705.705139,20
0,0,0,0,1,2748.994167,0.481372,0,0,0,0,0,0,0,0,1.970330,0,0,0,0,0.299935,0.299935,0,0.918327,96.138203,93.249549,0,0,0,200.883993,0,0,0,0,0,0,0,199.717170,0,0,3.055646,558.728715,558.728715,558.728715,689.703750,541.806736,0,0,0,0,0,0,558.155938,705.628681,19
0,0,0,0,1,2570.368333,0.481623,0,0,0,0,0,0,0,0,1.969990,0,0,0,0,0.299884,0.299884,0,0.718295,96.149418,93.461128,0,0,0,200.823420,0,0,0,0,0,0,0,199.636267,0,0,3.059344,558.155938,558.155938,558.155938,689.627361,541.750069,0,0,0,0,0,0,557.819410,705.547083,18
0,0,0,0,1,2391.495000,0.481871,0,0,0,0,0,0,0,0,1.968685,0,0,0,0,0.299685,0.299685,0,0.457793,96.093533,93.667049,0,0,0,200.624844,0,0,0,0,0,0,0,199.417743,0,0,3.068421,557.819410,557.819410,557.819410,689.550208,541.721250,0,0,0,0,0,0,557.596146,705.459653,16
0,0,0,0,1,2212.284861,0.482154,0,0,0,0,0,0,0,0,1.968138,0,0,0,0,0.299602,0.299602,0,0.306066,96.092891,93.818689,0,0,0,200.529167,0,0,0,0,0,0,0,199.299340,0,0,3.077686,557.596146,557.596146,557.596146,689.463472,541.664479,0,0,0,0,0,0,557.430625,705.365417,14
0,0,0,0,1,2032.715833,0.482459,0,0,0,0,0,0,0,0,1.967555,0,0,0,0,0.299514,0.299514,0,0.212414,96.091814,93.911849,0,0,0,200.425069,0,0,0,0,0,0,0,199.170781,0,0,3.087045,557.430625,557.430625,557.430625,689.369861,541.604479,0,0,0,0,0,0,557.299514,705.263403,12
0,0,0,0,1,1852.767639,0.482794,0,0,0,0,0,0,0,0,1.966902,0,0,0,0,0.299415,0.299415,0,0.179059,96.091094,93.945130,0,0,0,200.311892,0,0,0,0,0,0,0,199.031059,0,0,3.091466,557.299514,557.299514,557.299514,689.268125,541.537639,0,0,0,0,0,0,557.190174,705.152292,11
0,0,0,0,1,1672.415833,0.483164,0,0,0,0,0,0,0,0,1.966157,0,0,0,0,0.299302,0.299302,0,0.179262,96.091076,93.945660,0,0,0,200.189358,0,0,0,0,0,0,0,198.878854,0,0,3.090923,557.190174,557.190174,557.190174,689.156806,541.461667,0,0,0,0,0,0,557.094931,705.030625,11
0,0,0,0,1,1491.620972,0.483569,0,0,0,0,0,0,0,0,1.965377,0,0,0,0,0.299183,0.299183,0,0.152148,96.090859,93.973333,0,0,0,200.055139,0,0,0,0,0,0,0,198.711962,0,0,3.095363,557.094931,557.094931,557.094931,689.034375,541.380764,0,0,0,0,0,0,557.009063,704.895972,10
0,0,0,0,1,1310.347361,0.484022,0,0,0,0,0,0,0,0,1.964459,0,0,0,0,0.299044,0.299044,0,0.152334,96.090191,93.973394,0,0,0,199.904531,0,0,0,0,0,0,0,198.524288,0,0,3.094803,557.009063,557.009063,557.009063,688.898056,541.288299,0,0,0,0,0,0,556.929201,704.745486,10
0,0,0,0,1,1128.542431,0.484534,0,0,0,0,0,0,0,0,1.963434,0,0,0,0,0.298889,0.298889,0,0.152557,96.090174,93.974184,0,0,0,199.735903,0,0,0,0,0,0,0,198.314583,0,0,3.094210,556.929201,556.929201,556.929201,688.744653,541.183681,0,0,0,0,0,0,556.852882,704.574931,10
0,0,0,0,1,946.138542,0.485120,0,0,0,0,0,0,0,0,1.962262,0,0,0,0,0.298711,0.298711,0,0.152813,96.090156,93.975078,0,0,0,199.543212,0,0,0,0,0,0,0,198.074826,0,0,3.093566,556.852882,556.852882,556.852882,688.569236,541.064132,0,0,0,0,0,0,556.778160,704.378125,10
0,0,0,139,1,763.048958,0.485809,0,0,0,0,0,0,0,0,1.960862,0,0,0,0,0.298498,0.298498,0,0.180708,96.091016,93.949444,0,0,0,199.318819,0,0,0,0,0,0,0,197.795729,0,0,3.087862,556.778160,556.778160,556.778160,688.364375,540.921424,0,0,0,0,0,0,556.703125,704.145833,11
445891.911111,365933.155556,767346.613333,587.000017,1.000000,694.687552,0.149257,0.099613,0.116417,0.140570,0.070318,0,0.451242,0.470104,0.476723,0.601452,0,0,0,0,0.091558,0.091558,0,0.116110,29.491352,27.698158,0,1.075631,0,61.120530,0,0,0,0,0,0,0,60.640204,0,61.089505,3.067116,556.686910,556.686910,556.686910,685.392882,544.476076,181.686649,181.686649,181.686649,181.686649,181.686649,181.686649,556.647622,703.936128,14.999999
431856.937778,372823.417778,771425.973333,776,1,843.259531,0.233295,0.470085,0.572270,0.642308,0.329646,0.665753,0.669442,0.660841,0.666975,1.749596,691.816336,642.631112,645.408418,691.816889,0.324191,0.324200,0.642521,0.453735,48.076662,39.439129,5.166224,1.267981,438.510990,208.171445,122.086172,122.599501,131.176337,493.835307,164.725769,159.612493,169.497049,214.775449,382.804670,61.763737,3.048759,686.211641,686.197109,685.962214,690.752509,544.244913,574.671068,581.207595,581.222109,710.532630,710.532630,710.532630,557.105043,704.549957,19.000000
451929.280000,412699.626667,716802.488889,869,1,1254.604306,0.459955,0.515203,0.596408,0.647006,0.388119,0.801591,0.804247,0.797268,0.803258,1.457053,1029.662025,947.367474,980.001021,1029.662848,0.307932,0.307932,0.959662,1.906762,96.106858,83.831241,7.716214,1.195590,649.538889,198.193281,178.551858,184.532448,193.621510,708.024604,234.225067,232.039556,241.760000,208.948247,567.568229,0,3.035966,706.592361,706.454931,706.253194,691.941806,542.374375,572.579722,580.631979,580.769375,730,730,730,557.588785,705.006736,22
471220.408889,442741.084444,667376.355556,923,1,1624.802639,0.454789,0.540958,0.600585,0.637100,0.435076,0.818070,0.820593,0.814471,0.819146,1.493278,1170.972998,1076.247696,1129.549309,1170.973934,0.325271,0.325271,1.095910,2.208099,102.669540,88.960911,8.811720,1.195535,737.510764,210.978750,201.712778,211.418229,218.950642,789.568924,261.216498,260.350862,268.001600,225.752118,645.932847,0,3.027128,706.121528,705.921944,705.772292,691.952917,539.492153,572.318715,581.467292,581.666875,730,730,730,557.909375,705.038264,24
478140.195556,479010.026667,624387.271111,961,1,2029.873333,0.450168,0.556818,0.606327,0.611087,0.477272,0.828632,0.828422,0.827189,0.830283,1.624790,1274.092879,1193.784501,1245.353925,1274.093898,0.353915,0.353915,1.205132,2.259740,102.884410,88.114306,9.689932,1.195645,807.410764,218.413559,222.684271,232.025955,237.226510,846.284160,278.602773,281.300782,286.380640,228.546562,701.266736,0,3.022846,705.736806,705.560000,705.464167,691.765208,550.302812,576.984028,582.172569,582.349410,730,730,730,559.416285,704.987153,25
482105.351111,520044.871111,579428.124444,975,1,2455.184167,0.446541,0.565669,0.609631,0.575388,0.520370,0.832742,0.831196,0.832852,0.834176,1.692973,1327.541570,1264.673960,1313.948784,1327.542632,0.368762,0.368762,1.267879,2.269788,101.617318,86.264410,10.194452,1.195700,841.006458,220.016163,233.482101,242.314340,244.748993,872.284373,286.558524,291.746667,293.979164,227.565538,726.398750,0,3.021450,705.708681,705.549028,705.505833,691.798194,556.845486,580.979618,583.707569,583.867292,730,730,730,562.455174,704.963403,26
482014.257778,556950.613333,542534.115556,973,1,2887.116667,0.444837,0.567756,0.611864,0.541630,0.555388,0.831585,0.830314,0.832388,0.832052,1.715826,1345.427121,1281.433361,1345.428197,1345.209333,0.373730,0.373730,1.289539,2.261554,101.395998,85.854366,10.368605,1.195645,840.230833,219.390677,232.318733,243.580226,243.541736,873.661369,286.963911,293.516302,293.181156,227.939653,726.531667,0,3.023944,706.085069,705.884583,705.885278,692.105417,558.845104,582.896181,586.370069,586.570556,730,730,730,567.969896,705.024653,27
480567.573333,595829.333333,505053.297778,953,0.569983,3001.552778,0.468412,0.320018,0.346618,0.286241,0.334554,0.747059,0.755120,0.743817,0.742242,1.974703,674.697877,606.743794,674.698416,668.796979,0.356998,0.356998,0.633386,2.284450,112.092396,102.059002,5.092778,0.681466,407.408368,226.937187,108.569019,120.404575,119.378203,482.305529,158.744231,162.535164,161.026151,239.303056,360.287569,0,3.032868,709.677708,709.297361,709.329028,691.897569,544.525764,573.600799,588.292153,588.672569,730,730,730,565.727118,705.317431,28
473214.826667,643090.773333,465183.608889,915,0.436577,3007.028333,0.474737,0.239725,0.264865,0.199164,0.270224,0.701704,0.712812,0.697971,0.694328,2.083254,445.902736,402.129151,445.903093,436.395213,0.354383,0.354383,0.417084,2.278982,114.017352,105.779540,3.353590,0.521991,274.850937,231.865260,73.671155,81.492144,79.795286,346.896818,114.684329,117.193476,115.019031,240.169688,243.406979,0,3.032744,710.835208,710.482569,710.556597,691.368056,542.054132,569.018542,584.891875,585.244514,730,730,730,562.485729,705.521319,27
463982.222222,683183.715556,433893.902222,850,0.488855,3010.168611,0.474805,0.258975,0.292868,0.202869,0.311074,0.704899,0.714677,0.702450,0.697571,2.085093,442.520968,404.308116,442.521322,428.859563,0.354383,0.354383,0.414155,2.278991,114.031615,105.753160,3.330037,0.584335,278.066753,233.011510,75.506753,82.467769,79.981111,348.037013,115.502560,117.807316,114.727129,240.165208,245.331128,0,3.025127,710.440556,710.126319,710.235972,691.352292,542.037500,568.314167,582.045174,582.359375,730,730,730,560.747569,705.686875,27
433619.484444,752565.475556,396145.884444,746,1,3036.367500,0.462471,0.498300,0.603725,0.354919,0.655284,0.775180,0.779730,0.774806,0.771004,1.577541,830.228938,772.723897,830.229602,804.423834,0.309574,0.309574,0.781467,1.919427,96.099071,85.122422,6.283432,1.196250,276.441285,198.148854,143.474679,153.861007,149.202986,588.202133,195.293013,199.256498,193.652622,207.794618,455.968090,0,3.030957,707.862986,707.585278,707.707847,692.521806,544.520486,574.001250,582.884583,583.162292,730,730,730,561.985660,705.679861,25
430297.244444,766084.408889,358762.062222,125,1,2885.920278,0.476422,0.431614,0.524833,0.295728,0.609972,0.410495,0.424353,0.409454,0.397679,1.949232,59.519121,57.764945,59.519169,55.865640,0.301658,0.301658,0.056212,1.899417,96.079080,90.602778,0.451972,1.175680,39.414822,201.412222,11.242970,11.578687,10.879263,83.902702,28.229291,28.319033,27.354373,201.667830,34.452780,0,3.049018,716.186736,716.110694,716.271250,691.043611,542.845278,565.743542,575.798958,575.875000,730,730,730,560.007951,705.631667,22
0,0,0,0,1,2707.653333,0.481604,0,0,0,0,0,0,0,0,1.969706,0,0,0,0,0.299840,0.299840,0,1.198125,96.128047,92.960217,0,0,0,200.785191,0,0,0,0,0,0,0,199.599740,0,0,3.053240,560.007951,560.007951,560.007951,689.633611,541.762847,0,0,0,0,0,0,559.120903,705.554236,20
0,0,0,0,1,2529.054722,0.481860,0,0,0,0,0,0,0,0,1.969508,0,0,0,0,0.299811,0.299811,0,0.718963,96.149314,93.460842,0,0,0,200.744010,0,0,0,0,0,0,0,199.537778,0,0,3.061300,559.120903,559.120903,559.120903,689.555486,541.701007,0,0,0,0,0,0,558.588264,705.471458,18
0,0,0,0,1,2350.205000,0.482112,0,0,0,0,0,0,0,0,1.968196,0,0,0,0,0.299611,0.299611,0,0.458209,96.093533,93.667127,0,0,0,200.544271,0,0,0,0,0,0,0,199.317778,0,0,3.069971,558.588264,558.588264,558.588264,689.477083,541.671285,0,0,0,0,0,0,558.231875,705.382639,16
0,0,0,0,1,2171.017778,0.482402,0,0,0,0,0,0,0,0,1.967621,0,0,0,0,0.299524,0.299524,0,0.373025,96.093264,93.752622,0,0,0,200.447188,0,0,0,0,0,0,0,199.197361,0,0,3.073967,558.231875,558.231875,558.231875,689.388819,541.612118,0,0,0,0,0,0,557.970347,705.286944,15
0,0,0,0,1,1991.467083,0.482714,0,0,0,0,0,0,0,0,1.967023,0,0,0,0,0.299433,0.299433,0,0.254301,96.092405,93.871085,0,0,0,200.341823,0,0,0,0,0,0,0,199.067049,0,0,3.083113,557.970347,557.970347,557.970347,689.293681,541.550313,0,0,0,0,0,0,557.766562,705.183194,13
0,0,0,0,1,1811.531528,0.483055,0,0,0,0,0,0,0,0,1.966353,0,0,0,0,0.299332,0.299332,0,0.212823,96.091806,93.912630,0,0,0,200.227170,0,0,0,0,0,0,0,198.925035,0,0,3.087370,557.766562,557.766562,557.766562,689.190069,541.481771,0,0,0,0,0,0,557.600278,705.070069,12
0,0,0,0,1,1631.185278,0.483432,0,0,0,0,0,0,0,0,1.965595,0,0,0,0,0.299217,0.299217,0,0.213082,96.091797,93.913116,0,0,0,200.102292,0,0,0,0,0,0,0,198.769878,0,0,3.086694,557.600278,557.600278,557.600278,689.076597,541.404340,0,0,0,0,0,0,557.459201,704.945903,12
0,0,0,0,1,1450.392778,0.483849,0,0,0,0,0,0,0,0,1.964758,0,0,0,0,0.299090,0.299090,0,0.213368,96.091788,93.913663,0,0,0,199.964653,0,0,0,0,0,0,0,198.598819,0,0,3.086039,557.459201,557.459201,557.459201,688.951458,541.318958,0,0,0,0,0,0,557.335590,704.808403,12
0,0,0,0,1,1269.110000,0.484313,0,0,0,0,0,0,0,0,1.963826,0,0,0,0,0.298948,0.298948,0,0.213686,96.091780,93.914262,0,0,0,199.811372,0,0,0,0,0,0,0,198.408229,0,0,3.085385,557.335590,557.335590,557.335590,688.812014,541.223889,0,0,0,0,0,0,557.224028,704.654306,12
0,0,0,0,1,1087.277569,0.484837,0,0,0,0,0,0,0,0,1.962803,0,0,0,0,0.298793,0.298793,0,0.180178,96.091042,93.948056,0,0,0,199.637361,0,0,0,0,0,0,0,198.192622,0,0,3.089692,557.224028,557.224028,557.224028,688.654792,541.119306,0,0,0,0,0,0,557.120799,704.478681,11
0,0,0,0,1,904.828333,0.485442,0,0,0,0,0,0,0,0,1.961593,0,0,0,0,0.298609,0.298609,0,0.180508,96.091024,93.948924,0,0,0,199.438889,0,0,0,0,0,0,0,197.945243,0,0,3.088971,557.120799,557.120799,557.120799,688.473750,540.995972,0,0,0,0,0,0,557.022674,704.275139,11
0,0,0,0,1,721.671944,0.486160,0,0,0,0,0,0,0,0,1.960121,0,0,0,0,0.298386,0.298386,0,0.257240,96.092344,93.874983,0,0,0,199.207066,0,0,0,0,0,0,0,197.655677,0,0,3.078210,557.022674,557.022674,557.022674,688.261181,540.846285,0,0,0,0,0,0,556.927049,704.033750,13
446354.382222,365533.191111,766734.648889,0,1,537.660139,0.487028,0,0,0,0,0,0,0,0,1.958366,0,0,0,0,0.298120,0.298120,0,0.379254,96.093212,93.755590,0,0,0,198.926302,0,0,0,0,0,0,0,197.305243,0,0,3.067336,556.927049,556.927049,556.927049,688.004792,540.668333,0,0,0,0,0,0,556.831389,703.736667,15
432854.724444,373363.591111,770551.520000,758.000035,1.000000,651.747509,0.470410,0.471419,0.572776,0.643639,0.331034,0.661454,0.665446,0.656495,0.662422,1.628292,672.376731,622.767511,627.656364,672.377269,0.304105,0.304105,0.624000,0.914722,96.146701,87.316080,5.017306,1.270299,426.437813,197.750204,118.471545,119.377387,127.653793,482.090098,160.797796,155.857298,165.435004,204.434503,372.721076,61.739449,3.047960,685.821293,685.795113,685.563863,690.718325,542.002604,574.035139,581.074583,581.100694,710.076250,710.076250,710.076250,556.976589,704.399540,19
453147.057778,413073.671111,715196.800000,552,1,792.821875,0.470203,0.515736,0.595506,0.647135,0.389301,0.745466,0.749842,0.740570,0.745985,1.669039,598.730430,552.890437,570.230264,598.730909,0.304134,0.304134,0.558794,1.905383,96.129366,86.866345,4.493011,1.195590,384.105729,198.430937,105.799505,109.034280,114.344913,450.207502,148.958169,147.557609,153.691733,204.442205,335.623507,0,3.035387,708.660556,708.544722,708.360764,691.518125,542.837014,570.034340,578.342882,578.458681,730,730,730,557.181285,705.133333,22
472017.066667,442861.724444,666462.791111,892,1,1146.210069,0.455648,0.541252,0.599943,0.637289,0.435869,0.812858,0.815283,0.809392,0.813899,1.501667,1120.940800,1035.536236,1081.746564,1120.941697,0.322360,0.322360,1.050916,2.107766,100.914844,87.659983,8.449947,1.195480,709.676458,208.292188,194.743507,203.188698,210.342587,763.466951,252.599680,251.749796,259.117511,221.475573,620.600139,0,3.021520,706.223958,706.044375,705.897083,692.039653,541.027153,572.553542,580.957292,581.136910,730,730,730,557.522083,705.154583,25
478914.986667,479174.186667,623448.888889,894,1,1518.511667,0.452692,0.556992,0.605604,0.611043,0.478107,0.817341,0.818422,0.815390,0.818210,1.482785,1162.744178,1076.629958,1136.518519,1162.745108,0.322985,0.322985,1.095620,2.038255,99.130799,85.604722,8.809391,1.195645,737.591736,206.537552,201.859670,212.767517,217.538299,787.528320,259.289280,261.759644,266.479378,218.980677,643.680347,0,3.012332,706.110833,705.887153,705.792361,692.055000,543.176910,573.969097,581.411215,581.634896,730,730,730,558.048299,705.140764,27
482803.662222,519985.920000,578787.413333,568,1,1667.558056,0.463742,0.565809,0.608967,0.575567,0.521041,0.759633,0.762145,0.757992,0.758763,1.688210,685.790578,641.092582,678.921867,685.791126,0.314334,0.314334,0.650992,1.928848,96.088984,86.041944,5.234335,1.195645,443.136806,200.869687,121.494427,128.475955,129.742422,508.286613,166.998560,169.995022,171.293031,207.203368,386.102778,0,3.008954,708.232083,708.013125,707.974514,691.887153,546.552465,572.826806,579.816250,580.035174,730,730,730,558.571667,705.405694,28
482676.053333,556724.231111,542097.955556,898,1,2050.754583,0.449196,0.567869,0.611203,0.541934,0.555918,0.820535,0.821063,0.820465,0.820078,1.520463,1192.277254,1112.563537,1191.928973,1192.278208,0.331188,0.331188,1.134931,2.104342,100.442891,86.496962,9.125473,1.195645,758.785139,210.388715,207.152170,221.501372,221.564427,806.478720,264.921707,270.933796,270.623236,223.606163,661.741250,0,3.005454,706.120764,705.836111,705.834861,692.268264,544.294826,575.244375,582.450938,582.735556,730,730,730,559.348819,705.341458,29
481299.448889,595326.577778,504820.728889,916,1,2435.701667,0.447584,0.561548,0.607373,0.502673,0.587287,0.821672,0.822835,0.822001,0.820181,1.548251,1214.059299,1126.494057,1214.060270,1202.620695,0.337239,0.337239,1.150053,2.190426,101.904835,87.723507,9.247064,1.195590,765.269792,213.533576,208.732865,224.485677,222.429931,813.461191,267.772800,274.117404,271.570951,227.677500,668.394861,0,3.002225,706.177431,705.868889,705.908125,692.269792,544.478160,575.178958,583.171389,583.479931,730,730,730,560.406562,705.313889,30
473931.911111,642524.160000,465035.520000,886,1,2791.489722,0.450794,0.549215,0.605945,0.456665,0.619275,0.811994,0.814152,0.812550,0.809280,1.507994,1143.431664,1065.298472,1143.432579,1119.925123,0.325199,0.325199,1.080502,1.965338,97.913264,84.556502,8.687835,1.195590,716.049167,204.515868,196.487917,210.484358,206.276771,769.561600,254.438471,259.968516,255.154578,217.202031,624.880486,0,3.009760,706.550903,706.263403,706.348056,692.466042,545.929271,576.089062,583.855694,584.143194,730,730,730,562.033958,705.359306,29
464797.155556,682389.546667,433866.524444,605,1,2942.708889,0.462598,0.529945,0.598300,0.415591,0.636573,0.756306,0.761011,0.755783,0.752125,1.682792,699.647684,654.117106,699.648244,679.230647,0.314663,0.314663,0.659996,1.928381,96.089774,85.976554,5.306734,1.195315,439.239826,199.428125,121.058203,129.262170,125.585304,506.911929,168.243342,171.575022,167.093547,207.717795,383.383681,0,3.018917,708.658889,708.406944,708.518125,692.317778,546.841528,575.062743,583.375069,583.627014,730,730,730,563.031910,705.550000,28
434714.133333,751209.173333,396391.822222,438,1,2973.728056,0.469373,0.498772,0.602813,0.355857,0.655513,0.702101,0.709905,0.700755,0.695643,1.774778,440.272198,408.074163,440.272550,425.579165,0.306959,0.306959,0.413598,1.917795,96.099436,87.885052,3.325559,1.196250,276.927465,198.611736,75.947778,81.793898,79.127613,345.675947,114.778427,117.087573,113.809956,204.739826,242.702535,0,3.036671,710.472014,710.208542,710.326667,692.114097,544.694826,571.912500,582.559931,582.823333,730,730,730,562.349340,705.721319,25
431203.306667,765397.404444,359016.426667,130,1,2825.350000,0.476227,0.433268,0.525953,0.297132,0.612180,0.422088,0.435519,0.419202,0.411543,1.947262,63.827126,61.950356,63.827177,60.585609,0.301718,0.301718,0.060503,1.899369,96.079366,90.570191,0.486475,1.176065,42.270265,201.404306,12.017855,12.375771,11.757458,87.619893,29.483033,29.565100,28.571762,201.751111,36.992691,0,3.050136,716.038403,715.961806,716.095347,691.101806,542.883368,565.830625,576.310938,576.387500,730,730,730,560.497604,705.677569,22
0,0,0,0,1,2646.857500,0.481462,0,0,0,0,0,0,0,0,1.969995,0,0,0,0,0.299884,0.299884,0,1.197425,96.128099,92.960677,0,0,0,200.832865,0,0,0,0,0,0,0,199.658854,0,0,3.054534,560.497604,560.497604,560.497604,689.676736,541.792292,0,0,0,0,0,0,559.574375,705.598403,20
0,0,0,0,1,2468.027500,0.481723,0,0,0,0,0,0,0,0,1.969786,0,0,0,0,0.299853,0.299853,0,0.718578,96.149375,93.461007,0,0,0,200.789757,0,0,0,0,0,0,0,199.594531,0,0,3.062480,559.574375,559.574375,559.574375,689.596875,541.729306,0,0,0,0,0,0,558.995521,705.513681,18
0,0,0,0,1,2288.939861,0.481982,0,0,0,0,0,0,0,0,1.968460,0,0,0,0,0.299651,0.299651,0,0.457985,96.093533,93.667083,0,0,0,200.587708,0,0,0,0,0,0,0,199.371684,0,0,3.071036,558.995521,558.995521,558.995521,689.516528,541.698229,0,0,0,0,0,0,558.597847,705.422639,16
0,0,0,0,1,2109.506806,0.482279,0,0,0,0,0,0,0,0,1.967870,0,0,0,0,0.299562,0.299562,0,0.372858,96.093264,93.752535,0,0,0,200.488073,0,0,0,0,0,0,0,199.248125,0,0,3.074931,558.597847,558.597847,558.597847,689.425972,541.637465,0,0,0,0,0,0,558.301701,705.324375,15
0,0,0,0,1,1929.705417,0.482602,0,0,0,0,0,0,0,0,1.967232,0,0,0,0,0.299465,0.299465,0,0.306548,96.092882,93.819106,0,0,0,200.380052,0,0,0,0,0,0,0,199.114236,0,0,3.079007,558.301701,558.301701,558.301701,689.328056,541.572014,0,0,0,0,0,0,558.069167,705.217708,14
0,0,0,0,1,1749.512361,0.482956,0,0,0,0,0,0,0,0,1.966519,0,0,0,0,0.299357,0.299357,0,0.306928,96.092882,93.819436,0,0,0,200.262552,0,0,0,0,0,0,0,198.968333,0,0,3.078206,558.069167,558.069167,558.069167,689.221319,541.499167,0,0,0,0,0,0,557.878681,705.101319,14
0,0,0,0,1,1568.892361,0.483342,0,0,0,0,0,0,0,0,1.965757,0,0,0,0,0.299241,0.299241,0,0.254839,96.092396,93.871797,0,0,0,200.133524,0,0,0,0,0,0,0,198.808316,0,0,3.082450,557.878681,557.878681,557.878681,689.104375,541.421146,0,0,0,0,0,0,557.717049,704.972986,13
0,0,0,0,1,1387.806667,0.483771,0,0,0,0,0,0,0,0,1.964915,0,0,0,0,0.299113,0.299113,0,0.213314,96.091788,93.913559,0,0,0,199.990451,0,0,0,0,0,0,0,198.630868,0,0,3.086721,557.717049,557.717049,557.717049,688.974861,541.334965,0,0,0,0,0,0,557.575764,704.830069,12
0,0,0,0,1,1206.212500,0.484255,0,0,0,0,0,0,0,0,1.963944,0,0,0,0,0.298966,0.298966,0,0.213645,96.091780,93.914193,0,0,0,199.830764,0,0,0,0,0,0,0,198.432344,0,0,3.086009,557.575764,557.575764,557.575764,688.829653,541.235937,0,0,0,0,0,0,557.448750,704.669167,12
0,0,0,0,1,1024.045000,0.484802,0,0,0,0,0,0,0,0,1.962871,0,0,0,0,0.298803,0.298803,0,0.180159,96.091042,93.948012,0,0,0,199.648576,0,0,0,0,0,0,0,198.206562,0,0,3.090262,557.448750,557.448750,557.448750,688.664931,541.126250,0,0,0,0,0,0,557.331771,704.484722,11
0,0,0,0,1,841.229236,0.485441,0,0,0,0,0,0,0,0,1.961595,0,0,0,0,0.298610,0.298610,0,0.180508,96.091024,93.948924,0,0,0,199.439219,0,0,0,0,0,0,0,197.945642,0,0,3.089482,557.331771,557.331771,557.331771,688.474028,540.996146,0,0,0,0,0,0,557.221181,704.269167,11
0,0,0,178,1,657.657500,0.486203,0,0,0,0,0,0,0,0,1.960055,0,0,0,0,0.298376,0.298376,0,0.214974,96.091745,93.916710,0,0,0,199.191684,0,0,0,0,0,0,0,197.636910,0,0,3.083639,557.221181,557.221181,557.221181,688.247708,540.839340,0,0,0,0,0,0,557.114028,704.010139,12
446913.244444,365167.120000,766041.137778,607,1,600.773698,0.478791,0.332587,0.387872,0.469180,0.235221,0.496546,0.500077,0.492035,0.497526,1.821964,281.415249,258.625017,264.490384,281.415475,0.300872,0.300872,0.261096,0.460823,96.104164,90.374128,2.099360,1.347893,181.229583,198.240326,49.967691,51.074627,54.265109,227.630418,75.178924,74.304444,78.147040,200.744883,158.205156,61.155694,3.063661,666.495521,666.439236,666.282604,689.914653,541.862222,575.485382,581.196250,581.252500,690.599444,690.599444,690.599444,557.117135,704.323090,16
433845.297778,373896.568889,769636.622222,774,1,822.790347,0.465913,0.472709,0.573220,0.644894,0.332402,0.775521,0.780071,0.769716,0.776775,1.562715,809.529995,750.053262,755.913138,809.530643,0.305592,0.305592,0.751456,1.173290,96.143038,86.172448,6.042126,1.192455,512.240972,197.999115,142.319575,143.402396,153.298438,577.126400,192.485262,186.629724,198.011396,206.353906,447.614410,0,3.045556,707.509444,707.478958,707.209167,691.744931,542.609653,571.500486,579.621042,579.651528,730,730,730,557.371354,705.057639,20
454360.711111,413438.471111,713604.480000,856,1,1130.372222,0.459687,0.516250,0.594595,0.647252,0.390470,0.799396,0.801664,0.795342,0.801181,1.477467,1013.674983,939.068011,965.684763,1013.675794,0.309700,0.309700,0.947144,1.915086,96.095443,83.891797,7.615558,1.195535,640.751875,198.766181,176.880799,181.756441,190.536615,698.838613,231.257493,229.064516,238.516604,209.045399,558.670451,0,3.026994,706.647708,706.534583,706.337222,692.124167,543.408715,573.716146,580.723646,580.836771,730,730,730,557.758229,705.223611,24
472802.417778,442976.817778,665566.151111,899,1,1492.716389,0.454449,0.541537,0.599307,0.637473,0.436648,0.813621,0.815617,0.810352,0.814893,1.448408,1135.784928,1054.656686,1096.298833,1135.785837,0.315496,0.315496,1.066704,1.944095,96.751024,83.586102,8.576886,1.195535,717.693542,201.377274,197.584688,205.165972,212.346198,769.865102,254.734987,253.864658,261.265493,212.897465,626.389444,0,3.018103,706.227986,706.068889,705.922639,692.198056,543.829479,574.053125,581.530208,581.689375,730,730,730,558.271458,705.225486,26
479684.302222,479334.897778,622519.537778,907,1,1869.643889,0.450814,0.557160,0.604883,0.610996,0.478933,0.819417,0.820721,0.817338,0.820193,1.515799,1188.624119,1096.327119,1161.674174,1188.625069,0.330174,0.330174,1.118633,2.161258,101.276076,87.408941,8.994428,1.195645,749.457431,210.929392,204.566354,216.409427,221.287344,799.221120,263.168711,265.634560,270.417831,224.651806,654.895972,0,3.009328,706.139653,705.900764,705.805556,692.129167,542.920729,574.043854,582.131806,582.370729,730,730,730,558.869653,705.205347,28
483496.035556,519914.808889,578164.408889,909,1,2254.248194,0.448726,0.565945,0.608308,0.575756,0.521694,0.822034,0.822950,0.821014,0.822138,1.547266,1213.292484,1120.362378,1200.174866,1213.293455,0.337026,0.337026,1.146983,2.224680,102.673481,88.483455,9.222375,1.195700,765.342500,214.375104,208.205035,222.606927,224.971024,813.631218,267.350187,272.103769,274.177280,228.811163,668.828472,0,3.005733,706.133333,705.849306,705.804167,692.126389,543.433576,574.548993,582.736319,583.020347,730,730,730,559.701771,705.193264,29
483333.404444,556497.920000,541666.275556,898,1,2636.315278,0.448004,0.567976,0.610545,0.542232,0.556440,0.819975,0.820666,0.819825,0.819434,1.529747,1199.547180,1117.625546,1199.152051,1199.548140,0.333208,0.333208,1.141366,2.092223,100.076710,86.081884,9.177214,1.195645,758.192639,209.917205,206.711424,221.352622,221.423663,806.630969,264.996711,270.972533,270.661707,223.383646,661.413472,0,3.002745,706.258750,705.969583,705.968194,692.235625,545.394132,575.983819,583.443056,583.732222,730,730,730,561.106389,705.212222,30
482026.666667,594826.844444,504589.902222,884,1,3006.896111,0.448886,0.561643,0.606634,0.503150,0.587616,0.814737,0.816001,0.814991,0.813219,1.495590,1172.750775,1091.874770,1172.751714,1161.618707,0.325764,0.325764,1.112233,1.927857,96.745911,83.183898,8.942970,1.195590,733.731389,203.109774,200.430625,214.847431,212.864896,785.173973,258.493671,264.569707,262.110578,215.524219,639.706250,0,3.006154,706.547778,706.257639,706.296528,692.453542,547.395799,577.106181,584.558611,584.848750,730,730,730,563.994028,705.274097,30
474643.733333,641958.968889,464891.377778,847,0.461605,3000.778889,0.472126,0.253572,0.279368,0.211016,0.286002,0.699189,0.708257,0.696399,0.692909,2.149097,430.872533,394.222182,430.872878,421.658411,0.363146,0.363146,0.404803,2.271450,114.103594,105.876319,3.254839,0.551890,269.730417,234.692691,73.010217,79.631892,77.968637,339.666809,112.312231,114.737636,112.616951,241.680417,237.482465,0,3.013344,710.702014,710.396667,710.471319,691.250347,544.866806,570.227083,583.292014,583.597361,730,730,730,562.686250,705.465000,30
465601.102222,681609.173333,433837.760000,776,0.544241,3005.892500,0.472494,0.288517,0.325197,0.226505,0.346580,0.707048,0.716036,0.705017,0.700091,2.116598,452.491457,415.460915,452.491819,438.481259,0.360010,0.360010,0.424142,2.268526,113.958151,105.512179,3.410340,0.650510,284.435938,234.138385,77.448351,84.181389,81.635842,353.980053,117.495796,119.805156,116.679102,241.184323,250.281875,0,3.015538,710.369722,710.071875,710.182083,691.374931,543.954549,569.649444,582.316528,582.614375,730,730,730,561.705972,705.638264,29
435795.804444,749857.208889,396635.982222,409,1,3016.805833,0.468316,0.499234,0.601907,0.356787,0.655726,0.692464,0.699209,0.691439,0.686743,1.819828,402.062854,376.180252,402.063176,388.798849,0.310618,0.310618,0.378863,1.920418,96.107118,88.124410,3.046265,1.196195,256.258090,200.230590,70.695417,75.443064,73.011102,323.082276,107.284124,109.423547,106.374604,205.218351,223.725833,0,3.023480,710.598958,710.369375,710.485417,692.052361,546.139097,572.123819,581.107049,581.336632,730,730,730,561.913715,705.785556,27
432099.484444,764725.191111,359274.097778,331,1,2957.288333,0.472815,0.434881,0.527032,0.298507,0.614325,0.626385,0.638028,0.623957,0.617170,1.865837,248.316701,236.979883,248.316900,237.711124,0.304758,0.304758,0.234717,1.911116,96.124167,89.283568,1.887254,1.176395,160.261007,200.059271,44.938481,47.041411,45.074193,223.993529,75.378773,75.559351,73.055413,203.301910,140.327161,0,3.039291,712.151667,712.002014,712.141875,691.800347,544.175729,569.294271,579.762049,579.911701,730,730,730,560.865347,705.879306,24
0,0,0,0,1,2778.767222,0.480819,0,0,0,0,0,0,0,0,1.971196,0,0,0,0,0.300066,0.300066,0,1.590793,96.121519,92.559531,0,0,0,201.034288,0,0,0,0,0,0,0,199.911944,0,0,3.050588,560.865347,560.865347,560.865347,689.872153,541.928194,0,0,0,0,0,0,559.683437,705.803681,21
0,0,0,0,1,2599.951667,0.481065,0,0,0,0,0,0,0,0,1.970695,0,0,0,0,0.299990,0.299990,0,1.592443,96.121441,92.558299,0,0,0,200.951719,0,0,0,0,0,0,0,199.809601,0,0,3.048195,559.683437,559.683437,559.683437,689.797431,541.877153,0,0,0,0,0,0,559.022500,705.723264,21
0,0,0,0,1,2420.813611,0.481328,0,0,0,0,0,0,0,0,1.970267,0,0,0,0,0.299926,0.299926,0,1.196768,96.128142,92.961111,0,0,0,200.877674,0,0,0,0,0,0,0,199.714392,0,0,3.051648,559.022500,559.022500,559.022500,689.717292,541.820000,0,0,0,0,0,0,558.593229,705.637153,20
0,0,0,0,1,2241.314444,0.481613,0,0,0,0,0,0,0,0,1.970010,0,0,0,0,0.299887,0.299887,0,0.718267,96.149418,93.461146,0,0,0,200.826701,0,0,0,0,0,0,0,199.640347,0,0,3.060490,558.593229,558.593229,558.593229,689.630347,541.752118,0,0,0,0,0,0,558.285694,705.544514,18
0,0,0,0,1,2061.446944,0.481920,0,0,0,0,0,0,0,0,1.969577,0,0,0,0,0.299821,0.299821,0,0.570922,96.161788,93.621293,0,0,0,200.750104,0,0,0,0,0,0,0,199.539045,0,0,3.064566,558.285694,558.285694,558.285694,689.537222,541.683715,0,0,0,0,0,0,558.050729,705.444375,17
0,0,0,0,1,1881.205833,0.482250,0,0,0,0,0,0,0,0,1.968907,0,0,0,0,0.299720,0.299720,0,0.571640,96.161641,93.621094,0,0,0,200.639722,0,0,0,0,0,0,0,199.402101,0,0,3.063783,558.050729,558.050729,558.050729,689.437292,541.615521,0,0,0,0,0,0,557.862674,705.335625,17
0,0,0,0,1,1700.646528,0.482590,0,0,0,0,0,0,0,0,1.967231,0,0,0,0,0.299465,0.299465,0,0.459028,96.093533,93.667274,0,0,0,200.385417,0,0,0,0,0,0,0,199.120556,0,0,3.068061,557.862674,557.862674,557.862674,689.332778,541.572778,0,0,0,0,0,0,557.708646,705.216458,16
0,0,0,0,1,1519.648889,0.482985,0,0,0,0,0,0,0,0,1.966445,0,0,0,0,0.299345,0.299345,0,0.373816,96.093255,93.752995,0,0,0,200.253524,0,0,0,0,0,0,0,198.956858,0,0,3.072377,557.708646,557.708646,557.708646,689.212917,541.492014,0,0,0,0,0,0,557.575486,705.084792,15
0,0,0,0,1,1338.175694,0.483428,0,0,0,0,0,0,0,0,1.965554,0,0,0,0,0.299210,0.299210,0,0.374415,96.093255,93.753281,0,0,0,200.106927,0,0,0,0,0,0,0,198.774722,0,0,3.071718,557.575486,557.575486,557.575486,689.079722,541.401076,0,0,0,0,0,0,557.456875,704.937847,15
0,0,0,0,1,1156.175972,0.483926,0,0,0,0,0,0,0,0,1.964554,0,0,0,0,0.299058,0.299058,0,0.375089,96.093247,93.753602,0,0,0,199.942344,0,0,0,0,0,0,0,198.570174,0,0,3.071046,557.456875,557.456875,557.456875,688.930069,541.298993,0,0,0,0,0,0,557.348368,704.771667,15
0,0,0,0,1,973.584444,0.484495,0,0,0,0,0,0,0,0,1.963412,0,0,0,0,0.298885,0.298885,0,0.375856,96.093238,93.753967,0,0,0,199.754740,0,0,0,0,0,0,0,198.336875,0,0,3.070341,557.348368,557.348368,557.348368,688.759444,541.182604,0,0,0,0,0,0,557.246493,704.580486,15
0,0,0,126,1,790.231250,0.485179,0,0,0,0,0,0,0,0,1.963004,0,0,0,0,0.298824,0.298824,0,0.577969,96.160304,93.619323,0,0,0,199.668611,0,0,0,0,0,0,0,198.195382,0,0,3.059605,557.246493,557.246493,557.246493,688.556597,541.015208,0,0,0,0,0,0,557.146701,704.356042,17
447569.368889,364833.893333,765266.435556,543,1,712.077951,0.478828,0.336596,0.392004,0.474792,0.238307,0.457181,0.460503,0.452400,0.458640,1.849377,234.236642,215.223086,219.366358,234.236829,0.301097,0.301097,0.217056,1.903735,96.106005,89.238568,1.745253,1.369073,151.073281,198.789822,41.693186,42.477656,45.289974,194.561689,64.281102,63.464400,66.816187,200.728064,131.840894,61.274536,3.034495,660.718819,660.674549,660.521181,689.974740,542.045451,576.194687,581.521875,581.566181,685.113194,685.113194,685.113194,557.144878,704.539253,22
434828.017778,374421.582222,768683.804444,742,1,911.850208,0.465122,0.473956,0.573605,0.646076,0.333749,0.770950,0.775340,0.765371,0.772140,1.603612,772.811852,718.578748,722.222879,772.812470,0.308743,0.308743,0.718393,1.920329,96.100694,85.607578,5.776280,1.192895,490.210694,199.090122,136.477752,137.151944,146.500903,554.920853,185.069404,179.493476,190.357956,206.614132,427.853889,0,3.021006,707.680139,707.660486,707.395764,691.768889,544.061701,571.900972,579.477569,579.497257,730,730,730,557.468090,705.163056,25
455570.808889,413793.884444,712025.386667,846,1,1210.035139,0.457579,0.516747,0.593674,0.647356,0.391624,0.797671,0.799714,0.793777,0.799522,1.517505,1000.717669,930.776606,953.800585,1000.718470,0.314709,0.314709,0.936397,1.922339,96.082240,83.917708,7.529148,1.195535,633.335417,200.460816,175.263889,179.480503,188.063073,691.333262,228.809671,226.619556,235.904053,209.979618,551.477882,0,3.012485,706.696528,706.597847,706.402917,692.139236,545.304340,574.379618,580.771597,580.870278,730,730,730,557.968958,705.302083,27
473576.604444,443086.435556,664686.293333,904,1,1569.076528,0.450998,0.541813,0.598676,0.637652,0.437412,0.814370,0.816221,0.811163,0.815726,1.525834,1145.414953,1065.629060,1105.736233,1145.415869,0.328085,0.328085,1.076468,2.030115,99.276215,85.869332,8.655401,1.195535,723.211389,208.118038,199.341667,206.632413,213.836927,774.543076,256.301084,255.411627,262.830382,220.125503,630.776597,0,3.003826,706.214514,706.062639,705.917014,692.180486,545.006875,574.600764,581.754444,581.906285,730,730,730,558.610556,705.281806,29
480448,479492.302222,621599.288889,941,1,1964.617083,0.446754,0.557322,0.604165,0.610946,0.479751,0.825134,0.825761,0.823321,0.826320,1.589960,1246.771832,1157.583543,1218.552837,1246.772830,0.346326,0.346326,1.175874,2.243490,102.880955,88.397179,9.454680,1.195645,785.174653,217.293108,215.247431,226.256962,231.346510,829.422151,273.143822,275.659982,280.618329,230.285243,684.388611,0,3.000268,705.962639,705.749722,705.654236,692.076111,546.627986,575.774861,582.647917,582.860833,730,730,730,559.612465,705.215556,30
484182.364444,519831.431111,577559.360000,953,1,2376.086389,0.443121,0.566076,0.607654,0.575953,0.522329,0.829228,0.828887,0.828779,0.830019,1.648007,1292.277965,1211.119112,1278.654178,1292.278999,0.358966,0.358966,1.227611,2.260621,102.612144,87.637205,9.870669,1.195645,814.091458,220.015278,223.614861,235.720642,238.160278,853.211307,280.387307,285.326844,287.497173,231.567066,707.510417,0,2.997577,705.915972,705.690694,705.646458,692.054375,551.171007,578.134722,583.696458,583.921806,730,730,730,561.558437,705.172153,31
483985.920000,556271.857778,541239.253333,952,1,2792.541944,0.441000,0.568078,0.609889,0.542524,0.556954,0.828614,0.828264,0.828970,0.828608,1.661937,1303.180642,1227.649693,1303.053605,1303.181685,0.361995,0.361995,1.244600,2.259077,102.412682,87.288750,10.007275,1.195645,815.960972,219.801840,224.019635,237.375868,237.398524,855.289884,281.009084,287.304871,286.975947,232.228160,708.707361,0,2.997298,706.134028,705.888750,705.888333,692.229792,552.246771,579.979132,585.424444,585.669653,730,730,730,564.727257,705.190278,32
482748.835556,594330.666667,504360.497778,942,1,2998.051111,0.441638,0.561735,0.605901,0.503622,0.587941,0.823444,0.824493,0.823866,0.821974,1.650715,1294.348168,1203.267965,1294.349203,1281.996798,0.359541,0.359541,1.227248,2.259005,102.787031,87.813976,9.867750,1.195590,532.442118,217.754687,215.605017,231.444757,229.298837,836.825884,275.533120,281.957404,279.335324,232.740208,689.076806,0,3.005010,706.661042,706.367014,706.405833,692.555208,551.278785,580.611701,588.066181,588.360208,730,730,730,568.054965,705.218472,32
475350.151111,641395.128889,464751.502222,911,0.436472,2996.525833,0.468212,0.239815,0.263838,0.199732,0.270561,0.698033,0.708491,0.694607,0.691003,2.182845,448.322844,406.908059,448.323203,438.759818,0.369736,0.369736,0.420257,2.274982,113.999531,105.640773,3.379097,0.521842,273.017639,235.111528,73.480903,80.774939,79.092370,345.511716,114.253644,116.705698,114.552364,243.478559,241.168212,0,3.013416,711.065764,710.739236,710.812292,691.499514,546.897326,572.505035,586.989167,587.315694,730,730,730,565.748438,705.448264,32
466393.884444,680842.524444,433807.786667,853,0.497320,3002.320000,0.469237,0.263733,0.296781,0.207269,0.316820,0.704869,0.714776,0.702417,0.697416,2.153076,461.491714,421.935192,461.492083,447.203202,0.366309,0.366309,0.432088,2.276576,113.911024,105.412691,3.474229,0.594455,284.296528,234.831406,77.202717,84.261267,81.713585,355.678187,118.069556,120.373111,117.235520,242.757830,250.707257,0,3.013197,710.674306,710.366597,710.475069,691.585625,545.979653,571.639722,585.074167,585.381875,730,730,730,564.217743,705.648333,31
436865.102222,748511.786667,396878.115556,750,1,3030.837778,0.457699,0.499685,0.601007,0.357708,0.655924,0.773544,0.778463,0.773004,0.769165,1.624389,852.610607,791.715557,852.611289,826.447674,0.318570,0.318570,0.802237,1.910626,96.073750,84.892109,6.450430,1.196195,279.826875,199.374132,143.926875,154.693785,150.070868,592.971982,196.919093,200.811378,195.241529,209.905990,458.695104,0,3.019622,708.222639,707.940764,708.059653,692.765556,547.835000,576.753889,585.995139,586.277014,730,730,730,565.334271,705.672292,29
432984.640000,764068.124444,359534.435556,518,1,3039.237778,0.468079,0.436453,0.528074,0.299854,0.616409,0.703182,0.714809,0.700357,0.694380,1.781381,452.593146,424.489821,452.593508,434.716753,0.308993,0.308993,0.425962,1.931110,96.153993,87.839705,3.424967,1.176835,245.799271,198.837795,77.852865,82.881207,79.683724,351.917120,118.439538,118.678373,114.799218,205.422465,247.493125,0,3.037517,710.605208,710.384722,710.523611,692.295139,545.458229,572.097083,584.729097,584.949514,730,730,730,563.799549,705.812708,26
0,0,0,0,1,2859.567222,0.480119,0,0,0,0,0,0,0,0,1.986885,0,0,0,0,0.302453,0.302453,0,1.905779,96.101762,92.209097,0,0,0,201.140399,0,0,0,0,0,0,0,200.162240,0,0,3.041565,563.799549,563.799549,563.799549,689.899792,543.034688,0,0,0,0,0,0,561.781979,705.739514,24
