a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,2679.598333,0.480352,0,0,0,0,0,0,0,0,1.986447,0,0,0,0,0.302386,0.302386,0,1.905709,96.101701,92.209549,0,0,0,201.044635,0,0,0,0,0,0,0,200.065260,0,0,3.037836,561.781979,561.781979,561.781979,689.829097,542.989375,0,0,0,0,0,0,560.777465,705.661736,24
0,0,0,0,1,2499.315833,0.480604,0,0,0,0,0,0,0,0,1.985972,0,0,0,0,0.302314,0.302314,0,1.905635,96.101632,92.210026,0,0,0,200.959097,0,0,0,0,0,0,0,199.960156,0,0,3.035689,560.777465,560.777465,560.777465,689.752361,542.940243,0,0,0,0,0,0,560.168403,705.578681,24
0,0,0,0,1,2319.373611,0.481436,0,0,0,0,0,0,0,0,1.978065,0,0,0,0,0.301112,0.301112,0,1.902851,96.106641,92.225729,0,0,0,200.725052,0,0,0,0,0,0,0,199.625087,0,0,3.039111,560.168403,560.168403,560.168403,689.633958,542.418611,0,0,0,0,0,0,559.679653,705.489653,23
0,0,0,0,1,2139.083472,0.481728,0,0,0,0,0,0,0,0,1.977509,0,0,0,0,0.301027,0.301027,0,1.902916,96.106554,92.226137,0,0,0,200.626632,0,0,0,0,0,0,0,199.503785,0,0,3.037841,559.679653,559.679653,559.679653,689.545764,542.361632,0,0,0,0,0,0,559.322292,705.393750,23
0,0,0,0,1,1958.993889,0.482133,0,0,0,0,0,0,0,0,1.970659,0,0,0,0,0.299986,0.299986,0,1.901550,96.113186,92.240972,0,0,0,200.572170,0,0,0,0,0,0,0,199.350139,0,0,3.041712,559.322292,559.322292,559.322292,689.405694,541.761667,0,0,0,0,0,0,558.982465,705.289722,22
0,0,0,0,1,1778.756667,0.482743,0,0,0,0,0,0,0,0,1.967289,0,0,0,0,0.299474,0.299474,0,1.603661,96.120894,92.549939,0,0,0,200.390938,0,0,0,0,0,0,0,199.113906,0,0,3.045645,558.982465,558.982465,558.982465,689.289444,541.530313,0,0,0,0,0,0,558.692604,705.176111,21
0,0,0,0,1,1598.087639,0.483122,0,0,0,0,0,0,0,0,1.966630,0,0,0,0,0.299374,0.299374,0,1.205558,96.127465,92.955278,0,0,0,200.278958,0,0,0,0,0,0,0,198.971389,0,0,3.049675,558.692604,558.692604,558.692604,689.174931,541.449826,0,0,0,0,0,0,558.451806,705.051042,20
0,0,0,0,1,1416.945278,0.483543,0,0,0,0,0,0,0,0,1.965933,0,0,0,0,0.299268,0.299268,0,0.926326,96.137318,93.245061,0,0,0,200.160174,0,0,0,0,0,0,0,198.818715,0,0,3.053777,558.451806,558.451806,558.451806,689.047986,541.359306,0,0,0,0,0,0,558.245729,704.912083,19
0,0,0,0,1,1235.299167,0.484012,0,0,0,0,0,0,0,0,1.964987,0,0,0,0,0.299125,0.299125,0,0.928047,96.137118,93.244089,0,0,0,200.004583,0,0,0,0,0,0,0,198.625382,0,0,3.052929,558.245729,558.245729,558.245729,688.906875,541.263090,0,0,0,0,0,0,558.065208,704.755833,19
0,0,0,0,1,1053.073889,0.484547,0,0,0,0,0,0,0,0,1.964083,0,0,0,0,0.298987,0.298987,0,0.726493,96.148125,93.457552,0,0,0,199.851250,0,0,0,0,0,0,0,198.428993,0,0,3.057072,558.065208,558.065208,558.065208,688.746250,541.149236,0,0,0,0,0,0,557.902778,704.577292,18
0,0,0,283,1,870.272014,0.485149,0,0,0,0,0,0,0,0,1.962191,0,0,0,0,0.298700,0.298700,0,0.931181,96.093984,93.200616,0,0,0,199.540955,0,0,0,0,0,0,0,198.071146,0,0,3.051224,557.902778,557.902778,557.902778,688.566250,541.057118,0,0,0,0,0,0,557.756076,704.369653,19
448320.897778,364532.408889,764413.262222,678,1.000000,838.916910,0.476221,0.340603,0.396040,0.480422,0.241414,0.542001,0.545593,0.537012,0.543398,1.789608,354.273067,324.873030,332.085125,354.273350,0.302040,0.302040,0.328192,1.904420,96.119156,88.462671,2.638844,1.323610,226.065243,198.317552,62.292218,63.642049,67.789779,276.101689,91.252107,90.006498,94.843076,201.860022,197.431337,61.265148,3.036213,672.918576,672.858819,672.681597,690.429288,542.277648,575.259740,581.421163,581.480920,696.607899,696.607899,696.607899,557.774097,704.670781,22.000001
435802.524444,374937.848889,767696,835,1,1106.552222,0.461489,0.475162,0.573934,0.647190,0.335074,0.784649,0.788577,0.778886,0.786485,1.555612,894.817264,831.323134,835.828817,894.817980,0.311646,0.311646,0.831483,1.932989,96.140486,84.772969,6.685580,1.193335,563.149167,199.441267,156.721024,157.547865,168.360382,626.260693,208.851769,202.617707,214.791218,208.326910,491.441875,0,3.017662,707.190694,707.169306,706.897847,691.929514,544.596806,573.161840,580.599410,580.620799,730,730,730,558.168090,705.150417,26
456777.315556,414139.697778,710460.017778,910,1,1446.194028,0.452540,0.517226,0.592743,0.647448,0.392765,0.808003,0.809860,0.803989,0.810159,1.502762,1098.687447,1019.861833,1046.945549,1098.688326,0.320663,0.320663,1.027382,1.911302,96.063056,83.192734,8.260722,1.195535,690.334722,201.990938,190.792396,195.717969,205.116753,744.315520,246.384000,244.001849,253.929671,212.275069,601.434653,0,3.004101,706.421042,706.314236,706.116528,692.176736,546.790764,575.131875,581.747014,581.853854,730,730,730,558.822951,705.228819,29
474339.697778,443190.613333,663823.004444,952,1,1834.125417,0.445546,0.542080,0.598051,0.637827,0.438161,0.822427,0.824251,0.819105,0.823925,1.565026,1227.218568,1137.793542,1184.396957,1227.219550,0.340894,0.340894,1.152036,2.219403,102.222378,87.979410,9.263003,1.195535,768.743403,215.465017,211.410313,219.821771,227.541181,816.072960,270.062542,269.110311,276.900107,229.431476,671.173611,0,2.995754,706.063333,705.897569,705.750139,692.116389,544.895556,575.139444,582.759583,582.925347,730,730,730,559.558542,705.201736,31
481206.008889,479646.506667,620688,953,1,2236.854444,0.442523,0.557478,0.603449,0.610892,0.480560,0.826746,0.827181,0.824998,0.828058,1.623846,1273.333333,1185.291141,1244.530062,1273.334352,0.353704,0.353704,1.201997,2.250717,102.632543,87.897613,9.664723,1.195645,797.795000,219.086892,219.047847,229.678472,234.841372,840.234738,276.735129,279.240604,284.259040,231.926094,694.666042,0,2.992473,705.997431,705.795625,705.700417,692.082778,548.889132,577.151632,583.561042,583.762917,730,730,730,560.981771,705.175764,32
484862.506667,519735.715556,576972.480000,962,1,2655.925000,0.438468,0.566202,0.607005,0.576159,0.522945,0.830084,0.829497,0.829740,0.831014,1.680149,1317.466469,1240.124251,1303.692342,1317.467523,0.365963,0.365963,1.253446,2.260612,102.144809,86.929948,10.078396,1.195700,824.265903,221.321024,226.997413,238.293333,240.738698,861.460693,283.130169,288.071396,290.259111,232.958247,715.089514,0,2.990905,706.011181,705.804653,705.761042,692.140486,553.351597,580.146250,584.970556,585.177153,730,730,730,563.896458,705.171389,33
484633.137778,556046.328889,540817.173333,958,1,2992.038056,0.435921,0.568175,0.609237,0.542809,0.557459,0.828636,0.828513,0.828882,0.828513,1.696790,1330.483674,1249.688703,1330.242486,1330.484738,0.369579,0.369579,1.269647,2.262097,102.036580,86.673377,10.208666,1.195645,708.728333,220.888247,224.795451,238.858767,238.901024,860.826880,282.855484,289.150489,288.820924,234.071146,713.313264,0,2.993026,706.391458,706.137292,706.136597,692.427014,554.462049,581.628576,587.505000,587.759167,730,730,730,568.782743,705.213194,34
483465.671111,593838.755556,504132.266667,916,0.432341,2992.242778,0.463854,0.242900,0.261642,0.217938,0.254330,0.699969,0.709093,0.696431,0.694385,2.225541,458.896435,416.755533,458.896802,454.317282,0.377116,0.377116,0.431963,2.277430,113.923637,105.430538,3.473223,0.516903,279.193559,237.049531,74.882483,82.266528,81.465052,351.864356,115.869476,118.548933,117.445964,245.602413,246.276042,0,3.005271,711.070625,710.746389,710.780417,691.587153,548.803125,573.934514,587.712083,588.036319,730,730,730,566.992917,705.453403,34
476051.057778,640832.426667,464616.071111,877,0.471117,2996.232778,0.463422,0.258901,0.284439,0.215807,0.292174,0.704774,0.713342,0.702327,0.698653,2.220179,468.635496,429.220492,468.635871,458.544209,0.377116,0.377116,0.440494,2.277442,113.857387,105.254661,3.541815,0.563288,287.686198,237.636215,77.915434,84.892813,83.107995,359.089707,118.752400,121.285804,119.051511,245.688142,253.068976,0,3.001382,710.761875,710.461736,710.536528,691.716528,548.905729,573.764097,586.231042,586.531181,730,730,730,566.159132,705.665903,34
467175.431111,680089.742222,433776.675556,810,0.530248,3002.051111,0.465121,0.281289,0.316033,0.221298,0.337925,0.706169,0.715287,0.704130,0.699089,2.194747,469.923832,431.584938,469.924208,455.324414,0.373354,0.373354,0.440609,2.277053,113.860929,105.212595,3.542744,0.633785,289.135191,236.897708,78.730981,85.551450,82.956094,360.230613,119.590711,121.907049,118.732862,244.798403,254.384896,0,3.004791,710.645278,710.352847,710.461736,691.841181,548.026111,573.089132,585.513819,585.806250,730,730,730,565.353750,705.857014,33
437922.453333,747175.111111,397117.973333,738,1,3029.765556,0.452914,0.500126,0.600113,0.358620,0.656109,0.770648,0.775378,0.770171,0.766396,1.686420,842.045788,784.426583,842.046461,816.293552,0.327124,0.327124,0.793205,1.915420,96.074696,84.898906,6.377805,1.196140,283.385747,202.006128,141.669210,151.791250,147.270017,583.984782,193.948498,197.748284,192.288000,212.125538,450.052153,0,3.008031,708.405764,708.138403,708.255903,692.978958,550.643368,578.282812,586.947986,587.215347,730,730,730,567.006181,705.883542,32
433857.777778,763426.560000,359796.800000,496,1,3039.313056,0.464164,0.437984,0.529078,0.301172,0.618431,0.694755,0.706287,0.691836,0.686141,1.838567,433.581432,407.822509,433.581779,416.742141,0.316101,0.316101,0.408586,1.909900,96.093325,87.882439,3.285258,1.177165,250.130712,200.629601,74.114149,78.681997,75.696736,338.260302,113.854053,114.041609,110.364631,207.024410,235.037465,0,3.027286,710.936319,710.729097,710.863333,692.578472,548.207014,573.909826,586.069861,586.277083,730,730,730,565.749965,706.039375,29
0,0,0,0,1,2856.036667,0.476243,0,0,0,0,0,0,0,0,2.023796,0,0,0,0,0.308067,0.308067,0,1.917472,96.094887,92.153620,0,0,0,202.348056,0,0,0,0,0,0,0,201.776944,0,0,3.032088,565.749965,565.749965,565.749965,690.265764,545.174306,0,0,0,0,0,0,563.768993,705.966319,27
0,0,0,0,1,2674.821667,0.478512,0,0,0,0,0,0,0,0,1.997163,0,0,0,0,0.304016,0.304016,0,1.915804,96.095556,92.182587,0,0,0,201.665521,0,0,0,0,0,0,0,200.821684,0,0,3.037893,563.768993,563.768993,563.768993,690.075486,543.567153,0,0,0,0,0,0,562.415868,705.888403,25
0,0,0,0,1,2494.806389,0.480450,0,0,0,0,0,0,0,0,1.979946,0,0,0,0,0.301397,0.301397,0,1.902633,96.106927,92.224349,0,0,0,201.058003,0,0,0,0,0,0,0,200.035243,0,0,3.044813,562.415868,562.415868,562.415868,689.932292,542.611458,0,0,0,0,0,0,561.426771,705.804931,23
0,0,0,0,1,2315.257778,0.481075,0,0,0,0,0,0,0,0,1.970674,0,0,0,0,0.299987,0.299987,0,1.592511,96.121432,92.558247,0,0,0,200.948299,0,0,0,0,0,0,0,199.805365,0,0,3.052400,561.426771,561.426771,561.426771,689.794306,541.875035,0,0,0,0,0,0,560.651076,705.715347,21
0,0,0,0,1,2135.355556,0.481369,0,0,0,0,0,0,0,0,1.970183,0,0,0,0,0.299913,0.299913,0,1.196972,96.128125,92.960972,0,0,0,200.863802,0,0,0,0,0,0,0,199.697205,0,0,3.055505,560.651076,560.651076,560.651076,689.704722,541.811424,0,0,0,0,0,0,560.086146,705.618681,20
0,0,0,0,1,1955.055972,0.481691,0,0,0,0,0,0,0,0,1.969852,0,0,0,0,0.299863,0.299863,0,0.718486,96.149384,93.461050,0,0,0,200.800747,0,0,0,0,0,0,0,199.608160,0,0,3.063989,560.086146,560.086146,560.086146,689.606806,541.736076,0,0,0,0,0,0,559.651493,705.513681,18
0,0,0,0,1,1774.346667,0.482040,0,0,0,0,0,0,0,0,1.969333,0,0,0,0,0.299784,0.299784,0,0.571183,96.161736,93.621224,0,0,0,200.709983,0,0,0,0,0,0,0,199.489271,0,0,3.067732,559.651493,559.651493,559.651493,689.500903,541.658924,0,0,0,0,0,0,559.303750,705.398958,17
0,0,0,0,1,1593.214722,0.482420,0,0,0,0,0,0,0,0,1.968561,0,0,0,0,0.299667,0.299667,0,0.572011,96.161563,93.620990,0,0,0,200.582812,0,0,0,0,0,0,0,199.331458,0,0,3.066646,559.303750,559.303750,559.303750,689.385764,541.580347,0,0,0,0,0,0,559.016840,705.272847,17
0,0,0,0,1,1411.706944,0.482821,0,0,0,0,0,0,0,0,1.966764,0,0,0,0,0.299394,0.299394,0,0.459425,96.093533,93.667344,0,0,0,200.308455,0,0,0,0,0,0,0,199.024983,0,0,3.070645,559.016840,559.016840,559.016840,689.262917,541.525035,0,0,0,0,0,0,558.775764,705.132569,16
0,0,0,0,1,1229.692639,0.483294,0,0,0,0,0,0,0,0,1.965811,0,0,0,0,0.299249,0.299249,0,0.460234,96.093533,93.667483,0,0,0,200.151684,0,0,0,0,0,0,0,198.830226,0,0,3.069714,558.775764,558.775764,558.775764,689.120417,541.427778,0,0,0,0,0,0,558.565972,704.974861,16
0,0,0,0,1,1047.113056,0.483831,0,0,0,0,0,0,0,0,1.964732,0,0,0,0,0.299086,0.299086,0,0.461151,96.093533,93.667648,0,0,0,199.974149,0,0,0,0,0,0,0,198.609566,0,0,3.068801,558.565972,558.565972,558.565972,688.959028,541.317639,0,0,0,0,0,0,558.379097,704.794722,16
0,0,0,215,1,863.891806,0.484448,0,0,0,0,0,0,0,0,1.963484,0,0,0,0,0.298896,0.298896,0,0.574479,96.076753,93.538793,0,0,0,199.750260,0,0,0,0,0,0,0,198.321962,0,0,3.062891,558.379097,558.379097,558.379097,688.774514,541.216875,0,0,0,0,0,0,558.210139,704.585000,17
449162.720000,364261.386667,763487.040000,609.000017,1.000000,810.999497,0.476953,0.344602,0.399976,0.486060,0.244536,0.508697,0.512582,0.503732,0.509777,1.814938,301.958202,276.671293,282.818103,301.958444,0.301519,0.301519,0.279588,1.582328,96.151471,89.166059,2.248046,1.340099,192.639167,198.601089,53.062561,54.213876,57.794575,240.601298,79.544516,78.392693,82.664080,201.615911,168.358038,61.298754,3.042745,668.677778,668.621562,668.453021,690.451215,542.183559,575.634444,581.830556,581.886736,692.330903,692.330903,692.330903,558.183594,704.823194,21
436768.391111,375444.657778,766676.622222,786,1,1048.210000,0.463244,0.476326,0.574209,0.648238,0.336378,0.777470,0.781820,0.771737,0.778853,1.572743,836.750933,776.147979,782.280527,836.751603,0.309394,0.309394,0.777372,1.920203,96.100052,85.162882,6.250505,1.193720,526.236285,198.819132,146.247101,147.372240,157.354427,591.124444,197.125956,191.294578,202.703893,207.450330,459.622639,0,3.024058,707.513194,707.482431,707.217708,692.060625,544.167535,572.798785,580.677292,580.708090,730,730,730,558.489931,705.319306,25
457979.342222,414475.555556,708909.582222,866,1,1358.547361,0.453075,0.517687,0.591804,0.647530,0.393890,0.800434,0.802157,0.796649,0.802497,1.550670,1036.688514,967.739875,988.588011,1036.689343,0.322765,0.322765,0.971425,1.914806,96.089531,83.617734,7.810791,1.195535,652.536389,202.679375,180.965313,184.756545,193.494028,708.952320,234.715253,232.421636,241.815413,212.083125,567.493160,0,3.000375,706.677222,706.591181,706.398472,692.292014,548.007708,576.008472,581.812708,581.898750,730,730,730,559.149236,705.413056,30
475091.804444,443289.386667,662976.142222,909,1,1722.968472,0.443776,0.542338,0.597431,0.637997,0.438896,0.814366,0.815641,0.811421,0.816034,1.550771,1161.470657,1090.012842,1121.632660,1161.471586,0.333221,0.333221,1.094840,1.918604,96.093967,82.625990,8.803123,1.195480,730.243889,206.310017,202.392153,208.097622,215.278611,779.585280,258.005600,257.081031,264.498631,216.537274,634.880903,0,2.987086,706.284514,706.167500,706.023958,692.355208,550.121597,577.202535,582.864722,582.981806,730,730,730,560.139861,705.395069,33
481958.186667,479797.653333,619785.813333,949,1,2125.270139,0.438496,0.557628,0.602735,0.610835,0.481362,0.825867,0.826589,0.823983,0.827028,1.620758,1270.904336,1179.141921,1242.076095,1270.905353,0.353029,0.353029,1.198464,2.245999,102.396172,87.697457,9.636313,1.195645,792.809167,219.502031,217.207951,228.464931,233.615174,836.934116,275.677973,278.130382,283.125742,233.516892,691.200139,0,2.984418,706.100208,705.885833,705.790764,692.290972,547.990764,577.050000,584.039583,584.253958,730,730,730,561.274965,705.342778,34
485536.248889,519627.733333,576403.875556,954,1,2540.457778,0.435065,0.566325,0.606362,0.576374,0.523541,0.828659,0.828494,0.828118,0.829365,1.665581,1306.038598,1222.677126,1292.243760,1306.039642,0.362789,0.362789,1.240381,2.258403,102.262847,87.169818,9.973346,1.195700,814.458333,221.653715,223.509462,235.854844,238.300382,854.480569,280.867804,285.722951,287.889849,235.051979,708.075347,0,2.982090,706.110764,705.882847,705.838958,692.316736,551.174583,579.396944,585.164236,585.392083,730,730,730,563.360312,705.318750,35
485274.702222,555821.511111,540400.213333,945,1,2955.758056,0.433257,0.568267,0.608588,0.543089,0.557955,0.826629,0.826849,0.826708,0.826331,1.663276,1304.208909,1220.364907,1303.848944,1304.209952,0.362281,0.362281,1.242980,2.256939,101.490538,86.380486,9.994249,1.195590,806.508681,219.799184,220.370226,235.002378,235.065590,849.282702,279.089262,285.258204,284.935236,234.250035,702.040556,0,2.982157,706.412014,706.142778,706.141667,692.543889,551.745312,580.374861,586.948264,587.217569,730,730,730,567.022708,705.358819,36
484176.782222,593351.644444,503904.960000,929,0.488719,2995.187222,0.458451,0.274618,0.295410,0.246583,0.287651,0.722029,0.729199,0.719363,0.717524,2.177408,539.816849,493.862835,539.817281,534.572912,0.376561,0.376561,0.509294,2.275625,112.360026,103.227708,4.095009,0.584281,331.339063,235.864358,89.333594,97.434557,96.511102,403.455609,132.875458,135.922631,134.657538,245.086372,291.290521,0,2.991330,710.284306,709.973819,710.008056,691.812153,549.336910,574.697569,586.738403,587.048889,730,730,730,566.632222,705.594306,36
476746.275556,640270.862222,464485.297778,886,0.465871,2996.478611,0.461225,0.256069,0.280937,0.213623,0.289053,0.704718,0.712670,0.702565,0.698919,2.244775,467.392553,429.822685,467.392927,457.315526,0.380754,0.380754,0.439876,2.278813,113.869184,105.251727,3.536846,0.557017,287.918559,239.084427,78.193003,84.858455,83.072118,358.806471,118.667182,121.184249,118.955049,246.883976,252.850330,0,2.995836,710.714792,710.427917,710.502917,691.823611,549.809410,574.246771,585.917431,586.204306,730,730,730,566.369896,705.794444,35
467945.564444,679350.613333,433744.604444,815,0.530147,3002.104722,0.462775,0.281327,0.315582,0.221557,0.337987,0.706812,0.715541,0.704976,0.699919,2.217143,474.161817,436.483312,474.162197,459.413424,0.377116,0.377116,0.444911,2.277647,113.832726,105.126944,3.577327,0.633663,291.489757,238.083316,79.501979,86.194523,83.576693,362.503893,120.355138,122.669671,119.479084,245.978438,256.223958,0,3.000649,710.631528,710.346944,710.455972,691.983681,549.043333,573.810521,585.738333,586.022917,730,730,730,565.926979,705.979514,34
438968.355556,745849.173333,397355.413333,291,1,2938.163611,0.461634,0.500557,0.599225,0.359522,0.656283,0.626532,0.635562,0.625026,0.619008,1.982318,263.308365,245.888473,263.308576,253.974346,0.323732,0.323732,0.247823,1.913182,95.995295,88.911016,1.992638,1.196140,165.015000,204.671441,45.490451,48.641576,46.953789,230.462507,76.544898,78.031387,75.886231,207.946806,144.394887,0,3.009958,712.460139,712.244514,712.358472,692.259444,550.836250,573.372049,583.466875,583.682431,730,730,730,565.586319,706.090625,32
434718.008889,762800.782222,360060.693333,461,1,2944.132500,0.465796,0.439475,0.530046,0.302461,0.620392,0.685470,0.697118,0.682558,0.676736,1.841707,394.720198,372.522214,394.720513,379.408383,0.313330,0.313330,0.372342,1.927189,96.096623,88.156406,2.993832,1.177495,246.126476,200.801597,68.426128,72.406554,69.661576,315.562311,106.223867,106.360800,102.977653,206.306059,216.336615,0,3.029440,711.076528,710.881806,711.015069,692.594236,547.343194,572.626597,584.509792,584.704514,730,730,730,564.674097,706.239792,28
0,0,0,0,1,2763.490000,0.478791,0,0,0,0,0,0,0,0,1.989612,0,0,0,0,0.302866,0.302866,0,1.906614,96.118576,92.222352,0,0,0,201.613854,0,0,0,0,0,0,0,200.752760,0,0,3.045097,564.674097,564.674097,564.674097,690.305903,543.286042,0,0,0,0,0,0,562.818542,706.163958,24
0,0,0,0,1,2583.782500,0.479689,0,0,0,0,0,0,0,0,1.975466,0,0,0,0,0.300715,0.300715,0,1.900585,96.113932,92.237882,0,0,0,201.393212,0,0,0,0,0,0,0,200.367118,0,0,3.051133,562.818542,562.818542,562.818542,690.153542,542.261111,0,0,0,0,0,0,561.572153,706.082917,22
0,0,0,0,1,2403.981667,0.480196,0,0,0,0,0,0,0,0,1.972469,0,0,0,0,0.300260,0.300260,0,1.586599,96.121719,92.562648,0,0,0,201.244184,0,0,0,0,0,0,0,200.171997,0,0,3.053378,561.572153,561.572153,561.572153,690.062014,542.057951,0,0,0,0,0,0,560.739583,705.996250,21
0,0,0,0,1,2223.820139,0.480481,0,0,0,0,0,0,0,0,1.972146,0,0,0,0,0.300211,0.300211,0,0.915024,96.138550,93.251380,0,0,0,201.183455,0,0,0,0,0,0,0,200.088316,0,0,3.061379,560.739583,560.739583,560.739583,689.974722,541.991771,0,0,0,0,0,0,560.149931,705.902778,19
0,0,0,0,1,2043.286806,0.480788,0,0,0,0,0,0,0,0,1.971689,0,0,0,0,0.300142,0.300142,0,0.715936,96.149766,93.462144,0,0,0,201.103559,0,0,0,0,0,0,0,199.983611,0,0,3.064848,560.149931,560.149931,560.149931,689.880903,541.923160,0,0,0,0,0,0,559.706528,705.801736,18
0,0,0,0,1,1862.355278,0.481123,0,0,0,0,0,0,0,0,1.971198,0,0,0,0,0.300067,0.300067,0,0.569185,96.162153,93.621762,0,0,0,201.017326,0,0,0,0,0,0,0,199.870365,0,0,3.068590,559.706528,559.706528,559.706528,689.779028,541.848750,0,0,0,0,0,0,559.357292,705.691736,17
0,0,0,0,1,1681.099861,0.481464,0,0,0,0,0,0,0,0,1.969508,0,0,0,0,0.299810,0.299810,0,0.457094,96.093533,93.666927,0,0,0,200.760486,0,0,0,0,0,0,0,199.586024,0,0,3.072506,559.357292,559.357292,559.357292,689.673264,541.805347,0,0,0,0,0,0,559.075451,705.571042,16
0,0,0,0,1,1499.398611,0.481864,0,0,0,0,0,0,0,0,1.968711,0,0,0,0,0.299689,0.299689,0,0.372293,96.093273,93.752266,0,0,0,200.626649,0,0,0,0,0,0,0,199.420122,0,0,3.076531,559.075451,559.075451,559.075451,689.551806,541.723403,0,0,0,0,0,0,558.838333,705.437431,15
0,0,0,0,1,1317.209167,0.482309,0,0,0,0,0,0,0,0,1.967824,0,0,0,0,0.299555,0.299555,0,0.306233,96.092891,93.818828,0,0,0,200.477517,0,0,0,0,0,0,0,199.235243,0,0,3.080614,558.838333,558.838333,558.838333,689.416528,541.632465,0,0,0,0,0,0,558.633507,705.287986,14
0,0,0,0,1,1134.478889,0.482811,0,0,0,0,0,0,0,0,1.966826,0,0,0,0,0.299403,0.299403,0,0.254384,96.092405,93.871189,0,0,0,200.309358,0,0,0,0,0,0,0,199.026753,0,0,3.084722,558.633507,558.633507,558.633507,689.264167,541.530208,0,0,0,0,0,0,558.452257,705.118264,13
0,0,0,0,1,951.143681,0.483391,0,0,0,0,0,0,0,0,1.965659,0,0,0,0,0.299226,0.299226,0,0.254881,96.092396,93.871849,0,0,0,200.117344,0,0,0,0,0,0,0,198.788194,0,0,3.083839,558.452257,558.452257,558.452257,689.089722,541.411111,0,0,0,0,0,0,558.288125,704.922500,13
0,0,0,177,1,767.118056,0.484073,0,0,0,0,0,0,0,0,1.964259,0,0,0,0,0.299014,0.299014,0,0.375287,96.093247,93.753698,0,0,0,199.893872,0,0,0,0,0,0,0,198.509913,0,0,3.072948,558.288125,558.288125,558.288125,688.885972,541.268924,0,0,0,0,0,0,558.136181,704.691736,15
450086.506667,364019.440000,762495.733333,544.000017,1,697.596892,0.150736,0.108432,0.125611,0.152948,0.077040,0,0.031360,0.464866,0.472202,0.610691,0,0,0,0,0.092964,0.092964,0,0.178790,29.886211,28.015666,0,1.081064,0,62.122057,0,0,0,0,0,0,0,61.674479,0,61.410503,3.062035,558.105069,558.105069,558.105069,685.572847,544.572656,184.151076,184.151076,184.151076,184.151076,184.151076,184.151076,558.059340,704.483073,17.000001
437725.435556,375941.368889,765629.315556,724.000009,1,822.169800,0.233328,0.477451,0.574433,0.649223,0.337659,0.653415,0.657577,0.648408,0.654258,1.769742,647.792612,600.579799,605.972870,647.793131,0.323572,0.323576,0.601844,0.777474,48.066962,39.405443,4.839163,1.275140,408.184062,208.076319,113.387266,114.378759,122.060924,464.239591,154.807271,150.267284,159.165027,214.740007,356.744358,61.667183,3.043341,685.470217,685.440911,685.220894,691.181806,544.437309,575.156163,582.123455,582.152760,709.352066,709.352066,709.352066,558.405738,704.998134,21.000000
459175.288889,414800.995556,707376.213333,817,1,1197.252500,0.460648,0.518130,0.590857,0.647602,0.395000,0.792891,0.795728,0.788753,0.794193,1.500701,966.777600,894.532271,922.334921,966.778373,0.309309,0.309309,0.903471,1.915160,96.104384,84.228585,7.264404,1.195535,608.061111,198.343576,167.624010,172.691632,180.782361,669.406080,221.657778,219.467556,228.280782,208.628906,530.783854,0,3.030204,706.993472,706.871250,706.682292,692.328125,543.681910,573.912431,581.504167,581.626389,730,730,730,558.825486,705.406667,24
475832.924444,443382.791111,662145.635556,874,1,1545.165000,0.454342,0.542587,0.596817,0.638163,0.439616,0.808866,0.810988,0.805614,0.809995,1.466570,1105.331200,1028.602423,1067.530494,1105.332084,0.315709,0.315709,1.039103,1.920998,96.012526,83.074462,8.354963,1.195535,695.364097,200.076302,191.654340,198.703976,205.541597,749.914453,248.203040,247.298791,254.412658,211.322153,606.590069,0,3.016245,706.476181,706.325000,706.182639,692.463264,545.316493,575.098472,582.349340,582.500486,730,730,730,559.367847,705.423333,27
482704.426667,479945.813333,618892.728889,874,1,1905.706389,0.449869,0.557772,0.602024,0.610776,0.482155,0.812682,0.813675,0.810798,0.813572,1.503531,1143.126123,1064.930432,1117.651067,1143.127038,0.324496,0.324496,1.079469,1.920138,96.344418,83.045582,8.679526,1.195645,719.392847,203.073108,197.612049,207.117014,211.704722,770.991218,253.984160,256.203627,260.803449,214.160920,626.572569,0,3.002606,706.409514,706.212361,706.119931,692.458611,547.698056,576.404167,582.958333,583.155486,730,730,730,560.227778,705.423194,30
486203.520000,519507.484444,575853.653333,892,1,2286.839583,0.444777,0.566444,0.605724,0.576598,0.524119,0.817926,0.818401,0.817125,0.818252,1.523468,1194.616494,1115.090117,1182.089005,1194.617450,0.331838,0.331838,1.133445,1.929228,96.695252,82.933385,9.113522,1.195645,750.648889,205.891736,205.625260,217.624028,219.865208,799.114524,262.698720,267.195840,269.219964,217.401563,653.615069,0,2.994707,706.340903,706.102292,706.058958,692.477500,549.056146,577.409653,583.886875,584.125486,730,730,730,561.483750,705.415000,32
485910.293333,555597.582222,539988.551111,891,1,2666.820000,0.442459,0.568354,0.607945,0.543362,0.558442,0.817671,0.818359,0.817517,0.817138,1.566606,1199.894835,1121.468947,1199.554777,1199.895794,0.338842,0.338842,1.142996,2.013097,98.459722,84.494106,9.190320,1.195590,751.421181,209.536042,205.255156,219.132378,219.192934,800.874809,263.207236,268.984747,268.682844,222.528368,654.848472,0,2.992783,706.491875,706.218264,706.217083,692.578889,548.981632,577.997743,584.991875,585.265556,730,730,730,563.263194,705.439028,33
484881.777778,592869.973333,503678.328889,869,1,3020.980000,0.445627,0.562001,0.603748,0.505007,0.588899,0.810775,0.812278,0.810903,0.809142,1.529895,1161.965274,1083.049479,1161.966204,1150.882106,0.330078,0.330078,1.102544,1.917043,96.094089,82.586545,8.865065,1.195535,705.974028,202.945625,196.342587,210.236146,208.286684,772.337564,254.396747,260.181582,257.759200,215.637743,626.186944,0,3.002123,706.877917,706.596319,706.634861,692.841944,549.776528,579.015035,586.385278,586.666875,730,730,730,566.286076,705.514097,32
477435.662222,639710.506667,464359.288889,816,0.457555,3003.289444,0.470094,0.251546,0.275596,0.210025,0.284019,0.690078,0.700544,0.686530,0.683159,2.180822,411.020010,374.607233,411.020339,402.345882,0.366309,0.366309,0.385778,2.277000,114.255061,106.148299,3.101870,0.547073,253.852413,235.700399,68.510503,75.008125,73.461727,324.622364,107.368907,109.633769,107.619680,243.047066,224.004861,0,3.014648,711.137986,710.826111,710.898194,691.535833,545.722188,571.020729,585.148125,585.460000,730,730,730,564.167361,705.701042,31
468704.142222,678625.137778,433711.715556,740,1,3031.220000,0.456591,0.530831,0.594548,0.418476,0.637775,0.779288,0.783894,0.778865,0.775104,1.600953,900.062420,836.712334,900.063140,874.130003,0.318974,0.318974,0.847733,1.910749,96.073498,84.550234,6.816246,1.195315,279.481476,199.382830,151.930799,163.115972,158.540330,621.056924,206.213707,210.151591,204.691644,210.415017,483.986840,0,3.019605,708.005972,707.726042,707.838542,692.856597,547.813299,577.095174,586.161319,586.441319,730,730,730,565.424201,705.707292,29
440003.200000,744535.537778,397590.222222,697,1,3036.316111,0.462033,0.500977,0.598344,0.360415,0.656445,0.764848,0.771214,0.763465,0.759865,1.611325,788.235378,725.575297,788.236008,764.677985,0.311194,0.311194,0.739865,1.932518,96.140321,85.451476,5.948923,1.196085,242.607240,196.980868,131.251458,142.278819,138.136233,552.449849,183.501476,187.034044,181.914329,208.081094,422.543194,0,3.037683,708.705764,708.396806,708.510417,692.860556,545.488785,575.617396,586.718403,587.027431,730,730,730,565.054062,705.733264,26
435564.622222,762190.933333,360325.653333,466,1,3043.199167,0.470599,0.440926,0.530980,0.303722,0.622295,0.688672,0.700561,0.685343,0.680111,1.780678,400.807348,377.212509,400.807669,385.801474,0.304553,0.304553,0.377903,1.904812,96.104974,88.202995,3.038553,1.177935,241.198125,197.888698,69.489570,73.732396,71.034835,320.141369,107.774622,107.876213,104.490551,204.218299,220.500104,0,3.051926,710.973472,710.768333,710.897569,692.277292,543.992326,571.523750,584.080556,584.285764,730,730,730,562.968438,705.884306,23
0,0,0,0,1,2864.840556,0.480802,0,0,0,0,0,0,0,0,1.971489,0,0,0,0,0.300111,0.300111,0,0.916218,96.138429,93.250720,0,0,0,201.075139,0,0,0,0,0,0,0,199.954097,0,0,3.064487,562.968438,562.968438,562.968438,689.876736,541.924826,0,0,0,0,0,0,560.875590,705.810625,19
0,0,0,0,1,2686.159444,0.481046,0,0,0,0,0,0,0,0,1.971354,0,0,0,0,0.300091,0.300091,0,0.569018,96.162179,93.621814,0,0,0,201.043021,0,0,0,0,0,0,0,199.902222,0,0,3.070583,560.875590,560.875590,560.875590,689.802292,541.864618,0,0,0,0,0,0,559.826528,705.732153,17
0,0,0,0,1,2507.256389,0.481278,0,0,0,0,0,0,0,0,1.969898,0,0,0,0,0.299869,0.299869,0,0.371495,96.093281,93.751884,0,0,0,200.822222,0,0,0,0,0,0,0,199.662743,0,0,3.078324,559.826528,559.826528,559.826528,689.729236,541.844618,0,0,0,0,0,0,559.195486,705.648194,15
0,0,0,0,1,2328.031528,0.481550,0,0,0,0,0,0,0,0,1.969359,0,0,0,0,0.299788,0.299788,0,0.305416,96.092899,93.818125,0,0,0,200.730417,0,0,0,0,0,0,0,199.549062,0,0,3.081797,559.195486,559.195486,559.195486,689.646111,541.789236,0,0,0,0,0,0,558.766146,705.558194,14
0,0,0,0,1,2148.465000,0.481843,0,0,0,0,0,0,0,0,1.968781,0,0,0,0,0.299700,0.299700,0,0.253553,96.092422,93.870087,0,0,0,200.631563,0,0,0,0,0,0,0,199.426719,0,0,3.085633,558.766146,558.766146,558.766146,689.556806,541.729965,0,0,0,0,0,0,558.450833,705.461250,13
0,0,0,0,1,1968.534444,0.482160,0,0,0,0,0,0,0,0,1.968159,0,0,0,0,0.299606,0.299606,0,0.212208,96.091823,93.911458,0,0,0,200.524583,0,0,0,0,0,0,0,199.294306,0,0,3.089674,558.450833,558.450833,558.450833,689.460208,541.666181,0,0,0,0,0,0,558.205799,705.356111,12
0,0,0,0,1,1788.213750,0.482506,0,0,0,0,0,0,0,0,1.967484,0,0,0,0,0.299503,0.299503,0,0.178900,96.091094,93.944714,0,0,0,200.407813,0,0,0,0,0,0,0,199.150156,0,0,3.093836,558.205799,558.205799,558.205799,689.355278,541.597118,0,0,0,0,0,0,558.006840,705.241319,11
0,0,0,0,1,1607.476806,0.482888,0,0,0,0,0,0,0,0,1.966714,0,0,0,0,0.299386,0.299386,0,0.179110,96.091085,93.945260,0,0,0,200.280990,0,0,0,0,0,0,0,198.992674,0,0,3.093082,558.006840,558.006840,558.006840,689.240069,541.518472,0,0,0,0,0,0,557.839271,705.115278,11
0,0,0,0,1,1426.281389,0.483307,0,0,0,0,0,0,0,0,1.965902,0,0,0,0,0.299263,0.299263,0,0.152033,96.090859,93.972925,0,0,0,200.141562,0,0,0,0,0,0,0,198.819340,0,0,3.097346,557.839271,557.839271,557.839271,689.112986,541.434375,0,0,0,0,0,0,557.693646,704.975139,10
0,0,0,0,1,1244.588472,0.483780,0,0,0,0,0,0,0,0,1.964945,0,0,0,0,0.299118,0.299118,0,0.152228,96.090191,93.973021,0,0,0,199.984497,0,0,0,0,0,0,0,198.623681,0,0,3.096634,557.693646,557.693646,557.693646,688.970833,541.337882,0,0,0,0,0,0,557.563507,704.817847,10
0,0,0,0,1,1062.340139,0.484316,0,0,0,0,0,0,0,0,1.963870,0,0,0,0,0.298955,0.298955,0,0.152462,96.090182,93.973845,0,0,0,199.807656,0,0,0,0,0,0,0,198.403802,0,0,3.095905,557.563507,557.563507,557.563507,688.809931,541.228194,0,0,0,0,0,0,557.444167,704.638403,10
0,0,0,232,1,879.454653,0.484942,0,0,0,0,0,0,0,0,1.962724,0,0,0,0,0.298781,0.298781,0,0.180476,96.103168,93.959965,0,0,0,199.628681,0,0,0,0,0,0,0,198.174670,0,0,3.090151,557.444167,557.444167,557.444167,688.623472,541.089375,0,0,0,0,0,0,557.331354,704.430069,11
451081.715556,363805.075556,761449.315556,610.999983,1.000000,831.530590,0.477209,0.352533,0.407536,0.497293,0.250787,0.517902,0.521482,0.512920,0.519304,1.807604,314.291911,288.783619,293.980759,314.292163,0.301435,0.301435,0.291128,0.257793,96.108581,90.367248,2.340833,1.335101,201.447726,198.455881,55.620013,56.597496,60.413186,249.679947,82.595360,81.286018,85.798578,201.418620,175.863125,61.366528,3.080094,669.553628,669.507066,669.331510,690.320816,542.142413,575.371823,581.234601,581.281163,693.478142,693.478142,693.478142,557.348976,704.679010,13
438673.457778,376427.377778,764558.080000,774,1,1065.194028,0.465391,0.478535,0.574608,0.650150,0.338918,0.776937,0.781445,0.771228,0.778139,1.557674,822.896356,762.759958,770.110641,822.897014,0.305943,0.305943,0.764538,0.458022,96.170764,86.813490,6.147308,1.194270,520.233090,198.081215,144.472578,145.828316,155.552587,585.083733,195.098453,189.424409,200.560871,206.644861,454.612396,0,3.066506,707.474167,707.436528,707.175208,691.873472,542.733958,571.749271,579.891562,579.929167,730,730,730,557.629444,705.182778,16
460362.951111,415115.626667,705862.684444,614,1,1216.089861,0.467790,0.518556,0.589907,0.647668,0.396092,0.759243,0.763533,0.754701,0.759496,1.625609,685.661472,634.064626,654.661778,685.662020,0.304797,0.304797,0.640777,1.167920,96.143368,87.002101,5.152202,1.195535,437.381528,198.355816,120.485668,124.298837,130.031172,503.488853,166.744658,165.078151,171.666044,205.526979,382.279271,0,3.048052,708.221319,708.099375,707.921875,691.991597,542.980660,571.017674,579.408090,579.530035,730,730,730,557.850833,705.503611,20
476563.093333,443470.826667,661331.413333,722,1,1457.171111,0.463119,0.542827,0.596209,0.638325,0.440322,0.783450,0.786757,0.780022,0.783570,1.540256,873.164405,812.010921,844.114690,873.165103,0.307496,0.307496,0.820880,1.908159,96.113542,84.869262,6.600330,1.195535,555.992361,198.499063,153.121997,159.012552,164.336806,619.770738,205.142684,204.382613,210.245440,207.535156,485.562326,0,3.034157,707.291528,707.138194,707.003681,692.355972,543.480590,572.641771,580.559306,580.712604,730,730,730,558.209444,705.633611,23
483444.515556,480090.915556,618009.031111,955,1,1861.539028,0.449810,0.557912,0.601316,0.610713,0.482940,0.827800,0.827899,0.826220,0.829281,1.617792,1268.597096,1187.727567,1240.126385,1268.598111,0.352388,0.352388,1.199711,2.273975,103.231076,88.497326,9.646340,1.195645,802.467222,218.725278,221.203958,230.681007,235.824861,842.655573,277.621316,280.003911,285.030364,229.499340,697.557569,0,3.019905,705.800000,705.619931,705.524792,692.197014,549.572847,576.840694,582.409410,582.589514,730,730,730,559.449167,705.426944,26
486864.071111,519375.040000,575321.884444,958,1,2277.411389,0.447307,0.566560,0.605093,0.576831,0.524679,0.830200,0.829541,0.829901,0.831159,1.658673,1300.641106,1227.112725,1287.182936,1300.642147,0.361289,0.361289,1.238271,2.263295,102.475825,87.401823,9.956386,1.195645,821.705486,219.509931,226.698472,237.472830,239.884566,858.414364,282.224871,287.008587,289.180942,229.095313,712.661181,0,3.017562,705.838681,705.639792,705.596319,692.156875,553.453646,579.021875,583.610486,583.809375,730,730,730,561.515069,705.315903,27
486539.626667,555374.684444,539582.328889,950,1,2694.050000,0.446266,0.568436,0.607306,0.543630,0.558919,0.828291,0.827857,0.828681,0.828333,1.658126,1300.191210,1228.928746,1300.118057,1300.192250,0.361165,0.361165,1.243088,2.271646,102.529479,87.408941,9.995118,1.195645,815.133264,218.554358,224.303542,236.916719,236.929861,854.030507,280.704338,286.822364,286.503840,229.749757,707.388125,0,3.017481,706.123611,705.891944,705.891667,692.331806,553.250174,580.375347,585.391458,585.623194,730,730,730,564.386458,705.302986,28
485580.408889,592394.275556,503452.195556,715,1,2950.083333,0.456320,0.562087,0.603048,0.505457,0.589215,0.782174,0.785707,0.781179,0.779637,1.590152,921.320296,852.393373,921.321033,912.821273,0.319109,0.319109,0.872303,1.910813,96.072179,84.361832,7.013797,1.195590,568.232326,199.048420,154.499549,166.645417,165.149253,635.563378,209.372107,214.092498,212.098773,210.536753,497.109757,0,3.019717,707.964028,707.665278,707.701042,692.726806,547.669965,577.258472,586.422431,586.721250,730,730,730,565.388681,705.503403,29
478119.004444,639151.288889,464238.222222,621,1,3030.197778,0.459469,0.549866,0.601619,0.459486,0.621000,0.761997,0.767359,0.760582,0.758049,1.668210,765.020523,706.647874,765.021135,750.009647,0.317909,0.317909,0.721416,1.910626,96.087066,85.512005,5.800582,1.195645,342.413542,199.011545,127.942222,138.226137,135.583863,540.032853,178.627733,182.375822,179.029298,209.126146,411.496319,0,3.022361,708.799028,708.504097,708.578056,692.687222,547.908958,576.472743,586.589653,586.884583,730,730,730,565.849583,705.620139,29
469451.093333,677913.244444,433678.186667,123,1,2885.346667,0.471865,0.531001,0.593838,0.419028,0.638014,0.450184,0.462988,0.446765,0.440798,2.001547,82.394736,77.356348,82.394802,79.270997,0.311531,0.311531,0.077617,1.928644,96.166181,90.416649,0.624083,1.195260,52.896133,203.677865,14.641139,15.577601,14.997146,103.262791,34.289660,34.939947,34.033184,203.800156,46.487413,0,3.028636,715.761111,715.596181,715.697431,691.161528,546.514514,567.465556,580.088472,580.253438,730,730,730,563.539688,705.603889,28
441027.271111,743235.911111,397822.293333,19,1,2703.267500,0.474891,0.501388,0.597469,0.361298,0.656598,0.133337,0.135968,0.132888,0.131155,2.013455,3.387852,3.305979,3.387855,3.253304,0.306733,0.306733,0.003230,1.927786,96.149236,90.985998,0.025968,1.196030,2.326711,202.671858,0.661253,0.677469,0.650817,15.071543,5.006506,5.102058,4.962980,202.466076,2.009647,0,3.032860,721.989583,721.952222,722.014028,690.907292,544.741806,566.921632,571.550104,571.587500,730,730,730,562.012292,705.461736,26
436397.013333,761596.942222,360591.182222,0,1,2524.059167,0.481795,0,0,0,0,0,0,0,0,1.977381,0,0,0,0,0.301008,0.301008,0,1.902931,96.106536,91.690651,0,0.535575,0,200.604028,0,0,0,0,0,0,0,199.475920,0,0,3.042719,562.012292,562.012292,562.012292,689.525486,542.348542,0,0,0,0,0,0,561.006562,705.379444,23
0,0,0,0,1,2345.336667,0.482419,0,0,0,0,0,0,0,0,1.967945,0,0,0,0,0.299573,0.299573,0,1.601501,96.120998,92.551554,0,0,0,200.498854,0,0,0,0,0,0,0,199.247882,0,0,3.050284,561.006562,561.006562,561.006562,689.387292,541.597083,0,0,0,0,0,0,560.224549,705.291181,21
0,0,0,0,1,2166.251806,0.482711,0,0,0,0,0,0,0,0,1.967612,0,0,0,0,0.299523,0.299523,0,0.923272,96.137656,93.246780,0,0,0,200.436389,0,0,0,0,0,0,0,199.161736,0,0,3.058371,560.224549,560.224549,560.224549,689.298333,541.530069,0,0,0,0,0,0,559.660451,705.195972,19
0,0,0,0,1,1986.793056,0.483028,0,0,0,0,0,0,0,0,1.967143,0,0,0,0,0.299452,0.299452,0,0.722246,96.148802,93.459410,0,0,0,200.354549,0,0,0,0,0,0,0,199.054392,0,0,3.061883,559.660451,559.660451,559.660451,689.202639,541.460347,0,0,0,0,0,0,559.230590,705.092778,18
0,0,0,0,1,1806.932917,0.483372,0,0,0,0,0,0,0,0,1.966637,0,0,0,0,0.299375,0.299375,0,0.574073,96.161128,93.620417,0,0,0,200.266024,0,0,0,0,0,0,0,198.938125,0,0,3.065644,559.230590,559.230590,559.230590,689.098681,541.384583,0,0,0,0,0,0,558.888611,704.980278,17
0,0,0,0,1,1626.660556,0.483747,0,0,0,0,0,0,0,0,1.965881,0,0,0,0,0.299260,0.299260,0,0.574884,96.160964,93.620191,0,0,0,200.141545,0,0,0,0,0,0,0,198.783472,0,0,3.064579,558.888611,558.888611,558.888611,688.985764,541.307639,0,0,0,0,0,0,558.607674,704.856806,17
0,0,0,0,1,1446.023194,0.484142,0,0,0,0,0,0,0,0,1.964108,0,0,0,0,0.298991,0.298991,0,0.461681,96.093533,93.667743,0,0,0,199.871563,0,0,0,0,0,0,0,198.482031,0,0,3.068599,558.607674,558.607674,558.607674,688.865764,541.253993,0,0,0,0,0,0,558.372465,704.719792,16
0,0,0,0,1,1264.893889,0.484606,0,0,0,0,0,0,0,0,1.963179,0,0,0,0,0.298850,0.298850,0,0.462471,96.093533,93.667882,0,0,0,199.718872,0,0,0,0,0,0,0,198.292118,0,0,3.067692,558.372465,558.372465,558.372465,688.726806,541.159236,0,0,0,0,0,0,558.168264,704.566250,16
0,0,0,0,1,1083.214167,0.485129,0,0,0,0,0,0,0,0,1.962145,0,0,0,0,0.298693,0.298693,0,0.376709,96.093229,93.754375,0,0,0,199.546528,0,0,0,0,0,0,0,198.077812,0,0,3.071789,558.168264,558.168264,558.168264,688.569931,541.053368,0,0,0,0,0,0,557.986701,704.391250,15
0,0,0,0,1,900.914931,0.485733,0,0,0,0,0,0,0,0,1.960939,0,0,0,0,0.298510,0.298510,0,0.377521,96.093229,93.754766,0,0,0,199.348403,0,0,0,0,0,0,0,197.831181,0,0,3.070889,557.986701,557.986701,557.986701,688.389514,540.930417,0,0,0,0,0,0,557.821632,704.188264,15
0,0,0,0,1,717.897014,0.486446,0,0,0,0,0,0,0,0,1.959522,0,0,0,0,0.298295,0.298295,0,0.378476,96.093220,93.755217,0,0,0,199.115851,0,0,0,0,0,0,0,197.541493,0,0,3.069941,557.821632,557.821632,557.821632,688.177569,540.786042,0,0,0,0,0,0,557.668160,703.946736,15
0,0,0,0,1,534.013333,0.487312,0,0,0,0,0,0,0,0,1.957805,0,0,0,0,0.298035,0.298035,0,0.379632,96.093212,93.755773,0,0,0,198.834271,0,0,0,0,0,0,0,197.190486,0,0,3.068901,557.668160,557.668160,557.668160,687.920833,540.611146,0,0,0,0,0,0,557.522014,703.648403,15
0,0,0,0,1,349.017535,0.488415,0,0,0,0,0,0,0,0,1.955626,0,0,0,0,0.297704,0.297704,0,0.381101,96.093194,93.756467,0,0,0,198.477101,0,0,0,0,0,0,0,196.744878,0,0,3.067693,557.522014,557.522014,557.522014,687.594861,540.389271,0,0,0,0,0,0,557.378785,703.258125,15
452136.462222,363616.746667,760358.613333,0,1,162.296163,0.489968,0,0,0,0,0,0,0,0,1.953500,0,0,0,0,0.297382,0.297382,0,0.588551,96.175373,93.633325,0,0,0,198.170260,0,0,0,0,0,0,0,196.288941,0,0,3.056197,557.378785,557.378785,557.378785,687.139236,540.024514,0,0,0,0,0,0,557.229201,702.694653,17
439612.266667,376902.151111,763466.880000,0,1,0.000000,0.476386,0,0,0,0,0,0,0,0,1.658499,0,0,0,0,0.252450,0.252450,0,0.378752,71.521224,69.483971,0,0,0,152.207378,0,0,0,0,0,0,0,150.133003,0,0,3.044840,557.229201,557.229201,557.229201,688.388889,555.779340,0,0,0,0,0,0,557.715035,701.736389,19
461539.840000,415418.844444,704372.124444,12,1,0.000000,0,0.518965,0.588955,0.647727,0.397164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.738880,0,1.738880,0,0,0,0,0,0,0,0,0,0,0,0.916019,3.027429,557.715035,557.715035,557.715035,684.145000,546.100000,592,592,592,592,592,592,557.662257,700.399236,22
477282.382222,443553.493333,660533.475556,68,1,0,0,0.543059,0.595607,0.638482,0.441013,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.195535,0,1.195535,0,0.000000,0,0,0,0,0,0,0,0.000000,0,16.339274,2.141712,557.662257,557.662257,557.662257,884.340278,546.100000,592,592,592,592,592,592,557.662257,698.707083,25
484178.240000,480232.684444,617135.146667,416,1.000000,18.509799,0.156439,0.558045,0.600611,0.610648,0.483716,0.595327,0.598360,0.592720,0.594900,1.589203,385.284346,359.686668,376.693822,385.284654,0.274073,0.274581,0.364033,0.639224,31.832793,25.481695,2.927027,1.195645,250.654210,175.664592,68.947552,72.128392,73.733644,305.196898,100.560507,101.407898,103.228502,179.142643,218.570738,43.158958,3.009762,684.000495,683.862161,683.794280,688.988585,545.529418,574.253854,580.436007,580.574358,706.713507,706.713507,706.713507,557.837361,702.703689,26
487517.866667,519230.506667,574808.604444,926,1,451.522847,0.449334,0.566671,0.604468,0.577072,0.525219,0.825651,0.826050,0.824872,0.826031,1.577085,1236.687091,1151.085326,1223.594460,1236.688081,0.343524,0.343524,1.172071,2.259706,103.004306,88.547769,9.424103,1.195645,785.780000,216.398281,214.952691,228.100139,230.471476,829.902151,272.881902,277.460693,279.559591,229.237812,685.208611,0,3.007443,705.886736,705.632292,705.587708,691.722083,545.568507,574.990417,582.011771,582.266215,730,730,730,558.364965,704.756806,28
487162.488889,555152.924444,539181.760000,934,1,868.155347,0.447404,0.568513,0.606672,0.543891,0.559388,0.827332,0.827489,0.827438,0.827071,1.596494,1251.901472,1172.845896,1251.556478,1251.902473,0.347751,0.347751,1.193185,2.245007,102.852205,88.221250,9.593866,1.195590,797.410694,217.348576,218.314236,232.538056,232.600503,839.761422,276.041476,282.014631,281.705280,229.886580,694.760972,0,3.003783,705.874167,705.603542,705.602361,691.761319,547.103889,575.845903,582.490833,582.761458,730,730,730,558.969583,704.843750,29
486272.284444,591925.084444,503226.346667,226,1,781.542917,0.468763,0.562172,0.602356,0.505902,0.589530,0.608393,0.611246,0.607903,0.606031,1.965636,212.293610,202.060586,212.293780,209.881333,0.316932,0.316932,0.202611,1.911106,96.062934,89.361554,1.629103,1.195535,140.957361,202.992899,39.110820,41.049492,40.592669,200.921244,66.197480,67.677044,67.046729,204.928628,122.236432,0,3.000712,712.351944,712.194931,712.231319,691.164028,548.410313,571.450174,576.617674,576.774653,730,730,730,559.205382,705.121319,30
478796.195556,638593.351111,464122.133333,0,1,587.880903,0.476462,0,0,0,0,0,0,0,0,2.051340,0,0,0,0,0.312260,0.312260,0,1.905721,96.068220,91.567682,0,0.543475,0,202.555885,0,0,0,0,0,0,0,201.628368,0,0,3.006225,559.205382,559.205382,559.205382,689.405556,546.390972,0,0,0,0,0,0,559.308958,704.847361,29
470186.364444,677214.720000,433644.115556,376,1.000000,526.316597,0.471593,0.531168,0.593141,0.419571,0.638252,0.493790,0.497569,0.493439,0.490363,1.895475,276.085235,261.191221,276.085455,267.590752,0.311607,0.311607,0.261246,1.928116,96.098594,88.824143,2.100559,1.350303,179.015781,201.118294,49.806688,52.579622,50.998637,225.690329,74.948764,76.360516,74.381044,203.792088,155.923750,60.427201,3.011465,667.318785,667.180833,667.258715,690.858455,546.259774,577.592865,582.633351,582.771337,690.634323,690.634323,690.634323,559.403299,705.124583,27.999999
442040.888889,741951.502222,398051.520000,628,1,684.247708,0.464802,0.501789,0.596602,0.362171,0.656743,0.756536,0.761272,0.755999,0.752337,1.665954,677.426094,634.513653,677.426636,656.923034,0.310244,0.310244,0.639063,1.932070,96.144609,86.212144,5.138418,1.196030,431.707292,199.679601,119.318854,127.176806,123.424236,498.539698,165.617618,168.751804,164.170258,206.850469,377.167639,0,3.023339,708.445625,708.197917,708.314514,692.397569,545.301285,572.689062,580.990382,581.238056,730,730,730,559.629340,705.800556,26
437214.684444,761018.808889,360856.995556,0,1,495.844722,0.481070,0,0,0,0,0,0,0,0,1.978763,0,0,0,0,0.301218,0.301218,0,1.902770,96.106753,91.689444,0,0.535775,0,200.848559,0,0,0,0,0,0,0,199.777274,0,0,3.038520,559.629340,559.629340,559.629340,689.744653,542.490139,0,0,0,0,0,0,559.485347,705.487639,23
0,0,0,0,1,307.015208,0.482567,0,0,0,0,0,0,0,0,1.967752,0,0,0,0,0.299544,0.299544,0,1.202847,96.127691,92.957092,0,0,0,200.463559,0,0,0,0,0,0,0,199.200642,0,0,3.052167,559.485347,559.485347,559.485347,689.342222,541.563958,0,0,0,0,0,0,559.304792,705.067639,20
0,0,0,0,1,116.177622,0.484203,0,0,0,0,0,0,0,0,1.964774,0,0,0,0,0.299092,0.299092,0,0.725535,96.148316,93.458003,0,0,0,199.964844,0,0,0,0,0,0,0,198.570208,0,0,3.060406,559.304792,559.304792,559.304792,688.849236,541.219410,0,0,0,0,0,0,559.123368,704.431736,18
0,0,0,0,1,0,0.423035,0,0,0,0,0,0,0,0,1.167128,0,0,0,0,0.177663,0.177663,0,0,48.049197,46.882066,0,0,0,114.972300,0,0,0,0,0,0,0,113.582092,0,0,3.068103,559.123368,559.123368,559.123368,690.063056,547.266319,0,0,0,0,0,0,559.129618,703.383333,16
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069928,559.129618,559.129618,559.129618,684.145000,546.100000,0,0,0,0,0,0,559.076007,702.029167,15
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071404,559.076007,559.076007,559.076007,684.145000,546.100000,0,0,0,0,0,0,559.022326,700.675764,14
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077864,559.022326,559.022326,559.022326,684.145000,546.100000,0,0,0,0,0,0,558.968438,699.321042,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074357,558.968438,558.968438,558.968438,684.145000,546.100000,0,0,0,0,0,0,558.914583,697.968958,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075838,558.914583,558.914583,558.914583,684.145000,546.100000,0,0,0,0,0,0,558.860625,696.617569,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072339,558.860625,558.860625,558.860625,684.145000,546.100000,0,0,0,0,0,0,558.806632,695.268889,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.068847,558.806632,558.806632,558.806632,684.145000,546.100000,0,0,0,0,0,0,558.752674,693.922847,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065361,558.752674,558.752674,558.752674,684.145000,546.100000,0,0,0,0,0,0,558.698750,692.579444,11
0,0,0,87,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.056900,558.698750,558.698750,558.698750,684.145000,546.100000,0,0,0,0,0,0,558.644896,691.240625,12
