a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
453238.491111,363452.784444,759234.800000,235.000004,1.000000,0,0,0.343774,0.395646,0.485030,0.245189,0,0.021336,0.023314,0.024039,0,0,0,0,0,0,0,0,0,0,-2.195057,0,2.195057,0,0,0,0,0,0,0,0,0,0,0,61.899280,3.048451,558.642528,558.642528,558.642528,684.144967,546.100002,564.858090,564.858090,564.858090,564.858090,564.858090,564.858090,558.593492,689.964742,13.000000
440541.733333,377365.195556,762359.893333,771,1.000000,173.382405,0.170115,0.480587,0.574819,0.651841,0.341364,0.669290,0.673449,0.664256,0.670164,1.476857,714.609323,660.278612,669.263745,714.609895,0.284582,0.284606,0.663467,0.140759,34.811393,26.589676,5.334640,1.269463,447.894809,178.061319,124.096966,125.740851,134.028924,504.876071,168.345049,163.525582,173.005444,185.863663,391.929132,61.616228,3.057198,687.099332,687.053967,686.832595,687.950972,544.261337,575.048212,582.570174,582.615556,710.988993,710.988993,710.988993,558.819497,699.875434,15.000000
462703.217778,415710.186667,702907.662222,66,1,78.353845,0.488076,0.519358,0.588007,0.647782,0.398216,0.295334,0.300774,0.288324,0.296904,1.938949,27.308195,25.621166,25.514364,27.308217,0.297409,0.297409,0.025461,0.579023,95.842960,91.924792,0.204718,1.195480,18.376426,197.337153,5.141608,5.120478,5.475191,54.203911,17.956790,17.773116,18.474007,196.368750,16.010358,0,3.058655,717.893819,717.903194,717.749583,687.559792,540.502500,563.002257,570.975868,570.966458,730,730,730,558.586111,701.711944,17
477990.755556,443630.755556,659751.751111,903,1,459.821979,0.456434,0.543283,0.595010,0.638636,0.441689,0.814838,0.817899,0.811077,0.815537,1.467472,1150.736040,1055.321338,1111.113027,1150.736960,0.319649,0.319649,1.076640,0.927788,101.235243,88.987665,8.656784,1.195535,720.685833,206.588733,196.765712,206.872378,214.040122,775.796907,256.821653,255.836587,263.138631,221.796094,632.156667,0,3.055968,706.339028,706.128125,705.983750,691.419375,538.793160,572.417535,582.247083,582.457986,730,730,730,558.690243,704.193403,18
484905.280000,480370.631111,616271.928889,912,1,852.278125,0.454716,0.558174,0.599910,0.610582,0.484483,0.820506,0.822165,0.818242,0.821111,1.532210,1201.493491,1105.314860,1174.205147,1201.494453,0.333748,0.333748,1.129826,1.496189,103.565981,90.257509,9.084428,1.195645,754.826181,213.183281,205.699149,218.150365,223.075885,805.094258,265.300338,267.494969,272.298969,227.759618,660.584167,0,3.048634,706.164028,705.914792,705.819514,691.709722,541.842326,573.781736,582.526250,582.775417,730,730,730,558.979132,704.661875,20
488164.657778,519074.062222,574313.813333,920,1,1253.541667,0.453400,0.566779,0.603850,0.577323,0.525740,0.824096,0.824803,0.823168,0.824316,1.573518,1233.880415,1145.062526,1220.734606,1233.881402,0.342745,0.342745,1.168364,1.894940,103.736380,89.677986,9.394291,1.195645,778.561389,215.583316,212.531024,226.168420,228.534774,824.679964,271.195822,275.699556,277.784569,228.796580,679.612569,0,3.044944,706.058889,705.794167,705.749583,691.803056,545.333958,575.375729,582.920278,583.185000,730,730,730,559.529757,704.822847,21
487778.595556,554932.408889,538786.986667,917,1,1652.492361,0.453219,0.568586,0.606043,0.544147,0.559846,0.823838,0.824657,0.823620,0.823237,1.570141,1231.225521,1145.315919,1230.664017,1231.226506,0.342007,0.342007,1.170851,2.245208,103.781076,89.355790,9.414291,1.195645,777.732431,215.273160,211.899635,227.229670,227.330573,824.582258,271.078613,276.901582,276.602062,228.986441,679.317500,0,3.041574,706.134583,705.838056,705.836181,691.935000,545.037465,575.505521,583.395139,583.691736,730,730,730,560.141007,704.926319,22
486957.084444,591462.862222,503000.604444,17,1,1471.474028,0.479905,0.562256,0.601675,0.506340,0.589844,0.136186,0.137702,0.135741,0.135115,1.970916,3.384649,3.286400,3.384652,3.338616,0.300264,0.300264,0.003249,1.586116,96.068099,91.289410,0.026125,1.195535,2.386011,200.747066,0.670645,0.690499,0.681197,15.115770,4.980827,5.091181,5.043762,200.181372,2.058437,0,3.047876,721.836319,721.790417,721.811736,690.055278,542.059549,564.685382,568.304722,568.350625,730,730,730,559.683924,704.681319,21
479466.986667,638036.835556,464011.128889,351,1,1470.163889,0,0,0,0,0,0,0.661971,0.683881,0.680463,0,0,0,0,0,0,0,0,0,0,-0.543450,0,0.543450,0,0,0,0,0,0,0,0,0,0,0,0,3.046101,559.683924,559.683924,559.683924,684.145000,546.100000,0,0,0,0,0,0,559.591389,704.540069,21
470909.844444,676529.484444,433609.693333,165.999998,1,1291.313351,0.241920,0.531333,0.592457,0.420106,0.638489,0.067854,0.069019,0.067779,0.066763,2.112032,16.390647,15.420577,16.390660,15.745040,0.322870,0.322870,0.015436,0.604950,48.055652,43.475995,0.124115,1.738560,10.812466,211.583961,3.005211,3.190580,3.067239,17.801709,5.912138,6.022759,5.866812,211.060922,9.462546,60.665970,3.050662,579.326988,579.304253,579.319253,688.727873,543.681693,588.657535,589.903264,589.925998,609.616545,609.616545,609.616545,559.600959,704.439670,20
443044.160000,740683.377778,398277.866667,695,1,1474.756944,0.466944,0.502181,0.595741,0.363034,0.656880,0.769120,0.774231,0.768285,0.764845,1.585343,764.927763,711.968016,764.928375,742.276070,0.305301,0.305301,0.720313,0.709676,96.163160,86.880460,5.791712,1.195975,484.928889,196.980486,133.436441,143.095556,138.966727,552.145173,183.437991,186.880640,181.826560,205.941441,424.670104,0,3.060935,708.017083,707.740833,707.856944,691.658472,542.628438,572.067778,581.489201,581.765417,730,730,730,559.637743,704.877292,18
438017.280000,760456.248889,361122.666667,455,1,1483.524167,0.473528,0.445048,0.533586,0.307336,0.627656,0.691272,0.700556,0.689291,0.683968,1.776500,384.644069,368.024275,384.644377,370.526716,0.302572,0.302572,0.364577,0.454121,96.108533,89.767422,2.931400,1.179090,249.423142,198.232326,70.038728,73.127196,70.503984,315.813653,106.342533,106.340489,103.130631,202.962535,218.336597,0,3.072150,710.437986,710.284444,710.414444,691.375347,542.833229,569.706701,579.199757,579.353264,730,730,730,559.566042,705.193681,16
0,0,0,0,1,1301.706389,0.483087,0,0,0,0,0,0,0,0,1.966241,0,0,0,0,0.299315,0.299315,0,0.373954,96.093255,93.753064,0,0,0,200.219913,0,0,0,0,0,0,0,198.915122,0,0,3.076737,559.566042,559.566042,559.566042,689.182361,541.471181,0,0,0,0,0,0,559.285069,705.043125,15
0,0,0,0,1,1119.341736,0.483593,0,0,0,0,0,0,0,0,1.965252,0,0,0,0,0.299165,0.299165,0,0.255054,96.092387,93.872083,0,0,0,200.050434,0,0,0,0,0,0,0,198.705052,0,0,3.085652,559.285069,559.285069,559.285069,689.028889,541.369618,0,0,0,0,0,0,559.039514,704.871806,13
0,0,0,0,1,936.364722,0.484178,0,0,0,0,0,0,0,0,1.964098,0,0,0,0,0.298989,0.298989,0,0.213593,96.091780,93.914089,0,0,0,199.856007,0,0,0,0,0,0,0,198.463733,0,0,3.089600,559.039514,559.039514,559.039514,688.852639,541.251562,0,0,0,0,0,0,558.820313,704.673542,12
0,0,0,0,1,752.685764,0.484868,0,0,0,0,0,0,0,0,1.962718,0,0,0,0,0.298780,0.298780,0,0.214064,96.091771,93.914983,0,0,0,199.629097,0,0,0,0,0,0,0,198.181493,0,0,3.088542,558.820313,558.820313,558.820313,688.646111,541.110799,0,0,0,0,0,0,558.620590,704.438819,12
0,0,0,0,1,568.163681,0.485698,0,0,0,0,0,0,0,0,1.961084,0,0,0,0,0.298532,0.298532,0,0.180648,96.091016,93.949288,0,0,0,199.355208,0,0,0,0,0,0,0,197.841042,0,0,3.092399,558.620590,558.620590,558.620590,688.397500,540.944028,0,0,0,0,0,0,558.434618,704.150556,11
0,0,0,0,1,382.575729,0.486749,0,0,0,0,0,0,0,0,1.959023,0,0,0,0,0.298219,0.298219,0,0.153521,96.090113,93.977569,0,0,0,199.010156,0,0,0,0,0,0,0,197.412222,0,0,3.096116,558.434618,558.434618,558.434618,688.084444,540.733958,0,0,0,0,0,0,558.257083,703.777431,10
0,0,0,0,1,195.473385,0.488179,0,0,0,0,0,0,0,0,1.956196,0,0,0,0,0.297790,0.297790,0,0.154140,96.090078,93.979740,0,0,0,198.546372,0,0,0,0,0,0,0,196.833837,0,0,3.094576,558.257083,558.257083,558.257083,687.661319,540.445972,0,0,0,0,0,0,558.081910,703.249236,10
0,0,0,0,1,0.000000,0.491729,0,0,0,0,0,0,0,0,1.999617,0,0,0,0,0.304406,0.304406,0,0.204934,99.767509,97.562960,0,0,0,204.479306,0,0,0,0,0,0,0,202.891302,0,0,3.097304,558.081910,558.081910,558.081910,686.782292,538.239514,0,0,0,0,0,0,557.823958,702.325139,9
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098912,557.823958,557.823958,557.823958,684.145000,546.100000,0,0,0,0,0,0,557.769826,700.959306,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.200567,557.769826,557.769826,557.769826,889.955208,546.100000,0,0,0,0,0,0,557.769826,699.220625,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096029,557.769826,557.769826,557.769826,684.145000,546.100000,0,0,0,0,0,0,557.715556,697.858958,7
0,0,0,227,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087522,557.715556,557.715556,557.715556,684.145000,546.100000,0,0,0,0,0,0,557.661424,696.501875,8
454375.964444,363311.537778,758088.693333,603.000009,1,1.779433,0.115521,0.364077,0.418046,0.513734,0.260007,0.523569,0.526602,0.518726,0.525379,1.441274,324.846044,300.500616,303.634811,324.846304,0.246490,0.247118,0.301498,0.053876,23.187329,17.936480,2.424208,1.331490,207.990877,156.757057,57.699329,58.286801,62.259579,256.420756,84.899487,83.422464,88.098800,160.155304,181.142617,61.425139,3.073428,670.486510,670.459080,670.279948,687.367587,544.959844,576.479661,581.498811,581.526215,694.288576,694.288576,694.288576,557.787109,700.425972,12
441461.688889,377816.071111,761241.102222,732,1,211.335174,0.466047,0.481556,0.574860,0.652611,0.342550,0.771108,0.775893,0.765493,0.771939,1.580523,777.930667,720.993762,729.226381,777.931289,0.305656,0.305656,0.723145,0.456613,96.174566,87.128073,5.814483,1.194875,491.439097,198.105017,136.394479,137.911380,146.874983,557.131342,185.765902,180.487058,190.878382,206.362309,429.642535,0,3.066917,707.754028,707.710000,707.457847,692.018958,542.915729,571.722951,580.080208,580.124236,730,730,730,558.001806,705.188472,16
463850.417778,415989.191111,701472.426667,814,1,504.548542,0.461143,0.519734,0.587064,0.647835,0.399245,0.793141,0.796081,0.789017,0.794325,1.489247,962.778706,892.243203,919.524054,962.779476,0.307232,0.307232,0.900487,0.893905,96.105503,85.286458,7.240414,1.195480,607.803958,198.143003,167.684740,172.671927,180.569809,668.995556,221.660302,219.366738,227.968480,208.407257,530.624688,0,3.054347,706.937569,706.817014,706.632014,692.456944,542.896250,573.435660,581.064236,581.184792,730,730,730,558.238507,705.503264,19
478688.213333,443702.648889,658986.311111,857,1,850.030972,0.458000,0.543498,0.594420,0.638786,0.442350,0.806731,0.809340,0.803313,0.807541,1.437319,1077.679328,998.970004,1041.181672,1077.680191,0.308944,0.308944,1.011917,1.545050,96.411441,84.097153,8.136377,1.195535,679.916111,198.722465,186.914184,194.591128,201.220903,736.570169,243.852302,242.900249,249.817653,210.505469,594.222431,0,3.045033,706.514722,706.346389,706.205486,692.532847,542.461944,573.601944,581.723785,581.892118,730,730,730,558.515799,705.477361,21
485625.280000,480504.035556,615420.373333,882,1,1221.380972,0.455497,0.558298,0.599213,0.610516,0.485240,0.815241,0.817089,0.812935,0.815699,1.469117,1152.014459,1061.175051,1126.008209,1152.015381,0.320004,0.320004,1.083784,2.094419,100.751328,87.277917,8.714226,1.195645,725.670278,206.974115,197.907222,209.652865,214.358229,778.784213,256.655822,258.739556,263.388871,221.189687,634.895347,0,3.035521,706.306806,706.063611,705.969375,692.410625,540.464792,573.555208,582.208993,582.452188,730,730,730,558.756250,705.403194,23
488804.408889,518905.813333,573837.440000,890,1,1600.752361,0.454163,0.566884,0.603239,0.577583,0.526243,0.819113,0.820723,0.817772,0.818844,1.508562,1182.942736,1088.143646,1170.173460,1182.943682,0.328595,0.328595,1.116928,2.224013,103.161667,89.252674,8.980723,1.195700,746.226458,212.045104,202.514497,217.339497,219.644271,797.933440,262.430418,266.742844,268.760213,227.146840,653.590139,0,3.030908,706.237292,705.938264,705.893333,692.316181,540.540590,573.303403,582.518924,582.817986,730,730,730,559.064271,705.346319,24
488387.840000,554713.244444,538398.115556,881,1,1975.534444,0.453664,0.568653,0.605419,0.544396,0.560295,0.817794,0.819439,0.817172,0.816771,1.490555,1168.820938,1079.737832,1168.101280,1168.821873,0.324673,0.324673,1.108967,2.161639,101.697821,87.933264,8.916712,1.195645,739.794028,209.277465,200.635694,216.579358,216.709219,792.305209,260.493404,266.047573,265.764231,224.169826,647.933750,0,3.026549,706.311458,705.988611,705.986042,692.343681,540.713785,573.496458,582.752778,583.075625,730,730,730,559.427049,705.331181,25
487634.488889,591008.071111,502774.897778,907,1,2356.400833,0.452826,0.562339,0.601003,0.506771,0.590158,0.820411,0.822191,0.820431,0.818611,1.531501,1200.924919,1110.861136,1200.925879,1189.673406,0.333591,0.333591,1.136519,2.240143,103.365599,89.260122,9.138245,1.195590,756.152361,213.339184,205.822986,222.024531,220.002604,806.588444,265.814542,271.651929,269.121973,228.267639,661.728056,0,3.027348,706.245486,705.924931,705.963819,692.300069,542.162743,574.260694,583.181597,583.502153,730,730,730,560.098160,705.315000,25
480131.271111,637481.813333,463905.208889,866,1,2701.439167,0.455517,0.550171,0.599543,0.460894,0.621754,0.809165,0.812033,0.809323,0.806140,1.473285,1111.660484,1030.498879,1111.661373,1089.288694,0.317259,0.317259,1.048926,1.993634,98.520608,85.424045,8.433945,1.195700,696.892431,202.725764,190.585729,205.165417,201.150052,753.511538,249.286151,254.440658,249.784711,216.283003,609.714583,0,3.028977,706.642639,706.335486,706.418194,692.488681,542.582604,574.502465,583.455556,583.762708,730,730,730,560.919340,705.368819,25
471621.511111,675857.280000,433575.111111,793,1,2979.663889,0.460322,0.531496,0.591788,0.420633,0.638725,0.790822,0.794840,0.790782,0.786844,1.503011,963.436800,897.491286,963.437571,935.618487,0.309378,0.309378,0.907808,1.915168,96.103767,84.190990,7.299280,1.195315,602.944931,197.382726,165.814340,177.657535,172.664792,666.376178,221.326151,225.440320,219.609724,208.775000,526.991806,0,3.036036,707.303472,707.023403,707.139514,692.546111,543.850278,574.842917,583.615833,583.895972,730,730,730,562.085347,705.483264,24
444037.262222,739432.391111,398501.333333,627,1,3036.230833,0.466719,0.502564,0.594887,0.363887,0.657011,0.754681,0.760460,0.753658,0.749926,1.634152,685.778726,637.423601,685.779275,665.222774,0.306100,0.306100,0.645529,1.907021,96.115174,86.187613,5.190411,1.195975,310.653299,196.930503,118.010321,126.726580,123.023542,498.491022,165.623431,168.706613,164.160978,205.937795,376.205660,0,3.043907,708.761528,708.488750,708.602639,692.349306,543.769549,573.578333,583.323819,583.596667,730,730,730,562.174236,705.571250,23
438804.515556,759909.120000,361387.946667,363,1,2999.063611,0.473549,0.446348,0.534393,0.308486,0.629332,0.650754,0.663206,0.647975,0.641081,1.831734,291.850390,277.702069,291.850624,280.440659,0.303212,0.303212,0.275946,0.904316,96.466910,90.332630,2.218761,1.179475,187.500885,199.609462,52.400595,55.010312,52.905994,252.774329,85.121387,85.094818,82.558124,203.710608,164.518837,0,3.064282,711.667639,711.504722,711.635625,691.692083,542.935660,569.020660,580.506562,580.669479,730,730,730,560.622396,705.691250,19
0,0,0,0,1,2820.989167,0.481395,0,0,0,0,0,0,0,0,1.969648,0,0,0,0,0.299831,0.299831,0,0.456976,96.093533,93.666910,0,0,0,200.783490,0,0,0,0,0,0,0,199.614549,0,0,3.074336,560.622396,560.622396,560.622396,689.694167,541.819583,0,0,0,0,0,0,559.380833,705.616250,16
0,0,0,0,1,2642.622778,0.481638,0,0,0,0,0,0,0,0,1.969168,0,0,0,0,0.299759,0.299759,0,0.371985,96.093273,93.752118,0,0,0,200.701962,0,0,0,0,0,0,0,199.513559,0,0,3.076877,559.380833,559.380833,559.380833,689.620139,541.770069,0,0,0,0,0,0,558.720451,705.536458,15
0,0,0,0,1,2463.948333,0.481897,0,0,0,0,0,0,0,0,1.968657,0,0,0,0,0.299681,0.299681,0,0.305789,96.092899,93.818446,0,0,0,200.614809,0,0,0,0,0,0,0,199.405625,0,0,3.080352,558.720451,558.720451,558.720451,689.541181,541.717569,0,0,0,0,0,0,558.303785,705.451111,14
0,0,0,0,1,2284.948750,0.482174,0,0,0,0,0,0,0,0,1.968112,0,0,0,0,0.299598,0.299598,0,0.253837,96.092413,93.870469,0,0,0,200.521302,0,0,0,0,0,0,0,199.289896,0,0,3.084248,558.303785,558.303785,558.303785,689.456667,541.661597,0,0,0,0,0,0,558.011806,705.359583,13
0,0,0,0,1,2105.603750,0.482473,0,0,0,0,0,0,0,0,1.967528,0,0,0,0,0.299510,0.299510,0,0.212423,96.091814,93.911866,0,0,0,200.420556,0,0,0,0,0,0,0,199.165174,0,0,3.088365,558.011806,558.011806,558.011806,689.365764,541.601667,0,0,0,0,0,0,557.791736,705.260764,12
0,0,0,0,1,1925.884861,0.482794,0,0,0,0,0,0,0,0,1.966934,0,0,0,0,0.299420,0.299420,0,0.151808,96.090877,93.972135,0,0,0,200.311649,0,0,0,0,0,0,0,199.030625,0,0,3.097590,557.791736,557.791736,557.791736,689.267500,541.539826,0,0,0,0,0,0,557.616667,705.153333,10
0,0,0,0,1,1745.775278,0.483151,0,0,0,0,0,0,0,0,1.966216,0,0,0,0,0.299311,0.299311,0,0.151965,96.090868,93.972691,0,0,0,200.193351,0,0,0,0,0,0,0,198.883698,0,0,3.096913,557.616667,557.616667,557.616667,689.160069,541.466493,0,0,0,0,0,0,557.471007,705.036111,10
0,0,0,0,1,1565.243472,0.483543,0,0,0,0,0,0,0,0,1.965429,0,0,0,0,0.299191,0.299191,0,0.152136,96.090859,93.973290,0,0,0,200.063715,0,0,0,0,0,0,0,198.722622,0,0,3.096270,557.471007,557.471007,557.471007,689.042222,541.386111,0,0,0,0,0,0,557.345278,704.907014,10
0,0,0,0,1,1384.251389,0.483977,0,0,0,0,0,0,0,0,1.964551,0,0,0,0,0.299058,0.299058,0,0.152314,96.090191,93.973325,0,0,0,199.919653,0,0,0,0,0,0,0,198.543090,0,0,3.095635,557.345278,557.345278,557.345278,688.911806,541.297674,0,0,0,0,0,0,557.233333,704.763472,10
0,0,0,0,1,1202.751250,0.484463,0,0,0,0,0,0,0,0,1.963576,0,0,0,0,0.298910,0.298910,0,0.152526,96.090174,93.974071,0,0,0,199.759271,0,0,0,0,0,0,0,198.343628,0,0,3.094989,557.233333,557.233333,557.233333,688.765903,541.198160,0,0,0,0,0,0,557.130799,704.601736,10
0,0,0,0,1,1020.682431,0.485017,0,0,0,0,0,0,0,0,1.962469,0,0,0,0,0.298742,0.298742,0,0.152768,96.090156,93.974922,0,0,0,199.577240,0,0,0,0,0,0,0,198.117188,0,0,3.094311,557.130799,557.130799,557.130799,688.600208,541.085243,0,0,0,0,0,0,557.034444,704.416597,10
0,0,0,153,1,837.977986,0.485666,0,0,0,0,0,0,0,0,1.961105,0,0,0,0,0.298535,0.298535,0,0.256820,96.092352,93.874427,0,0,0,199.368611,0,0,0,0,0,0,0,197.856875,0,0,3.078625,557.034444,557.034444,557.034444,688.408403,540.946563,0,0,0,0,0,0,556.941424,704.201111,13
455537.706667,363191.235556,756930.400000,525,1,768.746372,0.148063,0.112016,0.128321,0.158080,0.080100,0,0.459184,0.472268,0.479752,0.596993,0,0,0,0,0.090879,0.090879,0,0.176080,29.262161,27.419879,0,1.069211,0,60.662444,0,0,0,0,0,0,0,60.193173,0,61.506901,3.057896,556.922465,556.922465,556.922465,685.401476,544.508125,180.305937,180.305937,180.305937,180.305937,180.305937,180.305937,556.881024,704.008368,17.000001
442372.008889,378254.368889,760114.560000,689,1.000000,871.465009,0.234212,0.482487,0.574860,0.653335,0.343709,0.645108,0.649033,0.640116,0.646175,1.792593,610.553541,567.640652,572.002887,610.554029,0.323937,0.323934,0.567998,0.589329,48.072374,39.843465,4.567022,1.279966,388.233698,208.444824,107.999236,108.807470,115.946124,443.333796,147.820218,143.649587,151.863991,214.362954,339.028602,61.615278,3.044424,684.314913,684.290000,684.076892,690.677535,544.288802,574.603446,581.213377,581.238255,708.424470,708.424470,708.424470,557.295260,704.590668,20.000000
464978.986667,416255.324444,700069.546667,792,1,1225.095139,0.462529,0.520095,0.586131,0.647887,0.400250,0.790043,0.793217,0.785898,0.791014,1.511535,929.272968,861.151109,887.894044,929.273711,0.307822,0.307822,0.869221,1.909079,96.112830,84.507717,6.989015,1.195480,589.306528,198.235330,162.549896,167.460955,175.050712,651.362844,215.850542,213.591627,221.920693,207.798542,514.619896,0,3.031645,706.999931,706.877708,706.694722,691.936250,543.046319,572.593785,580.406181,580.528368,730,730,730,557.751424,705.120000,23
479374.755556,443769.102222,658237.226667,852,1,1557.620139,0.458047,0.543705,0.593836,0.638932,0.442996,0.806150,0.808639,0.802802,0.807008,1.451624,1067.763042,991.872952,1031.742297,1067.763896,0.310293,0.310293,1.003299,1.915080,96.093524,83.464210,8.067077,1.195535,676.224583,198.725347,186.143125,193.416337,199.979792,732.553387,242.538667,241.574560,248.440178,209.789514,590.555972,0,3.027898,706.477500,706.316944,706.176389,692.179167,543.298333,573.465625,581.273924,581.434479,730,730,730,558.219965,705.204792,24
486337.777778,480632,614581.831111,877,1,1920.171389,0.454787,0.558416,0.598521,0.610451,0.485986,0.814456,0.816148,0.812234,0.814987,1.456935,1142.467319,1055.458583,1116.763442,1142.468232,0.317352,0.317352,1.075808,1.994687,98.413134,85.115720,8.650093,1.195700,721.783681,203.598906,197.206424,208.334306,212.994167,774.535040,255.280196,257.313831,261.940978,216.393837,630.823819,0,3.024142,706.288264,706.056528,705.962569,692.212500,542.295694,573.733021,581.931701,582.163437,730,730,730,558.736042,705.220694,25
489436.906667,518726.008889,573379.448889,889,1,2294.038056,0.452772,0.566986,0.602635,0.577851,0.526727,0.818946,0.820534,0.817616,0.818689,1.506530,1181.351269,1087.637729,1168.622288,1181.352214,0.328153,0.328153,1.115743,2.219451,102.471701,88.578889,8.971189,1.195645,745.666667,211.323160,202.446597,217.084826,219.382708,797.177529,262.212071,266.474702,268.490756,226.320625,652.838264,0,3.020400,706.236389,705.940903,705.896111,692.189236,540.825868,573.397986,582.499618,582.795139,730,730,730,559.282882,705.221181,26
488989.973333,554495.431111,538015.360000,886,1,2668.116944,0.451917,0.568716,0.604801,0.544639,0.560734,0.818491,0.819907,0.817977,0.817588,1.502872,1178.478064,1091.896577,1177.804952,1178.479007,0.327355,0.327355,1.119215,2.140386,101.086736,87.248785,8.999105,1.195590,745.716042,209.283420,202.575347,218.051510,218.172778,796.890382,262.026880,267.571840,267.291680,223.684375,652.239722,0,3.016706,706.295903,705.985000,705.982639,692.250694,542.315104,574.247153,582.986944,583.297847,730,730,730,560.273993,705.234861,27
488304.248889,590561.173333,502549.048889,894,1,3016.656944,0.450686,0.562422,0.600343,0.507196,0.590472,0.817465,0.819175,0.817508,0.815712,1.511329,1185.099457,1099.898401,1185.100405,1173.910272,0.329195,0.329195,1.122773,2.135611,100.812674,86.942422,9.027715,1.195590,711.831528,209.117118,202.846684,218.104028,216.102309,795.142898,262.076053,267.780142,265.286684,223.687049,649.996111,0,3.014034,706.403125,706.098333,706.137222,692.345278,543.331667,575.502604,583.870903,584.175694,730,730,730,562.319722,705.260069,28
480788.764444,636928.426667,463804.515556,853,0.442323,3005.271944,0.476023,0.243397,0.264892,0.204071,0.275120,0.696127,0.705930,0.692900,0.689549,2.103141,409.674667,374.147144,409.674994,401.074375,0.354383,0.354383,0.384675,2.279065,114.237847,106.233776,3.092999,0.528862,259.186979,233.403628,70.068403,76.560443,74.990313,328.352178,108.635778,110.871893,108.844524,239.983646,228.566076,0,3.024051,710.687847,710.375625,710.449028,691.029375,541.759063,567.671736,581.631910,581.944097,730,730,730,560.383333,705.433889,27
472321.280000,675198.080000,433540.480000,777,0.536023,3009.627778,0.476087,0.284980,0.316860,0.225747,0.342497,0.707709,0.716824,0.705532,0.700771,2.069842,441.373432,405.722122,441.373785,427.909202,0.351969,0.351969,0.413874,2.287386,114.020998,105.695304,3.327774,0.640686,281.462517,232.918160,76.705260,83.280226,80.798854,350.092871,116.285609,118.433369,115.373884,239.495903,247.765451,0,3.024643,710.184306,709.887569,709.997153,691.143194,541.113924,567.286632,580.199062,580.495764,730,730,730,559.234826,705.589375,26
445020.160000,738198.968889,398721.955556,687,1,3035.103889,0.464470,0.502938,0.594042,0.364730,0.657135,0.767949,0.772561,0.767313,0.763973,1.614398,754.805175,706.333247,754.805779,732.588912,0.308874,0.308874,0.712040,1.919521,96.099661,85.644566,5.725200,1.195975,277.629861,198.755365,132.616016,141.473446,137.415964,546.589333,181.615644,184.969938,180.003733,206.901962,419.757118,0,3.026963,708.012778,707.757222,707.872569,692.226736,544.421632,572.736319,581.222083,581.477639,730,730,730,560.816424,705.597847,25
439576.106667,759377.137778,361652.622222,442,1,3038.543333,0.472001,0.447611,0.535172,0.309609,0.630954,0.686547,0.696710,0.684475,0.678456,1.786203,375.616158,358.776465,375.616459,361.726117,0.303291,0.303291,0.355817,1.902809,96.129514,88.399740,2.860965,1.179805,242.324444,198.754392,67.851020,70.961007,68.396042,308.756729,103.979947,103.918542,100.858249,203.663889,212.001406,0,3.045999,710.659861,710.502153,710.631806,691.878681,543.269306,570.115208,580.156562,580.314236,730,730,730,560.213576,705.734653,22
0,0,0,0,1,2860.435278,0.481274,0,0,0,0,0,0,0,0,1.970528,0,0,0,0,0.299965,0.299965,0,0.917967,96.138247,93.249748,0,0,0,200.916684,0,0,0,0,0,0,0,199.757708,0,0,3.058531,560.213576,560.213576,560.213576,689.733333,541.826910,0,0,0,0,0,0,559.024340,705.660972,19
0,0,0,0,1,2682.041111,0.481514,0,0,0,0,0,0,0,0,1.970040,0,0,0,0,0.299891,0.299891,0,0.918854,96.138151,93.249253,0,0,0,200.836285,0,0,0,0,0,0,0,199.658021,0,0,3.056239,559.024340,559.024340,559.024340,689.660625,541.777257,0,0,0,0,0,0,558.422569,705.582708,19
0,0,0,0,1,2503.345000,0.481770,0,0,0,0,0,0,0,0,1.969521,0,0,0,0,0.299812,0.299812,0,0.919798,96.138047,93.248724,0,0,0,200.750764,0,0,0,0,0,0,0,199.551927,0,0,3.054864,558.422569,558.422569,558.422569,689.583125,541.724375,0,0,0,0,0,0,558.051979,705.499236,19
0,0,0,0,1,2324.313194,0.482045,0,0,0,0,0,0,0,0,1.969134,0,0,0,0,0.299754,0.299754,0,0.719483,96.149227,93.460616,0,0,0,200.682326,0,0,0,0,0,0,0,199.461267,0,0,3.058866,558.051979,558.051979,558.051979,689.499583,541.662917,0,0,0,0,0,0,557.794375,705.409722,18
0,0,0,0,1,2144.924444,0.482341,0,0,0,0,0,0,0,0,1.968723,0,0,0,0,0.299692,0.299692,0,0.571838,96.161597,93.621042,0,0,0,200.609375,0,0,0,0,0,0,0,199.364427,0,0,3.063063,557.794375,557.794375,557.794375,689.409792,541.596736,0,0,0,0,0,0,557.600347,705.313264,17
0,0,0,0,1,1965.255417,0.482636,0,0,0,0,0,0,0,0,1.967149,0,0,0,0,0.299452,0.299452,0,0.373343,96.093264,93.752769,0,0,0,200.369340,0,0,0,0,0,0,0,199.100712,0,0,3.072355,557.600347,557.600347,557.600347,689.318125,541.563854,0,0,0,0,0,0,557.449236,705.208542,15
0,0,0,0,1,1785.196944,0.482982,0,0,0,0,0,0,0,0,1.966466,0,0,0,0,0.299349,0.299349,0,0.306956,96.092882,93.819453,0,0,0,200.253906,0,0,0,0,0,0,0,198.957587,0,0,3.076724,557.449236,557.449236,557.449236,689.213472,541.493785,0,0,0,0,0,0,557.323056,705.094167,14
0,0,0,0,1,1604.718333,0.483361,0,0,0,0,0,0,0,0,1.965720,0,0,0,0,0.299235,0.299235,0,0.254855,96.092396,93.871814,0,0,0,200.127309,0,0,0,0,0,0,0,198.800590,0,0,3.081117,557.323056,557.323056,557.323056,689.098750,541.417292,0,0,0,0,0,0,557.213576,704.968403,13
0,0,0,0,1,1423.782778,0.483780,0,0,0,0,0,0,0,0,1.964895,0,0,0,0,0.299110,0.299110,0,0.213321,96.091788,93.913576,0,0,0,199.987205,0,0,0,0,0,0,0,198.626840,0,0,3.085514,557.213576,557.213576,557.213576,688.971944,541.332951,0,0,0,0,0,0,557.115417,704.828611,12
0,0,0,0,1,1242.344861,0.484251,0,0,0,0,0,0,0,0,1.963975,0,0,0,0,0.298971,0.298971,0,0.179857,96.091050,93.947222,0,0,0,199.830226,0,0,0,0,0,0,0,198.432517,0,0,3.089894,557.115417,557.115417,557.115417,688.830278,541.238958,0,0,0,0,0,0,557.024861,704.671458,11
0,0,0,0,1,1060.352153,0.484787,0,0,0,0,0,0,0,0,1.962901,0,0,0,0,0.298808,0.298808,0,0.180151,96.091042,93.947986,0,0,0,199.653594,0,0,0,0,0,0,0,198.212813,0,0,3.089257,557.024861,557.024861,557.024861,688.669514,541.129375,0,0,0,0,0,0,556.939028,704.492222,11
0,0,0,179,1,877.737708,0.485412,0,0,0,0,0,0,0,0,1.961612,0,0,0,0,0.298612,0.298612,0,0.256604,96.092361,93.874141,0,0,0,199.451927,0,0,0,0,0,0,0,197.960608,0,0,3.078596,556.939028,556.939028,556.939028,688.484306,540.998264,0,0,0,0,0,0,556.855451,704.284306,13
456713.404444,363090.133333,755769.191111,543.000017,1.000000,816.012604,0.478487,0.371397,0.424470,0.524197,0.265917,0.494948,0.499219,0.489764,0.495863,1.823601,279.380563,256.816897,261.233039,279.380786,0.300951,0.300951,0.258788,0.570580,96.098194,90.276172,2.080797,1.347047,179.910434,198.657444,49.693954,50.528728,53.955213,226.280729,74.965467,73.600231,77.715031,200.856966,157.280260,61.445273,3.058579,666.051806,666.009132,665.840000,690.014583,541.935938,574.872101,581.063628,581.106267,690.276476,690.276476,690.276476,556.869358,704.508472,16.999999
443272.426667,378679.786667,758983.964444,717,1,1017.102292,0.467102,0.483381,0.574821,0.654016,0.344843,0.769833,0.774569,0.764217,0.770711,1.587288,758.983348,704.944920,711.958061,758.983955,0.305102,0.305102,0.706136,1.559438,96.134792,86.115130,5.677728,1.195205,482.822361,198.104427,134.164010,135.464193,144.172500,547.927680,182.693227,177.574009,187.660427,205.811042,421.845694,0,3.040078,707.719514,707.681042,707.431181,691.672847,542.629097,571.061458,579.164826,579.203264,730,730,730,557.140243,705.089444,21
466086.613333,416508.302222,698701.511111,814,1,1298.551250,0.461134,0.520440,0.585210,0.647940,0.401229,0.793723,0.796395,0.789763,0.795010,1.503776,959.743210,893.342265,917.169247,959.743978,0.309191,0.309191,0.899041,1.915139,96.105130,84.261944,7.228791,1.195480,609.896806,198.811580,168.717552,173.095017,180.907865,669.897742,222.025458,219.675982,228.196338,208.410590,531.730208,0,3.026460,706.817778,706.711875,706.528403,692.068125,543.490174,573.307465,580.322465,580.428333,730,730,730,557.555764,705.259792,24
480050.275556,443830.151111,657504.426667,869,1,1640.045278,0.454867,0.543904,0.593258,0.639075,0.443627,0.809085,0.811118,0.805920,0.810217,1.472614,1093.213077,1020.152836,1056.413606,1093.213951,0.315617,0.315617,1.028730,1.921602,96.033464,83.172092,8.271558,1.195590,693.667431,200.603438,191.518021,198.134826,204.842552,747.445120,247.485547,246.483751,253.475822,211.124097,604.756597,0,3.012700,706.336389,706.193403,706.052500,692.201042,545.118021,574.232778,581.219410,581.362396,730,730,730,558.203924,705.277083,27
487042.311111,480753.386667,613757.795556,904,1,2016.090972,0.450801,0.558530,0.597835,0.610389,0.486720,0.819179,0.820392,0.817141,0.820005,1.512723,1186.212504,1100.250085,1159.487505,1186.213453,0.329504,0.329504,1.118409,2.145102,100.962917,87.116762,8.992624,1.195700,749.628750,210.444201,205.357847,216.097552,220.936962,798.544498,263.218596,265.275573,270.050293,223.963212,654.152639,0,3.009248,706.115625,705.899167,705.804583,692.157847,543.094826,574.639063,582.088264,582.304757,730,730,730,558.886181,705.243750,28
490062.044444,518534.862222,572939.733333,916,1,2404.856389,0.448300,0.567085,0.602039,0.578129,0.527193,0.823537,0.824390,0.822539,0.823681,1.564961,1227.166973,1138.496200,1214.083263,1227.167955,0.340880,0.340880,1.161887,2.233784,102.883377,88.546771,9.342217,1.195645,774.976736,215.585590,211.459931,225.091858,227.448750,821.529316,270.253333,274.598524,276.677440,229.496788,676.556250,0,3.005818,706.069583,705.803750,705.759167,692.123264,544.722292,575.099062,582.816528,583.082431,730,730,730,560.034340,705.215000,29
489584.888889,554279.075556,537638.791111,913,1,2794.486667,0.448153,0.568774,0.604187,0.544876,0.561163,0.822927,0.823944,0.822607,0.822230,1.566207,1228.132504,1141.263214,1227.465673,1228.133486,0.341148,0.341148,1.167534,2.235031,102.920868,88.536363,9.387618,1.195645,773.690347,215.085573,210.552413,225.992118,226.111580,821.259093,270.066382,275.738080,275.454649,229.655434,675.830903,0,3.008541,706.219375,705.919931,705.917639,692.229931,544.854757,575.671111,583.815000,584.114444,730,730,730,561.748750,705.223403,29
488965.973333,590122.417778,502323.022222,900,1,3012.915833,0.447873,0.562504,0.599693,0.507614,0.590787,0.817750,0.819534,0.817766,0.815951,1.535970,1204.407072,1117.064400,1204.408035,1193.039888,0.334558,0.334558,1.140937,2.122658,100.697665,86.669687,9.173762,1.195590,541.105451,209.945556,204.153316,219.651580,217.636580,800.594987,263.906631,269.599040,267.089351,224.835174,654.681250,0,3.007611,706.544514,706.238958,706.277639,692.424028,545.257569,576.760208,585.204236,585.509792,730,730,730,563.907951,705.230764,30
481439.360000,636376.817778,463709.013333,862,0.440837,3001.652222,0.473559,0.242622,0.263707,0.203592,0.274296,0.695428,0.705283,0.692191,0.688810,2.136493,416.304632,380.325401,416.304965,407.549600,0.360010,0.360010,0.390978,2.268611,114.199601,106.123741,3.143676,0.527085,260.869844,234.235903,70.531293,77.041354,75.458655,330.760996,109.438756,111.681573,109.640676,241.151667,230.011771,0,3.017991,710.814167,710.505278,710.578264,691.145278,543.689965,569.293681,583.093750,583.402708,730,730,730,562.070347,705.419514,29
473009.137778,674551.608889,433506.026667,794,0.527889,3006.643056,0.473925,0.280739,0.311713,0.222591,0.337423,0.707067,0.716288,0.704878,0.700035,2.099012,448.464869,412.039796,448.465228,434.751834,0.356998,0.356998,0.420496,2.287078,113.981398,105.583290,3.381021,0.630993,283.047431,233.555035,77.105269,83.753932,81.252691,352.430293,117.069716,119.218364,116.142222,240.505035,249.193715,0,3.018867,710.326597,710.030417,710.139444,691.274861,542.919201,568.838819,581.743750,582.039931,730,730,730,560.923333,705.590139,28
445992.853333,736983.537778,398939.840000,673,1,3033.214167,0.462800,0.503303,0.593203,0.365563,0.657253,0.764047,0.768492,0.763679,0.759970,1.645769,743.433402,697.444904,743.433997,721.203856,0.312694,0.312694,0.701850,1.921569,96.101406,85.694887,5.643262,1.195920,278.983993,199.156198,129.708507,138.033472,134.011380,535.830862,178.051911,181.315324,176.463627,207.652066,409.405208,0,3.021235,708.276944,708.033958,708.149792,692.365556,545.981319,574.700625,582.646389,582.889375,730,730,730,562.418819,705.618542,27
440331.982222,758859.875556,361916.373333,428,1,3029.911944,0.471426,0.448839,0.535923,0.310706,0.632524,0.679640,0.690493,0.677130,0.671298,1.805930,363.983605,346.803122,363.983896,350.730473,0.305318,0.305318,0.344622,1.912451,96.157813,88.488229,2.770955,1.180245,232.672413,198.946979,65.022387,68.168346,65.741884,299.893938,101.001076,100.914800,97.978044,203.972170,203.845365,0,3.040097,710.956875,710.793056,710.918819,691.966806,544.202708,570.774688,581.461944,581.625799,730,730,730,561.447500,705.761806,24
0,0,0,0,1,2851.763611,0.481187,0,0,0,0,0,0,0,0,1.970447,0,0,0,0,0.299953,0.299953,0,1.593259,96.121398,92.557691,0,0,0,200.910868,0,0,0,0,0,0,0,199.758958,0,0,3.051171,561.447500,561.447500,561.447500,689.760486,541.851910,0,0,0,0,0,0,559.878056,705.688125,21
0,0,0,0,1,2673.327778,0.481427,0,0,0,0,0,0,0,0,1.969959,0,0,0,0,0.299879,0.299879,0,1.594867,96.121319,92.556493,0,0,0,200.830469,0,0,0,0,0,0,0,199.659271,0,0,3.048197,559.878056,559.878056,559.878056,689.687639,541.802187,0,0,0,0,0,0,559.078229,705.609792,21
0,0,0,0,1,2494.577500,0.481683,0,0,0,0,0,0,0,0,1.969545,0,0,0,0,0.299816,0.299816,0,1.198512,96.128012,92.959957,0,0,0,200.758837,0,0,0,0,0,0,0,199.567049,0,0,3.051418,559.078229,559.078229,559.078229,689.609722,541.746528,0,0,0,0,0,0,558.585451,705.526181,20
0,0,0,0,1,2315.491667,0.481958,0,0,0,0,0,0,0,0,1.969138,0,0,0,0,0.299754,0.299754,0,0.920495,96.137969,93.248333,0,0,0,200.687743,0,0,0,0,0,0,0,199.473715,0,0,3.055169,558.585451,558.585451,558.585451,689.526042,541.685417,0,0,0,0,0,0,558.245451,705.436458,19
0,0,0,0,1,2136.049167,0.482255,0,0,0,0,0,0,0,0,1.968708,0,0,0,0,0.299689,0.299689,0,0.720074,96.149141,93.460356,0,0,0,200.612205,0,0,0,0,0,0,0,199.374236,0,0,3.059191,558.245451,558.245451,558.245451,689.436111,541.619583,0,0,0,0,0,0,557.992083,705.339722,18
0,0,0,0,1,1956.225833,0.482576,0,0,0,0,0,0,0,0,1.968247,0,0,0,0,0.299619,0.299619,0,0.572348,96.161493,93.620903,0,0,0,200.531007,0,0,0,0,0,0,0,199.267170,0,0,3.063365,557.992083,557.992083,557.992083,689.338819,541.548333,0,0,0,0,0,0,557.792187,705.234861,17
0,0,0,0,1,1776.097778,0.482903,0,0,0,0,0,0,0,0,1.966600,0,0,0,0,0.299369,0.299369,0,0.459564,96.093533,93.667370,0,0,0,200.281476,0,0,0,0,0,0,0,198.991458,0,0,3.067630,557.792187,557.792187,557.792187,689.238403,541.508299,0,0,0,0,0,0,557.630868,705.120347,16
0,0,0,0,1,1595.547500,0.483283,0,0,0,0,0,0,0,0,1.965846,0,0,0,0,0.299255,0.299255,0,0.374219,96.093255,93.753186,0,0,0,200.154965,0,0,0,0,0,0,0,198.834427,0,0,3.071944,557.630868,557.630868,557.630868,689.123333,541.430903,0,0,0,0,0,0,557.493090,704.994236,15
0,0,0,0,1,1414.537778,0.483704,0,0,0,0,0,0,0,0,1.965013,0,0,0,0,0.299128,0.299128,0,0.307730,96.092865,93.820122,0,0,0,200.014844,0,0,0,0,0,0,0,198.660521,0,0,3.076275,557.493090,557.493090,557.493090,688.996181,541.345521,0,0,0,0,0,0,557.371667,704.854028,14
0,0,0,0,1,1233.022639,0.484176,0,0,0,0,0,0,0,0,1.964083,0,0,0,0,0.298987,0.298987,0,0.255552,96.092378,93.872743,0,0,0,199.858021,0,0,0,0,0,0,0,198.465868,0,0,3.080602,557.371667,557.371667,557.371667,688.853889,541.250243,0,0,0,0,0,0,557.261597,704.696250,13
0,0,0,0,1,1050.948056,0.484715,0,0,0,0,0,0,0,0,1.963004,0,0,0,0,0.298823,0.298823,0,0.256011,96.092370,93.873351,0,0,0,199.680642,0,0,0,0,0,0,0,198.245243,0,0,3.079918,557.261597,557.261597,557.261597,688.692500,541.140208,0,0,0,0,0,0,557.159132,704.516181,13
0,0,0,233,1,868.244583,0.485341,0,0,0,0,0,0,0,0,1.961722,0,0,0,0,0.298629,0.298629,0,0.376996,96.093299,93.754575,0,0,0,199.476701,0,0,0,0,0,0,0,197.991198,0,0,3.069217,557.159132,557.159132,557.159132,688.506458,541.010069,0,0,0,0,0,0,557.061424,704.307083,15
457893.680000,363006.480000,754613.582222,590,1.000000,826.073177,0.477377,0.374915,0.427503,0.529231,0.268772,0.527089,0.531232,0.521697,0.528338,1.800267,327.671664,300.794611,306.347386,327.671926,0.301439,0.301439,0.303377,0.916777,96.149125,89.662758,2.439315,1.330009,210.090990,198.593294,57.981233,59.026328,63.035052,259.113280,85.869333,84.274142,88.969813,201.433485,183.709097,61.449219,3.049257,670.627318,670.578741,670.398845,690.212691,542.013550,574.506840,581.019340,581.067917,694.603368,694.603368,694.603368,557.085087,704.582535,19
444162.773333,379092.053333,757852.871111,751,1,1051.818333,0.465754,0.484239,0.574746,0.654655,0.345949,0.775054,0.779462,0.769593,0.776107,1.572584,804.107694,747.406741,754.584465,804.108337,0.306640,0.306640,0.748405,1.908744,96.116615,85.422378,6.017592,1.195315,510.310729,198.281111,141.853854,143.180512,152.323733,574.990827,191.715751,186.379164,196.895911,206.367604,445.683542,0,3.030770,707.519514,707.482153,707.231944,691.769792,543.174167,571.701076,579.582118,579.619514,730,730,730,557.396597,705.121806,23
467171.306667,416747.697778,697370.808889,838,1,1347.654861,0.457724,0.520771,0.584304,0.647994,0.402181,0.797455,0.799716,0.793624,0.799025,1.519911,995.942400,930.204873,951.874658,995.943197,0.314676,0.314676,0.934032,1.922450,96.086267,83.938351,7.510133,1.195425,632.049306,200.461372,175.230955,179.201354,187.266910,690.084409,228.748889,226.301973,235.033547,209.921979,550.330625,0,3.012175,706.689375,706.596389,706.412639,692.085069,545.266736,574.324201,580.707188,580.800208,730,730,730,557.931979,705.261389,27
480714.737778,443885.724444,656788.053333,887,1,1699.661944,0.451603,0.544094,0.592686,0.639215,0.444243,0.811953,0.813717,0.808877,0.813266,1.501375,1123.661353,1050.998253,1085.850706,1123.662252,0.322542,0.322542,1.058203,1.924555,96.772283,83.642283,8.508539,1.195535,711.448958,203.561927,196.721649,203.061840,209.932847,763.196800,252.717778,251.675876,258.803129,214.286042,619.691181,0,3.003649,706.266042,706.132292,705.991181,692.191806,546.349236,575.122604,581.665903,581.799722,730,730,730,558.692222,705.268125,29
487738.311111,480867.128889,612949.831111,912,1,2080.959444,0.448053,0.558640,0.597156,0.610331,0.487440,0.820282,0.821307,0.818314,0.821224,1.533530,1202.523180,1118.058218,1175.421701,1202.524142,0.334034,0.334034,1.134691,2.112307,100.464410,86.499375,9.123547,1.195645,758.110833,211.162743,208.001892,218.367552,223.259132,805.770169,265.625298,267.660996,272.483876,224.224132,660.960903,0,3.000475,706.117222,705.910764,705.816250,692.174444,545.154653,575.553299,582.575000,582.781389,730,730,730,559.568785,705.242917,30
490679.715556,518332.586667,572518.186667,924,1,2475.487222,0.444876,0.567182,0.601451,0.578415,0.527640,0.824597,0.825325,0.823650,0.824816,1.587914,1245.158479,1157.126536,1231.891079,1245.159475,0.345878,0.345878,1.179609,2.244353,102.685686,88.173021,9.484706,1.195700,783.386319,216.893090,213.974740,227.398264,229.777639,828.841956,272.690702,277.025902,279.125333,230.818524,683.457708,0,2.997548,706.097917,705.839444,705.794931,692.166250,546.264132,576.054236,583.470903,583.729375,730,730,730,560.951076,705.224861,31
490172.480000,554064.177778,537268.586667,920,1,2870.808056,0.443194,0.568826,0.603580,0.545106,0.561581,0.823701,0.824661,0.823407,0.823036,1.588996,1245.992454,1158.710892,1245.300275,1245.993451,0.346109,0.346109,1.184858,2.239327,102.526372,87.975486,9.526912,1.195645,780.733750,216.388021,212.540208,227.958872,228.082153,827.633564,272.189582,277.861973,277.581991,231.335069,681.717569,0,2.995880,706.285069,705.989722,705.987431,692.307361,546.265833,576.677222,584.665972,584.961389,730,730,730,563.092431,705.247083,32
489619.448889,589692.231111,502096.782222,890,0.649563,2996.532222,0.462426,0.365435,0.389124,0.329994,0.383958,0.757623,0.762255,0.756064,0.754551,2.038374,711.066785,659.037090,711.067354,704.396810,0.369736,0.369736,0.673519,2.271711,111.614549,101.112378,5.415467,0.776611,445.250208,231.936910,121.185174,130.498359,129.305556,514.332551,169.565102,173.189529,171.577920,241.367535,389.658507,0,3.001251,708.764861,708.481597,708.516944,691.772917,548.642882,574.754583,584.327569,584.610833,730,730,730,564.763715,705.457361,32
482082.844444,635826.986667,463618.880000,849,0.482689,3002.212222,0.469358,0.265703,0.288424,0.223145,0.300442,0.706214,0.714990,0.703627,0.700024,2.153963,459.865007,421.365038,459.865375,450.077121,0.366309,0.366309,0.432279,2.276464,113.913898,105.430590,3.475763,0.577124,286.020694,235.134184,77.558220,84.469479,82.713967,356.763662,118.048551,120.457582,118.257520,242.701389,251.943837,0,3.010756,710.563750,710.261806,710.336458,691.535833,545.956111,571.403507,584.200000,584.501875,730,730,730,563.687743,705.649097,31
473685.048889,673917.653333,433471.893333,776,0.544143,3007.282500,0.470935,0.289469,0.320969,0.229719,0.347939,0.706493,0.715660,0.704352,0.699465,2.135228,456.113857,419.587338,456.114222,442.140482,0.363146,0.363146,0.427875,2.271997,113.944167,105.446163,3.440355,0.650423,285.188663,234.698785,77.736319,84.336727,81.813481,355.153138,117.981707,120.133760,117.037671,241.953160,250.915052,0,3.013506,710.452500,710.162639,710.271111,691.619097,545.138681,570.664618,583.235278,583.525069,730,730,730,562.761354,705.818889,30
446128.782222,736823.964444,398961.102222,251,1,2932.484167,0.473837,0.503347,0.593081,0.365669,0.657276,0.605370,0.616475,0.602797,0.596837,1.867562,215.044800,200.428071,215.044972,207.523445,0.302238,0.302238,0.202261,0.211651,96.080156,91.178733,1.626290,1.195920,137.841519,199.803403,37.950334,40.658585,39.265564,199.859289,66.412213,67.627942,65.819133,202.770365,120.990686,0,3.101296,712.765972,712.547153,712.658125,691.726736,543.150729,568.232951,579.995347,580.214201,730,730,730,561.013819,705.895208,12
440450.311111,758781.795556,361950.577778,417,1,2923.296667,0.471805,0.448993,0.535992,0.310850,0.632725,0.676360,0.686761,0.673976,0.668344,1.799633,349.911269,334.422905,349.911549,337.249692,0.303183,0.303183,0.331626,0.155930,96.146432,90.344167,2.666458,1.180245,225.827587,199.170295,63.273312,66.135872,63.796007,292.300533,98.444382,98.356756,95.499396,203.784306,197.724306,0,3.107240,710.921528,710.767778,710.893056,692.091042,543.357604,569.920486,580.092292,580.246076,730,730,730,560.406181,706.013472,10
0,0,0,0,1,2744.449444,0.480376,0,0,0,0,0,0,0,0,1.971909,0,0,0,0,0.300175,0.300175,0,0.110587,96.109089,94.026589,0,0,0,201.158316,0,0,0,0,0,0,0,200.070503,0,0,3.114877,560.406181,560.406181,560.406181,690,542.017535,0,0,0,0,0,0,559.437222,705.935486,8
0,0,0,0,1,2565.296111,0.480630,0,0,0,0,0,0,0,0,1.971482,0,0,0,0,0.300110,0.300110,0,0.095485,96.116510,94.049540,0,0,0,201.088507,0,0,0,0,0,0,0,199.980069,0,0,3.117822,559.437222,559.437222,559.437222,689.922153,541.959618,0,0,0,0,0,0,558.872604,705.852292,7
0,0,0,0,1,2385.820000,0.480903,0,0,0,0,0,0,0,0,1.971031,0,0,0,0,0.300041,0.300041,0,0.082868,96.124957,94.071059,0,0,0,201.014913,0,0,0,0,0,0,0,199.884375,0,0,3.121445,558.872604,558.872604,558.872604,689.838889,541.897326,0,0,0,0,0,0,558.496181,705.763125,6
0,0,0,0,1,2206.000972,0.481196,0,0,0,0,0,0,0,0,1.970549,0,0,0,0,0.299968,0.299968,0,0.072169,96.134488,94.091771,0,0,0,200.936840,0,0,0,0,0,0,0,199.782448,0,0,3.125401,558.496181,558.496181,558.496181,689.749514,541.830035,0,0,0,0,0,0,558.222083,705.667292,5
0,0,0,0,1,2025.830556,0.481510,0,0,0,0,0,0,0,0,1.969905,0,0,0,0,0.299871,0.299871,0,0.072193,96.133733,94.091632,0,0,0,200.830174,0,0,0,0,0,0,0,199.650573,0,0,3.124553,558.222083,558.222083,558.222083,689.654097,541.765451,0,0,0,0,0,0,558.010521,705.563681,5
0,0,0,0,1,1845.270556,0.481854,0,0,0,0,0,0,0,0,1.969334,0,0,0,0,0.299784,0.299784,0,0.063116,96.144297,94.111849,0,0,0,200.737674,0,0,0,0,0,0,0,199.530139,0,0,3.128793,558.010521,558.010521,558.010521,689.549583,541.687083,0,0,0,0,0,0,557.837951,705.450833,4
0,0,0,0,1,1664.305556,0.482227,0,0,0,0,0,0,0,0,1.968571,0,0,0,0,0.299668,0.299668,0,0.063131,96.143359,94.111658,0,0,0,200.611285,0,0,0,0,0,0,0,199.373785,0,0,3.128105,557.837951,557.837951,557.837951,689.436528,541.610625,0,0,0,0,0,0,557.692500,705.327153,4
0,0,0,0,1,1482.900972,0.482638,0,0,0,0,0,0,0,0,1.967730,0,0,0,0,0.299541,0.299541,0,0.063147,96.142326,94.111450,0,0,0,200.472240,0,0,0,0,0,0,0,199.201632,0,0,3.127443,557.692500,557.692500,557.692500,689.312083,541.526458,0,0,0,0,0,0,557.565729,705.190347,4
0,0,0,0,1,1301,0.483100,0,0,0,0,0,0,0,0,1.966934,0,0,0,0,0.299420,0.299420,0,0.055346,96.153750,94.131476,0,0,0,200.343090,0,0,0,0,0,0,0,199.034948,0,0,3.131767,557.565729,557.565729,557.565729,689.172361,541.423542,0,0,0,0,0,0,557.451007,705.037083,3
0,0,0,0,1,1118.564375,0.483618,0,0,0,0,0,0,0,0,1.965879,0,0,0,0,0.299260,0.299260,0,0.055350,96.152396,94.131163,0,0,0,200.168663,0,0,0,0,0,0,0,198.818837,0,0,3.131086,557.451007,557.451007,557.451007,689.016181,541.318056,0,0,0,0,0,0,557.345278,704.863194,3
0,0,0,0,1,935.525625,0.484213,0,0,0,0,0,0,0,0,1.964672,0,0,0,0,0.299077,0.299077,0,0.055355,96.150842,94.130816,0,0,0,199.969028,0,0,0,0,0,0,0,198.571441,0,0,3.130365,557.345278,557.345278,557.345278,688.837361,541.197326,0,0,0,0,0,0,557.245312,704.662292,3
0,0,0,202,1,751.777153,0.484940,0,0,0,0,0,0,0,0,1.963447,0,0,0,0,0.298891,0.298891,0,0.073346,96.178533,94.141736,0,0,0,199.842674,0,0,0,0,0,0,0,198.330660,0,0,3.119602,557.245312,557.245312,557.245312,688.621250,541.025590,0,0,0,0,0,0,557.144236,704.424931,5
458072.560000,362993.822222,754435.431111,546.999983,1.000000,695.742847,0.477695,0.375485,0.428006,0.530043,0.269230,0.501078,0.504856,0.496210,0.502169,1.820970,288.691812,266.500203,270.134399,288.692043,0.301328,0.301328,0.267846,0.135708,96.130135,90.676523,2.153630,1.343305,185.794601,198.645326,51.450634,52.135994,55.631862,232.571396,77.077751,75.640649,79.852996,201.258138,162.159115,61.429010,3.099571,667.093351,667.059080,666.889844,690.251944,542.113628,575.556181,581.215035,581.249306,691.182951,691.182951,691.182951,557.159740,704.673472,9
444295.040000,379162.097778,757676.800000,718,1,897.802500,0.466662,0.484377,0.574745,0.654752,0.346125,0.770027,0.774734,0.764476,0.770872,1.587142,763.101867,708.894987,716.202608,763.102477,0.305424,0.305424,0.710147,0.221274,96.107214,87.393464,5.709971,1.195370,484.681562,198.165625,134.671580,136.023845,144.692839,549.890702,183.346009,178.248622,188.296071,205.946285,423.463368,0,3.086137,707.735208,707.695347,707.447778,691.864444,542.916111,571.351806,579.440833,579.480660,730,730,730,557.417674,705.259167,12
