a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
467338.631111,416790.364444,697159.680000,813,1,1181.380417,0.461497,0.520826,0.584169,0.647999,0.402335,0.793577,0.796468,0.789525,0.794737,1.490832,960.303565,892.238541,917.900270,960.304334,0.307268,0.307268,0.899119,0.373641,96.112865,85.823490,7.229417,1.195480,608.976042,198.266042,168.247170,172.954253,180.723247,669.567573,221.952818,219.574951,228.039787,208.263177,531.369896,0,3.072417,706.859722,706.745833,706.563542,692.238056,542.778715,573.148889,580.557951,580.671840,730,730,730,557.752674,705.396806,15
480814.328889,443901.368889,656673.422222,869,1,1523.532361,0.457608,0.544127,0.592604,0.639231,0.444343,0.809411,0.812184,0.805892,0.810158,1.465609,1094.791901,1012.223151,1057.776965,1094.792777,0.314683,0.314683,1.027125,0.652342,99.103585,87.531450,8.258653,1.195535,691.823958,203.695156,189.855347,198.159392,204.898472,747.754169,247.606364,246.583502,253.564267,216.568715,605.248750,0,3.063349,706.395069,706.215139,706.073750,692.324653,540.843438,572.713056,581.357604,581.537535,730,730,730,558.084375,705.380625,17
487842.808889,480894.364444,612818.346667,898,1,1895.312639,0.455088,0.558659,0.597056,0.610313,0.487558,0.818597,0.820606,0.816184,0.819001,1.499721,1176.017225,1079.818898,1149.252159,1176.018166,0.326672,0.326672,1.105138,1.008520,103.242969,90.653108,8.885918,1.195700,741.473403,211.876285,201.788108,214.390642,219.242049,793.427769,261.559964,263.559342,268.308462,226.863802,649.495486,0,3.059035,706.176181,705.919236,705.823681,692.236319,539.660972,572.634340,581.908229,582.165174,730,730,730,558.438160,705.321667,18
490770.808889,518310.791111,572447.893333,909,1,2279.818194,0.454011,0.567197,0.601366,0.578451,0.527715,0.822621,0.823687,0.821526,0.822650,1.546732,1212.877116,1123.102212,1199.905829,1212.878086,0.336911,0.336911,1.147616,1.496809,103.831033,90.364384,9.227467,1.195645,767.671875,214.866858,209.220503,223.113542,225.457153,815.408569,268.275627,272.533938,274.598987,228.697083,670.767778,0,3.049744,706.063472,705.789653,705.744931,692.153194,543.154826,574.248889,582.374722,582.648472,730,730,730,559.308785,705.266875,20
490259.413333,554041.457778,537204.764444,906,1,2664.427500,0.453918,0.568833,0.603489,0.545131,0.561650,0.822135,0.823338,0.821723,0.821345,1.545490,1211.895309,1124.324455,1211.166441,1211.896278,0.336638,0.336638,1.151417,1.878313,103.811467,89.933984,9.258032,1.195645,766.442292,214.310920,208.390399,224.017656,224.148837,815.048747,268.054827,273.634667,273.359253,228.700990,670.073750,0,3.046754,706.179792,705.873125,705.870625,692.216181,543.098090,574.616076,583.129028,583.435625,730,730,730,560.494896,705.252431,21
489714.951111,589639.324444,502053.760000,888,1,3018.511667,0.454880,0.562596,0.598960,0.508075,0.591157,0.816692,0.819271,0.816311,0.814496,1.500468,1176.581136,1081.111541,1176.582077,1165.764014,0.326828,0.326828,1.111282,1.850828,103.294497,89.812344,8.935322,1.195535,716.291528,210.722604,199.220486,216.301406,214.368299,790.047644,260.467858,266.027876,263.551911,227.080920,645.217083,0,3.049528,706.503472,706.158819,706.196667,692.402986,539.771667,573.745278,583.991458,584.336111,730,730,730,561.283819,705.286458,21
482175.680000,635756.871111,463596.693333,850,0.443431,3010.549167,0.478900,0.244097,0.264923,0.205022,0.276023,0.697603,0.708267,0.693934,0.690609,2.048741,407.399506,370.157926,407.399832,398.918838,0.345916,0.345916,0.381914,2.261372,114.253290,106.342187,3.070803,0.530186,258.942622,231.845156,69.762187,76.610547,75.052552,328.140160,108.578409,110.792702,108.769040,238.574583,228.902101,0,3.046436,710.606042,710.274514,710.347639,690.921597,538.609583,565.441042,580.677778,581.009306,730,730,730,558.497500,705.450000,22
473781.582222,673834.240000,433459.911111,784,0.524472,3013.571389,0.478569,0.279013,0.309316,0.221448,0.335380,0.707813,0.717181,0.705466,0.700793,2.031232,430.952652,395.875991,430.952997,417.889045,0.345225,0.345225,0.403990,1.927992,114.091649,106.257240,3.248307,0.626881,277.884219,232.118385,75.710139,82.254679,79.819054,345.854578,114.893822,116.987698,113.973076,238.401823,244.802031,0,3.044872,710.052014,709.750764,709.860486,690.974236,538.476319,565.129340,578.445486,578.746736,730,730,730,557.073299,705.588056,21
447089.351111,735629.724444,399175.715556,664,1,3037.131111,0.467059,0.503703,0.592252,0.366491,0.657388,0.765629,0.770065,0.765295,0.761526,1.609287,718.712336,674.151176,718.712911,697.238444,0.305080,0.305080,0.678306,1.167806,96.142135,86.715165,5.453953,1.195920,276.024080,198.631024,128.311736,136.568507,132.591536,529.078187,175.820391,179.015360,174.242453,205.846007,405.082951,0,3.046474,707.916389,707.668611,707.786319,692.018472,542.951736,570.983090,579.156944,579.404722,730,730,730,558.866389,705.587292,20
441188.266667,758280.817778,362212.871111,435,1,3035.767500,0,0,0,0,0,0,0.671351,0.684321,0.678948,0,0,0,0,0,0,0,0,0,0,-0.536650,0,0.536650,0,0,0,0,0,0,0,0,0,0,0,0,3.060843,558.866389,558.866389,558.866389,684.145000,546.100000,0,0,0,0,0,0,558.358160,705.515625,18
0,0,0,0,1,2823.060417,0.241003,0,0,0,0,0,0,0,0,2.115391,0,0,0,0,0.322013,0.322013,0,0.186244,48.046636,45.745000,0,0,0,212.126719,0,0,0,0,0,0,0,211.417717,0,0,3.075932,558.674931,558.674931,558.674931,689.483229,543.896927,0,0,0,0,0,0,558.789028,705.460208,15
0,0,0,0,1,2666.870833,0.482186,0,0,0,0,0,0,0,0,1.968088,0,0,0,0,0.299595,0.299595,0,0.253848,96.092413,93.870477,0,0,0,200.517309,0,0,0,0,0,0,0,199.284931,0,0,3.084620,558.586354,558.586354,558.586354,689.453056,541.659132,0,0,0,0,0,0,558.067361,705.362083,13
0,0,0,0,1,2488.555556,0.482443,0,0,0,0,0,0,0,0,1.967588,0,0,0,0,0.299519,0.299519,0,0.212402,96.091814,93.911832,0,0,0,200.430469,0,0,0,0,0,0,0,199.177500,0,0,3.088382,558.067361,558.067361,558.067361,689.374792,541.607847,0,0,0,0,0,0,557.743333,705.277431,12
0,0,0,0,1,2309.918750,0.482719,0,0,0,0,0,0,0,0,1.967055,0,0,0,0,0.299438,0.299438,0,0.179017,96.091094,93.945017,0,0,0,200.337101,0,0,0,0,0,0,0,199.062378,0,0,3.092474,557.743333,557.743333,557.743333,689.291042,541.553264,0,0,0,0,0,0,557.516597,705.186597,11
0,0,0,0,1,2130.945278,0.483018,0,0,0,0,0,0,0,0,1.966452,0,0,0,0,0.299346,0.299346,0,0.179182,96.091085,93.945451,0,0,0,200.237778,0,0,0,0,0,0,0,198.939010,0,0,3.091749,557.516597,557.516597,557.516597,689.200833,541.491701,0,0,0,0,0,0,557.344792,705.088889,11
0,0,0,0,1,1951.607500,0.483339,0,0,0,0,0,0,0,0,1.965838,0,0,0,0,0.299253,0.299253,0,0.152047,96.090859,93.972977,0,0,0,200.131146,0,0,0,0,0,0,0,198.806406,0,0,3.096097,557.344792,557.344792,557.344792,689.103472,541.427917,0,0,0,0,0,0,557.206806,704.982847,10
0,0,0,0,1,1771.879722,0.483688,0,0,0,0,0,0,0,0,1.965166,0,0,0,0,0.299151,0.299151,0,0.129736,96.089852,93.994948,0,0,0,200.013316,0,0,0,0,0,0,0,198.660642,0,0,3.100491,557.206806,557.206806,557.206806,688.997708,541.359340,0,0,0,0,0,0,557.090764,704.867153,9
0,0,0,0,1,1591.733056,0.484083,0,0,0,0,0,0,0,0,1.964409,0,0,0,0,0.299037,0.299037,0,0.111585,96.108056,94.032057,0,0,0,199.920208,0,0,0,0,0,0,0,198.536233,0,0,3.104899,557.090764,557.090764,557.090764,688.878750,541.252743,0,0,0,0,0,0,556.986597,704.739722,8
0,0,0,0,1,1411.134306,0.484512,0,0,0,0,0,0,0,0,1.963550,0,0,0,0,0.298906,0.298906,0,0.111702,96.108056,94.032804,0,0,0,199.779323,0,0,0,0,0,0,0,198.360503,0,0,3.104319,556.986597,556.986597,556.986597,688.750139,541.165035,0,0,0,0,0,0,556.892535,704.598264,8
0,0,0,0,1,1230.032222,0.484990,0,0,0,0,0,0,0,0,1.962634,0,0,0,0,0.298767,0.298767,0,0.096295,96.110304,94.051372,0,0,0,199.624792,0,0,0,0,0,0,0,198.169653,0,0,3.108704,556.892535,556.892535,556.892535,688.606458,541.066319,0,0,0,0,0,0,556.805069,704.439097,7
0,0,0,0,1,1048.375347,0.485535,0,0,0,0,0,0,0,0,1.961546,0,0,0,0,0.298602,0.298602,0,0.096410,96.110304,94.052344,0,0,0,199.446094,0,0,0,0,0,0,0,197.947135,0,0,3.108068,556.805069,556.805069,556.805069,688.443611,540.955347,0,0,0,0,0,0,556.721701,704.257361,7
0,0,0,233,1,866.067986,0.486178,0,0,0,0,0,0,0,0,1.960528,0,0,0,0,0.298448,0.298448,0,0.112687,96.137083,94.063872,0,0,0,199.294688,0,0,0,0,0,0,0,197.740625,0,0,3.102389,556.721701,556.721701,556.721701,688.253194,540.804583,0,0,0,0,0,0,556.638681,704.046042,8
459247.662222,362928.151111,753295.697778,595,1.000000,828.341719,0.477878,0.378882,0.430901,0.534908,0.271997,0.533878,0.537920,0.528465,0.535248,1.794055,337.559743,310.321177,315.653072,337.560013,0.301321,0.301321,0.312688,0.185694,96.121717,90.301081,2.514187,1.326701,216.942882,198.335508,59.928203,60.933503,65.059054,266.196693,88.249653,86.574036,91.372996,201.165273,189.632969,61.458125,3.087479,671.338837,671.292969,671.111094,690.006267,541.917873,574.287292,580.715764,580.761632,695.430903,695.430903,695.430903,556.679375,704.350486,11.000000
445173.546667,379559.217778,756548.693333,769,1,1066.461389,0.465799,0.485193,0.574631,0.655348,0.347200,0.778324,0.782654,0.772845,0.779472,1.554147,827.219674,768.705405,776.489392,827.220336,0.305769,0.305769,0.769906,0.312699,96.101788,86.849054,6.190468,1.195425,525.784132,197.983194,146.124653,147.565434,156.944774,589.997831,196.718222,191.283662,201.995947,206.316215,459.245139,0,3.074108,707.357222,707.317500,707.066806,691.596389,542.581840,571.421146,579.342465,579.382153,730,730,730,556.994167,704.926389,14
468394.915556,417014.044444,695873.991111,864,1,1382.232639,0.459927,0.521141,0.583283,0.648058,0.403255,0.802491,0.805372,0.798293,0.803806,1.454749,1032.129343,955.823461,986.350695,1032.130169,0.307788,0.307788,0.965253,0.563701,96.090061,85.115026,7.761165,1.195425,654.090139,198.272622,180.339462,185.940035,194.328420,711.997156,236.050649,233.495271,242.451271,208.924809,571.390174,0,3.060539,706.525347,706.397431,706.211875,691.982569,542.365937,572.535833,580.468854,580.596736,730,730,730,557.395937,705.075486,17
481466.097778,443950.933333,655975.751111,918,1,1751.326250,0.455415,0.544309,0.592040,0.639367,0.444942,0.818323,0.821039,0.814710,0.819218,1.491402,1169.503684,1076.791933,1129.605960,1169.504620,0.324862,0.324862,1.095613,1.199450,102.983264,90.287535,8.809339,1.195535,738.149306,211.292830,202.035226,211.662483,218.925590,790.183396,261.673351,260.572213,267.937849,226.130642,646.634583,0,3.051681,706.092847,705.894931,705.750625,691.969931,538.997500,572.033715,581.303090,581.501007,730,730,730,557.720139,705.078056,19
488528.462222,480998.151111,612030.577778,946,1,2148.202778,0.452500,0.558763,0.596385,0.610261,0.488261,0.826798,0.827224,0.825066,0.828104,1.597149,1252.420030,1170.760522,1224.186342,1252.421032,0.347895,0.347895,1.183741,1.894152,103.359957,89.155026,9.517932,1.195700,794.374097,217.281701,218.746892,228.441302,233.558924,835.995662,275.618329,277.683733,282.693582,228.419601,691.205347,0,3.042393,705.791458,705.605139,705.509514,691.815069,547.817674,575.857500,581.928715,582.115000,730,730,730,559.101563,705.028125,21
491379.697778,518096.320000,572046.791111,957,1,2561.962222,0.449883,0.567291,0.600788,0.578747,0.528142,0.830379,0.829774,0.830048,0.831315,1.655248,1297.963141,1228.001773,1284.596149,1297.964179,0.360546,0.360546,1.236822,2.243264,102.326319,87.287431,9.944730,1.195645,822.538056,218.552083,227.315469,237.487083,239.887465,858.604729,282.520569,286.953387,289.130738,227.450729,712.972222,0,3.040679,705.786736,705.598819,705.555486,691.847569,553.662569,578.929653,583.314861,583.502778,730,730,730,561.996389,705.005069,22
490838.328889,553828.515556,536841.706667,952,1,2980.515000,0.449219,0.568880,0.602888,0.545354,0.562056,0.828474,0.828019,0.828859,0.828544,1.667875,1307.833679,1240.711551,1307.680098,1307.834725,0.363287,0.363287,1.251890,2.246958,102.225998,87.049627,10.065892,1.195645,818.752361,217.463108,225.752917,237.581701,237.608993,856.503111,281.716373,287.534987,287.251716,227.563819,709.593125,0,3.042766,706.152431,705.936528,705.936042,692.147153,555.007083,581.241771,585.843958,586.059931,730,730,730,567.516146,705.061111,23
490358.613333,589219.448889,501827.057778,930,0.442692,3007.055833,0.476885,0.249093,0.264878,0.225099,0.261841,0.709756,0.721873,0.704756,0.702641,2.016482,479.728435,427.289507,479.728818,475.135590,0.347050,0.347050,0.448873,2.263063,113.780825,105.362839,3.609191,0.529253,292.100764,228.589618,77.326727,86.577543,85.768446,366.342222,120.793218,123.348231,122.200773,238.591823,259.990937,0,3.056569,710.838542,710.443750,710.476875,691.322569,539.637674,568.392500,586.677639,587.072361,730,730,730,562.643333,705.305000,23
482810.737778,635209.600000,463512.462222,889,0.442825,3011.136944,0.478136,0.243806,0.264272,0.204948,0.275739,0.703115,0.714065,0.699398,0.695882,2.034718,432.932148,391.644679,432.932494,423.875697,0.345916,0.345916,0.405317,2.261052,114.092179,106.007995,3.258975,0.529438,272.233108,231.001753,73.127873,80.647535,78.999809,342.786667,113.430676,115.734471,113.621529,238.618698,241.008576,0,3.049906,710.568403,710.221458,710.295139,691.089514,538.791354,566.196910,582.074896,582.421840,730,730,730,559.431563,705.482778,22
474443.733333,673214.648889,433426.168889,817,0.501987,3014.259444,0.478378,0.267129,0.295747,0.212202,0.321117,0.706723,0.716596,0.704128,0.699446,2.030971,431.440790,395.205926,431.441135,418.391999,0.345225,0.345225,0.404120,1.926300,114.094818,106.288160,3.249352,0.600033,276.416076,231.901736,75.177795,81.902049,79.482361,345.062471,114.637733,116.714382,113.710373,238.503264,243.865000,0,3.047286,710.165972,709.856389,709.965278,691.054861,538.505312,565.354722,579.265590,579.575174,730,730,730,557.589514,705.625486,21
448039.360000,734453.333333,399387.946667,688,1,3037.436389,0.466210,0.504050,0.591432,0.367302,0.657494,0.769546,0.774049,0.768941,0.765649,1.593449,751.758538,704.649413,751.759140,729.851685,0.305434,0.305434,0.709537,0.897838,96.151936,86.759653,5.705070,1.195920,274.900625,198.457500,133.568889,142.260200,138.220616,548.574471,182.309707,185.599236,180.665547,206.241649,422.157639,0,3.052825,707.811389,707.559931,707.675139,692.127083,542.993542,571.439444,579.778125,580.029583,730,730,730,559.284028,705.615486,19
441910.328889,757793.706667,362473.920000,488,1,3040.617778,0.471640,0.451337,0.537405,0.312961,0.635699,0.704562,0.713140,0.702722,0.697824,1.758387,426.953560,409.781345,426.953902,412.330285,0.303354,0.303354,0.405423,0.452775,96.174245,89.522240,3.259827,1.181015,244.386389,198.782552,77.951198,81.139575,78.424679,344.073493,115.892542,115.733938,112.447004,203.914653,242.444566,0,3.072072,710.021528,709.876181,709.999583,691.881944,543.140903,570.301007,579.262500,579.407812,730,730,730,559.466181,705.716111,16
0,0,0,0,1,2862.588056,0.481311,0,0,0,0,0,0,0,0,1.969844,0,0,0,0,0.299861,0.299861,0,0.305158,96.092908,93.817908,0,0,0,200.810313,0,0,0,0,0,0,0,199.648160,0,0,3.081894,559.466181,559.466181,559.466181,689.718611,541.838750,0,0,0,0,0,0,558.525208,705.641944,14
0,0,0,0,1,2684.265000,0.481548,0,0,0,0,0,0,0,0,1.969398,0,0,0,0,0.299794,0.299794,0,0.211785,96.091840,93.910660,0,0,0,200.728576,0,0,0,0,0,0,0,199.547743,0,0,3.090008,558.525208,558.525208,558.525208,689.645625,541.792778,0,0,0,0,0,0,558.047708,705.562917,12
0,0,0,0,1,2505.632778,0.481801,0,0,0,0,0,0,0,0,1.968940,0,0,0,0,0.299724,0.299724,0,0.151372,96.090911,93.970599,0,0,0,200.642292,0,0,0,0,0,0,0,199.441042,0,0,3.098840,558.047708,558.047708,558.047708,689.567778,541.744757,0,0,0,0,0,0,557.751875,705.478472,10
0,0,0,0,1,2326.675278,0.482083,0,0,0,0,0,0,0,0,1.968436,0,0,0,0,0.299648,0.299648,0,0.111037,96.108047,94.028576,0,0,0,200.582431,0,0,0,0,0,0,0,199.360122,0,0,3.107971,557.751875,557.751875,557.751875,689.481667,541.664201,0,0,0,0,0,0,557.541076,705.387778,8
0,0,0,0,1,2147.375000,0.482381,0,0,0,0,0,0,0,0,1.967896,0,0,0,0,0.299566,0.299566,0,0.095787,96.112717,94.049028,0,0,0,200.495451,0,0,0,0,0,0,0,199.246441,0,0,3.112263,557.541076,557.541076,557.541076,689.390903,541.599618,0,0,0,0,0,0,557.380347,705.290000,7
0,0,0,0,1,1967.717778,0.482703,0,0,0,0,0,0,0,0,1.967239,0,0,0,0,0.299466,0.299466,0,0.095843,96.112023,94.048941,0,0,0,200.386892,0,0,0,0,0,0,0,199.111979,0,0,3.111651,557.380347,557.380347,557.380347,689.293542,541.533681,0,0,0,0,0,0,557.250972,705.184167,7
0,0,0,0,1,1787.678056,0.483054,0,0,0,0,0,0,0,0,1.966526,0,0,0,0,0.299358,0.299358,0,0.095904,96.111267,94.048837,0,0,0,200.269028,0,0,0,0,0,0,0,198.965972,0,0,3.111081,557.250972,557.250972,557.250972,689.187778,541.462083,0,0,0,0,0,0,557.141736,705.068889,7
0,0,0,0,1,1607.225278,0.483438,0,0,0,0,0,0,0,0,1.965745,0,0,0,0,0.299239,0.299239,0,0.095970,96.110434,94.048724,0,0,0,200.140104,0,0,0,0,0,0,0,198.806215,0,0,3.110525,557.141736,557.141736,557.141736,689.072153,541.383785,0,0,0,0,0,0,557.045799,704.942222,7
0,0,0,0,1,1426.322500,0.483863,0,0,0,0,0,0,0,0,1.964890,0,0,0,0,0.299110,0.299110,0,0.096057,96.110295,94.049349,0,0,0,199.998542,0,0,0,0,0,0,0,198.631424,0,0,3.109966,557.045799,557.045799,557.045799,688.944444,541.296771,0,0,0,0,0,0,556.958715,704.801667,7
0,0,0,0,1,1244.924306,0.484337,0,0,0,0,0,0,0,0,1.963939,0,0,0,0,0.298965,0.298965,0,0.096157,96.110295,94.050200,0,0,0,199.840868,0,0,0,0,0,0,0,198.436667,0,0,3.109385,556.958715,556.958715,556.958715,688.801875,541.199583,0,0,0,0,0,0,556.877361,704.643889,7
0,0,0,0,1,1062.974236,0.484876,0,0,0,0,0,0,0,0,1.962862,0,0,0,0,0.298802,0.298802,0,0.096271,96.110295,94.051163,0,0,0,199.662587,0,0,0,0,0,0,0,198.216372,0,0,3.108767,556.877361,556.877361,556.877361,688.640625,541.089653,0,0,0,0,0,0,556.799271,704.464028,7
0,0,0,0,1,880.397847,0.485497,0,0,0,0,0,0,0,0,1.961622,0,0,0,0,0.298614,0.298614,0,0.096402,96.110304,94.052283,0,0,0,199.458542,0,0,0,0,0,0,0,197.962674,0,0,3.108091,556.799271,556.799271,556.799271,688.455000,540.963090,0,0,0,0,0,0,556.722431,704.254792,7
460410.062222,362876.160000,752177.066667,0,1,697.097778,0.486233,0,0,0,0,0,0,0,0,1.960118,0,0,0,0,0.298386,0.298386,0,0.112172,96.108064,94.035773,0,0,0,199.216424,0,0,0,0,0,0,0,197.658299,0,0,3.102346,556.722431,556.722431,556.722431,688.236250,540.814792,0,0,0,0,0,0,556.644965,704.005278,8
446041.315556,379942.720000,755427.128889,92,1,512.916840,0.487121,0.485975,0.574484,0.655909,0.348246,0,0,0,0,1.958323,0,0,0,0,0.298113,0.298113,0,0.130929,96.089740,92.261528,0,1.738960,0,198.888542,0,0,0,0,0,0,0,197.260521,0,23.137214,3.096477,556.644965,556.644965,556.644965,687.973333,540.661493,592,592,592,592,592,592,556.566458,703.695903,9
469424.853333,417223.644444,694629.475556,180,1,384.883333,0.484815,0.521442,0.582416,0.648120,0.404147,0.271798,0.275100,0.268400,0.271894,1.924684,69.335185,65.196872,65.914354,69.335241,0.298773,0.298773,0.065049,0.180746,96.058954,92.235065,0.523029,1.195425,46.290556,198.591849,12.907287,13.046599,13.710359,73.517396,24.376760,24.110198,25.030438,198.143299,40.341628,38.445343,3.085792,634.267934,634.251649,634.176094,688.548090,541.037865,578.885503,582.634913,582.651181,660.356979,660.356979,660.356979,556.511510,703.584306,11
482106.702222,443994.951111,655294.648889,231,1,281.126458,0.478612,0.544483,0.591483,0.639501,0.445526,0.610558,0.616388,0.604718,0.610569,1.860525,209.474035,197.049284,201.675796,209.474202,0.300708,0.300708,0.197373,0.256224,96.062170,91.162847,1.586985,1.195590,139.343628,198.901667,38.705898,39.595751,41.094557,198.901067,65.871449,65.589062,67.440560,200.710000,121.442378,0,3.077074,712.178889,712.104514,711.982361,690.194792,542.095243,566.806007,574.319028,574.393368,730,730,730,556.504861,704.248194,13
489204.515556,481091.840000,611262.293333,122,1,134.764852,0.480290,0.558864,0.595724,0.610218,0.488947,0.470124,0.474499,0.465972,0.469902,1.924741,85.727160,81.063596,83.459464,85.727229,0.300128,0.300128,0.081211,0.371258,96.050938,91.906311,0.652983,1.195645,58.321975,199.833368,16.193202,16.663285,17.107972,107.832889,35.554544,35.815644,36.462698,199.985243,50.693563,0,3.067799,714.826389,714.745486,714.670764,689.867083,541.923715,565.152917,571.678507,571.759340,730,730,730,556.451458,704.088958,15
491980.800000,517871.288889,571663.502222,344,1,134.120477,0.473388,0.567383,0.600218,0.579052,0.528552,0.690592,0.694602,0.687973,0.689200,1.785221,369.013057,345.073185,365.111601,369.013352,0.302594,0.302594,0.350220,0.453219,96.109835,89.859792,2.815961,1.195645,244.218038,199.751007,66.983954,70.782491,71.521463,308.679609,101.581787,103.156862,103.940969,203.025677,213.164201,0,3.064361,710.300278,710.102292,710.064792,691.484931,542.917326,568.068576,576.151181,576.349167,730,730,730,556.546563,705.314167,16
491409.600000,553617.066667,536485.297778,428,1,193.688872,0.469767,0.568922,0.602293,0.545571,0.562451,0.724166,0.727895,0.722494,0.722108,1.731420,483.824237,454.639337,483.824624,483.814076,0.304011,0.304011,0.461559,0.557530,96.181406,88.985625,3.711186,1.195645,319.587986,200.235486,87.640530,93.127587,93.125608,385.095787,126.676204,129.272044,129.147556,204.742795,278.863785,0,3.061966,709.327708,709.100069,709.100139,692.340000,543.425556,569.399271,577.218819,577.446493,730,730,730,556.702083,706.091319,17
490993.457778,588808.568889,501600.213333,506,1,305.321007,0.467484,0.562760,0.597723,0.508873,0.591792,0.745542,0.749153,0.744488,0.742985,1.679397,587.955002,551.789755,587.955473,582.220041,0.304806,0.304806,0.558819,0.696620,96.157604,88.092778,4.493215,1.195590,384.772326,200.115017,105.775972,112.531493,111.460981,450.314524,148.499804,151.612124,150.202578,205.691701,335.720729,0,3.058443,708.631042,708.392083,708.429097,692.721319,543.632535,570.358750,578.071042,578.310035,730,730,730,556.898611,706.394792,18
483438.364444,634664.320000,463433.706667,845,1,650.796181,0.458154,0.550662,0.596145,0.463283,0.622880,0.807211,0.809462,0.807593,0.804578,1.442794,1062.333077,994.794198,1062.333926,1040.911371,0.308495,0.308495,1.005402,0.558755,96.186944,84.905764,8.083987,1.195645,680.854861,199.311580,187.590573,199.965382,196.043125,735.903929,243.528409,248.454827,243.920676,209.944566,594.030764,0,3.063049,706.349722,706.080139,706.164028,692.693958,542.800104,573.125174,580.548889,580.818437,730,730,730,557.225208,705.791667,17
475093.902222,672607.075556,433393.173333,337,1,631.436181,0.472015,0.532295,0.588554,0.423210,0.639919,0.674321,0.679990,0.673928,0.669045,1.808918,333.400533,315.348934,333.400800,322.875794,0.303218,0.303218,0.315327,0.451213,96.221372,90.230530,2.535404,1.195315,219.453438,200.408542,61.067886,64.483016,62.492465,283.622258,94.231493,95.928418,93.462347,203.852222,191.255851,0,3.068648,710.698611,710.506944,710.617639,692.073472,543.296875,569.095833,576.526562,576.718264,730,730,730,557.314792,706.110208,16
448978.666667,733294.577778,399597.973333,504,1,703.367708,0.468845,0.504389,0.590621,0.368104,0.657595,0.729585,0.734858,0.729092,0.724806,1.714552,516.899793,485.961317,516.900206,500.981616,0.304210,0.304210,0.488054,0.367022,96.108516,88.906797,3.924222,1.195920,336.010868,199.936563,93.119236,98.899566,95.926762,402.130916,133.648907,136.044124,132.437876,204.989774,293.393299,0,3.074563,709.175972,708.948819,709.064236,692.544097,543.598819,569.970174,578.138819,578.365937,730,730,730,557.476528,706.368403,15
442616.568889,757319.964444,362733.617778,434,1,702.158819,0,0,0,0,0,0,0.670776,0.686387,0.681192,0,0,0,0,0,0,0,0,0,0,-0.537000,0,0.537000,0,0,0,0,0,0,0,0,0,0,0,0,3.084544,557.476528,557.476528,557.476528,684.145000,546.100000,0,0,0,0,0,0,557.409688,706.092778,13
0,0,0,0,1,538.405469,0.240363,0,0,0,0,0,0,0,0,2.112937,0,0,0,0,0.321638,0.321638,0,0.088959,48.045573,45.843676,0,0,0,212.340799,0,0,0,0,0,0,0,211.681198,0,0,3.093957,557.479236,557.479236,557.479236,689.915243,544.032847,0,0,0,0,0,0,557.537552,705.861111,11
0,0,0,0,1,311.446910,0.481625,0,0,0,0,0,0,0,0,1.969298,0,0,0,0,0.299778,0.299778,0,0.151294,96.090911,93.970321,0,0,0,200.701163,0,0,0,0,0,0,0,199.514080,0,0,3.098008,557.526319,557.526319,557.526319,689.621250,541.781250,0,0,0,0,0,0,557.473368,705.353611,10
0,0,0,0,1,120.208585,0.483258,0,0,0,0,0,0,0,0,1.966031,0,0,0,0,0.299283,0.299283,0,0.129585,96.089861,93.994245,0,0,0,200.155747,0,0,0,0,0,0,0,198.837622,0,0,3.101557,557.473368,557.473368,557.473368,689.127222,541.447674,0,0,0,0,0,0,557.405868,704.715764,9
0,0,0,0,1,0,0.416481,0,0,0,0,0,0,0,0,1.205921,0,0,0,0,0.183564,0.183564,0,0,48.050786,46.844865,0,0,0,116.662734,0,0,0,0,0,0,0,115.373220,0,0,3.104595,557.405868,557.405868,557.405868,690.506667,550.445590,0,0,0,0,0,0,557.564583,703.662153,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106576,557.564583,557.564583,557.564583,684.145000,546.100000,0,0,0,0,0,0,557.510347,702.291736,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108011,557.510347,557.510347,557.510347,684.145000,546.100000,0,0,0,0,0,0,557.456007,700.922014,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104465,557.456007,557.456007,557.456007,684.145000,546.100000,0,0,0,0,0,0,557.401701,699.555000,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105908,557.401701,557.401701,557.401701,684.145000,546.100000,0,0,0,0,0,0,557.347292,698.188681,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102371,557.347292,557.347292,557.347292,684.145000,546.100000,0,0,0,0,0,0,557.292882,696.825069,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103822,557.292882,557.292882,557.292882,684.145000,546.100000,0,0,0,0,0,0,557.238368,695.462222,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100293,557.238368,557.238368,557.238368,684.145000,546.100000,0,0,0,0,0,0,557.183889,694.102014,4
0,0,0,299,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091789,557.183889,557.183889,557.183889,684.145000,546.100000,0,0,0,0,0,0,557.129479,692.746458,5
461553.111111,362836.231111,751085.582222,640,1,23.907769,0.132509,0.385334,0.436333,0.544152,0.277272,0.562468,0.566253,0.557590,0.563563,1.484280,390.904711,361.235025,366.546288,390.905024,0.258568,0.259190,0.363053,0.035235,26.538043,20.787101,2.919146,1.312280,250.350859,163.347713,69.338548,70.333173,74.890762,301.511547,100.021820,98.058729,103.431004,167.017782,218.554957,61.398216,3.087041,675.232188,675.190851,675.007778,686.681840,544.639280,574.932934,581.039861,581.081181,699.091372,699.091372,699.091372,557.287804,698.898229,8
446897.955556,380312.497778,754314.951111,754,1,263.444861,0.466261,0.486722,0.574308,0.656436,0.349265,0.776051,0.780622,0.770542,0.776989,1.561283,813.540267,755.032387,764.276285,813.540917,0.305710,0.305710,0.757099,0.191519,96.106814,87.070877,6.087492,1.195645,515.359063,197.624653,143.070278,144.775946,153.855608,580.401671,193.519324,188.236836,198.645529,206.122517,450.455243,0,3.088798,707.510278,707.462639,707.216736,691.527778,542.603368,571.589062,579.826875,579.874514,730,730,730,557.525035,704.660556,11
470427.235556,417419.093333,693427.413333,856,1,585.349236,0.459996,0.521729,0.581571,0.648188,0.405008,0.801043,0.804085,0.796810,0.802234,1.460052,1024.321422,948.239692,979.314166,1024.322242,0.307941,0.307941,0.958009,0.261473,96.136050,85.516128,7.702919,1.195480,647.303333,198.209358,178.404149,184.089167,192.313125,706.197333,234.190400,231.604533,240.402382,208.993299,565.712847,0,3.081913,706.629167,706.498542,706.315486,692.119583,542.534514,572.781528,580.895903,581.026493,730,730,730,557.791771,705.115208,13
482736.035556,444033.422222,654630.186667,912,1,960.917917,0.455497,0.544650,0.590932,0.639633,0.446093,0.817210,0.820107,0.813534,0.817988,1.483374,1163.203556,1069.657350,1123.625590,1163.204486,0.323112,0.323112,1.089342,0.659469,102.735929,90.638698,8.758912,1.195480,732.309861,210.424531,200.278194,210.095434,217.285243,785.513671,260.161031,259.024782,266.327876,225.546753,641.938611,0,3.072880,706.174653,705.971875,705.828333,692.095556,538.672708,572.079097,581.617083,581.819896,730,730,730,557.965660,705.126111,15
489870.435556,481174.506667,610514.844444,940,1,1362.037083,0.452885,0.558961,0.595071,0.610184,0.489615,0.825740,0.826427,0.823885,0.826908,1.587145,1244.573156,1160.476504,1216.389714,1244.574151,0.345715,0.345715,1.175346,0.900484,103.573490,90.439731,9.450431,1.195700,787.675069,216.873785,216.573403,226.707413,231.809809,830.987804,274.017316,275.988516,280.981938,228.697326,686.184167,0,3.063155,705.862361,705.666389,705.570556,691.893819,546.787604,575.540382,582.103264,582.299236,730,730,730,558.714931,705.052639,17
492573.973333,517636.017778,571297.813333,954,1,1779.146389,0.450396,0.567472,0.599658,0.579366,0.528945,0.830115,0.829617,0.829733,0.830996,1.645808,1290.564899,1220.223317,1277.222000,1290.565931,0.358491,0.358491,1.229470,1.042533,102.477352,88.707752,9.885616,1.195645,819.401181,218.407656,226.421892,236.691181,239.093073,856.178844,281.788800,286.105387,288.284693,227.527326,710.731389,0,3.059818,705.758681,705.568056,705.524514,691.833472,552.776285,578.383507,582.956250,583.146875,730,730,730,560.128507,705.000625,18
491973.048889,553407.040000,536135.644444,955,1,2199.353194,0.449787,0.568959,0.601704,0.545783,0.562835,0.830047,0.829558,0.830445,0.830138,1.657888,1300.022281,1233.379120,1299.802482,1300.023321,0.361118,0.361118,1.244258,1.235983,102.287656,88.193672,10.004524,1.195590,822.303403,218.047951,226.925469,238.789410,238.828819,859.326222,282.701013,288.448160,288.177031,227.413368,713.283750,0,3.058245,705.913333,705.695625,705.694931,691.951111,554.015313,579.537812,584.215139,584.432847,730,730,730,562.030903,705.011181,19
491619.271111,588406.862222,501373.226667,942,1,2607.071944,0.451012,0.562842,0.597122,0.509261,0.592111,0.824957,0.825633,0.825542,0.823697,1.629486,1277.732583,1201.965762,1277.733605,1265.205871,0.354926,0.354926,1.215754,1.503389,102.970200,88.866406,9.775333,1.195590,795.268750,216.236997,218.855017,232.247569,230.035069,838.453831,276.530524,282.272924,279.650400,228.308993,691.687778,0,3.058032,706.286806,706.036736,706.077222,692.221667,551.256111,579.691597,585.744097,585.994167,730,730,730,564.079062,705.092500,20
484058.382222,634121.102222,463360.568889,914,1,2988.028056,0.453841,0.550754,0.595512,0.463746,0.623071,0.815776,0.818967,0.815882,0.812480,1.549112,1214.689817,1118.056164,1214.690789,1190.299895,0.337414,0.337414,1.143889,1.871728,104.070642,90.256649,9.197502,1.195645,740.904028,212.210451,201.529045,218.438177,214.174601,796.130702,263.471893,268.781084,263.877724,229.310990,649.463819,0,3.058238,706.864028,706.532014,706.613611,692.620347,543.474896,577.259340,587.215000,587.547083,730,730,730,564.778993,705.232917,21
475732.124444,672011.448889,433360.995556,862,0.501432,3010.682222,0.477283,0.266985,0.294827,0.212451,0.320988,0.710979,0.723232,0.707395,0.702311,2.008442,472.492840,425.387718,472.493218,458.183675,0.345225,0.345225,0.440318,1.533049,113.830104,106.148845,3.540402,0.599369,291.435382,229.401493,78.273967,86.724766,84.160234,363.877724,120.902782,123.067440,119.907484,238.495833,258.710382,0,3.065076,710.532917,710.169306,710.276389,691.266319,538.779514,567.203576,584.246111,584.609722,730,730,730,560.778750,705.439931,20
449906.986667,732153.173333,399805.973333,760,1,3033.367778,0.463561,0.504721,0.589820,0.368897,0.657690,0.779045,0.783889,0.778468,0.774778,1.540171,860.257896,800.330991,860.258585,835.124184,0.306400,0.306400,0.810144,0.895325,96.144774,85.999401,6.514010,1.195865,269.011979,196.896076,148.436701,159.246597,154.715747,606.784924,201.676587,205.267644,199.840711,207.404774,472.718437,0,3.060313,707.731667,707.450903,707.566528,692.368889,543.004653,573.625521,583.047153,583.327917,730,730,730,561.553264,705.435278,19
443307.022222,756859.235556,362991.786667,544,1,3036.898056,0.470592,0.453551,0.538719,0.314974,0.638479,0.720354,0.729387,0.718000,0.713674,1.721727,497.019259,473.198759,497.019657,480.851427,0.303636,0.303636,0.471063,0.452029,96.106502,88.963411,3.787607,1.181730,241.141007,197.523559,88.528663,92.875148,89.925668,385.680640,129.916987,129.684791,126.078862,204.224774,277.852587,0,3.077272,709.779028,709.603611,709.721875,691.963958,543.188854,571.448507,581.774236,581.949653,730,730,730,561.012222,705.532153,16
0,0,0,0,1,2859.176944,0.481891,0,0,0,0,0,0,0,0,1.968685,0,0,0,0,0.299685,0.299685,0,0.253594,96.092422,93.870139,0,0,0,200.615729,0,0,0,0,0,0,0,199.407066,0,0,3.089466,561.012222,561.012222,561.012222,689.542431,541.720139,0,0,0,0,0,0,559.501701,705.457847,13
0,0,0,0,1,2681.163056,0.482128,0,0,0,0,0,0,0,0,1.968247,0,0,0,0,0.299619,0.299619,0,0.178692,96.091111,93.944167,0,0,0,200.533507,0,0,0,0,0,0,0,199.306181,0,0,3.096583,559.501701,559.501701,559.501701,689.469375,541.675000,0,0,0,0,0,0,558.743403,705.378750,11
0,0,0,0,1,2502.840000,0.482381,0,0,0,0,0,0,0,0,1.967797,0,0,0,0,0.299551,0.299551,0,0.129279,96.089905,93.992821,0,0,0,200.446285,0,0,0,0,0,0,0,199.199028,0,0,3.104875,558.743403,558.743403,558.743403,689.391597,541.628056,0,0,0,0,0,0,558.280486,705.294167,9
0,0,0,0,1,2324.198194,0.482667,0,0,0,0,0,0,0,0,1.967257,0,0,0,0,0.299469,0.299469,0,0.111197,96.108047,94.029592,0,0,0,200.387899,0,0,0,0,0,0,0,199.118854,0,0,3.108682,558.280486,558.280486,558.280486,689.305139,541.543646,0,0,0,0,0,0,557.958472,705.203472,8
0,0,0,0,1,2145.215556,0.482965,0,0,0,0,0,0,0,0,1.966706,0,0,0,0,0.299385,0.299385,0,0.095888,96.111458,94.048863,0,0,0,200.298750,0,0,0,0,0,0,0,199.002795,0,0,3.112741,557.958472,557.958472,557.958472,689.214444,541.480139,0,0,0,0,0,0,557.718715,705.105764,7
0,0,0,0,1,1965.877361,0.483288,0,0,0,0,0,0,0,0,1.966049,0,0,0,0,0.299285,0.299285,0,0.095944,96.110755,94.048767,0,0,0,200.190295,0,0,0,0,0,0,0,198.868403,0,0,3.111959,557.718715,557.718715,557.718715,689.117153,541.414271,0,0,0,0,0,0,557.530208,705,7
0,0,0,0,1,1786.157500,0.483639,0,0,0,0,0,0,0,0,1.965338,0,0,0,0,0.299178,0.299178,0,0.096010,96.110295,94.048950,0,0,0,200.072760,0,0,0,0,0,0,0,198.723038,0,0,3.111258,557.530208,557.530208,557.530208,689.011458,541.342535,0,0,0,0,0,0,557.375035,704.884792,7
0,0,0,0,1,1606.025278,0.484024,0,0,0,0,0,0,0,0,1.964566,0,0,0,0,0.299061,0.299061,0,0.096091,96.110295,94.049635,0,0,0,199.944809,0,0,0,0,0,0,0,198.565052,0,0,3.110601,557.375035,557.375035,557.375035,688.895833,541.263646,0,0,0,0,0,0,557.242465,704.758194,7
0,0,0,0,1,1425.435000,0.484451,0,0,0,0,0,0,0,0,1.963797,0,0,0,0,0.298944,0.298944,0,0.083302,96.116892,94.069792,0,0,0,199.819323,0,0,0,0,0,0,0,198.403906,0,0,3.114942,557.242465,557.242465,557.242465,688.767361,541.172118,0,0,0,0,0,0,557.124757,704.617500,6
0,0,0,0,1,1244.352639,0.484927,0,0,0,0,0,0,0,0,1.962834,0,0,0,0,0.298798,0.298798,0,0.083361,96.115825,94.069627,0,0,0,199.660521,0,0,0,0,0,0,0,198.206875,0,0,3.114291,557.124757,557.124757,557.124757,688.624792,541.075729,0,0,0,0,0,0,557.017882,704.459653,6
0,0,0,0,1,1062.721667,0.485466,0,0,0,0,0,0,0,0,1.961745,0,0,0,0,0.298633,0.298633,0,0.083427,96.114609,94.069444,0,0,0,199.481007,0,0,0,0,0,0,0,197.984045,0,0,3.113615,557.017882,557.017882,557.017882,688.463472,540.966736,0,0,0,0,0,0,556.918229,704.279653,6
0,0,0,408,1,880.462431,0.486092,0,0,0,0,0,0,0,0,1.960611,0,0,0,0,0.298460,0.298460,0,0.131014,96.113299,94.021675,0,0,0,199.273333,0,0,0,0,0,0,0,197.726545,0,0,3.097939,556.918229,556.918229,556.918229,688.279167,540.852396,0,0,0,0,0,0,556.824132,704.071319,9
462670.977778,362806.702222,750026.311111,717.999991,1.000000,899.698542,0.474894,0.388379,0.438870,0.548517,0.279770,0.599472,0.603454,0.594686,0.600278,1.727774,471.301491,434.307587,442.609895,471.301868,0.302422,0.302422,0.437533,0.260792,96.111506,89.309462,3.518005,1.295470,301.311667,197.992730,83.257422,84.809479,90.166823,354.676800,117.696969,115.351351,121.628498,202.413863,263.389549,61.358164,3.078178,679.464097,679.407014,679.216424,690.406172,542.106528,573.910712,580.752656,580.809740,703.406892,703.406892,703.406892,556.914479,704.463507,13.000001
447743.040000,380668.373333,753214.791111,848,1,1196.691111,0.462910,0.487436,0.574104,0.656933,0.350254,0.790837,0.794824,0.785225,0.792462,1.501907,935.746054,868.996409,878.644535,935.746803,0.306900,0.306900,0.870838,0.459570,96.158177,85.998976,7.002020,1.195700,591.945208,198.075312,164.428889,166.205434,176.707517,653.758222,217.979147,212.062560,223.716498,207.725226,517.058889,0,3.064805,706.901944,706.857708,706.604097,691.729931,542.394618,572.152708,580.038333,580.082569,730,730,730,557.273507,704.915347,16
471401.137778,417600.355556,692268.800000,916,1,1548.787778,0.457512,0.522004,0.580748,0.648261,0.405840,0.811212,0.813861,0.806990,0.812787,1.417841,1111.823170,1029.498898,1062.753008,1111.824060,0.308840,0.308840,1.039840,0.901288,96.211997,84.336493,8.360891,1.195480,702.071736,198.682639,193.537049,199.613542,208.569028,756.093796,250.769138,247.974187,257.350471,210.293750,613.374931,0,3.051134,706.260556,706.130069,705.943750,691.999375,542.030764,573.057465,581.012951,581.143438,730,730,730,557.700347,705.008611,19
483354.026667,444066.382222,653982.648889,955,1,1937.829306,0.453590,0.544809,0.590389,0.639762,0.446646,0.824327,0.826024,0.821121,0.825835,1.570261,1231.337165,1147.111476,1189.570295,1231.338151,0.342038,0.342038,1.157987,1.509680,103.826832,90.240495,9.310857,1.195535,777.625625,216.314514,214.475365,222.186910,229.764062,822.791893,272.525262,271.312622,278.954009,228.900330,678.262917,0,3.047234,705.873472,705.722222,705.577917,691.817569,544.968611,574.658125,581.826875,581.978090,730,730,730,558.606250,704.991667,20
490525.795556,481245.333333,609789.511111,976,1,2354.093611,0.449379,0.559053,0.594429,0.610160,0.490264,0.831399,0.830879,0.830053,0.833264,1.669364,1309.037985,1241.288815,1279.685844,1309.039032,0.363622,0.363622,1.243093,2.242575,102.054783,86.951988,9.995156,1.195700,828.867153,219.267170,230.363524,237.283559,242.568993,862.956587,284.584693,286.589244,291.782631,227.101719,717.471875,0,3.039382,705.672014,705.544583,705.449306,691.743194,554.969549,579.257743,582.934236,583.061667,730,730,730,561.167118,704.954306,22
493159.146667,517390.826667,570949.582222,985,1,2790.486944,0.446349,0.567561,0.599108,0.579689,0.529321,0.834128,0.832566,0.834222,0.835595,1.736141,1361.370548,1307.710360,1347.681157,1361.371637,0.378159,0.378159,1.303933,2.244225,100.887760,85.227396,10.484347,1.195645,855.679722,220.112639,238.747361,245.832118,248.257101,884.132978,291.023680,295.426720,297.682578,226.028646,737.489931,0,3.040637,705.818264,705.693264,705.651181,691.917361,561.229410,583.421528,585.348819,585.473889,730,730,730,566.704549,704.971806,23
492528.462222,553198.506667,535792.888889,982,0.682479,3005.217500,0.465912,0.388326,0.410253,0.372626,0.384378,0.774956,0.781070,0.772124,0.771675,1.809291,872.329086,789.865639,871.389695,872.329784,0.348361,0.348361,0.822771,2.264863,109.808255,98.302569,6.615533,0.816003,529.521111,220.927066,141.467604,155.663281,155.826736,603.089849,198.424053,202.425636,202.240178,235.684497,467.344340,0,3.049592,708.556250,708.187639,708.183542,692.203264,543.415729,574.680729,588.148333,588.516944,730,730,730,565.356354,705.256319,24
492235.768889,588014.471111,501146.311111,968,0.395774,3008.235556,0.476623,0.222791,0.236093,0.201703,0.234469,0.699719,0.711154,0.695011,0.692990,2.060760,433.712593,390.457754,433.712940,429.482457,0.349941,0.349941,0.407081,2.276654,114.092066,106.008307,3.273156,0.473183,269.009219,231.114427,71.741823,79.493524,78.736363,341.046471,112.494436,114.808933,113.743102,239.376128,238.617240,0,3.041624,710.891875,710.534097,710.567778,691.230417,540.351771,567.736562,584.464444,584.822222,730,730,730,561.527743,705.457917,25
484670.648889,633579.946667,463293.120000,938,0.422992,3011.299167,0.476657,0.233003,0.251633,0.196356,0.263631,0.704993,0.714558,0.701939,0.698481,2.059824,435.373353,397.139755,435.373701,426.237062,0.349941,0.349941,0.408629,2.276615,114.071224,105.943429,3.285606,0.505748,276.200156,232.297778,74.618733,81.626259,79.953316,345.657529,114.397600,116.694062,114.565876,239.315139,243.677934,0,3.032540,710.391389,710.070625,710.145069,691.196875,540.353021,566.982882,581.136319,581.457083,730,730,730,559.501319,705.619236,25
476358.293333,671427.413333,433329.884444,885,0.466345,3013.880556,0.476584,0.248373,0.273930,0.197805,0.298631,0.707381,0.716452,0.705183,0.700507,2.059764,435.461570,401.015669,435.461919,422.288614,0.349941,0.349941,0.408578,2.276611,114.066484,105.887491,3.285193,0.557429,279.446215,232.996649,76.226172,82.613759,80.172674,347.545422,115.482640,117.538587,114.524213,239.341823,245.848976,0,3.027863,710.122847,709.831597,709.940625,691.223125,540.367083,566.590833,579.378472,579.669722,730,730,730,558.431563,705.755556,25
450824.071111,731028.835556,400012.160000,784,0.556724,3017.077222,0.477278,0.281171,0.327926,0.205810,0.366201,0.708823,0.717542,0.706858,0.702069,2.049427,435.359565,401.891482,435.359914,421.789532,0.348361,0.348361,0.408637,2.268975,114.068385,105.798516,3.285670,0.665798,281.159063,232.931840,76.862821,83.107439,80.577109,348.703502,115.904071,117.955147,114.844284,238.997899,247.172257,0,3.030500,709.991181,709.706667,709.819722,691.273681,539.909931,566.097257,578.440382,578.724896,730,730,730,557.670660,705.875139,24
443981.760000,756411.022222,363248.391111,579,1,3044.347500,0.469794,0.454611,0.539342,0.315946,0.639800,0.732758,0.740291,0.731212,0.726772,1.706305,528.908642,507.731290,528.909065,511.730503,0.303961,0.303961,0.502517,1.164512,96.145165,88.051658,4.040513,1.182170,279.710017,199.254757,96.989488,100.934323,97.734792,411.581689,138.646080,138.372356,134.563244,204.654080,301.614826,0,3.048755,709.057917,708.907083,709.029028,692.101667,543.217083,569.929514,578.612743,578.763576,730,730,730,558.805313,705.933194,20
0,0,0,0,1,2865.870556,0.480653,0,0,0,0,0,0,0,0,1.972155,0,0,0,0,0.300212,0.300212,0,0.568159,96.162361,93.622040,0,0,0,201.175260,0,0,0,0,0,0,0,200.066076,0,0,3.066217,558.805313,558.805313,558.805313,689.921875,541.946285,0,0,0,0,0,0,558.133611,705.859306,17
0,0,0,0,1,2687.106667,0.480893,0,0,0,0,0,0,0,0,1.971666,0,0,0,0,0.300138,0.300138,0,0.568683,96.162248,93.621901,0,0,0,201.094583,0,0,0,0,0,0,0,199.966128,0,0,3.064833,558.133611,558.133611,558.133611,689.848958,541.896458,0,0,0,0,0,0,557.788785,705.780833,17
0,0,0,0,1,2508.124167,0.481126,0,0,0,0,0,0,0,0,1.970194,0,0,0,0,0.299914,0.299914,0,0.456512,96.093533,93.666823,0,0,0,200.873559,0,0,0,0,0,0,0,199.726250,0,0,3.068944,557.788785,557.788785,557.788785,689.775833,541.875417,0,0,0,0,0,0,557.577118,705.697014,16
0,0,0,0,1,2328.819306,0.481398,0,0,0,0,0,0,0,0,1.969654,0,0,0,0,0.299832,0.299832,0,0.371659,96.093281,93.751962,0,0,0,200.782066,0,0,0,0,0,0,0,199.612934,0,0,3.073269,557.577118,557.577118,557.577118,689.692778,541.819722,0,0,0,0,0,0,557.426042,705.607153,15
0,0,0,0,1,2149.172639,0.481691,0,0,0,0,0,0,0,0,1.969074,0,0,0,0,0.299744,0.299744,0,0.305567,96.092899,93.818255,0,0,0,200.683524,0,0,0,0,0,0,0,199.490885,0,0,3.077690,557.426042,557.426042,557.426042,689.603542,541.760174,0,0,0,0,0,0,557.308785,705.510278,14
0,0,0,0,1,1969.161806,0.482007,0,0,0,0,0,0,0,0,1.968450,0,0,0,0,0.299650,0.299650,0,0.253694,96.092422,93.870278,0,0,0,200.576858,0,0,0,0,0,0,0,199.358819,0,0,3.082159,557.308785,557.308785,557.308785,689.507083,541.696042,0,0,0,0,0,0,557.211910,705.405278,13
0,0,0,0,1,1788.764722,0.482355,0,0,0,0,0,0,0,0,1.967748,0,0,0,0,0.299543,0.299543,0,0.253992,96.092413,93.870668,0,0,0,200.461215,0,0,0,0,0,0,0,199.215295,0,0,3.081662,557.211910,557.211910,557.211910,689.402153,541.624340,0,0,0,0,0,0,557.127917,705.290903,13
0,0,0,0,1,1607.950278,0.482735,0,0,0,0,0,0,0,0,1.966980,0,0,0,0,0.299427,0.299427,0,0.254319,96.092405,93.871102,0,0,0,200.334722,0,0,0,0,0,0,0,199.058247,0,0,3.081165,557.127917,557.127917,557.127917,689.287222,541.545938,0,0,0,0,0,0,557.052118,705.165139,13
0,0,0,0,1,1426.681806,0.483156,0,0,0,0,0,0,0,0,1.966132,0,0,0,0,0.299298,0.299298,0,0.254680,96.092396,93.871589,0,0,0,200.195122,0,0,0,0,0,0,0,198.884844,0,0,3.080653,557.052118,557.052118,557.052118,689.160417,541.459340,0,0,0,0,0,0,556.981528,705.025625,13
0,0,0,0,1,1244.913611,0.483627,0,0,0,0,0,0,0,0,1.965185,0,0,0,0,0.299154,0.299154,0,0.255082,96.092387,93.872118,0,0,0,200.039375,0,0,0,0,0,0,0,198.691302,0,0,3.080113,556.981528,556.981528,556.981528,689.018819,541.362743,0,0,0,0,0,0,556.913819,704.868958,13
0,0,0,0,1,1062.588264,0.484160,0,0,0,0,0,0,0,0,1.964114,0,0,0,0,0.298992,0.298992,0,0.255538,96.092378,93.872726,0,0,0,199.863212,0,0,0,0,0,0,0,198.472326,0,0,3.079529,556.913819,556.913819,556.913819,688.858611,541.253472,0,0,0,0,0,0,556.847326,704.690347,13
0,0,0,358,1,879.633194,0.484778,0,0,0,0,0,0,0,0,1.962868,0,0,0,0,0.298803,0.298803,0,0.308891,96.093490,93.821736,0,0,0,199.661024,0,0,0,0,0,0,0,198.221684,0,0,3.073899,556.847326,556.847326,556.847326,688.674167,541.125486,0,0,0,0,0,0,556.780521,704.482778,14
463758.542222,362786.044444,749003.715556,675.999983,1.000000,882.708837,0.474772,0.391300,0.441289,0.552703,0.282171,0.584218,0.588251,0.579046,0.585356,1.747858,435.034074,401.225407,408.118292,435.034422,0.302443,0.302443,0.403832,0.569240,96.156100,89.289464,3.247036,1.302501,278.607188,198.553333,77.051536,78.342786,83.379115,331.084409,109.903867,107.681244,113.499289,202.556979,243.499219,61.407422,3.059063,677.681710,677.631641,677.442752,690.640486,542.257396,574.033724,580.718238,580.768307,701.630113,701.630113,701.630113,556.868811,704.801024,17
448576.142222,381010.346667,752128.995556,817,1,1159.287778,0.463588,0.488117,0.573874,0.657402,0.351215,0.786277,0.790379,0.780761,0.787693,1.520457,896.032869,832.809358,841.906846,896.033586,0.306399,0.306399,0.834281,1.554686,96.130998,85.151962,6.708082,1.195810,567.896181,198.224219,157.800729,159.478559,169.449497,630.774471,210.317227,204.639573,215.817653,207.362830,496.002882,0,3.040503,707.065764,707.022500,706.772986,691.917431,542.565694,571.970139,579.829410,579.872674,730,730,730,557.220174,705.178542,21
472345.920000,417767.466667,691154.275556,891,1,1493.664861,0.457898,0.522267,0.579949,0.648341,0.406641,0.807065,0.809697,0.802942,0.808555,1.448091,1074.929383,998.230843,1027.925049,1074.930243,0.310356,0.310356,1.006413,1.915103,96.095174,83.444436,8.092115,1.195425,680.322847,199.008229,187.875000,193.308316,201.898767,735.826916,244.077440,241.332462,250.416996,209.861406,593.880625,0,3.026679,706.379306,706.259514,706.075764,692.160694,543.265521,573.268924,580.840868,580.960660,730,730,730,557.710069,705.225694,24
483960.533333,444093.760000,653351.964444,932,1,1870.692500,0.452541,0.544960,0.589852,0.639890,0.447182,0.820598,0.822924,0.817150,0.821720,1.523984,1195.047664,1105.892914,1154.504588,1195.048620,0.331958,0.331958,1.121452,2.244031,103.001189,89.020538,9.017099,1.195535,753.719444,213.414878,206.968507,215.806736,223.168750,803.201138,266.053653,264.847573,272.299893,227.606111,659.116389,0,3.017866,706.026250,705.848125,705.704444,692.046736,541.614410,573.270069,581.683819,581.861944,730,730,730,558.265486,705.182083,26
491170.133333,481303.644444,609087.360000,952,1,2271.689861,0.449119,0.559143,0.593797,0.610147,0.490893,0.827654,0.828033,0.825918,0.829012,1.615522,1266.820662,1186.517018,1238.117494,1266.821675,0.351895,0.351895,1.198094,2.263361,103.118168,88.410304,9.633340,1.195645,801.246736,218.383385,220.913542,230.243576,235.428021,841.870862,277.656053,279.570133,284.644711,229.600816,696.784097,0,3.014067,705.812083,705.634653,705.538611,691.922500,549.072778,576.638333,582.453403,582.630833,730,730,730,559.906806,705.119514,27
493736.142222,517136.035556,570618.595556,959,1,2687.903611,0.445980,0.567648,0.598567,0.580020,0.529681,0.830476,0.830045,0.830047,0.831335,1.667569,1307.615131,1236.606224,1294.012532,1307.616177,0.363227,0.363227,1.245872,2.270099,102.219688,87.068872,10.017500,1.195645,824.598542,219.493385,227.796094,238.063056,240.493785,860.922382,283.417387,287.651164,289.853849,229.202326,714.978750,0,3.012974,705.871250,705.682708,705.639097,691.989375,554.037500,579.461076,584.035556,584.224097,730,730,730,563.280868,705.098194,28
