a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
493075.662222,552991.395556,535457.208889,952,1,2992.498889,0.444336,0.569022,0.600547,0.546190,0.563573,0.827972,0.827873,0.828174,0.827868,1.679778,1317.151684,1245.043011,1316.731206,1317.152738,0.365876,0.365876,1.259370,2.253601,102.174106,86.919054,10.126035,1.195645,668.663750,218.393715,224.804896,237.369306,237.443108,856.726258,281.901404,287.540622,287.284231,229.947674,709.345625,0,3.016200,706.319583,706.091181,706.089931,692.315694,555.023576,581.692708,586.961250,587.189653,730,730,730,568.524340,705.131458,29
492842.773333,587631.431111,500919.537778,933,0.421680,2998.790000,0.471343,0.237410,0.251305,0.215064,0.249952,0.700320,0.711356,0.695831,0.693773,2.135779,455.157570,410.772279,455.157934,450.683620,0.363146,0.363146,0.427618,2.271632,113.951701,105.601892,3.438284,0.504110,276.892760,232.833438,73.949575,81.741658,80.957170,350.283591,115.555431,117.910924,116.817236,241.759497,245.291788,0,3.024355,711.088819,710.743472,710.777014,691.447361,545.057812,571.560660,587.435556,587.780833,730,730,730,565.253611,705.372778,30
485275.022222,633040.995556,463231.466667,896,0.449867,3002.557222,0.471354,0.247848,0.267344,0.209039,0.280459,0.703430,0.713044,0.700407,0.696840,2.137671,451.680119,412.391283,451.680480,442.126813,0.363146,0.363146,0.424140,2.271690,113.970373,105.612804,3.410323,0.537881,280.180694,234.057934,75.722049,82.758090,81.048819,351.216391,116.242836,118.567671,116.405902,241.793403,247.048142,0,3.016753,710.694514,710.382153,710.455972,691.460208,545.050590,570.859653,584.559097,584.871458,730,730,730,563.521076,705.571944,30
476972.515556,670854.897778,433299.946667,831,0.504678,3007.669722,0.472185,0.268864,0.296165,0.214299,0.323289,0.706005,0.715645,0.703606,0.698764,2.116573,452.550953,415.462298,452.551315,438.802366,0.360010,0.360010,0.424291,2.268730,113.965269,105.565191,3.411531,0.603249,283.057726,234.011771,77.066276,83.776562,81.290911,353.264604,117.389351,119.467716,116.407538,241.357205,249.408681,0,3.017883,710.467083,710.170278,710.277847,691.514236,544.008889,569.885417,583.053958,583.350764,730,730,730,562.175833,705.744583,29
451729.671111,729920.995556,400216.746667,716,1,3033.994167,0.460030,0.505363,0.588245,0.370455,0.657862,0.770803,0.775556,0.770169,0.766684,1.629097,808.150756,755.257098,808.151402,784.702494,0.315570,0.315570,0.762303,1.928287,96.085469,85.202882,6.129340,1.195865,278.700972,199.523021,139.143759,148.624757,144.424115,572.383253,190.261049,193.608302,188.513902,208.867917,441.199861,0,3.019736,708.135833,707.877083,707.990000,692.636667,546.907465,575.352639,584.040000,584.298681,730,730,730,563.645417,705.754653,28
444640.924444,755974.826667,363503.288889,490,1,3040.322222,0.468120,0.455642,0.539942,0.316895,0.641077,0.702978,0.713099,0.700363,0.695473,1.786389,443.107002,421.978214,443.107357,428.506654,0.308962,0.308962,0.420001,1.930986,96.148854,87.871936,3.377039,1.182500,245.995382,199.126719,78.188507,82.008785,79.369444,349.212516,117.639342,117.386800,114.186382,205.393524,245.515434,0,3.033492,710.427917,710.258542,710.374861,692.305972,545.473021,572.613299,583.217500,583.386875,730,730,730,562.916840,705.879306,26
0,0,0,0,1,2861.764722,0.480565,0,0,0,0,0,0,0,0,1.973738,0,0,0,0,0.300453,0.300453,0,1.900932,96.113663,92.238993,0,0,0,201.097830,0,0,0,0,0,0,0,200.001510,0,0,3.049507,562.916840,562.916840,562.916840,689.884653,542.081458,0,0,0,0,0,0,560.902708,705.805903,22
0,0,0,0,1,2683.135000,0.481055,0,0,0,0,0,0,0,0,1.970822,0,0,0,0,0.300010,0.300010,0,1.195426,96.128238,92.961997,0,0,0,200.969201,0,0,0,0,0,0,0,199.827865,0,0,3.055688,560.902708,560.902708,560.902708,689.800139,541.876562,0,0,0,0,0,0,559.855069,705.727639,20
0,0,0,0,1,2504.170833,0.481314,0,0,0,0,0,0,0,0,1.970619,0,0,0,0,0.299979,0.299979,0,0.717421,96.149549,93.461502,0,0,0,200.927118,0,0,0,0,0,0,0,199.764878,0,0,3.063420,559.855069,559.855069,559.855069,689.721250,541.814167,0,0,0,0,0,0,559.215625,705.644028,18
0,0,0,0,1,2324.868056,0.481589,0,0,0,0,0,0,0,0,1.970248,0,0,0,0,0.299923,0.299923,0,0.570202,96.161936,93.621484,0,0,0,200.860781,0,0,0,0,0,0,0,199.676319,0,0,3.066874,559.215625,559.215625,559.215625,689.637431,541.752083,0,0,0,0,0,0,558.779271,705.554306,17
0,0,0,0,1,2145.310000,0.481862,0,0,0,0,0,0,0,0,1.968703,0,0,0,0,0.299688,0.299688,0,0.457779,96.093533,93.667049,0,0,0,200.627691,0,0,0,0,0,0,0,199.421285,0,0,3.070701,558.779271,558.779271,558.779271,689.552778,541.722986,0,0,0,0,0,0,558.462569,705.457569,16
0,0,0,0,1,1965.390833,0.482181,0,0,0,0,0,0,0,0,1.968058,0,0,0,0,0.299590,0.299590,0,0.458326,96.093533,93.667144,0,0,0,200.521528,0,0,0,0,0,0,0,199.289531,0,0,3.069756,558.462569,558.462569,558.462569,689.456389,541.657187,0,0,0,0,0,0,558.216389,705.352917,16
0,0,0,0,1,1785.081111,0.482525,0,0,0,0,0,0,0,0,1.967373,0,0,0,0,0.299486,0.299486,0,0.373192,96.093264,93.752700,0,0,0,200.406319,0,0,0,0,0,0,0,199.146615,0,0,3.073915,558.216389,558.216389,558.216389,689.351736,541.586771,0,0,0,0,0,0,558.016319,705.238681,15
0,0,0,0,1,1604.349861,0.482904,0,0,0,0,0,0,0,0,1.966624,0,0,0,0,0.299373,0.299373,0,0.306872,96.092882,93.819384,0,0,0,200.279861,0,0,0,0,0,0,0,198.989809,0,0,3.078144,558.016319,558.016319,558.016319,689.237014,541.509896,0,0,0,0,0,0,557.847743,705.112917,14
0,0,0,0,1,1423.160000,0.483323,0,0,0,0,0,0,0,0,1.965796,0,0,0,0,0.299247,0.299247,0,0.254822,96.092396,93.871771,0,0,0,200.139913,0,0,0,0,0,0,0,198.816250,0,0,3.082407,557.847743,557.847743,557.847743,689.110208,541.425104,0,0,0,0,0,0,557.701250,704.973125,13
0,0,0,0,1,1241.466111,0.483792,0,0,0,0,0,0,0,0,1.964872,0,0,0,0,0.299107,0.299107,0,0.213329,96.091788,93.913585,0,0,0,199.983351,0,0,0,0,0,0,0,198.622066,0,0,3.086678,557.701250,557.701250,557.701250,688.968472,541.330590,0,0,0,0,0,0,557.570382,704.815903,12
0,0,0,0,1,1059.214931,0.484328,0,0,0,0,0,0,0,0,1.963798,0,0,0,0,0.298944,0.298944,0,0.213696,96.091780,93.914288,0,0,0,199.806615,0,0,0,0,0,0,0,198.402309,0,0,3.085948,557.570382,557.570382,557.570382,688.807708,541.220937,0,0,0,0,0,0,557.450451,704.636597,12
0,0,0,335,1,876.333194,0.484949,0,0,0,0,0,0,0,0,1.962551,0,0,0,0,0.298755,0.298755,0,0.256242,96.093872,93.875078,0,0,0,199.606944,0,0,0,0,0,0,0,198.152344,0,0,3.080193,557.450451,557.450451,557.450451,688.622292,541.091319,0,0,0,0,0,0,557.337674,704.428264,13
464811.662222,362772.844444,748021.457778,642.000009,1,867.471701,0.475377,0.394093,0.443593,0.556708,0.284470,0.570442,0.574732,0.565272,0.571322,1.761090,406.766657,375.022009,381.810202,406.766982,0.302092,0.302092,0.377632,0.458947,96.103520,89.538457,3.036368,1.308657,260.053767,198.352752,71.886571,73.156146,77.818290,312.111218,103.639369,101.513716,106.958107,202.187179,227.419080,61.398967,3.065276,676.259036,676.207648,676.025113,690.562899,542.243264,574.273229,581.105556,581.156944,700.045556,700.045556,700.045556,557.385990,704.748854,16
449396.800000,381338.382222,751059.626667,786,1,1125.118333,0.464451,0.488766,0.573621,0.657843,0.352146,0.781394,0.785763,0.775887,0.782530,1.539485,859.012030,797.730376,807.595313,859.012717,0.306197,0.306197,0.799775,0.707491,96.156276,86.282795,6.430637,1.195865,543.436701,198.055052,150.884080,152.700521,162.157118,607.677867,202.617902,197.176622,207.883360,207.032066,474.871528,0,3.056709,707.303194,707.254722,707.009861,691.929583,542.679479,571.988993,580.102778,580.151250,730,730,730,557.686771,705.194444,18
473261.048889,417920.568889,690084.053333,867,1,1445.548611,0.459188,0.522518,0.579174,0.648427,0.407411,0.802986,0.806008,0.798757,0.804194,1.451211,1042.626133,965.872891,997.303000,1042.626967,0.308126,0.308126,0.975521,1.905803,96.091693,83.695530,7.843728,1.195425,658.247778,198.229635,181.462361,187.203767,195.472969,716.349582,237.645031,234.949120,243.755396,209.264531,575.237465,0,3.037915,706.576458,706.446528,706.265208,692.236806,542.582882,573.002847,581.110312,581.240243,730,730,730,558.075729,705.282639,22
484555.520000,444115.591111,652738.275556,912,1,1813.837361,0.454007,0.545105,0.589323,0.640016,0.447703,0.817022,0.819665,0.813469,0.817932,1.486860,1165.933116,1076.838313,1126.463795,1165.934049,0.323871,0.323871,1.093501,2.144359,101.364575,87.745477,8.792350,1.195535,733.909028,209.077344,201.256563,210.267743,217.425538,786.174862,260.430649,259.227929,266.516267,223.266701,642.332222,0,3.023940,706.186319,706.000833,705.858264,692.197500,540.772187,573.064896,581.889410,582.074896,730,730,730,558.484201,705.259097,25
491803.093333,481348.871111,608409.315556,934,1,2205.254028,0.450289,0.559228,0.593177,0.610147,0.491501,0.824562,0.825563,0.822553,0.825572,1.579590,1238.642489,1151.739074,1210.398835,1238.643480,0.344068,0.344068,1.168682,2.256908,103.373637,88.944644,9.396852,1.195645,781.130139,216.644462,214.347274,224.949566,230.048420,826.079858,272.472427,274.309831,279.297582,229.571979,681.157569,0,3.014828,705.965972,705.759931,705.663750,692.063333,545.886840,575.406528,582.518264,582.724306,730,730,730,559.617882,705.205347,27
494304.853333,516872,570304.568889,943,1,2611.254167,0.447498,0.567733,0.598037,0.580359,0.530025,0.827929,0.828063,0.827240,0.828485,1.630492,1278.544593,1200.360624,1265.027382,1278.545615,0.355152,0.355152,1.215238,2.271376,102.915634,88.046988,9.771188,1.195590,806.201111,218.475243,221.677378,233.272431,235.693785,846.681600,278.762613,282.872996,285.045991,229.980174,700.993056,0,3.012479,705.953611,705.736111,705.691806,692.074722,550.409028,577.809444,583.664236,583.881806,730,730,730,562.005035,705.175139,28
493614.506667,552785.706667,535128.675556,942,1,2998.130278,0.445616,0.569049,0.599980,0.546387,0.563927,0.826872,0.826996,0.826965,0.826656,1.646268,1290.889877,1216.986890,1290.363896,1290.890909,0.358581,0.358581,1.233067,2.254271,102.716562,87.705833,9.914540,1.195645,774.818403,218.031892,221.546042,234.513177,234.606215,847.769102,278.981564,284.517049,284.270507,230.504392,700.996111,0,3.013244,706.232569,705.992639,705.990972,692.297639,551.785903,579.986771,585.772500,586.012431,730,730,730,566.575139,705.202361,29
493440.071111,587257.813333,500693.048889,930,0.418577,2999.703889,0.471647,0.235697,0.249220,0.213635,0.248248,0.700253,0.710284,0.696240,0.694234,2.141255,445.172859,404.533934,445.173215,440.760451,0.363146,0.363146,0.419070,2.271563,114.011649,105.728845,3.369555,0.500423,274.717205,233.632865,73.722847,80.946267,80.162847,346.638756,114.366871,116.676551,115.595324,241.731042,242.718090,0,3.019641,710.913472,710.588333,710.622431,691.371667,544.983194,571.006042,585.661667,585.986806,730,730,730,564.154583,705.421181,30
485871.288889,632504.177778,463175.644444,898,0.450118,3003.244167,0.471400,0.248026,0.267221,0.209362,0.280690,0.704822,0.713774,0.702121,0.698570,2.137951,451.157926,413.446889,451.158287,441.595455,0.363146,0.363146,0.424109,2.271642,113.969340,105.611467,3.410072,0.538207,282.003073,234.418750,76.412387,83.210330,81.488073,352.255182,116.592053,118.915342,116.747769,241.767778,248.269826,0,3.014121,710.557708,710.256042,710.330486,691.439236,545.042083,570.623403,583.596875,583.898542,730,730,730,562.939375,705.608750,30
477574.684444,670293.617778,433271.324444,838,0.501102,3008.224444,0.472189,0.267032,0.293794,0.213010,0.321107,0.706739,0.716034,0.704505,0.699679,2.116726,452.267141,416.043039,452.267503,438.533368,0.360010,0.360010,0.424283,2.268728,113.965217,105.569323,3.411469,0.598975,284.023576,234.213802,77.438238,84.014705,81.523099,353.816071,117.578747,119.649236,116.588080,241.355087,250.058038,0,3.016517,710.394444,710.103611,710.211458,691.512500,544.008194,569.762500,582.545000,582.835764,730,730,730,561.868472,705.774514,29
452623.537778,728829.440000,400419.911111,715,1,3035.830278,0.461124,0.505674,0.587473,0.371220,0.657940,0.771014,0.775867,0.770325,0.766850,1.615156,806.111052,752.735259,806.111697,782.794582,0.313278,0.313278,0.760187,1.921674,96.104592,85.259575,6.112324,1.195865,279.220781,198.983073,138.942543,148.528142,144.343229,571.937529,190.121440,193.447716,188.368373,208.413733,440.976771,0,3.024023,708.108750,707.846528,707.959236,692.645972,546.087639,574.881319,583.759722,584.021944,730,730,730,563.162500,705.780556,27
445284.586667,755550.151111,363756.480000,484,1,3043.242778,0.470218,0.456644,0.540521,0.317823,0.642310,0.702120,0.712608,0.699277,0.694474,1.762037,436.608632,414.960095,436.608981,422.398007,0.304713,0.304713,0.413615,1.905191,96.111120,87.935304,3.325696,1.182885,244.996146,198.101997,77.139340,81.066554,78.489245,345.799218,116.491902,116.223422,113.083884,204.396962,242.819201,0,3.047296,710.429444,710.253056,710.367986,692.277431,543.960312,571.610903,582.733056,582.909444,730,730,730,562.034618,705.901042,23
0,0,0,0,1,2864.854722,0.480750,0,0,0,0,0,0,0,0,1.971597,0,0,0,0,0.300127,0.300127,0,0.916022,96.138446,93.250833,0,0,0,201.092899,0,0,0,0,0,0,0,199.976111,0,0,3.062658,562.034618,562.034618,562.034618,689.892778,541.935799,0,0,0,0,0,0,560.263333,705.827361,19
0,0,0,0,1,2686.144444,0.480993,0,0,0,0,0,0,0,0,1.971461,0,0,0,0,0.300107,0.300107,0,0.568903,96.162205,93.621840,0,0,0,201.060781,0,0,0,0,0,0,0,199.924219,0,0,3.069316,560.263333,560.263333,560.263333,689.818403,541.875590,0,0,0,0,0,0,559.372743,705.748889,17
0,0,0,0,1,2507.215278,0.481227,0,0,0,0,0,0,0,0,1.969990,0,0,0,0,0.299883,0.299883,0,0.456686,96.093533,93.666858,0,0,0,200.839826,0,0,0,0,0,0,0,199.684427,0,0,3.072377,559.372743,559.372743,559.372743,689.745278,541.854514,0,0,0,0,0,0,558.836146,705.665069,16
0,0,0,0,1,2327.960694,0.481497,0,0,0,0,0,0,0,0,1.969467,0,0,0,0,0.299804,0.299804,0,0.305358,96.092899,93.818073,0,0,0,200.748229,0,0,0,0,0,0,0,199.571146,0,0,3.081026,558.836146,558.836146,558.836146,689.662292,541.800278,0,0,0,0,0,0,558.469340,705.575069,14
0,0,0,0,1,2148.364306,0.481790,0,0,0,0,0,0,0,0,1.968889,0,0,0,0,0.299716,0.299716,0,0.253507,96.092422,93.870026,0,0,0,200.649340,0,0,0,0,0,0,0,199.448767,0,0,3.084993,558.469340,558.469340,558.469340,689.572917,541.740972,0,0,0,0,0,0,558.198507,705.478056,13
0,0,0,0,1,1968.403750,0.482107,0,0,0,0,0,0,0,0,1.968267,0,0,0,0,0.299622,0.299622,0,0.212171,96.091823,93.911389,0,0,0,200.542344,0,0,0,0,0,0,0,199.316354,0,0,3.089131,558.198507,558.198507,558.198507,689.476319,541.677187,0,0,0,0,0,0,557.986771,705.372917,12
0,0,0,0,1,1788.052917,0.482452,0,0,0,0,0,0,0,0,1.967591,0,0,0,0,0.299519,0.299519,0,0.178871,96.091102,93.944635,0,0,0,200.425538,0,0,0,0,0,0,0,199.172170,0,0,3.093365,557.986771,557.986771,557.986771,689.371389,541.608090,0,0,0,0,0,0,557.813681,705.258125,11
0,0,0,0,1,1607.280278,0.482832,0,0,0,0,0,0,0,0,1.966859,0,0,0,0,0.299408,0.299408,0,0.151825,96.090877,93.972196,0,0,0,200.299236,0,0,0,0,0,0,0,199.015208,0,0,3.097653,557.813681,557.813681,557.813681,689.256250,541.532118,0,0,0,0,0,0,557.666806,705.131875,10
0,0,0,0,1,1426.049583,0.483252,0,0,0,0,0,0,0,0,1.966043,0,0,0,0,0.299285,0.299285,0,0.129583,96.089870,93.994245,0,0,0,200.157795,0,0,0,0,0,0,0,198.840174,0,0,3.101964,557.666806,557.666806,557.666806,689.129097,541.448924,0,0,0,0,0,0,557.538160,704.991528,9
0,0,0,0,1,1244.317361,0.483733,0,0,0,0,0,0,0,0,1.965112,0,0,0,0,0.299143,0.299143,0,0.111489,96.108047,94.031450,0,0,0,200.035469,0,0,0,0,0,0,0,198.679931,0,0,3.106271,557.538160,557.538160,557.538160,688.983958,541.324479,0,0,0,0,0,0,557.420000,704.833681,8
0,0,0,0,1,1062.030417,0.484271,0,0,0,0,0,0,0,0,1.964033,0,0,0,0,0.298980,0.298980,0,0.111636,96.108056,94.032387,0,0,0,199.858559,0,0,0,0,0,0,0,198.459358,0,0,3.105568,557.420000,557.420000,557.420000,688.822500,541.214375,0,0,0,0,0,0,557.310694,704.653681,8
0,0,0,304,1,879.105069,0.484893,0,0,0,0,0,0,0,0,1.962918,0,0,0,0,0.298810,0.298810,0,0.153078,96.109036,93.993038,0,0,0,199.656962,0,0,0,0,0,0,0,198.206771,0,0,3.094853,557.310694,557.310694,557.310694,688.637569,541.097118,0,0,0,0,0,0,557.207951,704.444931,10
465826.826667,362765.777778,747082.257778,638.999991,1.000000,870.644965,0.475353,0.396758,0.445783,0.560528,0.286667,0.571157,0.575432,0.566010,0.572030,1.761005,407.707812,376.343452,382.871220,407.708139,0.302158,0.302158,0.378707,0.258869,96.110540,89.737242,3.045014,1.308412,260.971372,198.408841,72.187721,73.409392,78.052292,312.992960,103.965653,101.804142,107.223182,202.212170,228.183038,61.396749,3.079946,676.296780,676.247405,676.065911,690.569392,542.267161,574.244826,581.017708,581.067083,700.123472,700.123472,700.123472,557.263733,704.760122,13.000000
450204.480000,381652.515556,750008.604444,772,1,1120.097222,0.464883,0.489384,0.573348,0.658260,0.353048,0.779472,0.783877,0.774024,0.780513,1.548362,841.486933,781.903322,791.497404,841.487607,0.306081,0.306081,0.783720,0.564974,96.166215,86.555408,6.301547,1.195920,533.184132,198.133281,148.070833,149.839740,159.046059,597.635556,199.271467,193.946809,204.417280,206.861198,465.874236,0,3.061419,707.366389,707.318333,707.075903,691.908542,542.705035,571.831979,579.918750,579.966771,730,730,730,557.566389,705.206597,17
474146.311111,418059.804444,689058.275556,853,1,1431.013611,0.459918,0.522757,0.578423,0.648519,0.408151,0.800798,0.803921,0.796576,0.801898,1.459884,1021.942044,947.165439,977.794283,1021.942862,0.307716,0.307716,0.956397,1.165373,96.113168,84.602526,7.689963,1.195425,646.141528,198.209774,178.165243,183.767656,191.833177,705.104356,233.941404,231.265280,239.897653,208.979010,564.663993,0,3.047626,706.639306,706.510417,706.330694,692.221875,542.536771,572.802917,580.927083,581.055938,730,730,730,557.947361,705.302431,20
485138.808889,444131.875556,652141.795556,896,1,1792.070139,0.456002,0.545242,0.588802,0.640141,0.448208,0.814242,0.816785,0.810779,0.815161,1.454171,1140.302222,1056.500124,1101.905158,1140.303134,0.316751,0.316751,1.070601,2.022635,99.286884,86.006311,8.608226,1.195535,719.496736,204.489497,197.705503,205.961962,212.935521,772.578276,255.943022,254.738987,261.896249,217.733438,629.074931,0,3.033652,706.246806,706.073958,705.932500,692.253819,541.066597,573.355625,581.700556,581.873368,730,730,730,558.353507,705.287014,23
492424.320000,481380.657778,607756.017778,918,1,2174.308194,0.452700,0.559311,0.592569,0.610160,0.492088,0.821975,0.823472,0.819751,0.822701,1.545192,1211.670914,1120.719198,1183.924621,1211.671883,0.336576,0.336576,1.141258,2.246329,103.491458,89.327899,9.176343,1.195700,763.882014,214.693854,208.890868,220.332674,225.349201,812.048000,267.868124,269.634151,274.545742,228.609479,667.483750,0,3.024556,706.060486,705.833542,705.737153,692.125903,543.123056,574.194861,582.293056,582.520000,730,730,730,559.152674,705.241181,25
494865.137778,516599.111111,570007.253333,925,1,2568.669444,0.450809,0.567818,0.597517,0.580707,0.530353,0.825128,0.825846,0.824169,0.825368,1.588015,1245.241679,1161.111684,1231.884679,1245.242675,0.345901,0.345901,1.180893,2.272079,103.525217,88.974497,9.495038,1.195590,786.151181,216.736667,215.209531,227.946406,230.347622,830.639076,273.513582,277.493138,279.632373,229.643212,685.380903,0,3.021387,706.025694,705.780764,705.735903,692.113542,546.640694,576.022187,583.126944,583.371875,730,730,730,560.825660,705.210000,26
494144.746667,552581.368889,534807.466667,920,1,2963.695556,0.449820,0.569073,0.599422,0.546581,0.564271,0.823799,0.824781,0.823475,0.823141,1.588303,1245.450588,1161.179556,1244.588769,1245.451584,0.345959,0.345959,1.185242,2.260537,103.429036,88.854549,9.530002,1.195645,781.681736,215.917535,213.136615,227.999549,228.153108,828.007467,272.505191,277.867964,277.634347,229.934497,682.106667,0,3.020387,706.258889,705.974306,705.971458,692.280625,546.713681,576.804757,584.566736,584.851319,730,730,730,563.651701,705.230000,27
494027.448889,586893.582222,500467.128889,899,0.494489,3005.193611,0.473482,0.278485,0.294147,0.252557,0.293430,0.723289,0.731855,0.719911,0.718102,2.043374,518.431842,472.339262,518.432257,513.486870,0.354383,0.354383,0.488400,2.278087,113.454661,104.615017,3.927003,0.591179,324.576042,230.899167,87.282457,95.584245,94.694583,395.912889,130.639582,133.253440,132.019858,239.617587,286.343611,0,3.027414,710.035903,709.706389,709.740556,691.380069,542.457292,569.717118,583.615833,583.945278,730,730,730,561.883681,705.438750,27
486459.377778,631969.564444,463125.831111,544,1,3032.827222,0.465768,0.551113,0.593075,0.465584,0.623746,0.748379,0.753320,0.747392,0.744427,1.682511,643.481442,599.315916,643.481957,630.365383,0.309921,0.309921,0.608101,1.931905,96.146259,86.446675,4.889473,1.195700,276.446007,198.341302,111.259479,119.244939,116.875139,474.158436,156.947680,160.063876,157.146898,206.425278,354.846493,0,3.028294,708.964097,708.700972,708.777500,692.210833,545.211250,573.829931,582.919583,583.182708,730,730,730,562.442569,705.517361,26
478164.835556,669743.360000,433244.231111,453,1,3036.434722,0.468777,0.533034,0.585766,0.425535,0.641015,0.718032,0.725172,0.716502,0.712420,1.745707,496.078775,462.046315,496.079172,481.462548,0.307205,0.307205,0.467364,1.918140,96.099523,87.482439,3.757865,1.195370,242.647344,198.328872,86.039835,92.219436,89.566918,381.791929,126.881982,129.104533,125.805422,205.000330,274.141354,0,3.034856,709.969444,709.717431,709.823819,692.096875,544.637778,572.340833,582.473125,582.725139,730,730,730,562.078056,705.621528,25
453505.386667,727753.671111,400621.866667,615,1,3037.674722,0.466758,0.505979,0.586712,0.371977,0.658011,0.753182,0.759068,0.752032,0.748445,1.639854,675.020010,628.415713,675.020550,655.373838,0.306068,0.306068,0.635914,1.906857,96.114922,86.259132,5.113102,1.195975,239.162726,197.051267,116.389479,124.794297,121.253359,492.245013,163.637280,166.485244,162.122489,205.920035,370.753854,0,3.044079,708.813333,708.547014,708.657361,692.406597,543.823368,573.525208,583.264722,583.531042,730,730,730,562.132743,705.653194,23
445912.853333,755136.640000,364007.857778,378,1,3013.495000,0.472853,0.457618,0.541080,0.318729,0.643501,0.662422,0.673982,0.659068,0.654215,1.817313,317.902281,303.235028,317.902536,307.433174,0.303196,0.303196,0.301455,1.170585,96.348733,89.753811,2.423867,1.183160,204.487135,199.277118,57.121753,59.821732,57.894887,270.722809,91.201787,90.978471,88.542551,203.760625,179.355243,0,3.059394,711.373819,711.216806,711.328264,691.840625,543.075174,569.483125,580.758889,580.915938,730,730,730,560.719549,705.779028,20
0,0,0,0,1,2835.216944,0.481140,0,0,0,0,0,0,0,0,1.971163,0,0,0,0,0.300062,0.300062,0,0.569222,96.162144,93.621753,0,0,0,201.011615,0,0,0,0,0,0,0,199.863299,0,0,3.069738,560.719549,560.719549,560.719549,689.773889,541.845243,0,0,0,0,0,0,559.428750,705.704514,17
0,0,0,0,1,2656.730556,0.481358,0,0,0,0,0,0,0,0,1.969735,0,0,0,0,0.299845,0.299845,0,0.371605,96.093281,93.751944,0,0,0,200.795312,0,0,0,0,0,0,0,199.629375,0,0,3.077204,559.428750,559.428750,559.428750,689.704861,541.827951,0,0,0,0,0,0,558.760451,705.625000,15
0,0,0,0,1,2477.937222,0.481616,0,0,0,0,0,0,0,0,1.969226,0,0,0,0,0.299767,0.299767,0,0.305487,96.092899,93.818186,0,0,0,200.708542,0,0,0,0,0,0,0,199.521927,0,0,3.080670,558.760451,558.760451,558.760451,689.626250,541.775660,0,0,0,0,0,0,558.342465,705.540139,14
0,0,0,0,1,2298.815278,0.481889,0,0,0,0,0,0,0,0,1.968708,0,0,0,0,0.299689,0.299689,0,0.212021,96.091832,93.911102,0,0,0,200.614965,0,0,0,0,0,0,0,199.406476,0,0,3.089552,558.342465,558.342465,558.342465,689.542292,541.722188,0,0,0,0,0,0,558.051215,705.448889,12
0,0,0,0,1,2119.348750,0.482186,0,0,0,0,0,0,0,0,1.968129,0,0,0,0,0.299601,0.299601,0,0.178725,96.091102,93.944253,0,0,0,200.514062,0,0,0,0,0,0,0,199.282066,0,0,3.093673,558.051215,558.051215,558.051215,689.451736,541.662951,0,0,0,0,0,0,557.832535,705.350417,11
0,0,0,0,1,1939.514306,0.482509,0,0,0,0,0,0,0,0,1.967510,0,0,0,0,0.299507,0.299507,0,0.151683,96.090885,93.971693,0,0,0,200.406563,0,0,0,0,0,0,0,199.148490,0,0,3.097917,557.832535,557.832535,557.832535,689.353750,541.598646,0,0,0,0,0,0,557.658854,705.243681,10
0,0,0,0,1,1759.290833,0.482863,0,0,0,0,0,0,0,0,1.966796,0,0,0,0,0.299399,0.299399,0,0.151838,96.090877,93.972240,0,0,0,200.288958,0,0,0,0,0,0,0,199.002431,0,0,3.097246,557.658854,557.658854,557.658854,689.246875,541.525729,0,0,0,0,0,0,557.514549,705.127153,10
0,0,0,0,1,1578.641667,0.483248,0,0,0,0,0,0,0,0,1.966050,0,0,0,0,0.299286,0.299286,0,0.129582,96.089870,93.994236,0,0,0,200.158906,0,0,0,0,0,0,0,198.841563,0,0,3.101592,557.514549,557.514549,557.514549,689.130069,541.449618,0,0,0,0,0,0,557.390278,704.998750,9
0,0,0,0,1,1397.530972,0.483687,0,0,0,0,0,0,0,0,1.965204,0,0,0,0,0.299157,0.299157,0,0.111477,96.108047,94.031372,0,0,0,200.050625,0,0,0,0,0,0,0,198.698819,0,0,3.105945,557.390278,557.390278,557.390278,688.997778,541.333889,0,0,0,0,0,0,557.277326,704.855833,8
0,0,0,0,1,1215.910278,0.484169,0,0,0,0,0,0,0,0,1.964275,0,0,0,0,0.299016,0.299016,0,0.096122,96.110295,94.049896,0,0,0,199.896632,0,0,0,0,0,0,0,198.505538,0,0,3.110282,557.277326,557.277326,557.277326,688.852292,541.233958,0,0,0,0,0,0,557.173819,704.694861,7
0,0,0,0,1,1033.726111,0.484719,0,0,0,0,0,0,0,0,1.963175,0,0,0,0,0.298849,0.298849,0,0.096238,96.110295,94.050885,0,0,0,199.714410,0,0,0,0,0,0,0,198.280399,0,0,3.109604,557.173819,557.173819,557.173819,688.687500,541.121597,0,0,0,0,0,0,557.076771,704.510694,7
0,0,0,0,1,850.905903,0.485358,0,0,0,0,0,0,0,0,1.961861,0,0,0,0,0.298650,0.298650,0,0.111933,96.108056,94.034262,0,0,0,199.502413,0,0,0,0,0,0,0,198.014861,0,0,3.103888,557.076771,557.076771,557.076771,688.497222,540.992604,0,0,0,0,0,0,556.983438,704.296111,8
466801.600000,362763.662222,746188.160000,382,1,744.440382,0.481008,0.399295,0.447861,0.564164,0.288761,0.377577,0.381285,0.372594,0.378852,1.883145,159.820958,148.508148,149.277542,159.821086,0.300015,0.300015,0.148507,0.215342,96.078108,91.369674,1.194077,1.415870,104.010894,198.822691,28.942289,29.089002,31.097598,140.644116,46.732040,45.747609,48.164467,199.757457,90.762439,61.589145,3.083572,647.342691,647.332656,647.199253,689.540868,541.668767,577.731788,582.371024,582.381059,672.752309,672.752309,672.752309,556.951458,704.355417,12
450998.684444,381952.711111,748977.635556,329,1,707.388056,0.475842,0.489972,0.573055,0.658653,0.353921,0.656930,0.664061,0.648244,0.658484,1.819863,294.828247,276.255332,275.473741,294.828483,0.301659,0.301659,0.274733,0.371371,96.067378,90.471224,2.209006,1.195920,192.088993,198.927865,53.736762,53.588038,57.267730,255.008053,85.029084,82.767938,87.211040,201.889323,167.545399,0,3.069782,711.118611,711.128125,710.898542,690.889653,542.551875,568.134965,575.836875,575.827361,730,730,730,557.003160,704.910833,15
475001.635556,418185.493333,688076.586667,886,1,1044.259931,0.458800,0.522985,0.577697,0.648619,0.408860,0.806583,0.809331,0.802453,0.807965,1.437150,1067.655901,991.939322,1021.548195,1067.656755,0.308082,0.308082,0.999926,0.705034,96.051528,84.673958,8.039958,1.195425,676.865000,198.302986,186.955122,192.380642,200.819479,732.701938,243.124818,240.321173,249.255964,209.353681,591.005139,0,3.055630,706.375625,706.255417,706.073958,692.034583,542.306944,572.958021,580.627535,580.747778,730,730,730,557.356840,705.065139,18
485710.328889,444142.542222,651562.524444,928,1,1422.696667,0.454967,0.545372,0.588288,0.640264,0.448696,0.820274,0.822740,0.816768,0.821314,1.514314,1187.469590,1097.873866,1147.249273,1187.470540,0.329853,0.329853,1.114009,1.868429,103.389097,89.853568,8.957249,1.195535,750.320764,213.010382,205.926128,214.923438,222.243177,800.362951,265.164569,263.894027,271.304338,227.245469,656.527708,0,3.041620,706.007500,705.825139,705.681528,691.923542,540.589687,572.681701,581.349340,581.531701,730,730,730,557.737708,705.051042,21
493033.422222,481398.755556,607128.177778,951,1,1825.914028,0.451820,0.559390,0.591973,0.610186,0.492653,0.827788,0.828110,0.826075,0.829181,1.609653,1262.225383,1184.369619,1233.555950,1262.226392,0.350618,0.350618,1.194382,2.247094,103.114071,88.458186,9.603494,1.195645,801.167431,217.684340,221.195399,230.116806,235.311528,841.358009,277.561262,279.349316,284.447413,228.219410,696.472917,0,3.032440,705.745764,705.575694,705.479167,691.776875,549.088681,576.395903,581.991944,582.162014,730,730,730,558.943958,704.992708,23
495416.817778,516317.653333,569726.471111,960,1,2244.044028,0.449202,0.567902,0.597008,0.581062,0.530667,0.831147,0.830562,0.830785,0.832092,1.661820,1303.118775,1236.699063,1289.558444,1303.119818,0.361978,0.361978,1.242915,2.252067,102.163776,87.060573,9.993726,1.195590,827.104375,218.867517,229.088455,238.595729,241.032743,862.190862,283.937156,288.012338,290.241369,227.434097,716.611528,0,3.030293,705.735139,705.560278,705.516458,691.795069,554.233090,579.098507,583.208819,583.383681,730,730,730,561.111701,704.965764,24
494666.168889,552378.417778,534493.724444,958,1,2666.295833,0.447808,0.569096,0.598874,0.546772,0.564607,0.830027,0.829427,0.830463,0.830191,1.673375,1312.156049,1250.472111,1311.878106,1312.157099,0.364488,0.364488,1.257749,2.259213,102.022856,86.781623,10.113000,1.195645,826.404861,218.305156,228.663455,239.564219,239.613715,862.244480,283.800622,289.339751,289.104124,227.827205,715.689306,0,3.030636,705.995347,705.797222,705.796319,692.013264,555.237396,581.056250,585.116389,585.314514,730,730,730,564.365347,705.006250,25
494604.728889,586538.737778,500241.920000,943,1,2995.259722,0.448917,0.563262,0.594315,0.511096,0.593724,0.824104,0.825151,0.824510,0.822651,1.653231,1296.326558,1217.009329,1296.327595,1283.725195,0.360091,0.360091,1.232883,2.261448,102.718785,87.695512,9.913059,1.195535,690.329375,216.121024,218.469601,232.290642,230.096632,839.962240,277.195609,282.690382,280.076249,228.814757,692.214444,0,3.038698,706.564583,706.309375,706.349028,692.413403,553.317153,581.295556,587.800764,588.055972,730,730,730,568.527257,705.099861,25
487039.040000,631437.297778,463082.062222,911,0.437203,3006.861111,0.476980,0.240986,0.259039,0.203754,0.272768,0.699962,0.713799,0.694875,0.691212,2.040558,451.604030,402.046109,451.604391,442.237628,0.348361,0.348361,0.420886,2.268942,113.986727,105.770304,3.384160,0.522764,272.636354,229.269479,72.413694,81.117179,79.474314,347.213084,114.933600,117.207511,115.071973,238.976076,243.023177,0,3.054175,711.160764,710.770417,710.841319,691.323056,539.988021,568.405139,587.366528,587.756875,730,730,730,563.164167,705.339583,24
478742.968889,669203.911111,433218.773333,381,1,3021.135833,0.471856,0.533177,0.585249,0.425979,0.641225,0.690923,0.699806,0.688668,0.684294,1.778293,400.809679,371.797433,400.810000,388.768153,0.304193,0.304193,0.377061,1.905365,96.108429,88.197569,3.031775,1.195425,252.903646,197.900972,69.291493,74.568637,72.379640,321.198756,106.750089,108.610382,105.838293,203.681892,221.925365,0,3.046317,710.805903,710.549167,710.653750,691.841736,543.697500,570.908993,582.358229,582.615000,730,730,730,561.826806,705.512708,23
454374.968889,726693.475556,400822.720000,706,1,3035.332500,0.464781,0.506277,0.585961,0.372725,0.658077,0.770111,0.775745,0.769017,0.765569,1.572451,794.883714,737.514230,794.884349,772.115502,0.305840,0.305840,0.748132,1.542088,96.132283,85.806432,6.015394,1.195920,255.903316,196.616562,136.238681,146.549479,142.460208,565.418062,187.969742,191.225138,186.223182,206.833385,435.438785,0,3.053145,708.181042,707.895000,708.006389,692.437153,543.151944,573.481319,583.645764,583.931806,730,730,730,562.063993,705.524514,21
446525.937778,754733.724444,364257.422222,489,1,3039.016667,0.471178,0.458564,0.541619,0.319614,0.644652,0.705612,0.715692,0.702956,0.698187,1.750686,442.731891,421.516742,442.732246,428.546516,0.303500,0.303500,0.419697,0.702639,96.175816,89.164358,3.374594,1.183545,240.646753,197.933524,78.839557,82.711649,80.123168,351.048142,118.263244,117.958293,114.826613,204.117865,247.730052,0,3.068826,710.246736,710.074931,710.189028,691.986875,543.194653,571.011979,581.817222,581.989063,730,730,730,561.124271,705.642083,18
0,0,0,0,1,2861.115833,0.481547,0,0,0,0,0,0,0,0,1.969352,0,0,0,0,0.299786,0.299786,0,0.371862,96.093273,93.752066,0,0,0,200.732240,0,0,0,0,0,0,0,199.551128,0,0,3.080034,561.124271,561.124271,561.124271,689.647639,541.788854,0,0,0,0,0,0,559.602188,705.568056,15
0,0,0,0,1,2682.922500,0.481784,0,0,0,0,0,0,0,0,1.968901,0,0,0,0,0.299718,0.299718,0,0.253502,96.092422,93.870017,0,0,0,200.651250,0,0,0,0,0,0,0,199.451146,0,0,3.087131,559.602188,559.602188,559.602188,689.574653,541.742153,0,0,0,0,0,0,558.837951,705.489167,13
0,0,0,0,1,2504.425833,0.482040,0,0,0,0,0,0,0,0,1.968403,0,0,0,0,0.299643,0.299643,0,0.212125,96.091832,93.911302,0,0,0,200.564792,0,0,0,0,0,0,0,199.344219,0,0,3.090428,558.837951,558.837951,558.837951,689.496736,541.691111,0,0,0,0,0,0,558.371181,705.404931,12
0,0,0,0,1,2325.607917,0.482313,0,0,0,0,0,0,0,0,1.967873,0,0,0,0,0.299562,0.299562,0,0.178794,96.091102,93.944436,0,0,0,200.471875,0,0,0,0,0,0,0,199.229688,0,0,3.094233,558.371181,558.371181,558.371181,689.413472,541.636806,0,0,0,0,0,0,558.051146,705.314583,11
0,0,0,0,1,2146.449167,0.482608,0,0,0,0,0,0,0,0,1.967311,0,0,0,0,0.299477,0.299477,0,0.151727,96.090885,93.971849,0,0,0,200.373628,0,0,0,0,0,0,0,199.107587,0,0,3.098299,558.051146,558.051146,558.051146,689.323819,541.578229,0,0,0,0,0,0,557.813681,705.217292,10
0,0,0,0,1,1966.927500,0.482926,0,0,0,0,0,0,0,0,1.966698,0,0,0,0,0.299384,0.299384,0,0.129470,96.089878,93.993715,0,0,0,200.265642,0,0,0,0,0,0,0,198.974167,0,0,3.102507,557.813681,557.813681,557.813681,689.227083,541.515799,0,0,0,0,0,0,557.627118,705.111806,9
0,0,0,0,1,1787.019306,0.483284,0,0,0,0,0,0,0,0,1.966013,0,0,0,0,0.299280,0.299280,0,0.111367,96.108047,94.030668,0,0,0,200.183594,0,0,0,0,0,0,0,198.864427,0,0,3.106792,557.627118,557.627118,557.627118,689.118958,541.416597,0,0,0,0,0,0,557.470556,704.996667,8
0,0,0,0,1,1606.697639,0.483668,0,0,0,0,0,0,0,0,1.965241,0,0,0,0,0.299163,0.299163,0,0.111472,96.108047,94.031337,0,0,0,200.056771,0,0,0,0,0,0,0,198.706476,0,0,3.106132,557.470556,557.470556,557.470556,689.003333,541.337708,0,0,0,0,0,0,557.336771,704.870208,8
0,0,0,0,1,1425.920556,0.484092,0,0,0,0,0,0,0,0,1.964430,0,0,0,0,0.299040,0.299040,0,0.096106,96.110295,94.049757,0,0,0,199.922274,0,0,0,0,0,0,0,198.537222,0,0,3.110471,557.336771,557.336771,557.336771,688.875486,541.249757,0,0,0,0,0,0,557.218403,704.729722,7
0,0,0,0,1,1244.648889,0.484567,0,0,0,0,0,0,0,0,1.963479,0,0,0,0,0.298896,0.298896,0,0.096206,96.110295,94.050616,0,0,0,199.764670,0,0,0,0,0,0,0,198.342517,0,0,3.109820,557.218403,557.218403,557.218403,688.732986,541.152569,0,0,0,0,0,0,557.110972,704.571944,7
0,0,0,0,1,1062.831667,0.485108,0,0,0,0,0,0,0,0,1.962359,0,0,0,0,0.298726,0.298726,0,0.111865,96.108056,94.033837,0,0,0,199.584080,0,0,0,0,0,0,0,198.116840,0,0,3.104158,557.110972,557.110972,557.110972,688.571806,541.043472,0,0,0,0,0,0,557.010972,704.392361,8
0,0,0,65,1,880.397500,0.485724,0,0,0,0,0,0,0,0,1.961059,0,0,0,0,0.298528,0.298528,0,0.153076,96.090139,93.976007,0,0,0,199.344583,0,0,0,0,0,0,0,197.828819,0,0,3.093467,557.010972,557.010972,557.010972,688.389236,540.941493,0,0,0,0,0,0,556.917187,704.184236,10
467734.257778,362765.511111,745340.248889,627,1.000000,870.259479,0.476096,0.401704,0.449829,0.567616,0.290752,0.569401,0.573725,0.564302,0.570176,1.762091,402.737106,372.473898,378.582110,402.737428,0.301908,0.301908,0.374439,0.310819,96.108171,89.715109,3.010694,1.309450,258.514410,198.223576,71.577852,72.723181,77.247387,310.303431,103.137120,100.936720,106.229609,201.892279,226.015069,61.389362,3.073624,675.972161,675.925564,675.747266,690.328663,542.093698,574.088950,580.818950,580.865547,699.889679,699.889679,699.889679,556.976997,704.526007,14.000001
451778.951111,382239.111111,747968.284444,768,1,1117.769097,0.465307,0.490530,0.572746,0.659025,0.354765,0.779329,0.783709,0.773943,0.780334,1.549896,837.249817,778.521512,788.059258,837.250487,0.305961,0.305961,0.780117,0.566436,96.161111,86.576233,6.272572,1.195975,531.664618,198.071319,147.688490,149.450122,158.525451,595.977600,198.723396,193.463004,203.791218,206.661615,464.495868,0,3.060221,707.346181,707.298194,707.058264,691.727083,542.582778,571.613368,579.653125,579.701111,730,730,730,557.288368,705.036389,17
475827.164444,418297.991111,687138.631111,856,1,1430.686667,0.459970,0.523202,0.576997,0.648724,0.409539,0.801569,0.804666,0.797370,0.802670,1.457583,1025.616040,951.528188,981.634682,1025.616860,0.307674,0.307674,0.960234,1.167460,96.090095,84.548811,7.720809,1.195425,649.694236,198.190174,179.248993,184.763906,192.810851,708.186667,235.015324,232.284107,240.887236,208.905330,567.678160,0,3.046557,706.583264,706.456875,706.278056,692.080972,542.420660,572.658056,580.705104,580.831528,730,730,730,557.682188,705.166736,20
486269.937778,444147.697778,651000.604444,906,1,1795.364583,0.455645,0.545496,0.587782,0.640387,0.449169,0.816404,0.819250,0.812775,0.817188,1.472897,1154.989432,1065.043657,1115.957120,1154.990356,0.320831,0.320831,1.082682,2.134435,101.558568,88.050339,8.705361,1.195535,728.491875,208.447986,199.563733,208.832795,215.929601,781.566862,258.953760,257.690169,264.922987,222.889601,638.083958,0,3.037659,706.177361,705.985000,705.842500,692.098194,539.359896,572.298403,581.504826,581.697188,730,730,730,558.004618,705.167153,22
493630.186667,481402.986667,606526.080000,928,1,2182.682778,0.453485,0.559466,0.591390,0.610226,0.493196,0.823878,0.825056,0.821786,0.824792,1.563708,1226.194410,1138.815805,1198.097235,1226.195391,0.340610,0.340610,1.156417,2.244757,103.770104,89.467760,9.298234,1.195645,775.295000,215.851181,212.595556,223.343663,228.431823,821.120711,270.909138,272.613404,277.598187,228.828003,676.505972,0,3.033362,705.945903,705.735139,705.638333,691.968958,544.572708,574.636389,582.058750,582.269514,730,730,730,559.017153,705.126736,23
495959.822222,516028.124444,569461.866667,939,1,2585.558333,0.451046,0.567986,0.596510,0.581426,0.530965,0.827576,0.827753,0.826860,0.828114,1.617290,1268.199506,1191.801605,1254.704253,1268.200521,0.352278,0.352278,1.205702,2.254223,103.048342,88.286727,9.694512,1.195590,802.829653,217.467101,220.908993,232.229965,234.656476,843.448960,277.798596,281.730311,283.920071,228.465451,698.018264,0,3.030734,705.898958,705.685208,705.640556,691.968056,549.858507,577.298472,583.118194,583.331944,730,730,730,561.315833,705.100000,24
495178.595556,552176.746667,534187.555556,936,1,2991.732222,0.449817,0.569117,0.598337,0.546960,0.564934,0.826262,0.826682,0.826204,0.825901,1.627156,1275.911506,1199.048149,1275.178660,1275.912527,0.354420,0.354420,1.217394,2.261157,102.984974,88.112500,9.788519,1.195645,800.031528,216.838906,219.258403,232.772743,232.902899,842.477867,277.321564,282.689476,282.466844,228.948785,696.105625,0,3.031302,706.196389,705.943542,705.941181,692.197222,550.718715,578.692361,585.119444,585.372292,730,730,730,565.641215,705.136597,25
495171.733333,586193.137778,500017.706667,918,0.434264,3005.021944,0.475665,0.244642,0.257863,0.222101,0.257974,0.705793,0.716692,0.701376,0.699312,2.061289,456.994291,412.295283,456.994657,452.530337,0.351969,0.351969,0.429224,2.287377,113.924427,105.605382,3.451201,0.519178,282.803802,230.874913,75.528585,83.513542,82.717066,355.148907,117.216258,119.518302,118.414347,239.505608,250.643785,0,3.037091,710.740486,710.387708,710.421597,691.232222,541.219201,568.643993,584.900694,585.253542,730,730,730,562.153854,705.355000,26
487610.204444,630907.448889,463044.373333,894,0.444523,3008.315833,0.476099,0.245059,0.263120,0.207367,0.277395,0.704702,0.714323,0.701642,0.698142,2.071784,437.859990,399.557811,437.860340,428.651444,0.351969,0.351969,0.411023,2.287472,114.050304,105.854705,3.304852,0.531492,276.763941,232.426840,74.786476,81.779618,80.099887,346.493120,114.700356,116.961698,114.831049,239.551580,244.166719,0,3.028877,710.442917,710.124306,710.198681,691.165347,541.102292,567.600799,581.710972,582.029514,730,730,730,560.156007,705.528056,26
479309.120000,668675.200000,433195.093333,842,0.491144,3012.298056,0.476618,0.261937,0.287195,0.209432,0.315036,0.707417,0.716852,0.705040,0.700360,2.058103,438.489244,403.123681,438.489595,425.306098,0.349941,0.349941,0.411243,2.276570,114.044887,105.816528,3.306619,0.587072,279.967083,232.672778,76.326484,82.858594,80.425373,348.730169,115.905582,117.915307,114.909298,239.279653,246.700087,0,3.029282,710.180417,709.884028,709.992083,691.189167,540.368681,566.760694,579.975625,580.271944,730,730,730,558.792083,705.675139,25
455232.035556,725648.497778,401022.684444,488,1,3040.060833,0.469867,0.506570,0.585222,0.373465,0.658136,0.724451,0.730366,0.723566,0.719420,1.733028,502.577343,471.515715,502.577745,487.390691,0.305823,0.305823,0.474354,1.912399,96.107378,87.451962,3.814072,1.195920,279.580816,199.234566,89.651719,95.410729,92.596302,391.055858,130.008969,132.250204,128.796667,204.541875,283.304913,0,3.031165,709.462431,709.230694,709.342431,691.990347,544.136250,570.546250,579.329687,579.561424,730,730,730,559.737674,705.769167,24
447123.911111,754341.048889,364505.066667,400,1,3026.889722,0.472487,0.459484,0.542140,0.320479,0.645763,0.674759,0.684545,0.672364,0.667368,1.804929,340.486598,327.432400,340.486870,329.344066,0.303202,0.303202,0.323703,1.553475,96.290660,89.145634,2.602751,1.183875,222.313090,199.582708,62.443168,64.875451,62.799505,287.815253,96.961511,96.700196,94.153538,203.795243,194.227274,0,3.048707,710.850208,710.716944,710.830417,691.890208,543.120347,569.480243,578.887465,579.020729,730,730,730,559.426389,705.883056,21
0,0,0,0,1,2848.479167,0.480809,0,0,0,0,0,0,0,0,1.971647,0,0,0,0,0.300135,0.300135,0,0.715995,96.149757,93.462118,0,0,0,201.096597,0,0,0,0,0,0,0,199.974983,0,0,3.062386,559.426389,559.426389,559.426389,689.874583,541.918889,0,0,0,0,0,0,558.560938,705.808889,18
0,0,0,0,1,2669.845278,0.481030,0,0,0,0,0,0,0,0,1.970389,0,0,0,0,0.299944,0.299944,0,0.456347,96.093533,93.666797,0,0,0,200.905677,0,0,0,0,0,0,0,199.766076,0,0,3.070621,558.560938,558.560938,558.560938,689.805000,541.895347,0,0,0,0,0,0,558.115729,705.729861,16
0,0,0,0,1,2490.905000,0.481286,0,0,0,0,0,0,0,0,1.969881,0,0,0,0,0.299867,0.299867,0,0.371506,96.093281,93.751892,0,0,0,200.819531,0,0,0,0,0,0,0,199.659410,0,0,3.074524,558.115729,558.115729,558.115729,689.726806,541.842951,0,0,0,0,0,0,557.835521,705.645417,15
0,0,0,0,1,2311.637222,0.481558,0,0,0,0,0,0,0,0,1.969360,0,0,0,0,0.299788,0.299788,0,0.253307,96.092431,93.869757,0,0,0,200.726840,0,0,0,0,0,0,0,199.544931,0,0,3.083690,557.835521,557.835521,557.835521,689.643264,541.789028,0,0,0,0,0,0,557.637639,705.554722,13
0,0,0,0,1,2132.029861,0.481855,0,0,0,0,0,0,0,0,1.968757,0,0,0,0,0.299696,0.299696,0,0.253563,96.092422,93.870104,0,0,0,200.627483,0,0,0,0,0,0,0,199.421667,0,0,3.083026,557.637639,557.637639,557.637639,689.553056,541.727431,0,0,0,0,0,0,557.486424,705.457014,13
0,0,0,0,1,1952.056389,0.482175,0,0,0,0,0,0,0,0,1.968130,0,0,0,0,0.299601,0.299601,0,0.212218,96.091823,93.911476,0,0,0,200.519722,0,0,0,0,0,0,0,199.288281,0,0,3.087419,557.486424,557.486424,557.486424,689.455833,541.663160,0,0,0,0,0,0,557.363785,705.351111,12
0,0,0,0,1,1771.690000,0.482523,0,0,0,0,0,0,0,0,1.967449,0,0,0,0,0.299498,0.299498,0,0.178910,96.091094,93.944740,0,0,0,200.402031,0,0,0,0,0,0,0,199.142986,0,0,3.091846,557.363785,557.363785,557.363785,689.350000,541.593507,0,0,0,0,0,0,557.259618,705.235347,11
0,0,0,0,1,1590.904167,0.482908,0,0,0,0,0,0,0,0,1.966672,0,0,0,0,0.299380,0.299380,0,0.179122,96.091085,93.945295,0,0,0,200.274097,0,0,0,0,0,0,0,198.984132,0,0,3.091300,557.259618,557.259618,557.259618,689.233819,541.514201,0,0,0,0,0,0,557.167500,705.108125,11
0,0,0,0,1,1409.656111,0.483332,0,0,0,0,0,0,0,0,1.965852,0,0,0,0,0.299255,0.299255,0,0.152044,96.090859,93.972969,0,0,0,200.133333,0,0,0,0,0,0,0,198.809115,0,0,3.095732,557.167500,557.167500,557.167500,689.105486,541.429271,0,0,0,0,0,0,557.083437,704.966597,10
0,0,0,0,1,1227.900139,0.483807,0,0,0,0,0,0,0,0,1.964927,0,0,0,0,0.299115,0.299115,0,0.129777,96.089844,93.995148,0,0,0,199.974028,0,0,0,0,0,0,0,198.611806,0,0,3.100139,557.083437,557.083437,557.083437,688.962014,541.335000,0,0,0,0,0,0,557.004514,704.807292,9
0,0,0,0,1,1045.588681,0.484354,0,0,0,0,0,0,0,0,1.963795,0,0,0,0,0.298943,0.298943,0,0.152478,96.090182,93.973906,0,0,0,199.795330,0,0,0,0,0,0,0,198.388490,0,0,3.094538,557.004514,557.004514,557.004514,688.798750,541.220556,0,0,0,0,0,0,556.928229,704.625486,10
0,0,0,333,1,862.641458,0.484988,0,0,0,0,0,0,0,0,1.962546,0,0,0,0,0.298754,0.298754,0,0.214275,96.098090,93.921267,0,0,0,199.602812,0,0,0,0,0,0,0,198.145174,0,0,3.083892,556.928229,556.928229,556.928229,688.610139,541.081840,0,0,0,0,0,0,556.852361,704.414236,12
468623.982222,362770.400000,744538.791111,622.999983,1.000000,852.359722,0.475570,0.403986,0.451690,0.570887,0.292640,0.569217,0.573519,0.564153,0.569979,1.763375,402.044089,372.324169,378.105626,402.044411,0.302045,0.302045,0.374009,0.375246,96.105645,89.650184,3.007240,1.309603,258.313403,198.469193,71.574418,72.658876,77.144253,310.026418,103.076364,100.850089,106.099956,202.109232,225.789497,61.386502,3.069028,675.926849,675.882717,675.705773,690.513785,542.217726,574.134748,580.778707,580.822873,699.866172,699.866172,699.866172,556.921432,704.730417,15.000000
452544.746667,382511.786667,746981.760000,760,1,1095.058681,0.465283,0.491061,0.572421,0.659376,0.355580,0.778250,0.782631,0.772912,0.779207,1.554475,827.643733,770.058493,779.321196,827.644395,0.305854,0.305854,0.771414,0.902137,96.149852,86.294609,6.202598,1.196030,526.050694,198.215868,146.169896,147.881840,156.802917,590.426702,196.875200,191.686489,201.865031,206.648073,459.532118,0,3.050551,707.382222,707.335139,707.097083,691.848542,542.663854,571.579826,579.563160,579.610208,730,730,730,557.235937,705.187708,19
476623.182222,418397.617778,686243.626667,839,1,1396.650000,0.460369,0.523409,0.576320,0.648836,0.410188,0.798758,0.801823,0.794638,0.799813,1.471560,1001.003299,930.724774,958.379986,1001.004100,0.307741,0.307741,0.937944,1.906279,96.109635,83.994783,7.541589,1.195425,635.210903,198.403073,175.487656,180.558785,188.365660,694.396658,230.462809,227.764373,236.169440,208.766389,554.671944,0,3.036807,706.665556,706.547083,706.370139,692.161319,542.618576,572.816319,580.570382,580.688819,730,730,730,557.628611,705.294097,22
486817.564444,444147.271111,650456.106667,896,1,1757.919722,0.455686,0.545612,0.587285,0.640508,0.449626,0.814469,0.816892,0.811065,0.815449,1.452813,1139.240138,1057.857320,1100.982372,1139.241050,0.316456,0.316456,1.070374,1.999533,98.650981,85.396649,8.606401,1.195590,720.659375,203.832483,198.315243,206.171406,213.132639,773.106773,256.166827,254.894044,262.045920,216.489097,629.681389,0,3.027845,706.197778,706.033333,705.892014,692.211597,541.760764,573.399722,581.430799,581.595243,730,730,730,558.098472,705.269306,24
494214.257778,481393.422222,605950.080000,934,1,2149.159861,0.451223,0.559539,0.590820,0.610279,0.493716,0.824851,0.825860,0.822826,0.825867,1.577270,1236.826548,1151.323311,1208.469826,1236.827538,0.343563,0.343563,1.167301,2.268417,103.502821,89.075738,9.385748,1.195645,781.952361,216.694167,214.748785,225.100903,230.231823,826.536818,272.720249,274.394596,279.421956,229.383003,681.773125,0,3.018864,705.913750,705.712361,705.615417,692.026389,545.692604,575.151701,582.184757,582.386111,730,730,730,559.200729,705.199444,26
496493.937778,515730.915556,569213.226667,949,1,2558.651389,0.447974,0.568070,0.596024,0.581798,0.531249,0.829232,0.829155,0.828627,0.829915,1.640643,1286.508642,1213.506946,1272.851112,1286.509671,0.357364,0.357364,1.224595,2.263006,102.675564,87.729896,9.846423,1.195590,814.166042,218.770642,224.578872,235.242309,237.694219,852.550542,280.830258,284.748391,286.971893,229.199774,706.964375,0,3.016399,705.849931,705.651250,705.606667,692.003403,551.660625,578.145174,583.350764,583.549444,730,730,730,561.719167,705.150903,27
495681.777778,551976.320000,533889.137778,945,1,2972.028333,0.446530,0.569139,0.597812,0.547147,0.565254,0.827535,0.827542,0.827672,0.827391,1.650357,1294.099279,1223.899685,1293.506773,1294.100314,0.359472,0.359472,1.237349,2.271463,102.596302,87.529861,9.948972,1.195645,810.806597,218.000382,223.143837,235.463802,235.568750,850.612978,280.026507,285.401707,285.184764,229.763559,703.911875,0,3.017491,706.169167,705.942014,705.940069,692.246528,552.479826,580.178403,585.550000,585.777153,730,730,730,566.323333,705.179653,28
