a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
495728.284444,585856.746667,499794.773333,927,0.460676,3003.098889,0.472705,0.259561,0.273312,0.235766,0.273814,0.715439,0.725576,0.711263,0.709477,2.070920,499.625600,452.579127,499.626000,494.936574,0.356998,0.356998,0.469941,2.286555,113.620295,104.933481,3.778584,0.550755,307.654757,231.106684,82.386024,90.734366,89.903273,380.500444,125.598000,128.041858,126.860604,240.361910,272.207049,0,3.028978,710.502014,710.159722,710.192569,691.460556,543.251181,570.563611,585.821319,586.163611,730,730,730,563.559687,705.412153,28
488172.657778,630380.088889,463012.835556,894,0.447223,3006.555278,0.473851,0.246586,0.264467,0.208829,0.279138,0.704118,0.713739,0.701071,0.697544,2.101448,444.053215,405.444235,444.053570,434.693760,0.356998,0.356998,0.416946,2.287157,114.018741,105.742934,3.352477,0.534720,278.336684,233.220156,75.233689,82.221649,80.529210,348.652409,115.420196,117.687831,115.544364,240.621580,245.484722,0,3.022570,710.555625,710.240972,710.315069,691.341042,542.920764,569.102222,583.004097,583.318681,730,730,730,561.695382,705.593750,28
479863.182222,668156.871111,433173.368889,839,0.495631,3011.044722,0.474699,0.264399,0.289576,0.211559,0.318014,0.706783,0.716268,0.704412,0.699669,2.083857,444.762983,408.757344,444.763339,431.369194,0.354383,0.354383,0.417120,2.278980,114.011094,105.701918,3.353874,0.592462,281.360712,233.244427,76.674358,83.262474,80.813516,350.757333,116.584622,118.596258,115.576462,240.175451,247.911701,0,3.023329,710.310764,710.015347,710.122778,691.378194,542.062743,568.215486,581.384583,581.680035,730,730,730,560.353819,705.749444,27
456076.373333,724618.453333,401221.866667,742,1,3035.948333,0.461600,0.506856,0.584494,0.374197,0.658189,0.776732,0.781174,0.776286,0.772736,1.585487,838.297442,784.511837,838.298113,814.115022,0.311459,0.311459,0.791038,1.932839,96.145130,85.070503,6.360382,1.195920,276.980521,198.960104,145.940747,155.673906,151.300208,594.938596,197.798009,201.193227,195.947360,208.286597,462.113819,0,3.025136,707.753333,707.495694,707.609722,692.534792,545.154340,574.087153,582.600486,582.858125,730,730,730,561.985000,705.732292,26
447706.915556,753958.115556,364750.826667,548,1,3040.710833,0.468931,0.460378,0.542643,0.321324,0.646835,0.723218,0.731974,0.720922,0.716756,1.729409,512.592198,489.399424,512.592608,496.863805,0.306106,0.306106,0.486590,1.912636,96.107569,87.368811,3.912454,1.184260,244.295139,198.140295,91.253403,95.470738,92.611302,395.186702,133.133796,132.761253,129.291671,204.950434,285.831649,0,3.039209,709.710764,709.545000,709.656736,692.281042,544.322431,572.353681,582.274236,582.440035,730,730,730,561.762847,705.814375,24
0,0,0,66,1,2862.266389,0.480767,0,0,0,0,0,0,0,0,1.973338,0,0,0,0,0.300393,0.300393,0,1.901012,96.113602,92.239253,0,0,0,201.029601,0,0,0,0,0,0,0,199.917014,0,0,3.046992,561.762847,561.762847,561.762847,689.822569,542.039965,0,0,0,0,0,0,560.118542,705.740972,22
0,0,0,0,1,2683.763056,0.481259,0,0,0,0,0,0,0,0,1.970299,0,0,0,0,0.299930,0.299930,0,1.593745,96.121372,92.557326,0,0,0,200.886562,0,0,0,0,0,0,0,199.728819,0,0,3.048841,560.118542,560.118542,560.118542,689.738472,541.836875,0,0,0,0,0,0,559.256285,705.662917,21
0,0,0,0,1,2504.930556,0.481516,0,0,0,0,0,0,0,0,1.970036,0,0,0,0,0.299891,0.299891,0,0.918861,96.138151,93.249253,0,0,0,200.835677,0,0,0,0,0,0,0,199.657257,0,0,3.056932,559.256285,559.256285,559.256285,689.660000,541.776875,0,0,0,0,0,0,558.728576,705.579444,19
0,0,0,0,1,2325.743472,0.481793,0,0,0,0,0,0,0,0,1.969834,0,0,0,0,0.299860,0.299860,0,0.570646,96.161849,93.621363,0,0,0,200.792500,0,0,0,0,0,0,0,199.591632,0,0,3.065597,558.728576,558.728576,558.728576,689.575625,541.709896,0,0,0,0,0,0,558.365625,705.489792,17
0,0,0,0,1,2146.298194,0.482064,0,0,0,0,0,0,0,0,1.968305,0,0,0,0,0.299628,0.299628,0,0.372566,96.093273,93.752396,0,0,0,200.559757,0,0,0,0,0,0,0,199.337118,0,0,3.074562,558.365625,558.365625,558.365625,689.491042,541.681910,0,0,0,0,0,0,558.101250,705.393056,15
0,0,0,0,1,1966.489028,0.482381,0,0,0,0,0,0,0,0,1.967678,0,0,0,0,0.299533,0.299533,0,0.306311,96.092891,93.818898,0,0,0,200.453438,0,0,0,0,0,0,0,199.205330,0,0,3.078714,558.101250,558.101250,558.101250,689.394653,541.617535,0,0,0,0,0,0,557.894236,705.288194,14
0,0,0,0,1,1786.290000,0.482726,0,0,0,0,0,0,0,0,1.966997,0,0,0,0,0.299429,0.299429,0,0.254311,96.092405,93.871094,0,0,0,200.337639,0,0,0,0,0,0,0,199.061858,0,0,3.082959,557.894236,557.894236,557.894236,689.289861,541.547743,0,0,0,0,0,0,557.724653,705.173681,13
0,0,0,0,1,1605.674583,0.483108,0,0,0,0,0,0,0,0,1.966229,0,0,0,0,0.299313,0.299313,0,0.254638,96.092396,93.871528,0,0,0,200.211128,0,0,0,0,0,0,0,198.904740,0,0,3.082272,557.724653,557.724653,557.724653,689.174931,541.469271,0,0,0,0,0,0,557.580521,705.047917,13
0,0,0,0,1,1424.601389,0.483527,0,0,0,0,0,0,0,0,1.965405,0,0,0,0,0.299188,0.299188,0,0.213147,96.091797,93.913247,0,0,0,200.070990,0,0,0,0,0,0,0,198.730990,0,0,3.086590,557.580521,557.580521,557.580521,689.048125,541.384931,0,0,0,0,0,0,557.454062,704.908125,12
0,0,0,0,1,1243.029722,0.483999,0,0,0,0,0,0,0,0,1.964457,0,0,0,0,0.299044,0.299044,0,0.213471,96.091788,93.913854,0,0,0,199.915000,0,0,0,0,0,0,0,198.537083,0,0,3.085922,557.454062,557.454062,557.454062,688.906250,541.288160,0,0,0,0,0,0,557.339861,704.751181,12
0,0,0,0,1,1060.902014,0.484535,0,0,0,0,0,0,0,0,1.963384,0,0,0,0,0.298881,0.298881,0,0.213837,96.091771,93.914557,0,0,0,199.738559,0,0,0,0,0,0,0,198.317674,0,0,3.085231,557.339861,557.339861,557.339861,688.745764,541.178715,0,0,0,0,0,0,557.234063,704.572153,12
0,0,0,372,1,878.153958,0.485159,0,0,0,0,0,0,0,0,1.962086,0,0,0,0,0.298684,0.298684,0,0.376751,96.093281,93.754444,0,0,0,199.536458,0,0,0,0,0,0,0,198.065590,0,0,3.069541,557.234063,557.234063,557.234063,688.560903,541.047187,0,0,0,0,0,0,557.133507,704.364792,15
469470.826667,362777.622222,743783.324444,656.999991,1.000000,884.281250,0.474830,0.406145,0.453446,0.573980,0.294427,0.586747,0.591175,0.581564,0.587503,1.744250,440.715536,407.967102,414.656964,440.715888,0.302369,0.302369,0.409996,0.913556,96.147632,88.891688,3.296593,1.301545,282.215799,198.330955,78.165052,79.415312,84.279983,335.064427,111.433796,108.998320,114.632320,202.515017,246.771771,61.386706,3.049702,678.099436,678.051484,677.870720,690.585990,542.191406,574.084210,580.968550,581.016502,701.950286,701.950286,701.950286,557.203082,704.709557,19
453295.573333,382770.808889,746019.271111,789,1,1147.680208,0.464124,0.491564,0.572084,0.659709,0.356366,0.782622,0.786819,0.777260,0.783788,1.541628,867.524109,807.491648,816.888910,867.524803,0.307235,0.307235,0.808712,1.908928,96.114896,84.965764,6.502493,1.196085,549.912049,198.281111,152.839028,154.570503,163.889878,613.602560,204.606151,199.236053,209.760391,207.089010,480.253993,0,3.031222,707.231667,707.185833,706.946597,691.877292,543.133542,572.157257,579.994236,580.040035,730,730,730,557.549757,705.149375,23
477390.080000,418484.942222,685390.577778,863,1,1463.779722,0.457441,0.523605,0.575668,0.648953,0.410808,0.802521,0.805287,0.798474,0.803802,1.485830,1037.926953,966.918541,993.742069,1037.927783,0.313002,0.313002,0.973170,1.932406,96.085200,83.646710,7.824828,1.195425,657.222708,199.820417,181.796337,186.700278,194.769219,714.528640,237.167982,234.370898,242.989742,210.049323,573.442882,0,3.017533,706.553542,706.442431,706.264931,692.139236,544.428750,573.634132,580.996215,581.107292,730,730,730,558.068403,705.247500,26
487353.031111,444141.368889,649929.244444,905,1,1830.829861,0.451801,0.545722,0.586795,0.640629,0.450066,0.815627,0.817671,0.812380,0.816829,1.474472,1156.219812,1078.753969,1117.462385,1156.220737,0.321172,0.321172,1.088048,1.950013,97.193325,83.824740,8.748507,1.195590,730.386944,203.618993,201.613142,208.642986,215.673906,781.030898,258.808640,257.499538,264.722756,215.124306,637.040972,0,3.008898,706.177986,706.032917,705.891944,692.193889,545.126042,574.715590,581.890417,582.035486,730,730,730,558.790694,705.238681,28
494785.422222,481370.097778,605400.248889,928,1,2219.795694,0.447183,0.559609,0.590263,0.610346,0.494213,0.823501,0.824777,0.821348,0.824378,1.570549,1231.549630,1143.330811,1203.193851,1231.550615,0.342097,0.342097,1.161337,2.235428,102.726146,88.386675,9.337792,1.195700,774.992778,215.958125,212.449913,223.252934,228.363976,821.328996,271.025902,272.648764,277.654364,229.718108,676.367639,0,3.000614,706.038889,705.827778,705.730903,692.102917,545.168333,575.242014,582.751806,582.962917,730,730,730,559.816181,705.206250,30
497019.057778,515426.417778,568980.231111,938,1,2623.284444,0.443896,0.568153,0.595549,0.582176,0.531519,0.827143,0.827653,0.826257,0.827518,1.622384,1272.184494,1191.111748,1258.414044,1272.185512,0.353385,0.353385,1.208041,2.255933,102.750009,87.962786,9.713322,1.195590,800.646181,218.674514,219.763993,231.820313,234.284601,842.785849,277.647413,281.464800,283.673653,231.473125,697.102917,0,2.998034,706.013333,705.785972,705.740694,692.112708,548.997292,577.311840,583.802847,584.030278,730,730,730,561.955278,705.186944,31
496175.466667,551777.102222,533598.684444,935,1,3000.354167,0.442078,0.569160,0.597299,0.547334,0.565566,0.825890,0.826652,0.825660,0.825358,1.630596,1278.601323,1196.569056,1277.653091,1278.602346,0.355167,0.355167,1.218318,2.254021,102.679045,87.802778,9.795955,1.195700,759.931111,218.194392,217.997118,232.336806,232.504497,841.646293,277.101244,282.375929,282.169120,232.264757,695.103264,0,2.998196,706.294583,706.026319,706.023264,692.323681,549.545833,578.503021,585.660694,585.928958,730,730,730,565.758889,705.216944,32
496274.240000,585529.386667,499573.404444,916,0.421828,2995.881667,0.468633,0.237710,0.250056,0.216025,0.250861,0.699453,0.708362,0.695970,0.694026,2.187573,439.691812,403.263295,439.692164,435.299943,0.369736,0.369736,0.415081,2.274864,114.038073,105.733837,3.337482,0.504311,273.503576,235.871528,73.859931,80.368411,79.584514,344.332089,113.672267,115.863698,114.796151,243.341736,240.830208,0,3.007665,710.829375,710.534514,710.568958,691.354375,546.809201,571.912500,584.929514,585.224375,730,730,730,564.486424,705.427778,32
488726.222222,629855.360000,462987.484444,877,0.466031,2999.486111,0.467999,0.256995,0.275331,0.217822,0.290932,0.706082,0.714370,0.703722,0.700155,2.177137,458.666864,422.310343,458.667231,448.901890,0.369736,0.369736,0.431807,2.274857,113.912370,105.431181,3.471969,0.557233,286.429635,236.118681,77.857187,84.394557,82.640113,356.461547,118.010489,120.321040,118.130036,243.402813,251.685017,0,3.005009,710.523611,710.237986,710.312778,691.509792,546.960833,571.952569,583.962778,584.248472,730,730,730,563.970104,705.619722,32
480405.262222,667648.924444,433153.671111,809,0.523450,3004.800000,0.469145,0.279312,0.305580,0.223655,0.335967,0.707068,0.716103,0.704972,0.700128,2.153914,459.948563,424.268784,459.948931,446.016080,0.366309,0.366309,0.431907,2.276685,113.915312,105.386224,3.472772,0.625717,287.310851,235.525903,78.451111,84.885946,82.374905,357.295467,118.762960,120.802427,117.730089,242.814514,252.635052,0,3.009163,710.447222,710.166944,710.274097,691.629583,545.995764,571.287743,583.522847,583.803194,730,730,730,563.293299,705.794514,31
456907.697778,723603.128889,401420.373333,693,1,3033.686944,0.458991,0.507137,0.583779,0.374920,0.658236,0.766647,0.771724,0.765796,0.762420,1.658402,784.891496,733.074048,784.892124,762.428422,0.318081,0.318081,0.740376,1.910675,96.086510,85.368429,5.953032,1.195975,281.950608,200.020938,134.271085,143.506345,139.505130,555.963342,184.846027,188.006258,183.111058,209.342847,426.232118,0,3.017686,708.392986,708.134792,708.244861,692.736389,547.910833,575.979028,584.900278,585.158472,730,730,730,564.622083,705.820972,29
448275.093333,753584.640000,364994.631111,482,1,3041.541944,0.467809,0.461247,0.543128,0.322150,0.647870,0.701741,0.712417,0.698739,0.694067,1.786884,443.234686,421.195873,443.235041,429.361134,0.309047,0.309047,0.420094,1.930986,96.147274,87.867031,3.377785,1.184590,246.526580,198.956840,77.593550,81.555304,79.061997,348.344996,117.352924,117.013929,113.978133,205.526944,244.474965,0,3.036099,710.548542,710.372778,710.482569,692.422431,545.552986,572.857917,584.073542,584.249306,730,730,730,563.504201,705.950347,26
0,0,0,42,1,2862.305556,0.480239,0,0,0,0,0,0,0,0,1.980349,0,0,0,0,0.301458,0.301458,0,1.902587,96.106988,92.224054,0,0,0,201.129358,0,0,0,0,0,0,0,200.123108,0,0,3.046140,563.504201,563.504201,563.504201,689.996250,542.652778,0,0,0,0,0,0,561.473854,705.877014,23
0,0,0,0,1,2683.564167,0.480830,0,0,0,0,0,0,0,0,1.971173,0,0,0,0,0.300063,0.300063,0,1.590867,96.121510,92.559470,0,0,0,201.030556,0,0,0,0,0,0,0,199.907309,0,0,3.052128,561.473854,561.473854,561.473854,689.868750,541.925903,0,0,0,0,0,0,560.296875,705.798889,21
0,0,0,0,1,2504.492778,0.481087,0,0,0,0,0,0,0,0,1.970910,0,0,0,0,0.300023,0.300023,0,0.917273,96.138325,93.250139,0,0,0,200.979566,0,0,0,0,0,0,0,199.835677,0,0,3.059611,560.296875,560.296875,560.296875,689.790278,541.865799,0,0,0,0,0,0,559.580382,705.715347,19
0,0,0,0,1,2325.084167,0.481362,0,0,0,0,0,0,0,0,1.970521,0,0,0,0,0.299964,0.299964,0,0.717557,96.149523,93.461450,0,0,0,200.910990,0,0,0,0,0,0,0,199.744896,0,0,3.062909,559.580382,559.580382,559.580382,689.706597,541.804201,0,0,0,0,0,0,559.092778,705.625694,18
0,0,0,0,1,2145.400972,0.481636,0,0,0,0,0,0,0,0,1.969160,0,0,0,0,0.299757,0.299757,0,0.457390,96.093533,93.666979,0,0,0,200.703073,0,0,0,0,0,0,0,199.514809,0,0,3.071611,559.092778,559.092778,559.092778,689.621181,541.769757,0,0,0,0,0,0,558.738576,705.528958,16
0,0,0,0,1,1965.352917,0.481953,0,0,0,0,0,0,0,0,1.968531,0,0,0,0,0.299662,0.299662,0,0.372414,96.093273,93.752326,0,0,0,200.596910,0,0,0,0,0,0,0,199.383229,0,0,3.075569,558.738576,558.738576,558.738576,689.524792,541.704965,0,0,0,0,0,0,558.464132,705.424097,15
0,0,0,0,1,1784.913611,0.482298,0,0,0,0,0,0,0,0,1.967847,0,0,0,0,0.299558,0.299558,0,0.306221,96.092891,93.818819,0,0,0,200.481233,0,0,0,0,0,0,0,199.239861,0,0,3.079666,558.464132,558.464132,558.464132,689.419931,541.634757,0,0,0,0,0,0,558.242153,705.309583,14
0,0,0,0,1,1604.052361,0.482676,0,0,0,0,0,0,0,0,1.967099,0,0,0,0,0.299445,0.299445,0,0.254268,96.092405,93.871042,0,0,0,200.354323,0,0,0,0,0,0,0,199.082587,0,0,3.083845,558.242153,558.242153,558.242153,689.305069,541.558090,0,0,0,0,0,0,558.056076,705.183542,13
0,0,0,0,1,1422.731667,0.483096,0,0,0,0,0,0,0,0,1.966273,0,0,0,0,0.299319,0.299319,0,0.212851,96.091806,93.912682,0,0,0,200.213854,0,0,0,0,0,0,0,198.908490,0,0,3.088069,558.056076,558.056076,558.056076,689.177986,541.473507,0,0,0,0,0,0,557.895278,705.043542,12
0,0,0,0,1,1240.910417,0.483568,0,0,0,0,0,0,0,0,1.965322,0,0,0,0,0.299175,0.299175,0,0.213175,96.091797,93.913299,0,0,0,200.057448,0,0,0,0,0,0,0,198.714149,0,0,3.087322,557.895278,557.895278,557.895278,689.035833,541.376528,0,0,0,0,0,0,557.752465,704.886181,12
0,0,0,0,1,1058.530625,0.484104,0,0,0,0,0,0,0,0,1.964247,0,0,0,0,0.299012,0.299012,0,0.213542,96.091780,93.913993,0,0,0,199.880503,0,0,0,0,0,0,0,198.494184,0,0,3.086564,557.752465,557.752465,557.752465,688.874931,541.266771,0,0,0,0,0,0,557.622431,704.706667,12
0,0,0,401,1,875.518750,0.484725,0,0,0,0,0,0,0,0,1.963002,0,0,0,0,0.298823,0.298823,0,0.256058,96.094175,93.875113,0,0,0,199.681163,0,0,0,0,0,0,0,198.244549,0,0,3.080785,557.622431,557.622431,557.622431,688.689306,541.136771,0,0,0,0,0,0,557.500972,704.498056,13
470275.493333,362786.640000,743072.631111,689.999983,1.000000,898.181493,0.473679,0.408182,0.455100,0.576899,0.296116,0.601906,0.606255,0.597048,0.602416,1.725972,478.655526,443.189056,451.033250,478.655909,0.302761,0.302761,0.445556,0.375207,96.111803,89.133474,3.582514,1.294637,305.545903,198.225629,84.598030,86.058116,91.193880,359.442809,119.575529,116.932133,122.935156,202.932400,267.210955,61.340712,3.070889,679.975191,679.922205,679.741615,690.806337,542.364401,574.219991,581.248672,581.301658,703.741068,703.741068,703.741068,557.573750,704.843472,15.000000
454030.933333,383016.320000,745081.742222,828,1,1189.343889,0.462784,0.492041,0.571737,0.660024,0.357123,0.788613,0.792764,0.783117,0.789958,1.508921,921.784889,856.344310,867.868823,921.785626,0.306797,0.306797,0.858743,0.706618,96.149957,85.833507,6.904766,1.196140,581.759826,198.026910,161.490642,163.605642,173.488976,644.574933,214.937316,209.318258,220.319324,207.764375,508.358229,0,3.057286,707.047431,706.994167,706.752778,692.033819,542.633229,572.468542,580.548715,580.601944,730,730,730,557.897326,705.210208,18
478128.391111,418560.355556,684578.631111,905,1,1532.086111,0.457520,0.523792,0.575039,0.649075,0.411399,0.809756,0.813020,0.805346,0.810903,1.473727,1102.320593,1017.200379,1055.011214,1102.321474,0.316548,0.316548,1.030296,1.681533,99.966415,87.331580,8.284153,1.195425,693.324097,205.063403,190.604740,197.491354,206.096875,749.570204,248.822880,245.867769,254.879573,218.496319,606.989306,0,3.043386,706.394792,706.245694,706.065486,692.211875,540.313750,572.550035,581.502569,581.651632,730,730,730,558.195833,705.252153,21
487876.231111,444129.955556,649419.946667,947,1,1918.896389,0.453156,0.545825,0.586314,0.640750,0.450491,0.823038,0.825031,0.819709,0.824375,1.561004,1224.071190,1138.847173,1182.695267,1224.072169,0.340020,0.340020,1.150754,2.249018,103.710547,89.452231,9.252703,1.195590,770.707083,215.662344,212.367448,220.310347,227.796667,817.433742,270.888142,269.493511,277.052089,228.862847,672.792292,0,3.029087,705.972361,705.815764,705.672500,692.056875,544.406875,574.657639,582.223472,582.380069,730,730,730,558.987535,705.195903,24
495343.466667,481333.262222,604876.728889,971,1,2333.574444,0.447913,0.559676,0.589721,0.610427,0.494687,0.830578,0.830396,0.829045,0.832292,1.663860,1304.716168,1234.926894,1275.001119,1304.717212,0.362421,0.362421,1.238137,2.271422,102.272109,87.185877,9.955308,1.195645,823.834444,219.500104,228.711788,235.919271,241.258889,859.488284,283.642916,285.298258,290.547111,228.330104,713.881111,0,3.020866,705.747222,705.614028,705.517500,691.938750,554.084375,579.068507,583.240278,583.373542,730,730,730,561.321944,705.126875,26
497535.040000,515115.093333,568762.560000,981,1,2768.338889,0.444166,0.568237,0.595087,0.582562,0.531776,0.833599,0.832409,0.833486,0.834901,1.730414,1356.877116,1301.895758,1342.795662,1356.878202,0.376911,0.376911,1.299015,2.260958,101.092856,85.461094,10.444800,1.195590,851.747847,220.628576,237.500451,244.744306,247.236771,881.543609,290.450987,294.384996,296.707591,227.601285,734.861319,0,3.021489,705.858750,705.730556,705.687153,692.066319,560.165035,583.080833,585.463194,585.591458,730,730,730,566.343646,705.115903,27
496659.520000,551579.057778,533316.302222,979,0.717133,3002.186944,0.461136,0.408180,0.427984,0.392645,0.405805,0.780653,0.785492,0.778423,0.778042,1.839432,920.745165,843.007568,919.720558,920.745902,0.356998,0.356998,0.871425,2.280725,109.143446,97.159071,7.006740,0.857476,561.174549,222.757587,151.055729,164.417986,164.596337,632.002844,208.098684,212.026702,211.877422,236.683733,493.356007,0,3.029098,708.264792,707.934375,707.930139,692.327014,546.847431,576.531632,588.078819,588.409236,730,730,730,566.546181,705.371319,28
496809.422222,585210.880000,499353.884444,963,0.403063,3006.216667,0.473570,0.227170,0.238738,0.206546,0.239831,0.700393,0.711393,0.695897,0.693889,2.101637,443.747240,401.522534,443.747595,439.417873,0.356998,0.356998,0.417192,2.287212,114.032005,105.806823,3.354457,0.481876,273.564549,232.367847,73.199644,80.707344,79.938455,345.949120,114.218889,116.400649,115.329564,240.792222,242.283264,0,3.029940,710.935278,710.595903,710.629444,691.472708,542.966563,569.757535,585.610903,585.950278,730,730,730,563.295590,705.578125,28
489270.755556,629333.475556,462968.284444,928,0.431245,3010.962500,0.474549,0.237849,0.254546,0.201757,0.269264,0.704715,0.714527,0.701576,0.698043,2.084176,444.202825,405.069085,444.203180,434.854037,0.354383,0.354383,0.416917,2.279064,114.023194,105.792066,3.352247,0.515640,278.752361,232.806233,75.283707,82.377813,80.684670,349.090204,115.575049,117.830187,115.684960,240.277135,246.001372,0,3.027293,710.528125,710.208681,710.282708,691.453125,542.085312,568.553194,582.767500,583.086944,730,730,730,561.211736,705.746944,27
480935.253333,667151.075556,433136.177778,869,0.476931,3017.201667,0.476808,0.254556,0.278203,0.203978,0.306203,0.707155,0.717277,0.704448,0.699740,2.045710,442.156879,404.803287,442.157233,428.925815,0.348361,0.348361,0.414183,2.269256,114.036597,105.821241,3.330262,0.570136,280.136528,232.063142,76.165816,83.021476,80.595000,349.780658,116.269964,118.257387,115.253289,239.166615,247.351267,0,3.037435,710.288403,709.978958,710.085972,691.438542,539.997361,566.831111,580.923333,581.232778,730,730,730,559.225312,705.888056,24
457725.831111,722602.311111,401618.346667,772,0.559922,3020.864167,0.477371,0.284112,0.326477,0.210326,0.368584,0.707639,0.717276,0.705187,0.700453,2.034150,433.941294,398.799805,433.941641,420.644287,0.345916,0.345916,0.406824,2.260969,114.090373,105.854514,3.271089,0.669653,278.663160,232.464149,75.936163,82.463984,79.995703,346.975040,115.365342,117.330418,114.279280,238.997187,245.535920,0,3.042768,710.110347,709.811597,709.922153,691.404097,538.916632,565.650486,579.114965,579.413715,730,730,730,557.677986,706.004583,22
448828.551111,753220.195556,365236.444444,576,1,3046.350833,0.469371,0.462092,0.543597,0.322957,0.648869,0.734734,0.742208,0.733102,0.728891,1.702893,537.201620,516.389351,537.202050,520.852486,0.304135,0.304135,0.510979,0.894286,96.149609,88.259010,4.108554,1.184865,277.626337,199.369601,98.598681,102.473533,99.429983,417.156729,140.533564,140.116649,136.506533,204.847674,306.523333,0,3.054060,708.996528,708.850347,708.964722,692.220972,543.306493,570.059062,578.681493,578.827674,730,730,730,558.869132,706.049236,19
0,0,0,82,1,2867.675278,0.480288,0,0,0,0,0,0,0,0,1.972900,0,0,0,0,0.300325,0.300325,0,0.567360,96.162517,93.622257,0,0,0,201.298229,0,0,0,0,0,0,0,200.218420,0,0,3.066674,558.869132,558.869132,558.869132,690.033125,542.022222,0,0,0,0,0,0,558.204062,705.975347,17
0,0,0,0,1,2688.793056,0.480503,0,0,0,0,0,0,0,0,1.971472,0,0,0,0,0.300108,0.300108,0,0.370437,96.093281,93.751372,0,0,0,201.081875,0,0,0,0,0,0,0,199.984653,0,0,3.075280,558.204062,558.204062,558.204062,689.964722,542.005556,0,0,0,0,0,0,557.869097,705.896597,15
0,0,0,0,1,2509.601111,0.480755,0,0,0,0,0,0,0,0,1.970989,0,0,0,0,0.300035,0.300035,0,0.252615,96.092439,93.868837,0,0,0,200.995556,0,0,0,0,0,0,0,199.878142,0,0,3.084386,557.869097,557.869097,557.869097,689.887014,541.955556,0,0,0,0,0,0,557.657708,705.812431,13
0,0,0,0,1,2330.086250,0.481027,0,0,0,0,0,0,0,0,1.970455,0,0,0,0,0.299954,0.299954,0,0.211426,96.091849,93.909974,0,0,0,200.902813,0,0,0,0,0,0,0,199.763802,0,0,3.088711,557.657708,557.657708,557.657708,689.803681,541.900729,0,0,0,0,0,0,557.507014,705.722153,12
0,0,0,0,1,2150.228750,0.481321,0,0,0,0,0,0,0,0,1.969882,0,0,0,0,0.299867,0.299867,0,0.178247,96.091128,93.943003,0,0,0,200.803958,0,0,0,0,0,0,0,199.640608,0,0,3.093132,557.507014,557.507014,557.507014,689.714028,541.842083,0,0,0,0,0,0,557.390069,705.624861,11
0,0,0,0,1,1970.005278,0.481638,0,0,0,0,0,0,0,0,1.969271,0,0,0,0,0.299774,0.299774,0,0.151300,96.090920,93.970347,0,0,0,200.696806,0,0,0,0,0,0,0,199.508681,0,0,3.097600,557.390069,557.390069,557.390069,689.617292,541.778542,0,0,0,0,0,0,557.293542,705.519375,10
0,0,0,0,1,1789.390278,0.481983,0,0,0,0,0,0,0,0,1.968602,0,0,0,0,0.299673,0.299673,0,0.129139,96.089913,93.992179,0,0,0,200.578646,0,0,0,0,0,0,0,199.363698,0,0,3.102087,557.293542,557.293542,557.293542,689.512083,541.710278,0,0,0,0,0,0,557.210000,705.404236,9
0,0,0,0,1,1608.355000,0.482373,0,0,0,0,0,0,0,0,1.967849,0,0,0,0,0.299559,0.299559,0,0.111117,96.108047,94.029080,0,0,0,200.485260,0,0,0,0,0,0,0,199.240017,0,0,3.106570,557.210000,557.210000,557.210000,689.393819,541.604201,0,0,0,0,0,0,557.131979,705.277500,8
0,0,0,0,1,1426.866111,0.482797,0,0,0,0,0,0,0,0,1.966995,0,0,0,0,0.299429,0.299429,0,0.111233,96.108047,94.029818,0,0,0,200.344896,0,0,0,0,0,0,0,199.065295,0,0,3.106050,557.131979,557.131979,557.131979,689.265972,541.516910,0,0,0,0,0,0,557.059444,705.136875,8
0,0,0,0,1,1244.872361,0.483270,0,0,0,0,0,0,0,0,1.966086,0,0,0,0,0.299291,0.299291,0,0.095941,96.110799,94.048776,0,0,0,200.196510,0,0,0,0,0,0,0,198.876094,0,0,3.110486,557.059444,557.059444,557.059444,689.122708,541.418056,0,0,0,0,0,0,556.989653,704.978750,7
0,0,0,0,1,1062.322917,0.483807,0,0,0,0,0,0,0,0,1.965002,0,0,0,0,0.299127,0.299127,0,0.096045,96.110295,94.049245,0,0,0,200.017031,0,0,0,0,0,0,0,198.654253,0,0,3.109894,556.989653,556.989653,556.989653,688.961111,541.308160,0,0,0,0,0,0,556.921389,704.798403,7
0,0,0,511,1,879.118750,0.484442,0,0,0,0,0,0,0,0,1.964031,0,0,0,0,0.298980,0.298980,0,0.112286,96.140964,94.064653,0,0,0,199.875503,0,0,0,0,0,0,0,198.457135,0,0,3.104253,556.921389,556.921389,556.921389,688.771736,541.155208,0,0,0,0,0,0,556.851146,704.588819,8
471039.297778,362796.960000,742404.844444,775,1.000000,941.805712,0.471692,0.410102,0.456656,0.579650,0.297710,0.634220,0.638152,0.629700,0.634807,1.681784,568.995319,528.226477,536.811254,568.995774,0.303595,0.303595,0.530288,0.220146,96.101820,88.655220,4.263810,1.280855,363.665764,198.300456,100.835859,102.432873,108.413420,418.504604,139.261787,136.149351,143.093476,203.768904,317.747569,61.313064,3.084463,683.228785,683.177257,682.990174,691.003898,542.469149,574.067509,580.895564,580.947057,707.282474,707.282474,707.282474,556.996953,704.917786,12.000000
454750.400000,383248.426667,744170.240000,887,1,1272.780694,0.460795,0.492492,0.571380,0.660323,0.357852,0.798282,0.802117,0.792715,0.800014,1.471105,999.747002,928.739982,941.060308,999.747802,0.307567,0.307567,0.931258,0.457021,96.127960,85.515859,7.487830,1.196140,631.547500,198.331250,175.332101,177.594722,188.359809,691.155342,230.473778,224.470933,236.210631,208.613108,551.780313,0,3.065814,706.646250,706.592917,706.347014,692.025764,542.487292,572.410764,580.381632,580.434931,730,730,730,557.399549,705.158681,16
478838.684444,418624.462222,683806.364444,948,1,1639.336528,0.455525,0.523968,0.574433,0.649202,0.411961,0.817386,0.820585,0.812880,0.818694,1.484999,1164.481501,1071.339840,1114.252427,1164.482433,0.323467,0.323467,1.087232,1.194123,102.871597,90.255104,8.741943,1.195425,732.631458,210.864062,201.036354,208.860955,218.007274,785.450596,260.757529,257.639698,267.053387,225.830781,642.038958,0,3.051892,706.114236,705.952153,705.769028,692.041181,538.596146,571.871285,581.285313,581.447396,730,730,730,557.671146,705.144583,19
488387.022222,444113.066667,648928.497778,984,1,2045.732361,0.451012,0.545922,0.585842,0.640870,0.450899,0.829303,0.830011,0.826501,0.831396,1.633183,1280.675793,1211.766461,1237.669731,1280.676817,0.355744,0.355744,1.210591,1.893619,102.712943,88.256727,9.733825,1.195590,812.078819,218.598316,226.252552,230.950625,238.743628,849.523627,281.539662,280.064658,287.919307,227.738889,704.529722,0,3.042396,705.640903,705.552292,705.408611,691.790903,551.489757,577.377535,582.030208,582.118819,730,730,730,559.343993,705.051875,21
495888.177778,481283.164444,604379.306667,1006,1,2483.234444,0.445989,0.559741,0.589191,0.610522,0.495138,0.836186,0.834660,0.835230,0.838667,1.743108,1366.853847,1320.305017,1336.155617,1366.854940,0.379682,0.379682,1.305898,2.243292,100.653785,84.971597,10.500143,1.195645,865.861736,221.395382,243.554931,246.394392,251.890660,890.569742,293.926080,295.596800,301.046827,225.686597,744.697708,0,3.036320,705.518472,705.468403,705.372778,691.754792,561.803785,582.998889,583.825486,583.875625,730,730,730,563.359618,704.984861,23
498041.706667,514797.368889,568560,1015,1,2945.044722,0.441991,0.568321,0.594636,0.582955,0.532019,0.838563,0.836359,0.838902,0.840429,1.827155,1432.709847,1394.334034,1418.159752,1432.710993,0.397975,0.397975,1.378297,2.249302,99.289167,82.934905,11.082272,1.195535,891.636667,222.037500,250.827083,254.987760,257.527656,912.223289,300.595840,304.605298,307.022187,224.640556,764.970278,0,3.041139,705.867014,705.797014,705.754722,692.070972,568.907465,587.397986,587.492569,587.562569,730,730,730,573.150590,705.022292,24
497133.688889,551382.080000,533042.204444,1007,0.444638,3005.856667,0.473108,0.253092,0.265144,0.243532,0.251740,0.718322,0.731255,0.712178,0.711535,1.995343,552.859970,488.269981,552.091069,552.860413,0.349941,0.349941,0.517620,2.275526,113.251658,104.287214,4.161948,0.531629,324.141528,225.706580,85.057587,95.887344,96.017656,403.080889,132.734471,135.218880,135.127547,239.377813,289.510573,0,3.060687,711.059583,710.646597,710.641875,691.956944,541.260694,572.620729,592.091042,592.503958,730,730,730,566.870660,705.343403,25
497333.653333,584901.120000,499136.533333,980,0.389882,3008.675278,0.475599,0.219776,0.230749,0.199917,0.232115,0.698041,0.710188,0.692972,0.690963,2.073041,435.632948,391.902220,435.633297,431.436869,0.351969,0.351969,0.408850,2.287940,114.086840,105.972361,3.287384,0.466118,267.699427,231.204913,71.345716,79.110486,78.366354,340.596836,112.464213,114.592818,113.539813,239.880208,237.732170,0,3.040640,711.054306,710.697153,710.730069,691.409583,541.176701,568.607188,585.816389,586.173542,730,730,730,562.686458,705.551389,26
489806.044444,628814.648889,462955.271111,938,0.423006,3012.998056,0.476272,0.233340,0.249459,0.198091,0.264162,0.704248,0.714494,0.700880,0.697368,2.058234,438.283615,398.662245,438.283965,429.094151,0.349941,0.349941,0.411028,2.276621,114.061302,105.915738,3.304896,0.505812,275.898941,232.030417,74.388472,81.599870,79.928950,346.163520,114.610924,116.839680,114.712924,239.487535,243.776615,0,3.035665,710.512361,710.183681,710.257569,691.349306,540.422222,567.320694,582.174132,582.502813,730,730,730,560.165799,705.715833,25
481453.191111,666663.182222,433120.960000,877,0.468752,3016.492778,0.477134,0.250254,0.273221,0.200673,0.301040,0.706726,0.716401,0.704209,0.699567,2.049230,435.739141,400.313762,435.739489,422.716506,0.348361,0.348361,0.408598,2.269109,114.072830,105.908776,3.285351,0.560358,278.387431,232.427274,75.802509,82.346493,79.942613,347.038933,115.363271,117.326320,114.349342,239.079375,245.263646,0,3.034740,710.205972,709.907500,710.014722,691.336875,539.931458,566.484028,579.959792,580.258299,730,730,730,558.607813,705.850694,24
458530.524444,721615.928889,401815.857778,776,0.557656,3020.109444,0.477525,0.283112,0.324770,0.209869,0.367111,0.708383,0.717700,0.706083,0.701365,2.034299,433.660247,399.340211,433.660594,420.377581,0.345916,0.345916,0.406804,2.260980,114.087066,105.853906,3.270932,0.666942,279.643264,232.591076,76.308602,82.706571,80.232092,347.549511,115.559591,117.521289,114.468640,238.913247,246.201146,0,3.041134,710.034097,709.741319,709.852222,691.337361,538.892743,565.497639,578.573750,578.866458,730,730,730,557.334583,705.965139,22
449367.431111,752864.426667,365476.302222,584,1,3045.494167,0.469362,0.462914,0.544050,0.323746,0.649832,0.737296,0.744523,0.735764,0.731600,1.697685,546.882449,526.048302,546.882887,530.368701,0.304153,0.304153,0.520332,0.895074,96.152578,88.190816,4.183756,1.185250,278.040347,199.400573,100.595391,104.479913,101.401259,423.816747,142.775422,142.342427,138.698898,204.857865,312.502187,0,3.053101,708.886319,708.741944,708.855972,692.173194,543.259375,569.992847,578.448264,578.592639,730,730,730,558.674618,706.005417,19
0,0,0,109,1,2866.893333,0.480426,0,0,0,0,0,0,0,0,1.972619,0,0,0,0,0.300283,0.300283,0,0.567662,96.162457,93.622179,0,0,0,201.251806,0,0,0,0,0,0,0,200.160920,0,0,3.066159,558.674618,558.674618,558.674618,689.991111,541.993542,0,0,0,0,0,0,558.065069,705.931528,17
0,0,0,0,1,2688.085833,0.480641,0,0,0,0,0,0,0,0,1.971192,0,0,0,0,0.300066,0.300066,0,0.370625,96.093281,93.751467,0,0,0,201.035573,0,0,0,0,0,0,0,199.927274,0,0,3.074862,558.065069,558.065069,558.065069,689.922708,541.976875,0,0,0,0,0,0,557.757396,705.852778,15
0,0,0,0,1,2508.968889,0.480893,0,0,0,0,0,0,0,0,1.970709,0,0,0,0,0.299992,0.299992,0,0.252734,96.092439,93.869002,0,0,0,200.949271,0,0,0,0,0,0,0,199.820764,0,0,3.084020,557.757396,557.757396,557.757396,689.845000,541.926875,0,0,0,0,0,0,557.562257,705.768611,13
0,0,0,0,1,2329.529306,0.481165,0,0,0,0,0,0,0,0,1.970174,0,0,0,0,0.299911,0.299911,0,0.211521,96.091849,93.910156,0,0,0,200.856545,0,0,0,0,0,0,0,199.706441,0,0,3.088378,557.562257,557.562257,557.562257,689.761736,541.872083,0,0,0,0,0,0,557.422326,705.678333,12
0,0,0,0,1,2149.747361,0.481459,0,0,0,0,0,0,0,0,1.969601,0,0,0,0,0.299824,0.299824,0,0.178324,96.091128,93.943203,0,0,0,200.757708,0,0,0,0,0,0,0,199.583264,0,0,3.092822,557.422326,557.422326,557.422326,689.672083,541.813403,0,0,0,0,0,0,557.313021,705.581042,11
0,0,0,0,1,1969.599722,0.481776,0,0,0,0,0,0,0,0,1.968991,0,0,0,0,0.299732,0.299732,0,0.151361,96.090911,93.970564,0,0,0,200.650608,0,0,0,0,0,0,0,199.451354,0,0,3.097306,557.313021,557.313021,557.313021,689.575347,541.749896,0,0,0,0,0,0,557.222257,705.475556,10
0,0,0,0,1,1789.060833,0.482122,0,0,0,0,0,0,0,0,1.968322,0,0,0,0,0.299630,0.299630,0,0.129188,96.089913,93.992405,0,0,0,200.532569,0,0,0,0,0,0,0,199.306389,0,0,3.101806,557.222257,557.222257,557.222257,689.470139,541.681632,0,0,0,0,0,0,557.143160,705.360486,9
0,0,0,0,1,1608.101944,0.482512,0,0,0,0,0,0,0,0,1.967569,0,0,0,0,0.299516,0.299516,0,0.111155,96.108047,94.029323,0,0,0,200.439236,0,0,0,0,0,0,0,199.182743,0,0,3.106299,557.143160,557.143160,557.143160,689.351875,541.575590,0,0,0,0,0,0,557.068681,705.233750,8
0,0,0,0,1,1426.683333,0.482935,0,0,0,0,0,0,0,0,1.966766,0,0,0,0,0.299394,0.299394,0,0.095883,96.111519,94.048872,0,0,0,200.308785,0,0,0,0,0,0,0,199.015243,0,0,3.110771,557.068681,557.068681,557.068681,689.223472,541.486250,0,0,0,0,0,0,556.998542,705.092986,7
0,0,0,0,1,1244.756111,0.483411,0,0,0,0,0,0,0,0,1.965906,0,0,0,0,0.299264,0.299264,0,0.083175,96.119245,94.070165,0,0,0,200.167587,0,0,0,0,0,0,0,198.835590,0,0,3.115211,556.998542,556.998542,556.998542,689.079861,541.383438,0,0,0,0,0,0,556.930625,704.934653,6
0,0,0,0,1,1062.274792,0.483949,0,0,0,0,0,0,0,0,1.964814,0,0,0,0,0.299098,0.299098,0,0.083241,96.118030,94.069974,0,0,0,199.987170,0,0,0,0,0,0,0,198.612066,0,0,3.114623,556.930625,556.930625,556.930625,688.918056,541.273993,0,0,0,0,0,0,556.863924,704.754097,6
0,0,0,474,1,879.150347,0.484583,0,0,0,0,0,0,0,0,1.963744,0,0,0,0,0.298936,0.298936,0,0.112319,96.140660,94.064592,0,0,0,199.828316,0,0,0,0,0,0,0,198.398559,0,0,3.104001,556.863924,556.863924,556.863924,688.729375,541.126528,0,0,0,0,0,0,556.795521,704.544583,8
471764.097778,362808.288889,741777.822222,735.000026,1,924.737847,0.472631,0.411908,0.458115,0.582239,0.299211,0.621841,0.625968,0.617020,0.622533,1.700807,530.466370,492.740542,500.218435,530.466795,0.303266,0.303266,0.494391,0.187661,96.113818,88.963918,3.975178,1.286248,339.659792,198.353618,94.228368,95.622326,101.254722,393.980836,131.135716,128.174142,134.670987,203.388030,296.789861,61.343859,3.089199,681.904870,681.857717,681.672786,690.895720,542.428229,574.012361,580.804757,580.851910,705.923611,705.923611,705.923611,556.926571,704.877352,11
455453.475556,383467.306667,743285.333333,854,1,1234.284722,0.461979,0.492918,0.571015,0.660606,0.358552,0.793120,0.796754,0.787802,0.794804,1.492846,955.486973,891.644368,899.990211,955.487737,0.307172,0.307172,0.891523,0.311681,96.115009,85.946007,7.168337,1.196140,605.566319,198.253681,168.582326,170.117726,180.316458,666.033351,222.100569,216.336018,227.596747,208.050469,528.284410,0,3.075586,706.800972,706.763472,706.521667,691.985069,542.602326,572.880521,580.155764,580.193229,730,730,730,557.315868,705.167292,14
479521.671111,418677.760000,683072.782222,922,1,1590.413333,0.456827,0.524135,0.573849,0.649333,0.412496,0.812877,0.815758,0.808614,0.814259,1.434736,1125.069511,1042.658967,1077.043192,1125.070411,0.312520,0.312520,1.053051,0.605982,97.938307,86.235052,8.467112,1.195425,710.573264,201.936979,195.894983,202.173819,210.933038,764.152960,253.709529,250.656053,259.787378,214.388194,621.183889,0,3.061714,706.214306,706.080903,705.900486,692.129931,541.125868,572.853715,581.101597,581.235000,730,730,730,557.707292,705.176944,17
488885.333333,444090.773333,648454.826667,962,1,1984.417222,0.452824,0.546013,0.585378,0.640989,0.451290,0.825776,0.827247,0.822663,0.827417,1.588330,1245.504158,1166.651877,1203.519699,1245.505154,0.345974,0.345974,1.173454,1.238309,103.548845,90.091450,9.435224,1.195535,787.693194,217.082188,218.016806,224.709479,232.322865,830.669369,275.307929,273.840533,281.520889,228.673611,685.961319,0,3.052572,705.804236,705.674583,705.530903,691.895972,546.917257,575.480521,581.903056,582.032743,730,730,730,558.834028,705.104514,19
496419.377778,481220.231111,603907.911111,985,1,2407.273333,0.448473,0.559802,0.588676,0.610629,0.495567,0.833015,0.832341,0.831687,0.835018,1.692998,1327.566222,1266.693912,1297.402480,1327.567284,0.368769,0.368769,1.263122,1.891699,101.653151,86.716554,10.156201,1.195700,840.750208,220.029740,234.634028,240.157986,245.579878,872.073600,287.846791,289.439253,294.787538,226.664948,726.462361,0,3.045161,705.619583,705.519236,705.422639,691.808681,557.263507,580.335972,583.214444,583.314792,730,730,730,561.860937,705.035000,21
498538.915556,514473.813333,568372.160000,993,1,2851.218889,0.445203,0.568405,0.594198,0.583354,0.532250,0.835420,0.833812,0.835488,0.836959,1.762780,1382.250509,1335.028900,1367.943415,1382.251614,0.383959,0.383959,1.326220,2.240988,100.447526,84.584618,10.663544,1.195590,866.411806,220.723385,242.599826,248.406649,250.929444,892.575076,294.157031,298.019609,300.398436,225.621684,745.684583,0,3.047513,705.831667,705.730694,705.687431,692.017153,563.586771,584.670347,586.029306,586.130278,730,730,730,568.572951,705.043750,22
497597.760000,551186.133333,532776.568889,987,0.592972,3007.613611,0.469645,0.337540,0.353318,0.324887,0.335896,0.758025,0.766477,0.754035,0.753562,1.868198,749.537106,671.764370,748.425132,749.537706,0.347050,0.347050,0.704699,2.259906,111.328872,100.825616,5.666174,0.708984,450.259618,222.478281,119.452665,132.714227,132.906380,526.900480,173.524551,176.745084,176.630844,237.049201,399.376840,0,3.059385,709.389653,708.997917,708.992500,692.159375,541.780903,573.260208,589.183264,589.575000,730,730,730,565.374375,705.348264,23
497846.862222,584599.893333,498921.742222,966,0.395041,3011.428889,0.477679,0.222720,0.233624,0.202686,0.235313,0.699529,0.711587,0.694500,0.692499,2.042654,432.086874,388.814573,432.087220,427.934525,0.347050,0.347050,0.405517,2.263584,114.107734,106.068620,3.260584,0.472286,267.974358,230.470434,71.439162,79.194002,78.450773,340.227129,112.354338,114.461547,113.411236,238.879722,237.980538,0,3.051855,710.908194,710.549097,710.582222,691.289583,539.388646,567.148090,584.466181,584.825278,730,730,730,561.140139,705.543403,23
490331.911111,628299.022222,462948.337778,927,0.425118,3013.551944,0.477445,0.234539,0.250484,0.199269,0.265520,0.704573,0.714247,0.701449,0.698022,2.051482,431.648356,394.101056,431.648701,422.613553,0.348361,0.348361,0.405247,2.268940,114.098472,106.011354,3.258407,0.508290,274.591059,232.070278,74.229575,81.128542,79.470009,343.863716,113.854222,116.060800,113.948693,238.977361,242.269427,0,3.036757,710.373194,710.055278,710.129583,691.232083,539.872049,566.572778,580.766910,581.084826,730,730,730,559.079410,705.695694,24
481959.075556,666185.102222,433108.160000,861,0.477549,3016.745556,0.477728,0.255015,0.278140,0.204633,0.306778,0.707754,0.717093,0.705392,0.700777,2.041631,433.878993,399.470147,433.879340,420.923912,0.347050,0.347050,0.407108,2.263526,114.079965,105.930556,3.273373,0.570874,278.882396,232.438837,76.125095,82.522101,80.115269,347.192569,115.418836,117.374249,114.399493,238.796701,245.729375,0,3.036956,710.087569,709.795000,709.902708,691.244444,539.391250,565.894757,578.991875,579.284444,730,730,730,557.791354,705.823264,23
459321.528889,720643.768889,402012.977778,750,1,3039.722500,0.463730,0.507949,0.581707,0.377041,0.658340,0.780103,0.784256,0.779780,0.776271,1.551318,840.451240,788.544236,840.451912,816.317730,0.306443,0.306443,0.793622,1.905391,96.123082,85.089175,6.381162,1.196030,275.226337,198.544931,148.862483,158.394948,153.965226,602.672924,200.392836,203.784036,198.496036,207.282344,470.152847,0,3.038826,707.399097,707.147569,707.262847,692.401528,543.138611,572.209236,580.392222,580.643750,730,730,730,559.696250,705.776528,22
449891.804444,752517.048889,365714.097778,540,1,3042.500833,0.470139,0.463712,0.544488,0.324517,0.650760,0.724480,0.732995,0.722211,0.718235,1.719844,503.062558,480.941698,503.062960,488.091215,0.303857,0.303857,0.477828,0.895582,96.159948,88.516988,3.842002,1.185525,243.668628,198.652899,90.922960,95.001719,92.241780,392.665209,132.278871,131.870507,128.515822,204.535139,284.502569,0,3.058505,709.498958,709.336181,709.445694,692.104028,543.238333,570.367500,580.197292,580.360035,730,730,730,559.913924,705.840069,19
0,0,0,67,1,2864.265833,0.480924,0,0,0,0,0,0,0,0,1.970605,0,0,0,0,0.299977,0.299977,0,0.456164,96.093533,93.666762,0,0,0,200.941198,0,0,0,0,0,0,0,199.810122,0,0,3.073178,559.913924,559.913924,559.913924,689.837222,541.917361,0,0,0,0,0,0,558.851806,705.766042,16
0,0,0,0,1,2685.737778,0.481161,0,0,0,0,0,0,0,0,1.970149,0,0,0,0,0.299907,0.299907,0,0.304996,96.092908,93.817760,0,0,0,200.860642,0,0,0,0,0,0,0,199.710573,0,0,3.081080,558.851806,558.851806,558.851806,689.764236,541.869931,0,0,0,0,0,0,558.314167,705.687222,14
0,0,0,0,1,2506.901111,0.481413,0,0,0,0,0,0,0,0,1.969672,0,0,0,0,0.299835,0.299835,0,0.211692,96.091840,93.910477,0,0,0,200.773663,0,0,0,0,0,0,0,199.603681,0,0,3.089797,558.314167,558.314167,558.314167,689.686528,541.820729,0,0,0,0,0,0,557.982292,705.602986,12
0,0,0,0,1,2327.742500,0.481686,0,0,0,0,0,0,0,0,1.969140,0,0,0,0,0.299754,0.299754,0,0.178449,96.091120,93.943533,0,0,0,200.680868,0,0,0,0,0,0,0,199.489045,0,0,3.093876,557.982292,557.982292,557.982292,689.603194,541.766354,0,0,0,0,0,0,557.751701,705.512569,11
0,0,0,0,1,2148.241667,0.481980,0,0,0,0,0,0,0,0,1.968578,0,0,0,0,0.299669,0.299669,0,0.151451,96.090903,93.970877,0,0,0,200.582500,0,0,0,0,0,0,0,199.366858,0,0,3.098129,557.751701,557.751701,557.751701,689.513542,541.707708,0,0,0,0,0,0,557.577917,705.415208,10
0,0,0,0,1,1968.376806,0.482298,0,0,0,0,0,0,0,0,1.967965,0,0,0,0,0.299576,0.299576,0,0.129250,96.089905,93.992691,0,0,0,200.473906,0,0,0,0,0,0,0,199.233385,0,0,3.102475,557.577917,557.577917,557.577917,689.416736,541.645208,0,0,0,0,0,0,557.438993,705.309653,9
0,0,0,0,1,1788.123889,0.482656,0,0,0,0,0,0,0,0,1.967280,0,0,0,0,0.299472,0.299472,0,0.111194,96.108047,94.029575,0,0,0,200.391632,0,0,0,0,0,0,0,199.123490,0,0,3.106864,557.438993,557.438993,557.438993,689.308542,541.545972,0,0,0,0,0,0,557.319444,705.194444,8
0,0,0,0,1,1607.449583,0.483039,0,0,0,0,0,0,0,0,1.966556,0,0,0,0,0.299362,0.299362,0,0.095901,96.111293,94.048837,0,0,0,200.274028,0,0,0,0,0,0,0,198.972170,0,0,3.111270,557.319444,557.319444,557.319444,689.192292,541.465139,0,0,0,0,0,0,557.214653,705.067639,7
0,0,0,0,1,1426.313472,0.483464,0,0,0,0,0,0,0,0,1.965797,0,0,0,0,0.299247,0.299247,0,0.083182,96.119123,94.070148,0,0,0,200.149531,0,0,0,0,0,0,0,198.813212,0,0,3.115673,557.214653,557.214653,557.214653,689.063611,541.372465,0,0,0,0,0,0,557.119653,704.926806,6
0,0,0,0,1,1244.682083,0.483939,0,0,0,0,0,0,0,0,1.964832,0,0,0,0,0.299101,0.299101,0,0.083240,96.118047,94.069974,0,0,0,199.990243,0,0,0,0,0,0,0,198.615868,0,0,3.115074,557.119653,557.119653,557.119653,688.920833,541.275868,0,0,0,0,0,0,557.031667,704.768611,6
0,0,0,0,1,1062.498472,0.484478,0,0,0,0,0,0,0,0,1.963741,0,0,0,0,0.298935,0.298935,0,0.083306,96.116832,94.069783,0,0,0,199.810191,0,0,0,0,0,0,0,198.392569,0,0,3.114440,557.031667,557.031667,557.031667,688.759167,541.166563,0,0,0,0,0,0,556.948021,704.588264,6
0,0,0,430,1,879.674375,0.485113,0,0,0,0,0,0,0,0,1.962673,0,0,0,0,0.298774,0.298774,0,0.112442,96.139479,94.064366,0,0,0,199.651840,0,0,0,0,0,0,0,198.179410,0,0,3.103780,556.948021,556.948021,556.948021,688.570694,541.019236,0,0,0,0,0,0,556.865104,704.379097,8
472452.008889,362820.368889,741188.862222,708,1.000000,914.324792,0.473484,0.413606,0.459480,0.584672,0.300625,0.612904,0.617088,0.608044,0.613580,1.712461,505.304415,469.331694,476.544855,505.304819,0.302935,0.302935,0.470948,0.219952,96.111165,89.101917,3.786683,1.290155,323.757014,198.220430,89.807153,91.152821,96.512361,377.820729,125.788373,122.919280,129.113076,203.015731,282.960486,61.344813,3.083998,680.971901,680.924818,680.743012,690.724514,542.317587,573.982995,580.825148,580.872196,704.943655,704.943655,704.943655,556.977274,704.736380,12.000000
456139.768889,383673.137778,742427.733333,836,1,1211.760972,0.462729,0.493321,0.570645,0.660876,0.359225,0.790542,0.794543,0.785133,0.791949,1.504026,932.319763,867.618511,878.474579,932.320509,0.306935,0.306935,0.869228,0.458383,96.158064,86.010391,6.989071,1.196195,590.662500,198.219705,164.114028,166.112309,176.012431,652.541867,217.605760,211.976338,222.959733,207.806580,515.899618,0,3.065500,706.916944,706.867153,706.627639,691.893542,542.530729,572.229444,580.088438,580.138229,730,730,730,557.343368,705.097292,16
480177.991111,418720.817778,682376.391111,907,1,1553.949167,0.457610,0.524292,0.573286,0.649467,0.413004,0.810547,0.813813,0.806151,0.811676,1.481947,1103.069156,1018.923956,1056.124578,1103.070038,0.317863,0.317863,1.031421,1.062001,100.598524,88.565955,8.293196,1.195425,696.267986,206.386059,191.526719,198.323472,206.889566,751.947804,249.678542,246.654471,255.614809,219.834861,609.508889,0,3.051701,706.312292,706.165347,705.986111,692.054375,539.870417,572.117361,581.031042,581.177986,730,730,730,557.659236,705.147569,19
489370.986667,444063.146667,647999.075556,949,1,1940.767917,0.453783,0.546097,0.584924,0.641109,0.451665,0.823742,0.825667,0.820444,0.825115,1.561528,1224.488454,1140.698513,1183.135366,1224.489434,0.340136,0.340136,1.151591,1.890132,103.845720,89.939036,9.259433,1.195590,773.634583,215.969757,213.360139,221.070920,228.576146,819.571982,271.646293,270.173653,277.752053,228.844392,675.129028,0,3.042448,705.890972,705.739097,705.595556,691.919306,544.266076,574.352674,581.768229,581.920139,730,730,730,558.502813,705.098125,21
496936.924444,481144.888889,603462.186667,973,1,2355.755000,0.449534,0.559861,0.588175,0.610748,0.495973,0.831181,0.830881,0.829693,0.832970,1.664398,1305.144099,1238.637633,1275.323568,1305.145143,0.362540,0.362540,1.239544,2.245771,102.167153,87.094670,9.966621,1.195700,827.060764,219.233194,230.022674,236.638906,242.012431,861.537991,284.394098,285.924338,291.219591,227.273438,716.104097,0,3.034370,705.666389,705.544236,705.447153,691.810903,554.537708,579.033715,582.836458,582.958611,730,730,730,561.016701,705.034792,23
499026.488889,514144.853333,568198.791111,982,1,2790.852500,0.446208,0.568489,0.593772,0.583759,0.532468,0.833948,0.832678,0.833859,0.835307,1.730444,1356.904770,1305.568254,1342.688995,1356.905856,0.376918,0.376918,1.300154,2.251193,100.996858,85.365781,10.453962,1.195480,854.020556,220.149236,238.577622,245.163611,247.684340,882.810453,290.974240,294.734347,297.101849,226.344844,736.225972,0,3.035453,705.803681,705.687153,705.643333,691.963819,560.674653,583.183750,585.213056,585.329514,730,730,730,566.440313,705.032917,24
498051.591111,550991.182222,532519.644444,978,0.686139,3005.076667,0.465088,0.390595,0.408518,0.376063,0.388867,0.775270,0.781288,0.772460,0.772063,1.819530,872.593778,793.098748,871.425250,872.594476,0.349941,0.349941,0.823903,2.270776,109.794835,98.259470,6.624639,0.820417,531.072743,221.605747,142.258872,155.918767,156.122361,604.159502,198.986880,202.648836,202.523787,236.073003,468.365208,0,3.044088,708.506458,708.152361,708.147292,692.219861,543.910278,574.833542,587.933819,588.287917,730,730,730,565.381875,705.305486,25
