a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
498348.835556,584306.986667,498709.795556,960,0.399807,3008.978333,0.476479,0.225443,0.236267,0.205254,0.238280,0.700232,0.711824,0.695434,0.693439,2.059870,435.334321,392.856216,435.334669,431.135081,0.349941,0.349941,0.408924,2.276643,114.080972,105.978507,3.287973,0.477983,270.157066,231.116146,72.161181,79.771493,79.020061,342.247253,113.033529,115.134338,114.079378,239.424861,239.635382,0,3.041809,710.874167,710.524306,710.557569,691.280417,540.380069,567.802431,584.507708,584.857569,730,730,730,561.565556,705.504722,25
490848.142222,627786.880000,462947.448889,930,0.425848,3011.992222,0.476561,0.234976,0.250697,0.199799,0.266011,0.704938,0.714589,0.701836,0.698389,2.059892,435.251121,397.369167,435.251469,426.134583,0.349941,0.349941,0.408632,2.276624,114.073359,105.942057,3.285627,0.509163,276.141458,232.335330,74.644262,81.585773,79.916788,345.620124,114.440471,116.650987,114.528667,239.367882,243.633316,0,3.032748,710.393819,710.076111,710.150347,691.239167,540.368715,567.009167,581.171771,581.489479,730,730,730,559.529826,705.663403,25
482452.906667,665716.764444,433097.920000,880,0.467552,3014.525000,0.476495,0.249740,0.272120,0.200536,0.300441,0.707338,0.716493,0.705067,0.700453,2.059881,435.251240,401.263649,435.251588,422.254165,0.349941,0.349941,0.408580,2.276620,114.068715,105.888064,3.285208,0.558950,279.401649,233.034444,76.259601,82.561146,80.153021,347.516907,115.530969,117.479973,114.505964,239.391233,245.814549,0,3.028041,710.123958,709.836667,709.944236,691.262569,540.381562,566.614271,579.405833,579.693160,730,730,730,558.454410,705.797083,25
460098.702222,719685.831111,402209.777778,779,0.556727,3017.676111,0.477193,0.282934,0.323482,0.210293,0.366529,0.708789,0.717572,0.706751,0.702043,2.049546,435.144375,402.086643,435.144723,421.813592,0.348361,0.348361,0.408639,2.269052,114.070582,105.800469,3.285685,0.665832,281.123490,232.969306,76.889141,83.056398,80.570990,348.680462,115.941369,117.897876,114.841236,239.045017,247.144236,0,3.030657,709.992083,709.711111,709.822153,691.310486,539.922743,566.117535,578.462292,578.743299,730,730,730,557.689687,705.914306,24
450401.813333,752177.777778,365949.866667,599,1,3044.444722,0.469052,0.464488,0.544912,0.325270,0.651656,0.740898,0.747959,0.739118,0.735618,1.686836,567.264751,545.029809,567.265204,550.838446,0.304207,0.304207,0.539763,1.546136,96.137300,87.378533,4.339995,1.185800,279.185677,199.136198,103.922769,108.055712,105.002908,436.409707,147.012222,146.552018,142.845476,204.960781,323.358090,0,3.043893,708.797986,708.648889,708.758542,692.180556,543.232535,570.251528,578.891667,579.040799,730,730,730,558.936771,705.953681,21
0,0,0,128,1,2865.967500,0.480584,0,0,0,0,0,0,0,0,1.971935,0,0,0,0,0.300179,0.300179,0,0.915408,96.138516,93.251172,0,0,0,201.148611,0,0,0,0,0,0,0,200.045139,0,0,3.056577,558.936771,558.936771,558.936771,689.943194,541.970243,0,0,0,0,0,0,558.230000,705.880000,19
0,0,0,0,1,2687.167778,0.480828,0,0,0,0,0,0,0,0,1.971799,0,0,0,0,0.300158,0.300158,0,0.568541,96.162283,93.621944,0,0,0,201.116493,0,0,0,0,0,0,0,199.993264,0,0,3.065097,558.230000,558.230000,558.230000,689.868750,541.910000,0,0,0,0,0,0,557.864549,705.801458,17
0,0,0,0,1,2508.149167,0.481061,0,0,0,0,0,0,0,0,1.970327,0,0,0,0,0.299934,0.299934,0,0.456400,96.093533,93.666806,0,0,0,200.895382,0,0,0,0,0,0,0,199.753316,0,0,3.069168,557.864549,557.864549,557.864549,689.795625,541.888958,0,0,0,0,0,0,557.640590,705.717639,16
0,0,0,0,1,2328.808056,0.481333,0,0,0,0,0,0,0,0,1.969787,0,0,0,0,0.299852,0.299852,0,0.371570,96.093281,93.751927,0,0,0,200.803872,0,0,0,0,0,0,0,199.639983,0,0,3.073468,557.640590,557.640590,557.640590,689.712569,541.833264,0,0,0,0,0,0,557.481354,705.627778,15
0,0,0,0,1,2149.121389,0.481623,0,0,0,0,0,0,0,0,1.969227,0,0,0,0,0.299768,0.299768,0,0.253363,96.092422,93.869835,0,0,0,200.705000,0,0,0,0,0,0,0,199.517830,0,0,3.082856,557.481354,557.481354,557.481354,689.623403,541.775486,0,0,0,0,0,0,557.358264,705.530764,13
0,0,0,0,1,1969.070278,0.481940,0,0,0,0,0,0,0,0,1.968604,0,0,0,0,0.299673,0.299673,0,0.212056,96.091832,93.911172,0,0,0,200.597969,0,0,0,0,0,0,0,199.385382,0,0,3.087312,557.358264,557.358264,557.358264,689.526875,541.711667,0,0,0,0,0,0,557.257049,705.425625,12
0,0,0,0,1,1788.628333,0.482285,0,0,0,0,0,0,0,0,1.967929,0,0,0,0,0.299571,0.299571,0,0.178779,96.091102,93.944392,0,0,0,200.481146,0,0,0,0,0,0,0,199.241198,0,0,3.091789,557.257049,557.257049,557.257049,689.421875,541.642569,0,0,0,0,0,0,557.169757,705.310833,11
0,0,0,0,1,1607.764444,0.482665,0,0,0,0,0,0,0,0,1.967196,0,0,0,0,0.299459,0.299459,0,0.151751,96.090885,93.971936,0,0,0,200.354809,0,0,0,0,0,0,0,199.084219,0,0,3.096268,557.169757,557.169757,557.169757,689.306736,541.566563,0,0,0,0,0,0,557.091389,705.184514,10
0,0,0,0,1,1426.446944,0.483087,0,0,0,0,0,0,0,0,1.966345,0,0,0,0,0.299330,0.299330,0,0.151937,96.090868,93.972587,0,0,0,200.214566,0,0,0,0,0,0,0,198.910035,0,0,3.095749,557.091389,557.091389,557.091389,689.179306,541.479618,0,0,0,0,0,0,557.018611,705.044375,10
0,0,0,0,1,1244.630694,0.483560,0,0,0,0,0,0,0,0,1.965395,0,0,0,0,0.299186,0.299186,0,0.152144,96.090859,93.973316,0,0,0,200.058090,0,0,0,0,0,0,0,198.715625,0,0,3.095202,557.018611,557.018611,557.018611,689.037083,541.382604,0,0,0,0,0,0,556.949097,704.887014,10
0,0,0,0,1,1062.258750,0.484095,0,0,0,0,0,0,0,0,1.964312,0,0,0,0,0.299022,0.299022,0,0.152365,96.090182,93.973507,0,0,0,199.880434,0,0,0,0,0,0,0,198.494323,0,0,3.094612,556.949097,556.949097,556.949097,688.876181,541.273333,0,0,0,0,0,0,556.881042,704.707500,10
0,0,0,458,1,879.257847,0.484721,0,0,0,0,0,0,0,0,1.963084,0,0,0,0,0.298836,0.298836,0,0.214101,96.098481,93.921302,0,0,0,199.691389,0,0,0,0,0,0,0,198.255174,0,0,3.083991,556.881042,556.881042,556.881042,688.690000,541.136042,0,0,0,0,0,0,556.812326,704.499306,12
473105.368889,362832.986667,740635.422222,728.000026,1.000000,924.462083,0.472716,0.415198,0.460755,0.586956,0.301955,0.621463,0.625664,0.616623,0.622102,1.700518,529.075832,491.864255,499.209802,529.076255,0.303106,0.303106,0.493329,0.459091,96.102096,88.689262,3.966635,1.286590,338.913299,198.281339,94.055382,95.424601,100.985694,393.258169,130.959138,127.944018,134.355013,203.326753,296.173715,61.342014,3.064217,681.868307,681.821918,681.639071,690.861545,542.350538,573.977413,580.816163,580.862552,705.882066,705.882066,705.882066,556.939392,704.842005,16.000000
456808.853333,383866.026667,741598.008889,828,1,1218.111250,0.462886,0.493700,0.570271,0.661132,0.359869,0.789420,0.793454,0.784041,0.790766,1.508024,922.187378,858.458761,869.207056,922.188116,0.306696,0.306696,0.859957,1.170385,96.136146,85.347014,6.914530,1.196195,584.653750,198.233542,162.461302,164.440816,174.187257,646.807680,215.697938,210.134844,220.974933,207.688403,510.640104,0,3.045681,706.954514,706.904792,706.666944,691.946528,542.540868,572.160000,580.014340,580.064097,730,730,730,557.307535,705.172708,20
480808.355556,418754.240000,681715.982222,896,1,1556.366111,0.457432,0.524439,0.572744,0.649604,0.413486,0.808512,0.811353,0.804362,0.809820,1.461310,1086.759190,1010.672216,1040.860171,1086.760060,0.313357,0.313357,1.018493,1.938301,97.463741,84.679392,8.189251,1.195480,687.923819,201.465799,190.056997,195.575660,203.956701,743.039218,246.740747,243.733849,252.564658,213.067187,600.776181,0,3.026863,706.340694,706.220208,706.042708,692.138125,542.476875,573.188194,580.966875,581.087326,730,730,730,557.772465,705.213194,24
489843.875556,444030.222222,647561.244444,935,1,1935.863889,0.452315,0.546176,0.584479,0.641229,0.452024,0.821402,0.823717,0.817949,0.822539,1.534112,1202.989274,1116.108587,1162.324683,1202.990236,0.334164,0.334164,1.129888,2.249667,103.142865,89.078628,9.084926,1.195535,758.967847,214.086736,208.752083,217.149566,224.529375,807.598436,267.693600,266.217938,273.686862,228.033142,663.374583,0,3.017981,705.996944,705.828819,705.685556,692.027222,542.336944,573.600382,581.775521,581.943646,730,730,730,558.416563,705.169653,26
497440.675556,481057.706667,603041.848889,957,1,2340.639167,0.448522,0.559917,0.587688,0.610880,0.496356,0.828621,0.828960,0.826850,0.830053,1.629626,1277.878281,1202.071954,1248.425690,1277.879304,0.354966,0.354966,1.210090,2.262922,102.855347,88.037361,9.729789,1.195645,808.357708,218.773003,223.532795,231.903906,237.217569,847.453796,279.769138,281.232124,286.452498,229.320451,702.225000,0,3.014402,705.779097,705.621319,705.523611,691.908681,550.506875,577.306944,582.637431,582.795278,730,730,730,560.346285,705.108194,27
499504.284444,513811.022222,568039.502222,966,1,2762.976111,0.445037,0.568574,0.593358,0.584170,0.532674,0.831713,0.831276,0.831233,0.832631,1.689146,1324.529462,1259.939931,1310.248238,1324.530521,0.367925,0.367925,1.264244,2.269556,101.824714,86.505252,10.165224,1.195535,834.329861,219.974288,231.378125,240.347986,242.892326,868.547698,286.307840,289.947644,292.292160,228.800729,722.386458,0,3.014020,705.855903,705.693333,705.648125,691.999653,556.106736,580.531632,584.490347,584.652986,730,730,730,564.549201,705.092083,28
498494.933333,550797.084444,532271.608889,964,1,2987.005278,0.442770,0.569297,0.594946,0.548277,0.567026,0.829491,0.829194,0.829757,0.829523,1.718673,1347.635516,1281.165035,1346.894352,1347.636594,0.374343,0.374343,1.290900,2.252989,101.531467,85.984609,10.379551,1.195645,567.281146,218.959392,229.398576,240.822031,240.950903,867.965298,285.900747,291.117778,290.946791,229.309878,719.971389,0,3.019282,706.383194,706.179861,706.177639,692.375000,558.660660,583.615417,588.166042,588.369306,730,730,730,570.626562,705.112569,29
498839.466667,584022.151111,498501.084444,949,0.418878,2998.680000,0.470884,0.236235,0.247359,0.215172,0.249780,0.700524,0.712796,0.695427,0.693348,2.129666,466.307516,418.828621,466.307889,461.824606,0.363146,0.363146,0.437537,2.271829,113.884549,105.464227,3.518040,0.500783,279.523472,231.993524,74.394375,82.617092,81.841693,354.520569,117.099298,119.256178,118.165076,241.852691,248.331458,0,3.029579,711.269583,710.911667,710.944097,691.585000,545.165000,572.220451,589.357014,589.714931,730,730,730,566.462951,705.375417,30
491354.524444,627278.577778,462952.497778,917,0.437382,3002.632222,0.471200,0.241376,0.257271,0.205403,0.273249,0.701886,0.712301,0.698464,0.694892,2.137444,452.109788,411.532537,452.110149,442.589273,0.363146,0.363146,0.424186,2.271851,113.974132,105.631189,3.410692,0.522954,278.181128,233.718021,75.019123,82.233203,80.542222,350.071573,115.919111,118.150747,116.001716,241.880486,245.701997,0,3.019784,710.842500,710.522083,710.595000,691.531181,545.079201,571.140313,585.620486,585.940833,730,730,730,564.171424,705.583750,30
482934.577778,665257.955556,433090.275556,861,0.484899,3007.826667,0.472079,0.259070,0.282018,0.208166,0.311673,0.705207,0.715307,0.702551,0.697763,2.116475,452.738686,415.234189,452.739049,439.171630,0.360010,0.360010,0.424416,2.268799,113.967283,105.589809,3.412542,0.579660,281.977066,233.838802,76.727231,83.486528,81.043229,352.719751,117.264836,119.234951,116.219947,241.415642,248.743056,0,3.019538,710.544861,710.245903,710.351528,691.561597,544.027674,570.044514,583.626597,583.925556,730,730,730,562.529410,705.760556,29
460861.760000,718742.044444,402406.293333,731,1,3033.893056,0.459376,0.508466,0.580390,0.378414,0.658379,0.773716,0.778482,0.773095,0.769570,1.615586,835.513679,780.791617,835.514347,811.591997,0.315803,0.315803,0.788225,1.928264,96.084297,85.006658,6.337763,1.196030,277.882309,199.355660,143.423550,153.201736,148.929670,588.014649,195.527716,198.818791,193.668160,209.162778,454.961736,0,3.020648,708.055139,707.795486,707.907153,692.709514,546.915347,575.692882,584.474236,584.733889,730,730,730,563.936736,705.764375,28
450897.493333,751846.328889,366183.537778,528,1,3040.788889,0.467839,0.465243,0.545322,0.326006,0.652518,0.718025,0.727722,0.715161,0.711192,1.744769,501.130114,476.261043,501.130514,486.405762,0.307482,0.307482,0.475272,1.917750,96.099080,87.428984,3.821450,1.186130,245.033385,198.158056,87.840512,92.313854,89.666059,385.404373,129.826987,129.416338,126.161040,205.410399,276.756163,0,3.039196,710.040903,709.861458,709.966736,692.418819,544.853542,572.952569,583.895833,584.075278,730,730,730,563.055069,705.865903,25
0,0,0,68,1,2862.255556,0.480607,0,0,0,0,0,0,0,0,1.973655,0,0,0,0,0.300441,0.300441,0,1.900948,96.113655,92.239045,0,0,0,201.083750,0,0,0,0,0,0,0,199.984080,0,0,3.049742,563.055069,563.055069,563.055069,689.871875,542.072917,0,0,0,0,0,0,560.987639,705.792500,22
0,0,0,0,1,2683.650556,0.481097,0,0,0,0,0,0,0,0,1.970736,0,0,0,0,0.299997,0.299997,0,1.195633,96.128229,92.961858,0,0,0,200.955035,0,0,0,0,0,0,0,199.810313,0,0,3.055832,560.987639,560.987639,560.987639,689.787292,541.867813,0,0,0,0,0,0,559.914826,705.714306,20
0,0,0,0,1,2504.710833,0.481356,0,0,0,0,0,0,0,0,1.970533,0,0,0,0,0.299966,0.299966,0,0.717540,96.149531,93.461458,0,0,0,200.912986,0,0,0,0,0,0,0,199.747361,0,0,3.063516,559.914826,559.914826,559.914826,689.708403,541.805451,0,0,0,0,0,0,559.260764,705.630694,18
0,0,0,0,1,2325.516667,0.481610,0,0,0,0,0,0,0,0,1.969213,0,0,0,0,0.299765,0.299765,0,0.457345,96.093533,93.666970,0,0,0,200.711875,0,0,0,0,0,0,0,199.525729,0,0,3.071931,559.260764,559.260764,559.260764,689.629167,541.775208,0,0,0,0,0,0,558.819410,705.540833,16
0,0,0,0,1,2145.980833,0.481903,0,0,0,0,0,0,0,0,1.968632,0,0,0,0,0.299677,0.299677,0,0.372346,96.093273,93.752292,0,0,0,200.613611,0,0,0,0,0,0,0,199.403941,0,0,3.075742,558.819410,558.819410,558.819410,689.539931,541.715312,0,0,0,0,0,0,558.495208,705.444028,15
0,0,0,0,1,1966.080833,0.482220,0,0,0,0,0,0,0,0,1.968004,0,0,0,0,0.299582,0.299582,0,0.306137,96.092891,93.818750,0,0,0,200.507205,0,0,0,0,0,0,0,199.272101,0,0,3.079765,558.495208,558.495208,558.495208,689.443542,541.650868,0,0,0,0,0,0,558.243368,705.339097,14
0,0,0,0,1,1785.794306,0.482567,0,0,0,0,0,0,0,0,1.967303,0,0,0,0,0.299476,0.299476,0,0.306510,96.092882,93.819071,0,0,0,200.391649,0,0,0,0,0,0,0,199.128628,0,0,3.078927,558.243368,558.243368,558.243368,689.338542,541.579201,0,0,0,0,0,0,558.038993,705.224722,14
0,0,0,0,1,1605.086528,0.482945,0,0,0,0,0,0,0,0,1.966556,0,0,0,0,0.299362,0.299362,0,0.254499,96.092405,93.871345,0,0,0,200.264896,0,0,0,0,0,0,0,198.971528,0,0,3.083146,558.038993,558.038993,558.038993,689.223819,541.502639,0,0,0,0,0,0,557.867049,705.098889,13
0,0,0,0,1,1423.924583,0.483367,0,0,0,0,0,0,0,0,1.965707,0,0,0,0,0.299233,0.299233,0,0.254861,96.092396,93.871823,0,0,0,200.125156,0,0,0,0,0,0,0,198.797917,0,0,3.082417,557.867049,557.867049,557.867049,689.096806,541.415972,0,0,0,0,0,0,557.717778,704.959167,13
0,0,0,0,1,1242.262917,0.483839,0,0,0,0,0,0,0,0,1.964759,0,0,0,0,0.299090,0.299090,0,0.255264,96.092387,93.872361,0,0,0,199.969236,0,0,0,0,0,0,0,198.604132,0,0,3.081698,557.717778,557.717778,557.717778,688.955069,541.319236,0,0,0,0,0,0,557.584653,704.802292,13
0,0,0,0,1,1060.043958,0.484374,0,0,0,0,0,0,0,0,1.963687,0,0,0,0,0.298927,0.298927,0,0.255721,96.092378,93.872969,0,0,0,199.792865,0,0,0,0,0,0,0,198.384826,0,0,3.080964,557.584653,557.584653,557.584653,688.794583,541.209826,0,0,0,0,0,0,557.462778,704.623403,13
0,0,0,340,1,877.199028,0.484995,0,0,0,0,0,0,0,0,1.962413,0,0,0,0,0.298734,0.298734,0,0.376530,96.093273,93.754332,0,0,0,199.590226,0,0,0,0,0,0,0,198.132500,0,0,3.070221,557.462778,557.462778,557.462778,688.609861,541.080590,0,0,0,0,0,0,557.348542,704.415764,15
473726.604444,362846.026667,740114.568889,223,1.000000,713.543663,0.484674,0.416691,0.461943,0.589098,0.303204,0.096427,0.097828,0.094920,0.096532,1.949731,24.468699,23.027021,22.919848,24.468718,0.298843,0.298843,0.022852,0.930080,96.088359,91.386811,0.183746,1.637987,16.198398,199.338273,4.540577,4.519846,4.819244,25.898204,8.626316,8.425958,8.845931,198.257203,14.129277,61.607643,3.049473,584.956823,584.959280,584.924679,688.670451,541.121094,587.366458,588.769905,588.767448,616.394036,616.394036,616.394036,557.255998,704.222040,19.000000
457460.408889,384046.222222,740796.657778,666,1,871.123958,0.468198,0.494057,0.569893,0.661376,0.360485,0.763534,0.768413,0.757884,0.764306,1.616550,713.786153,664.739534,672.997832,713.786724,0.305774,0.305774,0.665793,1.908556,96.118672,86.043967,5.353349,1.196250,454.996458,198.049358,126.442778,127.973307,135.524661,520.644693,173.628676,169.163200,177.852800,205.294757,397.558681,0,3.030371,707.992014,707.944514,707.717083,691.480417,543.110417,571.084826,579.251285,579.298750,730,730,730,557.472014,704.903403,23
481413.475556,418778.524444,681090.204444,535,1,973.424792,0.467824,0.524578,0.572222,0.649743,0.413943,0.742969,0.747453,0.738396,0.743058,1.709478,586.665086,549.125654,562.323018,586.665556,0.309277,0.309277,0.551108,1.931728,96.157370,86.889523,4.431212,1.195425,377.948264,199.997708,104.815226,107.271363,111.797335,443.785707,147.379342,145.572596,150.833760,205.541962,329.727639,0,3.017296,708.743472,708.654792,708.495764,691.720625,544.931285,571.164618,578.728542,578.817222,730,730,730,557.748542,705.363264,26
490303.893333,443992.035556,647141.475556,497,1,1063.239444,0.466491,0.546248,0.584043,0.641349,0.452366,0.738417,0.742602,0.734533,0.738116,1.736376,562.576277,528.427998,544.175448,562.576727,0.311354,0.311354,0.530693,1.921082,96.106293,86.986233,4.267067,1.195535,363.718264,200.863490,100.799705,103.728819,107.148446,429.337102,142.320196,141.522649,145.494258,206.019792,317.032014,0,3.013966,708.919931,708.811042,708.687153,692.016389,545.968819,571.648993,578.828611,578.937500,730,730,730,558.070868,705.709722,27
497930.453333,480959.182222,602646.471111,940,1,1464.137500,0.447641,0.559971,0.587215,0.611022,0.496717,0.825990,0.826896,0.823976,0.827099,1.590835,1247.460741,1165.153722,1218.526288,1247.461739,0.346517,0.346517,1.178503,2.244715,103.125087,88.618082,9.475816,1.195645,789.259097,217.920729,217.290208,226.956944,232.191753,832.476871,274.848480,276.244267,281.384124,230.374722,687.622292,0,3.004776,705.860347,705.673889,705.575694,692.247847,546.766319,575.607014,582.210521,582.396979,730,730,730,558.858819,705.449236,29
499972.088889,513472.817778,567894.008889,949,1,1877.979444,0.445035,0.568659,0.592957,0.584585,0.532868,0.829619,0.829743,0.828883,0.830231,1.639141,1285.332227,1212.633385,1271.196513,1285.333255,0.357037,0.357037,1.223364,2.256914,102.760200,87.832135,9.836525,1.195480,814.781181,219.825000,224.866215,235.410521,237.953368,853.381831,281.342489,284.860018,287.179324,230.903750,707.983125,0,3.001204,705.804861,705.608264,705.561944,692.119306,550.796424,577.645313,583.053958,583.250556,730,730,730,560.181563,705.301319,30
498927.608889,550603.804444,532032.675556,943,1,2289.559306,0.443425,0.569332,0.594521,0.548471,0.567299,0.828210,0.828616,0.828135,0.827881,1.632733,1280.294795,1205.769656,1279.273478,1280.295819,0.355638,0.355638,1.222233,2.258920,102.711589,87.796858,9.827432,1.195645,807.928333,219.072413,221.919288,235.052274,235.234757,849.110400,279.715644,284.776729,284.618009,231.632639,703.240069,0,2.999227,706.014236,705.769375,705.766111,692.203403,549.932118,577.873438,584.167361,584.412153,730,730,730,561.725208,705.258889,31
499318.613333,583745.208889,498295.928889,922,1,2684.055833,0.444803,0.564062,0.590116,0.513983,0.596621,0.822246,0.824171,0.822189,0.820378,1.585928,1243.578548,1158.070260,1243.579543,1231.955079,0.345439,0.345439,1.179596,2.244971,102.775929,88.264939,9.484608,1.195480,773.702500,215.779931,211.463472,226.621285,224.562760,822.409742,271.672587,276.632124,274.104996,231.059549,676.218056,0,3.002983,706.395347,706.104722,706.143194,692.427778,546.195903,576.977917,585.329861,585.620486,730,730,730,563.081875,705.300139,31
491850.844444,626774.400000,462963.342222,883,1,3020.103333,0.447298,0.551946,0.587722,0.470055,0.624804,0.810619,0.813123,0.810989,0.807747,1.510263,1160.722489,1084.256551,1160.723417,1137.201186,0.326987,0.326987,1.098077,1.920171,96.094392,82.639115,8.829148,1.195700,681.217569,201.879826,196.766840,210.243576,206.101163,770.816000,255.250311,260.148053,255.417671,214.833056,624.839792,0,3.006316,706.848472,706.575347,706.657708,692.737292,548.750903,578.514618,586.233403,586.506528,730,730,730,565.805382,705.388403,31
483404.160000,664808.604444,433085.333333,814,0.469348,3002.534167,0.472182,0.250823,0.272787,0.201672,0.301757,0.689855,0.701270,0.686367,0.681927,2.161774,407.834785,373.257385,407.835111,395.766875,0.363146,0.363146,0.382157,2.271993,114.267153,106.199540,3.072750,0.561096,252.257708,234.767083,68.467665,74.656693,72.498312,322.853689,107.339280,109.135458,106.378942,241.998333,222.723455,0,3.018121,711.095000,710.796528,710.898194,691.380278,544.810868,570.316875,584.710417,585.008819,730,730,730,563.506042,705.578194,30
461610.524444,717812.480000,402602.595556,681,1,3031.510278,0.460827,0.508717,0.579753,0.379088,0.658390,0.765052,0.770555,0.763963,0.760637,1.646869,772.388030,719.451756,772.388648,750.486329,0.315280,0.315280,0.728027,1.928277,96.087205,85.462292,5.853739,1.196030,279.272205,198.918351,131.673490,141.101276,137.203064,548.071147,182.249191,185.309724,180.512231,208.510278,419.307049,0,3.022681,708.490764,708.223403,708.332083,692.570347,546.917153,575.496736,585.015278,585.282639,730,730,730,564.355660,705.623125,28
451378.986667,751522.560000,366415.146667,486,1,3038.876389,0.468824,0.465976,0.545719,0.326725,0.653349,0.705405,0.716150,0.702332,0.697733,1.768496,453.861610,430.905787,453.861973,440.142337,0.307138,0.307138,0.430190,1.917715,96.099201,87.767682,3.458964,1.186350,244.602656,198.207882,79.466172,83.596667,81.128819,355.394631,119.714542,119.333200,116.346880,204.979271,250.724167,0,3.039925,710.438889,710.259097,710.365625,692.247778,544.773368,572.482847,583.916736,584.096528,730,730,730,563.088785,705.754792,25
0,0,0,72,1,2860.530278,0.480954,0,0,0,0,0,0,0,0,1.972972,0,0,0,0,0.300337,0.300337,0,1.901085,96.113542,92.239488,0,0,0,200.967049,0,0,0,0,0,0,0,199.839531,0,0,3.049495,563.088785,563.088785,563.088785,689.765556,542.001910,0,0,0,0,0,0,560.983056,705.681458,22
0,0,0,0,1,2682.115556,0.481448,0,0,0,0,0,0,0,0,1.970023,0,0,0,0,0.299889,0.299889,0,1.197358,96.128099,92.960720,0,0,0,200.837483,0,0,0,0,0,0,0,199.664583,0,0,3.055518,560.983056,560.983056,560.983056,689.680903,541.795174,0,0,0,0,0,0,559.891076,705.603264,20
0,0,0,0,1,2503.366667,0.481706,0,0,0,0,0,0,0,0,1.969820,0,0,0,0,0.299858,0.299858,0,0.718530,96.149384,93.461033,0,0,0,200.795469,0,0,0,0,0,0,0,199.601615,0,0,3.063165,559.891076,559.891076,559.891076,689.602083,541.732813,0,0,0,0,0,0,559.225625,705.519653,18
0,0,0,0,1,2324.280417,0.481982,0,0,0,0,0,0,0,0,1.969450,0,0,0,0,0.299802,0.299802,0,0.571058,96.161762,93.621250,0,0,0,200.729201,0,0,0,0,0,0,0,199.513108,0,0,3.066567,559.225625,559.225625,559.225625,689.518333,541.670799,0,0,0,0,0,0,558.772187,705.430000,17
0,0,0,0,1,2144.936111,0.482254,0,0,0,0,0,0,0,0,1.967922,0,0,0,0,0.299570,0.299570,0,0.372823,96.093264,93.752526,0,0,0,200.496632,0,0,0,0,0,0,0,199.258750,0,0,3.075342,558.772187,558.772187,558.772187,689.433750,541.642778,0,0,0,0,0,0,558.443299,705.333264,15
0,0,0,0,1,1965.228333,0.482571,0,0,0,0,0,0,0,0,1.967295,0,0,0,0,0.299474,0.299474,0,0.306515,96.092882,93.819080,0,0,0,200.390295,0,0,0,0,0,0,0,199.126962,0,0,3.079354,558.443299,558.443299,558.443299,689.337361,541.578368,0,0,0,0,0,0,558.187951,705.228333,14
0,0,0,0,1,1785.130972,0.482917,0,0,0,0,0,0,0,0,1.966614,0,0,0,0,0.299371,0.299371,0,0.254475,96.092405,93.871311,0,0,0,200.274514,0,0,0,0,0,0,0,198.983455,0,0,3.083494,558.187951,558.187951,558.187951,689.232500,541.508576,0,0,0,0,0,0,557.980868,705.113819,13
0,0,0,0,1,1604.617361,0.483298,0,0,0,0,0,0,0,0,1.965845,0,0,0,0,0.299255,0.299255,0,0.254802,96.092396,93.871745,0,0,0,200.148003,0,0,0,0,0,0,0,198.826302,0,0,3.082722,557.980868,557.980868,557.980868,689.117569,541.430139,0,0,0,0,0,0,557.806736,704.988056,13
0,0,0,0,1,1423.646528,0.483718,0,0,0,0,0,0,0,0,1.965021,0,0,0,0,0.299129,0.299129,0,0.213278,96.091788,93.913490,0,0,0,200.007865,0,0,0,0,0,0,0,198.652517,0,0,3.086973,557.806736,557.806736,557.806736,688.990764,541.345764,0,0,0,0,0,0,557.655729,704.848264,12
0,0,0,0,1,1242.173056,0.484188,0,0,0,0,0,0,0,0,1.964101,0,0,0,0,0.298990,0.298990,0,0.179823,96.091050,93.947127,0,0,0,199.850833,0,0,0,0,0,0,0,198.458142,0,0,3.091233,557.655729,557.655729,557.655729,688.849028,541.251736,0,0,0,0,0,0,557.521215,704.690972,11
0,0,0,0,1,1060.144514,0.484725,0,0,0,0,0,0,0,0,1.963026,0,0,0,0,0.298827,0.298827,0,0.180117,96.091042,93.947899,0,0,0,199.674149,0,0,0,0,0,0,0,198.238385,0,0,3.090495,557.521215,557.521215,557.521215,688.688264,541.142118,0,0,0,0,0,0,557.398160,704.511667,11
0,0,0,327,1,877.493056,0.485349,0,0,0,0,0,0,0,0,1.961747,0,0,0,0,0.298633,0.298633,0,0.256571,96.093325,93.875000,0,0,0,199.474601,0,0,0,0,0,0,0,197.987917,0,0,3.079749,557.398160,557.398160,557.398160,688.502847,541.010243,0,0,0,0,0,0,557.282674,704.303681,13
474318.062222,362859.346667,739623.715556,634.999991,1.000000,882.492899,0.475004,0.418089,0.463045,0.591104,0.304377,0.585346,0.589988,0.580116,0.585934,1.745542,437.036405,406.071713,412.106285,437.036755,0.302258,0.302258,0.407363,0.459632,96.103418,89.319954,3.275423,1.302868,280.205174,198.175061,77.743056,78.870035,83.520938,333.066276,110.963022,108.364569,113.738676,202.347509,245.056302,61.379965,3.064879,677.984913,677.941545,677.767899,690.539922,542.203472,574.134002,581.076536,581.119905,701.796988,701.796988,701.796988,557.342795,704.657049,15.999999
458094.044444,384213.831111,740023.964444,777,1,1141.927431,0.464583,0.494393,0.569515,0.661608,0.361074,0.781459,0.785863,0.776126,0.782387,1.539752,857.589017,797.906100,809.030099,857.589703,0.306118,0.306118,0.799834,0.902178,96.148438,86.079149,6.431108,1.196250,543.606910,197.988785,150.952639,153.001354,161.934479,607.842276,202.712516,197.512533,207.617227,206.956562,475.035799,0,3.051416,707.296875,707.242222,707.010903,691.860069,542.616424,571.929375,580.067257,580.121910,730,730,730,557.645625,705.123889,19
481994.097778,418794.204444,680497.848889,849,1,1452.231250,0.459853,0.524708,0.571719,0.649883,0.414374,0.800615,0.803899,0.796404,0.801541,1.462405,1019.824277,947.447276,977.210698,1019.825092,0.307922,0.307922,0.955617,1.906194,96.105668,83.857951,7.683690,1.195425,645.337986,198.207882,178.135799,183.577465,191.359479,704.426240,233.954649,231.069973,239.401600,208.992326,563.991285,0,3.037681,706.648750,706.523611,706.349931,692.172778,542.581146,572.845521,580.996875,581.122049,730,730,730,558.028160,705.246250,22
490750.862222,443948.764444,646739.768889,891,1,1812.226806,0.454988,0.546315,0.583617,0.641469,0.452692,0.813550,0.816075,0.810103,0.814473,1.447705,1135.231763,1055.210721,1097.135179,1135.232671,0.315342,0.315342,1.066995,1.950169,97.502231,84.329531,8.579229,1.195590,716.811667,202.069340,197.379167,204.999844,211.916632,769.791787,255.191733,253.738418,260.861636,214.296319,626.274444,0,3.023771,706.262917,706.102986,705.962153,692.237778,542.787743,573.764861,581.765243,581.925139,730,730,730,558.550382,705.252083,25
498406.186667,480849.991111,602275.555556,915,1,2193.812778,0.452082,0.560021,0.586755,0.611175,0.497056,0.821554,0.823285,0.819178,0.822199,1.542381,1209.464415,1119.476886,1181.198298,1209.465382,0.335963,0.335963,1.139269,2.254261,103.289670,89.136970,9.160350,1.195700,761.730000,214.323090,208.429028,219.590156,224.695208,810.407467,267.584907,268.903609,273.918916,228.475694,665.794444,0,3.019994,706.092361,705.870625,705.772431,692.130764,542.982813,574.222674,582.458056,582.679722,730,730,730,559.323437,705.222917,26
500429.724444,513130.844444,567761.955556,925,1,2589.361667,0.449799,0.568745,0.592569,0.585005,0.533050,0.825285,0.826212,0.824174,0.825469,1.591656,1248.094973,1166.453002,1234.057995,1248.095971,0.346693,0.346693,1.184272,2.260973,103.369670,88.799358,9.522206,1.195480,787.569167,216.844740,215.957899,228.111319,230.632118,831.916231,274.298631,277.670293,279.947324,229.812813,686.565347,0,3.016787,706.030625,705.797500,705.750486,692.114792,546.933646,576.221181,583.292847,583.525903,730,730,730,561.065451,705.199028,27
499349.475556,550411.306667,531803.128889,923,1,2986.964444,0.448527,0.569371,0.594113,0.548667,0.567566,0.824283,0.825365,0.823877,0.823607,1.597167,1252.398696,1170.651169,1251.139924,1252.399698,0.347889,0.347889,1.192718,2.267882,103.276562,88.625694,9.590116,1.195700,785.409583,216.306580,214.524878,228.844097,229.067969,831.157902,273.826436,278.739200,278.592284,230.257066,685.103889,0,3.015961,706.259236,705.986597,705.982431,692.286319,547.409271,577.203646,584.806181,585.078889,730,730,730,564.241562,705.223542,28
499786.097778,583475.911111,498094.755556,905,0.450734,3001.541667,0.472391,0.254284,0.265806,0.231801,0.269058,0.710394,0.719252,0.706973,0.704958,2.107958,468.225146,428.468649,468.225520,463.599660,0.360010,0.360010,0.441675,2.268227,113.834826,105.368455,3.551313,0.538869,293.239965,233.131302,79.081163,86.236814,85.405139,363.912320,120.225929,122.401413,121.284969,240.975608,258.508003,0,3.018864,710.445069,710.136875,710.171597,691.303472,544.009757,570.196042,583.796528,584.104653,730,730,730,562.621354,705.428958,29
492336.924444,626274.702222,462979.911111,870,0.463240,3006.634444,0.473857,0.255720,0.272038,0.217949,0.289461,0.706372,0.715415,0.703613,0.700088,2.099653,447.306667,409.903182,447.307025,437.868084,0.356998,0.356998,0.420454,2.287103,113.990668,105.669332,3.380682,0.553896,282.181840,233.426476,76.465773,83.271589,81.555677,351.866987,116.522862,118.751369,116.592773,240.559271,248.542535,0,3.020268,710.408819,710.104653,710.179306,691.312500,542.928472,568.953160,582.212535,582.516667,730,730,730,561.217639,705.603194,28
483861.617778,664368.640000,433083.200000,811,0.512256,3011.044167,0.474744,0.273820,0.297529,0.220304,0.329429,0.707340,0.716611,0.705040,0.700369,2.084101,444.313679,409.281118,444.314034,431.060256,0.354383,0.354383,0.417030,2.278963,114.010877,105.682266,3.353152,0.612391,282.142726,233.387865,76.985868,83.413924,80.983759,351.159751,116.754036,118.700222,115.705476,240.152257,248.392153,0,3.022157,710.250764,709.962500,710.069236,691.358958,542.054931,568.108924,580.966910,581.255139,730,730,730,560.095799,705.754653,27
462344.782222,716897.066667,402798.613333,689,1,3036.626389,0.463069,0.508964,0.579129,0.379754,0.658394,0.768892,0.773592,0.768190,0.764893,1.619100,770.598558,722.111946,770.599175,748.689113,0.310909,0.310909,0.727557,1.932527,96.144384,85.546771,5.849959,1.196030,278.004931,199.142517,134.825434,143.635582,139.656675,554.784213,184.484747,187.576480,182.722987,207.624427,426.573854,0,3.024529,708.038611,707.788889,707.900000,692.447431,545.202639,573.542674,582.057188,582.306910,730,730,730,561.668368,705.755625,26
451846.293333,751206.115556,366644.622222,498,1,3041.535833,0.469686,0.466689,0.546104,0.327428,0.654149,0.712061,0.721306,0.709750,0.705126,1.754432,463.661946,443.636464,463.662317,449.637179,0.305821,0.305821,0.440508,1.912259,96.106354,87.711007,3.541925,1.186735,244.889618,198.512222,83.069714,86.728194,84.166450,364.815360,122.884009,122.491022,119.440338,204.618455,259.795590,0,3.038498,710.021042,709.865069,709.973681,692.212569,544.316007,571.814340,581.647292,581.803299,730,730,730,561.417118,705.853611,24
456681.564444,777018.737778,356652.444444,70,1,2867.391944,0.476736,0.309161,0.353175,0.213734,0.460704,0.212793,0.215311,0.212347,0.210722,1.972500,12.348004,11.688491,12.348014,12.131497,0.301252,0.301252,0.011741,1.174546,96.065981,91.622231,0.094405,1.202300,8.448492,201.861615,2.335092,2.465187,2.422489,34.417264,11.290208,11.625268,11.501789,201.507778,7.323179,0,3.057925,719.699653,719.592986,719.627500,691.033889,542.734583,565.265729,571.717465,571.824132,730,730,730,559.550868,705.735069,20
0,0,0,0,1,2688.867500,0.481282,0,0,0,0,0,0,0,0,1.970684,0,0,0,0,0.299989,0.299989,0,0.717332,96.149557,93.461545,0,0,0,200.937760,0,0,0,0,0,0,0,199.778090,0,0,3.062546,559.550868,559.550868,559.550868,689.730833,541.820764,0,0,0,0,0,0,558.821528,705.656806,18
0,0,0,0,1,2510.023333,0.481539,0,0,0,0,0,0,0,0,1.970350,0,0,0,0,0.299938,0.299938,0,0.570093,96.161962,93.621519,0,0,0,200.877535,0,0,0,0,0,0,0,199.697101,0,0,3.065911,558.821528,558.821528,558.821528,689.652569,541.762431,0,0,0,0,0,0,558.375486,705.573264,17
0,0,0,0,1,2330.940833,0.481789,0,0,0,0,0,0,0,0,1.968862,0,0,0,0,0.299712,0.299712,0,0.372191,96.093273,93.752222,0,0,0,200.651493,0,0,0,0,0,0,0,199.450938,0,0,3.074751,558.375486,558.375486,558.375486,689.574306,541.738785,0,0,0,0,0,0,558.073993,705.483542,15
0,0,0,0,1,2151.517778,0.482082,0,0,0,0,0,0,0,0,1.968283,0,0,0,0,0.299624,0.299624,0,0.305988,96.092891,93.818620,0,0,0,200.553160,0,0,0,0,0,0,0,199.329132,0,0,3.078857,558.073993,558.073993,558.073993,689.485208,541.679340,0,0,0,0,0,0,557.849896,705.386875,14
0,0,0,0,1,1971.731806,0.482398,0,0,0,0,0,0,0,0,1.967660,0,0,0,0,0.299530,0.299530,0,0.254030,96.092413,93.870720,0,0,0,200.446753,0,0,0,0,0,0,0,199.197344,0,0,3.083096,557.849896,557.849896,557.849896,689.388958,541.615382,0,0,0,0,0,0,557.673264,705.282153,13
0,0,0,0,1,1791.556667,0.482743,0,0,0,0,0,0,0,0,1.966983,0,0,0,0,0.299427,0.299427,0,0.212609,96.091814,93.912222,0,0,0,200.330903,0,0,0,0,0,0,0,199.053854,0,0,3.087409,557.673264,557.673264,557.673264,689.284306,541.546111,0,0,0,0,0,0,557.527431,705.167778,12
0,0,0,0,1,1610.962083,0.483121,0,0,0,0,0,0,0,0,1.966244,0,0,0,0,0.299315,0.299315,0,0.179238,96.091085,93.945599,0,0,0,200.203576,0,0,0,0,0,0,0,198.896528,0,0,3.091759,557.527431,557.527431,557.527431,689.169722,541.470486,0,0,0,0,0,0,557.402431,705.042014,11
0,0,0,0,1,1429.910556,0.483540,0,0,0,0,0,0,0,0,1.965434,0,0,0,0,0.299192,0.299192,0,0.152135,96.090859,93.973290,0,0,0,200.064549,0,0,0,0,0,0,0,198.723646,0,0,3.096120,557.402431,557.402431,557.402431,689.042917,541.386597,0,0,0,0,0,0,557.291701,704.902292,10
0,0,0,0,1,1248.363194,0.484012,0,0,0,0,0,0,0,0,1.964480,0,0,0,0,0.299047,0.299047,0,0.152329,96.090191,93.973377,0,0,0,199.907969,0,0,0,0,0,0,0,198.528542,0,0,3.095488,557.291701,557.291701,557.291701,688.901181,541.290417,0,0,0,0,0,0,557.190625,704.745417,10
0,0,0,0,1,1066.262847,0.484547,0,0,0,0,0,0,0,0,1.963408,0,0,0,0,0.298885,0.298885,0,0.152563,96.090174,93.974201,0,0,0,199.731719,0,0,0,0,0,0,0,198.309375,0,0,3.094828,557.190625,557.190625,557.190625,688.740833,541.181076,0,0,0,0,0,0,557.095868,704.566667,10
0,0,0,370,1,883.538125,0.485171,0,0,0,0,0,0,0,0,1.962178,0,0,0,0,0.298698,0.298698,0,0.214394,96.097813,93.921241,0,0,0,199.542500,0,0,0,0,0,0,0,198.070035,0,0,3.084148,557.095868,557.095868,557.095868,688.555556,541.044826,0,0,0,0,0,0,557.004444,704.359444,12
474882.008889,362872.857778,739160.240000,657.000009,1.000000,899.277240,0.474411,0.419395,0.464066,0.592981,0.305478,0.596340,0.600833,0.591531,0.596655,1.733619,461.606756,429.638309,435.962462,461.607125,0.302499,0.302499,0.430719,0.375768,96.104724,89.234213,3.463221,1.297900,296.408299,198.240130,82.293021,83.474401,88.259905,349.690631,116.524649,113.775182,119.390800,202.604054,259.131580,61.333707,3.069319,679.160573,679.116753,678.944427,690.623203,542.250608,574.025816,580.891823,580.935642,703.062101,703.062101,703.062101,557.090304,704.709115,15
458709.475556,384369.102222,739280.284444,796,1,1171.543750,0.463988,0.494708,0.569135,0.661829,0.361636,0.784633,0.788877,0.779314,0.785708,1.527972,882.168573,821.342998,832.273811,882.169279,0.306383,0.306383,0.822947,0.708249,96.154670,86.105252,6.616948,1.196250,559.685590,198.127014,155.489271,157.503490,166.687309,623.112818,207.809991,202.491822,212.810987,207.235365,488.948299,0,3.055828,707.149792,707.097292,706.864931,691.870208,542.585104,571.975139,579.965590,580.018090,730,730,730,557.423750,705.126042,18
482550.791111,418801.848889,679937.635556,873,1,1497.888333,0.459053,0.524828,0.571233,0.650024,0.414781,0.804766,0.807877,0.800572,0.805849,1.443923,1054.052188,979.697376,1009.953756,1054.053031,0.307974,0.307974,0.987804,1.548600,96.092075,83.961580,7.942490,1.195480,667.314583,198.231406,184.266215,189.799167,197.854010,724.507733,240.641618,237.657849,246.208284,209.326892,583.077778,0,3.042059,706.483264,706.359375,706.184444,692.163472,542.392569,572.901910,580.940521,581.064375,730,730,730,557.834757,705.210694,21
491184.746667,443900.444444,646356.124444,917,1,1868.463056,0.454523,0.546376,0.583201,0.641589,0.453002,0.818478,0.821322,0.814812,0.819300,1.498663,1175.191230,1084.929263,1135.403733,1175.192170,0.326442,0.326442,1.102015,2.216857,102.897431,89.125460,8.860808,1.195645,740.492639,211.547917,203.007708,212.183437,219.407083,792.344178,262.683111,261.163218,268.497884,226.385590,648.526667,0,3.028141,706.122361,705.934653,705.791736,692.098056,539.788333,572.565104,581.712431,581.900069,730,730,730,558.214896,705.190694,24
498867.768889,480730.808889,601928.533333,939,1,2262.654583,0.450840,0.560069,0.586310,0.611338,0.497374,0.825775,0.826752,0.823718,0.826856,1.590176,1246.945975,1164.406423,1217.889369,1246.946973,0.346374,0.346374,1.177898,2.272101,103.481658,88.952786,9.470953,1.195645,788.350278,217.266354,216.974774,226.653681,231.906337,831.732551,274.649333,275.961813,281.121369,229.530642,686.828542,0,3.018962,705.883125,705.696319,705.597778,691.965278,546.759688,575.647153,582.331771,582.518576,730,730,730,559.553299,705.138542,26
500877.048889,512785.600000,567643.022222,945,1,2670.669722,0.448108,0.568830,0.592193,0.585428,0.533221,0.828578,0.828826,0.827770,0.829138,1.636962,1283.619081,1210.776988,1269.317361,1283.620108,0.356561,0.356561,1.221653,2.263113,102.735677,87.817292,9.822770,1.195535,810.675347,218.406615,223.630260,234.128681,236.691181,850.022400,280.302027,283.688338,286.032036,229.265503,704.310278,0,3.017129,705.908819,705.712847,705.666111,692.008611,551.300278,578.149306,583.644444,583.840486,730,730,730,562.338021,705.116944,27
499760.284444,550219.484444,531583.146667,939,1,2997.303333,0.446828,0.569413,0.593721,0.548866,0.567826,0.826273,0.826693,0.826182,0.825945,1.643136,1288.431091,1216.066711,1287.375489,1288.432122,0.357898,0.357898,1.231028,2.271782,102.744679,87.735972,9.898145,1.195645,695.258472,217.388576,220.949097,233.526649,233.712865,845.627591,278.618347,283.575022,283.434240,229.942187,698.717222,0,3.018885,706.282500,706.049444,706.046111,692.281806,551.772674,580.125069,586.055486,586.288542,730,730,730,566.752500,705.145903,28
500241.848889,583214.008889,497897.920000,921,0.421334,3000.416667,0.472765,0.237736,0.248307,0.216801,0.251638,0.700159,0.711011,0.695723,0.693743,2.121048,444.439388,403.445340,444.439743,440.130960,0.360010,0.360010,0.418279,2.268529,114.014158,105.757665,3.363195,0.503720,273.918472,232.824688,73.450122,80.729271,79.965095,346.245511,114.400631,116.452684,115.392196,241.164392,242.411476,0,3.024931,710.943125,710.614931,710.648194,691.310903,543.888438,570.359826,585.809375,586.137569,730,730,730,563.784028,705.369306,29
492812.515556,625779.911111,463001.991111,885,0.453876,3005.731389,0.473824,0.250587,0.266330,0.213738,0.283633,0.704894,0.714652,0.701784,0.698245,2.099406,447.769837,408.803843,447.770195,438.347531,0.356998,0.356998,0.420436,2.287109,113.991701,105.681953,3.380541,0.542699,280.237674,233.042448,75.741328,82.782865,81.081736,350.748764,116.157040,118.371316,116.220427,240.578073,247.233299,0,3.023031,710.553333,710.238472,710.312431,691.327361,542.933993,569.201458,583.230694,583.545556,730,730,730,561.835625,705.556250,28
484306.880000,663937.848889,433083.946667,824,0.503259,3010.287778,0.474754,0.269077,0.292118,0.216623,0.323724,0.706605,0.716231,0.704146,0.699438,2.083923,444.643674,408.760623,444.644030,431.386735,0.354383,0.354383,0.417092,2.278958,114.010174,105.692005,3.353649,0.601637,281.133003,233.167830,76.611753,83.172049,80.750095,350.611236,116.575324,118.511289,115.524622,240.145573,247.746458,0,3.023589,710.327083,710.032847,710.139097,691.353958,542.053333,568.238160,581.508576,581.802778,730,730,730,560.423160,705.715347,27
463064.284444,715996.017778,402994.417778,715,1,3035.579167,0.462321,0.509207,0.578519,0.380412,0.658393,0.772902,0.777545,0.772291,0.768871,1.601056,806.795378,755.296051,806.796023,783.790059,0.311192,0.311192,0.761488,1.932692,96.144410,85.291849,6.122789,1.196030,277.149063,198.929635,140.588385,149.915069,145.751007,575.999431,191.542578,194.746809,189.710062,207.960260,445.196736,0,3.025239,707.908611,707.653889,707.765903,692.479931,545.167917,573.904410,582.514549,582.769236,730,730,730,561.950625,705.710347,26
452299.484444,750896.995556,366871.928889,215,1,2930.525000,0.474932,0.467382,0.546477,0.328114,0.654918,0.554021,0.567221,0.550037,0.544806,1.909006,152.024099,146.941471,152.024220,146.941599,0.303273,0.303273,0.144759,1.906305,96.207326,90.041059,1.163946,1.187010,99.808490,200.767812,28.130760,29.084468,28.130783,157.771787,53.141804,52.971680,51.658289,202.570938,87.423247,0,3.044104,713.623750,713.522986,713.623750,691.425069,543.478507,567.538715,578.326840,578.427639,730,730,730,560.373194,705.750486,23
457141.546667,776314.026667,356609.457778,80,1,2757.985000,0.477017,0.311340,0.355281,0.215498,0.463654,0.234392,0.236417,0.234399,0.232358,1.970109,15.641444,14.768838,15.641457,15.335681,0.301164,0.301164,0.014849,1.176015,96.065764,91.598108,0.119397,1.202135,10.714221,201.726910,2.959879,3.132455,3.072000,39.604076,12.993103,13.383503,13.227471,201.388594,9.282386,0,3.055225,719.171597,719.054653,719.095000,690.944306,542.672604,565.252431,571.201632,571.318576,730,730,730,559.113160,705.633819,20
0,0,0,0,1,2579.372500,0.481606,0,0,0,0,0,0,0,0,1.970024,0,0,0,0,0.299889,0.299889,0,0.718248,96.149427,93.461155,0,0,0,200.828993,0,0,0,0,0,0,0,199.643212,0,0,3.061453,559.113160,559.113160,559.113160,689.632431,541.753542,0,0,0,0,0,0,558.562118,705.552500,18
0,0,0,0,1,2400.513056,0.481853,0,0,0,0,0,0,0,0,1.968721,0,0,0,0,0.299691,0.299691,0,0.457763,96.093533,93.667049,0,0,0,200.630712,0,0,0,0,0,0,0,199.425035,0,0,3.070105,558.562118,558.562118,558.562118,689.555556,541.724861,0,0,0,0,0,0,558.203090,705.465347,16
0,0,0,0,1,2221.321528,0.482137,0,0,0,0,0,0,0,0,1.968158,0,0,0,0,0.299605,0.299605,0,0.372665,96.093273,93.752448,0,0,0,200.535503,0,0,0,0,0,0,0,199.306997,0,0,3.074106,558.203090,558.203090,558.203090,689.469028,541.666875,0,0,0,0,0,0,557.943993,705.371597,15
0,0,0,0,1,2041.772639,0.482441,0,0,0,0,0,0,0,0,1.967572,0,0,0,0,0.299517,0.299517,0,0.254067,96.092413,93.870773,0,0,0,200.432326,0,0,0,0,0,0,0,199.179427,0,0,3.083266,557.943993,557.943993,557.943993,689.375903,541.606424,0,0,0,0,0,0,557.744340,705.270139,13
0,0,0,0,1,1861.845833,0.482775,0,0,0,0,0,0,0,0,1.966919,0,0,0,0,0.299417,0.299417,0,0.212631,96.091814,93.912266,0,0,0,200.320260,0,0,0,0,0,0,0,199.040642,0,0,3.087540,557.744340,557.744340,557.744340,689.274653,541.539514,0,0,0,0,0,0,557.582639,705.159722,12
0,0,0,0,1,1681.512361,0.483139,0,0,0,0,0,0,0,0,1.966207,0,0,0,0,0.299309,0.299309,0,0.179249,96.091076,93.945625,0,0,0,200.197448,0,0,0,0,0,0,0,198.888924,0,0,3.091867,557.582639,557.582639,557.582639,689.164167,541.466667,0,0,0,0,0,0,557.446250,705.038611,11
0,0,0,0,1,1500.737639,0.483542,0,0,0,0,0,0,0,0,1.965430,0,0,0,0,0.299192,0.299192,0,0.152136,96.090859,93.973290,0,0,0,200.063906,0,0,0,0,0,0,0,198.722865,0,0,3.096217,557.446250,557.446250,557.446250,689.042361,541.386215,0,0,0,0,0,0,557.327153,704.904653,10
0,0,0,0,1,1319.480972,0.483990,0,0,0,0,0,0,0,0,1.964560,0,0,0,0,0.299060,0.299060,0,0.129841,96.089844,93.995443,0,0,0,199.913594,0,0,0,0,0,0,0,198.536684,0,0,3.100568,557.327153,557.327153,557.327153,688.907014,541.297500,0,0,0,0,0,0,557.220069,704.754861,9
0,0,0,0,1,1137.695972,0.484500,0,0,0,0,0,0,0,0,1.963540,0,0,0,0,0.298905,0.298905,0,0.130019,96.089826,93.996267,0,0,0,199.745764,0,0,0,0,0,0,0,198.327986,0,0,3.099914,557.220069,557.220069,557.220069,688.754375,541.193437,0,0,0,0,0,0,557.120972,704.585208,9
0,0,0,0,1,955.316389,0.485082,0,0,0,0,0,0,0,0,1.962375,0,0,0,0,0.298728,0.298728,0,0.130221,96.089800,93.997205,0,0,0,199.554167,0,0,0,0,0,0,0,198.089618,0,0,3.099220,557.120972,557.120972,557.120972,688.579931,541.074583,0,0,0,0,0,0,557.026840,704.389583,9
0,0,0,348,1,772.252708,0.485773,0,0,0,0,0,0,0,0,1.961051,0,0,0,0,0.298527,0.298527,0,0.180902,96.101806,93.959852,0,0,0,199.353594,0,0,0,0,0,0,0,197.832691,0,0,3.088491,557.026840,557.026840,557.026840,688.375278,540.921215,0,0,0,0,0,0,556.934514,704.159444,11
475420.622222,362886.462222,738721.742222,625,1.000000,776.012986,0.475454,0.420615,0.465008,0.594735,0.306510,0.582664,0.587225,0.577460,0.583309,1.748996,429.713896,399.912261,405.350764,429.714240,0.302172,0.302172,0.400786,0.259872,96.110187,89.574466,3.222539,1.304311,276.311354,198.193694,76.737439,77.755486,82.311372,328.837191,109.596116,106.992044,112.249040,202.170946,241.577917,61.381432,3.078691,677.545382,677.505764,677.333750,690.421085,542.147821,574.025495,580.834280,580.873898,701.460113,701.460113,701.460113,557.002691,704.555972,13.000000
459306.382222,384512.177778,738565.902222,765,1,1026.541528,0.465092,0.495002,0.568757,0.662040,0.362171,0.779946,0.784328,0.774697,0.780812,1.548316,841.499575,783.867175,794.295391,841.500249,0.306076,0.306076,0.785256,0.458795,96.168750,86.651493,6.313894,1.196250,534.989792,198.143021,148.653750,150.579132,159.284965,599.211947,199.843840,194.740427,204.627698,206.773733,467.383681,0,3.065410,707.322639,707.270486,707.041597,691.785417,542.630000,571.682500,579.702743,579.754861,730,730,730,557.305764,705.086736,16
483084.266667,418801.920000,679408.497778,843,1,1333.202500,0.460342,0.524940,0.570765,0.650165,0.415165,0.799864,0.803157,0.795680,0.800754,1.465882,1009.693393,939.020208,967.739085,1009.694200,0.307604,0.307604,0.946498,0.898664,96.112960,84.942561,7.610370,1.195480,640.584514,198.255382,176.938507,182.201024,189.880035,699.761564,232.438489,229.540782,237.782311,208.786181,559.730937,0,3.051735,706.639097,706.517153,706.344375,692.115486,542.491701,572.605556,580.666667,580.788646,730,730,730,557.676597,705.221111,19
491605.368889,443847.182222,645990.613333,888,1,1691.684861,0.456460,0.546431,0.582794,0.641710,0.453295,0.813347,0.816039,0.809825,0.814178,1.439405,1128.726519,1047.418359,1090.795776,1128.727421,0.313535,0.313535,1.060272,1.967728,98.244427,85.116536,8.525170,1.195590,713.843958,202.476250,196.357917,204.260365,211.162274,767.365049,254.416249,252.921120,260.027698,215.231128,624.144306,0,3.037801,706.245000,706.078333,705.937153,692.196181,541.123438,573.080347,581.431563,581.598264,730,730,730,558.070174,705.225139,22
499315.093333,480602.346667,601604.835556,910,1,2070.354861,0.453073,0.560114,0.585879,0.611509,0.497671,0.821001,0.822863,0.818565,0.821574,1.528329,1198.451437,1108.291652,1170.328324,1198.452396,0.332903,0.332903,1.128499,2.237853,103.256146,89.220616,9.073756,1.195590,756.791667,213.633507,206.976128,218.228889,223.323750,806.107591,266.209831,267.442489,272.455236,227.901649,661.815347,0,3.023730,706.067153,705.841875,705.743056,692.079167,541.848299,573.531979,582.003021,582.228299,730,730,730,558.700764,705.192292,25
501313.884444,512437.760000,567536.853333,915,1,2459.569444,0.451408,0.568916,0.591830,0.585855,0.533381,0.823946,0.825167,0.822692,0.823979,1.565554,1227.634489,1144.270822,1213.607213,1227.635471,0.341010,0.341010,1.163744,2.264448,103.423325,89.040703,9.357146,1.195480,777.034097,215.629028,212.730174,225.247292,227.776823,823.152356,271.473600,274.695982,276.982809,229.112500,678.229306,0,3.020174,706.022986,705.779306,705.731458,692.062708,544.779931,575.038403,582.677778,582.921458,730,730,730,559.955382,705.167778,26
500159.964444,550028.266667,531373.013333,909,1,2847.213611,0.450596,0.569458,0.593345,0.549068,0.568080,0.822475,0.823925,0.821885,0.821615,1.558025,1221.718756,1137.860387,1220.311100,1221.719733,0.339367,0.339367,1.162019,2.249177,103.229497,88.883377,9.343274,1.195645,770.545903,214.524497,210.038646,224.815330,225.067483,818.674916,269.761653,274.520533,274.392711,229.095642,673.332917,0,3.018181,706.220556,705.932986,705.928194,692.198125,544.257257,575.384792,583.734792,584.022431,730,730,730,561.716146,705.185417,27
