a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
500685.724444,582959.253333,497705.742222,523,1,2967.025000,0.464305,0.564339,0.588965,0.514839,0.597545,0.746109,0.750361,0.744767,0.743200,1.718330,627.923951,588.774081,627.924453,621.900191,0.314070,0.314070,0.596874,1.928470,96.091580,86.450104,4.799195,1.195480,399.053403,199.495764,109.458750,116.548785,115.458681,466.734898,154.225600,156.968213,155.541084,206.957847,348.227708,0,3.017655,709.008542,708.770833,708.806597,692.059028,546.752118,574.410451,582.707569,582.945278,730,730,730,562.705139,705.390764,28
493277.368889,625290.240000,463029.475556,557,1,3029.841944,0.463220,0.552182,0.586345,0.471343,0.624956,0.750934,0.755847,0.749744,0.747211,1.699851,665.868089,621.875184,665.868622,652.683742,0.314432,0.314432,0.629973,1.928326,96.091094,86.201884,5.065335,1.195700,323.670347,199.210226,114.782821,122.690234,120.322066,486.444800,161.101440,164.162542,161.180818,207.441736,365.284132,0,3.020357,708.930625,708.677569,708.751875,692.282569,546.861806,575.006042,583.774583,584.027569,730,730,730,563.614167,705.509514,28
484739.946667,663516.302222,433087.644444,783,0.476216,3009.474444,0.475745,0.254679,0.276251,0.205158,0.306402,0.688964,0.700656,0.685358,0.680878,2.112771,392.177185,358.582489,392.177499,380.582507,0.354383,0.354383,0.367321,2.279453,114.362188,106.447161,2.953465,0.569333,245.892812,233.673872,66.705642,72.804779,70.701389,315.341653,104.851618,106.586613,103.903422,240.385347,217.260451,0,3.027868,710.979653,710.675833,710.778125,691.259514,541.765799,567.747882,582.634514,582.938333,730,730,730,560.989132,705.672569,27
463768.853333,715109.404444,403190.008889,664,1,3035.570000,0.463589,0.509446,0.577924,0.381061,0.658386,0.763953,0.768695,0.763394,0.759769,1.633580,741.863822,695.961999,741.864416,720.427954,0.310707,0.310707,0.700610,1.932397,96.144627,85.749271,5.633295,1.196085,276.836615,198.657135,129.389974,137.696589,133.819401,535.169493,177.967520,180.940018,176.261991,207.391858,408.849757,0,3.026578,708.293403,708.050556,708.162292,692.445903,545.244965,574.399132,582.695764,582.938542,730,730,730,562.192014,705.695278,26
452738.631111,750594.986667,367097.031111,279,1,2963.106667,0.473441,0.468056,0.546839,0.328784,0.655659,0.610290,0.622470,0.606520,0.601878,1.880102,219.790104,211.361374,219.790280,212.894867,0.304543,0.304543,0.209087,1.911062,96.133056,89.473429,1.681174,1.187285,142.892457,200.161424,40.111150,41.676706,40.396089,205.078667,69.073409,68.852662,67.152604,203.051806,125.174358,0,3.039713,712.542222,712.419514,712.519583,691.651181,544.068681,568.909722,579.649792,579.772500,730,730,730,560.879757,705.779444,24
457619.413333,775594.311111,356577.422222,0,1,2784.773889,0.481134,0,0,0,0,0,0,0,0,1.970555,0,0,0,0,0.299969,0.299969,0,1.592904,96.121415,92.011658,0,0.546300,0,200.928628,0,0,0,0,0,0,0,199.780990,0,0,3.050315,560.879757,560.879757,560.879757,689.776528,541.862882,0,0,0,0,0,0,559.656736,705.704028,21
0,0,0,0,1,2606.121111,0.481381,0,0,0,0,0,0,0,0,1.970310,0,0,0,0,0.299932,0.299932,0,0.918363,96.138203,93.249531,0,0,0,200.880747,0,0,0,0,0,0,0,199.713142,0,0,3.057822,559.656736,559.656736,559.656736,689.700833,541.804722,0,0,0,0,0,0,558.976458,705.623542,19
0,0,0,0,1,2427.123333,0.481648,0,0,0,0,0,0,0,0,1.970128,0,0,0,0,0.299905,0.299905,0,0.570331,96.161910,93.621450,0,0,0,200.840972,0,0,0,0,0,0,0,199.651753,0,0,3.066222,558.976458,558.976458,558.976458,689.619514,541.739826,0,0,0,0,0,0,558.535347,705.537361,17
0,0,0,0,1,2247.882083,0.481909,0,0,0,0,0,0,0,0,1.968607,0,0,0,0,0.299673,0.299673,0,0.457860,96.093533,93.667066,0,0,0,200.611944,0,0,0,0,0,0,0,199.401753,0,0,3.070065,558.535347,558.535347,558.535347,689.538472,541.713229,0,0,0,0,0,0,558.226632,705.444792,16
0,0,0,0,1,2068.290139,0.482212,0,0,0,0,0,0,0,0,1.968006,0,0,0,0,0.299582,0.299582,0,0.372767,96.093264,93.752491,0,0,0,200.510538,0,0,0,0,0,0,0,199.276007,0,0,3.074140,558.226632,558.226632,558.226632,689.446389,541.651389,0,0,0,0,0,0,557.992049,705.344722,15
0,0,0,0,1,1888.320000,0.482538,0,0,0,0,0,0,0,0,1.967377,0,0,0,0,0.299487,0.299487,0,0.254150,96.092405,93.870885,0,0,0,200.400122,0,0,0,0,0,0,0,199.139444,0,0,3.083327,557.992049,557.992049,557.992049,689.346597,541.586458,0,0,0,0,0,0,557.804410,705.235764,13
0,0,0,0,1,1707.947222,0.482898,0,0,0,0,0,0,0,0,1.966671,0,0,0,0,0.299380,0.299380,0,0.212715,96.091806,93.912422,0,0,0,200.279497,0,0,0,0,0,0,0,198.990017,0,0,3.087601,557.804410,557.804410,557.804410,689.237639,541.514236,0,0,0,0,0,0,557.648090,705.116528,12
0,0,0,0,1,1527.138750,0.483293,0,0,0,0,0,0,0,0,1.965897,0,0,0,0,0.299262,0.299262,0,0.179333,96.091076,93.945851,0,0,0,200.146424,0,0,0,0,0,0,0,198.825538,0,0,3.091912,557.648090,557.648090,557.648090,689.117778,541.435035,0,0,0,0,0,0,557.513333,704.984722,11
0,0,0,0,1,1345.854167,0.483734,0,0,0,0,0,0,0,0,1.965037,0,0,0,0,0.299132,0.299132,0,0.152208,96.090200,93.972951,0,0,0,199.999687,0,0,0,0,0,0,0,198.642552,0,0,3.096233,557.513333,557.513333,557.513333,688.984583,541.347292,0,0,0,0,0,0,557.393507,704.837500,10
0,0,0,0,1,1164.048750,0.484233,0,0,0,0,0,0,0,0,1.964036,0,0,0,0,0.298980,0.298980,0,0.152426,96.090182,93.973724,0,0,0,199.834965,0,0,0,0,0,0,0,198.437778,0,0,3.095559,557.393507,557.393507,557.393507,688.834792,541.245139,0,0,0,0,0,0,557.283993,704.671181,10
0,0,0,0,1,981.658264,0.484803,0,0,0,0,0,0,0,0,1.962896,0,0,0,0,0.298807,0.298807,0,0.152675,96.090165,93.974592,0,0,0,199.647378,0,0,0,0,0,0,0,198.204444,0,0,3.094851,557.283993,557.283993,557.283993,688.664097,541.128750,0,0,0,0,0,0,557.181285,704.480069,10
0,0,0,276,1,798.591042,0.485474,0,0,0,0,0,0,0,0,1.961652,0,0,0,0,0.298618,0.298618,0,0.180749,96.102292,93.959896,0,0,0,199.452517,0,0,0,0,0,0,0,197.955625,0,0,3.089099,557.181285,557.181285,557.181285,688.464514,540.981667,0,0,0,0,0,0,557.081910,704.255625,11
475935.866667,362900.088889,738306.008889,567,1,776.620729,0.476494,0.421751,0.465873,0.596373,0.307477,0.553723,0.558527,0.548714,0.553930,1.778704,370.447407,345.147930,349.735075,370.447704,0.301735,0.301735,0.345734,0.310203,96.108841,89.921892,2.779892,1.318148,238.832014,198.386102,66.357465,67.218242,71.101055,289.603200,96.536658,94.228276,98.838267,201.723685,208.850451,61.363381,3.074209,674.066884,674.030078,673.868932,690.332396,542.115200,574.259740,580.965122,581.001892,697.967448,697.967448,697.967448,557.121623,704.592656,13.999999
459884.480000,384643.306667,737880.960000,705,1,987.505139,0.466765,0.495277,0.568381,0.662242,0.362679,0.770650,0.775370,0.765479,0.771101,1.585653,764.850173,712.632432,722.458020,764.850785,0.305344,0.305344,0.713955,0.708466,96.162778,86.931762,5.740595,1.196305,487.315417,198.156944,135.390790,137.209002,145.045191,552.530027,184.279556,179.582542,188.667947,206.019653,425.833333,0,3.055883,707.710208,707.657014,707.434167,691.770903,542.717639,571.249063,579.430243,579.483472,730,730,730,557.385208,705.166250,18
483595.057778,418794.915556,678909.155556,794,1,1261.964306,0.462060,0.525043,0.570314,0.650306,0.415526,0.791536,0.794817,0.787512,0.792278,1.499617,939.697462,877.497907,901.095437,939.698213,0.306880,0.306880,0.882192,1.548838,96.101797,84.764601,7.093313,1.195425,597.936319,198.159080,165.572188,169.903854,176.982240,659.218916,218.986098,216.241760,223.991022,207.985330,521.809931,0,3.042227,706.922083,706.815764,706.646875,692.157083,542.672465,572.970069,580.463125,580.569444,730,730,730,557.722361,705.339861,21
492012.622222,443789.084444,645643.164444,843,1,1591.171389,0.458505,0.546481,0.582398,0.641831,0.453571,0.805373,0.808143,0.801920,0.806057,1.449012,1059.365136,986.390280,1024.069797,1059.365983,0.309192,0.309192,0.996302,1.908264,96.092509,83.528828,8.010818,1.195590,671.755278,198.532865,185.173125,192.049427,198.483385,728.545707,241.559342,240.117938,246.868409,209.577778,586.759792,0,3.033274,706.496042,706.343472,706.204792,692.322083,543.025243,573.325764,581.226319,581.378889,730,730,730,558.178819,705.367917,23
499748.088889,480465.244444,601303.893333,867,1,1950.194028,0.455130,0.560156,0.585462,0.611689,0.497947,0.813085,0.814991,0.810698,0.813567,1.440551,1129.619753,1049.257373,1103.353297,1129.620657,0.313784,0.313784,1.065270,1.931985,96.778620,83.645130,8.565363,1.195590,715.086736,200.746632,196.126076,205.950642,210.715451,768.072036,253.669831,254.807093,259.595111,212.639375,624.508264,0,3.024396,706.306667,706.100556,706.003611,692.345556,543.289792,574.025660,581.872118,582.078264,730,730,730,558.770868,705.350486,25
501739.982222,512087.822222,567443.057778,876,1,2320.014167,0.453239,0.569001,0.591479,0.586284,0.533530,0.816884,0.818603,0.815414,0.816636,1.484024,1163.702044,1082.259434,1150.355409,1163.702975,0.323251,0.323251,1.102342,2.101916,100.234939,86.590078,8.863443,1.195480,736.825694,207.338247,201.432674,213.743003,216.153108,788.176782,259.969298,263.000391,265.207111,221.152639,643.843542,0,3.020781,706.261528,706.010833,705.963264,692.320278,542.074687,574.343125,582.509375,582.760000,730,730,730,559.434340,705.332917,26
500548.231111,549837.617778,531172.977778,874,1,2689.288333,0.453249,0.569506,0.592986,0.549272,0.568326,0.816356,0.818089,0.815625,0.815355,1.480078,1160.602311,1081.315077,1159.262162,1160.603240,0.322390,0.322390,1.103971,2.081953,99.838385,86.204175,8.876535,1.195645,735.216042,206.290191,200.490295,214.525868,214.767066,787.218560,259.418951,263.957173,263.842471,220.272726,642.643056,0,3.022327,706.356528,706.071597,706.066806,692.385000,542.325174,574.637847,583.077847,583.362778,730,730,730,560.384826,705.337708,26
501117.546667,582711.431111,497518.684444,860,1,3021.520556,0.453284,0.564433,0.588609,0.515115,0.597844,0.811846,0.814382,0.811428,0.809729,1.505701,1133.375052,1054.876498,1133.375959,1122.951061,0.324009,0.324009,1.074835,2.059462,99.755668,86.352700,8.642271,1.195535,686.407153,206.087569,194.643177,208.711146,206.844774,767.605262,253.667644,258.140338,255.797244,220.073333,623.171181,0,3.019551,706.587639,706.296389,706.334097,692.476042,543.334514,574.983924,583.797222,584.088403,730,730,730,562.303437,705.371319,27
493731.306667,624806.257778,463062.151111,829,0.448034,3008.338889,0.476790,0.247431,0.262508,0.211367,0.280018,0.694534,0.704957,0.690970,0.687676,2.090824,403.219674,368.177638,403.219997,394.833817,0.351969,0.351969,0.378615,2.287728,114.280816,106.322274,3.044273,0.535714,255.228576,233.076510,68.982613,75.389358,73.857569,324.418489,107.445333,109.480391,107.492764,239.687882,225.312187,0,3.029255,710.740833,710.428681,710.501250,691.087639,540.907292,567.065521,581.562569,581.874722,730,730,730,559.987500,705.536667,26
485160.817778,663103.857778,433094.328889,375,1,3014.913611,0.469980,0.534924,0.579753,0.431172,0.643560,0.691332,0.697750,0.690189,0.686058,1.812255,389.083022,366.884363,389.083333,377.535433,0.308382,0.308382,0.367931,1.930749,96.156719,88.259809,2.958373,1.195535,251.544826,200.091875,69.684952,73.801259,71.660773,317.215182,105.477573,107.216871,104.520738,204.597413,219.304219,0,3.023913,710.488611,710.284722,710.389514,691.837431,545.194062,571.171215,579.498924,579.702778,730,730,730,560.514063,705.675903,26
464458.204444,714237.297778,403385.315556,661,1,3036.622778,0.464487,0.509681,0.577344,0.381701,0.658374,0.764093,0.769248,0.763369,0.759661,1.624111,736.567546,688.302062,736.568135,715.281165,0.308824,0.308824,0.694711,1.919164,96.099271,85.774045,5.585863,1.196085,270.515104,198.384358,128.358151,137.119193,133.257500,533.001209,177.248658,180.205173,175.547360,206.893420,407.267674,0,3.030370,708.274653,708.016667,708.128611,692.385208,544.566076,573.177257,582.239410,582.497431,730,730,730,561.600278,705.692361,25
453163.733333,750300.017778,367319.893333,451,1,3042.090000,0.471114,0.468710,0.547190,0.329438,0.656370,0.697197,0.707063,0.694346,0.690182,1.768486,411.488553,393.089184,411.488882,399.382403,0.303595,0.303595,0.390845,1.902513,96.115417,88.114245,3.142608,1.187560,244.035313,198.419236,73.843819,77.217839,74.998307,332.045120,111.832916,111.477067,108.735156,204.017188,231.523559,0,3.048165,710.435278,710.276528,710.380278,692.062778,543.394479,570.724861,581.164965,581.323750,730,730,730,560.836806,705.814653,22
458114.382222,774860.586667,356555.982222,0,1,2863.865833,0.481020,0,0,0,0,0,0,0,0,1.970894,0,0,0,0,0.300021,0.300021,0,1.195254,96.128255,92.415885,0,0.546225,0,200.980920,0,0,0,0,0,0,0,199.842396,0,0,3.055020,560.836806,560.836806,560.836806,689.810764,541.883819,0,0,0,0,0,0,559.451736,705.741111,20
0,0,0,0,1,2685.322500,0.481263,0,0,0,0,0,0,0,0,1.970722,0,0,0,0,0.299995,0.299995,0,0.717278,96.149566,93.461571,0,0,0,200.944097,0,0,0,0,0,0,0,199.785937,0,0,3.062355,559.451736,559.451736,559.451736,689.736597,541.824653,0,0,0,0,0,0,558.752396,705.662778,18
0,0,0,0,1,2506.458889,0.481521,0,0,0,0,0,0,0,0,1.970388,0,0,0,0,0.299944,0.299944,0,0.570053,96.161970,93.621528,0,0,0,200.883750,0,0,0,0,0,0,0,199.704809,0,0,3.065776,558.752396,558.752396,558.752396,689.658194,541.766250,0,0,0,0,0,0,558.323021,705.579097,17
0,0,0,0,1,2327.360000,0.481773,0,0,0,0,0,0,0,0,1.968883,0,0,0,0,0.299715,0.299715,0,0.457625,96.093533,93.667023,0,0,0,200.657465,0,0,0,0,0,0,0,199.458229,0,0,3.069665,558.323021,558.323021,558.323021,689.579792,541.741458,0,0,0,0,0,0,558.032222,705.489375,16
0,0,0,0,1,2147.920000,0.482065,0,0,0,0,0,0,0,0,1.968302,0,0,0,0,0.299627,0.299627,0,0.372567,96.093273,93.752396,0,0,0,200.559340,0,0,0,0,0,0,0,199.336580,0,0,3.073793,558.032222,558.032222,558.032222,689.490694,541.681667,0,0,0,0,0,0,557.815486,705.392708,15
0,0,0,0,1,1968.116389,0.482382,0,0,0,0,0,0,0,0,1.967676,0,0,0,0,0.299532,0.299532,0,0.306312,96.092891,93.818898,0,0,0,200.453090,0,0,0,0,0,0,0,199.204913,0,0,3.078047,557.815486,557.815486,557.815486,689.394375,541.617292,0,0,0,0,0,0,557.644167,705.287917,14
0,0,0,0,1,1787.919306,0.482725,0,0,0,0,0,0,0,0,1.967020,0,0,0,0,0.299433,0.299433,0,0.212596,96.091814,93.912196,0,0,0,200.336875,0,0,0,0,0,0,0,199.061285,0,0,3.087356,557.644167,557.644167,557.644167,689.289792,541.549792,0,0,0,0,0,0,557.502396,705.173333,12
0,0,0,0,1,1607.306250,0.483106,0,0,0,0,0,0,0,0,1.966251,0,0,0,0,0.299316,0.299316,0,0.212858,96.091806,93.912691,0,0,0,200.210295,0,0,0,0,0,0,0,198.904063,0,0,3.086730,557.502396,557.502396,557.502396,689.174722,541.471319,0,0,0,0,0,0,557.380451,705.047500,12
0,0,0,0,1,1426.235833,0.483526,0,0,0,0,0,0,0,0,1.965430,0,0,0,0,0.299192,0.299192,0,0.179460,96.091068,93.946181,0,0,0,200.069601,0,0,0,0,0,0,0,198.730087,0,0,3.091098,557.380451,557.380451,557.380451,689.047917,541.387396,0,0,0,0,0,0,557.272222,704.907639,11
0,0,0,0,1,1244.663194,0.483995,0,0,0,0,0,0,0,0,1.964513,0,0,0,0,0.299052,0.299052,0,0.152322,96.090191,93.973351,0,0,0,199.913403,0,0,0,0,0,0,0,198.535313,0,0,3.095455,557.272222,557.272222,557.272222,688.906181,541.293785,0,0,0,0,0,0,557.173264,704.750417,10
0,0,0,0,1,1062.535833,0.484532,0,0,0,0,0,0,0,0,1.963439,0,0,0,0,0.298889,0.298889,0,0.152556,96.090174,93.974175,0,0,0,199.736684,0,0,0,0,0,0,0,198.315556,0,0,3.094798,557.173264,557.173264,557.173264,688.745347,541.184167,0,0,0,0,0,0,557.080278,704.571111,10
0,0,0,0,1,879.787917,0.485156,0,0,0,0,0,0,0,0,1.962143,0,0,0,0,0.298693,0.298693,0,0.214261,96.091762,93.915356,0,0,0,199.534549,0,0,0,0,0,0,0,198.063837,0,0,3.084122,557.080278,557.080278,557.080278,688.560069,541.052118,0,0,0,0,0,0,556.990625,704.363194,12
476429.457778,362913.608889,737911.075556,531.000009,1.000000,841.037135,0.477085,0.422808,0.466664,0.597898,0.308381,0.532709,0.537534,0.527317,0.533276,1.797076,333.995141,311.273434,314.835610,333.995408,0.301482,0.301482,0.311583,0.375252,96.106727,90.100506,2.505297,1.328600,215.759184,198.579132,59.986411,60.656671,64.258247,265.126027,88.391467,86.265698,90.468862,201.467322,188.654983,61.419670,3.069159,671.325764,671.295208,671.135729,690.277413,542.091033,574.442969,580.970017,581.000573,695.321823,695.321823,695.321823,557.022847,704.635521,15
460443.591111,384762.702222,737225.671111,686,1,1038.846111,0.467314,0.495533,0.568007,0.662435,0.363161,0.767633,0.772589,0.762140,0.768171,1.597515,740.699496,690.458784,699.380708,740.700089,0.305128,0.305128,0.691427,0.708486,96.160095,87.098273,5.559459,1.196360,472.604688,198.212431,131.359384,133.012917,140.662569,537.924800,179.413120,174.847804,183.663876,205.771892,412.956424,0,3.055672,707.820000,707.770347,707.546944,691.740069,542.732604,571.047569,579.221146,579.270833,730,730,730,557.288021,705.179861,18
484083.768889,418781.297778,678438.613333,778,1,1301.645000,0.462685,0.525138,0.569879,0.650446,0.415865,0.789082,0.792679,0.784959,0.789608,1.511088,916.657541,854.301918,879.123034,916.658274,0.306698,0.306698,0.860050,1.549843,96.128993,84.957300,6.915279,1.195480,583.657500,198.262656,161.400503,165.963003,172.854878,646.053262,214.626329,211.922933,219.504018,207.763333,509.802604,0,3.042016,707.016111,706.901736,706.733958,692.129444,542.685451,572.336007,580.271910,580.386285,730,730,730,557.626875,705.358681,21
492406.435556,443726.293333,645313.777778,834,1,1623.394861,0.458525,0.546526,0.582012,0.641952,0.453831,0.803831,0.806582,0.800409,0.804502,1.462678,1045.144336,974.359140,1010.385638,1045.145172,0.310082,0.310082,0.983334,1.915053,96.091458,83.611641,7.906551,1.195535,663.619167,198.887622,183.076059,189.657049,195.999427,720.827164,239.013280,237.565618,244.248284,209.566389,579.431806,0,3.028096,706.532917,706.385347,706.247083,692.304514,543.462118,573.366458,581.093958,581.241562,730,730,730,558.121910,705.388889,24
500166.648889,480320.355556,601025.137778,864,1,1980.787917,0.455328,0.560195,0.585058,0.611875,0.498203,0.812553,0.814413,0.810189,0.813057,1.434089,1124.553007,1045.768659,1098.387289,1124.553907,0.312376,0.312376,1.060878,1.920924,96.135078,83.054427,8.530044,1.195590,712.458889,199.606163,195.555972,205.116615,209.865382,765.465387,252.829422,253.926098,258.709849,211.133767,621.981528,0,3.024297,706.312500,706.111250,706.014236,692.364097,543.670000,574.135556,581.809410,582.010660,730,730,730,558.755556,705.368194,25
502155.164444,511736.426667,567361.351111,875,1,2349.949444,0.453287,0.569087,0.591140,0.586714,0.533668,0.816729,0.818465,0.815244,0.816476,1.482020,1162.131279,1081.100006,1148.722065,1162.132209,0.322815,0.322815,1.100925,2.091841,100.039592,86.418264,8.852046,1.195425,735.978819,206.998993,201.240642,213.466875,215.888628,787.385956,259.738702,262.712587,264.934667,220.698333,643.075000,0,3.020777,706.263750,706.014583,705.966667,692.334097,542.185833,574.340625,582.491806,582.740972,730,730,730,559.450764,705.347569,26
500925.013333,549647.466667,530983.253333,868,1,2716.507222,0.452710,0.569558,0.592643,0.549479,0.568564,0.815176,0.816810,0.814489,0.814230,1.467782,1150.960514,1074.893107,1149.658046,1150.961434,0.319712,0.319712,1.095640,1.963435,97.624844,84.188420,8.809556,1.195645,729.772361,202.989896,199.313490,212.777951,213.012413,781.883662,257.682827,262.153262,262.047573,215.645642,637.365903,0,3.017413,706.383056,706.108056,706.103403,692.417222,544.263819,575.002153,583.067708,583.342708,730,730,730,560.744271,705.354931,27
501537.208889,582470.257778,497337.031111,569,1,2867.928056,0.463984,0.564526,0.588267,0.515385,0.598138,0.757588,0.761452,0.756358,0.754953,1.671466,691.687822,649.837557,691.688376,685.227215,0.312275,0.312275,0.657912,1.921480,96.102830,86.024427,5.289973,1.195480,441.124410,199.181406,121.199922,128.800130,127.627682,507.952071,167.876480,170.811716,169.263893,207.125191,384.811042,0,3.020730,708.520625,708.285417,708.320972,692.216528,545.946458,574.283889,582.223646,582.458819,730,730,730,561.702743,705.533194,27
494174.080000,624328.177778,463099.911111,814,1,3029.943611,0.455732,0.552337,0.585490,0.472182,0.625021,0.799378,0.802644,0.799247,0.796244,1.497882,1043.479467,971.669795,1043.480301,1022.671593,0.315293,0.315293,0.986183,1.922121,96.093064,83.547856,7.929455,1.195755,454.463368,198.829236,178.312917,191.117448,187.410052,711.092196,235.517742,239.964409,235.610027,210.854392,568.430729,0,3.023171,707.095625,706.811944,706.892431,692.721389,545.652187,576.013646,584.607153,584.890764,730,730,730,563.565625,705.545347,27
485569.422222,662700.444444,433104.106667,760,0.491923,3011.518333,0.476505,0.263204,0.285032,0.212279,0.316652,0.689706,0.701689,0.685886,0.681544,2.096130,393.586726,359.114717,393.587041,382.069837,0.351969,0.351969,0.368433,2.288147,114.353533,106.418767,2.962407,0.588084,246.690920,233.135347,66.821662,73.081441,70.991775,316.329636,105.185964,106.914649,104.229013,239.983663,218.175781,0,3.032818,710.969167,710.657986,710.759306,691.272639,540.930833,567.226285,582.596458,582.907639,730,730,730,560.618090,705.706250,26
465132.160000,713380.053333,403580.302222,671,1,3037.059722,0.464129,0.509911,0.576779,0.382332,0.658357,0.765880,0.771082,0.764986,0.761571,1.617309,750.449225,701.391810,750.449825,729.053897,0.308950,0.308950,0.707942,1.919159,96.099193,85.674444,5.692247,1.196030,275.463351,198.350538,130.656571,139.550885,135.674019,541.313564,180.014862,183.014151,178.284551,207.052986,414.585972,0,3.030707,708.216528,707.958542,708.069236,692.437639,544.583993,573.331215,582.401562,582.659514,730,730,730,561.711076,705.720000,25
453574.826667,750011.946667,367540.480000,481,1,3041.642222,0.470430,0.469346,0.547531,0.330077,0.657054,0.707442,0.716946,0.704908,0.700471,1.755812,447.389669,427.551394,447.390027,434.139053,0.304669,0.304669,0.424973,1.905474,96.113932,87.847786,3.417021,1.187835,243.497517,198.307101,80.107691,83.734748,81.312604,354.690240,119.454551,119.077049,116.158640,204.310660,250.946667,0,3.043506,710.155764,709.996458,710.102153,692.155278,543.866042,571.403924,581.555313,581.714653,730,730,730,561.210903,705.825625,23
458625.315556,774114.133333,356544.675556,76,1,2868.815556,0.476797,0.317828,0.361441,0.220771,0.472452,0.228904,0.231526,0.228797,0.226388,1.971022,14.880174,14.023720,14.880186,14.523103,0.301239,0.301239,0.014097,1.564979,96.071623,91.220747,0.113351,1.201530,10.132817,201.834688,2.798662,2.967346,2.897036,38.389000,12.598206,12.988573,12.802220,201.493733,8.786834,0,3.052361,719.328681,719.209583,719.258542,691.013889,542.714965,565.252326,571.882187,572.001319,730,730,730,559.407639,705.711806,21
0,0,0,0,1,2690.352222,0.481353,0,0,0,0,0,0,0,0,1.970368,0,0,0,0,0.299941,0.299941,0,0.918259,96.138212,93.249592,0,0,0,200.890226,0,0,0,0,0,0,0,199.724896,0,0,3.057190,559.407639,559.407639,559.407639,689.709375,541.810556,0,0,0,0,0,0,558.710382,705.633750,19
0,0,0,0,1,2511.570833,0.481610,0,0,0,0,0,0,0,0,1.970017,0,0,0,0,0.299888,0.299888,0,0.718257,96.149418,93.461146,0,0,0,200.827865,0,0,0,0,0,0,0,199.641788,0,0,3.060618,558.710382,558.710382,558.710382,689.631389,541.752847,0,0,0,0,0,0,558.283993,705.550347,18
0,0,0,0,1,2332.452500,0.481885,0,0,0,0,0,0,0,0,1.969648,0,0,0,0,0.299832,0.299832,0,0.570846,96.161806,93.621311,0,0,0,200.761858,0,0,0,0,0,0,0,199.553611,0,0,3.064508,558.283993,558.283993,558.283993,689.547847,541.690972,0,0,0,0,0,0,557.990312,705.460972,17
0,0,0,0,1,2152.996667,0.482178,0,0,0,0,0,0,0,0,1.969053,0,0,0,0,0.299742,0.299742,0,0.571484,96.161675,93.621137,0,0,0,200.663767,0,0,0,0,0,0,0,199.431927,0,0,3.063647,557.990312,557.990312,557.990312,689.459097,541.630382,0,0,0,0,0,0,557.772014,705.364792,17
0,0,0,0,1,1973.264722,0.482474,0,0,0,0,0,0,0,0,1.967465,0,0,0,0,0.299500,0.299500,0,0.458830,96.093533,93.667240,0,0,0,200.423854,0,0,0,0,0,0,0,199.168281,0,0,3.067905,557.772014,557.772014,557.772014,689.367708,541.596597,0,0,0,0,0,0,557.603160,705.260556,16
0,0,0,0,1,1793.147361,0.482819,0,0,0,0,0,0,0,0,1.966768,0,0,0,0,0.299394,0.299394,0,0.459422,96.093533,93.667344,0,0,0,200.309115,0,0,0,0,0,0,0,199.025799,0,0,3.067252,557.603160,557.603160,557.603160,689.263472,541.525451,0,0,0,0,0,0,557.463438,705.147014,16
0,0,0,0,1,1612.610833,0.483196,0,0,0,0,0,0,0,0,1.966021,0,0,0,0,0.299281,0.299281,0,0.374102,96.093255,93.753134,0,0,0,200.183715,0,0,0,0,0,0,0,198.870139,0,0,3.071617,557.463438,557.463438,557.463438,689.149514,541.448715,0,0,0,0,0,0,557.343229,705.022083,15
0,0,0,0,1,1431.618611,0.483613,0,0,0,0,0,0,0,0,1.965196,0,0,0,0,0.299156,0.299156,0,0.307632,96.092873,93.820043,0,0,0,200.044931,0,0,0,0,0,0,0,198.697917,0,0,3.075991,557.343229,557.343229,557.343229,689.023542,541.364167,0,0,0,0,0,0,557.236319,704.883333,14
0,0,0,0,1,1250.129306,0.484082,0,0,0,0,0,0,0,0,1.964255,0,0,0,0,0.299013,0.299013,0,0.308134,96.092865,93.820477,0,0,0,199.890104,0,0,0,0,0,0,0,198.505469,0,0,3.075371,557.236319,557.236319,557.236319,688.882708,541.268125,0,0,0,0,0,0,557.138542,704.727569,14
0,0,0,0,1,1068.086111,0.484613,0,0,0,0,0,0,0,0,1.963191,0,0,0,0,0.298852,0.298852,0,0.308701,96.092856,93.820964,0,0,0,199.715122,0,0,0,0,0,0,0,198.287847,0,0,3.074721,557.138542,557.138542,557.138542,688.723542,541.159583,0,0,0,0,0,0,557.046667,704.550139,14
0,0,0,307,1,885.420972,0.485229,0,0,0,0,0,0,0,0,1.961932,0,0,0,0,0.298661,0.298661,0,0.463530,96.093533,93.668073,0,0,0,199.514097,0,0,0,0,0,0,0,198.037309,0,0,3.064052,557.046667,557.046667,557.046667,688.540417,541.032118,0,0,0,0,0,0,556.958229,704.344444,16
476902.995556,362926.933333,737535.146667,502.000017,1.000000,834.601285,0.477771,0.423789,0.467383,0.599318,0.309226,0.514169,0.519064,0.508978,0.514465,1.812093,304.761936,284.307467,287.482640,304.762180,0.301322,0.301322,0.284467,0.717916,96.159119,90.003722,2.287271,1.338116,197.334062,198.743116,54.885920,55.484583,58.739444,245.392249,81.824302,79.846364,83.721573,201.287036,172.555486,61.402895,3.054037,668.825312,668.796458,668.644097,690.160938,541.991094,574.610365,581.030608,581.059462,692.914670,692.914670,692.914670,556.978455,704.591927,18
460983.502222,384870.506667,736600.106667,642,1,1003.542986,0.468535,0.495770,0.567637,0.662619,0.363617,0.759728,0.764752,0.754183,0.760250,1.624422,684.778272,638.271720,646.595717,684.778819,0.304544,0.304544,0.639210,1.559081,96.136458,86.617040,5.139605,1.196305,437.916562,198.231406,121.706658,123.253429,130.341146,503.670613,167.992960,163.724409,171.953244,205.185260,382.678611,0,3.040554,708.116319,708.066736,707.845972,691.660208,542.725590,570.624931,578.878160,578.927743,730,730,730,557.218090,705.175833,21
484550.933333,418761.493333,677996.017778,126,1,858.973264,0.477581,0.525224,0.569460,0.650584,0.416182,0.462400,0.468030,0.455737,0.463432,1.940213,82.687748,78.658527,78.513352,82.687814,0.302225,0.302225,0.077843,1.902587,96.085035,90.420851,0.625901,1.195480,55.720738,200.886094,15.657120,15.628725,16.444794,104.648249,34.767480,34.327396,35.553378,201.190990,48.393051,0,3.031596,714.971250,714.976319,714.833542,690.661181,543.056840,566.149444,572.246875,572.241806,730,730,730,557.177917,705.108194,23
492786.666667,443658.951111,645002.382222,46,1,678.520764,0.478752,0.546565,0.581637,0.642073,0.454075,0.237214,0.238401,0.234344,0.238898,1.984501,15.757591,15.143139,15.035390,15.757604,0.303366,0.303366,0.014908,1.913100,96.326875,91.113819,0.119867,1.195590,10.945115,201.618472,3.090423,3.068714,3.214178,39.760756,13.184661,13.103628,13.472468,201.204062,9.432543,0,3.026021,718.917083,718.931875,718.834306,690.230417,543.128438,565.591111,568.260833,568.246042,730,730,730,557.120104,704.739236,24
500570.773333,480168.320000,600767.786667,263,1,620.472917,0.473999,0.560231,0.584668,0.612067,0.498440,0.638417,0.642769,0.634424,0.638057,1.865965,257.717037,242.998871,251.320083,257.717243,0.305569,0.305569,0.244061,1.919221,96.155885,89.212665,1.962384,1.195645,170.924931,200.447760,47.354154,48.940477,50.159097,233.020533,76.971662,77.294453,78.754418,202.861024,148.762274,0,3.020990,711.563264,711.452083,711.368681,691.077292,544.088438,568.767986,575.556840,575.668056,730,730,730,557.226319,705.133611,25
502559.253333,511384.248889,567291.306667,15,1,432.058681,0.480128,0.569171,0.590814,0.587145,0.533795,0.131933,0.132846,0.131248,0.131704,1.985423,2.877122,2.803804,2.842546,2.877124,0.302434,0.302434,0.002766,1.905832,96.080868,90.971953,0.022242,1.195425,2.068720,202.291944,0.582744,0.590720,0.597839,13.499898,4.453788,4.503851,4.542259,200.115035,1.781026,0,3.026031,721.944583,721.923472,721.904861,689.799861,542.956146,562.822813,565.281701,565.302812,730,730,730,557.099722,704.528333,24
501290.062222,549457.777778,530804.088889,279,1,388.534757,0.474969,0.569612,0.592316,0.549689,0.568795,0.653978,0.658039,0.652112,0.651784,1.837277,282.250212,267.312589,282.168048,282.250438,0.303256,0.303256,0.269924,1.906312,96.159792,89.050217,2.170339,1.195645,188.640781,199.674410,51.991571,54.816250,54.831905,251.343218,82.841280,84.266622,84.235307,202.454931,164.367205,0,3.030820,711.244583,711.062917,711.061944,691.148889,543.268924,568.506076,575.855174,576.036806,730,730,730,557.167396,705.132500,23
501944.604444,582235.555556,497161.208889,95,1,228.094566,0.478264,0.564620,0.587938,0.515650,0.598425,0.418942,0.421854,0.419153,0.415818,1.951500,59.659709,57.053784,59.659756,58.692447,0.302017,0.302017,0.056925,1.902542,96.082734,90.575503,0.457711,1.195480,40.976823,200.888906,11.421752,11.934666,11.744329,84.821333,28.035682,28.521831,28.263824,200.898889,35.534590,0,3.031398,715.825278,715.708611,715.751458,690.469444,542.938542,565.810313,571.342118,571.458785,730,730,730,557.122326,704.801389,23
494605.475556,623856.497778,463142.577778,18,1,36.170087,0.483098,0.552414,0.585082,0.472595,0.625043,0.141271,0.143124,0.140958,0.139730,1.972749,3.602730,3.513363,3.602733,3.507413,0.300569,0.300569,0.003448,1.902861,96.059731,90.960703,0.027721,1.195700,2.574393,201.241476,0.729085,0.747447,0.727862,15.726601,5.208923,5.306962,5.210715,198.841128,2.221673,0,3.029629,721.585903,721.545556,721.588611,689.028333,542.025451,561.883368,565.536458,565.576736,730,730,730,556.964618,703.489444,23
485965.706667,662306.035556,433116.995556,0,1.000000,0.000000,0,0,0,0,0,0,0,0,0,0.358781,0,0,0,0,0.054615,0.054615,0,0,0,-0.902206,0,0.543425,0,35.909351,0,0,0,0,0,0,0,0,0,0,3.020140,556.957917,556.957917,556.957917,689.953611,546.099991,0,0,0,0,0,0,556.928359,702.456510,23.999999
465790.471111,712537.742222,403774.968889,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.150739,556.920104,556.920104,556.920104,886.961944,546.100000,0,0,0,0,0,0,556.920104,700.546528,24
453971.875556,749730.773333,367758.720000,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022485,556.920104,556.920104,556.920104,684.145000,546.100000,0,0,0,0,0,0,556.867396,699.211736,22
459150.897778,773356.302222,356543.040000,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028994,556.867396,556.867396,556.867396,684.145000,546.100000,0,0,0,0,0,0,556.814514,697.875625,20
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035500,556.814514,556.814514,556.814514,684.145000,546.100000,0,0,0,0,0,0,556.761424,696.538194,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037019,556.761424,556.761424,556.761424,684.145000,546.100000,0,0,0,0,0,0,556.708264,695.201458,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033559,556.708264,556.708264,556.708264,684.145000,546.100000,0,0,0,0,0,0,556.655104,693.867361,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030104,556.655104,556.655104,556.655104,684.145000,546.100000,0,0,0,0,0,0,556.601944,692.535833,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031639,556.601944,556.601944,556.601944,684.145000,546.100000,0,0,0,0,0,0,556.548681,691.205000,16
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033174,556.548681,556.548681,556.548681,684.145000,546.100000,0,0,0,0,0,0,556.495312,689.874792,15
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034711,556.495312,556.495312,556.495312,684.145000,546.100000,0,0,0,0,0,0,556.441875,688.545278,14
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031268,556.441875,556.441875,556.441875,684.145000,546.100000,0,0,0,0,0,0,556.388438,687.218333,14
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032813,556.388438,556.388438,556.388438,684.145000,546.100000,0,0,0,0,0,0,556.334931,685.892083,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.024396,556.334931,556.334931,556.334931,684.145000,546.100000,0,0,0,0,0,0,556.281493,684.570347,14
0,0,0,351,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.011008,556.281493,556.281493,556.281493,684.145000,546.100000,0,0,0,0,0,0,556.228264,683.255139,16
477357.911111,362939.982222,737176.622222,616.999991,1,34.667865,0.142272,0.424697,0.468034,0.600635,0.310014,0.582249,0.586927,0.577050,0.582768,1.524812,426.233323,397.115695,402.456480,426.233664,0.267781,0.267588,0.397793,0.371208,28.122326,21.722703,3.198475,1.305127,275.216406,165.182075,76.475065,77.478092,81.940523,327.570907,109.240804,106.588187,111.741920,169.547131,240.696528,61.374731,3.010554,677.248455,677.209184,677.039757,684.117700,543.948325,573.494123,580.406293,580.445564,701.359714,701.359714,701.359714,556.418628,694.244896,20
461503.964444,384967.004444,736004.337778,751,1,284.871927,0.467931,0.495990,0.567272,0.662795,0.364046,0.778435,0.782918,0.773235,0.779152,1.559312,822.628425,766.412939,777.146617,822.629083,0.306174,0.306174,0.767873,1.911112,96.120295,85.279392,6.174122,1.196360,525.102708,197.032969,145.895590,147.885052,156.305955,589.453689,196.610347,191.620747,201.222560,205.415660,458.880660,0,3.022365,707.338472,707.283611,707.058056,690.391597,542.111806,570.975660,579.126285,579.181146,730,730,730,556.675347,703.483403,23
484996.977778,418735.928889,677580.302222,828,1,586.863056,0.459631,0.525302,0.569056,0.650721,0.416478,0.797491,0.800188,0.793663,0.798621,1.511123,985.345738,924.807693,944.966445,985.346527,0.312454,0.312454,0.926554,1.933327,96.138446,84.048455,7.450004,1.195535,629.671806,199.628194,174.961736,178.671337,186.094497,687.792853,228.520036,225.613671,233.659182,209.164358,548.525313,0,3.012972,706.616111,706.528750,706.358403,691.444306,543.975382,573.470937,580.059271,580.146632,730,730,730,557.038785,704.539514,26
493153.280000,443587.200000,644709.048889,873,1,938.977639,0.453810,0.546599,0.581273,0.642195,0.454303,0.810731,0.812764,0.807560,0.811870,1.488299,1102.016632,1033.925726,1065.267657,1102.017514,0.318743,0.318743,1.038894,1.935362,96.356979,83.384444,8.353281,1.195590,702.344792,201.961806,194.607535,200.341701,207.058299,754.638009,250.251129,248.690933,255.695929,212.328872,611.819583,0,3.005174,706.210833,706.088056,705.947917,691.762083,545.368993,574.275417,580.827917,580.950729,730,730,730,557.548958,704.823819,28
500960.355556,480009.991111,600531.271111,898,1,1319.134722,0.450016,0.560265,0.584292,0.612265,0.498657,0.818835,0.820131,0.816679,0.819696,1.499716,1176.022756,1098.804079,1148.512208,1176.023696,0.326673,0.326673,1.111020,1.996733,98.406892,84.781580,8.933218,1.195645,747.533194,206.878785,205.868854,214.916528,219.918472,795.681209,262.851076,263.916000,268.914133,218.674288,651.534722,0,3.001781,706.030556,705.847292,705.748819,691.835903,545.006354,574.701875,581.518438,581.701632,730,730,730,558.137569,704.908611,29
502952,511031.857778,567232.568889,907,1,1708.982083,0.447722,0.569255,0.590500,0.587576,0.533912,0.822873,0.824177,0.821561,0.822881,1.544877,1211.428978,1130.511838,1197.264049,1211.429947,0.336508,0.336508,1.148670,2.178693,101.548073,87.393194,9.235942,1.195370,769.573958,213.300990,210.927118,223.022049,225.585868,816.404693,269.372889,272.344942,274.686880,226.810799,671.793611,0,2.998343,705.994583,705.756667,705.707639,691.854444,544.275764,574.547674,582.142951,582.380903,730,730,730,558.810590,704.947500,30
501643.306667,549268.480000,530635.804444,903,1,2097.660833,0.445974,0.569670,0.592005,0.549901,0.569017,0.821732,0.822578,0.821420,0.821198,1.536495,1204.849383,1133.950932,1203.589388,1204.850347,0.334681,0.334681,1.149756,2.065007,99.358993,85.317170,9.244678,1.195645,767.369167,210.180313,210.731302,223.298576,223.525920,813.566649,268.168836,272.745227,272.652551,222.791059,668.530278,0,2.995081,706.075556,705.829167,705.824861,691.959167,546.222778,576.026632,582.735000,582.981389,730,730,730,559.789410,704.994167,31
502339.555556,582007.075556,496991.573333,884,1,2465.622222,0.445621,0.564713,0.587623,0.515910,0.598707,0.816230,0.817786,0.816298,0.814605,1.559962,1169.707457,1101.377671,1169.708393,1158.670754,0.335309,0.335309,1.113273,2.002594,98.410174,84.700807,8.951332,1.195480,739.608611,208.756372,203.685608,215.958785,213.977899,789.413902,260.944782,265.432978,263.036107,220.838108,644.340139,0,2.992625,706.330625,706.084236,706.123194,692.096667,547.927431,576.648576,583.458750,583.705139,730,730,730,561.242326,705.074653,32
495025.315556,623391.573333,463189.973333,847,1,2797.286111,0.447865,0.552490,0.584687,0.473002,0.625059,0.805235,0.807530,0.805625,0.802549,1.563938,1093.398281,1027.528328,1093.399156,1071.301519,0.329525,0.329525,1.036276,1.918373,96.175920,83.165677,8.332233,1.195700,684.220972,203.754028,188.785156,200.542830,196.601146,740.126862,245.151324,249.751164,245.224356,214.743125,595.977569,0,2.996392,706.810625,706.560903,706.643194,692.305139,549.482951,577.521354,584.431736,584.681458,730,730,730,563.375521,705.202153,32
486349.688889,661920.568889,433133.013333,784,1,3020.475833,0.452499,0.535299,0.578802,0.432223,0.643973,0.788334,0.792281,0.788272,0.784449,1.602317,969.809857,909.100737,969.810633,942.547006,0.325020,0.325020,0.916048,1.919172,96.093628,84.011016,7.365534,1.195590,534.725590,201.353420,165.487812,176.230556,171.408941,663.674453,220.696124,224.300356,218.677991,212.361944,523.204687,0,3.006806,707.581528,707.329514,707.440972,692.514167,549.079583,577.782708,585.793958,586.046042,730,730,730,565.622118,705.349167,31
466432.888889,711710.720000,403969.208889,687,1,3023.974167,0.458217,0.510361,0.575695,0.383568,0.658306,0.764763,0.770514,0.763583,0.760191,1.671998,791.735467,735.883176,791.736100,769.305504,0.320720,0.320720,0.745861,1.914254,96.090885,85.311415,5.997138,1.196085,246.850799,199.420625,132.909097,142.723941,138.784931,554.716729,184.475289,187.543804,182.697618,209.706215,424.231076,0,3.017388,708.678958,708.405972,708.513611,692.530972,548.722500,577.126875,586.943125,587.216111,730,730,730,566.315729,705.399792,30
454354.915556,749456.426667,367974.613333,492,1,3031.354444,0.466126,0.470563,0.548186,0.331307,0.658341,0.707590,0.718995,0.704202,0.699571,1.799324,471.761778,445.608613,471.762155,457.862806,0.313326,0.313326,0.446589,1.927864,96.095521,87.589236,3.590825,1.188275,245.722969,199.222292,81.150825,85.796780,83.328611,363.894933,122.542880,122.163644,119.188391,206.157882,257.516406,0,3.029337,710.554375,710.358056,710.461181,692.175278,547.000208,573.472604,585.761389,585.957639,730,730,730,565.030174,705.555556,28
459689.600000,772588.800000,356550.542222,108,1,2863.361111,0.475587,0.322095,0.365408,0.224258,0.478252,0.293125,0.298905,0.292124,0.288346,1.988153,28.231249,26.226722,28.231272,27.454437,0.304962,0.304962,0.026598,1.916733,96.131033,90.811094,0.213860,1.201200,18.529466,202.244201,5.074030,5.456092,5.308086,55.269458,18.141198,18.711984,18.416273,202.131267,16.198988,0,3.041305,718.276250,718.114792,718.176250,690.892153,544.055556,566.242986,576.753924,576.915347,730,730,730,562.332604,705.466458,25
0,0,0,0,1,2684.538333,0.481773,0,0,0,0,0,0,0,0,1.977423,0,0,0,0,0.301014,0.301014,0,1.902926,96.106545,92.226198,0,0,0,200.611441,0,0,0,0,0,0,0,199.485052,0,0,3.043080,562.332604,562.332604,562.332604,689.532083,542.352813,0,0,0,0,0,0,561.013681,705.388819,23
0,0,0,0,1,2505.974722,0.482116,0,0,0,0,0,0,0,0,1.970692,0,0,0,0,0.299991,0.299991,0,1.901544,96.113186,92.240955,0,0,0,200.577812,0,0,0,0,0,0,0,199.357135,0,0,3.045183,561.013681,561.013681,561.013681,689.410833,541.765104,0,0,0,0,0,0,560.118681,705.305903,22
0,0,0,0,1,2327.321528,0.482654,0,0,0,0,0,0,0,0,1.967576,0,0,0,0,0.299517,0.299517,0,1.203271,96.127648,92.956797,0,0,0,200.434653,0,0,0,0,0,0,0,199.164740,0,0,3.053075,560.118681,560.118681,560.118681,689.316042,541.546111,0,0,0,0,0,0,559.489340,705.216875,20
0,0,0,0,1,2148.316250,0.482949,0,0,0,0,0,0,0,0,1.967132,0,0,0,0,0.299450,0.299450,0,0.924144,96.137561,93.246285,0,0,0,200.357483,0,0,0,0,0,0,0,199.063785,0,0,3.056493,559.489340,559.489340,559.489340,689.226875,541.481285,0,0,0,0,0,0,559.031424,705.120972,19
0,0,0,0,1,1968.935000,0.483267,0,0,0,0,0,0,0,0,1.966659,0,0,0,0,0.299378,0.299378,0,0.722918,96.148689,93.459115,0,0,0,200.274878,0,0,0,0,0,0,0,198.955451,0,0,3.060228,559.031424,559.031424,559.031424,689.130486,541.411111,0,0,0,0,0,0,558.679236,705.017014,18
0,0,0,0,1,1789.150417,0.483615,0,0,0,0,0,0,0,0,1.966148,0,0,0,0,0.299301,0.299301,0,0.574598,96.161016,93.620278,0,0,0,200.185469,0,0,0,0,0,0,0,198.838056,0,0,3.064157,558.679236,558.679236,558.679236,689.025625,541.334792,0,0,0,0,0,0,558.396562,704.903542,17
0,0,0,0,1,1609.034028,0.483974,0,0,0,0,0,0,0,0,1.964445,0,0,0,0,0.299042,0.299042,0,0.461395,96.093533,93.667691,0,0,0,199.927031,0,0,0,0,0,0,0,198.550990,0,0,3.068208,558.396562,558.396562,558.396562,688.916181,541.288403,0,0,0,0,0,0,558.164931,704.778750,16
0,0,0,0,1,1428.466667,0.484394,0,0,0,0,0,0,0,0,1.963603,0,0,0,0,0.298914,0.298914,0,0.462110,96.093533,93.667821,0,0,0,199.788663,0,0,0,0,0,0,0,198.378941,0,0,3.067348,558.164931,558.164931,558.164931,688.790347,541.202535,0,0,0,0,0,0,557.967083,704.640417,16
0,0,0,0,1,1247.400139,0.484861,0,0,0,0,0,0,0,0,1.962680,0,0,0,0,0.298774,0.298774,0,0.376349,96.093238,93.754201,0,0,0,199.634392,0,0,0,0,0,0,0,198.187153,0,0,3.071506,557.967083,557.967083,557.967083,688.649931,541.107917,0,0,0,0,0,0,557.793576,704.484861,15
0,0,0,0,1,1065.784375,0.485395,0,0,0,0,0,0,0,0,1.961601,0,0,0,0,0.298611,0.298611,0,0.463811,96.093524,93.668116,0,0,0,199.459722,0,0,0,0,0,0,0,197.969618,0,0,3.065699,557.793576,557.793576,557.793576,688.490903,540.998368,0,0,0,0,0,0,557.637743,704.307847,16
0,0,0,352,1,883.531806,0.486009,0,0,0,0,0,0,0,0,1.960520,0,0,0,0,0.298447,0.298447,0,0.729305,96.093906,93.404080,0,0,0,199.259271,0,0,0,0,0,0,0,197.720590,0,0,3.054885,557.637743,557.637743,557.637743,688.309444,540.885278,0,0,0,0,0,0,557.495556,704.102708,18
477795.413333,362952.648889,736834.168889,608,1.000000,881.502726,0.475782,0.425536,0.468618,0.601856,0.310748,0.577647,0.582537,0.572390,0.578014,1.753357,420.041047,390.936886,396.695824,420.041383,0.302026,0.302026,0.391940,1.585996,96.150228,88.352517,3.151412,1.306941,269.480590,198.055269,74.811363,75.886528,80.240486,322.131591,107.439920,104.820791,109.870889,202.115243,235.791701,61.369562,3.039996,677.164714,677.122318,676.955582,690.346398,542.019826,574.138038,581.220712,581.263108,700.913212,700.913212,700.913212,557.530556,704.477986,21.000000
462004.871111,385052.373333,735438.293333,738,1,1116.537431,0.464377,0.496192,0.566911,0.662963,0.364450,0.775589,0.779978,0.770478,0.776311,1.584919,810.418173,756.629544,765.815052,810.418821,0.309045,0.309045,0.757114,1.920640,96.100833,85.311293,6.087616,1.196360,514.780833,198.809687,143.192023,144.884757,153.095747,579.493724,193.293867,188.393333,197.806524,206.945885,449.477222,0,3.021660,707.529306,707.482153,707.259514,691.718681,543.953646,572.244826,580.018507,580.065694,730,730,730,557.871806,705.037917,25
485422.400000,418704.960000,677190.613333,813,1,1399.811806,0.457337,0.525373,0.568666,0.650856,0.416753,0.794182,0.796838,0.790411,0.795299,1.547726,969.778331,911.398576,930.169317,969.779107,0.316719,0.316719,0.912423,1.929271,96.066024,84.057161,7.336382,1.195480,616.149167,200.897049,171.315000,174.747240,181.982726,675.424996,224.423289,221.555893,229.445778,210.055174,536.427083,0,3.008228,706.835208,706.753333,706.585139,692.050903,546.135278,574.681354,581.036597,581.118438,730,730,730,558.435243,705.231111,28
493506.097778,443511.217778,644433.635556,858,1,1734.328333,0.451658,0.546629,0.580919,0.642316,0.454515,0.807235,0.809297,0.804077,0.808332,1.526872,1086.684523,1020.602021,1050.503714,1086.685393,0.323327,0.323327,1.024900,1.914907,96.086884,83.208802,8.240766,1.195535,687.690208,202.806788,190.633420,196.062760,202.625677,741.712071,245.977476,244.422364,251.312213,212.742726,598.746736,0,2.999908,706.454583,706.337014,706.198542,692.208819,547.790208,575.612118,581.980660,582.098229,730,730,730,559.257257,705.290417,30
501335.324444,479846.044444,600314.951111,884,1,2099.971944,0.445794,0.560295,0.583929,0.612466,0.498855,0.815162,0.816334,0.813070,0.816080,1.541146,1163.713027,1091.797812,1136.554865,1163.713958,0.331944,0.331944,1.100999,1.932958,96.894913,83.372526,8.852643,1.195645,733.838472,206.401649,202.587622,210.656528,215.547691,783.315982,258.786062,259.798293,264.731609,217.353438,638.532431,0,2.992017,706.292778,706.128194,706.031111,692.288611,548.900938,576.857292,582.964514,583.129028,730,730,730,560.414826,705.303542,32
503333.262222,510679.964444,567184.782222,894,1,2484.120278,0.442317,0.569338,0.590198,0.588006,0.534018,0.818953,0.819965,0.817774,0.819119,1.535903,1204.365985,1132.013627,1190.387678,1204.366949,0.334546,0.334546,1.144811,1.925726,96.427674,82.565703,9.204914,1.195425,757.204931,206.581684,208.430816,218.869792,221.367153,804.811093,265.577316,268.452853,270.780907,218.005729,659.099792,0,2.989883,706.305486,706.099722,706.051736,692.391597,549.838611,577.756944,584.109375,584.315069,730,730,730,562.055451,705.320069,33
501984.497778,549079.502222,530478.542222,890,1,2865.172222,0.440152,0.569729,0.591710,0.550116,0.569230,0.817509,0.818626,0.817059,0.816841,1.576248,1203.881719,1132.166042,1202.556379,1203.882682,0.340642,0.340642,1.148782,1.977952,97.717049,83.730365,9.236844,1.195645,752.747708,209.195556,206.462691,218.927865,219.162500,801.935573,264.356160,268.831076,268.748338,222.007587,655.584236,0,2.988942,706.532847,706.288264,706.283819,692.557153,550.138681,578.734965,585.522569,585.767153,730,730,730,564.699028,705.372431,34
502721.991111,581784.568889,496828.444444,870,0.669234,2992.206389,0.455696,0.377988,0.393056,0.345436,0.400858,0.757452,0.762126,0.755847,0.754382,2.103114,725.051259,676.876472,725.051839,718.379715,0.380754,0.380754,0.688467,2.275430,111.471319,100.757075,5.535653,0.800056,450.597951,234.989601,123.196033,131.731120,130.550095,520.020729,171.910044,174.843342,173.267342,244.617604,393.881632,0,2.990633,708.869861,708.615208,708.649583,692.003264,551.487743,576.803229,585.829167,586.083889,730,730,730,566.865243,705.590833,35
495433.351111,622933.688889,463241.955556,830,0.499347,2998.210278,0.463091,0.275922,0.291771,0.236393,0.312126,0.706309,0.714962,0.703796,0.700169,2.217768,473.024751,434.891133,473.025129,462.981230,0.377116,0.377116,0.445198,2.277509,113.828932,105.156953,3.579638,0.597069,290.673212,237.729219,78.981502,85.735165,83.957899,362.212516,119.979218,122.223591,120.009689,245.802708,255.828108,0,3.001398,710.702292,710.414444,710.488264,691.838125,548.979861,573.855312,586.162917,586.450833,730,730,730,566.149271,705.793819,34
486721.315556,661544.035556,433152.248889,306,1,2954.596667,0.459101,0.535422,0.578511,0.432561,0.644099,0.649768,0.658446,0.647705,0.643155,1.978716,307.665837,288.606848,307.666083,298.272673,0.326895,0.326895,0.290489,1.914603,95.963342,88.538802,2.335691,1.195535,192.499635,205.091059,53.137023,56.566033,54.876749,259.097849,86.161520,87.564471,85.371858,209.024531,168.355920,0,3.005087,711.976250,711.770000,711.870278,692.231181,551.561528,574.392951,584.173056,584.379236,730,730,730,566.122743,705.933681,33
467059.164444,710899.200000,404162.951111,0,1,2762.973611,0.468189,0,0,0,0,0,0,0,0,2.115150,0,0,0,0,0.321963,0.321963,0,1.913184,96.083828,91.511823,0,0.543675,0,205.039444,0,0,0,0,0,0,0,205.224514,0,0,3.009882,566.122743,566.122743,566.122743,690.505417,549.820729,0,0,0,0,0,0,565.580104,705.859028,32
