a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
454723.911111,749189.048889,368188.017778,126,1,2574.698056,0.472403,0.471145,0.548501,0.331899,0.658945,0,0,0,0,2.073799,0,0,0,0,0.315673,0.315673,0,1.906237,96.003203,90.294444,0,1.728720,0,203.375920,0,0,0,0,0,0,0,203.223194,0,37.518312,3.018130,565.580104,565.580104,565.580104,690.309097,547.979826,592,592,592,592,592,592,564.891354,705.778958,30
460239.573333,771813.546667,356566.684444,0,1,2390.702778,0.477055,0,0,0,0,0,0,0,0,2.022272,0,0,0,0,0.307835,0.307835,0,1.917525,96.094748,91.609054,0,0.545900,0,202.069288,0,0,0,0,0,0,0,201.433229,0,0,3.030842,564.891354,564.891354,564.891354,690.011042,545.011076,0,0,0,0,0,0,563.951007,705.692847,27
0,0,0,0,1,2208.736806,0.479375,0,0,0,0,0,0,0,0,1.995521,0,0,0,0,0.303767,0.303767,0,1.916051,96.095573,92.184002,0,0,0,201.372500,0,0,0,0,0,0,0,200.460191,0,0,3.038337,563.951007,563.951007,563.951007,689.807153,543.391944,0,0,0,0,0,0,563.070590,705.599861,25
0,0,0,0,1,2027.254583,0.480825,0,0,0,0,0,0,0,0,1.985555,0,0,0,0,0.302251,0.302251,0,1.905569,96.101571,92.210451,0,0,0,200.884149,0,0,0,0,0,0,0,199.868003,0,0,3.041120,563.070590,563.070590,563.070590,689.685208,542.897187,0,0,0,0,0,0,562.362465,705.499236,24
0,0,0,0,1,1846.628750,0.481810,0,0,0,0,0,0,0,0,1.971291,0,0,0,0,0.300082,0.300082,0,1.901423,96.113281,92.240564,0,0,0,200.679965,0,0,0,0,0,0,0,199.483767,0,0,3.049131,562.362465,562.362465,562.362465,689.503958,541.827257,0,0,0,0,0,0,561.702674,705.389375,22
0,0,0,0,1,1665.833056,0.482437,0,0,0,0,0,0,0,0,1.967908,0,0,0,0,0.299568,0.299568,0,1.601622,96.120990,92.551458,0,0,0,200.492778,0,0,0,0,0,0,0,199.240347,0,0,3.052334,561.702674,561.702674,561.702674,689.381806,541.593333,0,0,0,0,0,0,561.156250,705.268889,21
0,0,0,0,1,1484.581111,0.482840,0,0,0,0,0,0,0,0,1.967200,0,0,0,0,0.299460,0.299460,0,1.204181,96.127578,92.956189,0,0,0,200.372708,0,0,0,0,0,0,0,199.087813,0,0,3.055764,561.156250,561.156250,561.156250,689.259861,541.507813,0,0,0,0,0,0,560.703819,705.135417,20
0,0,0,0,1,1302.826389,0.483290,0,0,0,0,0,0,0,0,1.966442,0,0,0,0,0.299345,0.299345,0,0.925399,96.137422,93.245582,0,0,0,200.243941,0,0,0,0,0,0,0,198.922778,0,0,3.059359,560.703819,560.703819,560.703819,689.123958,541.411076,0,0,0,0,0,0,560.320069,704.985903,19
0,0,0,0,1,1120.530972,0.483797,0,0,0,0,0,0,0,0,1.965420,0,0,0,0,0.299190,0.299190,0,0.927259,96.137214,93.244531,0,0,0,200.075781,0,0,0,0,0,0,0,198.713872,0,0,3.058074,560.320069,560.320069,560.320069,688.971458,541.307118,0,0,0,0,0,0,559.988160,704.816250,19
0,0,0,0,1,937.608125,0.484380,0,0,0,0,0,0,0,0,1.964417,0,0,0,0,0.299038,0.299038,0,0.726030,96.148203,93.457752,0,0,0,199.906146,0,0,0,0,0,0,0,198.497257,0,0,3.061827,559.988160,559.988160,559.988160,688.796042,541.183160,0,0,0,0,0,0,559.695000,704.620000,18
0,0,0,0,1,753.962292,0.485065,0,0,0,0,0,0,0,0,1.963233,0,0,0,0,0.298859,0.298859,0,0.577724,96.160356,93.619401,0,0,0,199.706181,0,0,0,0,0,0,0,198.242135,0,0,3.065587,559.695000,559.695000,559.695000,688.590694,541.038437,0,0,0,0,0,0,559.431076,704.387292,17
0,0,0,0,1,569.475451,0.485891,0,0,0,0,0,0,0,0,1.961581,0,0,0,0,0.298608,0.298608,0,0.579495,96.159974,93.618898,0,0,0,199.434896,0,0,0,0,0,0,0,197.904497,0,0,3.064317,559.431076,559.431076,559.431076,688.344306,540.870694,0,0,0,0,0,0,559.189236,704.102083,17
0,0,0,298,1,384.004861,0.486917,0,0,0,0,0,0,0,0,1.958672,0,0,0,0,0.298166,0.298166,0,0.937620,96.094002,93.197708,0,0,0,198.963507,0,0,0,0,0,0,0,197.351858,0,0,3.052964,559.189236,559.189236,559.189236,688.040139,540.698611,0,0,0,0,0,0,558.965069,703.734722,19
478216.568889,362964.844444,736506.560000,532.999991,1.000000,356.876719,0.476964,0.426308,0.469137,0.602983,0.311429,0.535588,0.540709,0.530018,0.536036,1.794195,343.687783,320.138389,324.166245,343.688058,0.301853,0.301853,0.320676,1.904966,96.138442,88.534002,2.578411,1.326869,219.461753,197.915087,60.976115,61.725082,65.351502,269.788427,89.991858,87.790773,92.005787,201.594115,192.017865,61.415968,3.038191,672.514688,672.481181,672.323715,690.231441,542.142118,575.501979,582.267014,582.300521,695.855868,695.855868,695.855868,558.917977,704.376736,22.000001
462486.008889,385126.826667,734902.115556,517,1,444.779236,0.468047,0.496378,0.566557,0.663124,0.364829,0.729621,0.735475,0.722997,0.730390,1.737990,532.929699,497.333099,502.373972,532.930125,0.309118,0.309118,0.497453,1.931453,96.156207,87.290556,3.999797,1.196415,339.171944,199.923385,94.369488,95.302708,100.953880,406.116373,135.466809,132.035013,138.614551,205.441510,296.336076,0,3.021079,709.284306,709.247500,709.031250,691.949444,545.151111,571.384688,579.635347,579.672083,730,730,730,559.068160,705.516042,26
485827.555556,418669.013333,676826.240000,745,1,688.275556,0.457443,0.525435,0.568291,0.650988,0.417008,0.782104,0.785286,0.778280,0.782747,1.611059,878.474035,824.465173,842.971381,878.474737,0.318713,0.318713,0.826343,1.910703,96.071918,84.710425,6.644254,1.195480,555.643785,201.723819,154.320903,157.692031,164.152969,619.006933,205.688213,203.048516,210.270169,210.019392,484.141146,0,3.007750,707.391528,707.304306,707.141389,692.581875,547.645104,574.921389,581.676632,581.763889,730,730,730,559.466840,705.791181,29
493845.084444,443431.146667,644176,791,1,981.496667,0.451801,0.546653,0.580576,0.642438,0.454711,0.794685,0.796879,0.791621,0.795555,1.592967,989.426489,932.561023,956.862158,989.427280,0.325244,0.325244,0.934432,1.919398,96.093655,83.872344,7.513354,1.195590,624.803889,203.627222,173.578455,177.977622,183.867170,683.823858,226.791360,225.337831,231.694702,212.690208,543.433333,0,2.999000,706.957292,706.854583,706.720347,692.695208,549.174826,576.616597,582.509549,582.612292,730,730,730,560.017882,705.822917,31
501695.680000,479677.262222,600118.186667,819,1,1307.230556,0.448310,0.560322,0.583580,0.612671,0.499035,0.802832,0.804229,0.800738,0.803531,1.577901,1063.686321,1000.915685,1039.126165,1063.687172,0.329165,0.329165,1.007463,1.917558,96.146832,83.355226,8.100557,1.195590,670.113264,204.672396,185.349028,192.227049,196.643802,725.751964,239.786418,240.691324,245.274187,214.465017,582.659167,0,2.995307,706.748819,706.598056,706.503611,692.742153,549.937986,577.518611,583.269028,583.419861,730,730,730,560.698125,705.792708,32
503702.791111,510329.208889,567147.555556,830,1,1648.584028,0.445124,0.569420,0.589908,0.588434,0.534114,0.806903,0.808217,0.805623,0.806868,1.579977,1100.631230,1036.839625,1087.970767,1100.632110,0.332571,0.332571,1.047019,1.918135,96.096450,82.984306,8.418613,1.195425,692.959792,205.603073,191.056267,200.211545,202.476424,747.294436,246.624729,249.244853,251.424853,215.886892,602.990417,0,2.991894,706.700000,706.505903,706.459028,692.774653,550.640556,577.856667,583.998125,584.192222,730,730,730,561.531493,705.768819,33
502313.564444,548890.880000,530332.622222,13,1,1448.488750,0.460191,0.569791,0.591431,0.550333,0.569434,0.119166,0.116075,0.120737,0.120687,2.160964,2.333087,2.266930,2.333089,2.332073,0.329082,0.329082,0.002250,1.912004,95.940417,90.653655,0.018094,1.195700,1.644860,207.369115,0.460444,0.473760,0.473555,11.714893,3.862088,3.926944,3.925862,208.479392,1.396218,0,2.988643,722.456389,722.414792,722.415417,691.492569,552.051771,573.449583,569.075104,569.116701,730,730,730,561.872813,705.520903,34
503091.733333,581567.857778,496672.213333,290,1,1399.709167,0.457429,0.564899,0.587034,0.516417,0.599247,0.653097,0.656549,0.652215,0.650527,2.003228,300.356958,287.321869,300.357198,297.172050,0.330015,0.330015,0.287257,1.914997,95.957769,88.534358,2.309704,1.195480,195.032083,206.540347,54.271597,56.678290,56.090482,259.054951,85.646204,87.096187,86.312560,209.776285,169.185017,0,2.989517,711.523194,711.376736,711.412083,692.020625,552.251597,575.086632,580.349583,580.496042,730,730,730,562.297708,705.764444,34
495829.368889,622483.271111,463298.346667,32,1,1201.941389,0.460262,0.552640,0.583938,0.473801,0.625072,0.183524,0.181898,0.185407,0.183267,2.157307,8.765633,8.513759,8.765640,8.510509,0.329064,0.329064,0.008373,1.912049,95.940938,90.608620,0.067321,1.195645,6.010034,207.478733,1.698441,1.748101,1.697800,27.969978,9.265072,9.437870,9.267036,208.448646,5.133483,0,2.990569,720.346250,720.293056,720.346944,691.465625,552.033958,573.292569,571.951493,572.004653,730,730,730,562.523889,705.503750,34
487080.533333,661176.462222,433174.684444,22,1,1003.512569,0.463616,0.535543,0.578233,0.432893,0.644219,0.146444,0.145449,0.147924,0.145960,2.136118,4.640652,4.527009,4.640656,4.465639,0.325496,0.325496,0.004426,1.911918,95.961797,90.682639,0.035588,1.195535,3.195109,206.219045,0.908109,0.930670,0.895923,18.632336,6.196211,6.296817,6.139307,206.985434,2.728777,0,2.995432,721.444792,721.404444,721.466944,691.122431,550.988681,572.388854,571.079062,571.119410,730,730,730,562.627847,705.182361,33
467669.048889,710103.537778,404356.124444,0,1,805.755208,0.470627,0,0,0,0,0,0,0,0,2.110672,0,0,0,0,0.321284,0.321284,0,1.913071,96.083898,91.516484,0,0.543675,0,204.157483,0,0,0,0,0,0,0,204.161302,0,0,3.000002,562.627847,562.627847,562.627847,689.726250,549.340868,0,0,0,0,0,0,562.717049,704.966597,32
455078.826667,748928.497778,368398.933333,18,1,610.859167,0.475313,0.471710,0.548807,0.332476,0.659524,0,0,0,0,2.068395,0,0,0,0,0.314853,0.314853,0,1.905248,96.003351,90.300590,0,1.729120,0,202.356615,0,0,0,0,0,0,0,201.979358,0,1.421740,3.009416,562.717049,562.717049,562.717049,689.373333,547.381076,592,592,592,592,592,592,562.663750,704.700833,30
460798.826667,771032.533333,356590.862222,0,1,418.097500,0.479385,0,0,0,0,0,0,0,0,2.031706,0,0,0,0,0.309274,0.309274,0,1.928448,96.128012,91.622014,0,0.545850,0,201.298681,0,0,0,0,0,0,0,200.523802,0,0,3.018338,562.663750,562.663750,562.663750,688.929722,545.142778,0,0,0,0,0,0,562.482813,704.357361,28
0,0,0,0,1,226.700000,0.483174,0,0,0,0,0,0,0,0,1.998639,0,0,0,0,0.304245,0.304245,0,1.924177,96.095009,92.172196,0,0,0,200.046302,0,0,0,0,0,0,0,198.882778,0,0,3.026735,562.482813,562.482813,562.482813,688.415764,543.183819,0,0,0,0,0,0,562.214271,703.875417,26
0,0,0,0,1,33.495378,0.486023,0,0,0,0,0,0,0,0,1.983069,0,0,0,0,0.301878,0.301878,0,1.917952,96.096172,92.195148,0,0,0,199.157101,0,0,0,0,0,0,0,197.719323,0,0,3.029479,562.214271,562.214271,562.214271,687.771528,542.065799,0,0,0,0,0,0,561.915382,703.072292,25
0,0,0,0,1.000000,0,0,0,0,0,0,0,0,0,0,0.332786,0,0,0,0,0.050658,0.050658,0,0,0,-0.332786,0,0,0,33.223223,0,0,0,0,0,0,0,0,0,0,3.036331,561.895608,561.895608,561.895608,689.250660,546.100000,0,0,0,0,0,0,561.834696,702.069844,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037866,561.824583,561.824583,561.824583,684.145000,546.100000,0,0,0,0,0,0,561.771424,700.477708,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.039386,561.771424,561.771424,561.771424,684.145000,546.100000,0,0,0,0,0,0,561.718125,699.141042,21
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040907,561.718125,561.718125,561.718125,684.145000,546.100000,0,0,0,0,0,0,561.664757,697.805139,20
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042429,561.664757,561.664757,561.664757,684.145000,546.100000,0,0,0,0,0,0,561.611319,696.469792,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043953,561.611319,561.611319,561.611319,684.145000,546.100000,0,0,0,0,0,0,561.557778,695.135139,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040497,561.557778,561.557778,561.557778,684.145000,546.100000,0,0,0,0,0,0,561.504201,693.803125,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037047,561.504201,561.504201,561.504201,684.145000,546.100000,0,0,0,0,0,0,561.450660,692.473750,18
0,0,0,287,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023640,561.450660,561.450660,561.450660,684.145000,546.100000,0,0,0,0,0,0,561.397326,691.150903,20
478622.293333,362976.488889,736192.711111,549,1,15.205174,0.125897,0.427015,0.469594,0.604021,0.312061,0.544755,0.551066,0.538803,0.544396,1.477404,365.787625,337.996843,345.323081,365.787917,0.255492,0.255340,0.340570,0.500827,25.196994,19.158589,2.738370,1.321804,229.463724,159.289653,63.390894,64.731890,68.473620,281.905564,94.042918,91.736422,96.126233,164.203086,201.512873,61.392101,3.014816,674.646918,674.589158,674.433203,686.337326,544.945530,575.772326,583.925538,583.983299,697.176285,697.176285,697.176285,561.399418,697.917292,24
462947.306667,385190.613333,734395.591111,693,1,224.074410,0.463057,0.496547,0.566210,0.663278,0.365182,0.765651,0.770742,0.760177,0.766034,1.632639,767.201027,714.368176,725.009726,767.201641,0.312684,0.312684,0.716317,1.921919,96.103273,85.592717,5.759583,1.196415,477.020521,198.443229,132.419583,134.340833,141.949887,544.560533,181.652747,177.053529,185.854276,207.540712,416.970069,0,3.019311,708.244444,708.188403,707.972639,692.048958,545.717639,574.862257,583.134861,583.190972,730,730,730,561.508576,704.962014,27
486212.871111,418628.408889,676486.328889,779,1,498.607604,0.454868,0.525489,0.567930,0.651117,0.417243,0.786161,0.789573,0.782095,0.786815,1.599507,938.269788,877.517423,900.041016,938.270538,0.321955,0.321955,0.881641,1.914776,96.088003,84.289358,7.088881,1.195480,583.440069,201.423472,161.662587,165.699462,172.544010,647.325796,215.109084,212.336693,219.879982,211.243924,508.916562,0,3.008333,707.470139,707.371042,707.207569,692.775764,548.632326,576.811424,584.038403,584.137500,730,730,730,561.828160,705.692292,30
494170.168889,443347.200000,643936.142222,831,1,828.124375,0.448177,0.546673,0.580245,0.642560,0.454890,0.800334,0.802787,0.797017,0.801199,1.577946,1063.485077,997.723583,1028.049968,1063.485927,0.329151,0.329151,1.002890,1.917446,96.143819,83.389054,8.063789,1.195590,660.110347,203.797552,182.827066,188.229635,194.535920,718.430436,238.280622,236.733013,243.416818,214.522205,574.994236,0,2.999852,707.007778,706.888611,706.753194,692.956389,550.119479,578.271736,584.820417,584.939514,730,730,730,562.292674,705.819931,32
502041.280000,479504.355556,599940.195556,858,1,1189.867917,0.444041,0.560346,0.583244,0.612878,0.499198,0.808718,0.810420,0.806385,0.809349,1.560622,1139.666884,1065.991964,1112.902737,1139.667796,0.332889,0.332889,1.077364,1.917891,96.075825,82.739063,8.662605,1.195645,705.803472,204.856979,194.448767,202.763264,207.501927,760.341689,251.233084,252.147253,256.961316,216.367101,614.903403,0,2.996057,706.807639,706.634931,706.539167,693.023403,550.763646,578.851563,585.485069,585.657708,730,730,730,562.873160,705.822778,33
504060.337778,509980.231111,567120.497778,865,1,1564.410556,0.440968,0.569500,0.589629,0.588859,0.534200,0.812198,0.813608,0.810828,0.812159,1.567333,1171.599170,1100.212949,1157.815840,1171.600108,0.336581,0.336581,1.113466,1.918309,96.088437,82.454540,8.952882,1.195370,726.319722,205.971285,199.828490,209.991215,212.420625,778.907449,257.085564,259.765120,262.056747,217.903663,632.623333,0,2.992448,706.761319,706.556319,706.508611,693.058056,551.505000,579.559306,586.111875,586.316806,730,730,730,563.600972,705.818819,34
502630.328889,548702.577778,530198.222222,548,1,1698.635694,0.449198,0.569854,0.591167,0.550551,0.569627,0.751352,0.754517,0.749891,0.749648,1.834244,676.213096,638.860718,675.644037,676.213637,0.335746,0.335746,0.646340,1.917588,96.092309,85.947899,5.196933,1.195645,426.023750,206.870816,117.213368,123.785738,123.887431,493.880924,162.831751,165.544711,165.504480,213.919514,371.069931,0,2.989588,708.943889,708.737083,708.733958,692.814236,553.128819,577.804028,584.657153,584.863889,730,730,730,564.208299,706.086250,35
503448.675556,581356.657778,496523.200000,524,1,1812.510694,0.449329,0.564992,0.586759,0.516664,0.599506,0.743851,0.747578,0.742757,0.741219,1.854745,637.617541,601.837756,637.618051,631.491429,0.335635,0.335635,0.607478,1.917527,96.092448,86.240226,4.884463,1.195480,399.610278,206.993941,110.187387,116.568628,115.476753,468.161244,154.791164,157.391751,155.978311,213.857622,348.236424,0,2.991698,709.238125,709.027431,709.062778,693.012986,553.320139,577.831806,584.970208,585.180903,730,730,730,564.793750,706.317361,35
496213.226667,622040.533333,463359.075556,772,1,2097.691250,0.444796,0.552715,0.583584,0.474192,0.625070,0.789479,0.792529,0.789387,0.786521,1.652039,995.063862,933.760747,995.064658,975.186637,0.334695,0.334695,0.942942,1.915249,96.000877,83.656111,7.581778,1.195700,611.005694,205.000625,168.423472,179.170938,175.688420,674.867413,223.557209,227.714471,223.595716,215.831146,532.793160,0,2.998457,707.668125,707.421389,707.499931,693.525764,552.364410,579.855729,587.125625,587.372361,730,730,730,565.578819,706.372917,34
487427.271111,660817.777778,433200.355556,407,1,2118.089583,0.455879,0.535663,0.577968,0.433219,0.644333,0.698171,0.705067,0.697002,0.692445,1.911804,442.642884,415.305340,442.643238,429.399692,0.328003,0.328003,0.418029,1.915342,96.001736,87.617873,3.361182,1.195535,275.294566,205.121128,76.095590,80.982743,78.616302,344.778453,114.658916,116.515556,113.604000,210.585885,240.718351,0,3.005674,710.708472,710.490278,710.594514,693.037431,551.969132,575.926597,584.870347,585.088542,730,730,730,565.809514,706.560764,33
468262.293333,709324.160000,404548.657778,2,1,1924.605972,0.466906,0.511005,0.574187,0.385349,0.658194,0.077930,0.077692,0.078143,0.077956,2.085596,0.212002,0.207888,0.212002,0.206050,0.317437,0.317437,0.000203,1.910929,96.081667,90.887422,0.001634,1.196085,0.147412,205.232969,0.041877,0.042701,0.041509,1.616958,0.537740,0.546675,0.532543,205.783785,0.126012,0,3.021188,725.361181,725.343472,725.369167,692.038403,549.031840,570.880278,570.448333,570.466042,730,730,730,565.319340,706.356181,30
455419.626667,748674.915556,368607.217778,289,1,1853.321389,0.467083,0.472258,0.549107,0.333037,0.660079,0.614302,0.626846,0.610435,0.605625,1.926148,236.203832,226.656181,236.204021,228.875956,0.312917,0.312917,0.224617,1.927637,96.135538,89.286719,1.806046,1.188990,150.234948,202.253854,42.158863,43.896476,42.563003,214.646293,72.271440,72.058320,70.316542,205.820920,131.875391,0,3.029861,712.650000,712.521458,712.619722,692.538750,547.374722,571.750937,582.669306,582.797847,730,730,730,564.942396,706.478819,28
461365.084444,770248.035556,356622.471111,94,1,1677.916389,0.473046,0.328367,0.371130,0.229402,0.486791,0.268051,0.272943,0.267454,0.263755,1.996246,22.865402,21.319121,22.865421,22.175223,0.305742,0.305742,0.021547,1.916367,96.148385,90.861753,0.173253,1.200760,15.044969,203.255851,4.138675,4.434581,4.302544,49.023253,16.095293,16.609499,16.318461,203.253785,13.139466,0,3.043840,718.713611,718.565486,718.630556,691.712222,544.586910,566.796285,576.228785,576.376944,730,730,730,564.185000,706.313333,25
0,0,0,0,1,1494.066389,0.479191,0,0,0,0,0,0,0,0,1.982359,0,0,0,0,0.301763,0.301763,0,1.902354,96.107274,92.222569,0,0,0,201.485556,0,0,0,0,0,0,0,200.561389,0,0,3.050758,564.185000,564.185000,564.185000,690.315069,542.859028,0,0,0,0,0,0,563.573924,706.180278,23
0,0,0,0,1,1310.509583,0.479985,0,0,0,0,0,0,0,0,1.972899,0,0,0,0,0.300325,0.300325,0,1.585183,96.121788,92.563707,0,0,0,201.315139,0,0,0,0,0,0,0,200.259861,0,0,3.058912,563.573924,563.573924,563.573924,690.126181,542.101806,0,0,0,0,0,0,563.007153,706.030903,21
0,0,0,0,1,1126.374514,0.480488,0,0,0,0,0,0,0,0,1.972131,0,0,0,0,0.300209,0.300209,0,0.915051,96.138550,93.251372,0,0,0,201.181024,0,0,0,0,0,0,0,200.085278,0,0,3.067176,563.007153,563.007153,563.007153,689.972500,541.990243,0,0,0,0,0,0,562.520625,705.860833,19
0,0,0,0,1,941.581458,0.481068,0,0,0,0,0,0,0,0,1.971309,0,0,0,0,0.300084,0.300084,0,0.569066,96.162179,93.621806,0,0,0,201.035660,0,0,0,0,0,0,0,199.893108,0,0,3.075556,562.520625,562.520625,562.520625,689.795625,541.860069,0,0,0,0,0,0,562.095139,705.663681,17
0,0,0,0,1,756.157569,0.481724,0,0,0,0,0,0,0,0,1.968983,0,0,0,0,0.299731,0.299731,0,0.457541,96.093533,93.667005,0,0,0,200.673854,0,0,0,0,0,0,0,199.478576,0,0,3.079010,562.095139,562.095139,562.095139,689.594653,541.751632,0,0,0,0,0,0,561.719583,705.429722,16
0,0,0,0,1,569.873264,0.482542,0,0,0,0,0,0,0,0,1.967339,0,0,0,0,0.299481,0.299481,0,0.373215,96.093264,93.752708,0,0,0,200.400747,0,0,0,0,0,0,0,199.139705,0,0,3.082460,561.719583,561.719583,561.719583,689.346667,541.583333,0,0,0,0,0,0,561.380347,705.142153,15
0,0,0,0,1,382.498889,0.483578,0,0,0,0,0,0,0,0,1.965266,0,0,0,0,0.299167,0.299167,0,0.307595,96.092865,93.820009,0,0,0,200.056389,0,0,0,0,0,0,0,198.712170,0,0,3.085820,561.380347,561.380347,561.380347,689.033958,541.371285,0,0,0,0,0,0,561.068056,704.769375,14
0,0,0,0,1,193.565069,0.484989,0,0,0,0,0,0,0,0,1.962455,0,0,0,0,0.298740,0.298740,0,0.256245,96.092361,93.873663,0,0,0,199.590417,0,0,0,0,0,0,0,198.132986,0,0,3.088947,561.068056,561.068056,561.068056,688.610347,541.084236,0,0,0,0,0,0,560.773507,704.239375,13
0,0,0,0,1,0,0.487428,0,0,0,0,0,0,0,0,1.966718,0,0,0,0,0.299392,0.299392,0,0.232130,96.805495,94.606649,0,0,0,200.007431,0,0,0,0,0,0,0,198.604688,0,0,3.091469,560.773507,560.773507,560.773507,687.913611,540.231285,0,0,0,0,0,0,560.472951,703.313472,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088047,560.472951,560.472951,560.472951,684.145000,546.100000,0,0,0,0,0,0,560.418924,701.953542,12
0,0,0,473,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074563,560.418924,560.418924,560.418924,684.145000,546.100000,0,0,0,0,0,0,560.365104,700.600278,14
479013.413333,362987.493333,735891.786667,722,1,101.987305,0.154467,0.427660,0.469990,0.604974,0.312644,0.625001,0.629821,0.620101,0.625081,1.474190,554.452207,515.649538,524.764805,554.452651,0.270771,0.270741,0.517704,0.232829,31.722049,24.567329,4.162625,1.285077,347.927092,172.985677,96.468338,98.130217,103.537075,404.325209,134.893444,131.577849,137.853924,179.483746,304.524618,61.305291,3.059896,683.421649,683.367274,683.195642,690.174948,545.065087,576.086398,583.507127,583.561467,706.523984,706.523984,706.523984,560.477170,703.962188,18.000000
463388.657778,385243.946667,733918.791111,840,1,447.312813,0.460614,0.496700,0.565869,0.663425,0.365510,0.789901,0.794450,0.784281,0.790971,1.490568,961.173096,890.784476,907.564578,961.173865,0.307294,0.307294,0.895764,1.532167,96.100747,84.679219,7.202439,1.196360,596.006250,197.227674,165.006076,168.030139,177.679705,660.284373,220.262524,214.687698,225.334133,208.636163,521.595833,0,3.051008,707.277917,707.204375,706.976944,692.875903,543.217569,574.498715,583.228472,583.302014,730,730,730,560.639792,705.720903,21
486578.631111,418583.466667,676170.311111,903,1,806.841667,0.455942,0.525536,0.567583,0.651243,0.417459,0.808281,0.811974,0.803709,0.809159,1.470723,1118.129225,1032.031640,1071.439632,1118.130119,0.317408,0.317408,1.045768,2.019210,99.200955,86.106988,8.408554,1.195480,692.322639,203.392969,190.259462,197.320365,205.675174,750.434987,249.384693,246.157298,254.892978,217.573542,606.581736,0,3.036628,706.710694,706.559722,706.386944,692.913611,542.191042,574.685208,583.929097,584.080000,730,730,730,560.804306,705.697569,24
494481.244444,443259.520000,643713.920000,937,1,1201.720833,0.450552,0.546688,0.579924,0.642682,0.455054,0.820240,0.822892,0.816563,0.821264,1.564270,1226.601719,1136.717156,1184.703368,1226.602700,0.340723,0.340723,1.151741,2.252514,103.559462,89.286450,9.260637,1.195590,759.703750,215.058316,208.797066,217.359010,224.825503,810.094151,268.695769,266.927822,274.470596,229.850434,664.483681,0,3.021776,706.342708,706.173958,706.031250,692.660069,544.853715,576.041007,584.461597,584.630347,730,730,730,561.195000,705.580208,27
502372.195556,479328.071111,599780.480000,953,1,1617.724167,0.445793,0.560367,0.582921,0.613087,0.499343,0.826557,0.827233,0.824551,0.827889,1.646415,1291.009422,1215.208162,1260.358697,1291.010455,0.358614,0.358614,1.222720,2.255350,102.900547,87.971849,9.831343,1.195590,803.355069,218.920000,222.286840,230.307292,235.746684,844.557440,279.079556,280.058133,285.419751,230.825694,698.081597,0,3.012437,706.124583,705.974653,705.875486,692.490625,551.797153,579.668056,585.070347,585.220347,730,730,730,562.206910,705.476389,29
504405.760000,509633.742222,567103.217778,959,1,2046.766111,0.442890,0.569578,0.589362,0.589281,0.534276,0.829787,0.829798,0.829005,0.830558,1.693510,1327.926677,1263.135667,1312.334403,1327.927739,0.368869,0.368869,1.267222,2.257960,102.031241,86.695286,10.189169,1.195315,826.886736,220.069809,229.431250,238.107448,240.855017,863.660516,285.089298,288.004249,290.567004,230.375990,716.656042,0,3.009724,706.108819,705.951875,705.903125,692.474722,556.147396,581.821389,586.098056,586.255069,730,730,730,563.919028,705.424306,30
502934.648889,548514.524444,530075.591111,954,1,2474.760278,0.441261,0.569919,0.590917,0.550771,0.569810,0.828293,0.828559,0.828245,0.828075,1.691997,1326.722370,1257.680730,1325.308715,1326.723432,0.368534,0.368534,1.269421,2.263907,102.159601,86.801207,10.206847,1.195645,820.061528,219.562847,226.161632,237.966250,238.212951,859.879680,283.521867,288.209227,288.148604,231.517431,712.230972,0,3.008901,706.368819,706.155694,706.151389,692.649861,555.587986,582.221910,587.550208,587.763333,730,730,730,566.086319,705.448194,31
503792.675556,581150.826667,496381.795556,934,1,2887.240556,0.442939,0.565084,0.586497,0.516906,0.599756,0.822290,0.824281,0.822204,0.820386,1.653123,1296.217995,1211.821848,1296.219032,1284.194371,0.360061,0.360061,1.231460,2.266306,103.051580,88.035043,9.901620,1.195480,786.263750,217.291788,215.327431,229.883229,227.811354,834.604729,275.971893,280.573831,278.059022,232.654323,686.282986,0,3.014311,706.823750,706.554514,706.591944,692.970556,551.898785,581.476910,589.262569,589.531806,730,730,730,568.386979,705.544444,31
496584.675556,621605.902222,463423.964444,896,0.628039,3006.338333,0.464983,0.347173,0.366299,0.298053,0.392563,0.748780,0.757024,0.746007,0.743307,2.004743,693.567447,630.962164,693.568002,680.189858,0.363146,0.363146,0.651099,2.271002,111.950443,101.688559,5.235196,0.750946,417.233333,228.587795,112.504071,123.369462,121.050217,491.987484,162.981138,166.003236,163.003093,240.762604,368.381632,0,3.025187,709.590556,709.250764,709.321111,692.394653,546.895174,575.217500,588.796389,589.136181,730,730,730,566.960972,705.792778,30
487761.564444,660467.982222,433229.297778,835,0.494832,3011.753889,0.471334,0.265122,0.285872,0.214529,0.318890,0.701637,0.713412,0.698133,0.693367,2.115852,453.915022,413.003748,453.915385,440.535661,0.360010,0.360010,0.424598,2.269297,113.985564,105.594774,3.414001,0.591644,277.420903,233.267517,75.054141,82.304922,79.935720,350.098596,116.430373,118.310818,115.357396,241.836250,245.644479,0,3.027017,710.888472,710.567431,710.669653,691.899722,544.158750,570.755937,586.072500,586.393542,730,730,730,564.071424,705.977361,29
468838.613333,708561.280000,404740.373333,737,1,3040.104444,0.460376,0.511212,0.573717,0.385922,0.658148,0.774523,0.780035,0.773572,0.769963,1.578180,855.611338,793.826136,855.612023,831.231796,0.311789,0.311789,0.805442,1.932842,96.143273,84.959965,6.476200,1.196085,275.233733,197.619687,144.426510,155.359271,151.048333,596.092622,198.238898,201.532267,196.321440,208.836406,461.693229,0,3.034987,708.193472,707.907917,708.018403,693.075417,545.537083,575.816528,585.877986,586.163472,730,730,730,564.461632,705.974514,26
455746.311111,748428.444444,368812.871111,561,1,3045.186389,0.467819,0.472789,0.549400,0.333584,0.660609,0.729597,0.739876,0.726533,0.722382,1.703127,553.928138,522.229870,553.928581,538.249122,0.305562,0.305562,0.524192,1.905617,96.115104,87.102413,4.214791,1.189155,240.617188,197.415469,95.803490,101.471693,98.669175,417.211129,140.467147,140.061307,136.682684,205.453542,304.424549,0,3.050950,709.778750,709.568611,709.671250,692.672431,544.133993,572.444861,584.682847,584.892986,730,730,730,563.209271,706.045000,23
461936,769462.400000,356660.906667,170,1,2897.520556,0.475427,0.330412,0.372973,0.231085,0.489579,0.424889,0.434175,0.422106,0.418386,1.945862,66.035333,61.384429,66.035386,64.354407,0.301689,0.301689,0.062263,0.896841,96.073394,91.529470,0.500629,1.200595,43.271506,201.647222,11.849463,12.731695,12.412980,89.201422,29.289244,30.227864,29.684316,202.077934,37.895534,0,3.067925,716.132986,715.946111,716.012361,691.409167,542.982257,565.914826,577.076285,577.263125,730,730,730,560.842535,706.001181,19
0,0,0,0,1,2718.583611,0.480445,0,0,0,0,0,0,0,0,1.972580,0,0,0,0,0.300277,0.300277,0,0.567704,96.162448,93.622170,0,0,0,201.245295,0,0,0,0,0,0,0,200.152847,0,0,3.070967,560.842535,560.842535,560.842535,689.985208,541.989514,0,0,0,0,0,0,559.791632,705.923472,17
0,0,0,0,1,2539.426944,0.480673,0,0,0,0,0,0,0,0,1.971126,0,0,0,0,0.300056,0.300056,0,0.370669,96.093281,93.751484,0,0,0,201.024809,0,0,0,0,0,0,0,199.913924,0,0,3.078731,559.791632,559.791632,559.791632,689.912986,541.970208,0,0,0,0,0,0,559.174444,705.840417,15
0,0,0,0,1,2359.946389,0.480940,0,0,0,0,0,0,0,0,1.970614,0,0,0,0,0.299978,0.299978,0,0.252774,96.092439,93.869054,0,0,0,200.933646,0,0,0,0,0,0,0,199.801372,0,0,3.087228,559.174444,559.174444,559.174444,689.830833,541.917187,0,0,0,0,0,0,558.760174,705.751319,13
0,0,0,0,1,2180.126806,0.481229,0,0,0,0,0,0,0,0,1.970046,0,0,0,0,0.299892,0.299892,0,0.211565,96.091849,93.910234,0,0,0,200.835312,0,0,0,0,0,0,0,199.680122,0,0,3.091102,558.760174,558.760174,558.760174,689.742431,541.858924,0,0,0,0,0,0,558.458472,705.655347,12
0,0,0,0,1,1999.950278,0.481544,0,0,0,0,0,0,0,0,1.969407,0,0,0,0,0.299795,0.299795,0,0.211783,96.091840,93.910651,0,0,0,200.729948,0,0,0,0,0,0,0,199.549444,0,0,3.090194,558.458472,558.458472,558.458472,689.646875,541.793611,0,0,0,0,0,0,558.225174,705.551597,12
0,0,0,0,1,1819.386944,0.481884,0,0,0,0,0,0,0,0,1.968741,0,0,0,0,0.299694,0.299694,0,0.178558,96.091111,93.943819,0,0,0,200.614913,0,0,0,0,0,0,0,199.407205,0,0,3.094386,558.225174,558.225174,558.225174,689.543333,541.725451,0,0,0,0,0,0,558.036285,705.438403,11
0,0,0,0,1,1638.411528,0.482259,0,0,0,0,0,0,0,0,1.967982,0,0,0,0,0.299579,0.299579,0,0.178765,96.091102,93.944358,0,0,0,200.489878,0,0,0,0,0,0,0,199.252031,0,0,3.093659,558.036285,558.036285,558.036285,689.429792,541.647986,0,0,0,0,0,0,557.877326,705.314306,11
0,0,0,0,1,1456.982639,0.482671,0,0,0,0,0,0,0,0,1.967183,0,0,0,0,0.299457,0.299457,0,0.151754,96.090885,93.971944,0,0,0,200.352639,0,0,0,0,0,0,0,199.081528,0,0,3.097949,557.877326,557.877326,557.877326,689.304792,541.565243,0,0,0,0,0,0,557.739271,705.176597,10
0,0,0,0,1,1275.057083,0.483131,0,0,0,0,0,0,0,0,1.966286,0,0,0,0,0.299321,0.299321,0,0.129541,96.089870,93.994045,0,0,0,200.197743,0,0,0,0,0,0,0,198.889809,0,0,3.102246,557.739271,557.739271,557.739271,689.165347,541.473681,0,0,0,0,0,0,557.615903,705.022014,9
0,0,0,0,1,1092.585000,0.483656,0,0,0,0,0,0,0,0,1.965232,0,0,0,0,0.299161,0.299161,0,0.129724,96.089852,93.994896,0,0,0,200.024132,0,0,0,0,0,0,0,198.674080,0,0,3.101541,557.615903,557.615903,557.615903,689.007569,541.366042,0,0,0,0,0,0,557.502604,704.846250,9
0,0,0,0,1,909.504653,0.484264,0,0,0,0,0,0,0,0,1.963948,0,0,0,0,0.298967,0.298967,0,0.179865,96.091050,93.947240,0,0,0,199.825694,0,0,0,0,0,0,0,198.426875,0,0,3.090828,557.502604,557.502604,557.502604,688.826111,541.236146,0,0,0,0,0,0,557.395764,704.643056,11
479390.577778,362997.795556,735603.022222,294.000009,1,779.578993,0.481563,0.428246,0.470328,0.605844,0.313181,0.282861,0.286740,0.278526,0.283317,1.915645,98.055941,92.369950,92.029061,98.056019,0.299798,0.299798,0.091667,0.374532,96.082339,91.571701,0.737057,1.483400,64.399887,199.386059,18.053286,17.988027,19.140929,92.232311,30.773429,30.015813,31.443069,199.532266,56.205308,61.640360,3.070308,629.277153,629.282604,629.188333,689.492535,541.649427,580.406632,584.157344,584.151875,656.064479,656.064479,656.064479,557.332986,704.587986,15
463809.955556,385287.040000,733471.502222,831,1,1045.407778,0.462683,0.496837,0.565536,0.663566,0.365814,0.790542,0.794673,0.785212,0.791740,1.502410,933.925057,869.877239,882.225693,933.925804,0.306823,0.306823,0.871718,0.902222,96.142222,85.532083,7.009095,1.196415,591.219444,197.996389,164.229549,166.498142,175.985486,653.397831,217.972373,212.456302,222.969173,207.793056,516.573507,0,3.051130,706.948889,706.892500,706.663611,691.878472,542.468646,572.349618,580.375694,580.432083,730,730,730,557.618715,705.036528,19
486925.155556,418534.542222,675877.404444,903,1,1388.913750,0.457499,0.525575,0.567248,0.651365,0.417656,0.810094,0.813508,0.805693,0.811082,1.480484,1100.903901,1018.928697,1055.140321,1100.904782,0.317459,0.317459,1.030420,2.055049,100.269175,87.253021,8.285145,1.195480,694.499931,205.756024,191.225434,197.831146,206.168976,750.493156,249.415396,246.174827,254.902951,219.167969,607.990069,0,3.037363,706.349861,706.207014,706.032292,692.065486,540.147778,572.346181,581.268854,581.411736,730,730,730,557.904792,705.123819,22
494778.275556,443168.320000,643509.191111,946,1,1776.638056,0.452393,0.546698,0.579616,0.642804,0.455203,0.823290,0.825419,0.819873,0.824578,1.559022,1222.521442,1139.326778,1180.935898,1222.522420,0.339590,0.339590,1.149813,2.251983,103.519609,89.267821,9.245136,1.195645,771.360278,215.616181,212.810382,220.360486,227.897691,817.891413,271.295022,269.487253,277.109138,228.826858,673.375278,0,3.023109,705.930139,705.781250,705.636806,691.940764,544.151007,574.414236,581.974653,582.123576,730,730,730,558.629826,705.089306,25
502688.284444,479149.120000,599638.400000,970,1,2191.575694,0.447216,0.560385,0.582611,0.613297,0.499471,0.830809,0.830882,0.829077,0.832467,1.660451,1302.048000,1234.388267,1271.267940,1302.049042,0.361680,0.361680,1.235854,2.261727,102.255156,87.200425,9.936954,1.195590,824.015694,219.627014,229.087951,235.734965,241.277865,859.647502,284.085529,285.044924,290.517049,228.648281,714.211597,0,3.014766,705.698611,705.575556,705.475208,691.827361,553.538715,578.674479,582.931181,583.054236,730,730,730,560.663611,705.032153,27
504738.773333,509290.382222,567095.360000,980,1,2626.477778,0.443284,0.569655,0.589106,0.589697,0.534342,0.834152,0.833276,0.833777,0.835404,1.726074,1353.481956,1303.614831,1337.846325,1353.483038,0.375968,0.375968,1.296806,2.268173,101.048906,85.432309,10.427038,1.195315,853.514653,220.922517,238.723385,244.809844,247.588333,882.680889,291.397956,294.320658,296.962311,227.955087,736.296250,0,3.014678,705.759583,705.651736,705.603264,691.927847,559.532951,582.638472,584.903958,585.011875,730,730,730,564.735035,705.022222,28
503226.382222,548326.755556,529964.977778,977,1,2982.240000,0.441313,0.569985,0.590682,0.550993,0.569982,0.831865,0.831260,0.832235,0.832101,1.751647,1373.488356,1316.340095,1372.324811,1373.489454,0.381525,0.381525,1.318990,2.251945,100.891450,85.086806,10.605407,1.195645,738.066875,219.885660,235.252465,244.964028,245.165920,880.708267,290.410240,295.175218,295.122844,228.616493,732.633611,0,3.019712,706.299792,706.130208,706.126736,692.339028,561.622465,584.932361,588.435208,588.604861,730,730,730,571.873681,705.091736,29
504123.626667,580950.151111,496248.284444,962,0.417017,2998.403889,0.470564,0.235688,0.244476,0.215658,0.250209,0.701340,0.714321,0.695884,0.693814,2.124646,475.459595,426.182306,475.459975,471.019202,0.363146,0.363146,0.445923,2.271926,113.825582,105.345000,3.585470,0.498536,282.549583,231.415226,75.083403,83.547066,82.785399,358.535680,118.562809,120.525511,119.447369,241.891562,251.437951,0,3.032658,711.358194,710.995278,711.026667,691.669722,545.243368,572.674062,590.515486,590.878333,730,730,730,567.204549,705.369444,30
496943.573333,621179.662222,463492.906667,932,0.429050,3004.335833,0.472125,0.237205,0.250100,0.203780,0.268177,0.701307,0.712696,0.697398,0.693828,2.116485,452.753383,410.205168,452.753745,443.324562,0.360010,0.360010,0.424224,2.268793,113.974818,105.665495,3.410999,0.513039,276.962552,232.783802,74.447214,81.977925,80.310816,349.656356,115.834311,117.976187,115.845858,241.408177,245.207986,0,3.026606,710.939792,710.605069,710.676875,691.548958,544.017014,570.649271,586.264792,586.599444,730,730,730,564.120486,705.583681,29
488083.271111,660127.217778,433261.475556,880,0.469861,3009.443056,0.473356,0.251798,0.271333,0.203850,0.302845,0.704408,0.715008,0.701460,0.696756,2.098904,448.693215,410.784487,448.693574,435.466857,0.356998,0.356998,0.420454,2.287173,113.996788,105.668273,3.380680,0.561761,279.691441,233.156528,75.947266,82.783368,80.400104,350.425956,116.541298,118.418907,115.465742,240.826858,246.845521,0,3.024390,710.575903,710.271111,710.374861,691.531528,543.016007,569.369340,583.544583,583.849375,730,730,730,562.059479,705.759306,28
469397.760000,707815.395556,404931.235556,791,0.547323,3013.789722,0.474338,0.279909,0.313761,0.211532,0.360192,0.706251,0.716006,0.703785,0.698962,2.083894,444.705462,408.641670,444.705817,431.085145,0.354383,0.354383,0.416982,2.279135,114.020512,105.650078,3.352764,0.654645,280.774063,233.316840,76.489123,83.073793,80.588707,350.300053,116.497378,118.432880,115.369787,240.378368,247.403316,0,3.024639,710.354097,710.058750,710.167847,691.540208,542.123333,568.351285,581.705347,582.000694,730,730,730,560.578715,705.907153,27
456058.773333,748189.155556,369015.751111,619,1,3042.760556,0.467121,0.473305,0.549687,0.334115,0.661116,0.745781,0.753340,0.743799,0.740203,1.678025,614.027733,586.435946,614.028225,597.025584,0.306775,0.306775,0.583483,1.913372,96.106068,86.633767,4.691526,1.189375,278.818924,198.499983,109.763932,114.796233,111.696094,460.927822,155.176800,154.738453,151.012587,205.741458,343.775139,0,3.036138,708.882222,708.711667,708.815972,692.452014,544.341250,572.178576,581.696493,581.867049,730,730,730,561.214236,705.955000,24
462509.191111,768678.044444,356705.528889,215,1,2908.986111,0.475345,0.332430,0.374782,0.232746,0.492330,0.476397,0.483405,0.475282,0.470503,1.930593,94.067654,87.169581,94.067730,91.532330,0.301711,0.301711,0.088548,1.168987,96.071771,91.059792,0.711971,1.200430,61.883646,201.320521,16.923784,18.238234,17.755356,113.490649,37.268089,38.464947,37.757613,202.109549,54.062365,0,3.057775,715.038958,714.829931,714.905208,691.410764,542.975312,566.308472,576.175313,576.384306,730,730,730,559.609479,705.939236,20
0,0,0,0,1,2730.184722,0.480639,0,0,0,0,0,0,0,0,1.972183,0,0,0,0,0.300217,0.300217,0,0.568129,96.162361,93.622049,0,0,0,201.179826,0,0,0,0,0,0,0,200.071736,0,0,3.068152,559.609479,559.609479,559.609479,689.926042,541.949097,0,0,0,0,0,0,558.859618,705.861875,17
0,0,0,0,1,2551.165278,0.480867,0,0,0,0,0,0,0,0,1.970733,0,0,0,0,0.299996,0.299996,0,0.370934,96.093281,93.751615,0,0,0,200.959896,0,0,0,0,0,0,0,199.833472,0,0,3.076496,558.859618,558.859618,558.859618,689.854097,541.929965,0,0,0,0,0,0,558.421944,705.779167,15
0,0,0,0,1,2371.823333,0.481132,0,0,0,0,0,0,0,0,1.970223,0,0,0,0,0.299919,0.299919,0,0.252940,96.092439,93.869271,0,0,0,200.869201,0,0,0,0,0,0,0,199.721476,0,0,3.085358,558.421944,558.421944,558.421944,689.772361,541.877222,0,0,0,0,0,0,558.126806,705.690556,13
0,0,0,0,1,2192.144306,0.481420,0,0,0,0,0,0,0,0,1.969658,0,0,0,0,0.299833,0.299833,0,0.211697,96.091840,93.910486,0,0,0,200.771406,0,0,0,0,0,0,0,199.600868,0,0,3.089484,558.126806,558.126806,558.126806,689.684514,541.819306,0,0,0,0,0,0,557.909931,705.595139,12
0,0,0,0,1,2012.100556,0.481729,0,0,0,0,0,0,0,0,1.969087,0,0,0,0,0.299746,0.299746,0,0.151340,96.090911,93.970486,0,0,0,200.666458,0,0,0,0,0,0,0,199.471042,0,0,3.098729,557.909931,557.909931,557.909931,689.589722,541.759722,0,0,0,0,0,0,557.740243,705.491667,10
0,0,0,0,1,1831.672222,0.482067,0,0,0,0,0,0,0,0,1.968432,0,0,0,0,0.299647,0.299647,0,0.129169,96.089913,93.992309,0,0,0,200.550712,0,0,0,0,0,0,0,199.328958,0,0,3.103062,557.740243,557.740243,557.740243,689.486667,541.692917,0,0,0,0,0,0,557.600937,705.378889,9
0,0,0,0,1,1650.835139,0.482441,0,0,0,0,0,0,0,0,1.967677,0,0,0,0,0.299532,0.299532,0,0.129300,96.089896,93.992925,0,0,0,200.426476,0,0,0,0,0,0,0,199.174375,0,0,3.102447,557.600937,557.600937,557.600937,689.373542,541.615729,0,0,0,0,0,0,557.481562,705.255278,9
0,0,0,0,1,1469.550556,0.482862,0,0,0,0,0,0,0,0,1.966864,0,0,0,0,0.299409,0.299409,0,0.111251,96.108047,94.029931,0,0,0,200.323368,0,0,0,0,0,0,0,199.038490,0,0,3.106824,557.481562,557.481562,557.481562,689.246319,541.503542,0,0,0,0,0,0,557.373368,705.118264,8
0,0,0,0,1,1287.779028,0.483322,0,0,0,0,0,0,0,0,1.965937,0,0,0,0,0.299268,0.299268,0,0.111377,96.108047,94.030738,0,0,0,200.170990,0,0,0,0,0,0,0,198.848715,0,0,3.106206,557.373368,557.373368,557.373368,689.107431,541.408750,0,0,0,0,0,0,557.274792,704.964861,8
0,0,0,0,1,1105.466667,0.483843,0,0,0,0,0,0,0,0,1.964891,0,0,0,0,0.299110,0.299110,0,0.111519,96.108047,94.031641,0,0,0,199.999201,0,0,0,0,0,0,0,198.634740,0,0,3.105562,557.274792,557.274792,557.274792,688.950833,541.301910,0,0,0,0,0,0,557.182431,704.790625,8
0,0,0,473,1,922.533958,0.484443,0,0,0,0,0,0,0,0,1.963825,0,0,0,0,0.298948,0.298948,0,0.152897,96.109826,93.993108,0,0,0,199.806406,0,0,0,0,0,0,0,198.392309,0,0,3.094903,557.182431,557.182431,557.182431,688.772153,541.188299,0,0,0,0,0,0,557.094583,704.589514,10
479754.382222,363007.306667,735325.671111,718.000026,1.000000,973.883134,0.472198,0.428773,0.470609,0.606634,0.313673,0.626407,0.630876,0.621702,0.626643,1.694244,543.309669,507.438984,514.453468,543.310104,0.303342,0.303342,0.507959,0.310668,96.102361,88.727553,4.084271,1.285622,348.195417,198.263290,96.814991,98.119427,103.480182,402.905778,134.438720,131.125422,137.341636,203.550898,304.346076,61.303516,3.075076,682.481675,682.438411,682.265495,690.966806,542.438533,574.101441,581.046372,581.089670,706.445642,706.445642,706.445642,557.219210,704.912804,13.999999
464211.128889,385320.142222,733053.653333,837,1,1278.631389,0.462234,0.496960,0.565211,0.663701,0.366094,0.791422,0.795245,0.786224,0.792797,1.498745,941.907437,880.071578,889.880495,941.908191,0.306933,0.306933,0.880097,0.706201,96.114141,85.636319,7.076464,1.196415,597.024375,198.118038,166.175486,167.977743,177.526806,658.284587,219.609902,214.052036,224.622613,207.934097,521.016736,0,3.056450,706.892083,706.847708,706.618889,692.026319,542.595139,572.897847,580.355764,580.400174,730,730,730,557.591806,705.205139,18
487252.728889,418481.920000,675607.111111,905,1,1620.787083,0.457490,0.525607,0.566927,0.651484,0.417835,0.810480,0.813937,0.806054,0.811449,1.484752,1103.780662,1021.015651,1057.905834,1103.781545,0.318349,0.318349,1.032926,1.722590,100.810443,88.102266,8.305299,1.195535,696.272292,206.719896,191.635938,198.365955,206.724635,752.203164,249.994453,246.734009,255.474684,220.355573,609.665486,0,3.042578,706.337847,706.192569,706.017778,692.146667,539.851424,572.218576,581.253958,581.399271,730,730,730,557.902396,705.233125,21
495061.191111,443073.848889,643321.742222,944,1,2005.527639,0.453298,0.546704,0.579318,0.642925,0.455336,0.822958,0.825136,0.819519,0.824217,1.554911,1219.296711,1135.905146,1177.788281,1219.297687,0.338694,0.338694,1.146634,2.246494,103.643325,89.426753,9.219576,1.195590,769.336458,215.404010,212.192049,219.792674,227.316684,816.171733,270.737316,268.910951,276.523502,228.643038,671.688333,0,3.028295,705.942292,705.792014,705.647569,692.018472,543.914306,574.318646,581.960139,582.110382,730,730,730,558.725000,705.176875,24
502989.511111,478968.106667,599513.315556,964,1,2415.353333,0.447725,0.560399,0.582314,0.613507,0.499583,0.829758,0.830046,0.827929,0.831300,1.648462,1292.644504,1222.135812,1261.950718,1292.645538,0.359068,0.359068,1.225810,2.262471,102.522248,87.559488,9.856187,1.195645,817.130417,219.267031,226.753490,233.927691,239.453368,854.349653,282.353547,283.271502,288.724622,228.985052,708.911944,0,3.015172,705.753611,705.619861,705.519167,691.919931,552.390174,578.237535,582.971389,583.105139,730,730,730,561.046042,705.114653,27
505059.200000,508950.897778,567096.533333,972,1,2844.742222,0.443952,0.569729,0.588862,0.590109,0.534398,0.832604,0.832035,0.832079,0.833699,1.712107,1342.525472,1288.184260,1326.785219,1342.526546,0.372924,0.372924,1.284683,2.269104,101.392378,85.886285,10.329566,1.195315,844.055139,220.357326,235.450694,242.301059,245.092674,875.579093,289.082578,291.926827,294.569671,228.385851,729.015208,0,3.015756,705.863333,705.740903,705.691875,692.051458,558.288437,582.274965,585.182708,585.305139,730,730,730,566.349097,705.106667,28
503505.386667,548139.306667,529866.488889,969,0.616553,3000.299722,0.464898,0.351467,0.364051,0.339853,0.351522,0.761639,0.767987,0.758627,0.758302,1.947252,760.617165,696.249683,759.362030,760.617774,0.360010,0.360010,0.719693,2.265312,111.119497,100.383021,5.786734,0.737178,465.639236,226.721892,125.379497,136.437847,136.657569,538.616924,177.619111,180.511929,180.485884,239.019271,410.213160,0,3.024060,708.976458,708.656389,708.650278,692.025556,546.241806,574.916528,587.372639,587.692708,730,730,730,565.805799,705.374444,29
504441.386667,580754.453333,496122.951111,953,0.408982,3002.351389,0.471384,0.231183,0.239669,0.211597,0.245482,0.701675,0.711545,0.697699,0.695780,2.140921,445.776158,408.069304,445.776515,441.491830,0.363146,0.363146,0.420629,2.271791,114.005938,105.722196,3.382094,0.488929,276.997535,233.992222,74.698368,81.430929,80.666736,348.392320,115.216711,117.110533,116.065076,241.853403,244.445608,0,3.018134,710.794653,710.492847,710.526042,691.480694,545.035035,570.929514,585.011181,585.312986,730,730,730,563.785625,705.576806,30
497289.777778,620762.026667,463565.831111,923,0.436813,3005.645278,0.471157,0.241529,0.254489,0.207629,0.273021,0.705262,0.714107,0.702590,0.699088,2.138218,450.673580,414.337951,450.673941,441.204146,0.363146,0.363146,0.424103,2.271898,113.975790,105.633351,3.410027,0.522297,282.619375,234.683194,76.741745,83.306085,81.596771,352.591751,116.809973,118.964000,116.817796,241.905990,248.663611,0,3.013574,710.507292,710.216111,710.290069,691.551458,545.087014,570.594340,583.278333,583.569514,730,730,730,562.769444,705.751458,30
488392.391111,659795.342222,433296.888889,869,0.480636,3010.424444,0.471940,0.257628,0.277447,0.208672,0.309836,0.706973,0.716261,0.704678,0.699982,2.116915,451.925373,416.820640,451.925734,438.559403,0.360010,0.360010,0.424428,2.268893,113.970990,105.597908,3.412635,0.574644,284.306302,234.407465,77.657656,84.037222,81.609887,354.060942,117.752116,119.644809,116.664027,241.494687,250.314948,0,3.016436,710.368125,710.086181,710.191250,691.624931,544.052014,569.775000,582.401319,582.683264,730,730,730,561.802431,705.906528,29
470274.168889,706618.453333,405254.826667,784,0.553466,3005.114444,0.465636,0.283234,0.316896,0.214409,0.364178,0.705669,0.712795,0.704486,0.699726,2.207876,445.988780,417.043455,445.989137,432.189817,0.373354,0.373354,0.420477,2.277168,114.007778,105.479870,3.380869,0.661992,283.506823,238.776736,78.142656,83.433958,80.912665,351.324942,116.838071,118.780391,115.706471,244.843264,247.923472,0,2.994456,710.253403,710.018264,710.128681,691.752431,547.887396,571.895486,581.549062,581.784167,730,730,730,562.951979,706.044514,33
456521.244444,747823.217778,369348.977778,628,1,3036.145000,0.458191,0.474128,0.550181,0.334959,0.661901,0.745172,0.751582,0.743788,0.740147,1.772011,633.639506,610.866504,633.640013,615.953599,0.322714,0.322714,0.604022,1.918712,96.093837,86.356745,4.856668,1.189705,289.461840,202.477500,112.636875,116.728377,113.551215,468.570844,157.734329,157.307680,153.528800,209.724253,349.187778,0,3.007543,709.027083,708.892500,708.996667,692.775556,549.850799,576.397014,583.924861,584.059514,730,730,730,564.802882,706.105625,31
463436.551111,767397.831111,356791.893333,250,1,2909.657778,0.469549,0.335708,0.377722,0.235442,0.496790,0.511588,0.518610,0.510956,0.505198,1.983960,121.860425,112.200831,121.860522,118.382524,0.312152,0.312152,0.114440,1.927411,96.137917,90.106120,0.920159,1.200265,77.928880,203.123420,21.227908,23.019896,22.375063,133.244747,43.762591,45.169507,44.312644,204.745365,68.162044,0,3.027269,714.667222,714.435903,714.517361,691.881528,546.984201,569.828160,580.135694,580.366979,730,730,730,563.295278,706.118819,28
