a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,2727.240556,0.477163,0,0,0,0,0,0,0,0,2.009859,0,0,0,0,0.305946,0.305946,0,1.925294,96.095035,92.159878,0,0,0,202.078715,0,0,0,0,0,0,0,201.388264,0,0,3.032418,563.295278,563.295278,563.295278,690.276944,544.385035,0,0,0,0,0,0,562.177014,706.042292,26
0,0,0,0,1,2544.501389,0.477404,0,0,0,0,0,0,0,0,2.009404,0,0,0,0,0.305877,0.305877,0,1.925248,96.095035,92.160382,0,0,0,201.996146,0,0,0,0,0,0,0,201.286736,0,0,3.030099,562.177014,562.177014,562.177014,690.201528,544.336250,0,0,0,0,0,0,561.526458,705.960694,26
0,0,0,0,1,2362.498611,0.478543,0,0,0,0,0,0,0,0,1.997103,0,0,0,0,0.304007,0.304007,0,1.915813,96.095556,92.182639,0,0,0,201.654792,0,0,0,0,0,0,0,200.808455,0,0,3.033397,561.526458,561.526458,561.526458,690.065694,543.560729,0,0,0,0,0,0,560.975833,705.873194,25
0,0,0,0,1,2180.996806,0.479962,0,0,0,0,0,0,0,0,1.987182,0,0,0,0,0.302498,0.302498,0,1.905825,96.101806,92.208802,0,0,0,201.193715,0,0,0,0,0,0,0,200.227865,0,0,3.036911,560.975833,560.975833,560.975833,689.947708,543.065347,0,0,0,0,0,0,560.517292,705.778889,24
0,0,0,0,1,1999.795694,0.480824,0,0,0,0,0,0,0,0,1.979232,0,0,0,0,0.301289,0.301289,0,1.902716,96.106823,92.224870,0,0,0,200.931528,0,0,0,0,0,0,0,199.879479,0,0,3.040583,560.517292,560.517292,560.517292,689.819028,542.538194,0,0,0,0,0,0,560.113229,705.676667,23
0,0,0,0,1,1818.770694,0.481256,0,0,0,0,0,0,0,0,1.972377,0,0,0,0,0.300247,0.300247,0,1.901205,96.113455,92.239870,0,0,0,200.865451,0,0,0,0,0,0,0,199.713663,0,0,3.044333,560.113229,560.113229,560.113229,689.673056,541.940104,0,0,0,0,0,0,559.736181,705.565208,22
0,0,0,0,1,1637.553611,0.481884,0,0,0,0,0,0,0,0,1.969137,0,0,0,0,0.299754,0.299754,0,1.199499,96.127943,92.959306,0,0,0,200.691580,0,0,0,0,0,0,0,199.483611,0,0,3.053141,559.736181,559.736181,559.736181,689.548819,541.704965,0,0,0,0,0,0,559.412187,705.442500,20
0,0,0,0,1,1455.868472,0.482294,0,0,0,0,0,0,0,0,1.968456,0,0,0,0,0.299651,0.299651,0,0.921735,96.137830,93.247639,0,0,0,200.575451,0,0,0,0,0,0,0,199.334375,0,0,3.057063,559.412187,559.412187,559.412187,689.424375,541.616007,0,0,0,0,0,0,559.139167,705.306389,19
0,0,0,0,1,1273.669444,0.482753,0,0,0,0,0,0,0,0,1.967698,0,0,0,0,0.299536,0.299536,0,0.721475,96.148924,93.459748,0,0,0,200.445938,0,0,0,0,0,0,0,199.167882,0,0,3.061056,559.139167,559.139167,559.139167,689.285486,541.516840,0,0,0,0,0,0,558.903194,705.153542,18
0,0,0,0,1,1090.934722,0.483269,0,0,0,0,0,0,0,0,1.966485,0,0,0,0,0.299352,0.299352,0,0.925322,96.137431,93.245625,0,0,0,200.250937,0,0,0,0,0,0,0,198.931458,0,0,3.055115,558.903194,558.903194,558.903194,689.130278,541.415417,0,0,0,0,0,0,558.695556,704.979931,19
0,0,0,491,1,907.280000,0.483599,0,0,0,0,0,0,0,0,1.968484,0,0,0,0,0.299657,0.299657,0,1.903522,96.167500,92.295495,0,0,0,200.197101,0,0,0,0,0,0,0,198.858142,0,0,3.039219,558.695556,558.695556,558.695556,688.961111,541.433611,0,0,0,0,0,0,558.518472,704.779444,22
480325.333333,363020.080000,734893.920000,728.999983,1.000000,963.700790,0.468867,0.429438,0.470854,0.607661,0.314331,0.629732,0.633983,0.625263,0.629949,1.722028,560.369185,524.045417,530.969511,560.369633,0.308994,0.308994,0.524296,1.930950,96.146840,86.994361,4.215630,1.283866,356.196458,199.504512,99.092214,100.368203,105.780686,411.459164,137.301582,133.919964,140.237627,205.090569,311.159271,61.276163,3.019326,683.303307,683.261918,683.091224,691.278108,544.618064,575.413559,582.135295,582.176684,706.922448,706.922448,706.922448,558.685651,705.110078,26.000001
464806.364444,385333.973333,732469.617778,836,1,1265.346250,0.456401,0.497105,0.564696,0.663905,0.366465,0.790045,0.793357,0.785085,0.791693,1.576060,947.838262,890.663034,895.676687,947.839020,0.319193,0.319193,0.887429,1.910896,96.067361,84.248568,7.135419,1.196415,596.798056,201.502778,166.704514,167.617691,177.108819,657.701262,219.428711,213.869831,224.402756,210.488854,519.649306,0,3.005781,707.040347,707.017986,706.791806,692.238542,547.235208,575.287674,581.679444,581.701771,730,730,730,559.252361,705.402014,29
487731.342222,418378.915556,675238.968889,896,1,1602.461250,0.447705,0.525630,0.566434,0.651667,0.418063,0.807254,0.809515,0.803417,0.808830,1.560758,1099.672731,1034.762467,1054.437505,1099.673611,0.329569,0.329569,1.035046,1.918391,96.176545,83.179523,8.322345,1.195535,691.027361,204.930573,192.294878,195.849497,204.014028,744.758613,247.535893,244.288711,252.934009,214.821024,601.230417,0,2.992395,706.510278,706.433889,706.262708,692.378403,549.532500,576.730451,582.742083,582.818472,730,730,730,560.091285,705.440972,32
495481.173333,442899.911111,643077.120000,932,1,1987.868333,0.442128,0.546696,0.578863,0.643129,0.455496,0.819353,0.821249,0.816052,0.820760,1.548016,1213.866509,1138.498965,1172.662271,1213.867480,0.337185,0.337185,1.144221,1.973300,97.616710,83.699575,9.200171,1.195645,758.118819,208.992257,209.987031,216.108941,223.484878,805.785244,267.312036,265.472729,273.000498,220.788385,660.237014,0,2.989452,706.237222,706.116042,705.973958,692.439514,549.247222,577.393056,583.854097,583.975208,730,730,730,561.134965,705.414028,33
503438.115556,478659.128889,599366.542222,943,1,2390.710278,0.436216,0.560409,0.581862,0.613852,0.499709,0.825018,0.826275,0.822732,0.826047,1.624376,1273.730607,1190.071866,1243.032540,1273.731626,0.353814,0.353814,1.203321,2.225465,101.932969,87.212161,9.675370,1.195590,791.403611,219.132569,217.894028,227.310590,232.762812,835.749618,276.234613,277.077956,282.437031,233.675365,689.512986,0,2.981954,706.201736,706.023194,705.922639,692.418194,548.431667,578.218542,584.933194,585.111806,730,730,730,562.498889,705.391944,35
505546.595556,508399.075556,567132.835556,785,1,2691.992222,0.440743,0.569839,0.588490,0.590769,0.534451,0.797422,0.799016,0.796001,0.797251,1.674794,1038.473956,981.027708,1026.160623,1038.474786,0.341797,0.341797,0.988782,1.932909,96.089184,83.335816,7.950354,1.195315,648.846806,208.060087,179.140747,187.151701,189.335434,707.253547,233.544569,235.771911,237.937102,218.016528,563.976007,0,2.980415,707.165556,706.987569,706.940208,692.554722,553.106806,579.479549,585.333333,585.511319,730,730,730,564.706979,705.518819,36
503924.124444,547819.555556,529756.444444,474,1,2773.247500,0.449455,0.570156,0.590136,0.551590,0.570349,0.731180,0.734684,0.729544,0.729311,1.894881,570.629847,539.409577,570.090767,570.630303,0.336138,0.336138,0.545541,1.913325,95.132248,85.741944,4.386450,1.195645,358.994514,205.622413,98.731667,104.205017,104.301189,427.406436,140.959822,143.229502,143.217120,211.661372,312.503021,0,2.986248,709.693542,709.495625,709.492292,692.451597,554.357257,578.060347,585.013403,585.211319,730,730,730,566.251979,705.739931,36
504923.946667,580434.311111,495955.235556,426,1,2819.214444,0.449853,0.565414,0.585668,0.517760,0.600565,0.712868,0.717872,0.711152,0.709580,1.932493,499.735230,471.083399,499.735629,494.894618,0.335927,0.335927,0.475969,1.913446,95.132413,86.263993,3.827058,1.195425,311.408403,205.623611,85.709314,90.792934,89.934618,380.885049,125.975822,128.023813,126.885422,211.474253,271.514323,0,2.990583,710.355417,710.150347,710.184306,692.635764,554.562396,578.074826,585.896528,586.101597,730,730,730,567.411250,705.946944,36
497823.288889,620085.760000,463710.400000,478,1,2895.650833,0.448281,0.553057,0.582132,0.475935,0.624972,0.725725,0.731011,0.724702,0.721463,1.899106,566.724109,530.589027,566.724562,554.922834,0.336450,0.336450,0.536583,1.912444,95.132240,85.810521,4.314421,1.195755,347.632326,205.236267,95.583368,101.927396,99.856797,418.118827,138.523840,141.067680,138.527307,212.215573,303.436806,0,2.993934,710.081667,709.850208,709.924375,692.981319,554.719028,578.972118,587.329653,587.561111,730,730,730,568.571701,706.151042,36
488865.315556,659265.777778,433373.404444,74,1,2715.100278,0.456220,0.536209,0.576920,0.434656,0.644771,0.316637,0.322902,0.316719,0.310289,2.153758,35.573096,34.058094,35.573125,34.006126,0.330766,0.330766,0.033660,1.883495,95.020894,89.517352,0.270646,1.195645,22.861504,207.755972,6.424695,6.706115,6.415037,62.753227,20.870682,21.204980,20.677564,208.278559,19.871222,0,3.001977,717.956875,717.859514,717.960278,691.962153,553.529132,573.353646,580.614826,580.712188,730,730,730,567.791840,706.069722,35
470787.377778,705918.506667,405442.951111,495,1,2781.636389,0.452325,0.511939,0.572158,0.387927,0.657935,0.719313,0.726205,0.718064,0.713669,1.869676,540.168336,504.137490,540.168768,523.837772,0.329749,0.329749,0.509286,1.891946,95.090347,86.037700,4.094940,1.196085,329.531042,203.107066,90.720938,97.041068,94.178056,400.932409,133.335662,135.553049,132.043689,210.225868,288.400208,0,3.005246,710.305694,710.065486,710.172639,693.080417,553.132396,577.996944,587.486181,587.726319,730,730,730,568.183125,706.272153,34
456796.373333,747603.128889,369544.391111,555,1,2864.202500,0.457658,0.474602,0.550453,0.335451,0.662349,0.724460,0.734066,0.721726,0.717588,1.799141,559.490726,530.346775,559.491174,543.645828,0.320631,0.320631,0.530520,1.896306,95.130269,85.979280,4.265677,1.189870,342.158403,199.874740,95.091884,100.185495,97.417161,414.582898,139.552027,139.185031,135.845849,207.863368,300.375174,0,3.021604,710.177292,709.990417,710.090972,693.322153,550.750069,577.126215,588.005903,588.192708,730,730,730,567.958403,706.457917,31
464004.586667,766627.555556,356849.920000,178,1,2711.767778,0.467998,0.337642,0.379437,0.237037,0.499426,0.431279,0.442466,0.427821,0.423551,2.027814,73.825096,68.111274,73.825155,71.778729,0.314807,0.314807,0.069409,1.908567,96.112934,90.418316,0.558087,1.200155,46.765764,205.031701,12.755277,13.806317,13.430084,95.407982,31.338789,32.346002,31.723189,205.370191,41.141046,0,3.031200,716.266389,716.062500,716.133958,691.998333,547.991007,568.782431,581.692049,581.895937,730,730,730,566.064479,706.422014,29
0,0,0,0,1,2525.562500,0.473832,0,0,0,0,0,0,0,0,2.042038,0,0,0,0,0.310841,0.310841,0,1.926906,96.124705,92.155755,0,0,0,203.436319,0,0,0,0,0,0,0,202.866823,0,0,3.030160,566.064479,566.064479,566.064479,690.672986,546.259201,0,0,0,0,0,0,564.964132,706.339931,28
0,0,0,0,1,2340.465000,0.475355,0,0,0,0,0,0,0,0,2.025470,0,0,0,0,0.308320,0.308320,0,1.917409,96.094705,92.151823,0,0,0,202.656910,0,0,0,0,0,0,0,202.153507,0,0,3.032560,564.964132,564.964132,564.964132,690.545417,545.354201,0,0,0,0,0,0,564.126875,706.251667,27
0,0,0,0,1,2156.309861,0.476786,0,0,0,0,0,0,0,0,2.010571,0,0,0,0,0.306054,0.306054,0,1.925366,96.095026,92.159089,0,0,0,202.208108,0,0,0,0,0,0,0,201.547309,0,0,3.035404,564.126875,564.126875,564.126875,690.395139,544.461458,0,0,0,0,0,0,563.414375,706.156458,26
0,0,0,0,1,1973.685694,0.479093,0,0,0,0,0,0,0,0,1.989041,0,0,0,0,0.302780,0.302780,0,1.906527,96.118637,92.223064,0,0,0,201.510938,0,0,0,0,0,0,0,200.626285,0,0,3.043403,563.414375,563.414375,563.414375,690.213472,543.226667,0,0,0,0,0,0,562.737535,706.052917,24
0,0,0,0,1,1791.916250,0.480084,0,0,0,0,0,0,0,0,1.974686,0,0,0,0,0.300597,0.300597,0,1.900741,96.113811,92.238385,0,0,0,201.259878,0,0,0,0,0,0,0,200.202135,0,0,3.051475,562.737535,562.737535,562.737535,690.032222,542.180035,0,0,0,0,0,0,562.103056,705.939653,22
0,0,0,0,1,1609.937500,0.480705,0,0,0,0,0,0,0,0,1.971536,0,0,0,0,0.300118,0.300118,0,1.193702,96.128368,92.963134,0,0,0,201.086806,0,0,0,0,0,0,0,199.973611,0,0,3.059705,562.103056,562.103056,562.103056,689.906528,541.949271,0,0,0,0,0,0,561.573264,705.814722,20
0,0,0,0,1,1427.480556,0.481121,0,0,0,0,0,0,0,0,1.970839,0,0,0,0,0.300012,0.300012,0,0.917401,96.138307,93.250069,0,0,0,200.967951,0,0,0,0,0,0,0,199.821267,0,0,3.063156,561.573264,561.573264,561.573264,689.779722,541.858611,0,0,0,0,0,0,561.131215,705.675903,19
0,0,0,0,1,1244.497361,0.481588,0,0,0,0,0,0,0,0,1.970061,0,0,0,0,0.299895,0.299895,0,0.718196,96.149436,93.461172,0,0,0,200.835156,0,0,0,0,0,0,0,199.650833,0,0,3.066756,561.131215,561.131215,561.131215,689.637986,541.757326,0,0,0,0,0,0,560.753889,705.519653,18
0,0,0,0,1,1060.927361,0.482118,0,0,0,0,0,0,0,0,1.969175,0,0,0,0,0.299760,0.299760,0,0.571353,96.161701,93.621172,0,0,0,200.683837,0,0,0,0,0,0,0,199.456823,0,0,3.070448,560.753889,560.753889,560.753889,689.477222,541.642743,0,0,0,0,0,0,560.425139,705.341111,17
0,0,0,0,1,876.730833,0.482726,0,0,0,0,0,0,0,0,1.967753,0,0,0,0,0.299544,0.299544,0,0.721399,96.148932,93.459783,0,0,0,200.455017,0,0,0,0,0,0,0,199.179149,0,0,3.064214,560.425139,560.425139,560.425139,689.293681,541.522431,0,0,0,0,0,0,560.134236,705.133403,18
0,0,0,253,1,691.849306,0.483433,0,0,0,0,0,0,0,0,1.965594,0,0,0,0,0.299216,0.299216,0,1.206268,96.094054,92.922188,0,0,0,200.106372,0,0,0,0,0,0,0,198.774080,0,0,3.052995,560.134236,560.134236,560.134236,689.080764,541.405556,0,0,0,0,0,0,559.873646,704.885556,20
480656.435556,363027.288889,734644.088889,489.000009,1.000000,641.441059,0.475058,0.429823,0.470996,0.608256,0.314712,0.508121,0.513329,0.502874,0.508159,1.832144,302.254064,282.341204,285.596574,302.254306,0.304159,0.304159,0.282458,1.910066,96.117092,88.762750,2.271122,1.341014,192.715382,199.050720,53.607986,54.211658,57.297734,241.344516,80.538320,78.555396,82.250800,202.348116,168.577517,61.374058,3.032752,669.292812,669.263715,669.118993,690.873924,543.521753,576.455729,582.943021,582.972118,692.396979,692.396979,692.396979,559.830365,705.156962,24
465154.631111,385341.902222,732128.142222,656,1,814.915625,0.460893,0.497190,0.564395,0.664024,0.366682,0.760142,0.764612,0.754823,0.760992,1.692853,714.384988,669.425207,675.237597,714.385559,0.317430,0.317430,0.668353,1.910519,96.087943,85.914115,5.373932,1.196525,449.942049,201.414774,125.424002,126.485095,133.624766,516.183538,172.220249,167.854827,176.108444,208.482031,392.399514,0,3.009272,708.293333,708.260556,708.045903,692.409653,547.784028,574.285417,581.538785,581.571528,730,730,730,560.159653,705.758264,29
488010.488889,418317.937778,675025.208889,741,1,1050.149236,0.452625,0.525643,0.566147,0.651775,0.418195,0.780486,0.783434,0.776784,0.781239,1.667964,877.771615,827.133659,842.544477,877.772317,0.327313,0.327313,0.826904,1.915503,96.073958,84.646189,6.648766,1.195535,552.523090,204.301580,153.829236,156.618646,162.989062,615.939271,204.727644,202.032942,209.178667,212.259722,480.745208,0,2.995840,707.522431,707.450347,707.289653,692.715069,550.378646,576.523194,582.637153,582.709306,730,730,730,560.716042,705.936944,32
495726.897778,442797.760000,642934.471111,795,1,1339.241250,0.443220,0.546691,0.578596,0.643249,0.455589,0.794366,0.796314,0.791384,0.795401,1.670980,1001.838933,948.255020,968.712676,1001.839735,0.338153,0.338153,0.947483,1.917887,96.089852,83.687109,7.618285,1.195590,628.732361,208.053455,175.141354,178.816198,184.761580,687.332267,228.026311,226.439360,232.866578,216.799583,546.003194,0,2.982444,707.059028,706.974236,706.840139,692.821111,552.538715,578.460347,583.657014,583.741806,730,730,730,561.519410,705.960625,35
503700.373333,478475.946667,599283.200000,870,1,1698.129306,0.437452,0.560415,0.581599,0.614058,0.499781,0.811144,0.812303,0.809030,0.812099,1.619049,1154.755793,1088.123814,1127.402383,1154.756716,0.343045,0.343045,1.094097,1.933935,96.086866,82.541094,8.797149,1.195645,719.765625,209.266719,199.277813,206.267517,211.130538,771.058418,254.868018,255.616391,260.574027,219.651215,625.443125,0,2.979325,706.618681,706.475486,706.378264,692.914167,553.087153,579.440625,584.900764,585.043958,730,730,730,562.545208,705.882778,36
505832.995556,508072.782222,567155.804444,890,1,2083.049167,0.433926,0.569905,0.588274,0.591161,0.534482,0.816980,0.817938,0.815766,0.817237,1.611045,1212.501017,1145.615218,1197.729827,1212.501987,0.346657,0.346657,1.154418,2.017555,96.089010,81.982934,9.282160,1.195315,753.797361,210.059948,208.243646,217.444670,220.050295,801.939200,264.835644,267.313938,269.789618,221.441076,655.166806,0,2.976676,706.553333,706.373403,706.323611,692.973403,553.634583,580.382326,585.991875,586.171806,730,730,730,563.864444,705.826389,37
504169.244444,547632.711111,529690.951111,893,1,2471.135833,0.431556,0.570221,0.589950,0.551813,0.570474,0.816995,0.817913,0.816614,0.816457,1.624714,1221.750281,1155.442939,1220.192502,1221.751259,0.349509,0.349509,1.168009,2.116682,96.093993,81.765512,9.391441,1.195645,756.596042,210.549514,208.342813,219.680313,219.952986,805.307662,265.608978,269.856462,269.842240,222.668663,657.928125,0,2.974837,706.702847,706.483542,706.478403,693.068264,554.192882,581.234861,587.161597,587.380903,730,730,730,565.648438,705.821736,38
505206.577778,580250.737778,495852.942222,867,1,2835.945278,0.432848,0.565501,0.585467,0.517981,0.600767,0.809751,0.811636,0.809643,0.807973,1.645891,1179.545363,1112.672495,1179.546307,1168.559789,0.349196,0.349196,1.123792,2.103003,96.187613,82.207326,9.035908,1.195480,721.249514,209.577118,198.707934,210.306632,208.402639,775.300196,256.442844,260.584676,258.272640,222.220295,627.796042,0,2.979240,707.100694,706.869722,706.906875,693.241389,554.474132,582,588.547708,588.778750,730,730,730,568.185000,705.887431,38
498135.466667,619691.662222,463793.386667,837,1,3019.562222,0.436376,0.553128,0.581856,0.476289,0.624940,0.799373,0.802495,0.799374,0.796249,1.654440,1119.277353,1044.587265,1119.278249,1096.925006,0.345450,0.345450,1.059035,1.989961,96.032648,82.677326,8.515225,1.195700,484.078507,206.654427,184.020816,196.801528,192.979583,732.239929,242.598773,247.042631,242.598524,220.068663,585.332639,0,2.990461,707.696181,707.429236,707.507500,693.481875,554.425382,582.549236,590.488819,590.755764,730,730,730,570.830486,705.947708,37
489141.297778,658957.511111,433417.386667,772,0.506923,3005.058333,0.459271,0.271874,0.292357,0.220484,0.326889,0.688746,0.701062,0.684869,0.680306,2.236799,431.835220,393.286557,431.835565,419.208711,0.376561,0.376561,0.404205,2.277686,113.264488,104.893898,3.250031,0.606073,258.173038,237.503924,69.871680,76.552370,74.365981,331.938916,110.398818,112.163582,109.376516,246.618229,228.623299,0,3.002162,711.500139,711.192222,711.290417,692.253819,548.889653,574.217153,589.330347,589.638333,730,730,730,567.992396,706.146944,36
471282.453333,705236.977778,405629.688889,647,1,3031.944722,0.449443,0.512128,0.571767,0.388447,0.657871,0.755777,0.761610,0.754786,0.750935,1.775624,749.335151,697.672775,749.335750,727.533066,0.332937,0.332937,0.706235,1.915401,96.022951,85.457318,5.678521,1.196085,282.200243,203.783733,124.380625,133.344453,129.563932,524.240107,174.343129,177.243804,172.653173,213.648681,396.213854,0,3.005406,709.178958,708.918333,709.026458,693.313264,552.623542,579.394896,588.813403,589.074028,730,730,730,569.071319,706.207847,34
457057.031111,747390.791111,369736.711111,432,1,3041.841944,0.460241,0.475060,0.550721,0.335927,0.662775,0.685346,0.697286,0.681430,0.677323,1.887629,410.862420,388.241930,410.862748,399.121346,0.321663,0.321663,0.389182,1.917162,96.012283,87.888168,3.129236,1.190090,251.699479,202.144809,69.750855,73.717509,71.659379,323.063289,108.739129,108.461680,105.862489,208.613125,221.434392,0,3.023290,711.339444,711.151806,711.248056,692.968125,550.239340,575.415278,587.731875,587.919514,730,730,730,567.641840,706.374028,31
464565.866667,765867.377778,356911.786667,98,1,2867.739167,0.470493,0.339537,0.381114,0.238601,0.502010,0.280871,0.288068,0.279470,0.275075,2.035044,26.231825,24.299861,26.231846,25.342880,0.311928,0.311928,0.024642,1.928089,96.172361,90.810998,0.198131,1.200100,16.916599,205.103872,4.632596,4.995518,4.828585,52.818280,17.351144,17.908166,17.558972,204.407760,14.833141,0,3.034903,718.623264,718.460347,718.534028,691.652431,546.839583,567.093542,579.018542,579.181493,730,730,730,564.762292,706.279236,28
0,0,0,0,1,2686.015556,0.477554,0,0,0,0,0,0,0,0,1.998994,0,0,0,0,0.304294,0.304294,0,1.915529,96.095530,92.181007,0,0,0,201.992378,0,0,0,0,0,0,0,201.224583,0,0,3.040857,564.762292,564.762292,564.762292,690.374653,543.762535,0,0,0,0,0,0,563.197431,706.201458,25
0,0,0,0,1,2505.488889,0.479466,0,0,0,0,0,0,0,0,1.981831,0,0,0,0,0.301683,0.301683,0,1.902415,96.107205,92.222960,0,0,0,201.391962,0,0,0,0,0,0,0,200.446285,0,0,3.047377,563.197431,563.197431,563.197431,690.231319,542.804826,0,0,0,0,0,0,562.085903,706.118194,23
0,0,0,0,1,2325.417639,0.480089,0,0,0,0,0,0,0,0,1.972687,0,0,0,0,0.300293,0.300293,0,1.585882,96.121753,92.563186,0,0,0,201.280087,0,0,0,0,0,0,0,200.216458,0,0,3.054721,562.085903,562.085903,562.085903,690.094514,542.080139,0,0,0,0,0,0,561.232465,706.028681,21
0,0,0,0,1,2144.976389,0.480383,0,0,0,0,0,0,0,0,1.972345,0,0,0,0,0.300241,0.300241,0,0.914662,96.138585,93.251580,0,0,0,201.216233,0,0,0,0,0,0,0,200.128889,0,0,3.062647,561.232465,561.232465,561.232465,690.004306,542.012014,0,0,0,0,0,0,560.612396,705.932083,19
0,0,0,0,1,1964.152222,0.480702,0,0,0,0,0,0,0,0,1.971866,0,0,0,0,0.300168,0.300168,0,0.715691,96.149800,93.462248,0,0,0,201.132674,0,0,0,0,0,0,0,200.019688,0,0,3.066030,560.612396,560.612396,560.612396,689.907222,541.941146,0,0,0,0,0,0,560.137882,705.827292,18
0,0,0,0,1,1782.917083,0.481049,0,0,0,0,0,0,0,0,1.971348,0,0,0,0,0.300090,0.300090,0,0.569024,96.162179,93.621814,0,0,0,201.042135,0,0,0,0,0,0,0,199.901128,0,0,3.069687,560.137882,560.137882,560.137882,689.801528,541.864063,0,0,0,0,0,0,559.759514,705.712847,17
0,0,0,0,1,1601.343194,0.481406,0,0,0,0,0,0,0,0,1.969628,0,0,0,0,0.299828,0.299828,0,0.456993,96.093533,93.666910,0,0,0,200.780104,0,0,0,0,0,0,0,199.610365,0,0,3.073521,559.759514,559.759514,559.759514,689.691111,541.817500,0,0,0,0,0,0,559.451146,705.586875,16
0,0,0,0,1,1419.308194,0.481825,0,0,0,0,0,0,0,0,1.968777,0,0,0,0,0.299699,0.299699,0,0.457716,96.093533,93.667040,0,0,0,200.639948,0,0,0,0,0,0,0,199.436510,0,0,3.072484,559.451146,559.451146,559.451146,689.563889,541.730590,0,0,0,0,0,0,559.190243,705.446944,16
0,0,0,0,1,1236.762500,0.482293,0,0,0,0,0,0,0,0,1.967842,0,0,0,0,0.299557,0.299557,0,0.372877,96.093264,93.752543,0,0,0,200.483507,0,0,0,0,0,0,0,199.242448,0,0,3.076494,559.190243,559.190243,559.190243,689.421806,541.634653,0,0,0,0,0,0,558.963958,705.289375,15
0,0,0,0,1,1053.650556,0.482827,0,0,0,0,0,0,0,0,1.966764,0,0,0,0,0.299394,0.299394,0,0.373602,96.093264,93.752891,0,0,0,200.306059,0,0,0,0,0,0,0,199.022118,0,0,3.075544,558.963958,558.963958,558.963958,689.260625,541.524583,0,0,0,0,0,0,558.763264,705.109514,15
0,0,0,411,1,869.899306,0.483442,0,0,0,0,0,0,0,0,1.965503,0,0,0,0,0.299203,0.299203,0,0.572297,96.076788,93.538984,0,0,0,200.082396,0,0,0,0,0,0,0,198.734948,0,0,3.064619,558.763264,558.763264,558.763264,689.076528,541.422812,0,0,0,0,0,0,558.582569,704.900556,17
480975.493333,363033.555556,734404.168889,661.000009,1,896.639462,0.472437,0.430156,0.471087,0.608780,0.315052,0.604334,0.609255,0.599374,0.604374,1.723818,486.954509,453.323069,461.094255,486.954898,0.303125,0.303125,0.454836,1.566985,96.146017,87.902999,3.657136,1.295079,309.863750,198.387938,85.959974,87.396788,92.173125,364.564516,121.661040,118.668204,124.235262,203.537504,271.240937,61.299336,3.044611,680.619470,680.568151,680.402457,691.216285,542.581823,574.633316,582.036059,582.087378,704.099809,704.099809,704.099809,558.616606,705.210217,21.000000
465482.631111,385340.693333,731815.395556,768,1,1156.809375,0.463170,0.497261,0.564103,0.664137,0.366875,0.779870,0.784358,0.774621,0.780632,1.555312,856.048593,797.742939,809.395215,856.049277,0.308355,0.308355,0.799469,1.914765,96.105521,85.010799,6.428172,1.196470,539.425938,198.388351,149.826059,151.956458,160.476858,604.403698,201.661440,196.545831,206.196462,207.495313,471.386771,0,3.030832,707.463472,707.406667,707.185903,692.332778,543.915521,573.029861,581.168646,581.225486,730,730,730,558.912951,705.552222,24
488271.502222,418254.222222,674832.284444,847,1,1466.834306,0.456407,0.525649,0.565872,0.651878,0.418311,0.799413,0.802270,0.795446,0.800522,1.506591,1024.868188,960.301884,982.980737,1024.869008,0.315066,0.315066,0.963382,1.922125,96.086458,83.716085,7.746124,1.195535,645.717500,200.118212,179.173854,183.288819,190.881267,704.059876,234.025493,230.935200,239.099182,210.528177,562.852361,0,3.016876,706.765417,706.671528,706.502847,692.543403,545.558750,575.241806,582.147535,582.241424,730,730,730,559.407951,705.597639,27
495958.293333,442693.084444,642808.533333,896,1,1827.770417,0.449531,0.546682,0.578341,0.643369,0.455668,0.813494,0.815781,0.810100,0.814601,1.529434,1151.906686,1077.495618,1112.904634,1151.907608,0.329173,0.329173,1.084860,1.997069,98.467543,85.022578,8.722871,1.195590,722.706250,207.014931,199.832292,206.213906,213.235538,774.641209,257.002524,255.194044,262.444658,219.045174,630.178056,0,3.003086,706.367292,706.235347,706.094097,692.540347,546.670104,575.989306,583.040694,583.172639,730,730,730,560.164132,705.548958,30
503947.626667,478292.977778,599214.791111,905,1,2210.502361,0.442372,0.560418,0.581349,0.614261,0.499838,0.818491,0.819704,0.816293,0.819475,1.535332,1203.918617,1129.648943,1175.080683,1203.919580,0.334422,0.334422,1.138910,1.925095,96.400469,82.586988,9.157467,1.195590,754.426667,206.766545,208.311806,216.450260,221.610903,802.080142,265.137262,265.885938,271.056924,217.916997,656.499444,0,2.989844,706.279167,706.117778,706.018125,692.539375,549.991667,577.739306,583.884931,584.046319,730,730,730,561.455590,705.505833,33
506105.991111,507752.782222,567186.382222,926,1,2612.982778,0.436310,0.569968,0.588068,0.591544,0.534503,0.824586,0.825766,0.823232,0.824761,1.615367,1266.662558,1188.220605,1250.816053,1266.663571,0.351851,0.351851,1.202979,2.173239,101.048307,86.391823,9.672617,1.195260,789.797153,217.398663,217.155920,228.263750,231.072986,834.460800,275.600427,278.131484,280.728907,231.597587,688.082569,0,2.982919,706.253056,706.042778,705.990972,692.530208,548.994549,578.426667,585.202569,585.412778,730,730,730,563.236562,705.476111,35
504401.244444,547446.293333,529638.151111,933,1,3003.906389,0.433794,0.570285,0.589776,0.552035,0.570586,0.825141,0.826240,0.824672,0.824510,1.640349,1286.232494,1207.703801,1284.287052,1286.233523,0.357287,0.357287,1.226672,2.251651,101.561076,86.610365,9.863118,1.195590,773.022431,218.861042,218.308524,231.746823,232.088021,841.470364,277.552427,281.961618,281.956320,234.122795,694.326806,0,2.982155,706.436806,706.186944,706.180764,692.671111,549.932222,579.742951,586.799722,587.049653,730,730,730,566.718646,705.486181,36
505475.555556,580071.573333,495759.928889,923,0.417406,2996.478333,0.460345,0.236080,0.244299,0.216299,0.250844,0.698241,0.707044,0.694769,0.692912,2.231515,441.382321,407.423891,441.382674,437.121377,0.376561,0.376561,0.417600,2.276478,113.074905,104.710200,3.357735,0.498978,273.533559,237.803177,74.172656,80.203568,79.447517,344.569600,113.978720,115.808036,114.782862,245.630920,240.582135,0,2.990785,710.906181,710.634514,710.667639,691.674028,548.809167,573.413194,585.812500,586.084097,730,730,730,565.876146,705.688611,36
498434.311111,619307.164444,463879.928889,900,0.456848,2999.992500,0.459577,0.252728,0.265701,0.217750,0.285486,0.705972,0.714162,0.703653,0.700101,2.217588,466.714667,430.811209,466.715040,456.874795,0.376561,0.376561,0.439811,2.276561,112.933984,104.357257,3.536324,0.546254,289.189375,237.869358,78.727491,85.126406,83.374062,359.747662,119.190853,121.368871,119.187947,245.734444,253.966823,0,2.989188,710.618194,710.342847,710.416458,691.856042,548.968924,573.584583,585.257986,585.533264,730,730,730,565.610868,705.876458,36
489404.515556,658658.346667,433464.497778,853,0.497425,3000.751389,0.460824,0.266835,0.286789,0.216493,0.320800,0.706042,0.714287,0.704298,0.699541,2.244713,467.501432,434.318965,467.501806,453.603405,0.380754,0.380754,0.440135,2.278930,113.872023,105.214705,3.538931,0.594744,289.668889,239.669878,79.480208,85.402847,82.923681,359.971236,119.723440,121.633644,118.614151,247.105017,254.158663,0,2.993960,710.559236,710.305417,710.409792,692.007569,549.891319,574.133264,585.051597,585.305417,730,730,730,565.889861,706.049167,35
471759.146667,704574.364444,405814.968889,775,1,3028.233056,0.446674,0.512312,0.571394,0.388955,0.657804,0.779192,0.783517,0.778924,0.775136,1.689125,919.882430,861.806991,919.883166,893.235520,0.334047,0.334047,0.868622,1.915343,96.010451,84.225642,6.984204,1.196140,287.380017,204.210278,154.757240,164.897535,160.247361,628.179556,208.909138,212.386862,206.883556,214.945035,489.479965,0,2.999849,708.121389,707.872847,707.985139,693.223819,552.276493,579.706285,587.768472,588.017014,730,730,730,568.128472,706.047361,34
457303.111111,747186.346667,369925.760000,612,1,3036.411389,0.457525,0.475503,0.550985,0.336388,0.663179,0.738455,0.747507,0.735776,0.732081,1.774034,632.006005,597.652350,632.006511,614.632709,0.322879,0.322879,0.598984,1.919032,96.093872,86.394332,4.816163,1.190310,251.345069,200.851441,106.879054,112.863958,109.838481,458.166827,154.203804,153.822880,150.140124,210.029965,338.362257,0,3.020435,709.751042,709.552222,709.651597,693.110208,550.090035,577.357188,588.377431,588.576250,730,730,730,567.845139,706.128472,31
465118.115556,765119.644444,356976.924444,244,1,2909.627778,0.469716,0.341391,0.382751,0.240130,0.504536,0.507011,0.518520,0.504261,0.498253,1.983714,121.542301,110.482113,121.542398,117.935492,0.312089,0.312089,0.113657,1.927265,96.131189,90.106406,0.913864,1.199935,75.999722,203.523351,20.527702,22.542515,21.885922,132.214053,43.437982,44.829751,43.946316,204.658247,67.025703,0,3.034909,714.990069,714.728125,714.811250,691.826944,546.952396,568.557222,582.855069,583.117014,730,730,730,565.061563,706.145694,28
0,0,0,0,1,2729.064444,0.479086,0,0,0,0,0,0,0,0,1.989054,0,0,0,0,0.302782,0.302782,0,1.906529,96.118637,92.223056,0,0,0,201.513403,0,0,0,0,0,0,0,200.629306,0,0,3.045798,565.061563,565.061563,565.061563,690.215694,543.228090,0,0,0,0,0,0,563.174549,706.068958,24
0,0,0,0,1,2549.436111,0.479986,0,0,0,0,0,0,0,0,1.974879,0,0,0,0,0.300626,0.300626,0,1.900703,96.113845,92.238264,0,0,0,201.292795,0,0,0,0,0,0,0,200.242865,0,0,3.051732,563.174549,563.174549,563.174549,690.062153,542.200069,0,0,0,0,0,0,561.886562,705.987014,22
0,0,0,0,1,2369.701667,0.480500,0,0,0,0,0,0,0,0,1.971955,0,0,0,0,0.300182,0.300182,0,1.192688,96.128446,92.963802,0,0,0,201.155972,0,0,0,0,0,0,0,200.059288,0,0,3.058853,561.886562,561.886562,561.886562,689.969097,541.991979,0,0,0,0,0,0,561.012708,705.899028,20
0,0,0,0,1,2189.615556,0.480789,0,0,0,0,0,0,0,0,1.971518,0,0,0,0,0.300115,0.300115,0,0.916167,96.138437,93.250747,0,0,0,201.079826,0,0,0,0,0,0,0,199.959931,0,0,3.061771,561.012708,561.012708,561.012708,689.880972,541.927743,0,0,0,0,0,0,560.388021,705.804306,19
0,0,0,0,1,2009.153472,0.481101,0,0,0,0,0,0,0,0,1.971052,0,0,0,0,0.300045,0.300045,0,0.716820,96.149635,93.461762,0,0,0,200.998507,0,0,0,0,0,0,0,199.853385,0,0,3.065156,560.388021,560.388021,560.388021,689.785833,541.858264,0,0,0,0,0,0,559.915035,705.701736,18
0,0,0,0,1,1828.288889,0.481441,0,0,0,0,0,0,0,0,1.970550,0,0,0,0,0.299969,0.299969,0,0.569879,96.162005,93.621580,0,0,0,200.910538,0,0,0,0,0,0,0,199.738003,0,0,3.068826,559.915035,559.915035,559.915035,689.682431,541.782812,0,0,0,0,0,0,559.540903,705.589931,17
0,0,0,0,1,1647.094861,0.481789,0,0,0,0,0,0,0,0,1.968850,0,0,0,0,0.299710,0.299710,0,0.457654,96.093533,93.667023,0,0,0,200.651962,0,0,0,0,0,0,0,199.451406,0,0,3.072680,559.540903,559.540903,559.540903,689.574792,541.738056,0,0,0,0,0,0,559.237882,705.467153,16
0,0,0,0,1,1465.448472,0.482196,0,0,0,0,0,0,0,0,1.968037,0,0,0,0,0.299587,0.299587,0,0.372745,96.093264,93.752483,0,0,0,200.515694,0,0,0,0,0,0,0,199.282413,0,0,3.076650,559.237882,559.237882,559.237882,689.451042,541.654583,0,0,0,0,0,0,558.982639,705.330972,15
0,0,0,0,1,1283.309167,0.482653,0,0,0,0,0,0,0,0,1.967114,0,0,0,0,0.299447,0.299447,0,0.373366,96.093264,93.752778,0,0,0,200.363698,0,0,0,0,0,0,0,199.093698,0,0,3.075701,558.982639,558.982639,558.982639,689.312986,541.560347,0,0,0,0,0,0,558.762153,705.178472,15
0,0,0,0,1,1100.622083,0.483170,0,0,0,0,0,0,0,0,1.966073,0,0,0,0,0.299289,0.299289,0,0.374066,96.093255,93.753116,0,0,0,200.192309,0,0,0,0,0,0,0,198.880816,0,0,3.074779,558.762153,558.762153,558.762153,689.157292,541.454062,0,0,0,0,0,0,558.567153,705.005069,15
0,0,0,444,1,917.320139,0.483762,0,0,0,0,0,0,0,0,1.964860,0,0,0,0,0.299105,0.299105,0,0.572992,96.076780,93.538924,0,0,0,199.976615,0,0,0,0,0,0,0,198.603455,0,0,3.063887,558.567153,558.567153,558.567153,688.980347,541.357222,0,0,0,0,0,0,558.392083,704.804792,17
481282.702222,363038.902222,734173.946667,682.000009,1.000000,953.612986,0.472224,0.430440,0.471129,0.609235,0.315354,0.613141,0.617960,0.608134,0.613330,1.711740,510.119704,474.978592,482.992228,510.120112,0.303226,0.303226,0.476485,1.179439,96.137021,88.123332,3.831201,1.291311,324.655243,198.248136,90.078872,91.560469,96.570694,379.684231,126.709022,123.596258,129.378951,203.612188,284.138819,61.302969,3.048888,681.510321,681.459002,681.290495,691.165694,542.536432,574.545026,581.930790,581.982109,705.073707,705.073707,705.073707,558.443177,705.118325,20
465790.364444,385330.560000,731531.235556,812,1,1243.101944,0.461937,0.497318,0.563820,0.664245,0.367046,0.786826,0.790893,0.781612,0.787973,1.526426,914.345877,853.641848,864.284899,914.346608,0.308837,0.308837,0.854339,1.914992,96.104106,84.596866,6.869355,1.196470,575.993264,198.331580,160.195573,162.139323,171.272205,639.109902,213.249084,207.834453,218.026400,208.046076,502.902049,0,3.030110,707.174375,707.125347,706.901111,692.278611,543.757917,573.593264,581.286667,581.335764,730,730,730,558.781111,705.426528,24
488514.488889,418188.053333,674659.626667,874,1,1570.439861,0.455492,0.525649,0.565610,0.651977,0.418409,0.804176,0.807159,0.800069,0.805299,1.487500,1064.091417,993.724212,1020.365695,1064.092269,0.315443,0.315443,0.999086,1.922353,96.090590,83.452005,8.033203,1.195535,669.491875,200.175208,185.378299,190.210382,198.132483,726.505031,241.493867,238.295182,246.715964,210.960000,584.256667,0,3.016215,706.609792,706.502708,706.332083,692.452500,545.382778,574.728368,582.171354,582.278403,730,730,730,559.319583,705.469653,27
496175.431111,442586.168889,642699.022222,912,1,1943.901667,0.448781,0.546669,0.578099,0.643487,0.455731,0.816344,0.818505,0.812968,0.817559,1.500718,1176.786173,1101.364713,1136.823112,1176.787114,0.326885,0.326885,1.108439,1.943499,97.255035,83.702760,8.912467,1.195590,738.361458,205.079479,204.239479,210.628750,217.822031,788.455751,261.596587,259.736018,267.123129,216.709306,643.664028,0,3.002548,706.265694,706.135903,705.993750,692.446597,547.112188,576.122951,583.053889,583.183681,730,730,730,560.172674,705.434236,30
504179.946667,478110.862222,599160.817778,932,1,2338.171111,0.441149,0.560418,0.581111,0.614460,0.499881,0.823673,0.825248,0.821248,0.824523,1.592561,1248.793758,1162.560219,1218.444906,1248.794757,0.346887,0.346887,1.178236,2.212252,101.955634,87.481554,9.473673,1.195590,779.716944,216.910885,214.197760,224.197431,229.621632,826.007182,273.061618,273.803022,279.142542,231.113941,680.362917,0,2.989558,706.162917,705.969861,705.868194,692.367778,546.866667,576.585208,584.009722,584.202847,730,730,730,561.362951,705.392361,33
506365.404444,507439.751111,567224.177778,944,1,2749.540833,0.437372,0.570028,0.587873,0.591917,0.534516,0.827963,0.828942,0.826682,0.828265,1.654112,1297.044306,1218.662032,1280.699415,1297.045344,0.360290,0.360290,1.232417,2.257147,102.417075,87.401241,9.909316,1.195260,809.090903,220.672483,222.681267,233.687101,236.583941,850.761671,281.008373,283.541742,286.211520,234.164722,704.397569,0,2.987351,706.136597,705.932431,705.880069,692.378403,550.689965,578.736597,585.226389,585.430556,730,730,730,564.011528,705.367014,34
504620.017778,547260.408889,529598.151111,943,1,2997.828889,0.434835,0.570347,0.589615,0.552256,0.570683,0.826601,0.827611,0.826172,0.826021,1.669659,1309.207072,1230.421211,1307.191880,1309.208119,0.363669,0.363669,1.249009,2.260677,102.358993,87.190347,10.042722,1.195590,592.626528,220.410885,221.275451,234.676528,235.028142,850.578631,280.572160,285.001049,285.005404,235.397378,703.084931,0,2.988707,706.470556,706.225069,706.218750,692.601875,551.616806,580.674722,587.540972,587.786458,730,730,730,567.810347,705.364306,35
505730.773333,579896.711111,495676.444444,918,0.424258,2994.518333,0.460276,0.239991,0.248235,0.219940,0.255038,0.699102,0.708454,0.695371,0.693482,2.226911,449.768810,413.601437,449.769170,445.458845,0.376561,0.376561,0.425069,2.276348,113.015104,104.586858,3.417788,0.507192,276.475035,237.214566,74.772708,81.150391,80.391102,348.380160,115.245751,117.084231,116.050187,245.537691,243.541979,0,2.993229,710.982639,710.699375,710.732083,691.650417,548.840486,573.729618,586.827708,587.110972,730,730,730,566.482396,705.585139,36
498719.715556,618932.408889,463970.062222,890,0.460885,2995.777500,0.461261,0.254993,0.267934,0.219830,0.287988,0.704896,0.713066,0.702584,0.699039,2.245177,466.659121,430.920167,466.659494,456.827269,0.380754,0.380754,0.439831,2.278803,113.868663,105.257118,3.536486,0.551080,288.150608,239.119965,78.459080,84.805373,83.060859,358.938916,118.925387,121.093493,118.920027,246.863976,253.009774,0,2.995439,710.688542,710.415486,710.488750,691.807153,549.802292,574.218715,585.793889,586.066944,730,730,730,566.288785,705.784722,35
489654.897778,658368.497778,433514.773333,839,0.509085,2999.250833,0.460803,0.273145,0.293426,0.221709,0.328353,0.706638,0.715227,0.704745,0.699943,2.241676,473.033442,438.410622,473.033820,458.982017,0.380754,0.380754,0.445027,2.278856,113.832882,105.125373,3.578267,0.608713,291.629792,239.282014,79.883845,86.036493,83.541024,362.439004,120.545484,122.465413,119.428124,247.031424,256.117101,0,2.995439,710.606944,710.345556,710.449583,691.979583,549.904618,574.325208,585.681875,585.943264,730,730,730,566.262326,705.970000,35
472217.280000,703931.022222,405998.613333,766,1,3028.218889,0.446704,0.512493,0.571038,0.389450,0.657733,0.777441,0.781816,0.777131,0.773376,1.680857,909.200830,851.922696,909.201557,882.873674,0.331895,0.331895,0.858601,1.896650,95.065547,83.388273,6.903627,1.196140,286.833247,202.304965,152.685556,162.667830,158.082083,621.102222,206.554898,209.995627,204.551716,212.815451,482.877257,0,3.000595,708.214375,707.967361,708.079236,693.205417,552.712500,580.005312,588.047986,588.294931,730,730,730,568.463611,705.980069,34
457534.542222,746990.151111,370111.502222,603,1,3036.518611,0.457432,0.475930,0.551245,0.336834,0.663563,0.736247,0.745328,0.733530,0.729883,1.765492,622.519151,588.814693,622.519649,605.441867,0.320785,0.320785,0.590061,1.897799,95.129444,85.531311,4.744418,1.190420,249.315052,199.010851,105.121962,110.984340,108.015174,451.898489,152.084676,151.721707,148.092098,207.964340,332.735313,0,3.021111,709.845347,709.648125,709.746944,693.095139,550.526597,577.643681,588.618264,588.815417,730,730,730,568.162535,706.069514,31
465659.057778,764386.417778,357044.764444,234,1,2906.593889,0.469965,0.343202,0.384348,0.241624,0.507002,0.496971,0.508972,0.493895,0.488047,1.986884,114.870775,104.475669,114.870867,111.447378,0.312014,0.312014,0.107435,1.927274,96.130582,90.152708,0.863834,1.199880,71.776215,203.519358,19.394060,21.286387,20.663611,127.457876,41.880204,43.218431,42.359244,204.548299,63.334501,0,3.035547,715.170556,714.912986,714.995625,691.751597,546.905694,568.427535,582.991944,583.249514,730,730,730,565.230174,706.082222,28
0,0,0,0,1,2726.132222,0.479284,0,0,0,0,0,0,0,0,1.988680,0,0,0,0,0.302725,0.302725,0,1.906472,96.118663,92.223516,0,0,0,201.445990,0,0,0,0,0,0,0,200.546424,0,0,3.045990,565.230174,565.230174,565.230174,690.155069,543.189167,0,0,0,0,0,0,563.291667,706.005486,24
0,0,0,0,1,2546.606389,0.480184,0,0,0,0,0,0,0,0,1.974488,0,0,0,0,0.300567,0.300567,0,1.900781,96.113785,92.238516,0,0,0,201.226007,0,0,0,0,0,0,0,200.160191,0,0,3.051824,563.291667,563.291667,563.291667,690.001389,542.159444,0,0,0,0,0,0,561.972500,705.923403,22
0,0,0,0,1,2366.976389,0.480700,0,0,0,0,0,0,0,0,1.971547,0,0,0,0,0.300120,0.300120,0,1.193675,96.128368,92.963151,0,0,0,201.088611,0,0,0,0,0,0,0,199.975851,0,0,3.058881,561.972500,561.972500,561.972500,689.908194,541.950382,0,0,0,0,0,0,561.077396,705.835417,20
0,0,0,0,1,2186.994583,0.480989,0,0,0,0,0,0,0,0,1.971109,0,0,0,0,0.300053,0.300053,0,0.916910,96.138359,93.250339,0,0,0,201.012431,0,0,0,0,0,0,0,199.876406,0,0,3.061753,561.077396,561.077396,561.077396,689.820000,541.886076,0,0,0,0,0,0,560.437326,705.740625,19
0,0,0,0,1,2006.637222,0.481302,0,0,0,0,0,0,0,0,1.970643,0,0,0,0,0.299983,0.299983,0,0.717388,96.149549,93.461519,0,0,0,200.931059,0,0,0,0,0,0,0,199.769774,0,0,3.065105,560.437326,560.437326,560.437326,689.724792,541.816597,0,0,0,0,0,0,559.952743,705.637986,18
0,0,0,0,1,1825.877222,0.481642,0,0,0,0,0,0,0,0,1.970141,0,0,0,0,0.299907,0.299907,0,0.570318,96.161918,93.621458,0,0,0,200.843021,0,0,0,0,0,0,0,199.654288,0,0,3.068750,559.952743,559.952743,559.952743,689.621319,541.741111,0,0,0,0,0,0,559.569514,705.526111,17
0,0,0,0,1,1644.703472,0.482012,0,0,0,0,0,0,0,0,1.969389,0,0,0,0,0.299793,0.299793,0,0.571124,96.161753,93.621241,0,0,0,200.719063,0,0,0,0,0,0,0,199.500538,0,0,3.067595,559.569514,559.569514,559.569514,689.509097,541.664514,0,0,0,0,0,0,559.256389,705.403403,17
0,0,0,0,1,1463.164444,0.482401,0,0,0,0,0,0,0,0,1.967613,0,0,0,0,0.299523,0.299523,0,0.458704,96.093533,93.667214,0,0,0,200.448299,0,0,0,0,0,0,0,199.198628,0,0,3.071546,559.256389,559.256389,559.256389,689.389931,541.611771,0,0,0,0,0,0,558.995521,705.267292,16
0,0,0,0,1,1281.129167,0.482856,0,0,0,0,0,0,0,0,1.966706,0,0,0,0,0.299385,0.299385,0,0.373641,96.093255,93.752917,0,0,0,200.296458,0,0,0,0,0,0,0,199.010191,0,0,3.075568,558.995521,558.995521,558.995521,689.251944,541.518646,0,0,0,0,0,0,558.770243,705.114583,15
0,0,0,0,1,1098.545972,0.483374,0,0,0,0,0,0,0,0,1.965663,0,0,0,0,0.299227,0.299227,0,0.374342,96.093255,93.753247,0,0,0,200.124896,0,0,0,0,0,0,0,198.797066,0,0,3.074635,558.770243,558.770243,558.770243,689.096042,541.412257,0,0,0,0,0,0,558.571181,704.941042,15
0,0,0,423,1,915.347847,0.483967,0,0,0,0,0,0,0,0,1.964449,0,0,0,0,0.299043,0.299043,0,0.573436,96.076771,93.538880,0,0,0,199.909010,0,0,0,0,0,0,0,198.519392,0,0,3.063732,558.571181,558.571181,558.571181,688.918889,541.315313,0,0,0,0,0,0,558.392604,704.740556,17
481578.257778,363043.293333,733953.155556,666.999983,1.000000,944.643142,0.472688,0.430674,0.471124,0.609624,0.315616,0.607283,0.612162,0.602324,0.607362,1.719527,493.986726,460.008901,467.854478,493.987121,0.303061,0.303061,0.461477,1.570125,96.146191,87.852017,3.710530,1.293995,314.639549,198.249583,87.297491,88.749149,93.579340,369.409564,123.281182,120.258302,125.870062,203.430668,275.397326,61.293776,3.043749,680.879401,680.828047,680.662040,691.081267,542.477144,574.519618,581.908056,581.959410,704.421076,704.421076,704.421076,558.434366,705.061918,21.000000
466077.831111,385311.751111,731275.306667,804,1,1228.183889,0.462271,0.497362,0.563548,0.664347,0.367193,0.785674,0.789959,0.780389,0.786673,1.531600,903.559032,842.165059,854.167044,903.559755,0.308722,0.308722,0.843828,1.914953,96.104774,84.676910,6.784845,1.196470,569.128542,198.326667,158.107708,160.300642,169.315347,632.874382,211.176338,205.808356,215.889653,207.896875,497.265799,0,3.029991,707.226597,707.170625,706.947222,692.234722,543.747986,573.183785,581.224583,581.280521,730,730,730,558.762882,705.398403,24
488739.697778,418119.680000,674506.951111,871,1,1553.499028,0.455636,0.525642,0.565361,0.652071,0.418491,0.803682,0.806686,0.799576,0.804785,1.489710,1059.494400,989.499182,1015.992596,1059.495248,0.315395,0.315395,0.994802,1.922376,96.091181,83.484800,7.998758,1.195535,666.769167,200.161510,184.631042,189.437448,197.320903,724.003982,240.669671,237.472622,245.861671,210.894427,581.888056,0,3.016117,706.624514,706.517639,706.347222,692.430903,545.377083,574.688194,582.138403,582.245243,730,730,730,559.295104,705.452431,27
496378.204444,442477.262222,642605.866667,911,1,1920.562083,0.447108,0.546652,0.577868,0.643603,0.455781,0.816235,0.818519,0.812800,0.817386,1.560825,1174.985798,1098.017906,1135.013254,1174.986738,0.335882,0.335882,1.106179,2.090133,100.158290,86.417448,8.894295,1.195590,736.999028,211.238837,203.664948,210.332622,217.529010,787.567360,261.312338,259.434471,266.820551,224.013542,642.852778,0,2.997469,706.274792,706.139028,705.996597,692.375347,546.350139,575.815868,583.020347,583.156042,730,730,730,560.119410,705.422153,31
504397.226667,477930.097778,599120.782222,932,1,2315.958611,0.439030,0.560414,0.580886,0.614655,0.499910,0.823510,0.824725,0.821253,0.824551,1.592097,1248.430775,1168.873626,1218.183691,1248.431774,0.346787,0.346787,1.180079,2.127996,100.340182,85.936068,9.488486,1.195535,781.137361,215.371441,215.395069,224.220313,229.628038,826.000284,273.073547,273.786507,279.140196,228.549809,680.223750,0,2.984415,706.133264,705.963264,705.861806,692.352639,548.473715,577.513576,583.986111,584.156181,730,730,730,561.473993,705.380000,34
506610.986667,507134.293333,567268.800000,942,1,2726.373611,0.435464,0.570083,0.587688,0.592279,0.534519,0.827607,0.828735,0.826248,0.827838,1.650877,1294.506746,1214.063984,1278.026583,1294.507781,0.359585,0.359585,1.229242,2.255364,102.331467,87.346181,9.883789,1.195260,806.523750,220.862431,221.720278,233.061354,235.980503,849.033813,280.460800,282.943680,285.629351,234.994063,702.664306,0,2.982631,706.167708,705.956806,705.903958,692.388403,549.989931,578.494896,585.306319,585.517153,730,730,730,563.858681,705.362292,35
504825.493333,547075.093333,529571.057778,940,1,2998.870833,0.433213,0.570408,0.589465,0.552476,0.570765,0.826112,0.827103,0.825687,0.825545,1.661799,1303.045926,1225.595687,1301.015085,1303.046968,0.361957,0.361957,1.243423,2.257221,101.507222,86.394800,9.997810,1.195590,622.725903,219.472014,220.633038,233.812170,234.166875,847.958684,279.722418,284.111111,284.125191,234.312535,700.504097,0,2.983354,706.464931,706.222569,706.216250,692.598333,551.637639,580.632187,587.393819,587.636111,730,730,730,567.705729,705.366597,36
505972.088889,579725.973333,495602.737778,930,0.417002,2997.490556,0.458475,0.235921,0.243921,0.216265,0.250745,0.698294,0.707187,0.694780,0.692914,2.195225,447.209640,412.552073,447.209997,442.914290,0.371524,0.371524,0.423067,2.258074,110.611936,102.258429,3.401697,0.498517,275.377517,233.251910,74.635043,80.751111,79.993793,346.947698,114.778036,116.598462,115.571200,241.260434,242.260694,0,2.987988,710.978958,710.706389,710.739167,691.722361,549.501285,574.252500,586.726736,586.999375,730,730,730,566.706667,705.586042,37
498991.502222,618567.608889,464063.608889,899,0.451091,3001.251667,0.457883,0.249605,0.262135,0.215308,0.281847,0.702792,0.711110,0.700387,0.696878,2.187946,460.446262,425.105723,460.446630,450.771640,0.371524,0.371524,0.433965,2.256809,110.483064,102.009592,3.489323,0.539394,284.015764,233.490278,77.320148,83.589549,81.874609,354.908373,117.592240,119.731280,117.584844,241.290885,249.421580,0,2.986030,710.761042,710.488264,710.561111,691.885625,549.675174,574.287153,585.945625,586.218403,730,730,730,566.315799,705.786389,37
489892.373333,658087.893333,433568.142222,845,0.495985,3001.725000,0.459452,0.266170,0.285799,0.216137,0.319932,0.703692,0.712854,0.701474,0.696748,2.220250,461.881007,427.005063,461.881377,448.228665,0.376561,0.376561,0.434211,2.276798,112.988056,104.406667,3.491295,0.593049,284.684427,237.957135,77.841389,84.042378,81.616554,355.711147,118.308942,120.190142,117.212071,245.919167,250.314566,0,2.990518,710.700069,710.431111,710.534306,691.951111,548.967118,573.645660,585.615764,585.884653,730,730,730,565.821389,705.969861,36
472656.533333,703307.377778,406180.444444,760,1,3026.185278,0.444773,0.512668,0.570700,0.389931,0.657660,0.776672,0.780791,0.776470,0.772756,1.708387,899.030123,844.843896,899.030843,872.958407,0.335234,0.335234,0.849754,1.898245,95.130512,83.495252,6.832492,1.196140,284.498576,203.887448,151.854097,161.325608,156.770642,616.447573,205.006204,208.423573,203.017796,213.885747,478.784861,0,2.994506,708.187569,707.951389,708.063472,693.132083,553.430417,580.080139,587.633819,587.870000,730,730,730,568.441042,705.977222,35
