a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
457751.217778,746802.346667,370293.724444,593,1,3032.949444,0.453752,0.476343,0.551501,0.337264,0.663926,0.733884,0.742477,0.731376,0.727800,1.812245,610.713798,580.111951,610.714286,593.954371,0.326911,0.326911,0.579668,1.895417,95.137543,85.578446,4.660856,1.190585,251.959410,201.223750,103.621016,108.947161,106.031207,444.849209,149.702987,149.358524,145.787689,209.668542,326.492431,0,3.011092,709.895069,709.713333,709.811875,693.060347,552.206875,578.369653,588.545972,588.727708,730,730,730,568.749097,706.073056,33
466186.631111,763669.831111,357114.702222,226,1,2898.979444,0.468518,0.344966,0.385904,0.243079,0.509403,0.488296,0.500180,0.485211,0.479497,2.007609,109.856741,100.131971,109.856829,106.568727,0.314747,0.314747,0.102815,1.910487,96.151155,90.206597,0.826690,1.199770,68.498624,204.164618,18.535423,20.301053,19.704466,123.723822,40.658129,41.952858,41.112836,205.224028,60.405833,0,3.032038,715.337569,715.088611,715.170694,691.795208,547.833299,569.173299,583.411528,583.660486,730,730,730,565.923437,706.082153,29
0,0,0,0,1,2715.294167,0.476119,0,0,0,0,0,0,0,0,2.024030,0,0,0,0,0.308102,0.308102,0,1.917459,96.094609,92.153125,0,0,0,202.392188,0,0,0,0,0,0,0,201.828941,0,0,3.033219,565.923437,565.923437,565.923437,690.304792,545.199826,0,0,0,0,0,0,564.315382,706.005486,27
0,0,0,0,1,2533.661667,0.478398,0,0,0,0,0,0,0,0,1.997381,0,0,0,0,0.304049,0.304049,0,1.915772,96.095556,92.182405,0,0,0,201.704340,0,0,0,0,0,0,0,200.869549,0,0,3.039529,564.315382,564.315382,564.315382,690.111042,543.590347,0,0,0,0,0,0,563.075208,705.923472,25
0,0,0,0,1,2353.216389,0.480347,0,0,0,0,0,0,0,0,1.980144,0,0,0,0,0.301427,0.301427,0,1.902610,96.106962,92.224210,0,0,0,201.092969,0,0,0,0,0,0,0,200.078299,0,0,3.046584,563.075208,563.075208,563.075208,689.963611,542.631701,0,0,0,0,0,0,562.110729,705.835347,23
0,0,0,0,1,2172.991111,0.480735,0,0,0,0,0,0,0,0,1.973403,0,0,0,0,0.300402,0.300402,0,1.900999,96.113611,92.239210,0,0,0,201.040625,0,0,0,0,0,0,0,199.930660,0,0,3.049215,562.110729,562.110729,562.110729,689.832569,542.046667,0,0,0,0,0,0,561.348854,705.740486,22
0,0,0,0,1,1992.635417,0.481299,0,0,0,0,0,0,0,0,1.970218,0,0,0,0,0.299918,0.299918,0,1.594012,96.121363,92.557127,0,0,0,200.873212,0,0,0,0,0,0,0,199.712274,0,0,3.052280,561.348854,561.348854,561.348854,689.726389,541.828611,0,0,0,0,0,0,560.754618,705.637639,21
0,0,0,0,1,1811.881528,0.481639,0,0,0,0,0,0,0,0,1.969635,0,0,0,0,0.299830,0.299830,0,1.198295,96.128030,92.960104,0,0,0,200.773594,0,0,0,0,0,0,0,199.585347,0,0,3.055683,560.754618,560.754618,560.754618,689.623056,541.755660,0,0,0,0,0,0,560.285938,705.525486,20
0,0,0,0,1,1630.695139,0.482012,0,0,0,0,0,0,0,0,1.969029,0,0,0,0,0.299738,0.299738,0,0.920693,96.137951,93.248220,0,0,0,200.669757,0,0,0,0,0,0,0,199.451406,0,0,3.059320,560.285938,560.285938,560.285938,689.509792,541.674306,0,0,0,0,0,0,559.903611,705.402153,19
0,0,0,0,1,1449.055417,0.482423,0,0,0,0,0,0,0,0,1.968196,0,0,0,0,0.299611,0.299611,0,0.922209,96.137778,93.247370,0,0,0,200.532535,0,0,0,0,0,0,0,199.281094,0,0,3.058126,559.903611,559.903611,559.903611,689.385486,541.589479,0,0,0,0,0,0,559.583403,705.265486,19
0,0,0,0,1,1266.900000,0.482884,0,0,0,0,0,0,0,0,1.967434,0,0,0,0,0.299496,0.299496,0,0.721842,96.148863,93.459592,0,0,0,200.402396,0,0,0,0,0,0,0,199.113819,0,0,3.062010,559.583403,559.583403,559.583403,689.246042,541.489931,0,0,0,0,0,0,559.308125,705.112014,18
0,0,0,0,1,1084.190139,0.483404,0,0,0,0,0,0,0,0,1.966383,0,0,0,0,0.299336,0.299336,0,0.723301,96.148637,93.458950,0,0,0,200.229427,0,0,0,0,0,0,0,198.898993,0,0,3.060960,559.308125,559.308125,559.308125,689.089236,541.383021,0,0,0,0,0,0,559.066667,704.937292,18
0,0,0,442,1,900.919722,0.483990,0,0,0,0,0,0,0,0,1.964475,0,0,0,0,0.299047,0.299047,0,1.208986,96.094054,92.920590,0,0,0,199.922326,0,0,0,0,0,0,0,198.545347,0,0,3.049958,559.066667,559.066667,559.066667,688.913472,541.291389,0,0,0,0,0,0,558.852778,704.735139,20
481862.284444,363046.768889,733741.671111,679.999991,1.000000,936.827986,0.472045,0.430860,0.471073,0.609948,0.315842,0.612331,0.617161,0.607333,0.612500,1.719514,509.783980,474.756172,482.802638,509.784388,0.304380,0.304380,0.476257,1.907023,96.125358,87.377811,3.829371,1.291635,323.636250,198.260898,89.796719,91.280425,96.250382,378.802916,126.415893,123.323511,129.063520,203.664345,283.235556,61.294063,3.034950,681.583689,681.532300,681.365148,691.161172,543.100712,574.905955,582.267344,582.318733,705.021476,705.021476,705.021476,558.907057,705.074010,22.999999
466345.102222,385284.515556,731047.466667,801,1,1217.386250,0.459829,0.497393,0.563286,0.664443,0.367319,0.784730,0.788766,0.779576,0.785849,1.566416,901.692919,842.878067,852.509443,901.693640,0.313864,0.313864,0.842943,1.922198,96.097274,84.634410,6.777729,1.196525,566.995903,199.822552,157.805399,159.560399,168.513073,630.557084,210.411058,205.055644,215.090382,208.984618,494.849965,0,3.016278,707.285833,707.241042,707.018819,692.261597,545.626701,574.130000,581.639444,581.684271,730,730,730,559.315833,705.428958,27
488947.200000,418049.280000,674373.831111,865,1,1536.824167,0.452379,0.525629,0.565124,0.652160,0.418557,0.801990,0.804446,0.798159,0.803366,1.542863,1053.513798,991.416497,1010.459910,1053.514640,0.322983,0.322983,0.991725,1.914880,96.084332,83.457040,7.974016,1.195535,662.644375,202.411615,184.388125,187.832118,195.610885,719.000533,239.013031,235.829262,244.158276,212.397812,576.650729,0,3.002642,706.691736,706.615069,706.446181,692.451111,548.086875,576.502187,582.624097,582.700764,730,730,730,559.991111,705.499306,30
496566.613333,442366.613333,642528.640000,904,1,1903.920417,0.443469,0.546631,0.577650,0.643719,0.455817,0.814305,0.816140,0.811094,0.815682,1.547497,1168.010904,1099.643981,1128.452932,1168.011838,0.333268,0.333268,1.102366,1.918344,96.080043,82.554974,8.863636,1.195590,731.572292,205.933594,203.135451,208.307118,215.401510,781.486862,259.304924,257.422791,264.759164,216.655556,636.382431,0,2.989377,706.364931,706.259514,706.118403,692.514375,550.240556,577.690139,583.626181,583.731667,730,730,730,561.038993,705.485208,33
504599.466667,477751.182222,599094.257778,914,1,2289.890417,0.435649,0.560408,0.580674,0.614846,0.499926,0.819530,0.820566,0.817380,0.820645,1.600596,1224.414262,1152.227371,1194.882457,1224.415241,0.346068,0.346068,1.159389,1.993963,97.104332,82.992057,9.322128,1.195590,763.720833,211.352066,211.275399,218.872917,224.127882,810.036267,267.809067,268.481564,273.745636,222.895903,663.854167,0,2.976940,706.320208,706.171806,706.071667,692.532153,551.986285,579.073958,584.718819,584.867222,730,730,730,562.630208,705.472500,36
506842.524444,506837.084444,567319.928889,925,1,2695.109444,0.432323,0.570135,0.587513,0.592629,0.534513,0.823714,0.824818,0.822369,0.823955,1.623917,1273.354509,1197.992386,1257.159485,1273.355527,0.353710,0.353710,1.210480,2.197106,99.014991,84.265773,9.732929,1.195260,789.162917,215.513524,217.381753,227.806510,230.657222,833.779342,275.443431,277.838898,280.496978,229.030035,686.793681,0,2.975820,706.384375,706.188194,706.135833,692.632014,551.559340,579.936736,586.245833,586.442014,730,730,730,564.868924,705.480694,37
505017.528889,546890.488889,529556.906667,922,1,3005.493056,0.429963,0.570466,0.589327,0.552694,0.570832,0.822165,0.823307,0.821663,0.821524,1.631177,1279.023249,1203.379294,1276.999422,1279.024273,0.355285,0.355285,1.220697,2.250290,98.121997,83.229861,9.815078,1.195590,661.560139,214.022917,215.441476,228.236684,228.588247,831.802169,274.405956,278.686400,278.709796,228.210122,683.873333,0,2.976251,706.680556,706.441736,706.435347,692.854306,552.977396,581.459132,588.188333,588.427153,730,730,730,568.687639,705.510556,38
506199.360000,579559.324444,495539.057778,900,0.422083,3004.343611,0.453175,0.238830,0.246830,0.218987,0.253866,0.693120,0.700730,0.690213,0.688417,2.153018,437.723615,407.474380,437.723965,433.470609,0.364301,0.364301,0.415298,2.221206,104.738655,96.520634,3.339229,0.504568,268.827899,224.230816,73.296276,78.604948,77.859141,339.895147,112.450560,114.224213,113.220382,231.121719,235.579410,0,2.980815,711.134722,710.894792,710.927708,692.118681,553.206007,576.947986,587.552917,587.792847,730,730,730,568.756007,705.726181,39
499249.600000,618213.048889,464160.533333,862,0.459828,3006.380556,0.454909,0.254471,0.267113,0.219627,0.287283,0.696796,0.705402,0.694219,0.690766,2.165690,451.540030,416.754625,451.540391,442.078892,0.367387,0.367387,0.425598,2.236725,107.337023,98.962743,3.422042,0.549817,275.222292,228.264045,74.894627,80.992240,79.335078,346.935822,114.952729,117.039316,114.943760,235.952639,241.738056,0,2.986501,711.067569,710.797986,710.869514,692.225903,551.624028,575.996493,587.688472,587.957986,730,730,730,568.179375,705.931250,38
490116.942222,657816.746667,433624.533333,800,0.515200,3009.911667,0.454454,0.276536,0.296798,0.224645,0.332354,0.698604,0.707377,0.696547,0.691887,2.163144,456.170943,423.174739,456.171308,442.682231,0.367387,0.367387,0.429366,2.235350,107.266215,98.799384,3.452342,0.615997,278.466024,228.506007,76.290104,82.092509,79.721944,349.886258,116.372551,118.220133,115.293573,236.033038,244.435278,0,2.985556,710.948889,710.695000,710.796875,692.381111,551.754375,576.030035,587.230486,587.484375,730,730,730,567.956771,706.119167,38
473076.764444,702703.928889,406360.391111,705,1,3026.105556,0.442431,0.512840,0.570380,0.390399,0.657584,0.765883,0.770542,0.765303,0.761803,1.782896,831.256889,780.005444,831.257554,807.324142,0.340898,0.340898,0.785493,1.937022,95.049861,83.818003,6.315798,1.196140,274.633420,205.126892,138.686988,147.552083,143.414479,572.026204,190.232604,193.406187,188.387396,214.835260,438.110556,0,2.990255,708.766181,708.530208,708.638819,693.348264,555.483438,581.310278,589.190625,589.426528,730,730,730,570.318090,706.151667,37
457953.066667,746623.217778,370472.355556,530,1,3035.166667,0.451947,0.476741,0.551754,0.337678,0.664270,0.716115,0.726021,0.713163,0.709162,1.871919,537.253570,508.839360,537.254000,522.159746,0.329843,0.329843,0.509409,1.891663,95.087734,86.037465,4.095931,1.190750,254.113090,202.308194,90.135104,95.042127,92.436406,397.971449,133.919138,133.622702,130.429600,210.395816,285.018559,0,3.011269,710.579097,710.392917,710.490694,693.240069,553.240174,578.789063,589.739028,589.925208,730,730,730,569.994028,706.282569,34
466698.844444,762971.875556,357186.204444,177,1,2883.061667,0.467058,0.346681,0.387417,0.244493,0.511735,0.432625,0.445118,0.428652,0.424107,2.043352,76.498316,70.384713,76.498377,74.268252,0.317394,0.317394,0.071834,1.910964,96.075720,90.344106,0.577586,1.199715,47.798216,205.079792,13.009900,14.119724,13.715103,97.373538,32.002858,33.017807,32.352878,205.703958,42.119253,0,3.030647,716.356181,716.146806,716.221528,691.939444,548.958437,569.739653,583.637847,583.847222,730,730,730,567.059861,706.255903,30
0,0,0,0,1,2697.572778,0.474293,0,0,0,0,0,0,0,0,2.041171,0,0,0,0,0.310709,0.310709,0,1.927034,96.124957,92.156745,0,0,0,203.142344,0,0,0,0,0,0,0,202.670069,0,0,3.031458,567.059861,567.059861,567.059861,690.526667,546.165382,0,0,0,0,0,0,565.417535,706.178819,28
0,0,0,0,1,2514.523056,0.476989,0,0,0,0,0,0,0,0,2.010187,0,0,0,0,0.305996,0.305996,0,1.925327,96.095026,92.159514,0,0,0,202.138351,0,0,0,0,0,0,0,201.461563,0,0,3.037675,565.417535,565.417535,565.417535,690.331389,544.420243,0,0,0,0,0,0,564.139826,706.096250,26
0,0,0,0,1,2333.040278,0.479258,0,0,0,0,0,0,0,0,1.988728,0,0,0,0,0.302732,0.302732,0,1.906479,96.118663,92.223455,0,0,0,201.454635,0,0,0,0,0,0,0,200.557049,0,0,3.044592,564.139826,564.139826,564.139826,690.162847,543.194167,0,0,0,0,0,0,563.105590,706.007431,24
0,0,0,0,1,2151.892917,0.480094,0,0,0,0,0,0,0,0,1.980627,0,0,0,0,0.301500,0.301500,0,1.902554,96.107031,92.223854,0,0,0,201.178559,0,0,0,0,0,0,0,200.183663,0,0,3.047084,563.105590,563.105590,563.105590,690.040278,542.681250,0,0,0,0,0,0,562.301319,705.911736,23
0,0,0,0,1,1970.939444,0.480510,0,0,0,0,0,0,0,0,1.973846,0,0,0,0,0.300469,0.300469,0,1.900910,96.113681,92.238924,0,0,0,201.116285,0,0,0,0,0,0,0,200.024375,0,0,3.049995,562.301319,562.301319,562.301319,689.901528,542.092708,0,0,0,0,0,0,561.630000,705.807917,22
0,0,0,0,1,1789.823889,0.481103,0,0,0,0,0,0,0,0,1.970619,0,0,0,0,0.299979,0.299979,0,1.592694,96.121424,92.558116,0,0,0,200.939167,0,0,0,0,0,0,0,199.794045,0,0,3.053204,561.630000,561.630000,561.630000,689.786042,541.869375,0,0,0,0,0,0,561.084340,705.694514,21
0,0,0,0,1,1608.273611,0.481478,0,0,0,0,0,0,0,0,1.969961,0,0,0,0,0.299879,0.299879,0,1.197507,96.128090,92.960625,0,0,0,200.827344,0,0,0,0,0,0,0,199.651997,0,0,3.056665,561.084340,561.084340,561.084340,689.671736,541.788889,0,0,0,0,0,0,560.639444,705.569722,20
0,0,0,0,1,1426.262778,0.481894,0,0,0,0,0,0,0,0,1.969117,0,0,0,0,0.299751,0.299751,0,1.199547,96.127943,92.959280,0,0,0,200.688299,0,0,0,0,0,0,0,199.479549,0,0,3.055324,560.639444,560.639444,560.639444,689.545833,541.702917,0,0,0,0,0,0,560.267257,705.431250,20
0,0,0,0,1,1243.729444,0.482360,0,0,0,0,0,0,0,0,1.968323,0,0,0,0,0.299631,0.299631,0,0.921978,96.137804,93.247509,0,0,0,200.553507,0,0,0,0,0,0,0,199.307118,0,0,3.059084,560.267257,560.267257,560.267257,689.404444,541.602431,0,0,0,0,0,0,559.948125,705.275347,19
0,0,0,0,1,1060.630694,0.482888,0,0,0,0,0,0,0,0,1.967254,0,0,0,0,0.299469,0.299469,0,0.923922,96.137587,93.246415,0,0,0,200.377604,0,0,0,0,0,0,0,199.088750,0,0,3.057926,559.948125,559.948125,559.948125,689.245069,541.493715,0,0,0,0,0,0,559.669167,705.097569,19
0,0,0,363,1,876.850694,0.483514,0,0,0,0,0,0,0,0,1.966476,0,0,0,0,0.299351,0.299351,0,1.610280,96.180747,92.603993,0,0,0,200.260035,0,0,0,0,0,0,0,198.920191,0,0,3.046822,559.669167,559.669167,559.669167,689.057847,541.337083,0,0,0,0,0,0,559.418542,704.891111,21
482134.782222,363049.315556,733539.413333,612,1,879.890069,0.471579,0.431000,0.470976,0.610207,0.316030,0.582257,0.586861,0.577139,0.582770,1.772894,436.779022,408.743359,413.258405,436.779372,0.306395,0.306395,0.408580,1.918594,96.103006,87.821317,3.285207,1.304993,277.585451,199.021567,77.283689,78.116450,82.450495,330.840889,110.408684,107.715636,112.716578,203.813989,242.484010,61.331936,3.026743,678.431432,678.399557,678.238064,691.206467,544.054019,576.133715,582.605139,582.637049,701.638542,701.638542,701.638542,559.468481,705.201901,25
466592.177778,385249.066667,730847.360000,801,1,1155.784514,0.457192,0.497411,0.563034,0.664534,0.367422,0.784121,0.787812,0.779127,0.785425,1.597810,904.228662,848.645657,854.996042,904.229385,0.318852,0.318852,0.846478,1.910762,96.069288,84.558047,6.806150,1.196525,567.456910,201.254358,158.339462,159.492691,168.424340,630.584960,210.428409,205.064800,215.091787,210.129045,494.487917,0,3.008054,707.333333,707.304028,707.082847,692.399097,547.456389,575.377014,582.154722,582.184028,730,730,730,559.943299,705.555972,29
489137.137778,417977.102222,674259.840000,864,1,1473.402222,0.448725,0.525610,0.564899,0.652244,0.418607,0.801326,0.803669,0.797544,0.802764,1.581677,1055.350835,995.006584,1012.255309,1055.351679,0.329042,0.329042,0.994112,1.917467,96.142856,83.455026,7.993207,1.195480,661.778611,204.512743,184.364583,187.472396,195.229913,718.144853,238.734578,235.546276,243.864000,214.257899,575.487292,0,2.994549,706.762431,706.693403,706.525208,692.562569,549.819826,577.391007,583.180833,583.249861,730,730,730,560.676736,705.615278,32
496740.693333,442254.400000,642467.342222,901,1,1835.777361,0.437236,0.546607,0.577444,0.643833,0.455838,0.813208,0.814810,0.810105,0.814708,1.611956,1167.337244,1103.456567,1127.865475,1167.338178,0.343020,0.343020,1.103246,1.932919,95.998203,82.387023,8.870710,1.195590,729.215278,209.403351,203.006927,207.371007,214.421823,778.859520,258.442827,256.548800,263.867893,219.557049,633.388750,0,2.976423,706.445694,706.356806,706.216528,692.589653,552.811424,578.980799,584.231042,584.319931,730,730,730,561.855069,705.595278,36
504786.666667,477574.648889,599080.675556,922,1,1834.479028,0,0,0,0,0,0,0.821147,0.818346,0.821675,0,0,0,0,0,0,0,0,0,0,-0.543450,0,0.543450,0,0,0,0,0,0,0,0,0,0,0,0,2.969067,561.855069,561.855069,561.855069,684.145000,546.100000,0,0,0,0,0,0,561.744653,705.482431,38
507059.893333,506548.760000,567377.146667,928,1,2173.239271,0.213854,0.570182,0.587349,0.592967,0.534499,0.742111,0.743124,0.740885,0.742325,1.718035,1147.888119,1079.476064,1133.175860,1147.889037,0.357541,0.357541,1.090983,1.124998,48.035651,35.170919,8.772107,1.249590,712.917743,219.908266,196.404635,205.896693,208.493524,752.891022,248.740098,250.866196,253.284729,231.161000,620.808073,59.578281,2.964659,691.857452,691.678737,691.631133,692.219944,550.441719,580.672760,586.463854,586.642569,716.200000,716.200000,716.200000,562.907526,705.458689,39
505196.124444,546706.737778,529555.662222,923,1,2786.823333,0.425431,0.570521,0.589199,0.552909,0.570884,0.822730,0.823031,0.822630,0.822528,1.621127,1271.157728,1210.464968,1269.467801,1271.158745,0.353100,0.353100,1.217881,2.253314,94.307786,79.445321,9.792440,1.195590,790.009653,210.546649,218.497622,228.838681,229.134809,832.781298,274.741227,279.003520,279.036569,221.675781,685.152639,0,2.962910,706.459653,706.266597,706.261181,692.719306,556.033125,582.205347,587.004861,587.197917,730,730,730,566.779479,705.489792,40
506412.551111,579396.622222,495485.546667,924,1,3004.535556,0.422532,0.565916,0.584652,0.519024,0.601601,0.819643,0.820607,0.820025,0.818297,1.640122,1286.017501,1222.674203,1286.018530,1273.870372,0.357227,0.357227,1.228377,2.259441,92.745295,77.773420,9.876833,1.195480,538.960764,208.202986,216.291892,227.170903,225.085938,826.869547,273.573493,277.865831,275.430187,219.498958,677.737083,0,2.966030,706.885833,706.684722,706.722639,693.027708,559.321389,584.757500,589.893611,590.094792,730,730,730,571.958889,705.522361,41
499493.795556,617868.871111,464260.764444,894,0.431607,3006.200556,0.450227,0.238882,0.250630,0.206284,0.269627,0.688847,0.697747,0.686095,0.682700,2.136686,442.987773,408.793137,442.988127,433.726806,0.362251,0.362251,0.417613,2.216360,102.439080,94.212118,3.357840,0.516072,264.886267,220.038472,72.051884,77.931215,76.340156,337.772551,111.918400,113.945831,111.908311,227.527552,232.668229,0,2.984043,711.504653,711.240694,711.310417,692.412708,554.931806,578.829444,590.454236,590.718264,730,730,730,571.212917,705.762917,40
490328.497778,657555.057778,433683.911111,842,0.478467,3010.363333,0.449659,0.256869,0.275574,0.208749,0.308679,0.691457,0.700384,0.689291,0.684697,2.133089,449.530548,417.195237,449.530908,436.252912,0.362251,0.362251,0.423267,2.215159,102.353802,94.030148,3.403302,0.572103,269.640729,220.333906,73.841137,79.424054,77.132951,342.067093,113.772693,115.576453,112.717947,227.625260,236.527969,0,2.982764,711.350972,711.103819,711.203403,692.593750,555.080833,578.851076,589.861944,590.109097,730,730,730,570.914514,705.984236,40
473477.653333,702121.031111,406538.275556,741,1,3020.172222,0.437897,0.513007,0.570078,0.390853,0.657506,0.769852,0.774929,0.769195,0.765433,1.787283,896.240514,835.722229,896.241231,870.309990,0.346998,0.346998,0.845320,2.065030,95.120078,83.274835,6.796841,1.196085,265.449340,205.683611,145.643385,155.899028,151.507448,601.430116,200.010204,203.349707,198.070222,217.220174,463.018542,0,2.987334,708.900417,708.643194,708.751528,693.515764,556.761632,583.279444,592.014097,592.271319,730,730,730,572.709410,706.031319,39
458139.911111,746453.048889,370647.182222,573,1,3028.832500,0.446953,0.477123,0.552005,0.338077,0.664594,0.725711,0.735604,0.722650,0.718878,1.883812,599.550815,565.745045,599.551294,583.007874,0.336862,0.336862,0.567987,1.911549,95.132153,85.578950,4.566931,1.190915,254.196198,203.299931,98.472882,104.206398,101.401866,430.657529,144.909200,144.601316,141.147031,212.845764,312.559410,0,3.006975,710.509167,710.310069,710.406319,693.384444,554.950938,580.916944,592.200208,592.399306,730,730,730,572.229306,706.170000,36
467193.848889,762294.400000,357258.737778,214,1,2886.603333,0.462877,0.348345,0.388887,0.245864,0.513995,0.472058,0.484943,0.468375,0.462857,2.067488,103.487328,94.382772,103.487411,100.365206,0.323321,0.323321,0.096887,1.911751,95.999080,90.041207,0.779027,1.199605,63.241441,205.834566,17.116268,18.736059,18.180953,118.285351,38.880711,40.108004,39.296640,207.396354,55.829232,0,3.026009,715.805764,715.566042,715.646250,692.084306,550.794167,571.835000,586.423542,586.663264,730,730,730,569.156528,706.176806,32
0,0,0,0,1,2698.093889,0.471463,0,0,0,0,0,0,0,0,2.075559,0,0,0,0,0.315940,0.315940,0,1.906560,96.003177,92.021059,0,0,0,203.708594,0,0,0,0,0,0,0,203.628299,0,0,3.026415,569.156528,569.156528,569.156528,690.613819,548.175000,0,0,0,0,0,0,567.443194,706.100069,30
0,0,0,0,1,2512.396667,0.474740,0,0,0,0,0,0,0,0,2.040333,0,0,0,0,0.310582,0.310582,0,1.927158,96.125200,92.157708,0,0,0,202.858003,0,0,0,0,0,0,0,202.479653,0,0,3.032412,567.443194,567.443194,567.443194,690.385069,546.074549,0,0,0,0,0,0,566.057569,706.017708,28
0,0,0,0,1,2329.131667,0.477489,0,0,0,0,0,0,0,0,2.009243,0,0,0,0,0.305853,0.305853,0,1.925232,96.095035,92.160564,0,0,0,201.966875,0,0,0,0,0,0,0,201.250747,0,0,3.039005,566.057569,566.057569,566.057569,690.174792,544.318958,0,0,0,0,0,0,564.871111,705.929167,26
0,0,0,0,1,2147.437222,0.479789,0,0,0,0,0,0,0,0,1.987509,0,0,0,0,0.302547,0.302547,0,1.905877,96.101858,92.208472,0,0,0,201.252465,0,0,0,0,0,0,0,200.300191,0,0,3.046041,564.871111,564.871111,564.871111,690.000486,543.099167,0,0,0,0,0,0,563.866528,705.833472,24
0,0,0,0,1,1966.038472,0.480654,0,0,0,0,0,0,0,0,1.979556,0,0,0,0,0.301338,0.301338,0,1.902678,96.106875,92.224635,0,0,0,200.988837,0,0,0,0,0,0,0,199.950069,0,0,3.048534,563.866528,563.866528,563.866528,689.870347,542.571389,0,0,0,0,0,0,563.054514,705.729583,23
0,0,0,0,1,1784.809722,0.481094,0,0,0,0,0,0,0,0,1.972697,0,0,0,0,0.300295,0.300295,0,1.901141,96.113498,92.239661,0,0,0,200.920052,0,0,0,0,0,0,0,199.781319,0,0,3.051383,563.054514,563.054514,563.054514,689.722778,541.973333,0,0,0,0,0,0,562.361250,705.616181,22
0,0,0,0,1,1603.392222,0.481726,0,0,0,0,0,0,0,0,1.969351,0,0,0,0,0.299787,0.299787,0,1.596868,96.121224,92.555000,0,0,0,200.730417,0,0,0,0,0,0,0,199.535191,0,0,3.054497,562.361250,562.361250,562.361250,689.597083,541.740312,0,0,0,0,0,0,561.784201,705.491319,21
0,0,0,0,1,1421.513472,0.482142,0,0,0,0,0,0,0,0,1.968507,0,0,0,0,0.299658,0.299658,0,1.599651,96.121085,92.552934,0,0,0,200.591302,0,0,0,0,0,0,0,199.362622,0,0,3.052858,561.784201,561.784201,561.784201,689.471042,541.654271,0,0,0,0,0,0,561.303854,705.352708,21
0,0,0,0,1,1239.115278,0.482608,0,0,0,0,0,0,0,0,1.967669,0,0,0,0,0.299531,0.299531,0,1.203048,96.127665,92.956953,0,0,0,200.449844,0,0,0,0,0,0,0,199.183594,0,0,3.056372,561.303854,561.303854,561.303854,689.329792,541.555486,0,0,0,0,0,0,560.894618,705.196667,20
0,0,0,0,1,1056.162083,0.483137,0,0,0,0,0,0,0,0,1.966493,0,0,0,0,0.299353,0.299353,0,1.606284,96.120764,92.547986,0,0,0,200.259965,0,0,0,0,0,0,0,198.951285,0,0,3.050023,560.894618,560.894618,560.894618,689.170694,541.449306,0,0,0,0,0,0,560.539722,705.018819,21
0,0,0,442,1,871.655000,0.483407,0,0,0,0,0,0,0,0,1.974982,0,0,0,0,0.300644,0.300644,0,1.904632,96.157804,92.278186,0,0,0,200.171302,0,0,0,0,0,0,0,198.916788,0,0,3.038804,560.539722,560.539722,560.539722,689.041319,542.006840,0,0,0,0,0,0,560.271632,704.812153,23
482395.875556,363050.960000,733346.266667,686,1,909.816667,0.468253,0.431095,0.470836,0.610405,0.316183,0.613612,0.617848,0.608867,0.614120,1.756258,520.470716,487.375955,493.037787,520.471132,0.310863,0.310863,0.487191,1.920860,96.106347,87.221310,3.917288,1.290636,328.163403,199.524946,91.366589,92.401293,97.409887,383.349547,127.929529,124.819627,130.600391,205.271964,286.513681,61.286862,3.018814,682.219627,682.184418,682.018481,691.408220,545.563307,576.920955,583.345573,583.380781,705.305781,705.305781,705.305781,560.381233,705.178733,26.999999
466819.057778,385205.653333,730674.773333,814,1,1196.656806,0.453647,0.497417,0.562792,0.664619,0.367503,0.785450,0.789027,0.780446,0.786876,1.623474,926.119901,870.160736,875.614646,926.120642,0.324588,0.324588,0.867314,1.918973,96.093620,84.380911,6.973683,1.196580,577.949201,202.809427,161.379167,162.363542,171.470278,640.831360,213.855929,208.396178,218.579253,211.824670,503.374965,0,3.000335,707.356944,707.332431,707.111250,692.453819,549.136979,576.519410,583.051458,583.075972,730,730,730,560.926701,705.552153,31
489309.653333,417903.324444,674164.764444,882,1,1522.558889,0.439501,0.525585,0.564687,0.652323,0.418642,0.803574,0.805576,0.799888,0.805258,1.650966,1087.741630,1029.641910,1043.264756,1087.742500,0.342296,0.342296,1.026002,1.933470,96.088038,83.058446,8.249627,1.195535,678.517361,209.111476,189.512812,191.950747,199.903299,733.072782,243.702667,240.440124,248.929973,218.629687,589.099097,0,2.977062,706.759236,706.706458,706.538264,692.580347,553.000243,579.116042,584.167500,584.220208,730,730,730,561.869028,705.624167,36
496900.373333,442140.977778,642421.546667,921,1,1898.610556,0.430309,0.546580,0.577251,0.643945,0.455846,0.816044,0.817572,0.812908,0.817651,1.650466,1207.023802,1141.662306,1166.019777,1207.024768,0.352200,0.352200,1.141009,2.214541,96.137569,81.902630,9.174345,1.195590,748.227708,212.686719,208.374392,212.694149,219.959601,796.108587,264.175982,262.221920,269.710667,223.415208,649.674514,0,2.964473,706.473194,706.387639,706.247014,692.676181,554.437014,580.304375,585.395833,585.481389,730,730,730,563.178299,705.617569,39
504958.791111,477400.924444,599079.680000,922,1,1897.313611,0,0,0,0,0,0,0.820263,0.817548,0.820910,0,0,0,0,0,0,0,0,0,0,-0.543450,0,0.543450,0,0,0,0,0,0,0,0,0,0,0,0,2.962451,563.178299,563.178299,563.178299,684.145000,546.100000,0,0,0,0,0,0,563.063403,705.508542,40
507262.835556,506269.866667,567440.137778,931,1,2238.287205,0.211116,0.570225,0.587194,0.593291,0.534476,0.741900,0.742724,0.740751,0.742225,1.734356,1160.460602,1094.437656,1145.541697,1160.461531,0.361075,0.361075,1.104031,1.129905,46.252114,33.261246,8.877019,1.249590,715.892986,219.086144,197.576727,206.542075,209.155026,755.375502,249.578480,251.676258,254.120782,229.571591,622.680347,59.578281,2.957941,692.097817,691.930438,691.882956,692.355443,552.976892,582.135764,587.483125,587.650486,716.200000,716.200000,716.200000,564.298142,705.514844,41
505361.173333,546523.946667,529567.360000,927,1,2863.605833,0.419599,0.570573,0.589082,0.553121,0.570919,0.822325,0.822024,0.822514,0.822438,1.643942,1289.029531,1236.960911,1287.496773,1289.030562,0.358064,0.358064,1.238271,2.254319,90.789418,75.739236,9.956382,1.195535,795.552222,207.592934,221.089288,229.859618,230.125625,836.463076,275.967147,280.226524,280.269387,216.371875,687.845972,0,2.956953,706.590556,706.429167,706.424375,692.910833,561.450486,584.930625,588.423056,588.584375,730,730,730,569.783090,705.573542,42
506611.484444,579237.831111,495442.488889,911,0.630572,3008.381389,0.439100,0.356900,0.368586,0.327405,0.379433,0.751115,0.755220,0.749767,0.748358,1.968395,733.397570,690.619891,733.398157,726.736226,0.360937,0.360937,0.698595,2.224241,97.239983,86.676424,5.617090,0.753836,443.063194,213.048819,121.807908,129.152552,128.009627,514.134044,170.110951,172.766720,171.256373,221.452986,386.166979,0,2.968984,709.444306,709.227986,709.260972,692.949861,558.923854,582.830139,590.338750,590.555139,730,730,730,572.518194,705.841389,42
499724.053333,617535.217778,464364.231111,876,0.442176,3012.671944,0.444965,0.244761,0.256684,0.211471,0.276202,0.688222,0.695919,0.686079,0.682669,2.126175,446.455111,415.040332,446.455468,437.049239,0.360937,0.360937,0.421864,2.215336,99.161215,90.898976,3.392023,0.528710,266.584010,216.032274,72.870799,78.251536,76.641597,339.117333,112.365618,114.397289,112.354436,222.851840,233.383854,0,2.976250,711.520347,711.280972,711.351111,692.865625,557.811493,580.922917,590.997847,591.237222,730,730,730,572.745451,706.067500,42
490527.004444,657303.040000,433746.204444,819,0.487630,3016.564722,0.446512,0.261838,0.280795,0.212867,0.314610,0.688285,0.697295,0.686082,0.681476,2.126675,447.880375,415.765705,447.880734,434.637069,0.361132,0.361132,0.421786,2.211835,100.474167,92.161198,3.391392,0.583059,266.163142,217.727465,72.890877,78.383255,76.119670,339.161493,112.806942,114.593093,111.761449,225.020278,233.442795,0,2.982346,711.541181,711.297361,711.396042,693.017431,556.723819,580.296667,591.204306,591.448125,730,730,730,572.419028,706.280417,41
473859.057778,701559.111111,406713.920000,741,1,3025.458611,0.437183,0.513169,0.569795,0.391292,0.657425,0.768771,0.774246,0.767936,0.764131,1.784458,903.650291,839.796662,903.651014,877.517107,0.347185,0.347185,0.851479,2.063968,95.122769,83.231944,6.846364,1.196030,262.142882,205.265122,144.964384,155.681701,151.298368,601.618560,200.071822,203.415342,198.131431,217.581233,462.512986,0,2.991808,709.081250,708.813889,708.921319,693.905486,557.037153,584.082986,593.337778,593.605139,730,730,730,573.731250,706.319028,39
458311.715556,746292.124444,370818.133333,571,1,3033.935278,0.446209,0.477491,0.552254,0.338459,0.664899,0.724413,0.734758,0.721178,0.717304,1.884571,600.646835,565.431880,600.647315,584.022670,0.337067,0.337067,0.568611,1.910984,95.132161,85.573637,4.571946,1.191025,252.723542,203.244896,97.786675,103.720651,100.920634,429.534969,144.522604,144.228524,140.783849,213.201111,311.188299,0,3.010224,710.637014,710.431111,710.527014,693.706736,555.167500,581.408437,593.094236,593.300139,730,730,730,572.911562,706.447500,36
467669.937778,761639.040000,357331.804444,207,1,2889.143056,0.462132,0.349956,0.390312,0.247189,0.516180,0.464376,0.477836,0.460339,0.454953,2.071231,99.180672,90.466670,99.180751,96.188205,0.323530,0.323530,0.092863,1.911704,95.998255,90.069149,0.746672,1.199495,60.402791,206.137049,16.348279,17.893353,17.363091,114.937520,37.785227,38.971689,38.180604,207.728872,53.365703,0,3.028392,715.975486,715.738750,715.817986,692.338056,550.953507,571.989410,586.936111,587.172778,730,730,730,569.651944,706.446528,32
0,0,0,0,1,2703.347778,0.473756,0,0,0,0,0,0,0,0,2.042181,0,0,0,0,0.310862,0.310862,0,1.926885,96.124661,92.155590,0,0,0,203.484826,0,0,0,0,0,0,0,202.899271,0,0,3.037444,569.651944,569.651944,569.651944,690.697153,546.274688,0,0,0,0,0,0,567.320000,706.369444,28
0,0,0,0,1,2519.985000,0.476410,0,0,0,0,0,0,0,0,2.011285,0,0,0,0,0.306163,0.306163,0,1.925437,96.095017,92.158290,0,0,0,202.337830,0,0,0,0,0,0,0,201.706701,0,0,3.042392,567.320000,567.320000,567.320000,690.513542,544.538056,0,0,0,0,0,0,565.670313,706.286944,26
0,0,0,0,1,2338.188056,0.478664,0,0,0,0,0,0,0,0,1.989853,0,0,0,0,0.302903,0.302903,0,1.906650,96.118550,92.222049,0,0,0,201.657240,0,0,0,0,0,0,0,200.806094,0,0,3.048562,565.670313,565.670313,565.670313,690.344931,543.311076,0,0,0,0,0,0,564.394549,706.198264,24
0,0,0,0,1,2156.724861,0.479495,0,0,0,0,0,0,0,0,1.981776,0,0,0,0,0.301675,0.301675,0,1.902421,96.107196,92.223003,0,0,0,201.382118,0,0,0,0,0,0,0,200.434149,0,0,3.050549,564.394549,564.394549,564.394549,690.222500,542.799132,0,0,0,0,0,0,563.420278,706.102569,23
0,0,0,0,1,1975.452917,0.479915,0,0,0,0,0,0,0,0,1.975020,0,0,0,0,0.300648,0.300648,0,1.900674,96.113863,92.238168,0,0,0,201.316997,0,0,0,0,0,0,0,200.272795,0,0,3.053096,563.420278,563.420278,563.420278,690.084167,542.214757,0,0,0,0,0,0,562.623194,705.998819,22
0,0,0,0,1,1794.013472,0.480501,0,0,0,0,0,0,0,0,1.971846,0,0,0,0,0.300165,0.300165,0,1.588652,96.121623,92.561120,0,0,0,201.141389,0,0,0,0,0,0,0,200.044653,0,0,3.056029,562.623194,562.623194,562.623194,689.969028,541.994410,0,0,0,0,0,0,561.980625,705.885556,21
0,0,0,0,1,1612.138472,0.480875,0,0,0,0,0,0,0,0,1.971189,0,0,0,0,0.300065,0.300065,0,1.194540,96.128307,92.962578,0,0,0,201.029635,0,0,0,0,0,0,0,199.902760,0,0,3.059275,561.980625,561.980625,561.980625,689.854792,541.913924,0,0,0,0,0,0,561.458542,705.760903,20
0,0,0,0,1,1429.801806,0.481289,0,0,0,0,0,0,0,0,1.970345,0,0,0,0,0.299938,0.299938,0,1.196578,96.128160,92.961233,0,0,0,200.890625,0,0,0,0,0,0,0,199.730451,0,0,3.057761,561.458542,561.458542,561.458542,689.729028,541.828021,0,0,0,0,0,0,561.023438,705.622500,20
0,0,0,0,1,1246.941667,0.481754,0,0,0,0,0,0,0,0,1.969552,0,0,0,0,0.299817,0.299817,0,0.919742,96.138056,93.248759,0,0,0,200.755868,0,0,0,0,0,0,0,199.558264,0,0,3.061379,561.023438,561.023438,561.023438,689.587778,541.727535,0,0,0,0,0,0,560.652014,705.466806,19
0,0,0,0,1,1063.530139,0.482279,0,0,0,0,0,0,0,0,1.968336,0,0,0,0,0.299633,0.299633,0,1.201435,96.127795,92.958021,0,0,0,200.559687,0,0,0,0,0,0,0,199.319948,0,0,3.055118,560.652014,560.652014,560.652014,689.429306,541.623403,0,0,0,0,0,0,560.329375,705.289375,20
0,0,0,432,1,879.172569,0.482631,0,0,0,0,0,0,0,0,1.970364,0,0,0,0,0.299942,0.299942,0,1.903127,96.167144,92.293655,0,0,0,200.517587,0,0,0,0,0,0,0,199.256198,0,0,3.043928,560.329375,560.329375,560.329375,689.254792,541.630000,0,0,0,0,0,0,560.052431,705.083472,22
482645.466667,363051.768889,733162.240000,672.999983,1,911.356979,0.469036,0.431144,0.470654,0.610541,0.316300,0.608665,0.613026,0.603931,0.609037,1.751038,505.478202,473.053099,478.959119,505.478607,0.308814,0.308814,0.473098,1.930410,96.132460,87.354122,3.803972,1.292921,319.283715,199.341697,88.852700,89.934227,94.785781,374.265138,124.894453,121.870071,127.500613,204.983494,278.861354,61.277378,3.023840,681.622752,681.585182,681.421224,691.558663,544.888047,576.609653,583.152708,583.190278,704.739826,704.739826,704.739826,560.136033,705.395634,26
467025.848889,385154.524444,730529.351111,802,1,1190.830417,0.455805,0.497411,0.562562,0.664699,0.367562,0.783753,0.787425,0.778756,0.785076,1.613779,908.567309,853.310233,859.133369,908.568035,0.321644,0.321644,0.850782,1.914550,96.088203,84.522587,6.840758,1.196525,568.049965,201.936059,158.566580,159.619740,168.551632,631.380551,210.710276,205.321351,215.348924,210.809757,494.879201,0,3.005135,707.400625,707.373958,707.153611,692.569792,548.533889,576.099444,582.758750,582.785417,730,730,730,560.646424,705.701319,30
489464.782222,417828.160000,674088.248889,865,1,1508.962500,0.446295,0.525554,0.564488,0.652396,0.418661,0.801019,0.803400,0.797207,0.802450,1.599109,1060.509709,999.854943,1017.175490,1060.510557,0.332125,0.332125,0.999005,1.917943,96.098802,83.353663,8.032553,1.195535,662.234653,205.455972,184.480608,187.588108,195.355451,718.902329,238.996800,235.789973,244.115591,215.325903,575.874097,0,2.991647,706.838542,706.769792,706.602014,692.716181,550.706597,578.021528,583.807847,583.876597,730,730,730,561.409965,705.741944,33
497045.724444,442026.524444,642391.040000,899,1,1871.597222,0.437144,0.546549,0.577069,0.644055,0.455841,0.812443,0.814193,0.809262,0.813875,1.611338,1168.465857,1103.113337,1128.833061,1168.466792,0.343019,0.343019,1.103870,1.932641,96.002361,82.387057,8.875729,1.195590,726.502361,209.094028,202.076007,206.654705,213.703733,777.048320,257.860089,255.935680,263.252551,219.612448,631.321528,0,2.978552,706.548333,706.455139,706.315000,692.763889,552.958160,579.392847,584.861597,584.954861,730,730,730,562.559931,705.715486,36
505115.875556,477230.435556,599090.915556,646,1,2061.613750,0.442820,0.560370,0.580113,0.615386,0.499898,0.769536,0.771673,0.767327,0.769609,1.823446,809.778805,766.861809,791.093650,809.779453,0.345281,0.345281,0.768694,2.025268,96.057318,84.832283,6.180726,1.195590,507.539722,209.842708,140.905729,145.239766,148.579045,572.478187,189.293707,189.717724,193.466756,216.922031,440.542153,0,2.971630,708.127708,708.009097,707.919722,692.682361,555.246493,579.266285,584.432222,584.550833,730,730,730,563.788750,705.908472,38
507451.200000,506001.031111,567508.515556,412,1,2092.528750,0.446982,0.570263,0.587050,0.593602,0.534444,0.710686,0.712906,0.708948,0.710203,2.009318,480.047328,459.023024,474.191115,480.047712,0.345972,0.345972,0.458859,2.047771,96.081146,87.139366,3.689483,1.195205,304.745729,210.344514,84.810694,87.545017,88.600104,371.444338,122.734489,123.749564,124.960276,214.955521,263.977396,0,2.970197,710.152431,710.038542,709.995347,692.683403,556.586285,579.156806,583.636319,583.750208,730,730,730,564.870069,706.128611,39
505512.675556,546342.293333,529591.928889,559,1,2229.670833,0.442724,0.570621,0.588975,0.553330,0.570938,0.752500,0.755128,0.751267,0.751107,1.899395,697.744277,663.182832,696.886918,697.744835,0.347459,0.347459,0.668183,2.068008,96.087370,85.551762,5.372559,1.195645,436.796424,210.241719,120.643030,126.613620,126.765477,504.445120,166.433476,168.989991,169.021689,217.036806,379.588437,0,2.973389,708.966736,708.784097,708.779583,693.102153,556.468507,580.044375,585.903264,586.085903,730,730,730,566.047500,706.318333,39
506796.088889,579082.880000,495410.026667,790,1,2535.701667,0.434204,0.566068,0.584414,0.519409,0.601842,0.795143,0.797452,0.794749,0.793230,1.723160,1055.191546,997.737964,1055.192390,1045.585982,0.350548,0.350548,1.006185,2.138963,96.105781,82.957899,8.090281,1.195480,646.060694,210.332309,178.289896,188.266788,186.599896,707.143111,233.980996,237.616800,235.545280,221.337622,562.275694,0,2.976562,707.581389,707.363819,707.399444,693.570556,555.827813,582.040035,588.466111,588.683681,730,730,730,567.684479,706.365625,39
499940.231111,617212.444444,464470.862222,895,1,2913.813333,0.431731,0.553603,0.580327,0.478547,0.624578,0.810376,0.812759,0.810823,0.807546,1.626586,1213.998301,1137.998738,1213.999272,1189.672221,0.349136,0.349136,1.150219,2.094082,96.034618,81.869852,9.248397,1.195700,728.770903,208.615486,200.612760,213.621667,209.460660,783.654969,259.665262,264.351911,259.637778,222.440885,635.057639,0,2.985554,707.295139,707.041389,707.121111,693.890347,555.016493,583.285556,590.389375,590.643056,730,730,730,570.195174,706.370486,38
490712.426667,657060.764444,433811.306667,381,1,2912.487500,0,0,0,0,0,0,0,0.677036,0.677036,0,0,0,0,0,0,0,0,0,0,-0.543500,0,0.543500,0,0,0,0,0,0,0,0,0,0,0,0,2.996510,570.195174,570.195174,570.195174,684.145000,546.100000,0,0,0,0,0,0,569.836736,706.297500,37
474220.728889,701018.595556,406887.217778,42,1,2697.966667,0.229810,0.513326,0.569530,0.391717,0.657342,0,0,0,0,2.216564,0,0,0,0,0.337401,0.337401,0,0.958575,48.032930,43.118031,0,1.739760,0,215.970660,0,0,0,0,0,0,0,216.242778,0,6.356536,3.002864,569.090434,569.090434,569.090434,690.583750,549.303854,592,592,592,592,592,592,568.241128,706.241007,35
458468.320000,746140.675556,370985.040000,352.000009,1.000000,2577.397500,0.462460,0.477845,0.552500,0.338825,0.665186,0.441659,0.449743,0.439091,0.436143,2.007893,214.361798,204.221200,214.361969,208.060078,0.323542,0.323542,0.203515,1.913429,96.019575,89.270740,1.636377,1.191135,133.231302,204.449913,37.180369,38.984497,37.863607,179.552640,60.409133,60.291680,58.851822,207.638051,117.060304,54.509544,3.015789,665.621962,665.516615,665.581580,692.050486,550.713142,580.188264,587.811875,587.917222,685.496875,685.496875,685.496875,567.616372,706.266389,32.000001
468125.475556,761007.502222,357404.942222,0,1,2437.478611,0.474179,0,0,0,0,0,0,0,0,2.041385,0,0,0,0,0.310742,0.310742,0,1.927003,96.124887,91.611276,0,0.545225,0,203.214618,0,0,0,0,0,0,0,202.718455,0,0,3.033221,567.509340,567.509340,567.509340,690.562639,546.188437,0,0,0,0,0,0,566.226806,706.215139,28
0,0,0,0,1,2254.743194,0.477770,0,0,0,0,0,0,0,0,1.998580,0,0,0,0,0.304231,0.304231,0,1.915591,96.095547,92.181372,0,0,0,201.918368,0,0,0,0,0,0,0,201.133403,0,0,3.044868,566.226806,566.226806,566.226806,690.306944,543.718299,0,0,0,0,0,0,565.010833,706.123542,25
0,0,0,0,1,2072.475000,0.479189,0,0,0,0,0,0,0,0,1.988860,0,0,0,0,0.302752,0.302752,0,1.906499,96.118655,92.223290,0,0,0,201.478368,0,0,0,0,0,0,0,200.586233,0,0,3.046949,565.010833,565.010833,565.010833,690.184167,543.207847,0,0,0,0,0,0,564.062986,706.024514,24
0,0,0,0,1,1891.076111,0.480164,0,0,0,0,0,0,0,0,1.974528,0,0,0,0,0.300573,0.300573,0,1.900773,96.113785,92.238490,0,0,0,201.232830,0,0,0,0,0,0,0,200.168646,0,0,3.054450,564.062986,564.062986,564.062986,690.007569,542.163576,0,0,0,0,0,0,563.226597,705.916667,22
0,0,0,0,1,1709.498194,0.480767,0,0,0,0,0,0,0,0,1.971303,0,0,0,0,0.300083,0.300083,0,1.590441,96.121536,92.559792,0,0,0,201.051858,0,0,0,0,0,0,0,199.933715,0,0,3.057274,563.226597,563.226597,563.226597,689.888056,541.939062,0,0,0,0,0,0,562.545104,705.798472,21
0,0,0,0,1,1527.468333,0.481159,0,0,0,0,0,0,0,0,1.970611,0,0,0,0,0.299978,0.299978,0,1.195937,96.128203,92.961658,0,0,0,200.934358,0,0,0,0,0,0,0,199.784670,0,0,3.060411,562.545104,562.545104,562.545104,689.768611,541.855035,0,0,0,0,0,0,561.985868,705.667778,20
0,0,0,0,1,1344.924167,0.481598,0,0,0,0,0,0,0,0,1.970040,0,0,0,0,0.299891,0.299891,0,0.718225,96.149427,93.461163,0,0,0,200.831649,0,0,0,0,0,0,0,199.646476,0,0,3.068757,561.985868,561.985868,561.985868,689.634792,541.755174,0,0,0,0,0,0,561.515035,705.521597,18
0,0,0,0,1,1161.828542,0.482092,0,0,0,0,0,0,0,0,1.969227,0,0,0,0,0.299768,0.299768,0,0.571298,96.161719,93.621189,0,0,0,200.692378,0,0,0,0,0,0,0,199.467431,0,0,3.072268,561.515035,561.515035,561.515035,689.485000,541.648021,0,0,0,0,0,0,561.110729,705.355903,17
0,0,0,0,1,978.220000,0.482634,0,0,0,0,0,0,0,0,1.967141,0,0,0,0,0.299451,0.299451,0,0.459105,96.093533,93.667283,0,0,0,200.370538,0,0,0,0,0,0,0,199.102083,0,0,3.075870,561.110729,561.110729,561.110729,689.319306,541.563542,0,0,0,0,0,0,560.759479,705.165069,16
0,0,0,0,1,793.925000,0.483292,0,0,0,0,0,0,0,0,1.965815,0,0,0,0,0.299250,0.299250,0,0.460231,96.093533,93.667483,0,0,0,200.152361,0,0,0,0,0,0,0,198.831059,0,0,3.074529,560.759479,560.759479,560.759479,689.121042,541.428194,0,0,0,0,0,0,560.446771,704.940278,16
0,0,0,0,1,608.816181,0.484082,0,0,0,0,0,0,0,0,1.964229,0,0,0,0,0.299009,0.299009,0,0.461578,96.093533,93.667726,0,0,0,199.891562,0,0,0,0,0,0,0,198.506910,0,0,3.073171,560.446771,560.446771,560.446771,688.883958,541.266389,0,0,0,0,0,0,560.163299,704.667014,16
0,0,0,426,1,422.681076,0.485067,0,0,0,0,0,0,0,0,1.962397,0,0,0,0,0.298731,0.298731,0,0.726680,96.093898,93.404818,0,0,0,199.567587,0,0,0,0,0,0,0,198.104479,0,0,3.061758,560.163299,560.163299,560.163299,688.590208,541.076667,0,0,0,0,0,0,559.901910,704.319306,18
482883.600000,363051.773333,732987.262222,671.000009,1,463.719180,0.472449,0.431150,0.470430,0.610618,0.316382,0.608464,0.613715,0.603316,0.608361,1.715209,502.854953,466.474842,476.464223,502.855355,0.303145,0.303145,0.469296,1.179466,96.137031,88.175639,3.773400,1.293320,317.090729,197.767990,87.735859,89.567483,94.401146,372.887182,124.430080,121.430071,127.027013,203.522674,277.955694,61.271424,3.052031,681.524201,681.460139,681.296181,691.154583,542.540642,575.036927,582.993385,583.057448,704.653524,704.653524,704.653524,559.875208,704.984418,20.000001
467212.622222,385095.893333,730410.808889,810,1,752.704931,0.461802,0.497393,0.562342,0.664773,0.367600,0.785709,0.790271,0.780257,0.786598,1.518483,918.104020,853.764476,867.935667,918.104754,0.307940,0.307940,0.856866,1.907932,96.111146,84.598524,6.889676,1.196525,572.908646,197.598125,158.907240,161.473993,170.550399,637.659378,212.814098,207.360996,217.484284,208.121979,501.048333,0,3.038958,707.361528,707.296806,707.074792,692.575833,543.564271,574.062361,582.518125,582.582847,730,730,730,560.060556,705.572014,23
489602.666667,417751.786667,674030.080000,871,1,1086.599167,0.456076,0.525517,0.564301,0.652465,0.418666,0.802964,0.806357,0.798654,0.803880,1.472853,1066.178686,991.909297,1022.284196,1066.179539,0.313386,0.313386,0.999884,1.932471,96.092431,83.451944,8.039623,1.195535,665.030278,199.019028,183.680972,189.149462,197.042847,723.839858,240.642667,237.406951,245.790222,210.693715,581.235764,0,3.024879,706.790903,706.669722,706.500000,692.760417,544.861354,575.151076,583.269653,583.390833,730,730,730,560.384410,705.636250,26
497176.711111,441911.288889,642375.608889,903,1,1461.244722,0.449965,0.546515,0.576901,0.644163,0.455823,0.814222,0.816801,0.810642,0.815224,1.490142,1168.481659,1089.501158,1128.492992,1168.482594,0.324578,0.324578,1.099269,1.951020,97.507266,84.031780,8.838734,1.195590,727.853194,204.184635,200.852882,207.837535,214.992708,780.457316,258.999964,257.050471,264.406898,216.699566,635.478194,0,3.010664,706.456875,706.313958,706.171667,692.712153,546.266076,576.314201,583.927500,584.070486,730,730,730,560.888090,705.592222,29
505257.920000,477063.573333,599113.813333,930,1,1859.467500,0.446531,0.560351,0.579951,0.615553,0.499864,0.822926,0.824663,0.820393,0.823723,1.594115,1250.003753,1162.655350,1219.151830,1250.004753,0.347224,0.347224,1.178947,2.247310,103.117674,88.601328,9.479387,1.195535,776.825903,216.752813,213.321997,223.388889,228.879861,824.127289,272.513280,273.101760,278.512213,230.930399,678.199375,0,3.006729,706.262431,706.068125,705.965278,692.557569,547.112118,577.018750,584.625625,584.819931,730,730,730,561.651319,705.522569,30
507624.817778,505742.791111,567581.937778,923,1,2262.550972,0.444155,0.570297,0.586916,0.593897,0.534405,0.824152,0.825723,0.822563,0.824171,1.611524,1263.646420,1180.984174,1246.977630,1263.647431,0.351013,0.351013,1.198421,2.255144,102.978021,88.280130,9.635966,1.195260,785.855903,217.540781,215.622483,227.321649,230.273524,832.186453,274.992124,277.231502,279.962827,231.851563,685.844792,0,3.003464,706.305347,706.083056,706.028542,692.573194,548.243507,577.836215,585.345972,585.568264,730,730,730,562.747222,705.493056,31
505650.524444,546161.991111,529629.226667,891,1,2650.102222,0.444087,0.570665,0.588877,0.553535,0.570941,0.817794,0.819525,0.816998,0.816859,1.545799,1212.100504,1133.662062,1209.845906,1212.101473,0.336695,0.336695,1.154357,2.034363,98.868220,84.810859,9.281669,1.195535,753.052569,208.602483,205.885295,219.319757,219.717083,804.103609,265.309724,269.367040,269.426880,222.632674,657.583889,0,3.001136,706.623681,706.360903,706.353333,692.779444,548.138681,578.217743,586.123542,586.386319,730,730,730,564.080417,705.530486,32
506966.222222,578931.697778,495388.302222,886,1,3019.563611,0.445917,0.566141,0.584313,0.519594,0.601941,0.814907,0.817594,0.814410,0.812717,1.533418,1202.379141,1120.865450,1202.380103,1191.772924,0.333994,0.333994,1.141283,2.046059,99.131259,85.179757,9.176544,1.195480,724.434653,207.251319,202.019618,216.284826,214.430417,793.174613,262.456853,266.517298,264.200462,222.308663,646.357500,0,3.009363,706.854236,706.573194,706.608819,692.963889,547.264826,578.496458,587.226181,587.507222,730,730,730,566.046493,705.592222,31
500142.151111,616900.551111,464580.586667,851,0.440319,3005.959722,0.471600,0.243790,0.255458,0.210840,0.274982,0.692077,0.702932,0.688298,0.685001,2.157533,415.561126,379.555148,415.561458,407.056247,0.363146,0.363146,0.390383,2.272375,114.224887,106.129575,3.138895,0.526514,257.176528,234.755295,69.494896,75.927118,74.409175,328.132338,108.728347,110.687529,108.716471,242.206927,227.085521,0,3.019226,711.066597,710.760903,710.831042,691.592361,544.932257,570.559896,584.979861,585.285556,730,730,730,563.730208,705.774097,30
490884.693333,656828.373333,433879.146667,803,0.517454,3010.848333,0.471781,0.277955,0.297867,0.226130,0.333883,0.705685,0.715557,0.703081,0.698418,2.116865,452.029551,415.796955,452.029912,438.813112,0.360010,0.360010,0.424240,2.269004,113.976858,105.561146,3.411121,0.618720,282.703785,234.164913,77.031024,83.578325,81.191814,353.008107,117.413396,119.268338,116.326373,241.588299,249.115608,0,3.018893,710.488750,710.199097,710.302361,691.698611,544.079306,570.002465,583.241458,583.531111,730,730,730,562.323125,705.935139,29
474562.453333,700499.911111,407057.955556,734,1,3036.524167,0.458871,0.513479,0.569283,0.392126,0.657257,0.775498,0.780103,0.774984,0.771408,1.609388,848.680928,793.927430,848.681607,824.235800,0.315961,0.315961,0.800858,1.928118,96.084193,84.911267,6.439339,1.196085,278.101875,199.585469,145.950278,155.741076,151.372344,596.291449,198.297831,201.618133,196.375467,209.392465,462.429201,0,3.020548,707.964514,707.707917,707.820694,692.852222,546.999132,575.776389,584.358611,584.615208,730,730,730,563.877604,705.921944,28
