a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
458609.600000,745999.075556,371147.697778,592,1,3041.176667,0.465340,0.478183,0.552745,0.339175,0.665454,0.738835,0.747560,0.736240,0.732703,1.706976,599.444780,567.547239,599.445260,583.103597,0.309957,0.309957,0.568226,1.931722,96.144540,86.745738,4.568855,1.191245,244.163785,198.524323,104.266693,109.976936,107.052674,446.072284,150.068640,149.790507,146.213138,206.611163,329.597986,0,3.034401,709.409514,709.211389,709.311736,692.656667,545.574687,573.518611,584.468125,584.666181,730,730,730,563.559201,705.978194,26
468559.075556,760401.066667,357477.724444,246,1,2922.315833,0.473958,0.353008,0.393026,0.249697,0.520311,0.523254,0.531661,0.522237,0.515864,1.929256,127.947783,117.445743,127.947885,124.008168,0.304340,0.304340,0.119936,1.909491,96.131927,90.129444,0.964351,1.199385,82.209089,201.322552,22.366651,24.327372,23.592274,137.766178,45.302347,46.707960,45.755867,202.827934,72.081897,0,3.043774,714.423889,714.180417,714.269722,691.628333,544.083194,567.586354,579.135278,579.378819,730,730,730,561.530694,705.995694,24
0,0,0,0,1,2743.283889,0.480206,0,0,0,0,0,0,0,0,1.974444,0,0,0,0,0.300560,0.300560,0,1.900790,96.113776,92.238542,0,0,0,201.218559,0,0,0,0,0,0,0,200.150990,0,0,3.047486,561.530694,561.530694,561.530694,689.994583,542.154896,0,0,0,0,0,0,560.294444,705.919167,22
0,0,0,0,1,2564.178056,0.480703,0,0,0,0,0,0,0,0,1.971433,0,0,0,0,0.300102,0.300102,0,1.590011,96.121554,92.560113,0,0,0,201.073403,0,0,0,0,0,0,0,199.960399,0,0,3.049894,560.294444,560.294444,560.294444,689.907569,541.952396,0,0,0,0,0,0,559.548854,705.837639,21
0,0,0,0,1,2384.745278,0.480969,0,0,0,0,0,0,0,0,1.970998,0,0,0,0,0.300036,0.300036,0,1.195002,96.128273,92.962274,0,0,0,200.998073,0,0,0,0,0,0,0,199.863646,0,0,3.053161,559.548854,559.548854,559.548854,689.826250,541.894410,0,0,0,0,0,0,559.056389,705.750278,20
0,0,0,0,1,2204.963611,0.481256,0,0,0,0,0,0,0,0,1.970564,0,0,0,0,0.299971,0.299971,0,0.917901,96.138255,93.249792,0,0,0,200.922674,0,0,0,0,0,0,0,199.765122,0,0,3.056879,559.056389,559.056389,559.056389,689.738750,541.830625,0,0,0,0,0,0,558.701701,705.656250,19
0,0,0,0,1,2024.809444,0.481567,0,0,0,0,0,0,0,0,1.970104,0,0,0,0,0.299901,0.299901,0,0.718136,96.149436,93.461198,0,0,0,200.842205,0,0,0,0,0,0,0,199.659566,0,0,3.060847,558.701701,558.701701,558.701701,689.644375,541.761701,0,0,0,0,0,0,558.429931,705.554514,18
0,0,0,0,1,1844.274861,0.481902,0,0,0,0,0,0,0,0,1.969423,0,0,0,0,0.299798,0.299798,0,0.719082,96.149297,93.460790,0,0,0,200.729965,0,0,0,0,0,0,0,199.520347,0,0,3.059978,558.429931,558.429931,558.429931,689.542708,541.692361,0,0,0,0,0,0,558.212292,705.443889,18
0,0,0,0,1,1663.311667,0.482271,0,0,0,0,0,0,0,0,1.968864,0,0,0,0,0.299713,0.299713,0,0.571686,96.161632,93.621085,0,0,0,200.632691,0,0,0,0,0,0,0,199.393368,0,0,3.064179,558.212292,558.212292,558.212292,689.430903,541.611146,0,0,0,0,0,0,558.030521,705.322431,17
0,0,0,0,1,1481.903611,0.482676,0,0,0,0,0,0,0,0,1.968044,0,0,0,0,0.299589,0.299589,0,0.572565,96.161450,93.620842,0,0,0,200.497656,0,0,0,0,0,0,0,199.225764,0,0,3.063442,558.030521,558.030521,558.030521,689.308611,541.527708,0,0,0,0,0,0,557.874375,705.188125,17
0,0,0,0,1,1300.092222,0.483107,0,0,0,0,0,0,0,0,1.966189,0,0,0,0,0.299307,0.299307,0,0.459913,96.093533,93.667431,0,0,0,200.213889,0,0,0,0,0,0,0,198.907517,0,0,3.067709,557.874375,557.874375,557.874375,689.176944,541.466389,0,0,0,0,0,0,557.738576,705.037639,16
0,0,0,0,1,1117.655208,0.483637,0,0,0,0,0,0,0,0,1.966104,0,0,0,0,0.299294,0.299294,0,0.574645,96.161016,93.620260,0,0,0,200.178229,0,0,0,0,0,0,0,198.829045,0,0,3.062001,557.738576,557.738576,557.738576,689.019028,541.330312,0,0,0,0,0,0,557.613090,704.867083,17
0,0,0,228,1,934.688056,0.484204,0,0,0,0,0,0,0,0,1.964082,0,0,0,0,0.298987,0.298987,0,0.927721,96.093984,93.202179,0,0,0,199.851667,0,0,0,0,0,0,0,198.457674,0,0,3.051279,557.613090,557.613090,557.613090,688.848958,541.249931,0,0,0,0,0,0,557.499271,704.670556,19
483110.128889,363051.042222,732821.428889,195.999996,1.000000,754.309642,0.484287,0.431113,0.470165,0.610636,0.316430,0.024503,0.024871,0.024022,0.024615,1.969579,5.657380,5.352031,5.279852,5.657385,0.300294,0.300294,0.005287,1.903533,96.104977,90.478547,0.042507,1.710808,3.753235,199.693543,1.056926,1.042935,1.116069,6.273150,2.093216,2.042993,2.136941,198.447465,3.269803,61.808911,3.030595,564.855026,564.856884,564.847396,688.769180,541.858455,590.784043,591.129870,591.128012,598.488424,598.488424,598.488424,557.439766,704.451118,23.000000
467379.377778,385030.008889,730318.862222,531,1,835.742014,0.469196,0.497364,0.562134,0.664841,0.367617,0.735007,0.740452,0.728635,0.735934,1.727966,547.948128,513.624312,517.181056,547.948567,0.308852,0.308852,0.512369,1.931638,96.167439,87.191580,4.119733,1.196525,352.085278,199.791389,98.219306,98.882830,104.617179,417.998578,139.509484,135.927387,142.561707,204.962292,307.257569,0,3.016337,708.987083,708.961597,708.747153,691.406597,544.753542,570.755069,578.449722,578.475208,730,730,730,557.675590,705.066597,26
489723.377778,417674.417778,673989.902222,646,1,1009.108611,0.462624,0.525475,0.564127,0.652527,0.418655,0.766538,0.770276,0.762540,0.766797,1.662868,736.694914,693.239547,707.255400,736.695503,0.314737,0.314737,0.693616,1.928876,96.086675,85.722344,5.577055,1.195535,472.343854,201.053455,131.396328,133.983924,139.414080,536.812658,178.467822,176.063431,182.281422,207.699184,411.497674,0,3.008142,707.885417,707.808125,707.649931,691.987500,546.548403,573.011979,579.790208,579.867465,730,730,730,558.094965,705.447569,28
497293.368889,441795.555556,642375.040000,914,1,1386.063194,0.448996,0.546478,0.576745,0.644268,0.455792,0.817250,0.819176,0.813979,0.818596,1.494540,1171.954094,1100.672723,1132.011730,1171.955031,0.325543,0.325543,1.104992,1.925856,96.645069,83.144280,8.884750,1.195645,741.274931,204.564618,205.563403,211.250937,218.492535,789.911111,262.145582,260.156196,267.609298,215.247170,645.568958,0,2.999445,706.099028,705.983194,705.839583,692.286042,547.303368,575.570868,581.995972,582.111771,730,730,730,558.795868,705.352500,30
505384.888889,476900.728889,599148.231111,918,1,1775.238889,0.444185,0.560329,0.579802,0.615713,0.499819,0.821651,0.822882,0.819396,0.822674,1.551258,1216.421926,1140.386809,1186.669512,1216.422899,0.337895,0.337895,1.150108,2.064943,99.386155,85.326849,9.247509,1.195590,767.607708,211.556372,211.911806,220.266128,225.631076,813.461049,268.995467,269.556053,274.909493,223.749340,668.385833,0,2.990971,706.050208,705.885833,705.783056,692.211389,547.361632,576.370521,582.745625,582.910000,730,730,730,559.675764,705.290625,32
507783.537778,505495.644444,567660.088889,441,1,1831.130833,0.455583,0.570325,0.586791,0.594177,0.534357,0.724456,0.726359,0.722821,0.724187,1.893036,512.263230,490.020540,505.889392,512.263639,0.330980,0.330980,0.489538,1.916690,96.053828,87.112743,3.936156,1.195205,332.510312,206.376024,92.608585,95.533837,96.708125,397.627591,131.401653,132.456080,133.769849,210.837205,288.061198,0,2.983435,709.428958,709.313403,709.267847,691.946944,551.970417,575.830590,580.246840,580.362396,730,730,730,560.541701,705.553958,34
505774.755556,545983.217778,529679.217778,435,1,1881.430000,0.450753,0.570705,0.588789,0.553736,0.570927,0.721512,0.722690,0.720975,0.720872,1.928580,503.926242,485.265455,503.426418,503.926645,0.335689,0.335689,0.484518,1.914099,95.132604,86.198550,3.895789,1.195590,327.535451,206.922500,91.270174,94.601814,94.693533,392.602098,129.540756,131.513796,131.547564,211.052656,283.264809,0,2.976240,709.567986,709.435556,709.432014,692.240278,554.294375,577.315556,580.973715,581.106111,730,730,730,561.577847,705.793264,36
507121.777778,578784.320000,495377.493333,415,1,1914.830833,0.449424,0.566211,0.584224,0.519775,0.602026,0.712763,0.714481,0.712601,0.711208,1.962613,474.570864,457.469680,474.571244,469.946608,0.338409,0.338409,0.455130,1.939507,95.061398,86.304297,3.659498,1.195480,306.281667,207.546059,85.642899,88.766441,87.922083,371.566151,122.953102,124.847564,123.765476,211.518125,264.837101,0,2.974403,709.901944,709.771667,709.806528,692.480833,555.417569,578.028333,581.675868,581.806181,730,730,730,562.628819,706.014236,37
500329.813333,616599.822222,464693.297778,400,1,1932.146111,0.449199,0.553730,0.580020,0.479115,0.624432,0.702131,0.704466,0.702587,0.699339,1.979070,444.888336,426.282771,444.888692,435.393573,0.338428,0.338428,0.424183,1.939110,95.059931,86.535382,3.410669,1.195700,284.179826,207.561771,79.444653,82.828403,81.102083,350.317120,116.080453,118.168924,116.067724,211.621163,245.969462,0,2.977548,710.273681,710.124514,710.200000,692.692639,555.584722,578.186042,582.355104,582.504271,730,730,730,563.573160,706.219792,37
491043.733333,656606.008889,433949.688889,257,1,1850.580833,0.451953,0.537255,0.575560,0.437227,0.645261,0.616755,0.620740,0.617248,0.612277,2.067689,242.142360,232.724670,242.142554,234.468237,0.334949,0.334949,0.230304,1.910871,95.062231,88.036137,1.851775,1.195755,155.567899,207.515122,43.717313,45.448147,44.037882,218.378524,72.634676,73.781111,71.962742,210.336354,134.689549,0,2.985298,712.384028,712.258681,712.360486,692.609375,554.777222,576.663194,581.189132,581.314514,730,730,730,564.165729,706.345486,36
474884.088889,700003.342222,407226.062222,520,1,1928.947917,0.449585,0.513627,0.569056,0.392519,0.657169,0.729932,0.734569,0.729773,0.725452,1.878209,566.951072,536.369219,566.951525,549.675343,0.333292,0.333292,0.536710,1.894024,95.126267,85.842561,4.315448,1.196030,354.262674,205.753681,98.506936,103.981215,100.889844,422.560782,140.522427,142.877751,139.160596,211.586858,308.446146,0,2.992165,709.647639,709.448750,709.559931,693.147639,553.920764,577.693194,584.518125,584.716944,730,730,730,564.806007,706.538681,35
458735.431111,745867.591111,371305.991111,397,1,1927.632778,0,0,0,0,0,0,0.630437,0.672602,0.668648,0,0,0,0,0,0,0,0,0,0,-0.541575,0,0.541575,0,0,0,0,0,0,0,0,0,0,0,0,3.008674,564.806007,564.806007,564.806007,684.145000,546.100000,0,0,0,0,0,0,564.687465,706.429236,32
468969.351111,759821.297778,357549.653333,167,1,1738.864028,0.236147,0.354446,0.394312,0.250875,0.522251,0,0,0,0,2.154192,0,0,0,0,0.327912,0.327912,0,0.953028,48.033546,43.181925,0,1.744400,0,213.637387,0,0,0,0,0,0,0,213.439991,0,37.861502,3.022689,564.575382,564.575382,564.575382,690.506458,546.666632,592,592,592,592,592,592,564.392326,706.343194,29
0,0,0,0,1,1541.104583,0.475494,0,0,0,0,0,0,0,0,2.025207,0,0,0,0,0.308281,0.308281,0,1.917418,96.094705,92.152083,0,0,0,202.608628,0,0,0,0,0,0,0,202.094375,0,0,3.031414,564.321354,564.321354,564.321354,690.501528,545.326007,0,0,0,0,0,0,563.902917,706.184931,27
0,0,0,0,1,1355.383611,0.477940,0,0,0,0,0,0,0,0,1.998254,0,0,0,0,0.304181,0.304181,0,1.915640,96.095547,92.181649,0,0,0,201.860226,0,0,0,0,0,0,0,201.061736,0,0,3.039924,563.902917,563.902917,563.902917,690.253750,543.683542,0,0,0,0,0,0,563.422986,706.040764,25
0,0,0,0,1,1169.971944,0.479542,0,0,0,0,0,0,0,0,1.987976,0,0,0,0,0.302618,0.302618,0,1.905950,96.101918,92.207995,0,0,0,201.336319,0,0,0,0,0,0,0,200.403403,0,0,3.043378,563.422986,563.422986,563.422986,690.075764,543.147431,0,0,0,0,0,0,562.979410,705.877292,24
0,0,0,0,1,984.623611,0.480644,0,0,0,0,0,0,0,0,1.979575,0,0,0,0,0.301341,0.301341,0,1.902676,96.106875,92.224627,0,0,0,200.992205,0,0,0,0,0,0,0,199.954201,0,0,3.046854,562.979410,562.979410,562.979410,689.873403,542.573333,0,0,0,0,0,0,562.562188,705.688750,23
0,0,0,0,1,799.151250,0.481384,0,0,0,0,0,0,0,0,1.972126,0,0,0,0,0.300209,0.300209,0,1.901255,96.113411,92.240035,0,0,0,200.822517,0,0,0,0,0,0,0,199.660469,0,0,3.050309,562.562188,562.562188,562.562188,689.633889,541.913993,0,0,0,0,0,0,562.159306,705.466389,22
0,0,0,0,1,613.098889,0.482419,0,0,0,0,0,0,0,0,1.967945,0,0,0,0,0.299573,0.299573,0,1.601500,96.120998,92.551554,0,0,0,200.498906,0,0,0,0,0,0,0,199.247951,0,0,3.053720,562.159306,562.159306,562.159306,689.387361,541.597118,0,0,0,0,0,0,561.788194,705.195625,21
0,0,0,0,1,426.020312,0.483389,0,0,0,0,0,0,0,0,1.965985,0,0,0,0,0.299276,0.299276,0,1.607955,96.120677,92.546736,0,0,0,200.176545,0,0,0,0,0,0,0,198.847639,0,0,3.052076,561.788194,561.788194,561.788194,689.095069,541.397674,0,0,0,0,0,0,561.449271,704.850278,21
0,0,0,0,1,237.515799,0.484680,0,0,0,0,0,0,0,0,1.963493,0,0,0,0,0.298898,0.298898,0,1.213142,96.126858,92.950226,0,0,0,199.763247,0,0,0,0,0,0,0,198.330451,0,0,3.055237,561.449271,561.449271,561.449271,688.707014,541.130868,0,0,0,0,0,0,561.132674,704.372292,20
0,0,0,0,1,46.370881,0.486620,0,0,0,0,0,0,0,0,1.959615,0,0,0,0,0.298310,0.298310,0,1.222515,96.126102,92.943976,0,0,0,199.126806,0,0,0,0,0,0,0,197.538299,0,0,3.052958,561.132674,561.132674,561.132674,688.128819,540.737083,0,0,0,0,0,0,560.827465,703.594028,20
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.461349,0,0,0,0,0.070229,0.070229,0,0,0,-0.461349,0,0,0,46.151345,0,0,0,0,0,0,0,0,0,0,3.049964,560.827465,560.827465,560.827465,691.304375,546.100000,0,0,0,0,0,0,560.736806,702.394306,20
0,0,0,153,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036597,560.736806,560.736806,560.736806,684.145000,546.100000,0,0,0,0,0,0,560.683715,701.055903,22
483325.004444,363049.608889,732664.817778,616,1,27.974565,0.177995,0.431034,0.469861,0.610595,0.316443,0.583772,0.589215,0.578313,0.583789,1.643732,444.106449,412.277722,420.442252,444.106805,0.287361,0.287122,0.414475,0.726122,36.483103,29.476317,3.332612,1.304319,279.275660,183.941545,77.327387,78.821059,83.145451,333.848996,111.392276,108.733964,113.722760,189.545191,244.771337,61.300981,2.852951,679.070686,679.014002,678.854818,730.926875,545.363602,575.841094,583.550556,583.607257,701.886510,701.886510,701.886510,560.793724,704.029540,24
467526.257778,384957.084444,730253.084444,537,1,144.624870,0.462568,0.497322,0.561936,0.664904,0.367614,0.733362,0.738692,0.727129,0.734265,1.755805,564.198953,529.715821,532.646866,564.199404,0.314439,0.314439,0.528007,1.926976,96.094983,86.970208,4.245469,1.196525,355.513403,201.491181,99.253559,99.789262,105.550747,422.688996,141.080596,137.450231,144.158169,207.742535,310.009479,0,3.018771,709.285556,709.265486,709.055139,693.176806,547.603785,574.262014,581.540451,581.560521,730,730,730,560.998819,706.500556,28
489826.915556,417596.195556,673967.502222,753,1,398.219375,0.451312,0.525427,0.563965,0.652585,0.418630,0.781829,0.784811,0.778069,0.782609,1.659332,898.010311,846.317003,861.924719,898.011030,0.327690,0.327690,0.846040,1.915753,96.087457,84.514210,6.802627,1.195535,562.177118,204.492986,156.532292,159.341528,165.830625,625.671822,208.012676,205.205227,212.453920,212.906736,489.182674,0,2.999712,707.543750,707.472500,707.311875,693.310764,550.780208,577.335833,583.455069,583.526319,730,730,730,561.421146,706.401806,32
497395.662222,441679.537778,642388.906667,843,1,733.837847,0.443280,0.546438,0.576601,0.644371,0.455748,0.802459,0.804529,0.799263,0.803585,1.611684,1079.324444,1018.643462,1042.923264,1079.325308,0.335611,0.335611,1.019623,1.917572,96.089661,83.166476,8.198336,1.195590,672.414306,206.762378,187.001163,191.334427,197.825087,728.496996,241.771591,239.922436,246.802987,216.769792,584.600486,0,2.990085,706.869722,706.775556,706.637778,693.177639,551.852951,578.889653,584.551458,584.645625,730,730,730,561.988750,706.137708,34
505496.782222,476742.222222,599193.600000,470,1,803.778264,0.448734,0.560304,0.579666,0.615866,0.499763,0.729158,0.731187,0.726624,0.729662,1.920672,551.267674,524.053832,537.915848,551.268115,0.338444,0.338444,0.523723,1.931231,96.093238,86.834774,4.211026,1.195535,350.323646,209.002587,97.550608,100.066936,102.488958,416.459271,137.719102,137.996436,140.743724,214.143177,303.665313,0,2.981698,709.465833,709.371528,709.282639,693.028750,554.351528,577.929688,582.522917,582.617222,730,730,730,562.529271,706.497639,36
507927.182222,505260.124444,567742.684444,381,1,813.563542,0.448374,0.570349,0.586677,0.594441,0.534301,0.699064,0.700896,0.697382,0.698913,2.001401,432.610686,414.643927,427.102208,432.611033,0.340798,0.340798,0.413724,1.956796,96.030964,87.550990,3.326570,1.195205,277.450712,210.063715,77.371389,79.640599,80.643411,343.540800,113.533831,114.432320,115.574649,214.175833,240.155156,0,2.978855,710.358264,710.255347,710.210694,693.227083,555.516701,578.121667,582.171007,582.273889,730,730,730,563.076250,706.795556,37
505885.333333,545806.222222,529741.688889,298,1,765.592639,0.448389,0.570740,0.588710,0.553932,0.570896,0.656956,0.658479,0.656253,0.656136,2.051977,315.539417,304.281192,315.257655,315.539670,0.338697,0.338697,0.303587,1.939331,95.133776,87.505868,2.441012,1.195590,204.393819,208.958715,56.995742,59.005174,59.056780,268.970933,88.750347,90.097173,90.123413,212.167743,176.700035,0,2.980876,711.466597,711.349514,711.346528,693.388542,556.088819,578.003958,581.609653,581.726771,730,730,730,563.574444,707.026250,37
507262.720000,578640.640000,495377.671111,874,1,1146.671667,0.434381,0.566278,0.584147,0.519950,0.602096,0.812303,0.813706,0.812407,0.810797,1.612030,1179.842212,1121.381006,1179.843156,1168.977765,0.344070,0.344070,1.126692,1.958390,95.096589,81.271458,9.059230,1.195480,731.622083,208.178507,202.719844,212.984913,211.078403,782.618951,258.980071,262.955502,260.683360,218.924358,635.721875,0,2.981661,706.782222,706.578403,706.615625,693.747222,554.916979,581.311319,586.792222,586.996042,730,730,730,564.329549,706.567153,37
500503.004444,616310.471111,464808.888889,725,1,1398.610000,0.441832,0.553792,0.579888,0.479385,0.624352,0.781266,0.784001,0.781217,0.778580,1.719499,922.072336,871.972095,922.073073,903.986106,0.338854,0.338854,0.876032,1.909967,95.130964,83.261962,7.043781,1.195755,570.291285,206.351319,158.006337,166.834497,163.649236,635.020302,210.420782,214.201316,210.398240,215.310417,496.119583,0,2.988050,707.869583,707.654444,707.730972,693.622917,554.649757,580.297118,586.460000,586.675069,730,730,730,564.997847,706.611736,36
491189.511111,656393.742222,434022.755556,533,1,1504.616111,0.450383,0.537349,0.575493,0.437442,0.645274,0.738701,0.743668,0.738089,0.734346,1.830555,618.549610,583.524101,618.550105,601.127078,0.330356,0.330356,0.585514,1.892824,95.077830,85.450842,4.707853,1.195755,383.685938,204.329931,106.413090,112.636007,109.541875,452.982827,150.666400,153.042507,149.273920,211.104323,334.623403,0,2.999973,709.447847,709.237222,709.340694,693.537847,553.363507,578.039410,585.550000,585.760694,730,730,730,565.405590,706.813611,34
475185.386667,699529.315556,407391.288889,396,1,1507.597361,0.454969,0.513771,0.568846,0.392897,0.657081,0.687425,0.694119,0.686291,0.681864,1.921163,405.912968,381.989915,405.913293,393.346804,0.326353,0.326353,0.383572,1.891031,95.156285,87.063819,3.084130,1.196140,253.340781,204.371215,70.200842,74.492135,72.238893,321.884409,107.041778,108.837831,106.004818,209.148976,221.274983,0,3.006448,710.971528,710.766111,710.872708,693.423889,552.631875,576.046771,584.434097,584.639514,730,730,730,565.603403,707.003264,33
458845.760000,745746.560000,371459.733333,597,1,1618.306944,0.457760,0.478817,0.553232,0.339825,0.665937,0.737965,0.745697,0.735882,0.732317,1.755728,611.883615,583.709306,611.884104,595.066313,0.318410,0.318410,0.581465,1.892991,95.130069,85.614523,4.675303,1.191520,379.727639,200.201684,106.059453,111.047752,108.071024,450.520284,151.547253,151.293902,147.679138,207.816649,332.490694,0,3.022298,709.521736,709.352153,709.452569,693.899792,550.378507,576.769271,586.081667,586.251250,730,730,730,565.742326,707.144931,30
469355.128889,759269.333333,357620.373333,283,1,1506.778056,0.467637,0.355822,0.395551,0.252001,0.524106,0.552185,0.562819,0.549231,0.544506,1.955043,158.688662,145.424956,158.688789,154.373230,0.310831,0.310831,0.148882,1.921100,96.196797,89.924340,1.197093,1.199220,100.162214,204.007604,27.224425,29.656688,28.865857,159.731289,52.539987,54.148364,53.042933,205.708403,88.192630,0,3.037804,714.021111,713.767500,713.847986,692.853889,546.749028,568.978681,581.721215,581.974792,730,730,730,565.243160,707.175208,27
0,0,0,0,1,1319.171528,0.474935,0,0,0,0,0,0,0,0,2.004032,0,0,0,0,0.305058,0.305058,0,1.914771,96.095408,92.176606,0,0,0,202.893819,0,0,0,0,0,0,0,202.333663,0,0,3.045663,565.243160,565.243160,565.243160,691.198056,544.300903,0,0,0,0,0,0,564.713819,707.026667,25
0,0,0,0,1,1132.531042,0.477022,0,0,0,0,0,0,0,0,1.986548,0,0,0,0,0.302399,0.302399,0,1.901869,96.107856,92.219444,0,0,0,202.229184,0,0,0,0,0,0,0,201.474861,0,0,3.053932,564.713819,564.713819,564.713819,690.979583,543.289306,0,0,0,0,0,0,564.194340,706.857361,23
0,0,0,0,1,946.030069,0.477939,0,0,0,0,0,0,0,0,1.977105,0,0,0,0,0.300963,0.300963,0,1.571333,96.122457,92.574019,0,0,0,202.009583,0,0,0,0,0,0,0,201.118854,0,0,3.062185,564.194340,564.194340,564.194340,690.753333,542.530764,0,0,0,0,0,0,563.698924,706.660833,21
0,0,0,0,1,758.784514,0.478606,0,0,0,0,0,0,0,0,1.975838,0,0,0,0,0.300771,0.300771,0,1.183308,96.129158,92.970009,0,0,0,201.796753,0,0,0,0,0,0,0,200.852344,0,0,3.065476,563.698924,563.698924,563.698924,690.547986,542.387743,0,0,0,0,0,0,563.260903,706.427500,20
0,0,0,0,1,570.645729,0.479416,0,0,0,0,0,0,0,0,1.974326,0,0,0,0,0.300541,0.300541,0,0.911061,96.138984,93.253594,0,0,0,201.543125,0,0,0,0,0,0,0,200.533611,0,0,3.068781,563.260903,563.260903,563.260903,690.299722,542.213889,0,0,0,0,0,0,562.867083,706.140347,19
0,0,0,0,1,381.374375,0.480442,0,0,0,0,0,0,0,0,1.972396,0,0,0,0,0.300249,0.300249,0,0.714956,96.149922,93.462569,0,0,0,201.220156,0,0,0,0,0,0,0,200.128073,0,0,3.072014,562.867083,562.867083,562.867083,689.986319,541.995174,0,0,0,0,0,0,562.506562,705.767292,18
0,0,0,0,1,190.478767,0.481842,0,0,0,0,0,0,0,0,1.969735,0,0,0,0,0.299845,0.299845,0,0.570754,96.161858,93.621372,0,0,0,200.776163,0,0,0,0,0,0,0,199.571337,0,0,3.075025,562.506562,562.506562,562.506562,689.560764,541.699722,0,0,0,0,0,0,562.168924,705.234861,17
0,0,0,0,1,0,0.482664,0,0,0,0,0,0,0,0,1.921840,0,0,0,0,0.292551,0.292551,0,0.371641,92.182708,89.889227,0,0,0,192.211875,0,0,0,0,0,0,0,190.987483,0,0,3.077632,562.168924,562.168924,562.168924,689.244792,544.115139,0,0,0,0,0,0,561.983438,704.306944,16
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074357,561.983438,561.983438,561.983438,684.145000,546.100000,0,0,0,0,0,0,561.929653,702.952917,16
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070852,561.929653,561.929653,561.929653,684.145000,546.100000,0,0,0,0,0,0,561.875868,701.601597,16
0,0,0,482,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057390,561.875868,561.875868,561.875868,684.145000,546.100000,0,0,0,0,0,0,561.822292,700.256875,18
483528.062222,363047.577778,732517.475556,726,1.000000,109.089258,0.155612,0.430913,0.469519,0.610497,0.316424,0.627855,0.633012,0.622988,0.627566,1.472041,569.034035,527.519968,539.843217,569.034490,0.271661,0.271642,0.531237,0.634151,31.999753,24.337670,4.271439,1.284452,353.834288,173.025885,97.814787,100.041280,105.309427,411.455164,137.277849,134.020982,140.156311,180.192396,310.183220,61.220569,3.043321,684.201953,684.130443,683.966432,690.312977,545.115434,576.530790,584.582075,584.653585,706.939175,706.939175,706.939175,561.885382,703.937231,22.000000
467653.297778,384877.404444,730213.191111,849,1,465.232951,0.458503,0.497270,0.561750,0.664961,0.367590,0.790545,0.795240,0.784843,0.791551,1.503546,981.297067,909.926812,927.239300,981.297852,0.310951,0.310951,0.914983,1.918966,96.096536,84.120530,7.356974,1.196525,603.521736,197.756962,167.090729,170.183368,179.828455,668.206507,223.035787,217.283200,227.887538,209.587656,528.284722,0,3.034705,707.379861,707.305972,707.082569,693.070417,544.660208,575.712743,584.514653,584.588542,730,730,730,562.032604,705.816250,25
489913.422222,417517.297778,673962.666667,912,1,834.003542,0.451879,0.525374,0.563816,0.652637,0.418591,0.808692,0.812064,0.804240,0.809773,1.484622,1139.371931,1057.824846,1092.015570,1139.372842,0.321298,0.321298,1.067817,1.957969,97.375477,84.151510,8.585841,1.195535,700.771667,202.085278,193.296111,199.368038,207.768003,757.710720,251.913671,248.508160,257.288907,215.490260,612.775833,0,3.020415,706.802639,706.675139,706.504097,693.125417,545.895069,576.942326,585.230000,585.357500,730,730,730,562.304549,705.810625,28
497483.697778,441563.520000,642417.066667,951,1,1240.262500,0.444394,0.546395,0.576471,0.644471,0.455692,0.821604,0.823966,0.817972,0.822874,1.605023,1258.539852,1173.637759,1214.956508,1258.540859,0.349595,0.349595,1.184036,2.253995,103.128064,88.553212,9.520302,1.195535,773.562083,217.154896,213.495955,220.796667,228.488750,821.763058,272.732320,270.630738,278.399982,232.064427,675.178819,0,3.005857,706.422083,706.281528,706.137569,692.852500,547.793993,578.471806,585.882500,586.023056,730,730,730,562.799167,705.697569,31
505593.635556,476588.408889,599249.777778,973,1,1671.425972,0.437678,0.560277,0.579543,0.616012,0.499696,0.829256,0.829811,0.827178,0.830778,1.704209,1336.307200,1263.141198,1303.332519,1336.308269,0.371197,0.371197,1.267074,2.262957,102.083924,86.733194,10.187974,1.195590,823.845694,221.780087,228.630885,235.694705,241.484844,862.116693,285.101689,285.657298,291.357724,233.239809,714.923403,0,2.996778,706.192708,706.064514,705.961806,692.675556,555.748958,581.813229,586.606458,586.734653,730,730,730,564.066007,705.591250,33
508055.644444,505036.693333,567829.404444,985,1,2121.505556,0.432844,0.570368,0.586572,0.594688,0.534238,0.833750,0.833441,0.832975,0.834833,1.772188,1389.595812,1331.298566,1371.550016,1389.596924,0.385999,0.385999,1.328764,2.261517,100.818785,84.905920,10.684003,1.195150,856.396111,223.735208,238.801458,245.810503,248.950781,888.180907,293.541120,295.834187,298.805582,232.921684,740.524653,0,2.994691,706.158264,706.036389,705.982778,692.662222,561.402292,584.632569,587.907708,588.029583,730,730,730,566.342222,705.536528,34
505982.222222,545631.253333,529816.462222,985,1,2575.679722,0.430337,0.570770,0.588640,0.554123,0.570849,0.832906,0.832547,0.833104,0.833066,1.788529,1402.382222,1341.147621,1400.262177,1402.383344,0.389551,0.389551,1.345646,2.263269,100.677318,84.610200,10.819735,1.195590,855.376458,223.533715,237.251684,247.400799,247.764670,889.093618,293.373796,297.811431,297.908373,233.950139,740.532847,0,2.995274,706.453889,706.279444,706.273264,692.882292,562.355799,585.949931,589.888333,590.062778,730,730,730,569.677569,705.570764,35
507388.942222,578500.728889,495388.977778,974,1,2989.127778,0.430982,0.566343,0.584082,0.520121,0.602150,0.827852,0.828742,0.828313,0.826502,1.782735,1397.801560,1324.968171,1397.802679,1384.848594,0.388279,0.388279,1.334202,2.265549,101.138385,85.166953,10.727727,1.195425,789.284306,221.653872,229.740833,241.995972,239.817934,872.261262,288.651378,293.067111,290.542773,234.669358,722.103056,0,3.003578,706.979097,706.767292,706.804236,693.294028,561.921111,587.205903,592.698472,592.910278,730,730,730,575.084722,705.684792,35
500661.688889,616032.640000,464927.324444,948,0.432291,2998.724444,0.459739,0.239425,0.250629,0.207346,0.269865,0.697463,0.710483,0.692826,0.689079,2.234827,485.613393,435.838610,485.613781,475.641546,0.380754,0.380754,0.453960,2.279102,113.802153,105.121224,3.650089,0.516914,281.752257,236.328316,75.200937,83.572995,81.897717,358.988836,118.955458,121.090000,118.943378,247.536424,250.371528,0,3.017211,711.662431,711.309861,711.377917,692.434167,550.132951,576.520000,593.422361,593.774861,730,730,730,570.971840,705.951944,35
491321.955556,656191.857778,434098.311111,900,0.467709,3004.896389,0.461945,0.251366,0.269138,0.204692,0.301804,0.700739,0.712365,0.697347,0.692506,2.216518,475.367388,432.779447,475.367768,461.474068,0.377116,0.377116,0.444908,2.278053,113.859861,105.228741,3.577308,0.559240,283.506493,236.882274,76.648307,84.002830,81.605668,357.806720,119.009964,120.885484,117.911262,246.479132,250.731910,0,3.012538,711.201597,710.888194,710.987708,692.384236,549.206632,574.937917,589.770278,590.083681,730,730,730,568.399965,706.163819,34
475466.204444,699078.257778,407553.528889,820,0.537233,3012.584444,0.465935,0.276089,0.305501,0.211272,0.352957,0.703474,0.714440,0.700524,0.695458,2.170512,470.796405,429.750072,470.796782,456.199279,0.369736,0.369736,0.440648,2.275947,113.891432,105.259340,3.543057,0.642577,285.286094,235.577500,77.342856,84.546328,81.986658,358.175716,119.109440,121.110178,117.956107,244.436545,251.970573,0,3.016577,710.922917,710.613750,710.720972,692.387222,547.352778,573.240903,587.477083,587.786181,730,730,730,566.259479,706.339028,32
458940.408889,745636.266667,371608.746667,665,1,3045.271111,0.458814,0.479112,0.553473,0.340125,0.666152,0.752009,0.759802,0.749775,0.746450,1.690605,699.953620,663.637706,699.954180,681.113513,0.315869,0.315869,0.663989,1.891103,95.127214,85.015095,5.338840,1.191575,280.454010,198.020885,119.718420,126.097726,122.789488,502.187378,168.917529,168.650364,164.619467,207.332726,377.673958,0,3.026457,709.140278,708.945556,709.045486,693.371181,548.922778,576.936563,587.119236,587.313958,730,730,730,566.532465,706.382986,29
469715.235556,758746.311111,357689.528889,304,1,2947.593056,0.470546,0.357136,0.396740,0.253074,0.525871,0.567438,0.579461,0.563979,0.558872,1.927035,176.850074,160.731022,176.850216,171.995792,0.308091,0.308091,0.165481,1.930441,96.172899,89.785755,1.330559,1.199110,110.730842,202.308715,29.887815,32.822426,31.939338,172.207431,56.651796,58.373689,57.181938,204.385781,97.706484,0,3.042254,713.807917,713.526875,713.609167,692.167292,545.517292,568.257951,582.724583,583.005556,730,730,730,563.838160,706.433194,26
0,0,0,0,1,2767.308056,0.478730,0,0,0,0,0,0,0,0,1.983248,0,0,0,0,0.301898,0.301898,0,1.902250,96.107396,92.221901,0,0,0,201.643108,0,0,0,0,0,0,0,200.755104,0,0,3.048692,563.838160,563.838160,563.838160,690.455972,542.950243,0,0,0,0,0,0,562.135660,706.357153,23
0,0,0,0,1,2587.492778,0.479327,0,0,0,0,0,0,0,0,1.974249,0,0,0,0,0.300530,0.300530,0,1.580739,96.122005,92.567014,0,0,0,201.537760,0,0,0,0,0,0,0,200.535434,0,0,3.055097,562.135660,562.135660,562.135660,690.327361,542.239375,0,0,0,0,0,0,561.037500,706.276042,21
0,0,0,0,1,2407.350278,0.479590,0,0,0,0,0,0,0,0,1.973816,0,0,0,0,0.300464,0.300464,0,1.188192,96.128785,92.966771,0,0,0,201.462899,0,0,0,0,0,0,0,200.439358,0,0,3.057670,561.037500,561.037500,561.037500,690.246528,542.181632,0,0,0,0,0,0,560.324340,706.189167,20
0,0,0,0,1,2226.840833,0.479877,0,0,0,0,0,0,0,0,1.973552,0,0,0,0,0.300424,0.300424,0,0.713351,96.150148,93.463247,0,0,0,201.410920,0,0,0,0,0,0,0,200.364306,0,0,3.065918,560.324340,560.324340,560.324340,690.158750,542.112986,0,0,0,0,0,0,559.817639,706.095625,18
0,0,0,0,1,2045.957083,0.480184,0,0,0,0,0,0,0,0,1.973112,0,0,0,0,0.300358,0.300358,0,0.567133,96.162569,93.622318,0,0,0,201.333194,0,0,0,0,0,0,0,200.261736,0,0,3.069564,559.817639,559.817639,559.817639,690.064722,542.043819,0,0,0,0,0,0,559.435243,705.994375,17
0,0,0,0,1,1864.692639,0.480516,0,0,0,0,0,0,0,0,1.972435,0,0,0,0,0.300255,0.300255,0,0.567859,96.162422,93.622127,0,0,0,201.221389,0,0,0,0,0,0,0,200.123229,0,0,3.068456,559.435243,559.435243,559.435243,689.963611,541.974757,0,0,0,0,0,0,559.133611,705.884306,17
0,0,0,0,1,1683.103472,0.480856,0,0,0,0,0,0,0,0,1.970743,0,0,0,0,0.299997,0.299997,0,0.456047,96.093533,93.666736,0,0,0,200.963958,0,0,0,0,0,0,0,199.838333,0,0,3.072477,559.133611,559.133611,559.133611,689.857847,541.931458,0,0,0,0,0,0,558.889479,705.763611,16
0,0,0,0,1,1501.066944,0.481255,0,0,0,0,0,0,0,0,1.969945,0,0,0,0,0.299876,0.299876,0,0.371463,96.093281,93.751875,0,0,0,200.829983,0,0,0,0,0,0,0,199.672378,0,0,3.076586,558.889479,558.889479,558.889479,689.736319,541.849444,0,0,0,0,0,0,558.682951,705.630000,15
0,0,0,0,1,1318.544167,0.481701,0,0,0,0,0,0,0,0,1.969040,0,0,0,0,0.299739,0.299739,0,0.372071,96.093273,93.752161,0,0,0,200.680885,0,0,0,0,0,0,0,199.487413,0,0,3.075755,558.682951,558.682951,558.682951,689.600972,541.757014,0,0,0,0,0,0,558.503472,705.480694,15
0,0,0,0,1,1135.485139,0.482206,0,0,0,0,0,0,0,0,1.968007,0,0,0,0,0.299582,0.299582,0,0.458369,96.093533,93.667153,0,0,0,200.513125,0,0,0,0,0,0,0,199.279097,0,0,3.069954,558.503472,558.503472,558.503472,689.448750,541.651979,0,0,0,0,0,0,558.343611,705.311597,16
0,0,0,501,1,951.813819,0.482784,0,0,0,0,0,0,0,0,1.966938,0,0,0,0,0.299420,0.299420,0,0.922497,96.093967,93.204540,0,0,0,200.321493,0,0,0,0,0,0,0,199.041493,0,0,3.054170,558.343611,558.343611,558.343611,689.275972,541.541354,0,0,0,0,0,0,558.198715,705.117431,19
483719.173333,363045.031111,732379.528889,741.999991,1.000000,1016.592387,0.470054,0.430750,0.469139,0.610343,0.316371,0.635418,0.639794,0.630909,0.635552,1.687304,576.438953,538.073556,547.004606,576.439414,0.305055,0.305055,0.539257,1.907121,96.123707,86.911112,4.335924,1.282245,366.846597,198.616840,101.884896,103.532752,108.958108,422.485938,140.948204,137.625538,143.912204,204.523524,320.727153,61.218980,3.034187,683.792691,683.740191,683.572413,691.514523,543.266901,574.822760,581.908837,581.961302,707.515469,707.515469,707.515469,558.324878,705.370799,22.999999
467760.640000,384791.146667,730198.897778,865,1,1339.779861,0.457605,0.497207,0.561574,0.665012,0.367545,0.795032,0.798475,0.789926,0.796694,1.525450,985.697106,925.140572,931.663837,985.697895,0.314659,0.314659,0.922564,1.922271,96.092691,84.030460,7.417927,1.196580,621.086944,200.244722,173.347899,174.537066,184.377326,680.715520,227.220284,221.345458,232.149796,209.990365,541.228507,0,3.015262,706.839583,706.811458,706.584375,692.393542,545.534479,574.764097,581.512743,581.540938,730,730,730,558.835451,705.525625,27
489982.897778,417437.831111,673975.253333,931,1,1698.869028,0.449692,0.525316,0.563680,0.652683,0.418539,0.813549,0.816074,0.809487,0.815085,1.532270,1149.220504,1076.095834,1101.653662,1149.221423,0.329381,0.329381,1.079839,2.001606,98.580252,85.168333,8.682505,1.195535,721.821944,207.453438,200.242448,204.864792,213.458524,773.412196,257.136338,253.655093,262.620782,219.217049,629.231042,0,3.001497,706.293750,706.197708,706.023958,692.421181,546.521701,575.649618,582.541701,582.637778,730,730,730,559.568264,705.475903,30
497557.440000,441447.680000,642459.235556,969,1,2100.175278,0.442558,0.546349,0.576353,0.644568,0.455624,0.826132,0.827948,0.822746,0.827703,1.619049,1269.569501,1190.402296,1225.711914,1269.570517,0.352658,0.352658,1.196327,2.250215,102.701623,88.017639,9.619133,1.195590,794.063750,219.080972,219.953351,226.290590,234.153750,837.246862,277.878738,275.722293,283.645796,232.063455,691.693125,0,2.993113,705.981042,705.860208,705.714097,692.276875,548.570625,577.036076,583.587153,583.708056,730,730,730,560.797778,705.383403,32
505675.484444,476439.573333,599316.408889,991,1,2530.418889,0.434645,0.560247,0.579432,0.616149,0.499618,0.833332,0.833214,0.831556,0.835224,1.725065,1352.685511,1290.485418,1319.505016,1352.686593,0.375746,0.375746,1.286343,2.260285,101.375434,85.851580,10.342913,1.195590,846.106111,223.668941,236.202170,241.360000,247.252865,878.017991,290.367360,290.915947,296.734684,233.237066,731.691111,0,2.985916,705.820694,705.728403,705.624931,692.193750,557.044410,581.666840,584.977083,585.069375,730,730,730,563.977535,705.304514,34
508168.782222,504825.813333,567919.928889,997,1,2980.108056,0.429629,0.570381,0.586477,0.594918,0.534167,0.835956,0.835349,0.835308,0.837212,1.798749,1410.425521,1356.806616,1392.120422,1410.426649,0.391785,0.391785,1.350481,2.260647,100.172743,84.059583,10.858612,1.195150,868.713611,224.863993,243.372413,249.521406,252.706858,899.018382,297.135467,299.428871,302.454009,233.161233,751.545000,0,2.988583,706.067986,705.962569,705.908819,692.412778,563.090278,585.295000,587.909514,588.014931,730,730,730,572.109861,705.309583,35
506065.422222,545458.560000,529903.288889,987,0.409418,2994.229444,0.459129,0.233694,0.240974,0.226943,0.233689,0.703210,0.714017,0.697983,0.697629,2.207275,485.550617,439.358021,484.498600,485.551006,0.376561,0.376561,0.457868,2.276546,112.827092,104.172257,3.681512,0.489496,289.494028,235.293524,77.234592,84.970903,85.151007,364.765369,120.363484,122.178978,122.222916,245.741545,256.486719,0,3.003889,711.285625,710.960556,710.953333,691.942569,549.072118,575.166597,590.824236,591.149306,730,730,730,568.971285,705.579931,36
507500.337778,578364.586667,495411.484444,964,0.413198,2998.401667,0.459419,0.234037,0.241319,0.214981,0.248823,0.702017,0.711808,0.698069,0.696174,2.218071,465.874133,427.127650,465.874506,461.562996,0.376561,0.376561,0.439957,2.276732,112.957587,104.431311,3.537500,0.493969,283.904601,236.876510,76.612986,83.390651,82.637283,356.754027,118.060693,119.861200,118.832133,245.870764,250.435781,0,2.996669,711.010486,710.717639,710.749167,691.938611,548.983056,574.253819,587.960833,588.253611,730,730,730,567.221215,705.800000,36
500805.760000,615766.542222,465048.462222,919,0.445202,3002,0.459214,0.246603,0.258069,0.213651,0.277886,0.704232,0.713201,0.701508,0.697987,2.217295,467.269096,429.620689,467.269470,457.599694,0.376561,0.376561,0.439880,2.276892,112.966450,104.403056,3.536881,0.532328,286.897153,237.628194,77.878264,84.533872,82.825929,358.439396,118.773831,120.902747,118.762800,245.999653,252.418628,0,2.992821,710.785556,710.498958,710.570694,692.026944,549.009132,573.913924,586.435694,586.722222,730,730,730,566.332604,705.991181,36
491441.031111,656000.355556,434176.213333,849,0.497712,3002.724722,0.460536,0.267535,0.286382,0.217921,0.321165,0.705086,0.713722,0.703129,0.698407,2.244594,467.732385,433.686391,467.732759,453.978398,0.380754,0.380754,0.440148,2.279029,113.880929,105.223151,3.539036,0.595115,288.430885,239.577674,79.022370,85.072795,82.630026,359.244338,119.488062,121.369982,118.386311,247.279045,253.301806,0,2.996041,710.649097,710.389722,710.492500,692.146597,549.948715,574.338090,585.683472,585.942917,730,730,730,566.292535,706.161875,35
475726.364444,698650.453333,407712.640000,784,0.568503,3007.869444,0.462134,0.292234,0.323185,0.223764,0.373448,0.706808,0.715676,0.704896,0.699851,2.217508,473.508701,437.530029,473.509080,458.725740,0.377116,0.377116,0.444813,2.277958,113.852995,105.101016,3.576540,0.679978,291.630625,238.495868,79.725382,86.118915,83.493611,362.474809,120.538116,122.565129,119.371564,246.363385,256.204219,0,3.001339,710.614236,710.342500,710.451944,692.292153,549.169514,573.919167,585.678264,585.950000,730,730,730,565.953993,706.321250,34
459019.235556,745537.066667,371752.853333,615,1,3042.407222,0.456903,0.479392,0.553715,0.340408,0.666351,0.741904,0.749640,0.739878,0.736195,1.758810,636.611437,606.550530,636.611946,619.042471,0.320949,0.320949,0.604712,1.898168,95.129401,85.418516,4.862220,1.191685,287.251927,200.175955,109.871615,115.176580,112.077005,464.737067,156.311911,156.078649,152.346524,208.204653,344.813542,0,3.015725,709.427431,709.252708,709.353958,693.240972,550.609271,577.102639,586.526528,586.701250,730,730,730,566.788854,706.390764,31
470048.746667,758253.368889,357756.728889,267,1,2929.740556,0.469880,0.358385,0.397878,0.254091,0.527545,0.541370,0.553748,0.537443,0.532919,1.955921,148.257363,135.534321,148.257482,144.256975,0.310094,0.310094,0.139008,1.920719,96.160503,89.967109,1.117700,1.199055,93.190608,203.086806,25.247242,27.569353,26.839729,151.768124,49.934933,51.441560,50.391622,204.648958,82.152899,0,3.037922,714.323125,714.066944,714.145417,692.111111,546.282049,568.435243,582.465764,582.721875,730,730,730,564.219792,706.422361,27
0,0,0,0,1,2748.750556,0.478223,0,0,0,0,0,0,0,0,1.990687,0,0,0,0,0.303029,0.303029,0,1.906777,96.118455,92.220990,0,0,0,201.807500,0,0,0,0,0,0,0,200.990694,0,0,3.044714,564.219792,564.219792,564.219792,690.479931,543.397812,0,0,0,0,0,0,562.572431,706.345972,24
0,0,0,0,1,2568.691111,0.479124,0,0,0,0,0,0,0,0,1.976584,0,0,0,0,0.300885,0.300885,0,1.900360,96.114089,92.237144,0,0,0,201.584462,0,0,0,0,0,0,0,200.603628,0,0,3.051119,562.572431,562.572431,562.572431,690.327500,542.377396,0,0,0,0,0,0,561.432153,706.264444,22
0,0,0,0,1,2388.519444,0.479628,0,0,0,0,0,0,0,0,1.973739,0,0,0,0,0.300452,0.300452,0,1.188377,96.128767,92.966649,0,0,0,201.450260,0,0,0,0,0,0,0,200.423733,0,0,3.058547,561.432153,561.432153,561.432153,690.235139,542.173819,0,0,0,0,0,0,560.660660,706.176944,20
0,0,0,0,1,2207.995833,0.479914,0,0,0,0,0,0,0,0,1.973305,0,0,0,0,0.300387,0.300387,0,0.912917,96.138776,93.252552,0,0,0,201.374601,0,0,0,0,0,0,0,200.325017,0,0,3.061684,560.660660,560.660660,560.660660,690.147500,542.109826,0,0,0,0,0,0,560.110833,706.082778,19
0,0,0,0,1,2027.078333,0.480226,0,0,0,0,0,0,0,0,1.973027,0,0,0,0,0.300345,0.300345,0,0.567224,96.162543,93.622300,0,0,0,201.319167,0,0,0,0,0,0,0,200.244340,0,0,3.070217,560.110833,560.110833,560.110833,690.052014,542.035139,0,0,0,0,0,0,559.694028,705.980694,17
0,0,0,0,1,1845.862361,0.480538,0,0,0,0,0,0,0,0,1.971390,0,0,0,0,0.300096,0.300096,0,0.455498,96.093533,93.666641,0,0,0,201.070660,0,0,0,0,0,0,0,199.970590,0,0,3.074018,559.694028,559.694028,559.694028,689.954583,541.997569,0,0,0,0,0,0,559.368090,705.869514,16
0,0,0,0,1,1664.233750,0.480905,0,0,0,0,0,0,0,0,1.970644,0,0,0,0,0.299983,0.299983,0,0.456131,96.093533,93.666753,0,0,0,200.947656,0,0,0,0,0,0,0,199.818125,0,0,3.072994,559.368090,559.368090,559.368090,689.843056,541.921354,0,0,0,0,0,0,559.101076,705.747569,16
0,0,0,0,1,1482.154028,0.481308,0,0,0,0,0,0,0,0,1.969838,0,0,0,0,0.299860,0.299860,0,0.371535,96.093281,93.751910,0,0,0,200.812292,0,0,0,0,0,0,0,199.650434,0,0,3.077048,559.101076,559.101076,559.101076,689.720208,541.838472,0,0,0,0,0,0,558.875590,705.612500,15
0,0,0,0,1,1299.579583,0.481757,0,0,0,0,0,0,0,0,1.968940,0,0,0,0,0.299724,0.299724,0,0.305639,96.092899,93.818316,0,0,0,200.661302,0,0,0,0,0,0,0,199.463316,0,0,3.081153,558.875590,558.875590,558.875590,689.583403,541.746389,0,0,0,0,0,0,558.679965,705.461111,14
0,0,0,0,1,1116.463194,0.482270,0,0,0,0,0,0,0,0,1.967889,0,0,0,0,0.299565,0.299565,0,0.372845,96.093264,93.752535,0,0,0,200.491302,0,0,0,0,0,0,0,199.252135,0,0,3.075308,558.679965,558.679965,558.679965,689.428889,541.639479,0,0,0,0,0,0,558.506215,705.289444,15
0,0,0,487,1,932.717222,0.482855,0,0,0,0,0,0,0,0,1.966885,0,0,0,0,0.299412,0.299412,0,0.571406,96.093724,93.555434,0,0,0,200.297153,0,0,0,0,0,0,0,199.011753,0,0,3.064470,558.506215,558.506215,558.506215,689.253611,541.532917,0,0,0,0,0,0,558.349514,705.091458,17
483898.160000,363042.026667,732251.075556,725.999983,1.000000,990.456432,0.470659,0.430548,0.468722,0.610132,0.316285,0.629949,0.634517,0.625410,0.629919,1.688504,558.853254,520.777503,530.421165,558.853701,0.303766,0.303766,0.522559,1.561886,96.143219,87.406593,4.201660,1.284577,355.439444,198.414670,98.598811,100.378125,105.618559,411.072071,137.129511,133.919084,140.023476,204.301868,310.972569,61.208563,3.044460,683.274540,683.216693,683.051137,691.471545,542.690747,574.634193,581.975859,582.033741,706.922318,706.922318,706.922318,558.430903,705.356649,21.000000
467848.320000,384698.524444,730209.777778,845,1,1302.035694,0.459809,0.497133,0.561410,0.665057,0.367481,0.791932,0.795764,0.786715,0.793318,1.513788,958.513383,896.775275,906.038690,958.514150,0.310609,0.310609,0.896224,1.920071,96.098646,84.262066,7.206140,1.196580,603.482153,198.985486,168.076858,169.766163,179.325573,664.879787,221.943396,216.190293,226.746080,208.996962,526.576493,0,3.025505,706.977431,706.936458,706.710764,692.423403,544.187153,574.097014,581.474965,581.515972,730,730,730,558.827292,705.546319,25
490035.377778,417358.008889,674004.977778,908,1,1650.553333,0.452943,0.525253,0.563557,0.652723,0.418472,0.809689,0.812399,0.805609,0.811060,1.486744,1114.169600,1042.449269,1068.173813,1114.170491,0.319519,0.319519,1.046675,1.939667,96.652552,83.614714,8.415845,1.195590,700.293889,202.124097,194.160903,198.818351,207.137083,754.216107,250.756018,247.356711,256.103342,213.387726,610.701944,0,3.011534,706.422083,706.322778,706.150208,692.516667,545.821875,575.317604,582.405208,582.504479,730,730,730,559.450139,705.518056,28
497616.960000,441332.337778,642515.128889,946,1,2039.021111,0.445281,0.546301,0.576247,0.644662,0.455545,0.822360,0.824780,0.818743,0.823557,1.570132,1231.213590,1146.169885,1188.589356,1231.214575,0.342004,0.342004,1.157461,2.236774,102.613993,88.304870,9.306630,1.195590,769.503819,216.079462,212.151163,219.778351,227.433455,817.301689,271.265956,269.146667,276.889031,230.447517,672.130486,0,2.997936,706.120486,705.970833,705.825000,692.375000,545.015694,575.490799,583.329722,583.479375,730,730,730,560.252014,705.438889,31
505742.293333,476295.928889,599393.137778,965,1,2451.710556,0.439142,0.560214,0.579334,0.616279,0.499531,0.829236,0.830015,0.827082,0.830612,1.663392,1304.332721,1227.743797,1271.997620,1304.333764,0.362315,0.362315,1.234813,2.259655,102.420330,87.373116,9.928580,1.195590,815.725347,221.292708,225.755434,233.657465,239.425608,854.932196,282.738738,283.257600,288.935840,233.228212,708.948194,0,2.989699,705.949653,705.803056,705.698750,692.264306,551.873681,578.735451,584.302361,584.448958,730,730,730,562.385243,705.362292,33
508266.524444,504627.840000,568014.008889,971,1,2882.921944,0.434633,0.570389,0.586393,0.595130,0.534089,0.832136,0.832222,0.831180,0.833005,1.724549,1352.263901,1290.074395,1334.450371,1352.264983,0.375629,0.375629,1.291064,2.261120,101.455139,85.893446,10.380873,1.195150,841.523958,222.785017,233.937014,241.749514,244.883333,875.582791,289.400551,291.609884,294.572338,233.426910,728.606042,0,2.989769,706.047569,705.908403,705.853611,692.370417,557.073333,582.296042,586.337639,586.476875,730,730,730,567.405278,705.340486,34
506135.004444,545288.462222,530001.884444,964,0.565829,2992.084722,0.456433,0.322984,0.333005,0.313745,0.322921,0.748891,0.754865,0.746020,0.745789,2.124379,686.418568,635.050701,685.051412,686.419117,0.380754,0.380754,0.651640,2.276220,111.924531,101.607908,5.239549,0.676469,420.265938,234.608264,113.895208,122.625972,122.864505,492.387413,162.477636,164.922453,164.987342,245.215417,368.729861,0,2.997328,709.444097,709.170347,709.163125,692.121111,551.244444,577.146424,587.961181,588.234931,730,730,730,568.137917,705.597986,35
507596.800000,578232.248889,495445.262222,953,0.422269,2996.113889,0.460956,0.239200,0.246600,0.219768,0.254296,0.704239,0.713065,0.700766,0.698886,2.243202,470.276346,433.486253,470.276722,465.895997,0.380754,0.380754,0.444834,2.278841,113.846710,105.243160,3.576714,0.504791,288.438524,238.564653,78.124497,84.590729,83.821554,360.462862,119.290178,121.104462,120.068213,246.979462,253.841441,0,2.999616,710.862917,710.586319,710.618264,691.923611,549.869931,574.670972,587.275000,587.551597,730,730,730,567.193472,705.811250,35
500935.111111,615512.462222,465172.231111,925,0.446151,3001.855000,0.462669,0.247154,0.258579,0.214213,0.278437,0.705714,0.714570,0.703056,0.699515,2.218092,472.448277,434.460753,472.448655,462.676044,0.377116,0.377116,0.444782,2.277721,113.845651,105.240061,3.576292,0.533487,290.064965,237.873281,78.748073,85.462674,83.736806,361.585707,119.816631,121.962169,119.806916,246.062969,255.170295,0,3.002749,710.744236,710.457778,710.529583,692.043958,549.061944,573.999688,586.449167,586.735694,730,730,730,566.361771,706.002014,34
491546.666667,655819.520000,434256.320000,874,0.484335,3007.293333,0.464494,0.260386,0.278670,0.212155,0.312530,0.705813,0.715280,0.703454,0.698705,2.195315,468.905679,432.497887,468.906054,455.166428,0.373354,0.373354,0.440530,2.277446,113.881198,105.287188,3.542105,0.579145,288.809115,237.196163,78.797023,85.266033,82.826493,359.941831,119.719840,121.604498,118.617484,245.172708,254.055000,0,3.006107,710.661875,710.384514,710.487014,692.139028,548.144861,573.254618,585.699861,585.977222,730,730,730,565.522153,706.172083,33
475965.688889,698246.400000,407868.408889,797,0.552447,3012.283333,0.466374,0.284051,0.313973,0.217626,0.362850,0.705881,0.715267,0.703684,0.698691,2.173854,464.678360,428.249350,464.678732,450.218000,0.369736,0.369736,0.436146,2.275759,113.914436,105.297231,3.506853,0.660743,287.421128,236.512465,78.437405,84.944783,82.363446,358.165369,119.104044,121.109253,117.952062,244.255399,252.825868,0,3.009395,710.597014,710.315833,710.425139,692.216319,547.263194,572.508715,584.925069,585.206250,730,730,730,564.689896,706.323125,32
