a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
459082.168889,745449.315556,371891.875556,644,1,3045.084167,0.459595,0.479658,0.553956,0.340673,0.666533,0.749376,0.756753,0.747387,0.743989,1.705614,669.566973,637.572658,669.567508,651.379247,0.315613,0.315613,0.635933,1.890605,95.127865,85.226597,5.113255,1.191795,283.388993,198.686128,116.225503,121.906198,118.677891,486.956409,163.776391,163.546418,159.633600,206.981806,364.936389,0,3.022506,709.088264,708.908750,709.009861,693.197222,548.834687,576.139722,585.601667,585.781181,730,730,730,565.474549,706.365417,29
470354.666667,757791.360000,357821.617778,302,1,2947.181944,0.470694,0.359568,0.398966,0.255051,0.529125,0.568582,0.579735,0.565545,0.560465,1.927095,176.197768,160.730074,176.197909,171.364147,0.308046,0.308046,0.165052,1.930409,96.172292,89.788733,1.327108,1.198945,111.154236,202.425156,30.079017,32.913203,32.028171,172.219538,56.672000,58.369133,57.178400,204.320139,97.911649,0,3.039571,713.703750,713.431944,713.514653,692.118542,545.485590,568.121354,581.770833,582.042604,730,730,730,563.158160,706.412986,26
0,0,0,0,1,2766.930833,0.478793,0,0,0,0,0,0,0,0,1.983126,0,0,0,0,0.301879,0.301879,0,1.902265,96.107378,92.221988,0,0,0,201.621580,0,0,0,0,0,0,0,200.728628,0,0,3.047209,563.158160,563.158160,563.158160,690.436736,542.937778,0,0,0,0,0,0,561.644965,706.337014,23
0,0,0,0,1,2587.150278,0.479390,0,0,0,0,0,0,0,0,1.974119,0,0,0,0,0.300510,0.300510,0,1.581166,96.121979,92.566693,0,0,0,201.516372,0,0,0,0,0,0,0,200.508976,0,0,3.053966,561.644965,561.644965,561.644965,690.308056,542.226146,0,0,0,0,0,0,560.651875,706.255903,21
0,0,0,0,1,2407.026944,0.479655,0,0,0,0,0,0,0,0,1.973834,0,0,0,0,0.300467,0.300467,0,0.911954,96.138880,93.253090,0,0,0,201.462014,0,0,0,0,0,0,0,200.433229,0,0,3.061730,560.651875,560.651875,560.651875,690.226458,542.163819,0,0,0,0,0,0,560.004688,706.168889,19
0,0,0,0,1,2226.552361,0.479940,0,0,0,0,0,0,0,0,1.973422,0,0,0,0,0.300404,0.300404,0,0.713532,96.150122,93.463168,0,0,0,201.389392,0,0,0,0,0,0,0,200.337674,0,0,3.065132,560.004688,560.004688,560.004688,690.139306,542.099722,0,0,0,0,0,0,559.544688,706.075278,18
0,0,0,0,1,2045.703611,0.480248,0,0,0,0,0,0,0,0,1.972982,0,0,0,0,0.300338,0.300338,0,0.567273,96.162535,93.622283,0,0,0,201.311684,0,0,0,0,0,0,0,200.235104,0,0,3.068878,559.544688,559.544688,559.544688,690.045278,542.030521,0,0,0,0,0,0,559.196632,705.974097,17
0,0,0,0,1,1864.559306,0.480558,0,0,0,0,0,0,0,0,1.971351,0,0,0,0,0.300090,0.300090,0,0.455531,96.093533,93.666649,0,0,0,201.064184,0,0,0,0,0,0,0,199.962587,0,0,3.072833,559.196632,559.196632,559.196632,689.948750,541.993576,0,0,0,0,0,0,558.924444,705.863889,16
0,0,0,0,1,1683.002778,0.480919,0,0,0,0,0,0,0,0,1.970627,0,0,0,0,0.299980,0.299980,0,0.371005,96.093281,93.751649,0,0,0,200.942413,0,0,0,0,0,0,0,199.811771,0,0,3.076915,558.924444,558.924444,558.924444,689.838264,541.919132,0,0,0,0,0,0,558.700590,705.742986,15
0,0,0,0,1,1501.002639,0.481320,0,0,0,0,0,0,0,0,1.969813,0,0,0,0,0.299856,0.299856,0,0.371552,96.093281,93.751918,0,0,0,200.808229,0,0,0,0,0,0,0,199.645399,0,0,3.076086,558.700590,558.700590,558.700590,689.716528,541.835972,0,0,0,0,0,0,558.510590,705.609444,15
0,0,0,0,1,1318.512917,0.481764,0,0,0,0,0,0,0,0,1.968926,0,0,0,0,0.299722,0.299722,0,0.305647,96.092899,93.818325,0,0,0,200.658993,0,0,0,0,0,0,0,199.460451,0,0,3.080276,558.510590,558.510590,558.510590,689.581319,541.744965,0,0,0,0,0,0,558.344687,705.459861,14
0,0,0,0,1,1135.487847,0.482270,0,0,0,0,0,0,0,0,1.967889,0,0,0,0,0.299565,0.299565,0,0.372845,96.093264,93.752535,0,0,0,200.491233,0,0,0,0,0,0,0,199.252049,0,0,3.074505,558.344687,558.344687,558.344687,689.428819,541.639444,0,0,0,0,0,0,558.196215,705.290625,15
0,0,0,459,1,951.841597,0.482846,0,0,0,0,0,0,0,0,1.966903,0,0,0,0,0.299415,0.299415,0,0.571387,96.093724,93.555434,0,0,0,200.300000,0,0,0,0,0,0,0,199.015295,0,0,3.063732,558.196215,558.196215,558.196215,689.256181,541.534688,0,0,0,0,0,0,558.061319,705.095833,17
484064.800000,363038.706667,732132.337778,706.999991,1.000000,999.412535,0.471165,0.430305,0.468268,0.609865,0.316167,0.623133,0.627810,0.618336,0.623253,1.699390,536.836859,500.586633,509.212970,536.837289,0.303581,0.303581,0.501967,1.563115,96.144079,87.557790,4.036090,1.287698,342.286528,198.543257,95.010503,96.606319,101.711328,397.441529,132.570907,129.490151,135.380453,204.083229,299.398819,61.233620,3.043741,682.467986,682.414653,682.248819,691.408620,542.669175,574.513698,581.733038,581.786406,706.158802,706.158802,706.158802,558.148620,705.351424,20.999999
467916.515556,384599.822222,730245.475556,838,1,1305.810278,0.460966,0.497048,0.561258,0.665096,0.367398,0.790998,0.794886,0.785784,0.792324,1.510472,947.383546,886.356699,895.561329,947.384304,0.309174,0.309174,0.885813,1.915122,96.104557,84.359948,7.122427,1.196580,597.625764,198.597431,166.445260,168.127170,177.586510,659.261582,220.076960,214.356960,224.827644,208.485226,521.510660,0,3.029775,706.986597,706.945417,706.719861,692.392569,543.770208,573.759965,581.185069,581.226285,730,730,730,558.534826,705.540139,24
490070.897778,417277.902222,674051.697778,904,1,1651.240556,0.454213,0.525185,0.563447,0.652758,0.418392,0.809238,0.812070,0.805115,0.810531,1.479592,1106.313640,1033.609676,1060.626468,1106.314525,0.317773,0.317773,1.038786,1.938101,96.968898,84.003255,8.352411,1.195535,696.334931,202.027813,192.885052,197.786007,206.064792,750.797724,249.620782,246.232978,254.943947,213.487569,607.595278,0,3.015770,706.416667,706.311528,706.138819,692.490069,544.836736,574.757917,582.118125,582.223299,730,730,730,559.107431,705.509097,27
497662.257778,441217.635556,642584.462222,944,1,2037.884583,0.447280,0.546250,0.576155,0.644753,0.455454,0.822178,0.824587,0.818573,0.823374,1.563005,1225.628681,1141.275619,1183.192571,1225.629662,0.340453,0.340453,1.152281,2.232744,102.740938,88.484566,9.264979,1.195645,767.677708,215.566094,211.690556,219.243490,226.881094,815.497600,270.673689,268.545564,276.278382,229.701493,670.498750,0,3.002036,706.090347,705.941597,705.795556,692.338819,544.695556,575.200035,583.017083,583.165833,730,730,730,559.907014,705.423958,30
505794.168889,476157.760000,599479.751111,965,1,2449.912500,0.441226,0.560179,0.579248,0.616400,0.499433,0.829365,0.830054,0.827253,0.830789,1.660223,1301.851417,1227.045564,1269.565144,1301.852459,0.361626,0.361626,1.232962,2.258867,102.491345,87.463021,9.913699,1.195535,816.172014,220.862795,226.084358,233.692326,239.463715,854.878436,282.726098,283.231164,288.921191,232.287396,709.014375,0,2.993777,705.903403,705.762153,705.657569,692.216667,552.044931,578.648056,584.003611,584.144861,730,730,730,562.106875,705.340556,32
508348.693333,504443.164444,568111.395556,976,1,2883.630278,0.434229,0.570392,0.586318,0.595324,0.534004,0.833137,0.833035,0.832263,0.834113,1.733146,1359.007921,1299.952210,1341.099265,1359.009008,0.377503,0.377503,1.298595,2.260586,101.252222,85.621858,10.441420,1.195205,847.676944,223.181424,236.064080,243.318507,246.473698,880.093227,290.900747,293.099680,296.092800,233.177170,733.241736,0,2.989011,705.976667,705.848056,705.793125,692.308681,557.848299,582.516806,586.130208,586.258819,730,730,730,567.469167,705.310833,34
506190.897778,545121.244444,530112,978,0.555829,2991.585556,0.456534,0.317284,0.327094,0.308295,0.317160,0.748444,0.754480,0.745540,0.745312,2.125781,683.868049,632.501207,682.477188,683.868596,0.380754,0.380754,0.649151,2.276228,111.948325,101.662240,5.219532,0.664544,418.540660,234.598681,113.405399,122.129462,122.372066,490.721529,161.929280,164.361031,164.431200,245.213698,367.262604,0,2.997417,709.466528,709.192153,709.184792,692.097014,551.216632,577.126111,588.002569,588.277014,730,730,730,568.152465,705.572014,35
507678.328889,578103.715556,495490.346667,970,0.414813,2995.648611,0.461001,0.234999,0.242233,0.215952,0.249809,0.704223,0.713066,0.700739,0.698864,2.243205,470.271328,433.462233,470.271705,465.908837,0.380754,0.380754,0.444830,2.278826,113.845417,105.250833,3.576676,0.495878,288.409878,238.532882,78.113307,84.582318,83.816345,360.448853,119.287218,121.097120,120.064516,246.952865,253.826024,0,2.999590,710.864792,710.588056,710.619861,691.902292,549.861042,574.665799,587.287639,587.564444,730,730,730,567.196181,705.787153,35
501049.635556,615270.542222,465298.453333,944,0.436847,2999.267222,0.460714,0.242024,0.253155,0.209847,0.272588,0.705402,0.713873,0.702928,0.699404,2.242207,472.078973,435.187864,472.079351,462.312232,0.380754,0.380754,0.444780,2.278907,113.845391,105.225660,3.576277,0.522338,290.058212,239.031007,78.875434,85.396059,83.671155,361.353956,119.739831,121.882240,119.731884,247.106667,254.894514,0,2.997715,710.738889,710.460833,710.532569,692.032222,549.920313,574.517292,586.457292,586.735347,730,730,730,566.736667,705.979792,35
491638.826667,655649.493333,434338.560000,898,0.474058,3004.725556,0.462407,0.254902,0.272749,0.207739,0.305893,0.706257,0.715452,0.704044,0.699274,2.217669,473.217343,437.079540,473.217722,459.336545,0.377116,0.377116,0.444784,2.277830,113.846319,105.207682,3.576307,0.566832,290.868924,238.174340,79.431415,85.836128,83.377674,362.037049,120.416400,122.311316,119.309342,246.203472,255.694601,0,3.002012,710.670069,710.397639,710.500139,692.162500,549.115243,573.965278,586.066597,586.339028,730,730,730,566.154965,706.155278,34
476184,697866.453333,408020.693333,817,0.541799,3009.931389,0.464238,0.278643,0.307849,0.213599,0.355805,0.706068,0.715346,0.703944,0.698916,2.195073,469.346568,432.704702,469.346943,454.711277,0.373354,0.373354,0.440586,2.277600,113.886814,105.223576,3.542558,0.648008,289.159931,237.415139,78.932405,85.451016,82.849132,360.160320,119.766400,121.785138,118.608782,245.319687,254.301840,0,3.005958,710.635972,710.356597,710.465903,692.258125,548.193993,573.254167,585.519028,585.798333,730,730,730,565.441146,706.313264,33
459129.102222,745373.226667,372025.635556,664,1,3041.960278,0.458302,0.479909,0.554196,0.340920,0.666699,0.752586,0.759944,0.750562,0.747253,1.722314,697.559388,663.355316,697.559946,678.722597,0.320496,0.320496,0.662306,1.914621,96.092300,85.938151,5.325310,1.191905,284.593472,200.743177,120.260599,126.299019,122.974644,502.375253,168.953280,168.730702,164.691289,209.670295,378.103924,0,3.019371,709.038125,708.853542,708.954236,693.245903,549.377118,576.808993,586.402986,586.587639,730,730,730,566.215972,706.354514,30
470632.248889,757361.280000,357883.946667,313,1,2949.060556,0.470496,0.360683,0.400002,0.255953,0.530610,0.576296,0.587888,0.573141,0.567861,1.921791,186.650212,169.738309,186.650362,181.504817,0.308113,0.308113,0.174673,1.930491,96.174271,89.718576,1.404466,1.198945,116.975616,202.192830,31.588872,34.669750,33.733116,179.035929,58.923471,60.674724,59.437738,204.410191,103.167908,0,3.041404,713.616597,713.334375,713.417917,692.168750,545.514306,568.384271,582.599375,582.881528,730,730,730,563.671215,706.410764,26
0,0,0,0,1,2768.136667,0.478259,0,0,0,0,0,0,0,0,1.990620,0,0,0,0,0.303019,0.303019,0,1.906767,96.118464,92.221076,0,0,0,201.795434,0,0,0,0,0,0,0,200.975885,0,0,3.043454,563.671215,563.671215,563.671215,690.469097,543.390833,0,0,0,0,0,0,562.127187,706.334931,24
0,0,0,0,1,2588.144444,0.479158,0,0,0,0,0,0,0,0,1.976517,0,0,0,0,0.300875,0.300875,0,1.900374,96.114080,92.237188,0,0,0,201.573090,0,0,0,0,0,0,0,200.589566,0,0,3.050072,562.127187,562.127187,562.127187,690.317153,542.370486,0,0,0,0,0,0,561.056042,706.253889,22
0,0,0,0,1,2408.054167,0.479659,0,0,0,0,0,0,0,0,1.973568,0,0,0,0,0.300426,0.300426,0,1.582981,96.121892,92.565347,0,0,0,201.425382,0,0,0,0,0,0,0,200.396372,0,0,3.052668,561.056042,561.056042,561.056042,690.225833,542.169931,0,0,0,0,0,0,560.336736,706.167222,21
0,0,0,0,1,2227.617639,0.479941,0,0,0,0,0,0,0,0,1.973097,0,0,0,0,0.300355,0.300355,0,1.189930,96.128646,92.965625,0,0,0,201.344219,0,0,0,0,0,0,0,200.292448,0,0,3.055922,560.336736,560.336736,560.336736,690.139306,542.108299,0,0,0,0,0,0,559.827188,706.073958,20
0,0,0,0,1,2046.793056,0.480250,0,0,0,0,0,0,0,0,1.972789,0,0,0,0,0.300308,0.300308,0,0.714410,96.149991,93.462795,0,0,0,201.284931,0,0,0,0,0,0,0,200.208316,0,0,3.064546,559.827188,559.827188,559.827188,690.044861,542.035208,0,0,0,0,0,0,559.442083,705.972917,18
0,0,0,0,1,1865.569444,0.480583,0,0,0,0,0,0,0,0,1.972297,0,0,0,0,0.300234,0.300234,0,0.568007,96.162387,93.622083,0,0,0,201.198715,0,0,0,0,0,0,0,200.095122,0,0,3.068416,559.442083,559.442083,559.442083,689.943125,541.960764,0,0,0,0,0,0,559.137674,705.862986,17
0,0,0,0,1,1684.021250,0.480924,0,0,0,0,0,0,0,0,1.970606,0,0,0,0,0.299977,0.299977,0,0.456163,96.093533,93.666762,0,0,0,200.941406,0,0,0,0,0,0,0,199.810382,0,0,3.072431,559.137674,559.137674,559.137674,689.837361,541.917465,0,0,0,0,0,0,558.891319,705.742292,16
0,0,0,0,1,1502.029444,0.481324,0,0,0,0,0,0,0,0,1.969794,0,0,0,0,0.299854,0.299854,0,0.456852,96.093533,93.666884,0,0,0,200.807483,0,0,0,0,0,0,0,199.644323,0,0,3.071552,558.891319,558.891319,558.891319,689.715903,541.834479,0,0,0,0,0,0,558.683160,705.609028,16
0,0,0,0,1,1319.548194,0.481767,0,0,0,0,0,0,0,0,1.968906,0,0,0,0,0.299719,0.299719,0,0.372162,96.093273,93.752205,0,0,0,200.658767,0,0,0,0,0,0,0,199.459965,0,0,3.075702,558.683160,558.683160,558.683160,689.580903,541.743299,0,0,0,0,0,0,558.502222,705.459792,15
0,0,0,0,1,1136.528056,0.482270,0,0,0,0,0,0,0,0,1.967889,0,0,0,0,0.299564,0.299564,0,0.372846,96.093264,93.752535,0,0,0,200.491198,0,0,0,0,0,0,0,199.251997,0,0,3.074881,558.502222,558.502222,558.502222,689.428819,541.639410,0,0,0,0,0,0,558.341146,705.290625,15
0,0,0,486,1,952.887361,0.482846,0,0,0,0,0,0,0,0,1.966903,0,0,0,0,0.299415,0.299415,0,0.571387,96.093724,93.555434,0,0,0,200.300104,0,0,0,0,0,0,0,199.015434,0,0,3.064079,558.341146,558.341146,558.341146,689.256250,541.534757,0,0,0,0,0,0,558.195486,705.096042,17
484218.844444,363035.111111,732023.537778,727.000035,1.000000,1010.225608,0.470693,0.430023,0.467780,0.609544,0.316016,0.630116,0.634625,0.625620,0.630103,1.688553,558.642212,520.668308,530.337412,558.642659,0.303756,0.303756,0.522422,1.562191,96.143274,87.407317,4.200562,1.284653,355.661632,198.455449,98.665399,100.450998,105.672604,411.197547,137.146267,133.984409,140.066889,204.287372,311.120278,61.195017,3.044078,683.245694,683.187639,683.022639,691.458247,542.681050,574.577951,581.863021,581.921111,706.933229,706.933229,706.933229,558.285200,705.353472,21.000000
467965.262222,384495.253333,730305.706667,854,1,1327.236944,0.459557,0.496953,0.561116,0.665129,0.367295,0.793383,0.797147,0.788162,0.794839,1.508284,969.705086,907.724420,916.518659,969.705862,0.310709,0.310709,0.906803,1.920129,96.098498,84.182309,7.291198,1.196580,610.918958,199.046771,170.215156,171.819635,181.513212,671.721956,224.245671,218.401084,229.075164,209.111007,532.970174,0,3.025108,706.909722,706.871181,706.644444,692.405417,544.147014,574.109549,581.398264,581.436840,730,730,730,558.699097,705.526806,25
490089.457778,417197.724444,674115.342222,917,1,1679.440694,0.451336,0.525113,0.563351,0.652788,0.418298,0.811191,0.813747,0.807156,0.812669,1.504387,1126.668721,1055.584370,1080.092281,1126.669622,0.323250,0.323250,1.058854,1.930288,97.084870,83.940833,8.513773,1.195590,708.739722,203.912326,196.685069,201.123854,209.550747,761.490560,253.176622,249.737138,258.576800,215.105312,617.735903,0,3.006165,706.353542,706.259792,706.086597,692.455972,546.406111,575.513889,582.345556,582.439271,730,730,730,559.398056,705.489306,29
497693.404444,441103.857778,642667.022222,955,1,2072.441111,0.443337,0.546196,0.576075,0.644840,0.455352,0.823857,0.826059,0.820317,0.825195,1.587943,1245.180286,1162.207033,1202.012853,1245.181283,0.345884,0.345884,1.171553,2.238252,102.545095,88.103377,9.419935,1.195590,778.845208,217.328247,215.100799,222.257222,230.009306,824.919467,273.807022,271.641369,279.471058,231.302795,679.631181,0,2.992739,706.056042,705.917083,705.770764,692.318611,546.195104,575.961806,583.341944,583.480972,730,730,730,560.357049,705.405903,32
505831.075556,476025.244444,599575.964444,967,1,2486.099444,0.436991,0.560141,0.579176,0.616513,0.499326,0.829537,0.830338,0.827359,0.830913,1.668429,1308.281284,1230.984649,1275.696349,1308.282331,0.363412,0.363412,1.238356,2.259041,102.291667,87.211536,9.957069,1.195590,817.512153,221.865434,226.195885,234.174045,239.982622,856.592782,283.297298,283.791147,289.504356,234.082049,710.582500,0,2.984899,705.953542,705.805903,705.701111,692.246944,551.854965,578.777153,584.403472,584.551111,730,730,730,562.566632,705.338819,34
508415.288889,504272.177778,568211.804444,976,1,2920.496111,0.432167,0.570390,0.586253,0.595499,0.533912,0.832958,0.832979,0.832017,0.833877,1.737503,1362.419358,1300.759954,1344.315861,1362.420448,0.378450,0.378450,1.301049,2.261862,101.232552,85.576936,10.461158,1.195095,846.984583,223.640764,235.566493,243.224392,246.405035,880.087609,290.906773,293.086631,296.094222,234.243819,733.078472,0,2.985164,706.039514,705.903958,705.848681,692.356528,557.702847,582.616319,586.527153,586.662708,730,730,730,568.199896,705.322083,35
506233.208889,544957.297778,530233.244444,974,0.505553,2994.287222,0.456712,0.288589,0.297488,0.280493,0.288414,0.734847,0.742197,0.731299,0.731045,2.139631,608.559644,559.234107,607.256466,608.560131,0.376561,0.376561,0.576499,2.275152,111.784670,102.130104,4.635370,0.604406,371.202326,234.188455,100.130330,108.505799,108.732891,444.515733,146.682800,148.882222,148.950702,244.759826,326.634514,0,2.994245,709.994097,709.703403,709.695764,692.014167,549.799479,575.914340,588.205833,588.496528,730,730,730,567.711528,705.583889,36
507744.817778,577979.093333,495546.702222,968,0.412481,3001.225556,0.457636,0.233699,0.240864,0.214799,0.248401,0.703267,0.711851,0.699899,0.698051,2.185573,464.776612,429.306180,464.776984,460.470610,0.371524,0.371524,0.439916,2.256276,110.430399,101.958273,3.537166,0.493113,286.067049,233.075938,77.590616,83.843056,83.084705,357.715769,118.383911,120.176471,119.155369,241.306441,251.559601,0,2.988544,710.845556,710.575694,710.607500,691.955625,549.748021,574.614444,586.865972,587.135833,730,730,730,566.894583,705.793819,37
501149.262222,615040.995556,465427.022222,944,0.428760,3004.766667,0.457421,0.237568,0.248443,0.206056,0.267498,0.702493,0.710853,0.700039,0.696588,2.187989,460.377956,425.156804,460.378324,450.881664,0.371524,0.371524,0.434001,2.255381,110.432057,101.986406,3.489610,0.512669,283.716736,233.575156,77.241146,83.482257,81.800851,354.699378,117.534507,119.636062,117.528809,241.423073,249.168819,0,2.987000,710.782639,710.511111,710.582569,692.076667,549.813889,574.440208,586.111944,586.383472,730,730,730,566.480868,705.981736,37
491717.475556,655490.488889,434422.791111,897,0.465794,3005.022222,0.459085,0.250496,0.267992,0.204197,0.300552,0.703384,0.712615,0.701108,0.696429,2.220406,461.604464,426.692924,461.604833,448.106709,0.376561,0.376561,0.433985,2.277136,113.023003,104.479036,3.489479,0.556950,284.416094,238.158906,77.708203,83.909444,81.513446,355.384391,118.203218,120.062818,117.118347,246.191858,249.975122,0,2.991401,710.721875,710.452778,710.554722,692.125486,549.006736,573.724236,585.758958,586.028056,730,730,730,565.930590,706.153611,36
476381.155556,697510.897778,408169.351111,822,0.537349,3005.468889,0.460298,0.276417,0.305259,0.212002,0.352832,0.705505,0.713839,0.703835,0.698841,2.244573,467.769323,433.804357,467.769698,453.136244,0.380754,0.380754,0.439913,2.279111,113.888576,105.185061,3.537145,0.642686,289.118750,239.871615,79.235469,85.286137,82.680868,359.467484,119.534916,121.552169,118.380382,247.423715,253.610451,0,2.995426,710.600903,710.341528,710.451250,692.262014,549.996181,574.293437,585.329722,585.589097,730,730,730,566.110382,706.310208,35
459159.857778,745309.226667,372153.884444,674,1,3038.423611,0.454333,0.480145,0.554437,0.341149,0.666848,0.753790,0.760873,0.751930,0.748567,1.752987,713.075358,679.423516,713.075928,693.732743,0.326461,0.326461,0.677467,1.915150,96.070113,85.762856,5.447213,1.191905,288.905434,202.471580,122.602969,128.515868,125.118238,510.222862,171.583787,171.372338,167.266756,211.452882,384.623924,0,3.011076,709.035556,708.858194,708.959236,693.293333,551.061597,577.929201,587.074792,587.252222,730,730,730,567.285729,706.355694,32
470880.675556,756963.911111,357943.395556,334,1,2952.501111,0.467833,0.361730,0.400985,0.256796,0.531998,0.590259,0.601117,0.587640,0.582019,1.940957,206.527368,187.784111,206.527533,200.772546,0.312690,0.312690,0.193259,1.927868,96.139809,89.518247,1.553907,1.198835,128.321016,202.746997,34.650629,38.034805,36.996554,191.591378,63.064600,64.924756,63.602027,205.500208,113.079167,0,3.034125,713.424653,713.139167,713.224444,692.343333,547.258333,570.149375,583.861111,584.146528,730,730,730,564.990486,706.427083,28
0,0,0,0,1,2770.727778,0.477099,0,0,0,0,0,0,0,0,1.999865,0,0,0,0,0.304426,0.304426,0,1.915397,96.095495,92.180234,0,0,0,202.147969,0,0,0,0,0,0,0,201.416233,0,0,3.041431,564.990486,564.990486,564.990486,690.516944,543.855556,0,0,0,0,0,0,563.183472,706.351458,25
0,0,0,0,1,2590.155278,0.478992,0,0,0,0,0,0,0,0,1.982742,0,0,0,0,0.301821,0.301821,0,1.902309,96.107326,92.222283,0,0,0,201.553368,0,0,0,0,0,0,0,200.644774,0,0,3.047588,563.183472,563.183472,563.183472,690.375764,542.898264,0,0,0,0,0,0,561.984132,706.270625,23
0,0,0,0,1,2409.820556,0.479366,0,0,0,0,0,0,0,0,1.976106,0,0,0,0,0.300812,0.300812,0,1.900456,96.114019,92.237457,0,0,0,201.502622,0,0,0,0,0,0,0,200.502431,0,0,3.049849,561.984132,561.984132,561.984132,690.253056,542.327639,0,0,0,0,0,0,561.122569,706.184097,22
0,0,0,0,1,2229.359167,0.479888,0,0,0,0,0,0,0,0,1.973205,0,0,0,0,0.300371,0.300371,0,1.189667,96.128672,92.965799,0,0,0,201.362170,0,0,0,0,0,0,0,200.314670,0,0,3.057765,561.122569,561.122569,561.122569,690.155486,542.119410,0,0,0,0,0,0,560.493681,706.090903,20
0,0,0,0,1,2048.526806,0.480194,0,0,0,0,0,0,0,0,1.972731,0,0,0,0,0.300300,0.300300,0,0.913959,96.138663,93.251970,0,0,0,201.280000,0,0,0,0,0,0,0,200.207882,0,0,3.061152,560.493681,560.493681,560.493681,690.062014,542.051424,0,0,0,0,0,0,560.021979,705.990139,19
0,0,0,0,1,1867.296944,0.480527,0,0,0,0,0,0,0,0,1.972223,0,0,0,0,0.300223,0.300223,0,0.715195,96.149878,93.462457,0,0,0,201.191597,0,0,0,0,0,0,0,200.092691,0,0,3.064834,560.021979,560.021979,560.021979,689.960486,541.977569,0,0,0,0,0,0,559.651424,705.880347,18
0,0,0,0,1,1685.638750,0.480891,0,0,0,0,0,0,0,0,1.971671,0,0,0,0,0.300139,0.300139,0,0.568678,96.162257,93.621901,0,0,0,201.095313,0,0,0,0,0,0,0,199.967014,0,0,3.068699,559.651424,559.651424,559.651424,689.849583,541.896910,0,0,0,0,0,0,559.349375,705.760000,17
0,0,0,0,1,1503.621528,0.481268,0,0,0,0,0,0,0,0,1.969907,0,0,0,0,0.299871,0.299871,0,0.456756,96.093533,93.666866,0,0,0,200.826215,0,0,0,0,0,0,0,199.667552,0,0,3.072683,559.349375,559.349375,559.349375,689.732917,541.846076,0,0,0,0,0,0,559.098715,705.626806,16
0,0,0,0,1,1321.115139,0.481711,0,0,0,0,0,0,0,0,1.969020,0,0,0,0,0.299736,0.299736,0,0.372085,96.093273,93.752170,0,0,0,200.677604,0,0,0,0,0,0,0,199.483351,0,0,3.076737,559.098715,559.098715,559.098715,689.598056,541.755000,0,0,0,0,0,0,558.882743,705.477708,15
0,0,0,0,1,1138.073403,0.482215,0,0,0,0,0,0,0,0,1.967989,0,0,0,0,0.299580,0.299580,0,0.458385,96.093533,93.667153,0,0,0,200.510139,0,0,0,0,0,0,0,199.275417,0,0,3.070853,558.882743,558.882743,558.882743,689.446111,541.650104,0,0,0,0,0,0,558.692292,705.308958,16
0,0,0,503,1,954.414653,0.482789,0,0,0,0,0,0,0,0,1.966968,0,0,0,0,0.299425,0.299425,0,0.720291,96.093863,93.406606,0,0,0,200.319253,0,0,0,0,0,0,0,199.038941,0,0,3.059984,558.692292,558.692292,558.692292,689.273750,541.542951,0,0,0,0,0,0,558.521458,705.114931,18
484360.106667,363031.395556,731924.720000,739.000017,1,1017.677561,0.470323,0.429701,0.467256,0.609167,0.315834,0.633793,0.638338,0.629237,0.633804,1.681992,572.144751,532.715922,543.137580,572.145208,0.303887,0.303887,0.534881,1.560872,96.142694,87.316041,4.300736,1.283050,363.283333,198.351094,100.712049,102.631910,107.969913,419.217991,139.806773,136.610809,142.800418,204.447483,317.871007,61.191350,3.044934,683.732005,683.670547,683.504644,691.521302,542.712049,574.714965,582.122396,582.183854,707.355799,707.355799,707.355799,558.601068,705.374644,21.000000
467994.737778,384384.995556,730389.973333,862,1,1340.933472,0.459190,0.496847,0.560986,0.665156,0.367174,0.794435,0.798244,0.789156,0.795905,1.502355,981.996168,918.544932,928.017098,981.996953,0.310834,0.310834,0.918056,1.920058,96.098160,84.097491,7.381676,1.196580,617.176042,198.934427,171.877691,173.602066,183.418368,677.871858,226.307982,220.392604,231.171236,209.277448,538.563576,0,3.025934,706.904375,706.863333,706.636111,692.460347,544.163056,574.317465,581.717674,581.758681,730,730,730,559.001667,705.543194,25
490091.093333,417117.511111,674195.626667,920,1,1694.400972,0.452415,0.525036,0.563267,0.652811,0.418192,0.811682,0.814610,0.807454,0.812982,1.509065,1132.781116,1055.943166,1085.767111,1132.782022,0.324473,0.324473,1.062818,2.025493,98.891753,85.616016,8.545647,1.195535,710.079444,206.098351,196.406285,201.797951,210.287674,763.870791,253.968178,250.515058,259.387556,218.586615,620.041597,0,3.011946,706.393681,706.280139,706.106389,692.494653,544.618646,574.912951,582.607986,582.721597,730,730,730,559.567569,705.509097,28
497710.435556,440991.253333,642762.453333,954,1,2087.207361,0.446728,0.546141,0.576009,0.644923,0.455239,0.823558,0.825755,0.820018,0.824900,1.587095,1244.513738,1161.983112,1201.341247,1244.514734,0.345699,0.345699,1.171059,2.243734,102.978403,88.536024,9.415967,1.195590,777.767222,216.883628,214.849063,221.918142,229.663663,823.971413,273.497991,271.322649,279.150756,230.517066,678.603194,0,3.003179,706.080486,705.943194,705.796944,692.353958,546.501181,576.164861,583.487083,583.624375,730,730,730,560.545833,705.427014,30
505853.048889,475898.560000,599681.706667,969,1,2502.885000,0.440710,0.560101,0.579116,0.616617,0.499210,0.829694,0.830308,0.827597,0.831177,1.674333,1312.908405,1239.206285,1280.229449,1312.909455,0.364697,0.364697,1.244014,2.259757,102.337587,87.205399,10.002564,1.195535,820.247431,221.091250,227.412986,234.723681,240.541910,858.303431,283.866382,284.350524,290.086578,232.210920,712.137222,0,2.995383,705.952708,705.817986,705.713264,692.274306,553.366354,579.491597,584.593125,584.727847,730,730,730,562.996771,705.357431,32
508466.204444,504115.093333,568315.057778,980,1,2941.392222,0.435486,0.570383,0.586199,0.595656,0.533814,0.833352,0.833095,0.832536,0.834425,1.750608,1372.689225,1315.667857,1354.485548,1372.690323,0.381303,0.381303,1.312564,2.260304,101.002821,85.243021,10.553739,1.195150,852.129514,222.786302,237.583038,244.388351,247.577639,883.681493,292.101084,294.273458,297.306951,231.931059,736.421597,0,2.996240,706.054028,705.934444,705.879444,692.401181,559.966597,583.678333,586.942778,587.062292,730,730,730,569.501215,705.342847,33
506261.973333,544796.906667,530365.297778,978,0.472391,2994.408889,0.461117,0.269661,0.277960,0.262168,0.269435,0.725101,0.733387,0.721090,0.720826,2.166390,566.528158,517.788819,565.249045,566.528611,0.377116,0.377116,0.535792,2.276599,113.089019,103.773177,4.308063,0.564786,342.912569,234.887396,92.145668,100.375026,100.596606,417.065884,137.624800,139.686151,139.754942,245.250139,302.397569,0,3.007486,710.420417,710.116875,710.108958,692.018611,549.560035,575.708889,589.080833,589.384375,730,730,730,568.149063,705.608889,34
507796.231111,577858.453333,495614.364444,963,0.414619,2996.255000,0.461027,0.234930,0.242110,0.215971,0.249679,0.702955,0.711861,0.699428,0.697576,2.245698,465.735743,429.355366,465.736116,461.453130,0.380754,0.380754,0.440575,2.278889,113.879106,105.316406,3.542470,0.495646,285.725955,238.654427,77.392231,83.787752,83.035582,357.742542,118.393502,120.183227,119.165796,247.011667,251.466458,0,2.999666,710.896528,710.620764,710.652222,691.922639,549.847917,574.617500,587.252569,587.528333,730,730,730,567.172153,705.820417,35
501233.884444,614824.106667,465557.831111,934,0.441736,3001.973889,0.462656,0.244780,0.255941,0.212385,0.275547,0.705735,0.714576,0.703078,0.699552,2.218120,472.396800,434.469681,472.397178,462.676084,0.377116,0.377116,0.444767,2.277728,113.846259,105.246050,3.576176,0.528184,290.093212,237.889705,78.759861,85.464661,83.747665,361.596871,119.819609,121.960942,119.816311,246.071302,255.186059,0,3.002718,710.741667,710.455625,710.527014,692.050486,549.064514,573.997535,586.430486,586.716528,730,730,730,566.352014,706.010347,34
491782.506667,655342.577778,434508.835556,883,0.479189,3007.401111,0.464480,0.257737,0.275702,0.210146,0.309184,0.705825,0.715282,0.703465,0.698727,2.195325,468.887348,432.507210,468.887723,455.181954,0.373354,0.373354,0.440532,2.277454,113.881641,105.293776,3.542120,0.572967,288.827240,237.207899,78.803325,85.267813,82.834141,359.951609,119.721742,121.604933,118.624933,245.180937,254.066076,0,3.006102,710.660694,710.383472,710.485694,692.145625,548.147500,573.255000,585.691319,585.968542,730,730,730,565.518438,706.179792,33
476557.013333,697180.088889,408314.168889,804,0.547694,3014.413333,0.467825,0.281799,0.311083,0.216234,0.359572,0.706248,0.716083,0.703839,0.698823,2.151093,465.120356,427.393053,465.120728,450.646286,0.366309,0.366309,0.436150,2.278042,113.917378,105.326328,3.506888,0.655029,287.428958,235.583924,78.285998,85.025538,82.441762,358.440249,119.192196,121.206133,118.041902,243.504115,253.151545,0,3.014387,710.603472,710.312153,710.421458,692.207500,546.244826,571.889444,584.915000,585.206319,730,730,730,564.253715,706.330069,31
459174.328889,745257.528889,372276.480000,650,1,3046.545278,0.460818,0.480366,0.554678,0.341360,0.666982,0.751186,0.758521,0.749136,0.745901,1.684650,676.977541,643.888278,676.978082,658.725465,0.313044,0.313044,0.642756,1.908050,95.138125,85.185295,5.168117,1.192015,281.412326,198.021319,117.653880,123.542491,120.295382,492.308267,165.551147,165.360907,161.396213,206.454878,369.837396,0,3.026406,708.997222,708.812708,708.913542,693.184375,547.920035,575.632778,585.256458,585.440972,730,730,730,564.900417,706.363889,28
471099.377778,756599.964444,357999.644444,303,1,2950.991667,0.471091,0.362706,0.401914,0.257579,0.533287,0.571263,0.581008,0.568926,0.563855,1.914889,178.771990,164.024250,178.772133,173.867951,0.306402,0.306402,0.167764,1.917874,96.168542,89.788082,1.348914,1.198780,113.333872,201.512691,30.789065,33.499553,32.598835,174.268178,57.370502,59.049973,57.847702,204.140156,99.545469,0,3.043117,713.587292,713.331042,713.414167,692.207847,544.871250,569.075035,581.313125,581.569410,730,730,730,562.759410,706.411528,25
0,0,0,0,1,2770.751944,0.478797,0,0,0,0,0,0,0,0,1.983118,0,0,0,0,0.301878,0.301878,0,1.902265,96.107378,92.221997,0,0,0,201.620087,0,0,0,0,0,0,0,200.726788,0,0,3.046355,562.759410,562.759410,562.759410,690.435417,542.936910,0,0,0,0,0,0,561.350556,706.335694,23
0,0,0,0,1,2590.983056,0.479394,0,0,0,0,0,0,0,0,1.974111,0,0,0,0,0.300509,0.300509,0,1.581193,96.121979,92.566675,0,0,0,201.515000,0,0,0,0,0,0,0,200.507274,0,0,3.053309,561.350556,561.350556,561.350556,690.306806,542.225312,0,0,0,0,0,0,560.417674,706.254653,21
0,0,0,0,1,2410.887222,0.479657,0,0,0,0,0,0,0,0,1.973679,0,0,0,0,0.300443,0.300443,0,1.188523,96.128759,92.966554,0,0,0,201.440278,0,0,0,0,0,0,0,200.411354,0,0,3.056214,560.417674,560.417674,560.417674,690.226111,542.167639,0,0,0,0,0,0,559.811389,706.167917,20
0,0,0,0,1,2230.442361,0.479941,0,0,0,0,0,0,0,0,1.973250,0,0,0,0,0.300378,0.300378,0,0.913017,96.138759,93.252491,0,0,0,201.365486,0,0,0,0,0,0,0,200.313733,0,0,3.059702,559.811389,559.811389,559.811389,690.139236,542.104201,0,0,0,0,0,0,559.380417,706.074583,19
0,0,0,0,1,2049.625000,0.480247,0,0,0,0,0,0,0,0,1.972794,0,0,0,0,0.300309,0.300309,0,0.714404,96.149991,93.462795,0,0,0,201.285694,0,0,0,0,0,0,0,200.209253,0,0,3.063511,559.380417,559.380417,559.380417,690.045556,542.035660,0,0,0,0,0,0,559.054062,705.973750,18
0,0,0,0,1,1868.493889,0.480558,0,0,0,0,0,0,0,0,1.971349,0,0,0,0,0.300089,0.300089,0,0.455532,96.093533,93.666649,0,0,0,201.063906,0,0,0,0,0,0,0,199.962240,0,0,3.072498,559.054062,559.054062,559.054062,689.948472,541.993403,0,0,0,0,0,0,558.797882,705.863750,16
0,0,0,0,1,1686.951250,0.480919,0,0,0,0,0,0,0,0,1.970627,0,0,0,0,0.299980,0.299980,0,0.371005,96.093281,93.751649,0,0,0,200.942378,0,0,0,0,0,0,0,199.811736,0,0,3.076616,558.797882,558.797882,558.797882,689.838264,541.919097,0,0,0,0,0,0,558.586806,705.743125,15
0,0,0,0,1,1504.962500,0.481317,0,0,0,0,0,0,0,0,1.969832,0,0,0,0,0.299859,0.299859,0,0.305164,96.092908,93.817908,0,0,0,200.808351,0,0,0,0,0,0,0,199.645729,0,0,3.080800,558.586806,558.586806,558.586806,689.716806,541.837535,0,0,0,0,0,0,558.407187,705.609653,14
0,0,0,0,1,1322.485278,0.481761,0,0,0,0,0,0,0,0,1.968948,0,0,0,0,0.299725,0.299725,0,0.253482,96.092422,93.869991,0,0,0,200.659063,0,0,0,0,0,0,0,199.460833,0,0,3.085015,558.407187,558.407187,558.407187,689.581736,541.747014,0,0,0,0,0,0,558.249965,705.460278,13
0,0,0,0,1,1139.470972,0.482264,0,0,0,0,0,0,0,0,1.967931,0,0,0,0,0.299571,0.299571,0,0.253915,96.092413,93.870564,0,0,0,200.491354,0,0,0,0,0,0,0,199.252708,0,0,3.084248,558.249965,558.249965,558.249965,689.429514,541.643021,0,0,0,0,0,0,558.108785,705.290972,13
0,0,0,503,1,955.858125,0.482844,0,0,0,0,0,0,0,0,1.966734,0,0,0,0,0.299389,0.299389,0,0.373634,96.093663,93.753299,0,0,0,200.300868,0,0,0,0,0,0,0,199.015781,0,0,3.073490,558.108785,558.108785,558.108785,689.255417,541.520764,0,0,0,0,0,0,557.978889,705.096319,15
484488.240000,363027.635556,731836.240000,750,1.000000,1023.648264,0.470258,0.429340,0.466699,0.608735,0.315619,0.637529,0.641900,0.633027,0.637661,1.677230,582.134637,542.653274,552.647356,582.135103,0.303998,0.303998,0.544415,0.708514,96.150603,88.105814,4.377397,1.281648,370.761111,198.477914,102.867656,104.713628,110.154427,426.479182,142.212373,138.990640,145.276178,204.493240,324.239097,61.187144,3.058491,683.942448,683.884045,683.716892,691.480391,542.697656,574.534566,581.746858,581.805260,707.727170,707.727170,707.727170,558.090017,705.345278,18.000000
468005.013333,384269.297778,730497.991111,874,1,1355.238750,0.460189,0.496731,0.560866,0.665176,0.367034,0.796692,0.800538,0.791352,0.798187,1.474476,995.737442,930.392843,940.865306,995.738239,0.307742,0.307742,0.930499,1.905554,96.101979,84.043646,7.481727,1.196580,627.137222,198.133750,174.543542,176.454792,186.458264,687.149582,229.414738,223.400231,234.334613,208.831510,547.486354,0,3.039509,706.785069,706.740069,706.511111,692.411111,542.838576,573.735868,581.330208,581.375174,730,730,730,558.455694,705.487917,22
490075.804444,417037.404444,674292.622222,940,1,1721.950417,0.454081,0.524955,0.563198,0.652829,0.418072,0.815479,0.818506,0.811148,0.816782,1.478955,1159.729462,1077.538363,1111.365156,1159.730390,0.322147,0.322147,1.086842,2.102035,100.573793,87.058455,8.738813,1.195535,727.963819,207.578611,200.943490,207.073750,215.828177,780.356693,259.448960,255.918951,264.988800,221.488854,636.387083,0,3.025361,706.235972,706.109097,705.933403,692.394653,541.346632,573.988750,582.219722,582.346563,730,730,730,558.844236,705.426806,25
497713.422222,440879.964444,642870.471111,978,1,2126.709722,0.447547,0.546082,0.575955,0.645002,0.455116,0.827839,0.829227,0.824631,0.829659,1.630619,1278.650390,1206.301805,1234.432830,1278.651413,0.355181,0.355181,1.207207,2.271633,102.969991,88.165538,9.706609,1.195590,804.445208,219.093229,223.744063,228.812431,236.771545,844.610347,280.353938,278.112373,286.144036,230.076406,699.218958,0,3.011090,705.824583,705.728681,705.581736,692.132708,550.420139,577.477083,583.019653,583.115556,730,730,730,560.381910,705.312292,28
505860.160000,475777.884444,599796.622222,996,1,2559.622500,0.441213,0.560058,0.579070,0.616713,0.499084,0.834168,0.833581,0.832593,0.836329,1.731552,1357.778331,1304.561162,1324.368072,1357.779417,0.377161,0.377161,1.294108,2.254586,101.121884,85.534809,10.405343,1.195590,853.147986,222.101927,239.284861,242.812969,248.760312,882.152960,291.756587,292.244818,298.151556,229.190747,735.876736,0,3.004628,705.716458,705.653750,705.549653,692.082083,559.525694,582.508889,584.665417,584.728194,730,730,730,564.171076,705.230903,30
508501.404444,503972.231111,568420.906667,1005,1,2976.091667,0.435812,0.570370,0.586155,0.595793,0.533709,0.837119,0.835999,0.836684,0.838674,1.819078,1426.364365,1383.614104,1407.703408,1426.365507,0.396213,0.396213,1.369437,2.258863,99.680738,83.396615,11.011035,1.195150,828.739028,223.314253,247.754583,251.942083,255.184462,906.203449,299.550720,301.764480,304.888249,228.723976,758.607431,0,3.008808,706.015625,705.944653,705.890486,692.346458,566.697083,586.849028,588.155486,588.226389,730,730,730,573.520347,705.237708,31
506277.155556,544640.426667,530507.697778,1001,0.406113,2997.203889,0.466520,0.231825,0.238952,0.225446,0.231573,0.703402,0.715785,0.697401,0.697019,2.158532,492.635299,441.303899,491.392156,492.635693,0.369736,0.369736,0.463086,2.275147,113.714219,105.071554,3.723466,0.485522,290.134392,232.628368,76.882483,85.388542,85.599392,366.981084,121.097120,122.909760,122.974204,243.749687,258.112188,0,3.027184,711.437500,711.082778,711.074375,691.967639,547.293819,574.518854,592.082847,592.437569,730,730,730,569.009201,705.526319,32
507832.497778,577741.902222,495693.262222,979,0.401117,2999.263889,0.465260,0.227297,0.234227,0.208993,0.241532,0.699932,0.710343,0.695656,0.693796,2.201456,457.753363,418.588029,457.753729,453.630309,0.373354,0.373354,0.431971,2.277197,113.943906,105.512465,3.473283,0.479505,278.815712,236.124063,75.099453,81.952405,81.231710,351.870329,116.450382,118.208462,117.211502,244.903576,246.273038,0,3.011574,711.082431,710.781736,710.812361,691.857986,547.977361,573.559306,587.926736,588.227431,730,730,730,566.770903,705.747361,33
501303.431111,614620.088889,465690.631111,946,0.430477,3004.968333,0.467027,0.238564,0.249405,0.207057,0.268477,0.704345,0.713950,0.701289,0.697796,2.174368,463.746489,424.860468,463.746860,454.270823,0.369736,0.369736,0.436096,2.275372,113.905191,105.434280,3.506452,0.514722,285.269271,235.717205,77.246502,84.141519,82.462856,356.940516,118.275973,120.388996,118.275564,243.894479,251.402865,0,3.011496,710.770486,710.471389,710.542222,691.924167,547.143854,572.647917,586.000417,586.299514,730,730,730,565.276076,705.936875,32
491833.920000,655206.044444,434596.622222,894,0.467961,3010.099167,0.468399,0.251734,0.269250,0.205293,0.301925,0.705322,0.715165,0.702741,0.698059,2.153920,459.966025,423.452388,459.966393,446.580308,0.366309,0.366309,0.431869,2.277525,113.936936,105.473455,3.472469,0.559567,285.124097,235.485434,77.694245,84.228359,81.834696,355.947520,118.389280,120.251422,117.306809,243.247847,251.060608,0,3.013192,710.606736,710.321944,710.424028,691.974931,546.130382,571.694271,584.669306,584.954167,730,730,730,564.049236,706.100903,31
476711.360000,696874.524444,408455.004444,812,0.537074,3016.527778,0.471045,0.276392,0.305010,0.212178,0.352548,0.706326,0.716222,0.703858,0.698899,2.114417,456.498410,419.097501,456.498775,442.329519,0.360010,0.360010,0.427913,2.269416,113.965833,105.498984,3.440658,0.642357,284.593385,234.339028,77.480694,84.224592,81.671597,355.057813,118.066284,120.063680,116.927858,241.942344,250.790156,0,3.020481,710.498750,710.202569,710.312292,692.006250,544.218090,570.234028,583.550486,583.846667,730,730,730,562.579757,706.243542,29
459172.444444,745218.560000,372393.208889,657,1,3047.225833,0.463111,0.480573,0.554920,0.341553,0.667101,0.753756,0.760459,0.752021,0.748790,1.654121,680.610370,650.117774,680.610915,662.189804,0.308704,0.308704,0.647009,1.914832,95.203854,85.240460,5.202314,1.192125,279.252257,197.174462,119.949887,125.429410,122.120095,497.847929,167.406151,167.227342,163.214418,205.574583,375.277188,0,3.031965,708.750625,708.580000,708.682292,693.019722,546.167604,574.997049,583.829097,583.999792,730,730,730,563.317569,706.264306,26
471287.680000,756270.151111,358052.515556,313,1,2957.550000,0.472660,0.363611,0.402789,0.258301,0.534475,0.580784,0.589543,0.579007,0.573801,1.889632,186.787733,171.798202,186.787883,181.645202,0.303231,0.303231,0.175397,1.895910,95.843750,89.449193,1.410291,1.198725,119.505816,200.257552,32.524089,35.302172,34.349688,180.458436,59.416591,61.143036,59.898813,202.775069,104.800920,0,3.048887,713.292153,713.038958,713.123819,692.087500,544.092049,568.533924,580.025417,580.278611,730,730,730,561.511354,706.314722,23
0,0,0,0,1,2778.267222,0.479452,0,0,0,0,0,0,0,0,1.973993,0,0,0,0,0.300491,0.300491,0,1.581583,96.121962,92.566389,0,0,0,201.495486,0,0,0,0,0,0,0,200.483142,0,0,3.053168,561.511354,561.511354,561.511354,690.289236,542.213264,0,0,0,0,0,0,560.245660,706.238889,21
0,0,0,0,1,2598.660000,0.479699,0,0,0,0,0,0,0,0,1.973744,0,0,0,0,0.300453,0.300453,0,0.912118,96.138863,93.252995,0,0,0,201.447118,0,0,0,0,0,0,0,200.414774,0,0,3.060578,560.245660,560.245660,560.245660,690.212986,542.154618,0,0,0,0,0,0,559.531875,706.157917,19
0,0,0,0,1,2418.722500,0.479964,0,0,0,0,0,0,0,0,1.973373,0,0,0,0,0.300397,0.300397,0,0.713600,96.150113,93.463142,0,0,0,201.381319,0,0,0,0,0,0,0,200.327674,0,0,3.063921,559.531875,559.531875,559.531875,690.132014,542.094722,0,0,0,0,0,0,559.067188,706.071250,18
0,0,0,0,1,2238.434167,0.480249,0,0,0,0,0,0,0,0,1.972981,0,0,0,0,0.300338,0.300338,0,0.567274,96.162535,93.622283,0,0,0,201.311528,0,0,0,0,0,0,0,200.234896,0,0,3.067705,559.067188,559.067188,559.067188,690.045139,542.030417,0,0,0,0,0,0,558.735243,705.978056,17
0,0,0,0,1,2057.877361,0.480531,0,0,0,0,0,0,0,0,1.971405,0,0,0,0,0.300098,0.300098,0,0.455484,96.093533,93.666641,0,0,0,201.073229,0,0,0,0,0,0,0,199.973785,0,0,3.071733,558.735243,558.735243,558.735243,689.956875,541.999167,0,0,0,0,0,0,558.486562,705.877292,16
0,0,0,0,1,1876.940139,0.480860,0,0,0,0,0,0,0,0,1.970748,0,0,0,0,0.299998,0.299998,0,0.370924,96.093281,93.751606,0,0,0,200.962326,0,0,0,0,0,0,0,199.836476,0,0,3.075902,558.486562,558.486562,558.486562,689.856319,541.931458,0,0,0,0,0,0,558.287639,705.767639,15
0,0,0,0,1,1695.593750,0.481219,0,0,0,0,0,0,0,0,1.970030,0,0,0,0,0.299889,0.299889,0,0.305059,96.092908,93.817821,0,0,0,200.841076,0,0,0,0,0,0,0,199.686319,0,0,3.080149,558.287639,558.287639,558.287639,689.746528,541.857813,0,0,0,0,0,0,558.121979,705.647500,14
0,0,0,0,1,1513.804028,0.481616,0,0,0,0,0,0,0,0,1.969242,0,0,0,0,0.299770,0.299770,0,0.253357,96.092422,93.869826,0,0,0,200.707431,0,0,0,0,0,0,0,199.520833,0,0,3.084436,558.121979,558.121979,558.121979,689.625625,541.776979,0,0,0,0,0,0,557.979340,705.514583,13
0,0,0,0,1,1331.533333,0.482060,0,0,0,0,0,0,0,0,1.968343,0,0,0,0,0.299633,0.299633,0,0.253739,96.092413,93.870339,0,0,0,200.559236,0,0,0,0,0,0,0,199.336962,0,0,3.083752,557.979340,557.979340,557.979340,689.491111,541.685104,0,0,0,0,0,0,557.852778,705.366181,13
0,0,0,0,1,1148.733264,0.482563,0,0,0,0,0,0,0,0,1.967311,0,0,0,0,0.299477,0.299477,0,0.306506,96.092882,93.819071,0,0,0,200.393073,0,0,0,0,0,0,0,199.130399,0,0,3.078074,557.852778,557.852778,557.852778,689.339861,541.580104,0,0,0,0,0,0,557.737465,705.198403,14
0,0,0,477,1,965.339444,0.483138,0,0,0,0,0,0,0,0,1.966125,0,0,0,0,0.299297,0.299297,0,0.459965,96.093437,93.667352,0,0,0,200.203090,0,0,0,0,0,0,0,198.894427,0,0,3.067380,557.737465,557.737465,557.737465,689.167500,541.460000,0,0,0,0,0,0,557.629826,705.005694,16
484602.951111,363023.911111,731758.400000,727,1.000000,1021.135955,0.471043,0.428940,0.466107,0.608248,0.315372,0.629851,0.634218,0.625426,0.629908,1.689722,555.265817,517.967071,527.269597,555.266261,0.303652,0.303652,0.519434,1.177056,96.136215,87.807894,4.176536,1.285008,354.811007,198.515315,98.480998,100.204688,105.386823,409.975716,136.692702,133.625564,139.657458,204.120903,310.227361,61.176458,3.047442,683.041884,682.985564,682.821050,691.337760,542.610964,574.349965,581.446458,581.502778,706.872986,706.872986,706.872986,557.744809,705.264184,20.000000
467996.231111,384148.373333,730629.404444,845,1,1331.393333,0.460946,0.496605,0.560758,0.665189,0.366875,0.792204,0.796001,0.787005,0.793606,1.507073,953.953817,893.589811,901.624662,953.954580,0.309207,0.309207,0.892237,1.915135,96.104661,84.311797,7.174076,1.196580,603.226667,198.704184,168.153490,169.624705,179.196510,664.181902,221.755680,215.924071,226.502151,208.494392,526.204375,0,3.028554,706.900833,706.865000,706.638056,692.287917,543.673056,573.622014,580.870625,580.906458,730,730,730,558.161910,705.453889,24
490043.591111,416957.511111,674406.044444,912,1,1678.668611,0.454026,0.524869,0.563141,0.652842,0.417940,0.810781,0.813666,0.806607,0.812070,1.495377,1115.446519,1040.584576,1069.201764,1115.447411,0.320941,0.320941,1.046770,1.993069,98.426849,85.326259,8.416612,1.195535,703.045833,204.790660,194.568437,199.769618,208.165226,756.989440,251.679040,248.252960,257.057476,216.786719,613.774028,0,3.014626,706.338264,706.227361,706.053333,692.359167,543.956736,574.215660,581.823646,581.934549,730,730,730,558.726215,705.425833,27
497702.400000,440770.240000,642990.933333,951,1,2067.933056,0.448114,0.546022,0.575914,0.645077,0.454983,0.823474,0.825684,0.819942,0.824796,1.573484,1233.850469,1151.749030,1191.018987,1233.851456,0.342737,0.342737,1.160859,2.237767,103.014462,88.673672,9.333952,1.195590,774.938819,216.380434,214.049896,221.139635,228.863715,821.202204,272.588693,270.398649,278.214862,229.884497,676.253819,0,3.005860,705.999653,705.860903,705.714028,692.217569,545.393924,575.318229,582.726597,582.865278,730,730,730,559.661042,705.342222,29
505852.408889,475663.324444,599920.568889,968,1,2481.236667,0.444161,0.560014,0.579036,0.616800,0.498950,0.829887,0.830359,0.827861,0.831441,1.664014,1304.827812,1233.927545,1272.326865,1304.828856,0.362452,0.362452,1.237038,2.256632,102.397274,87.334618,9.946469,1.195535,819.976042,220.252587,227.641562,234.521233,240.338872,857.286116,283.533796,284.000729,289.751556,230.540833,711.459514,0,3.002933,705.845556,705.718264,705.612986,692.123750,553.192812,579.010417,583.815486,583.942778,730,730,730,562.150313,705.267153,30
508520.853333,503843.840000,568529.173333,977,1,2916.063333,0.437940,0.570352,0.586120,0.595911,0.533598,0.833189,0.832902,0.832385,0.834279,1.735734,1361.037116,1305.749114,1342.911020,1361.038205,0.378066,0.378066,1.301727,2.258019,101.141988,85.486415,10.466609,1.195205,849.492083,222.079184,237.025833,243.575347,246.767882,880.928356,291.199200,293.340462,296.388676,230.949427,733.983333,0,2.998904,705.964514,705.848681,705.793194,692.257222,559.149514,583.049861,586.185833,586.301667,730,730,730,568.280451,705.251875,32
506278.897778,544488.284444,530660.088889,978,0.508119,2994.966944,0.462216,0.290050,0.298964,0.282145,0.289658,0.736164,0.743794,0.732474,0.732225,2.114652,615.657679,564.124145,614.232511,615.658172,0.373354,0.373354,0.582661,2.275425,112.639115,102.956649,4.684919,0.607474,374.886632,233.045538,100.934375,109.666762,109.914896,448.602276,148.029378,150.244729,150.328196,243.693628,330.227778,0,3.009233,709.973472,709.672917,709.664653,691.973472,548.915660,575.511736,588.307014,588.607569,730,730,730,567.414340,705.521181,33
507853.617778,577629.511111,495783.360000,957,0.415299,2998.949722,0.465370,0.235351,0.242515,0.216436,0.250048,0.703269,0.712676,0.699488,0.697644,2.199395,461.481244,424.264043,461.481614,457.300830,0.373354,0.373354,0.436170,2.277042,113.907214,105.427248,3.507046,0.496482,284.206892,236.495851,76.839696,83.413655,82.675946,356.149476,117.866347,119.644169,118.638978,244.767066,250.457934,0,3.007578,710.850625,710.564722,710.595833,691.774792,547.965312,573.259306,586.563681,586.849653,730,730,730,565.953472,705.731181,33
501357.831111,614429.226667,465825.351111,936,0.435447,3000.193611,0.463146,0.241339,0.252277,0.209528,0.271526,0.704752,0.713053,0.702327,0.698877,2.223479,462.627279,427.188332,462.627649,453.135335,0.377116,0.377116,0.436095,2.277658,113.901684,105.373437,3.506447,0.520663,286.675556,238.317934,78.044592,84.359306,82.669306,357.275591,118.386062,120.500667,118.388862,245.930660,251.785642,0,2.999447,710.656111,710.382500,710.453958,691.883125,548.951458,573.566319,585.297361,585.570972,730,730,730,565.630556,705.915694,34
