a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
491871.680000,655081.031111,434685.902222,894,0.474088,3005.615278,0.464740,0.255064,0.272790,0.208048,0.305861,0.706767,0.715835,0.704594,0.699872,2.195517,468.524326,433.141008,468.524701,454.838211,0.373354,0.373354,0.440486,2.277294,113.874349,105.292891,3.541755,0.566893,290.053090,237.320885,79.260347,85.575078,83.134175,360.657244,119.954951,121.841831,118.860462,245.028177,254.904167,0,3.004070,710.570903,710.300208,710.402778,692.023194,548.097986,573.056181,585.059653,585.330347,730,730,730,565.116389,706.085764,33
476844.088889,696594.488889,408591.644444,819,0.537672,3010.652222,0.466584,0.276753,0.305319,0.212542,0.352888,0.706425,0.715592,0.704342,0.699342,2.173917,464.555378,428.598269,464.555749,450.058355,0.369736,0.369736,0.436155,2.275626,113.908394,105.308880,3.506928,0.643043,288.114184,236.538247,78.691424,85.130148,82.535920,358.584356,119.237742,121.257493,118.089102,244.132622,253.317014,0,3.008172,710.546667,710.268472,710.378333,692.119375,547.225660,572.387326,584.569722,584.847917,730,730,730,564.457882,706.239375,32
459154.097778,745192.533333,372503.857778,669,1,3043.186944,0.459234,0.480764,0.555162,0.341727,0.667204,0.754516,0.761568,0.752654,0.749324,1.688633,702.256040,668.769088,702.256601,683.202838,0.315765,0.315765,0.666999,1.891454,95.126884,84.991675,5.363045,1.192070,283.427517,198.562344,121.933672,127.879123,124.497344,507.164373,170.531271,170.362560,166.270560,207.142569,382.685833,0,3.021709,708.883681,708.702986,708.804861,693.146458,548.756667,576.296875,585.574167,585.754861,730,730,730,565.400139,706.273611,29
471445.048889,755975.111111,358101.688889,329,1,2959.118611,0.471331,0.364442,0.403607,0.258960,0.535560,0.591250,0.602402,0.588456,0.582893,1.902112,202.761699,184.322518,202.761861,197.140089,0.306467,0.306467,0.189707,1.919198,96.228394,89.683056,1.525353,1.198670,127.456198,201.759340,34.414872,37.783832,36.757530,190.106382,62.601698,64.407440,63.097244,204.163212,112.391250,0,3.044153,713.289583,713.001111,713.086667,692.096736,544.761910,567.972986,582.110556,582.399063,730,730,730,562.918819,706.338819,25
0,0,0,0,1,2779.023333,0.479024,0,0,0,0,0,0,0,0,1.982681,0,0,0,0,0.301812,0.301812,0,1.902316,96.107318,92.222326,0,0,0,201.542587,0,0,0,0,0,0,0,200.631510,0,0,3.046454,562.918819,562.918819,562.918819,690.366111,542.892049,0,0,0,0,0,0,561.427882,706.263194,23
0,0,0,0,1,2599.401944,0.479621,0,0,0,0,0,0,0,0,1.973646,0,0,0,0,0.300438,0.300438,0,1.582724,96.121910,92.565538,0,0,0,201.438316,0,0,0,0,0,0,0,200.412378,0,0,3.053267,561.427882,561.427882,561.427882,690.237569,542.177917,0,0,0,0,0,0,560.455035,706.182500,21
0,0,0,0,1,2419.455278,0.479883,0,0,0,0,0,0,0,0,1.973216,0,0,0,0,0.300373,0.300373,0,1.189641,96.128672,92.965816,0,0,0,201.363924,0,0,0,0,0,0,0,200.316840,0,0,3.056097,560.455035,560.455035,560.455035,690.157083,542.120486,0,0,0,0,0,0,559.826563,706.096042,20
0,0,0,0,1,2239.160833,0.480166,0,0,0,0,0,0,0,0,1.972789,0,0,0,0,0.300308,0.300308,0,0.913854,96.138672,93.252023,0,0,0,201.289531,0,0,0,0,0,0,0,200.219670,0,0,3.059543,559.826563,559.826563,559.826563,690.070625,542.057292,0,0,0,0,0,0,559.381736,706.003125,19
0,0,0,0,1,2058.495833,0.480471,0,0,0,0,0,0,0,0,1.972336,0,0,0,0,0.300240,0.300240,0,0.715039,96.149896,93.462526,0,0,0,201.210191,0,0,0,0,0,0,0,200.115747,0,0,3.063325,559.381736,559.381736,559.381736,689.977292,541.989063,0,0,0,0,0,0,559.046042,705.902708,18
0,0,0,0,1,1877.434167,0.480803,0,0,0,0,0,0,0,0,1.971848,0,0,0,0,0.300166,0.300166,0,0.568488,96.162292,93.621953,0,0,0,201.124653,0,0,0,0,0,0,0,200.003385,0,0,3.067304,559.046042,559.046042,559.046042,689.876111,541.915035,0,0,0,0,0,0,558.780000,705.793403,17
0,0,0,0,1,1696.050417,0.481142,0,0,0,0,0,0,0,0,1.970163,0,0,0,0,0.299910,0.299910,0,0.456539,96.093533,93.666832,0,0,0,200.868351,0,0,0,0,0,0,0,199.719792,0,0,3.071407,558.780000,558.780000,558.780000,689.771111,541.872187,0,0,0,0,0,0,558.564410,705.673611,16
0,0,0,0,1,1514.223056,0.481537,0,0,0,0,0,0,0,0,1.969371,0,0,0,0,0.299789,0.299789,0,0.371849,96.093273,93.752057,0,0,0,200.735469,0,0,0,0,0,0,0,199.555139,0,0,3.075583,558.564410,558.564410,558.564410,689.650556,541.790868,0,0,0,0,0,0,558.381319,705.541111,15
0,0,0,0,1,1331.910417,0.481978,0,0,0,0,0,0,0,0,1.968492,0,0,0,0,0.299656,0.299656,0,0.305877,96.092891,93.818524,0,0,0,200.587552,0,0,0,0,0,0,0,199.371806,0,0,3.079793,558.381319,558.381319,558.381319,689.516458,541.700660,0,0,0,0,0,0,558.221389,705.392917,14
0,0,0,0,1,1149.064375,0.482478,0,0,0,0,0,0,0,0,1.967483,0,0,0,0,0.299503,0.299503,0,0.306415,96.092891,93.818993,0,0,0,200.421250,0,0,0,0,0,0,0,199.165399,0,0,3.079023,558.221389,558.221389,558.221389,689.365486,541.597569,0,0,0,0,0,0,558.078056,705.225139,14
0,0,0,505,1,965.624306,0.483053,0,0,0,0,0,0,0,0,1.966296,0,0,0,0,0.299323,0.299323,0,0.459819,96.093437,93.667318,0,0,0,200.231267,0,0,0,0,0,0,0,198.929427,0,0,3.068265,558.078056,558.078056,558.078056,689.193125,541.477465,0,0,0,0,0,0,557.946528,705.032431,16
484703.928889,363020.391111,731691.360000,421,1.000000,881.997882,0.477355,0.428502,0.465483,0.607707,0.315093,0.451664,0.456269,0.446736,0.451986,1.853846,227.219872,213.029405,214.856448,227.220053,0.301189,0.301189,0.212615,1.185680,96.083056,89.960503,1.709543,1.373482,147.362066,199.244922,41.084557,41.428989,43.757782,190.729440,63.584169,62.171867,64.973404,201.298112,128.701562,61.322161,3.048005,660.228663,660.209080,660.080260,690.532882,542.315295,576.533368,582.067604,582.087188,684.377361,684.377361,684.377361,557.917344,705.144809,19.999999
467968.533333,384022.435556,730783.786667,852,1,1178.277222,0.461103,0.496470,0.560661,0.665196,0.366699,0.793228,0.797107,0.787956,0.794619,1.495255,963.930153,901.799833,910.920077,963.930924,0.308243,0.308243,0.901165,1.908324,96.096606,84.250634,7.245866,1.196525,608.557014,198.280712,169.508785,171.176788,180.861476,669.501369,223.540818,217.643627,228.316942,208.405955,531.104687,0,3.033784,706.884514,706.844167,706.616528,692.283542,543.240208,573.580694,581.038819,581.079132,730,730,730,558.256979,705.403542,23
489994.382222,416877.937778,674535.964444,603,1,1324.467361,0.465294,0.524780,0.563099,0.652848,0.417795,0.757812,0.762250,0.753462,0.757725,1.663989,679.555477,636.368351,652.170161,679.556020,0.310126,0.310126,0.638762,1.932128,96.148585,86.220929,5.135998,1.195535,434.480833,199.867830,120.476910,123.391788,128.438516,500.424498,166.376996,164.111307,169.936213,206.640451,379.237361,0,3.020173,708.286389,708.193194,708.036042,692.164792,545.131146,572.221007,579.970590,580.063819,730,730,730,558.583056,705.677986,26
497677.404444,440662.293333,643123.484444,478,1,1398.698472,0.463900,0.545960,0.575886,0.645148,0.454839,0.731760,0.735760,0.727586,0.731933,1.782411,538.101807,507.510767,519.570668,538.102238,0.316310,0.316310,0.508005,1.910111,96.091589,87.118837,4.084641,1.195590,346.893264,202.330556,96.440686,98.675938,102.107786,412.712747,136.997413,135.891804,139.823538,207.138733,302.011632,0,3.006659,709.169722,709.083611,708.954583,692.221806,547.869722,572.763160,579.413333,579.499444,730,730,730,559.023090,705.928125,29
505829.902222,475554.986667,600053.404444,963,1,1812.116806,0.444823,0.559967,0.579016,0.616878,0.498806,0.829351,0.829927,0.827287,0.830838,1.647526,1291.901551,1219.596353,1259.660860,1291.902584,0.358862,0.358862,1.224026,2.258816,102.846259,87.902483,9.841846,1.195590,814.427153,220.528941,225.906042,233.113247,238.907639,852.787911,282.046702,282.505262,288.235982,231.206927,707.268611,0,3.002623,705.804167,705.669583,705.563958,692.428819,551.669167,578.107222,583.218889,583.353472,730,730,730,560.354340,705.640556,30
508524.515556,503730.097778,568639.680000,977,1,2245.852083,0.438664,0.570330,0.586097,0.596010,0.533481,0.834167,0.833976,0.833321,0.835202,1.718879,1347.838104,1291.466673,1329.820086,1347.839182,0.374400,0.374400,1.288398,2.258719,101.477066,85.944887,10.359433,1.195150,849.506181,222.820035,236.989531,243.822986,247.031163,880.893511,291.189476,293.322684,296.381369,231.332361,734.815486,0,2.995351,705.754514,705.632639,705.576389,692.309375,557.633194,581.219410,584.599792,584.721736,730,730,730,562.836458,705.468264,32
506267.200000,544340.871111,530822.008889,981,1,2687.620833,0.435576,0.570817,0.588367,0.555405,0.569884,0.833835,0.833264,0.834111,0.834131,1.745541,1368.717590,1314.974919,1366.391138,1368.718685,0.380200,0.380200,1.314900,2.260682,101.070625,85.296337,10.572525,1.195535,854.149236,222.778038,237.687083,246.708385,247.116493,885.556409,292.211378,296.585618,296.759413,232.038924,738.410764,0,2.996192,706.033333,705.875417,705.868333,692.463889,559.575868,583.514653,586.803125,586.961042,730,730,730,566.842083,705.420972,33
507859.520000,577521.457778,495884.551111,971,1,2989.246111,0.433944,0.566738,0.583981,0.521282,0.602019,0.828879,0.829733,0.829318,0.827586,1.748783,1371.215012,1302.519719,1371.216109,1358.889541,0.380893,0.380893,1.309590,2.263110,101.388064,85.650920,10.529827,1.195425,660.328403,221.304722,229.914549,241.683003,239.572830,870.175218,287.979591,292.320942,289.874649,233.643229,721.269514,0,3.000970,706.642639,706.436111,706.472500,692.863889,559.376215,584.886736,590.199444,590.405972,730,730,730,572.380556,705.461250,34
501396.977778,614251.804444,465961.742222,947,0.429563,2996.431944,0.462654,0.238099,0.248867,0.206772,0.267807,0.699071,0.710986,0.694927,0.691301,2.216488,475.425027,429.338576,475.425408,465.789686,0.377116,0.377116,0.445254,2.277721,113.842839,105.254913,3.580088,0.513629,281.242153,235.946267,75.386311,83.276033,81.628316,356.620480,118.167813,120.278480,118.174178,246.064896,249.294271,0,3.014882,711.393403,711.056111,711.124306,692.048056,549.065729,575.103403,590.987153,591.324444,730,730,730,569.056285,705.718264,34
491895.715556,654967.822222,434776.640000,903,0.464938,3002.646667,0.464676,0.250174,0.267545,0.204094,0.299939,0.702363,0.713437,0.699210,0.694440,2.194593,470.244741,429.651544,470.245117,456.587743,0.373354,0.373354,0.440583,2.277333,113.875738,105.305356,3.542533,0.555926,284.154080,236.104601,77.014722,84.110182,81.724965,357.304036,118.838764,120.708409,117.756880,245.064670,250.959705,0,3.012163,711.000694,710.696042,710.795972,692.052778,548.110208,573.786632,588.055556,588.360208,730,730,730,566.906111,705.929236,33
476955.022222,696340.337778,408723.946667,811,0.540272,3008.154167,0.466649,0.278142,0.306774,0.213688,0.354541,0.704145,0.714371,0.701546,0.696517,2.173433,465.453906,426.788055,465.454279,450.956963,0.369736,0.369736,0.436204,2.275584,113.906293,105.303767,3.507323,0.646182,285.054462,235.852309,77.525095,84.374679,81.808472,356.861369,118.663573,120.676178,117.521627,244.093958,251.285521,0,3.012272,710.770972,710.474861,710.583333,692.089028,547.214028,572.753646,586.135139,586.431250,730,730,730,565.386910,706.107569,32
459119.146667,745179.733333,372608.213333,661,1,3041.069722,0.459433,0.480941,0.555404,0.341882,0.667292,0.752446,0.759922,0.750370,0.747048,1.691813,695.705758,660.483689,695.706315,676.863040,0.315700,0.315700,0.660166,1.891337,95.127066,85.043637,5.308098,1.192180,281.947812,198.121684,119.792292,126.013108,122.686328,501.301547,168.552782,168.398827,164.349938,207.053021,377.225590,0,3.023719,709.047153,708.856389,708.957431,693.101181,548.733438,576.509028,586.339792,586.530486,730,730,730,565.924722,706.160972,29
471571.057778,755715.413333,358146.986667,326,1,2955.421389,0.470820,0.365200,0.404369,0.259556,0.536541,0.588783,0.600011,0.585931,0.580406,1.913310,201.045570,182.894724,201.045731,195.473282,0.308027,0.308027,0.188152,1.930487,96.174835,89.619575,1.512847,1.198615,126.034965,201.838316,34.045981,37.352461,36.338153,188.753920,62.164569,63.945004,62.644356,204.270868,111.125911,0,3.040202,713.365833,713.080764,713.165903,692.036458,545.421493,568.497778,582.558889,582.843958,730,730,730,563.464757,706.230417,26
0,0,0,0,1,2775.504167,0.479364,0,0,0,0,0,0,0,0,1.982028,0,0,0,0,0.301713,0.301713,0,1.902392,96.107231,92.222813,0,0,0,201.426875,0,0,0,0,0,0,0,200.489219,0,0,3.047302,563.464757,563.464757,563.464757,690.262569,542.825035,0,0,0,0,0,0,561.798958,706.154792,23
0,0,0,0,1,2595.842500,0.479717,0,0,0,0,0,0,0,0,1.975410,0,0,0,0,0.300707,0.300707,0,1.900596,96.113924,92.237917,0,0,0,201.383715,0,0,0,0,0,0,0,200.355365,0,0,3.048847,561.798958,561.798958,561.798958,690.144931,542.255347,0,0,0,0,0,0,560.759236,706.074097,22
0,0,0,0,1,2416.077222,0.480223,0,0,0,0,0,0,0,0,1.972520,0,0,0,0,0.300267,0.300267,0,1.191324,96.128542,92.964696,0,0,0,201.249063,0,0,0,0,0,0,0,200.174601,0,0,3.056494,560.759236,560.759236,560.759236,690.053264,542.049514,0,0,0,0,0,0,560.062257,705.987639,20
0,0,0,0,1,2235.964444,0.480507,0,0,0,0,0,0,0,0,1.972093,0,0,0,0,0.300203,0.300203,0,0.915121,96.138542,93.251328,0,0,0,201.174635,0,0,0,0,0,0,0,200.077378,0,0,3.059797,560.062257,560.062257,560.062257,689.966736,541.986319,0,0,0,0,0,0,559.569792,705.894722,19
0,0,0,0,1,2055.498611,0.480811,0,0,0,0,0,0,0,0,1.971472,0,0,0,0,0.300109,0.300109,0,0.916249,96.138429,93.250703,0,0,0,201.072344,0,0,0,0,0,0,0,199.950642,0,0,3.058494,559.569792,559.569792,559.569792,689.874236,541.923125,0,0,0,0,0,0,559.199861,705.794306,19
0,0,0,0,1,1874.637778,0.481142,0,0,0,0,0,0,0,0,1.970968,0,0,0,0,0.300032,0.300032,0,0.716938,96.149618,93.461710,0,0,0,200.984531,0,0,0,0,0,0,0,199.836076,0,0,3.062399,559.199861,559.199861,559.199861,689.773194,541.849653,0,0,0,0,0,0,558.907639,705.685139,18
0,0,0,0,1,1693.351944,0.481505,0,0,0,0,0,0,0,0,1.970419,0,0,0,0,0.299949,0.299949,0,0.570020,96.161979,93.621536,0,0,0,200.888872,0,0,0,0,0,0,0,199.711163,0,0,3.066440,558.907639,558.907639,558.907639,689.662847,541.769444,0,0,0,0,0,0,558.667778,705.565417,17
0,0,0,0,1,1511.710139,0.481882,0,0,0,0,0,0,0,0,1.968663,0,0,0,0,0.299682,0.299682,0,0.457812,96.093533,93.667057,0,0,0,200.621146,0,0,0,0,0,0,0,199.413160,0,0,3.070565,558.667778,558.667778,558.667778,689.546875,541.718958,0,0,0,0,0,0,558.467674,705.432986,16
0,0,0,0,1,1329.583333,0.482323,0,0,0,0,0,0,0,0,1.967782,0,0,0,0,0.299548,0.299548,0,0.372917,96.093264,93.752569,0,0,0,200.473594,0,0,0,0,0,0,0,199.230139,0,0,3.074736,558.467674,558.467674,558.467674,689.412847,541.628472,0,0,0,0,0,0,558.293646,705.284931,15
0,0,0,0,1,1146.926319,0.482825,0,0,0,0,0,0,0,0,1.966758,0,0,0,0,0.299393,0.299393,0,0.459430,96.093533,93.667344,0,0,0,200.307413,0,0,0,0,0,0,0,199.023681,0,0,3.068951,558.293646,558.293646,558.293646,689.261944,541.524375,0,0,0,0,0,0,558.138542,705.117500,16
0,0,0,485,1,963.658750,0.483396,0,0,0,0,0,0,0,0,1.965746,0,0,0,0,0.299240,0.299240,0,0.721999,96.093872,93.406128,0,0,0,200.118177,0,0,0,0,0,0,0,198.789167,0,0,3.058168,558.138542,558.138542,558.138542,689.091042,541.418264,0,0,0,0,0,0,557.997951,704.925139,18
484790.791111,363017.137778,731635.600000,716.000009,1,1013.786493,0.471400,0.428025,0.464826,0.607111,0.314783,0.625228,0.629830,0.620558,0.625297,1.695809,542.624356,505.482399,515.089202,542.624790,0.303521,0.303521,0.507339,1.566075,96.144287,87.516150,4.079285,1.286969,346.001319,198.385859,95.956450,97.733854,102.822951,401.229618,133.741058,130.802178,136.686400,203.983008,302.655660,61.183338,3.043187,682.677760,682.618733,682.454635,691.281163,542.569896,574.445200,581.689991,581.749019,706.389436,706.389436,706.389436,558.086068,705.205095,20.999999
467922.026667,383891.662222,730960.782222,834,1,1316.366389,0.460447,0.496324,0.560575,0.665196,0.366505,0.790182,0.794058,0.784978,0.791509,1.522607,939.983091,880.404299,888.387081,939.983843,0.310402,0.310402,0.879147,1.920336,96.102977,84.394575,7.068829,1.196635,593.464097,199.025139,165.416823,166.876337,176.300156,655.164942,218.762844,212.972942,223.429156,208.716667,517.735729,0,3.024335,707.005139,706.969167,706.743056,692.277361,544.105937,573.806146,581.103993,581.139965,730,730,730,558.496042,705.440139,25
489928.248889,416798.755556,674682.168889,899,1,1657.502778,0.453532,0.524687,0.563071,0.652850,0.417638,0.808201,0.810909,0.804144,0.809551,1.488110,1097.421116,1027.237246,1052.013800,1097.421994,0.318326,0.318326,1.031033,1.931274,96.185391,83.280399,8.290076,1.195535,691.438056,201.333785,191.771372,196.267969,204.500069,745.939982,248.001973,244.624071,253.313956,212.080694,602.890625,0,3.010484,706.436528,706.339514,706.166597,692.410903,546.023785,575.032743,582.059514,582.156562,730,730,730,559.148889,705.441944,28
497638.577778,440556.302222,643267.911111,939,1,2041.348611,0.447545,0.545896,0.575871,0.645215,0.454686,0.821192,0.823705,0.817537,0.822334,1.551849,1216.881067,1132.432708,1174.544979,1216.882040,0.338023,0.338023,1.143768,2.208397,102.265347,88.112986,9.196529,1.195590,761.985000,214.311719,210.045608,217.633785,225.253403,810.651876,269.094507,266.913938,274.643467,228.502882,665.715347,0,3.002005,706.128125,705.977708,705.831111,692.318681,544.350937,575.065903,583.020764,583.171181,730,730,730,559.903021,705.381944,30
505792.604444,475452.977778,600195.057778,957,1,2448.291944,0.441850,0.559918,0.579008,0.616948,0.498655,0.827939,0.828896,0.825693,0.829227,1.642200,1287.719822,1209.392059,1255.380994,1287.720852,0.357700,0.357700,1.218040,2.256019,102.628316,87.740842,9.793720,1.195535,806.594514,220.014219,222.928247,231.160677,236.943767,847.402240,280.265156,280.716480,286.420587,232.269618,701.603958,0,2.993689,705.962708,705.808264,705.702500,692.217083,550.469965,577.980903,583.940347,584.094792,730,730,730,561.850278,705.318194,32
508512.391111,503631.111111,568752.248889,966,1,2875.180833,0.437183,0.570302,0.586083,0.596088,0.533359,0.831464,0.831632,0.830447,0.832313,1.708232,1339.475911,1277.474128,1321.373660,1339.476983,0.372077,0.372077,1.278530,2.260778,101.680799,86.236493,10.280090,1.195205,836.208333,221.928750,232.448837,240.204427,243.400156,870.934258,287.897564,290.001564,293.035111,232.581858,724.152847,0,2.993314,706.011944,705.872639,705.816389,692.299306,556.091528,581.713125,585.838264,585.977569,730,730,730,566.634375,705.296597,33
506242.133333,544198.542222,530992.960000,965,0.576893,2993.233056,0.458193,0.329289,0.339425,0.320481,0.328653,0.752036,0.757790,0.749258,0.749060,2.092563,700.782696,648.494188,699.203483,700.783257,0.377116,0.377116,0.665232,2.274730,111.763602,101.357752,5.348835,0.689728,430.802951,233.346927,116.790026,125.680538,125.957179,502.523093,165.817209,168.301138,168.404747,243.922326,377.900903,0,3.000282,709.271458,708.997431,708.989167,692.058750,550.472014,576.641285,587.362917,587.636944,730,730,730,567.442188,705.548958,34
507850.204444,577417.848889,495996.764444,946,0.423078,2997.208333,0.463219,0.239789,0.247086,0.220593,0.254664,0.704205,0.713111,0.700667,0.698836,2.221767,465.757590,429.313094,465.757963,461.553278,0.377116,0.377116,0.440580,2.277560,113.872465,105.324852,3.542508,0.505782,286.959774,237.619757,77.719271,84.153767,83.412161,358.694187,118.706667,120.495920,119.491591,245.828628,252.583542,0,3.002736,710.813889,710.536389,710.567500,691.822222,548.943507,573.910069,586.628264,586.905764,730,730,730,566.410104,705.758611,34
501420.800000,614088.106667,466099.626667,922,0.444925,3000.727500,0.462948,0.246633,0.257772,0.214238,0.277330,0.705472,0.713955,0.702966,0.699496,2.220802,467.505027,431.040700,467.505401,457.947902,0.377116,0.377116,0.440507,2.277668,113.871997,105.299618,3.541918,0.531996,288.708785,238.130573,78.514844,84.992587,83.296172,359.651058,119.170596,121.299502,119.180969,245.971424,253.718455,0,3.000659,710.679097,710.400625,710.471736,691.943403,548.998646,573.741458,585.731042,586.009514,730,730,730,565.907187,705.945764,34
491905.991111,654866.488889,434868.586667,880,0.480812,3003.931944,0.462658,0.258748,0.276707,0.211120,0.310157,0.706068,0.714856,0.704027,0.699322,2.220385,468.262360,433.683942,468.262735,454.589006,0.377116,0.377116,0.440505,2.277790,113.873385,105.258403,3.541905,0.574907,289.583125,238.464427,79.225182,85.385937,82.951328,360.137138,119.780018,121.664978,118.692133,246.128802,254.284948,0,2.999852,710.599097,710.335069,710.437431,692.075417,549.057500,573.702222,585.308056,585.572083,730,730,730,565.679653,706.116250,34
477044.017778,696112.497778,408851.697778,804,0.550621,3009.107500,0.464367,0.283518,0.312640,0.217890,0.361278,0.706683,0.715689,0.704696,0.699662,2.195185,469.135368,433.095616,469.135743,454.458833,0.373354,0.373354,0.440548,2.277520,113.883220,105.209705,3.542253,0.658559,289.971250,237.514288,79.228802,85.658681,83.041918,360.616320,119.910871,121.947271,118.758169,245.243889,254.845295,0,3.004676,710.577014,710.301528,710.411458,692.197292,548.169410,573.130139,585.102639,585.378125,730,730,730,565.180521,706.273056,33
459067.484444,745180.515556,372706.097778,660,1,3042.384167,0.458172,0.481102,0.555647,0.342018,0.667364,0.752290,0.759370,0.750404,0.747097,1.710589,694.115951,661.117566,694.116506,675.256639,0.318424,0.318424,0.659324,1.895077,95.126189,85.027005,5.301334,1.192180,285.065625,199.108142,120.053116,125.888542,122.554470,500.725867,168.352480,168.211058,164.162329,207.621198,376.713229,0,3.018624,709.017500,708.838472,708.939931,693.217083,549.798021,576.954375,586.162986,586.342014,730,730,730,566.190486,706.315903,30
471665.208889,755491.697778,358188.231111,328,1,2956.491667,0.469299,0.365882,0.405074,0.260087,0.537416,0.590046,0.600816,0.587440,0.581881,1.926915,203.539773,185.515289,203.539936,197.884267,0.310304,0.310304,0.190599,1.920910,96.168125,89.589271,1.532524,1.198505,127.435200,202.397917,34.468492,37.745634,36.718142,190.256089,62.667378,64.449947,63.138773,204.918767,112.251337,0,3.036267,713.350069,713.070625,713.155972,692.227153,546.336979,569.284549,582.840417,583.119861,730,730,730,563.961736,706.383264,27
0,0,0,0,1,2774.802778,0.477233,0,0,0,0,0,0,0,0,1.999609,0,0,0,0,0.304387,0.304387,0,1.915436,96.095503,92.180460,0,0,0,202.102205,0,0,0,0,0,0,0,201.359878,0,0,3.039139,563.961736,563.961736,563.961736,690.475069,543.828194,0,0,0,0,0,0,562.430625,706.307708,25
0,0,0,0,1,2594.316111,0.479129,0,0,0,0,0,0,0,0,1.982479,0,0,0,0,0.301781,0.301781,0,1.902340,96.107292,92.222474,0,0,0,201.506771,0,0,0,0,0,0,0,200.587465,0,0,3.045811,562.430625,562.430625,562.430625,690.334028,542.871285,0,0,0,0,0,0,561.385729,706.227083,23
0,0,0,0,1,2414.067778,0.479501,0,0,0,0,0,0,0,0,1.975838,0,0,0,0,0.300772,0.300772,0,1.900510,96.113984,92.237639,0,0,0,201.456840,0,0,0,0,0,0,0,200.445833,0,0,3.048381,561.385729,561.385729,561.385729,690.211458,542.299826,0,0,0,0,0,0,560.623403,706.140694,22
0,0,0,0,1,2233.695000,0.480024,0,0,0,0,0,0,0,0,1.972927,0,0,0,0,0.300329,0.300329,0,1.190339,96.128620,92.965347,0,0,0,201.316250,0,0,0,0,0,0,0,200.257813,0,0,3.056505,560.623403,560.623403,560.623403,690.114028,542.091042,0,0,0,0,0,0,560.063993,706.047708,20
0,0,0,0,1,2052.951944,0.480330,0,0,0,0,0,0,0,0,1.972455,0,0,0,0,0.300258,0.300258,0,0.914463,96.138611,93.251693,0,0,0,201.234323,0,0,0,0,0,0,0,200.151302,0,0,3.060041,560.063993,560.063993,560.063993,690.020694,542.023194,0,0,0,0,0,0,559.643819,705.947083,19
0,0,0,0,1,1871.812500,0.480662,0,0,0,0,0,0,0,0,1.971948,0,0,0,0,0.300181,0.300181,0,0.715577,96.149818,93.462292,0,0,0,201.146198,0,0,0,0,0,0,0,200.036441,0,0,3.063836,559.643819,559.643819,559.643819,689.919444,541.949514,0,0,0,0,0,0,559.312986,705.837639,18
0,0,0,0,1,1690.245833,0.481025,0,0,0,0,0,0,0,0,1.971397,0,0,0,0,0.300097,0.300097,0,0.568971,96.162196,93.621823,0,0,0,201.050226,0,0,0,0,0,0,0,199.911146,0,0,3.067790,559.312986,559.312986,559.312986,689.808819,541.869063,0,0,0,0,0,0,559.042500,705.717639,17
0,0,0,0,1,1508.321528,0.481401,0,0,0,0,0,0,0,0,1.969637,0,0,0,0,0.299830,0.299830,0,0.456985,96.093533,93.666910,0,0,0,200.781649,0,0,0,0,0,0,0,199.612274,0,0,3.071846,559.042500,559.042500,559.042500,689.692500,541.818437,0,0,0,0,0,0,558.817535,705.584792,16
0,0,0,0,1,1325.912917,0.481845,0,0,0,0,0,0,0,0,1.968738,0,0,0,0,0.299693,0.299693,0,0.457749,96.093533,93.667040,0,0,0,200.633490,0,0,0,0,0,0,0,199.428472,0,0,3.070975,558.817535,558.817535,558.817535,689.558056,541.726597,0,0,0,0,0,0,558.622951,705.436389,16
0,0,0,0,1,1142.967500,0.482345,0,0,0,0,0,0,0,0,1.967726,0,0,0,0,0.299540,0.299540,0,0.458608,96.093533,93.667196,0,0,0,200.466927,0,0,0,0,0,0,0,199.221753,0,0,3.070126,558.622951,558.622951,558.622951,689.406806,541.623299,0,0,0,0,0,0,558.450486,705.268333,16
0,0,0,469,1,959.407778,0.482917,0,0,0,0,0,0,0,0,1.966710,0,0,0,0,0.299386,0.299386,0,0.720652,96.093863,93.406502,0,0,0,200.276823,0,0,0,0,0,0,0,198.986250,0,0,3.059301,558.450486,558.450486,558.450486,689.235208,541.516667,0,0,0,0,0,0,558.295069,705.075139,18
484863.102222,363014.244444,731591.306667,711,1.000000,1006.902049,0.471167,0.427510,0.464137,0.606460,0.314440,0.622924,0.627563,0.618174,0.623033,1.699260,537.066035,499.875047,509.725603,537.066464,0.303580,0.303580,0.501984,1.563094,96.144063,87.557603,4.036232,1.287879,341.845278,198.458859,94.752986,96.572882,101.618689,397.149476,132.361796,129.485964,135.301707,204.082461,299.078889,61.181962,3.044272,682.535738,682.474905,682.311085,691.409401,542.669991,574.586076,581.895660,581.956493,706.158090,706.158090,706.158090,558.370434,705.337370,21.000001
467856.853333,383756.302222,731159.964444,836,1,1311.608194,0.461034,0.496169,0.560500,0.665189,0.366293,0.790332,0.794328,0.785054,0.791613,1.512302,943.705679,882.653388,891.793227,943.706434,0.309144,0.309144,0.882208,1.915113,96.104601,84.387161,7.093439,1.196580,594.507500,198.497517,165.558455,167.226667,176.691667,656.530418,219.227591,213.406098,223.896747,208.454392,518.913611,0,3.030310,707.032569,706.991528,706.765139,692.407986,543.790556,573.820208,581.359097,581.400104,730,730,730,558.741493,705.541736,24
489845.084444,416720,674844.800000,898,1,1654.171111,0.455360,0.524589,0.563057,0.652845,0.417469,0.807988,0.810975,0.803794,0.809194,1.465081,1097.079783,1023.343673,1051.563350,1097.080660,0.314792,0.314792,1.029529,1.941653,96.611380,83.731120,8.277987,1.195535,689.482083,200.564028,190.793941,195.908524,204.148802,744.972587,247.677831,244.304196,252.990542,212.164618,601.949444,0,3.021294,706.485486,706.374931,706.201736,692.542778,544.318368,574.629410,582.256007,582.366597,730,730,730,559.254132,705.525694,26
497585.884444,440452.444444,643423.857778,933,1,2034.834028,0.448814,0.545830,0.575869,0.645277,0.454524,0.820132,0.822836,0.816399,0.821163,1.540176,1207.725985,1121.538794,1165.651579,1207.726951,0.335480,0.335480,1.134382,2.205083,102.401832,88.339922,9.121061,1.195590,755.447986,213.631024,207.954323,215.900399,223.470208,805.374364,267.345813,265.171360,272.857156,228.160712,660.527361,0,3.007447,706.182361,706.023819,705.877222,692.408472,543.442014,574.738160,583.071736,583.230347,730,730,730,559.900868,705.455417,29
505740.657778,475357.262222,600345.315556,952,1,2439.002222,0.445446,0.559868,0.579014,0.617009,0.498495,0.827034,0.828060,0.824762,0.828280,1.631311,1279.181116,1200.560210,1247.014449,1279.182139,0.355328,0.355328,1.209686,2.256530,102.962439,88.152457,9.726546,1.195590,801.228403,219.040503,221.348889,229.666684,235.420312,842.900124,278.775004,279.221138,284.904018,231.144670,697.113750,0,3.003821,705.992639,705.835694,705.729861,692.284861,550.114236,577.828750,583.908194,584.065208,730,730,730,561.757222,705.380069,30
508484.515556,503547.093333,568866.773333,463,1,2516.867778,0.460872,0.570270,0.586080,0.596148,0.533231,0.730610,0.734273,0.728037,0.729520,1.812656,549.340800,518.173017,541.943703,549.341239,0.321848,0.321848,0.522488,1.917987,96.093785,86.966901,4.201093,1.195150,350.151910,202.475625,96.614028,100.935174,102.278785,417.412267,137.979929,138.987209,140.445120,208.504323,304.960347,0,3.003587,709.478403,709.316250,709.267014,692.139931,549.521354,575.233681,582.278819,582.440972,730,730,730,562.540868,705.597292,31
506203.804444,544061.760000,531172.444444,672,1,2741.711111,0.452984,0.570773,0.588375,0.555644,0.569494,0.777091,0.779935,0.775726,0.775613,1.677318,859.203398,809.505675,857.479876,859.204085,0.327179,0.327179,0.820136,1.915434,96.071849,84.689210,6.594347,1.195535,540.845799,203.031979,148.546840,157.110330,157.417830,606.575289,200.147058,203.148693,203.279573,212.086858,471.355625,0,3.000961,707.918542,707.696875,707.689097,692.671458,550.375174,577.383472,584.622361,584.844028,730,730,730,564.044896,705.748681,32
507825.635556,577318.862222,496119.822222,464,1,2818.613889,0.458113,0.566800,0.584069,0.521509,0.601826,0.728047,0.732617,0.726551,0.724972,1.833527,551.073422,519.719171,551.073863,546.088733,0.325166,0.325166,0.524980,1.914969,96.063073,86.898030,4.221130,1.195425,347.190694,203.073576,95.591632,101.213099,100.319965,415.864853,137.624916,139.699796,138.540160,209.693160,302.763090,0,3.005036,709.745278,709.536042,709.568611,692.582292,550.778264,576.451111,584.299583,584.508889,730,730,730,564.965903,705.937847,32
501429.226667,613938.417778,466238.755556,295,1,2777.266111,0.462787,0.554369,0.579388,0.481667,0.623195,0.650715,0.658096,0.648635,0.645415,1.940906,304.715141,286.241888,304.715385,298.324288,0.320894,0.320894,0.288756,1.916859,96.031580,88.656354,2.321759,1.195700,192.621875,203.318420,53.087808,56.435968,55.278255,258.654080,85.703991,87.235529,85.714569,207.507274,168.306927,0,3.012690,711.873333,711.670556,711.739514,692.344236,549.895694,574.019410,583.092500,583.295347,730,730,730,564.899896,706.071528,31
491902.435556,654777.386667,434961.600000,719,1,3013.016667,0.455140,0.538212,0.575565,0.439201,0.645015,0.776829,0.781644,0.776167,0.772676,1.626632,886.139338,827.787566,886.140047,862.161598,0.321715,0.321715,0.836471,1.915041,96.090017,84.626953,6.725688,1.195700,543.936424,200.346528,149.695694,159.957587,155.743385,612.054258,203.564622,206.769298,201.720356,211.121736,475.466979,0,3.017750,708.143333,707.883681,707.988542,693.311111,549.146146,577.878194,586.756597,587.016250,730,730,730,566.271806,706.185347,30
477110.897778,695911.324444,408974.684444,295,1,2960.957778,0.465888,0.514987,0.567795,0.395895,0.656030,0.635437,0.646452,0.632931,0.626928,1.920011,278.597136,258.503002,278.597359,269.168413,0.315531,0.315531,0.261825,1.910171,96.122743,88.991372,2.105214,1.195975,173.779080,202.548351,47.673490,51.295859,49.596988,240.339022,79.915796,81.274764,79.148462,206.321597,152.723507,0,3.026259,712.339722,712.102500,712.211944,692.417014,548.188090,571.771736,583.932083,584.169306,730,730,730,564.925833,706.295278,29
458999.075556,745195.022222,372797.262222,10,1,2776.774444,0.472853,0.481248,0.555891,0.342134,0.667422,0.102648,0.105286,0.101698,0.100959,2.018616,1.308320,1.308321,1.295855,1.255336,0.307342,0.307342,0.001253,1.928391,96.158490,91.009219,0.010076,1.192180,0.903151,203.424236,0.261663,0.259189,0.251149,7.589235,2.551533,2.549569,2.488133,203.358021,0.779126,0,3.037967,723.346042,723.358264,723.398681,691.563889,545.164792,567.382396,571.579792,571.567569,730,730,730,562.962847,706.150625,26
471727.075556,755304.462222,358225.173333,0,1,2595.878889,0.479076,0,0,0,0,0,0,0,0,1.989073,0,0,0,0,0.302785,0.302785,0,1.906532,96.118637,91.678281,0,0.544750,0,201.516771,0,0,0,0,0,0,0,200.633455,0,0,3.041688,562.962847,562.962847,562.962847,690.218681,543.230035,0,0,0,0,0,0,561.863854,706.070278,24
0,0,0,0,1,2415.345278,0.479882,0,0,0,0,0,0,0,0,1.981033,0,0,0,0,0.301562,0.301562,0,1.902507,96.107092,92.223559,0,0,0,201.250538,0,0,0,0,0,0,0,200.272274,0,0,3.044169,561.863854,561.863854,561.863854,690.104722,542.722951,0,0,0,0,0,0,561.080382,705.984167,23
0,0,0,0,1,2235.263472,0.480515,0,0,0,0,0,0,0,0,1.971816,0,0,0,0,0.300161,0.300161,0,1.588751,96.121615,92.561050,0,0,0,201.136458,0,0,0,0,0,0,0,200.038542,0,0,3.052153,561.080382,561.080382,561.080382,689.964583,541.991354,0,0,0,0,0,0,560.432188,705.891458,21
0,0,0,0,1,2054.816528,0.480819,0,0,0,0,0,0,0,0,1.971303,0,0,0,0,0.300083,0.300083,0,1.194264,96.128325,92.962760,0,0,0,201.048438,0,0,0,0,0,0,0,199.926059,0,0,3.055501,560.432188,560.432188,560.432188,689.871806,541.925556,0,0,0,0,0,0,559.947569,705.791181,20
0,0,0,0,1,1873.959167,0.481152,0,0,0,0,0,0,0,0,1.970947,0,0,0,0,0.300029,0.300029,0,0.716966,96.149618,93.461701,0,0,0,200.981198,0,0,0,0,0,0,0,199.831944,0,0,3.064140,559.947569,559.947569,559.947569,689.770139,541.847569,0,0,0,0,0,0,559.566979,705.681944,18
0,0,0,0,1,1692.676528,0.481515,0,0,0,0,0,0,0,0,1.970398,0,0,0,0,0.299946,0.299946,0,0.570042,96.161970,93.621536,0,0,0,200.885503,0,0,0,0,0,0,0,199.706979,0,0,3.067985,559.566979,559.566979,559.566979,689.659792,541.767361,0,0,0,0,0,0,559.257361,705.562222,17
0,0,0,0,1,1510.953056,0.481913,0,0,0,0,0,0,0,0,1.969591,0,0,0,0,0.299823,0.299823,0,0.570908,96.161797,93.621293,0,0,0,200.752344,0,0,0,0,0,0,0,199.541823,0,0,3.066966,559.257361,559.257361,559.257361,689.539236,541.685104,0,0,0,0,0,0,558.998299,705.429931,17
0,0,0,0,1,1328.831806,0.482335,0,0,0,0,0,0,0,0,1.967747,0,0,0,0,0.299543,0.299543,0,0.458590,96.093533,93.667196,0,0,0,200.470260,0,0,0,0,0,0,0,199.225885,0,0,3.071007,558.998299,558.998299,558.998299,689.409861,541.625382,0,0,0,0,0,0,558.778021,705.282014,16
0,0,0,0,1,1146.173403,0.482832,0,0,0,0,0,0,0,0,1.966754,0,0,0,0,0.299392,0.299392,0,0.373609,96.093255,93.752899,0,0,0,200.304340,0,0,0,0,0,0,0,199.019965,0,0,3.075085,558.778021,558.778021,558.778021,689.259097,541.523542,0,0,0,0,0,0,558.583924,705.114236,15
0,0,0,0,1,962.914236,0.483405,0,0,0,0,0,0,0,0,1.965601,0,0,0,0,0.299217,0.299217,0,0.374384,96.093255,93.753264,0,0,0,200.114618,0,0,0,0,0,0,0,198.784271,0,0,3.074178,558.583924,558.583924,558.583924,689.086667,541.405868,0,0,0,0,0,0,558.409097,704.920903,15
0,0,0,0,1,778.963958,0.484074,0,0,0,0,0,0,0,0,1.964257,0,0,0,0,0.299014,0.299014,0,0.375288,96.093247,93.753698,0,0,0,199.893576,0,0,0,0,0,0,0,198.509549,0,0,3.073238,558.409097,558.409097,558.409097,688.885694,541.268750,0,0,0,0,0,0,558.248056,704.692847,15
0,0,0,62,1,594.194861,0.484880,0,0,0,0,0,0,0,0,1.962631,0,0,0,0,0.298767,0.298767,0,0.462936,96.093533,93.667960,0,0,0,199.628854,0,0,0,0,0,0,0,198.180122,0,0,3.067238,558.248056,558.248056,558.248056,688.644931,541.103368,0,0,0,0,0,0,558.096285,704.415208,16
484920.524444,363011.866667,731558.986667,525.000009,1.000000,560.462934,0.476480,0.426956,0.463416,0.605753,0.314065,0.532454,0.537559,0.527149,0.532652,1.798219,335.170686,311.901524,317.343325,335.170955,0.301753,0.301753,0.313005,0.715111,96.157865,89.797635,2.516734,1.330165,215.371910,198.644570,59.730920,60.748351,64.078155,265.295360,88.403947,86.505956,90.385458,201.833589,188.526858,61.253954,3.057247,671.789219,671.742969,671.596128,690.488507,542.204123,574.752274,581.686302,581.732552,695.406892,695.406892,695.406892,558.081432,704.787135,18.000000
467773.191111,383616.497778,731380.977778,496,1,639.165972,0.470913,0.496005,0.560436,0.665174,0.366065,0.724595,0.731126,0.717849,0.724811,1.717717,503.562074,469.880198,475.200578,503.562477,0.303577,0.303577,0.470164,1.168599,96.141007,88.277734,3.780379,1.196580,322.552813,198.806007,89.711189,90.702465,95.981510,389.390684,130.029902,126.565271,132.795511,204.158628,282.174514,0,3.049146,709.391111,709.350278,709.138681,691.834375,543.058056,569.790868,578.697674,578.738542,730,730,730,558.175590,705.542153,20
489744.888889,416641.777778,675023.644444,611,1,794.602569,0.466516,0.524489,0.563057,0.652836,0.417287,0.759544,0.764237,0.755039,0.759358,1.632403,689.643378,643.922293,661.701665,689.643929,0.306162,0.306162,0.647577,1.906952,96.115226,86.173394,5.206882,1.195590,440.503958,198.825868,121.927752,125.207665,130.357083,506.782756,168.485813,166.191129,172.105813,206.027708,384.933715,0,3.035521,708.231319,708.127569,707.969167,692.414236,543.811528,571.678090,579.944236,580.048021,730,730,730,558.375937,705.888819,23
497519.431111,440350.933333,643591.253333,720,1,1039.569236,0.461206,0.545762,0.575880,0.645334,0.454352,0.783345,0.786879,0.779767,0.783390,1.554768,876.930844,820.376202,847.544382,876.931546,0.310019,0.310019,0.825960,1.919344,96.098620,84.787682,6.641176,1.195645,557.630000,199.402187,154.190920,159.159740,164.528750,621.433316,206.288284,204.604836,210.540231,208.363542,486.803125,0,3.026455,707.320069,707.191528,707.056319,692.693472,544.566146,573.359931,581.055868,581.184444,730,730,730,558.701285,705.952014,25
505674.026667,475267.946667,600504.177778,501,1,1141.883750,0.465839,0.559816,0.579033,0.617061,0.498326,0.741939,0.746147,0.738553,0.741118,1.713288,585.970805,548.289742,571.692902,585.971274,0.309796,0.309796,0.553699,1.931647,96.145660,86.853090,4.452043,1.195590,377.016424,200.481007,103.922005,108.245877,110.881328,443.544462,146.693778,146.927884,149.922791,206.392378,329.079722,0,3.022625,708.899722,708.744583,708.652500,692.538333,545.507986,571.947535,579.801563,579.956736,730,730,730,558.956319,706.184931,26
508440.853333,503478.044444,568983.040000,389,1,1172.165833,0.467455,0.570232,0.586088,0.596187,0.533097,0.707407,0.711617,0.704508,0.706095,1.790838,437.062005,412.819570,431.107031,437.062355,0.309136,0.309136,0.415776,1.930970,96.145755,87.885677,3.343067,1.195205,284.675764,200.956771,78.664627,82.065660,83.172326,350.676338,115.918569,116.764996,117.992782,205.679219,248.065608,0,3.023800,709.957222,709.803333,709.754444,692.578819,545.664722,571.795590,578.999063,579.152986,730,730,730,559.154375,706.400278,26
506152.248889,543930.880000,531360,266,1,1117.137014,0.468223,0.570742,0.588391,0.555749,0.569279,0.641793,0.645899,0.639779,0.639701,1.894351,267.444425,254.485873,267.023147,267.444639,0.310696,0.310696,0.256077,1.921303,96.186649,89.116406,2.059003,1.195590,177.079948,202.597378,48.967040,51.326063,51.405326,240.090702,79.218933,80.408880,80.462898,205.429271,154.083507,0,3.019758,711.627986,711.469722,711.464514,692.468264,546.459444,570.801389,577.526389,577.684687,730,730,730,559.306354,706.548403,27
507785.848889,577224.640000,496253.582222,892,1,1500.687222,0.451315,0.566825,0.584130,0.521612,0.601706,0.818944,0.821310,0.818560,0.816963,1.509445,1183.622005,1106.076223,1183.622952,1173.750430,0.328784,0.328784,1.124172,2.162212,101.707240,87.801189,9.038969,1.195425,748.540347,211.134392,205.104549,219.068420,217.292396,799.498880,264.578791,268.570116,266.349991,225.357465,654.739861,0,3.019703,706.246458,705.967986,706.002500,693.073681,542.746771,574.483333,583.059931,583.338403,730,730,730,559.696563,706.140000,27
501422.151111,613803.093333,466378.915556,870,1,1855.181528,0.452209,0.554410,0.579429,0.481804,0.623068,0.811019,0.813466,0.811313,0.808280,1.501228,1124.917649,1053.862453,1124.918549,1103.184053,0.322620,0.322620,1.065294,1.985852,98.037031,84.788689,8.565556,1.195700,708.854236,204.627378,195.241892,208.028854,204.120486,762.865707,252.768427,257.287698,252.809564,216.795903,618.700139,0,3.014969,706.497083,706.231389,706.311111,692.975278,545.462708,575.564896,583.199514,583.465139,730,730,730,560.313437,705.979583,28
491885.084444,654700.586667,435055.537778,818,1,2157.526944,0.456214,0.538272,0.575644,0.439301,0.644957,0.797023,0.800398,0.797254,0.793416,1.513836,1011.650449,951.720426,1011.651259,983.833676,0.315059,0.315059,0.956675,1.921903,96.095747,83.772109,7.692195,1.195700,636.256181,199.839028,176.177569,186.960122,181.957917,696.406756,231.617209,235.265280,229.524249,210.637378,555.060313,0,3.021245,706.990278,706.746250,706.857917,692.954931,545.912431,575.820139,583.323194,583.567222,730,730,730,560.960347,705.970486,27
477155.555556,695737.244444,409092.764444,747,1,2389.429444,0.460441,0.515062,0.567814,0.396053,0.655932,0.779021,0.783403,0.778654,0.775006,1.573657,863.989017,808.514227,863.989708,838.896237,0.311806,0.311806,0.815247,1.932899,96.143863,84.886293,6.555034,1.195975,542.566875,198.996667,149.755139,159.749080,155.231042,608.671573,202.388747,205.834969,200.447858,208.808142,474.174583,0,3.027884,707.716042,707.458056,707.572917,692.914792,545.396806,574.770000,583.244306,583.502292,730,730,730,561.477917,706.051597,26
458913.777778,745223.608889,372881.493333,274,1,2316.641528,0.471481,0.481378,0.556135,0.342231,0.667466,0.613192,0.624033,0.610069,0.605475,1.889710,223.516583,215.126513,223.516762,216.653487,0.306316,0.306316,0.212729,1.918313,96.170885,89.460174,1.710458,1.192235,145.756719,201.150017,40.982452,42.546719,41.267248,208.004996,69.929733,69.880587,68.194676,203.975990,127.560642,0,3.034341,712.412778,712.291944,712.390486,691.994097,544.709479,569.369826,579.065104,579.186007,730,730,730,561.146979,706.140972,25
471756.373333,755154.204444,358257.635556,287,1,2216.050000,0.473452,0.367016,0.406305,0.260953,0.538844,0.566143,0.573661,0.564779,0.559988,1.901195,166.031941,154.245101,166.032074,161.502401,0.303255,0.303255,0.156396,1.899433,95.979861,89.723325,1.257514,1.198395,108.042413,200.817830,29.640499,31.859073,31.006940,166.971289,55.011236,56.556191,55.403867,202.723663,94.525061,0,3.043674,713.401319,713.179583,713.263125,691.869306,543.881562,567.972535,577.745694,577.967431,730,730,730,560.709375,706.186944,23
0,0,0,0,1,2035.034861,0.479891,0,0,0,0,0,0,0,0,1.973092,0,0,0,0,0.300354,0.300354,0,1.584549,96.121823,92.564175,0,0,0,201.346875,0,0,0,0,0,0,0,200.299184,0,0,3.051943,560.709375,560.709375,560.709375,690.154861,542.121424,0,0,0,0,0,0,560.224653,706.085694,21
0,0,0,0,1,1853.624444,0.480223,0,0,0,0,0,0,0,0,1.972520,0,0,0,0,0.300267,0.300267,0,1.191323,96.128542,92.964696,0,0,0,201.249097,0,0,0,0,0,0,0,200.174653,0,0,3.055594,560.224653,560.224653,560.224653,690.053333,542.049549,0,0,0,0,0,0,559.843333,705.975486,20
0,0,0,0,1,1671.800694,0.480586,0,0,0,0,0,0,0,0,1.971779,0,0,0,0,0.300155,0.300155,0,1.193114,96.128411,92.963516,0,0,0,201.126892,0,0,0,0,0,0,0,200.023281,0,0,3.054450,559.843333,559.843333,559.843333,689.942778,541.974028,0,0,0,0,0,0,559.532882,705.854722,20
0,0,0,0,1,1489.512500,0.480988,0,0,0,0,0,0,0,0,1.971111,0,0,0,0,0.300054,0.300054,0,0.916906,96.138359,93.250347,0,0,0,201.012812,0,0,0,0,0,0,0,199.876875,0,0,3.058409,559.532882,559.532882,559.532882,689.820347,541.886319,0,0,0,0,0,0,559.271840,705.720903,19
0,0,0,0,1,1306.715278,0.481436,0,0,0,0,0,0,0,0,1.970369,0,0,0,0,0.299941,0.299941,0,0.717768,96.149497,93.461363,0,0,0,200.885938,0,0,0,0,0,0,0,199.713819,0,0,3.062437,559.271840,559.271840,559.271840,689.683958,541.788715,0,0,0,0,0,0,559.046563,705.570972,18
0,0,0,0,1,1123.371736,0.481941,0,0,0,0,0,0,0,0,1.969344,0,0,0,0,0.299786,0.299786,0,0.719191,96.149280,93.460747,0,0,0,200.717014,0,0,0,0,0,0,0,199.504306,0,0,3.061512,559.046563,559.046563,559.046563,689.531042,541.684340,0,0,0,0,0,0,558.847986,705.400764,18
0,0,0,0,1,939.392847,0.482522,0,0,0,0,0,0,0,0,1.968355,0,0,0,0,0.299636,0.299636,0,0.572232,96.161519,93.620937,0,0,0,200.548837,0,0,0,0,0,0,0,199.289306,0,0,3.065571,558.847986,558.847986,558.847986,689.354931,541.559340,0,0,0,0,0,0,558.668472,705.203819,17
0,0,0,0,1,754.788264,0.483182,0,0,0,0,0,0,0,0,1.966037,0,0,0,0,0.299284,0.299284,0,0.460043,96.093533,93.667448,0,0,0,200.188819,0,0,0,0,0,0,0,198.876372,0,0,3.069595,558.668472,558.668472,558.668472,689.154167,541.450833,0,0,0,0,0,0,558.504931,704.970139,16
0,0,0,0,1,569.333681,0.484006,0,0,0,0,0,0,0,0,1.964382,0,0,0,0,0.299032,0.299032,0,0.461449,96.093533,93.667700,0,0,0,199.916562,0,0,0,0,0,0,0,198.537969,0,0,3.068556,558.504931,558.504931,558.504931,688.906667,541.281910,0,0,0,0,0,0,558.350521,704.683542,16
0,0,0,0,1,382.801736,0.485046,0,0,0,0,0,0,0,0,1.962299,0,0,0,0,0.298716,0.298716,0,0.463219,96.093524,93.668012,0,0,0,199.574253,0,0,0,0,0,0,0,198.112188,0,0,3.067367,558.350521,558.350521,558.350521,688.595208,541.069479,0,0,0,0,0,0,558.200729,704.312847,16
0,0,0,468,1,194.716719,0.486457,0,0,0,0,0,0,0,0,1.959628,0,0,0,0,0.298311,0.298311,0,0.730552,96.093915,93.403733,0,0,0,199.112917,0,0,0,0,0,0,0,197.538264,0,0,3.055932,558.200729,558.200729,558.200729,688.176042,540.794410,0,0,0,0,0,0,558.051042,703.788889,18
484962.488889,363010.075556,731539.048889,699.999991,1.000000,248.435838,0.472638,0.426363,0.462665,0.604991,0.313658,0.618285,0.622790,0.613494,0.618572,1.704185,522.590301,486.063164,495.839607,522.590719,0.303120,0.303120,0.488288,1.182549,96.137029,88.034189,3.926109,1.289995,333.165313,198.102550,92.318906,94.128889,99.076181,388.181120,129.332053,126.589947,132.259102,203.448424,291.483993,61.174167,3.046872,681.971059,681.909392,681.745712,690.983620,542.399010,574.424722,581.692847,581.754514,705.635174,705.635174,705.635174,558.099505,704.816441,20
467671.075556,383472.497778,731623.537778,824,1,542.447118,0.461876,0.495831,0.560383,0.665153,0.365819,0.788548,0.792635,0.783271,0.789738,1.514558,925.386588,865.529897,874.452611,925.387328,0.307955,0.307955,0.865060,1.908322,96.114601,84.539583,6.955562,1.196580,584.148542,198.326788,162.690000,164.322153,173.629340,646.662684,215.949724,210.175822,220.537120,208.096146,509.960556,0,3.034504,707.073819,707.033056,706.806806,692.394861,543.400347,573.442118,581.041910,581.082674,730,730,730,558.361285,705.490694,23
489627.626667,416564.160000,675218.844444,883,1,882.604861,0.456767,0.524384,0.563072,0.652820,0.417094,0.805685,0.808786,0.801483,0.806785,1.458569,1072.141669,999.483506,1027.680743,1072.142527,0.311714,0.311714,1.005913,1.919925,96.089878,83.427752,8.088101,1.195535,675.519097,199.213837,186.875434,192.001024,200.073941,732.242631,243.439058,240.124427,248.679111,210.369392,589.976458,0,3.025393,706.529375,706.416389,706.243542,692.515694,543.981562,574.058854,581.831944,581.944896,730,730,730,558.706563,705.489375,25
497439.324444,440251.946667,643769.671111,918,1,1262.415000,0.450908,0.545693,0.575904,0.645386,0.454172,0.817600,0.820041,0.814034,0.818725,1.504798,1179.991704,1101.244693,1139.068408,1179.992648,0.327776,0.327776,1.110123,2.101669,100.181667,86.453602,8.926005,1.195590,741.993264,208.880503,204.943403,211.782882,219.174618,792.226418,262.986169,260.833689,268.406542,222.177830,647.738056,0,3.011066,706.181389,706.042569,705.896736,692.372292,543.692222,574.986424,582.525174,582.664028,730,730,730,559.138785,705.394792,28
505592.817778,475184.995556,600671.502222,920,1,1652.693750,0.445624,0.559762,0.579065,0.617105,0.498150,0.821887,0.823600,0.819348,0.822713,1.556668,1220.660701,1136.602904,1189.836409,1220.661678,0.339073,0.339073,1.151311,2.171545,101.394896,87.213863,9.257178,1.195645,766.850972,213.892778,210.809774,220.399809,225.946424,814.416000,269.349618,269.779698,275.286684,227.534427,669.361597,0,2.996928,706.111597,705.922847,705.816875,692.273889,545.457465,575.512535,583.027222,583.215903,730,730,730,559.802361,705.328889,31
508381.511111,503424.106667,569101.013333,927,1,2055.184444,0.442821,0.570191,0.586107,0.596207,0.532959,0.825784,0.827147,0.824237,0.825967,1.604252,1257.965748,1179.130464,1240.480360,1257.966755,0.349435,0.349435,1.193715,2.245382,102.590885,87.947917,9.598128,1.195205,791.294931,217.971493,217.632865,228.628264,231.758889,835.614649,276.214276,278.234347,281.166027,231.675521,690.034653,0,2.993401,706.053056,705.843542,705.785486,692.227292,547.401354,576.643333,583.749306,583.958819,730,730,730,560.837188,705.282986,32
506087.537778,543806.364444,531555.057778,923,1,2456.203611,0.440796,0.570707,0.588415,0.555844,0.569052,0.824831,0.826214,0.824161,0.824116,1.599449,1254.189195,1173.393057,1251.134789,1254.190198,0.348386,0.348386,1.194169,2.242246,102.410503,87.771432,9.601783,1.195590,786.947083,217.462049,215.300625,229.149097,229.692778,833.047822,274.859680,278.996658,279.191449,232.330781,687.117569,0,2.990874,706.217778,705.954306,705.944236,692.324792,546.720486,576.823958,584.619375,584.882847,730,730,730,562.076910,705.286528,33
507730.844444,577135.395556,496397.795556,920,1,2853.369722,0.438871,0.566845,0.584202,0.521708,0.601570,0.822294,0.824116,0.822198,0.820569,1.592002,1248.338015,1173.803606,1248.339013,1237.741395,0.346761,0.346761,1.188156,2.126557,100.313229,85.845807,9.553432,1.195425,777.684861,214.233854,213.812066,226.993524,225.121007,824.624924,272.887840,277.008658,274.728409,228.570851,678.080694,0,2.988904,706.389653,706.138750,706.173611,692.474722,548.580729,578.378299,585.687222,585.938194,730,730,730,564.377569,705.326319,34
