a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
501399.502222,613682.488889,466519.822222,894,1,3015.070278,0.442634,0.554449,0.579484,0.481929,0.622937,0.812529,0.814999,0.812875,0.809714,1.535219,1192.582242,1116.755935,1192.583196,1169.436432,0.333448,0.333448,1.129538,1.917776,96.045738,82.314931,9.082109,1.195700,459.023646,203.518073,200.942795,214.191788,210.150486,783.963876,259.754418,264.401742,259.807716,216.986753,636.994861,0,2.999439,706.910069,706.647778,706.726250,692.794444,550.423333,579.997639,587.467500,587.729792,730,730,730,567.225833,705.347917,33
491853.866667,654636.373333,435150.186667,848,0.451823,2997.707778,0.468737,0.243229,0.260130,0.198526,0.291378,0.689749,0.701149,0.686223,0.681876,2.200876,415.510953,380.985194,415.511285,403.616994,0.369736,0.369736,0.389746,2.275298,114.217127,106.066936,3.133770,0.540245,254.947917,236.085764,69.254158,75.377743,73.269800,326.226916,108.498258,110.208142,107.520498,243.669844,225.016354,0,3.011618,711.189514,710.898958,710.996667,691.475833,546.739757,571.911146,586.036319,586.326875,730,730,730,565.109167,705.552917,32
477177.777778,695590.613333,409205.653333,782,0.558881,3003.268333,0.469126,0.287897,0.317362,0.221423,0.366533,0.705601,0.715381,0.703208,0.698215,2.153596,460.540642,423.276309,460.541010,446.181888,0.366309,0.366309,0.431864,2.276705,113.915503,105.344366,3.472429,0.668408,285.372101,235.128437,77.740556,84.415616,81.845391,356.158293,118.424418,120.443644,117.290231,242.824722,251.309340,0,3.011851,710.588681,710.297778,710.407431,691.637986,545.999271,571.531701,584.520556,584.811389,730,730,730,563.892361,705.741181,31
458811.520000,745266.417778,372958.577778,644,1,3034.672778,0.460776,0.481493,0.556380,0.342308,0.667495,0.750562,0.757660,0.748671,0.745356,1.702990,670.595951,638.736630,670.596487,652.298319,0.315302,0.315302,0.636909,1.891274,95.127708,85.220113,5.121101,1.192235,282.062604,198.374201,116.988134,122.671589,119.408411,489.009600,164.396142,164.291040,160.322436,206.451146,367.053542,0,3.019104,708.981250,708.801875,708.903958,692.642708,548.437257,575.648924,584.911111,585.090486,730,730,730,564.843542,705.813194,29
471752.675556,755041.422222,358285.475556,339,1,2954.567778,0.470297,0.367465,0.406829,0.261286,0.539392,0.599798,0.608432,0.598121,0.592840,1.919614,213.557017,196.335466,213.557188,207.710171,0.310031,0.310031,0.200538,1.921181,96.172969,89.521389,1.612440,1.198340,135.027674,201.398542,36.733064,39.885686,38.816055,197.454240,65.061853,66.878467,65.513924,204.494010,118.426441,0,3.031672,713.042222,712.784653,712.870069,691.872639,546.098299,570.352465,581.801319,582.058924,730,730,730,563.198299,705.897917,27
0,0,0,0,1,2773.706667,0.478718,0,0,0,0,0,0,0,0,1.996771,0,0,0,0,0.303956,0.303956,0,1.915863,96.095556,92.182925,0,0,0,201.595434,0,0,0,0,0,0,0,200.735278,0,0,3.036178,563.198299,563.198299,563.198299,690.011319,543.525278,0,0,0,0,0,0,561.777361,705.822569,25
0,0,0,0,1,2594.053333,0.480652,0,0,0,0,0,0,0,0,1.979559,0,0,0,0,0.301338,0.301338,0,1.902678,96.106875,92.224635,0,0,0,200.989462,0,0,0,0,0,0,0,199.950833,0,0,3.043060,561.777361,561.777361,561.777361,689.870903,542.571771,0,0,0,0,0,0,560.796632,705.742222,23
0,0,0,0,1,2414.645556,0.481012,0,0,0,0,0,0,0,0,1.972857,0,0,0,0,0.300319,0.300319,0,1.901109,96.113524,92.239557,0,0,0,200.947292,0,0,0,0,0,0,0,199.815069,0,0,3.045758,560.796632,560.796632,560.796632,689.747569,541.989896,0,0,0,0,0,0,560.074757,705.656181,22
0,0,0,0,1,2234.904306,0.481291,0,0,0,0,0,0,0,0,1.972308,0,0,0,0,0.300236,0.300236,0,1.901219,96.113438,92.239913,0,0,0,200.853681,0,0,0,0,0,0,0,199.699080,0,0,3.044029,560.074757,560.074757,560.074757,689.662292,541.932951,0,0,0,0,0,0,559.566910,705.563819,22
0,0,0,0,1,2055.046250,0.481853,0,0,0,0,0,0,0,0,1.969093,0,0,0,0,0.299747,0.299747,0,1.597720,96.121181,92.554366,0,0,0,200.687830,0,0,0,0,0,0,0,199.482361,0,0,3.047654,559.566910,559.566910,559.566910,689.558472,541.713958,0,0,0,0,0,0,559.166181,705.463958,21
0,0,0,0,1,1874.801111,0.482183,0,0,0,0,0,0,0,0,1.968530,0,0,0,0,0.299662,0.299662,0,1.200965,96.127830,92.958333,0,0,0,200.591667,0,0,0,0,0,0,0,199.359653,0,0,3.051494,559.166181,559.166181,559.166181,689.458333,541.643194,0,0,0,0,0,0,558.850868,705.355347,20
0,0,0,0,1,1694.152083,0.482543,0,0,0,0,0,0,0,0,1.967801,0,0,0,0,0.299551,0.299551,0,1.202729,96.127691,92.957161,0,0,0,200.471545,0,0,0,0,0,0,0,199.210556,0,0,3.050502,558.850868,558.850868,558.850868,689.349444,541.568924,0,0,0,0,0,0,558.593611,705.236458,20
0,0,0,0,1,1513.049583,0.482941,0,0,0,0,0,0,0,0,1.967147,0,0,0,0,0.299452,0.299452,0,0.924117,96.137569,93.246302,0,0,0,200.359965,0,0,0,0,0,0,0,199.066840,0,0,3.054587,558.593611,558.593611,558.593611,689.229097,541.482813,0,0,0,0,0,0,558.376424,705.105000,19
0,0,0,0,1,1331.467778,0.483383,0,0,0,0,0,0,0,0,1.966255,0,0,0,0,0.299317,0.299317,0,0.925739,96.137387,93.245391,0,0,0,200.213247,0,0,0,0,0,0,0,198.884635,0,0,3.053738,558.376424,558.376424,558.376424,689.096111,541.392118,0,0,0,0,0,0,558.188472,704.958264,19
0,0,0,0,1,1149.355278,0.483880,0,0,0,0,0,0,0,0,1.965253,0,0,0,0,0.299165,0.299165,0,0.927562,96.137179,93.244366,0,0,0,200.048438,0,0,0,0,0,0,0,198.679878,0,0,3.052908,558.188472,558.188472,558.188472,688.946667,541.290208,0,0,0,0,0,0,558.021736,704.792222,19
0,0,0,473,1,966.606667,0.484465,0,0,0,0,0,0,0,0,1.964570,0,0,0,0,0.299062,0.299062,0,1.616600,96.181102,92.599931,0,0,0,199.947031,0,0,0,0,0,0,0,198.530625,0,0,3.042098,558.021736,558.021736,558.021736,688.772431,541.141979,0,0,0,0,0,0,557.868403,704.601597,21
484988.551111,363008.924444,731531.937778,702,1.000000,1006.636701,0.470837,0.425732,0.461882,0.604173,0.313218,0.618625,0.622785,0.614001,0.619088,1.727639,523.310341,488.267689,496.583943,523.310759,0.306749,0.306749,0.489474,1.919499,96.103984,87.231387,3.935640,1.289823,334.281181,199.043320,92.813802,94.354766,99.301988,388.868231,129.538969,126.828400,132.500853,204.140137,292.047778,61.166128,3.022224,681.957413,681.904983,681.741441,691.003845,543.818316,574.857639,581.585625,581.638056,705.678993,705.678993,705.678993,558.018082,704.930243,25.000001
467550.755556,383324.480000,731887.075556,824,1,1297.920972,0.458522,0.495648,0.560340,0.665123,0.365558,0.788351,0.792073,0.783248,0.789732,1.569686,924.688830,868.392201,873.801469,924.689569,0.316287,0.316287,0.865547,1.929308,96.076076,84.421024,6.959480,1.196580,584.723889,200.794722,163.274201,164.264010,173.566337,646.421760,215.877724,210.085387,220.458631,209.534115,509.643160,0,3.008701,707.052153,707.027431,706.801181,692.043542,546.235694,574.128090,580.999097,581.023819,730,730,730,558.561493,705.261250,28
489493.191111,416487.111111,675430.400000,886,1,1626.033333,0.450037,0.524277,0.563101,0.652800,0.416889,0.805650,0.808017,0.801788,0.807146,1.549885,1077.467733,1013.662757,1032.928747,1077.468595,0.326058,0.326058,1.013961,1.919399,96.096207,83.278576,8.152810,1.195535,680.047153,203.878455,189.234861,192.731840,200.808281,734.579556,244.211947,240.888178,249.479396,213.529740,591.835069,0,2.995342,706.499514,706.422986,706.250833,692.223056,548.564549,575.918160,582.061979,582.138472,730,730,730,559.379375,705.328889,31
497345.564444,440155.626667,643958.968889,923,1,1998.569167,0.442949,0.545622,0.575941,0.645434,0.453982,0.817848,0.819877,0.814458,0.819210,1.583090,1191.949511,1118.967730,1150.684338,1191.950465,0.340690,0.340690,1.123578,2.057338,99.373533,85.503325,9.034193,1.195590,747.909931,212.198542,207.340330,213.050747,220.472778,796.437333,264.385724,262.216231,269.835378,224.345538,651.379583,0,2.987421,706.209167,706.094444,705.949236,692.264653,548.282292,576.678125,583.170208,583.284931,730,730,730,560.437083,705.320764,33
505497.066667,475108.337778,600847.360000,942,1,2398.870278,0.436434,0.559706,0.579111,0.617140,0.497966,0.824926,0.826135,0.822574,0.826070,1.614068,1265.656178,1185.723418,1233.686162,1265.657190,0.351571,0.351571,1.196198,2.169178,100.916623,86.319696,9.618091,1.195590,790.065556,217.607934,218.008003,226.572378,232.275052,833.810347,275.760213,276.202258,281.847929,231.229774,687.837917,0,2.979986,706.118958,705.955833,705.850000,692.285556,548.848576,577.946493,584.318125,584.481319,730,730,730,561.950590,705.302361,35
508306.524444,503385.208889,569220.586667,952,1,2817.218056,0.432677,0.570144,0.586136,0.596207,0.532816,0.828955,0.829619,0.827705,0.829540,1.677659,1315.502143,1245.479317,1297.387942,1315.503196,0.365418,0.365418,1.252582,2.258883,101.245477,86.042335,10.071457,1.195150,819.177153,221.108108,226.656875,235.828733,239.026615,858.083556,283.635769,285.716036,288.731733,233.997760,711.312778,0,2.978628,706.130278,705.962569,705.905347,692.347500,552.941458,580.505729,585.820347,585.988056,730,730,730,565.370104,705.301806,36
506009.777778,543688.604444,531757.120000,949,0.672651,2996.116111,0.449370,0.383859,0.395819,0.373946,0.382613,0.769093,0.773145,0.767136,0.766998,1.990403,819.757432,765.575724,817.905484,819.758088,0.371524,0.371524,0.780370,2.254330,107.095382,95.771866,6.274610,0.804177,506.838403,227.595851,138.339175,147.538628,147.863976,576.096036,190.073618,192.941422,193.081013,238.323247,443.059479,0,2.982215,708.499028,708.250625,708.242083,692.218403,552.051250,578.089549,586.871111,587.119514,730,730,730,567.678576,705.530486,37
507660.622222,577051.342222,496552.320000,929,0.424520,3002.593056,0.455314,0.240644,0.248041,0.221513,0.255314,0.700845,0.708563,0.697862,0.696109,2.162277,457.727921,425.329565,457.728287,453.617430,0.367387,0.367387,0.434108,2.238795,107.350078,98.951050,3.490472,0.507482,282.439983,228.331944,76.904219,82.618273,81.893898,353.504818,116.980080,118.749031,117.775689,235.771667,247.742917,0,2.983344,710.873125,710.623958,710.654722,692.013472,551.495104,575.749306,586.805486,587.054583,730,730,730,567.584028,705.742500,38
501361.208889,613576.960000,466661.226667,900,0.443935,3006.274167,0.454963,0.246155,0.257284,0.213994,0.276485,0.699409,0.707281,0.697152,0.693794,2.163956,454.678835,421.398540,454.679198,445.434075,0.367387,0.367387,0.429181,2.237188,107.327812,98.945026,3.450853,0.530788,279.469219,228.576267,76.254045,82.128333,80.497743,350.387058,116.093049,118.171876,116.122142,235.904635,245.059097,0,2.983613,710.893403,710.635556,710.705556,692.181389,551.604063,575.770660,586.690694,586.948472,730,730,730,567.570972,705.938333,38
491808.711111,654585.031111,435245.404444,851,0.483783,3009.703333,0.454524,0.260460,0.278580,0.212606,0.311955,0.699443,0.707858,0.697528,0.692944,2.163259,455.953304,423.874986,455.953668,442.675317,0.367387,0.367387,0.429503,2.235620,107.273568,98.842760,3.453441,0.578486,279.487083,228.698403,76.697682,82.359583,80.017352,350.572587,116.593858,118.432596,115.546116,236.013125,245.208854,0,2.984052,710.872083,710.624444,710.725139,692.352222,551.733542,575.885972,586.698889,586.946528,730,730,730,567.628889,706.120972,38
477177.422222,695471.857778,409313.208889,784,0.549118,3010.472500,0.456716,0.282902,0.311849,0.217619,0.360077,0.699993,0.709291,0.697815,0.692873,2.189793,457.116484,421.866688,457.116850,442.824848,0.371524,0.371524,0.429279,2.253009,110.372517,101.821354,3.451638,0.656731,279.397587,233.646562,76.315894,82.535538,80.015495,350.871182,116.664996,118.656951,115.549227,241.665764,245.610990,0,2.989619,710.894861,710.622639,710.730833,692.392500,550.026944,574.731875,586.734028,587.006250,730,730,730,566.950347,706.291875,37
458692.231111,745323.662222,373028.337778,643,1,3035.838889,0.450062,0.481592,0.556625,0.342364,0.667509,0.747475,0.754432,0.745690,0.742304,1.798193,679.716504,648.952420,679.717047,661.037250,0.330547,0.330547,0.646159,1.894597,95.072917,84.992413,5.195480,1.192235,280.838958,202.883993,116.646753,122.032457,118.763238,488.352889,164.170578,164.075484,160.106844,211.244132,365.052986,0,3.003168,709.308750,709.140833,709.242014,693.307222,553.130556,578.967778,587.641528,587.809514,730,730,730,568.454583,706.353333,34
471715.697778,754966.613333,358308.515556,333,1,2947.674444,0.462908,0.367834,0.407292,0.261550,0.539829,0.591236,0.601294,0.589048,0.583366,1.991719,211.296415,193.353932,211.296584,205.352974,0.320810,0.320810,0.198120,1.916232,96.036406,89.337179,1.592992,1.198285,130.547448,204.437431,35.403618,38.618147,37.554084,194.143396,63.978013,65.754756,64.410622,207.463299,114.777257,0,3.022093,713.456389,713.190972,713.276736,692.502222,550.044757,572.484375,584.998194,585.263611,730,730,730,566.700903,706.432083,31
0,0,0,0,1,2762.047222,0.473794,0,0,0,0,0,0,0,0,2.042109,0,0,0,0,0.310851,0.310851,0,1.926896,96.124679,92.155677,0,0,0,203.460260,0,0,0,0,0,0,0,202.882830,0,0,3.030910,566.700903,566.700903,566.700903,690.684931,546.266875,0,0,0,0,0,0,565.008368,706.356597,28
0,0,0,0,1,2577.548056,0.475293,0,0,0,0,0,0,0,0,2.025587,0,0,0,0,0.308338,0.308338,0,1.917405,96.094705,92.151710,0,0,0,202.678333,0,0,0,0,0,0,0,202.179757,0,0,3.032365,565.008368,565.008368,565.008368,690.564931,545.366701,0,0,0,0,0,0,563.923125,706.275972,27
0,0,0,0,1,2394.015000,0.476700,0,0,0,0,0,0,0,0,2.010735,0,0,0,0,0.306079,0.306079,0,1.925382,96.095026,92.158906,0,0,0,202.237969,0,0,0,0,0,0,0,201.583993,0,0,3.034786,563.923125,563.923125,563.923125,690.422361,544.479063,0,0,0,0,0,0,563.083090,706.189444,26
0,0,0,0,1,2212.037500,0.478974,0,0,0,0,0,0,0,0,1.989265,0,0,0,0,0.302814,0.302814,0,1.906561,96.118611,92.222786,0,0,0,201.551302,0,0,0,0,0,0,0,200.675885,0,0,3.042558,563.083090,563.083090,563.083090,690.249722,543.249931,0,0,0,0,0,0,562.325278,706.096111,24
0,0,0,0,1,2030.379722,0.479824,0,0,0,0,0,0,0,0,1.981145,0,0,0,0,0.301579,0.301579,0,1.902494,96.107109,92.223472,0,0,0,201.270399,0,0,0,0,0,0,0,200.296719,0,0,3.045596,562.325278,562.325278,562.325278,690.122500,542.734444,0,0,0,0,0,0,561.703194,705.995139,23
0,0,0,0,1,1848.897361,0.480259,0,0,0,0,0,0,0,0,1.974340,0,0,0,0,0.300544,0.300544,0,1.900811,96.113759,92.238611,0,0,0,201.200764,0,0,0,0,0,0,0,200.128958,0,0,3.048875,561.703194,561.703194,561.703194,689.978403,542.144097,0,0,0,0,0,0,561.160764,705.885069,22
0,0,0,0,1,1666.996667,0.480619,0,0,0,0,0,0,0,0,1.973632,0,0,0,0,0.300437,0.300437,0,1.900953,96.113646,92.239063,0,0,0,201.079670,0,0,0,0,0,0,0,199.979028,0,0,3.047374,561.160764,561.160764,561.160764,689.868125,542.070417,0,0,0,0,0,0,560.722813,705.764375,22
0,0,0,0,1,1484.878194,0.481271,0,0,0,0,0,0,0,0,1.970276,0,0,0,0,0.299927,0.299927,0,1.593823,96.121372,92.557274,0,0,0,200.882691,0,0,0,0,0,0,0,199.724010,0,0,3.051031,560.722813,560.722813,560.722813,689.734931,541.834479,0,0,0,0,0,0,560.345243,705.630625,21
0,0,0,0,1,1302.266806,0.481718,0,0,0,0,0,0,0,0,1.969368,0,0,0,0,0.299789,0.299789,0,1.596814,96.121224,92.555043,0,0,0,200.733090,0,0,0,0,0,0,0,199.538507,0,0,3.049811,560.345243,560.345243,560.345243,689.599514,541.741944,0,0,0,0,0,0,560.023993,705.481042,21
0,0,0,0,1,1119.107847,0.482222,0,0,0,0,0,0,0,0,1.968344,0,0,0,0,0.299634,0.299634,0,1.600186,96.121059,92.552535,0,0,0,200.564566,0,0,0,0,0,0,0,199.329444,0,0,3.048668,560.023993,560.023993,560.023993,689.446806,541.637743,0,0,0,0,0,0,559.744618,705.311181,21
0,0,0,489,1,934.433681,0.482461,0,0,0,0,0,0,0,0,1.976763,0,0,0,0,0.300915,0.300915,0,1.904405,96.157335,92.276163,0,0,0,200.486198,0,0,0,0,0,0,0,199.305781,0,0,3.037649,559.744618,559.744618,559.744618,689.325417,542.190694,0,0,0,0,0,0,559.543264,705.115278,23
484998.124444,363008.595556,731538.160000,715.000026,1.000000,980.168437,0.467513,0.425062,0.461068,0.603298,0.312746,0.621915,0.626139,0.617372,0.622235,1.746786,540.502953,504.303297,513.125586,540.503385,0.311098,0.311098,0.505684,1.920861,96.105649,87.084061,4.065983,1.287956,341.783194,200.052437,94.871398,96.489010,101.503663,397.153529,132.275396,129.545502,135.332622,205.593398,298.569410,61.148676,3.017669,682.866884,682.813134,682.651189,691.580026,545.657630,576.149757,582.842743,582.896493,706.168611,706.168611,706.168611,559.702648,705.403793,27.000001
467412.302222,383172.586667,732171.377778,828,1,1273.497222,0.453310,0.495455,0.560308,0.665086,0.365279,0.787554,0.790971,0.782552,0.789138,1.617960,937.574242,883.674228,885.874012,937.574992,0.324708,0.324708,0.878708,1.919048,96.093620,84.294731,7.065303,1.196580,587.629306,203.222257,164.459878,164.858299,174.213490,649.305031,216.849013,211.009742,221.446258,211.982361,511.399028,0,2.999009,707.206944,707.197153,706.972153,692.496528,549.142917,576.372187,582.529514,582.539340,730,730,730,560.323264,705.652292,31
489341.511111,416410.737778,675658.240000,887,1,1602.450278,0.443482,0.524166,0.563146,0.652775,0.416672,0.804479,0.806579,0.800715,0.806142,1.607104,1088.528356,1028.412003,1043.513092,1088.529226,0.335687,0.335687,1.025897,1.917873,96.088845,83.119549,8.248779,1.195535,680.847917,206.927361,189.961076,192.673125,200.750243,735.252907,244.431253,241.106418,249.715253,216.668872,591.516667,0,2.985690,706.681597,706.622847,706.452083,692.619722,551.370035,578.286771,583.641667,583.700417,730,730,730,561.220312,705.670903,34
497238.293333,440062.151111,644158.862222,923,1,1980.533889,0.436155,0.545549,0.575991,0.645476,0.453785,0.816540,0.818242,0.813283,0.818095,1.596090,1203.363398,1136.338371,1161.767329,1203.364360,0.343620,0.343620,1.136662,1.937314,96.089332,82.220946,9.139389,1.195590,748.310903,209.443993,208.221667,212.749288,220.148611,796.331093,264.351662,262.177707,269.801742,220.310087,650.251875,0,2.977870,706.401944,706.311944,706.168264,692.698333,552.738715,579.370069,584.818403,584.908403,730,730,730,562.480868,705.632153,36
505386.808889,475037.973333,601031.608889,940,1,2384.958889,0.432369,0.559649,0.579171,0.617167,0.497774,0.823411,0.824689,0.821009,0.824535,1.627361,1276.054756,1195.674557,1243.740886,1276.055776,0.354460,0.354460,1.206235,2.213241,99.376207,84.641163,9.698800,1.195645,787.021597,216.311684,217.164583,225.642760,231.336458,831.957476,275.142951,275.587182,281.227360,229.841285,685.048819,0,2.975875,706.371319,706.210903,706.105972,692.726736,551.466528,579.832118,586.109583,586.270000,730,730,730,564.021875,705.602222,37
508215.964444,503361.422222,569341.653333,949,1,2808.075833,0.428188,0.570094,0.586176,0.596188,0.532668,0.827098,0.827491,0.825972,0.827831,1.689841,1325.029057,1259.903981,1306.872591,1325.030117,0.368064,0.368064,1.263616,2.262120,97.824609,82.517274,10.160171,1.195205,816.120764,217.349948,226.411198,234.606354,237.771840,855.307236,282.710987,284.793084,287.803164,228.461997,707.424306,0,2.974566,706.376250,706.227500,706.171250,692.787917,557.754896,583.103056,587.645625,587.794375,730,730,730,567.932951,705.594861,38
505919.075556,543578.026667,531965.617778,947,0.686376,3005.879444,0.442931,0.391661,0.403923,0.381628,0.390250,0.769097,0.772913,0.767250,0.767129,1.927083,848.682746,793.980527,846.756233,848.683425,0.364301,0.364301,0.808496,2.231242,101.635321,90.155616,6.500757,0.820624,516.641701,218.914375,141.126528,150.251337,150.584201,586.568711,193.521867,196.450009,196.596836,229.460694,451.117014,0,2.979377,708.697431,708.458125,708.449653,692.837014,555.287153,580.940660,589.235486,589.474792,730,730,730,570.403437,705.826111,39
507575.253333,576972.693333,496716.906667,911,0.421805,3011.130000,0.449620,0.239110,0.246493,0.220130,0.253610,0.693304,0.700853,0.690384,0.688675,2.133654,448.495012,417.824374,448.495371,444.470400,0.362251,0.362251,0.425781,2.215084,102.347500,94.070990,3.423515,0.504259,272.556042,220.605191,74.323030,79.645321,78.947465,344.445013,113.978684,115.705316,114.761004,227.631267,238.796372,0,2.980895,711.251458,711.015764,711.045903,692.605694,555.090972,578.702500,589.152014,589.387708,730,730,730,570.499653,706.037847,40
501307.235556,613486.862222,466802.808889,878,0.445048,3014.849167,0.449168,0.246787,0.257967,0.214574,0.277117,0.692341,0.700115,0.690105,0.686803,2.133905,448.046657,416.053627,448.047015,438.942257,0.362251,0.362251,0.423267,2.213624,102.302587,94.019609,3.403303,0.532144,270.830677,220.748698,73.971267,79.520122,77.942179,342.699484,113.543422,115.578693,113.577369,227.760208,237.260139,0,2.981643,711.276736,711.030486,711.098958,692.790139,555.220972,578.799132,589.222917,589.469167,730,730,730,570.604687,706.235764,40
491749.653333,654546.631111,435340.977778,824,0.489155,3017.126389,0.451091,0.263376,0.281729,0.214999,0.315382,0.692865,0.702047,0.690545,0.686002,2.146229,450.124484,417.002684,450.124844,437.052873,0.364301,0.364301,0.423640,2.215584,104.467257,96.114262,3.406298,0.584882,270.655191,223.985920,74.087708,79.828030,77.564019,343.250062,114.157049,115.958773,113.134213,231.587795,237.828715,0,2.987365,711.281458,711.027431,711.125764,692.880139,553.793403,577.900104,589.323194,589.577222,730,730,730,570.074549,706.421181,39
477154.311111,695381.475556,409415.182222,761,0.557164,3018.495556,0.453215,0.287078,0.316462,0.220861,0.365299,0.694874,0.704541,0.692497,0.687584,2.164637,453.498114,417.948186,453.498476,439.323729,0.367387,0.367387,0.425765,2.230387,107.141111,98.656311,3.423386,0.666385,273.038872,228.313299,74.496189,80.676745,78.214089,345.602596,114.911742,116.876489,113.814373,236.402483,240.153542,0,2.991472,711.212014,710.939653,711.045972,692.906806,552.127917,576.685590,588.862500,589.134931,730,730,730,569.112813,706.590764,38
458555.840000,745395.626667,373090.488889,609,1,3037.670556,0.445802,0.481674,0.556871,0.342399,0.667509,0.738205,0.745819,0.736276,0.732521,1.862217,643.333175,613.254100,643.333690,625.298318,0.337242,0.337242,0.611235,1.910821,95.132083,85.252144,4.914667,1.192235,274.515191,204.934063,108.938637,114.143950,111.023793,462.609031,155.512142,155.430809,151.666098,213.395139,341.522535,0,2.999342,709.782569,709.612708,709.713750,693.663125,555.087743,580.347674,589.330208,589.500139,730,730,730,570.374722,706.661806,36
471645.084444,754930.275556,358326.613333,292,1,2928.591944,0.458249,0.368122,0.407692,0.261746,0.540152,0.558471,0.569351,0.555549,0.550512,2.051962,176.326400,162.002135,176.326541,171.434824,0.327049,0.327049,0.165585,1.912662,95.956415,89.462222,1.331395,1.198175,108.221311,206.564931,29.418806,31.965853,31.096621,170.363467,56.147507,57.699120,56.516840,209.397899,95.135530,0,3.017668,714.163889,713.920486,714.001667,692.800000,551.999479,573.789549,586.210833,586.454167,730,730,730,568.526111,706.716250,33
0,0,0,0,1,2737.421944,0.467769,0,0,0,0,0,0,0,0,2.098671,0,0,0,0,0.319454,0.319454,0,1.914416,96.088524,92.075434,0,0,0,205.225799,0,0,0,0,0,0,0,205.418785,0,0,3.021730,568.526111,568.526111,568.526111,691.176667,549.262569,0,0,0,0,0,0,567.203125,706.640347,31
0,0,0,0,1,2549.325833,0.471529,0,0,0,0,0,0,0,0,2.060560,0,0,0,0,0.313657,0.313657,0,1.906120,96.066910,92.100226,0,0,0,203.868177,0,0,0,0,0,0,0,203.734740,0,0,3.028534,567.203125,567.203125,567.203125,690.972292,547.389479,0,0,0,0,0,0,566.087326,706.558958,29
0,0,0,0,1,2362.451944,0.473454,0,0,0,0,0,0,0,0,2.042750,0,0,0,0,0.310949,0.310949,0,1.926801,96.124488,92.154939,0,0,0,203.677812,0,0,0,0,0,0,0,203.028333,0,0,3.030799,566.087326,566.087326,566.087326,690.793125,546.336285,0,0,0,0,0,0,565.159167,706.471528,28
0,0,0,0,1,2176.663333,0.474966,0,0,0,0,0,0,0,0,2.026205,0,0,0,0,0.308432,0.308432,0,1.917383,96.094696,92.151111,0,0,0,202.792014,0,0,0,0,0,0,0,202.318976,0,0,3.033503,565.159167,565.159167,565.159167,690.668194,545.433090,0,0,0,0,0,0,564.417917,706.377153,27
0,0,0,0,1,1991.797222,0.476416,0,0,0,0,0,0,0,0,2.011273,0,0,0,0,0.306161,0.306161,0,1.925436,96.095017,92.158307,0,0,0,202.335642,0,0,0,0,0,0,0,201.704010,0,0,3.036513,564.417917,564.417917,564.417917,690.511528,544.536771,0,0,0,0,0,0,563.761562,706.274653,26
0,0,0,0,1,1807.597500,0.477619,0,0,0,0,0,0,0,0,1.998870,0,0,0,0,0.304275,0.304275,0,1.915548,96.095538,92.181120,0,0,0,201.970139,0,0,0,0,0,0,0,201.197205,0,0,3.039685,563.761562,563.761562,563.761562,690.354306,543.749236,0,0,0,0,0,0,563.171528,706.162639,25
0,0,0,0,1,1623.797083,0.479104,0,0,0,0,0,0,0,0,1.989021,0,0,0,0,0.302777,0.302777,0,1.906524,96.118637,92.223090,0,0,0,201.507309,0,0,0,0,0,0,0,200.621806,0,0,3.043000,563.171528,563.171528,563.171528,690.210208,543.224549,0,0,0,0,0,0,562.651667,706.039236,24
0,0,0,0,1,1439.536667,0.479507,0,0,0,0,0,0,0,0,1.988042,0,0,0,0,0.302628,0.302628,0,1.905961,96.101927,92.207925,0,0,0,201.348264,0,0,0,0,0,0,0,200.418108,0,0,3.041497,562.651667,562.651667,562.651667,690.086458,543.154306,0,0,0,0,0,0,562.220069,705.902292,24
0,0,0,0,1,1255.432639,0.480514,0,0,0,0,0,0,0,0,1.979824,0,0,0,0,0.301379,0.301379,0,1.902647,96.106910,92.224444,0,0,0,201.036337,0,0,0,0,0,0,0,200.008559,0,0,3.045082,562.220069,562.220069,562.220069,689.912917,542.598889,0,0,0,0,0,0,561.817535,705.748125,23
0,0,0,0,1,1070.746806,0.481033,0,0,0,0,0,0,0,0,1.978833,0,0,0,0,0.301228,0.301228,0,1.902762,96.106762,92.225165,0,0,0,200.860955,0,0,0,0,0,0,0,199.792535,0,0,3.043739,561.817535,561.817535,561.817535,689.755764,542.497326,0,0,0,0,0,0,561.469062,705.572222,23
0,0,0,404,1,883.796319,0.479918,0,0,0,0,0,0,0,0,1.994787,0,0,0,0,0.303656,0.303656,0,1.916823,96.118325,92.206719,0,0,0,201.235885,0,0,0,0,0,0,0,200.280625,0,0,3.032560,561.469062,561.469062,561.469062,689.639028,543.270104,0,0,0,0,0,0,561.221979,705.367917,25
484990.631111,363009.088889,731558.382222,651.999991,1,898.399462,0.465424,0.424354,0.460225,0.602366,0.312241,0.595106,0.599051,0.590804,0.595464,1.814413,474.318420,443.988543,450.346316,474.318799,0.315849,0.315849,0.444298,1.909545,96.092645,87.497249,3.572401,1.299036,298.160139,201.401450,82.923316,84.081241,88.443021,352.589618,117.411138,115.022773,120.155698,206.485174,260.093160,61.132773,3.012501,680.603941,680.562031,680.408455,691.819575,547.633056,577.936094,583.949566,583.991441,703.336510,703.336510,703.336510,561.361875,705.652483,29.000001
467255.893333,383017.066667,732475.946667,796,1,1167.560694,0.449835,0.495254,0.560286,0.665041,0.364985,0.781207,0.784850,0.776196,0.782576,1.677177,901.275812,849.261084,851.664010,901.276533,0.330679,0.330679,0.844748,1.917273,96.095460,84.512187,6.792238,1.196580,560.069861,205.002413,156.696337,157.127899,166.029653,623.954204,208.390524,202.758631,212.805031,213.623576,487.471840,0,2.993882,707.582847,707.571875,707.350764,692.816042,551.153507,577.583715,583.814028,583.825000,730,730,730,561.963576,705.938750,33
489172.551111,416335.004444,675902.577778,856,1,1475.864028,0.440156,0.524052,0.563206,0.652744,0.416444,0.798109,0.800421,0.794316,0.799589,1.668854,1050.821689,992.544241,1007.456174,1050.822530,0.341926,0.341926,0.990421,1.932460,96.097309,83.336875,7.963532,1.195590,651.656111,208.756510,181.758941,184.414444,192.129913,709.401813,235.832249,232.626720,240.942827,218.325694,566.199479,0,2.980562,707.046806,706.987639,706.819722,692.951806,553.394757,579.504722,584.916806,584.975972,730,730,730,562.816111,705.971736,36
497117.582222,439971.662222,644369.137778,887,1,1829.549028,0.433739,0.545475,0.576054,0.645513,0.453579,0.809091,0.810948,0.805835,0.810490,1.655931,1155.061412,1091.937269,1115.301712,1155.062336,0.348681,0.348681,1.091603,2.093037,96.084740,82.363090,8.777092,1.195590,712.731806,210.860312,198.434028,202.560608,209.576562,765.167573,254.007218,251.914578,259.245742,221.526632,619.104236,0,2.972667,706.783611,706.698819,706.557986,693.039097,554.454757,580.735799,586.032500,586.117292,730,730,730,563.942014,705.945972,38
505262.151111,474973.760000,601224.320000,870,1,2186.728611,0.431390,0.559591,0.579244,0.617187,0.497575,0.809476,0.810899,0.807124,0.810404,1.668708,1167.937738,1099.532257,1138.754412,1167.938673,0.351701,0.351701,1.105948,2.185750,96.124470,82.181979,8.892437,1.195590,717.096875,211.535486,198.444410,205.322431,210.435122,769.925120,254.622880,255.038276,260.263947,222.824740,623.240000,0,2.970417,706.911528,706.771875,706.670556,693.129375,555.023472,581.423403,587.030486,587.170139,730,730,730,565.351597,705.956319,39
508109.866667,503352.640000,569464.142222,883,1,2567.213611,0.427535,0.570039,0.586227,0.596150,0.532515,0.813957,0.815016,0.812571,0.814284,1.672839,1219.468405,1154.429210,1202.786542,1219.469381,0.356639,0.356639,1.161406,2.249552,95.284531,80.828594,9.338345,1.195205,745.834306,211.466649,206.321042,214.715434,217.608802,795.750684,263.017422,264.964960,267.768338,222.869566,647.705694,0,2.968901,706.913750,706.750347,706.695278,693.276944,557.193368,583.098056,588.437847,588.601250,730,730,730,567.588507,705.972500,40
505815.431111,543474.986667,532180.053333,890,1,2962.986389,0.423914,0.570571,0.588536,0.556069,0.568308,0.814310,0.815282,0.813829,0.813820,1.624065,1242.959723,1174.236199,1240.122039,1242.960718,0.351177,0.351177,1.187770,2.237273,92.957083,78.349826,9.550330,1.195590,752.372917,206.679497,206.940000,218.214410,218.699705,803.084373,264.944533,268.966382,269.173458,219.282865,653.955694,0,2.969422,707.158958,706.943819,706.934792,693.598403,557.648611,584.484097,590.429514,590.644722,730,730,730,571.315694,706.029583,41
507474.702222,576899.662222,496891.235556,869,0.514266,3015.960833,0.442627,0.291527,0.300579,0.268421,0.309109,0.715415,0.721312,0.713246,0.711687,2.072260,544.518598,510.248151,544.519033,539.763434,0.360937,0.360937,0.517980,2.216285,98.542613,89.474427,4.164846,0.614794,328.095208,215.219618,89.819644,95.700000,94.884661,400.593031,132.553920,134.566293,133.472800,222.631458,286.582500,0,2.973790,710.690347,710.468750,710.498819,693.149167,558.313194,581.741736,590.625347,590.846944,730,730,730,572.635417,706.256389,42
501237.440000,613412.622222,466944.284444,847,0.456184,3019.734722,0.444005,0.252977,0.264467,0.219982,0.283989,0.687919,0.695511,0.685776,0.682470,2.126332,446.186430,415.135898,446.186787,437.096804,0.360937,0.360937,0.421827,2.212780,99.056780,90.780486,3.391722,0.545459,266.367969,216.278854,72.833481,78.147943,76.593264,338.890773,112.278800,114.293840,112.318116,223.098073,233.124931,0,2.977543,711.533264,711.296806,711.364583,693.232708,558.076528,581.162153,591.102153,591.338611,730,730,730,572.933785,706.456389,42
491676.622222,654521.457778,435436.728889,800,0.497729,3023.175278,0.445600,0.268016,0.286730,0.218794,0.320871,0.688008,0.696967,0.685800,0.681257,2.126549,448.126222,416.166417,448.126581,435.073494,0.361132,0.361132,0.422143,2.209173,100.372743,92.047622,3.394265,0.595135,265.854115,217.927934,72.872986,78.332283,76.103958,339.122524,112.782791,114.564409,111.775333,225.253142,233.321944,0,2.983754,711.560000,711.317847,711.414931,693.366736,556.977361,580.545729,591.373750,591.615972,730,730,730,572.640729,706.645347,41
477108.302222,695319.822222,409511.360000,697,1,3030.594167,0.436287,0.515296,0.568082,0.396476,0.655544,0.761416,0.767008,0.760442,0.756799,1.832110,844.987496,786.295306,844.988172,820.445259,0.349527,0.349527,0.796511,2.115524,95.132977,83.584983,6.404390,1.195975,262.257153,206.593264,135.775781,145.633542,141.514115,568.171378,188.912693,192.147236,187.111449,218.051441,432.620000,0,2.988279,709.347847,709.088194,709.194861,694.158333,557.946944,584.223958,593.292847,593.552569,730,730,730,574.058854,706.677986,40
458402.311111,745482.311111,373144.853333,540,1,3038.716389,0.444666,0.481741,0.557117,0.342414,0.667494,0.716936,0.727289,0.713899,0.709621,1.920188,568.688751,535.657515,568.689206,552.377805,0.339811,0.339811,0.538284,1.935497,95.054878,85.678854,4.328105,1.192235,254.245608,204.405174,92.568585,98.131884,95.385877,410.248640,137.907316,137.842418,134.498916,213.766962,294.147257,0,3.006946,710.859792,710.657917,710.756319,693.994861,556.291007,581.854444,593.199097,593.400903,730,730,730,573.435660,706.800069,37
471540.622222,754932.835556,358339.662222,226,1,2901.276389,0.456010,0.368327,0.408028,0.261871,0.540360,0.497621,0.510223,0.494410,0.488229,2.102738,123.011407,112.615497,123.011506,119.172273,0.330314,0.330314,0.115273,1.912409,95.950799,89.810677,0.926855,1.198120,74.433828,208.032431,20.202841,22.031382,21.356521,131.922764,43.482773,44.679076,43.760916,210.413802,65.641024,0,3.020628,715.454306,715.219583,715.304236,692.851042,552.870764,574.047708,587.981389,588.216042,730,730,730,570.670694,706.817083,34
0,0,0,0,1,2707.970278,0.465590,0,0,0,0,0,0,0,0,2.119966,0,0,0,0,0.322693,0.322693,0,1.913309,96.084045,92.050764,0,0,0,205.992101,0,0,0,0,0,0,0,206.370538,0,0,3.021986,570.670694,570.670694,570.670694,691.344931,550.337743,0,0,0,0,0,0,569.084653,706.740486,32
0,0,0,0,1,2516.182222,0.467707,0,0,0,0,0,0,0,0,2.098787,0,0,0,0,0.319472,0.319472,0,1.914441,96.088524,92.075295,0,0,0,205.248368,0,0,0,0,0,0,0,205.446042,0,0,3.023512,569.084653,569.084653,569.084653,691.196806,549.275208,0,0,0,0,0,0,567.974097,706.658333,31
0,0,0,0,1,2327.452917,0.471486,0,0,0,0,0,0,0,0,2.060641,0,0,0,0,0.313669,0.313669,0,1.906124,96.066901,92.100130,0,0,0,203.883455,0,0,0,0,0,0,0,203.753316,0,0,3.030646,567.974097,567.974097,567.974097,690.986111,547.398299,0,0,0,0,0,0,566.955417,706.569792,29
0,0,0,0,1,2139.923056,0.473435,0,0,0,0,0,0,0,0,2.042786,0,0,0,0,0.310954,0.310954,0,1.926796,96.124479,92.154896,0,0,0,203.689913,0,0,0,0,0,0,0,203.036424,0,0,3.033040,566.955417,566.955417,566.955417,690.799167,546.340174,0,0,0,0,0,0,566.062604,706.473958,28
0,0,0,0,1,1953.450972,0.474973,0,0,0,0,0,0,0,0,2.026192,0,0,0,0,0.308430,0.308430,0,1.917383,96.094696,92.151128,0,0,0,202.789583,0,0,0,0,0,0,0,202.315990,0,0,3.035755,566.062604,566.062604,566.062604,690.665972,545.431667,0,0,0,0,0,0,565.319757,706.369792,27
0,0,0,0,1,1767.869028,0.476455,0,0,0,0,0,0,0,0,2.011198,0,0,0,0,0.306150,0.306150,0,1.925428,96.095017,92.158394,0,0,0,202.322049,0,0,0,0,0,0,0,201.687309,0,0,3.038717,565.319757,565.319757,565.319757,690.499167,544.528750,0,0,0,0,0,0,564.650521,706.255625,26
0,0,0,0,1,1582.915139,0.477697,0,0,0,0,0,0,0,0,1.998719,0,0,0,0,0.304252,0.304252,0,1.915570,96.095538,92.181250,0,0,0,201.943229,0,0,0,0,0,0,0,201.164028,0,0,3.041816,564.650521,564.650521,564.650521,690.329653,543.733160,0,0,0,0,0,0,564.041806,706.129583,25
0,0,0,0,1,1397.463472,0.478104,0,0,0,0,0,0,0,0,1.997941,0,0,0,0,0.304134,0.304134,0,1.915687,96.095547,92.181918,0,0,0,201.804375,0,0,0,0,0,0,0,200.992899,0,0,3.040103,564.041806,564.041806,564.041806,690.202639,543.650174,0,0,0,0,0,0,563.535868,705.989236,25
0,0,0,0,1,1212.334861,0.479696,0,0,0,0,0,0,0,0,1.987685,0,0,0,0,0.302574,0.302574,0,1.905905,96.101884,92.208290,0,0,0,201.284028,0,0,0,0,0,0,0,200.339063,0,0,3.043510,563.535868,563.535868,563.535868,690.028819,543.117361,0,0,0,0,0,0,563.071632,705.830625,24
0,0,0,0,1,1025.719861,0.479082,0,0,0,0,0,0,0,0,1.996077,0,0,0,0,0.303851,0.303851,0,1.915968,96.095564,92.183524,0,0,0,201.471701,0,0,0,0,0,0,0,200.582622,0,0,3.037067,563.071632,563.071632,563.071632,689.898056,543.451285,0,0,0,0,0,0,562.701667,705.648958,25
0,0,0,291,1,835.907639,0.477641,0,0,0,0,0,0,0,0,2.021379,0,0,0,0,0.307700,0.307700,0,1.918005,96.110599,92.171215,0,0,0,201.899531,0,0,0,0,0,0,0,201.219184,0,0,3.025876,562.701667,562.701667,562.701667,689.827847,544.884792,0,0,0,0,0,0,562.479097,705.436250,27
484965.351111,363010.515556,731593.137778,517.000017,1,787.238733,0.466427,0.423605,0.459351,0.601376,0.311702,0.520807,0.525228,0.515902,0.521292,1.907067,328.909985,307.469974,311.521968,328.910248,0.317784,0.317784,0.307738,1.912104,96.093134,88.465447,2.474386,1.334133,206.415503,202.209110,57.392426,58.130898,61.296914,256.725991,85.472267,83.759680,87.494044,206.036719,180.176476,61.204071,3.010744,672.221866,672.188151,672.047491,691.633628,548.623559,578.835295,584.668142,584.701858,694.413767,694.413767,694.413767,562.552604,705.672934,29.999999
467081.635556,382858.026667,732800.497778,560,1,896.732778,0.452506,0.495043,0.560275,0.664987,0.364676,0.736314,0.740684,0.730862,0.737395,1.853482,595.073383,562.645230,561.924677,595.073859,0.331885,0.331885,0.558290,1.915917,96.036111,86.581233,4.488958,1.196525,371.557604,206.078385,104.187674,104.057543,110.039158,438.773582,146.548747,142.573564,149.651289,212.231719,323.100000,0,2.992306,709.281042,709.285694,709.076667,692.842986,552.489826,577.315069,583.298472,583.293819,730,730,730,562.995104,706.206111,34
488986.168889,416259.946667,676163.484444,647,1,1061.534306,0.442977,0.523934,0.563282,0.652709,0.416203,0.761532,0.764471,0.757828,0.762297,1.852374,755.110242,715.896909,724.519928,755.110846,0.345106,0.345106,0.712808,2.017590,96.062023,85.265156,5.731367,1.195535,470.283889,210.223872,131.437535,132.979549,138.445521,536.075093,178.207733,175.787591,182.079751,216.855677,408.250278,0,2.974183,708.443750,708.398750,708.242708,693.185625,555.728264,579.411771,584.551389,584.596389,730,730,730,563.680521,706.444792,38
496983.466667,439884.302222,644589.653333,713,1,1288.546944,0.436819,0.545400,0.576130,0.645545,0.453366,0.777310,0.779673,0.774266,0.777992,1.821448,889.453669,844.222305,859.731572,889.454381,0.351640,0.351640,0.842024,2.164886,96.099514,84.147300,6.770341,1.195535,550.854826,212.217378,153.703281,156.451181,161.713056,614.981902,204.151307,202.467040,208.363538,219.998611,478.039757,0,2.966265,707.907569,707.837708,707.706806,693.395833,556.789549,580.816875,585.772986,585.842778,730,730,730,564.522222,706.530764,40
505123.128889,474915.591111,601425.635556,628,1,1465.481389,0.437388,0.559532,0.579331,0.617198,0.497367,0.764414,0.766536,0.762189,0.764518,1.893139,789.729659,749.314970,770.933713,789.730291,0.354203,0.354203,0.750044,2.182447,96.027231,84.725286,6.030768,1.195590,489.750799,212.740503,136.167127,139.991814,143.314531,555.704569,183.773707,184.077547,187.853298,219.547083,424.788299,0,2.963631,708.469444,708.362639,708.271875,693.488056,558.121042,581.252083,586.052778,586.159514,730,730,730,565.439028,706.673611,41
507988.408889,503358.791111,569588.053333,660,1,1672.408611,0.434528,0.569980,0.586290,0.596092,0.532359,0.771614,0.773298,0.770152,0.771392,1.899154,855.621057,816.258233,844.541436,855.621741,0.360630,0.360630,0.817126,2.226364,96.093993,84.203125,6.570148,1.195205,529.443507,214.139375,147.188351,152.151024,154.093819,594.727324,196.566809,198.031947,200.128587,221.145938,458.896910,0,2.961182,708.267292,708.138403,708.088958,693.667361,559.875694,582.671667,587.171736,587.300556,730,730,730,566.572118,706.761458,42
505699.022222,543379.946667,532399.822222,672,1,1889.696250,0.431744,0.570518,0.588594,0.556123,0.568041,0.773055,0.774315,0.772443,0.772406,1.903221,876.824336,839.020681,875.198804,876.825037,0.363021,0.363021,0.841423,2.247839,95.078715,82.966562,6.765506,1.195590,541.076528,213.306215,150.152517,156.450990,156.733906,606.320142,200.021618,203.068960,203.229600,220.220139,468.714722,0,2.959195,708.312847,708.153542,708.146458,693.846250,561.560347,583.970556,588.259306,588.418611,730,730,730,567.922500,706.840417,43
507359.075556,576832.533333,497075.022222,612,1,2059.771806,0.432053,0.566883,0.584597,0.522014,0.600872,0.760004,0.762140,0.759500,0.758373,1.964296,785.117235,751.560819,785.117863,778.490065,0.364638,0.364638,0.751904,2.267715,95.134340,83.661128,6.045721,1.195480,481.032361,213.574462,133.787170,139.601259,138.453550,548.592818,181.519431,184.282187,182.791218,220.191163,416.929549,0,2.957808,708.898472,708.737569,708.768889,693.979722,562.273194,584.387083,589.024097,589.184931,730,730,730,569.317188,706.970903,44
501151.786667,613354.666667,467085.262222,576,1,2198.590139,0.434220,0.554579,0.579850,0.482291,0.622392,0.748765,0.752117,0.748347,0.745833,1.961662,719.617264,681.421345,719.617840,705.802915,0.358755,0.358755,0.684310,2.213337,95.095651,84.222717,5.502231,1.195700,435.164306,211.661094,120.572899,127.153012,124.774375,505.220089,167.381422,170.389582,167.449102,219.003316,378.289896,0,2.966592,709.432986,709.236597,709.306597,694.160139,560.933299,583.850000,589.884167,590.080556,730,730,730,570.451458,707.122431,43
491589.617778,654509.724444,435532.515556,511,1,2283.331806,0.437104,0.538519,0.576214,0.439626,0.644586,0.728045,0.733179,0.727293,0.723662,1.991201,605.093452,571.213534,605.093936,588.259394,0.353666,0.353666,0.573182,2.157890,95.109653,85.156102,4.608701,1.195755,363.617882,210.384566,100.813464,106.639601,103.745929,435.238436,144.746187,147.034987,143.457271,217.590538,316.876944,0,2.974773,710.197569,709.996806,710.095347,694.261875,559.881319,583.017569,590.253889,590.454653,730,730,730,571.260590,707.287847,42
477039.182222,695287.324444,409601.457778,388,1,2282.022639,0,0,0,0,0,0,0.655756,0.676275,0.672213,0,0,0,0,0,0,0,0,0,0,-0.543600,0,0.543600,0,0,0,0,0,0,0,0,0,0,0,0,2.981745,571.260590,571.260590,571.260590,684.145000,546.100000,0,0,0,0,0,0,571.107049,707.195347,41
458231.571111,745583.991111,373191.188889,250.999999,1.000000,2090.754401,0.223577,0.481791,0.557364,0.342408,0.667465,0.254652,0.259288,0.253702,0.250965,2.198690,89.754607,86.951516,89.754679,86.685590,0.342164,0.342164,0.085556,1.008193,47.576842,41.947800,0.687921,1.734240,55.662830,216.778257,15.731512,16.228037,15.684389,83.465627,28.056869,28.045018,27.363744,218.137961,48.569653,61.023461,2.989807,633.405649,633.364607,633.409607,692.177127,551.892376,586.188372,589.699015,589.740056,652.397747,652.397747,652.397747,570.323952,707.161385,39.000000
471401.991111,754974.791111,358347.555556,69,1,1924.290417,0.454082,0.368448,0.408298,0.261925,0.540451,0.226656,0.230504,0.226473,0.222990,2.182635,16.370410,15.482320,16.370423,15.797526,0.333551,0.333551,0.015478,1.913631,95.972960,90.554123,0.124452,1.198120,10.504490,210.771510,2.920434,3.085727,2.979116,40.288324,13.280601,13.644546,13.363178,211.355851,9.131217,0,3.009192,719.714653,719.606806,719.675833,692.802153,553.649826,573.472465,580.640174,580.748056,730,730,730,569.771562,707.020000,35
0,0,0,0,1,1725.700417,0.462549,0,0,0,0,0,0,0,0,2.141898,0,0,0,0,0.326029,0.326029,0,1.915068,96.079783,92.022821,0,0,0,207.143194,0,0,0,0,0,0,0,207.717899,0,0,3.016804,569.771562,569.771562,569.771562,691.570347,551.235590,0,0,0,0,0,0,569.307535,706.904375,33
0,0,0,0,1,1528.488750,0.465408,0,0,0,0,0,0,0,0,2.120304,0,0,0,0,0.322745,0.322745,0,1.913317,96.084045,92.050425,0,0,0,206.059115,0,0,0,0,0,0,0,206.450990,0,0,3.020350,569.307535,569.307535,569.307535,691.403889,550.374063,0,0,0,0,0,0,568.858021,706.775556,32
0,0,0,0,1,1334.483472,0.469808,0,0,0,0,0,0,0,0,2.078677,0,0,0,0,0.316412,0.316412,0,1.907137,96.003220,92.017405,0,0,0,204.298594,0,0,0,0,0,0,0,204.345729,0,0,3.028768,568.858021,568.858021,568.858021,691.153472,548.520833,0,0,0,0,0,0,568.336701,706.630278,30
0,0,0,0,1,1141.479028,0.471681,0,0,0,0,0,0,0,0,2.060274,0,0,0,0,0.313614,0.313614,0,1.906108,96.066944,92.100564,0,0,0,203.814479,0,0,0,0,0,0,0,203.669549,0,0,3.032067,568.336701,568.336701,568.336701,690.923819,547.358507,0,0,0,0,0,0,567.814062,706.464375,29
0,0,0,0,1,949.390208,0.473862,0,0,0,0,0,0,0,0,2.041980,0,0,0,0,0.310832,0.310832,0,1.926915,96.124722,92.155825,0,0,0,203.416667,0,0,0,0,0,0,0,202.853681,0,0,3.035294,567.814062,567.814062,567.814062,690.663264,546.252951,0,0,0,0,0,0,567.283576,706.271389,28
0,0,0,0,1,758.011181,0.475768,0,0,0,0,0,0,0,0,2.024691,0,0,0,0,0.308202,0.308202,0,1.917437,96.094714,92.152578,0,0,0,202.513733,0,0,0,0,0,0,0,201.978108,0,0,3.038461,567.283576,567.283576,567.283576,690.415278,545.270625,0,0,0,0,0,0,566.774479,706.041319,27
0,0,0,0,1,567.047778,0.477701,0,0,0,0,0,0,0,0,2.008843,0,0,0,0,0.305792,0.305792,0,1.925192,96.095043,92.161007,0,0,0,201.894375,0,0,0,0,0,0,0,201.161597,0,0,3.041550,566.774479,566.774479,566.774479,690.108542,544.276146,0,0,0,0,0,0,566.272049,705.756944,26
0,0,0,0,1,374.884826,0.478691,0,0,0,0,0,0,0,0,2.006979,0,0,0,0,0.305510,0.305510,0,1.925006,96.095052,92.163073,0,0,0,201.556198,0,0,0,0,0,0,0,200.745417,0,0,3.039553,566.272049,566.272049,566.272049,689.799375,544.076285,0,0,0,0,0,0,565.818056,705.386042,26
0,0,0,0,1,182.136632,0.480947,0,0,0,0,0,0,0,0,1.992544,0,0,0,0,0.303315,0.303315,0,1.916495,96.095304,92.186267,0,0,0,200.842187,0,0,0,0,0,0,0,199.804549,0,0,3.042301,565.818056,565.818056,565.818056,689.320903,543.075208,0,0,0,0,0,0,565.361944,704.851806,25
0,0,0,0,1,0.000000,0.476892,0,0,0,0,0,0,0,0,1.839859,0,0,0,0,0.280060,0.280060,0,1.583349,83.394922,79.971710,0,0,0,176.154479,0,0,0,0,0,0,0,174.871823,0,0,3.034969,565.361944,565.361944,565.361944,689.659167,550.940799,0,0,0,0,0,0,565.317361,703.926667,26
0,0,0,158,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021937,565.317361,565.317361,565.317361,684.145000,546.100000,0,0,0,0,0,0,565.264410,702.597014,28
484921.635556,363012.906667,731643.128889,366,1,0,0,0.170725,0.185112,0.242400,0.125627,0,0.360359,0.375314,0.381253,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.244149,0,1.244149,0,0.000000,0,0,0,0,0,0,0,0.000000,0,61.330378,2.646483,565.264410,565.264410,565.264410,765.594861,546.100000,239.037465,239.037465,239.037465,239.037465,239.037465,239.037465,565.245729,701.449497,32
466889.706667,382695.684444,733144.604444,626,1,108.781636,0.148131,0.494823,0.560274,0.664925,0.364350,0.623004,0.628519,0.617633,0.622861,1.533344,572.604840,530.454903,540.635514,572.605298,0.281283,0.281272,0.533729,0.639010,31.791680,24.039269,4.291473,1.288584,348.414792,175.290916,96.395295,98.198030,103.852474,407.333938,136.053053,132.348818,138.932076,182.742652,305.460885,61.413064,2.983628,684.804340,684.746615,684.571493,690.903385,548.693394,579.049627,587.064366,587.122092,706.656432,706.656432,706.656432,565.221493,704.568507,36
488782.293333,416185.528889,676441.031111,709,1,378.000660,0.439064,0.523815,0.563373,0.652668,0.415952,0.770654,0.773925,0.766818,0.771219,1.823400,851.115694,802.456978,816.605019,851.116375,0.348726,0.348726,0.802102,2.088859,96.091241,84.534054,6.449341,1.195590,520.397951,210.476302,144.905425,147.392292,153.452899,587.310791,195.235147,192.586489,199.489138,218.854913,452.626111,0,2.974960,708.310347,708.244444,708.087639,693.566875,556.455868,581.015382,586.967083,587.032986,730,730,730,565.756875,706.492153,39
496836.053333,439800.213333,644820.053333,759,1,643.520972,0.432020,0.545324,0.576219,0.645571,0.453145,0.783747,0.785573,0.780818,0.784848,1.865157,969.225640,922.732985,936.570507,969.226415,0.364963,0.364963,0.918493,2.252636,96.093655,83.395069,7.385195,1.195590,592.037986,214.889878,165.527222,167.941979,173.636163,654.565973,217.291520,215.496996,221.777458,222.428681,513.024063,0,2.961871,707.843194,707.786042,707.654028,693.709514,560.859063,583.653819,587.913681,587.970833,730,730,730,566.541285,706.625208,42
504969.777778,474863.324444,601635.484444,752,1,918.962083,0.428502,0.559472,0.579431,0.617203,0.497152,0.785329,0.786379,0.783369,0.786240,1.843894,990.241975,942.482690,966.133316,990.242768,0.363483,0.363483,0.941381,2.253383,93.966042,81.103941,7.569227,1.195590,603.534444,212.071424,168.174635,172.278889,176.459444,665.359644,220.031680,220.401387,224.926613,219.289618,522.530208,0,2.958973,707.867500,707.772431,707.677639,693.859931,562.392535,584.776042,588.673819,588.768819,730,730,730,567.446319,706.701319,43
507851.591111,503379.804444,569713.315556,755,1,1209.263611,0.424594,0.569918,0.586364,0.596016,0.532198,0.787730,0.788479,0.786617,0.788094,1.816974,1016.797551,973.428927,1003.432862,1016.798364,0.361607,0.361607,0.972227,2.257435,91.727778,78.640911,7.817247,1.195205,619.369514,209.007083,172.593247,177.765677,180.068160,680.261547,224.828249,226.517084,228.916178,216.036319,535.862014,0,2.956326,707.866111,707.749792,707.698889,694.014514,563.869826,585.955694,589.580208,589.696528,730,730,730,568.496493,706.753611,44
505569.884444,543293.226667,532624.462222,741,1,1489.080972,0.425165,0.570461,0.588661,0.556166,0.567767,0.784632,0.785460,0.784225,0.784212,1.831842,996.572998,953.158214,994.640282,996.573795,0.362175,0.362175,0.956289,2.258909,92.105460,79.130026,7.689095,1.195590,605.625833,209.086163,168.014549,175.123351,175.454462,668.513138,220.528409,223.901618,224.083111,216.634757,524.534132,0,2.959062,708.088125,707.926319,707.918889,694.142986,563.838576,586.261111,590.408333,590.570208,730,730,730,569.606319,706.836458,44
