a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
507228.444444,576771.555556,497267.946667,665,1,1704.836944,0.429088,0.566882,0.584722,0.522070,0.600661,0.768739,0.770922,0.768261,0.767035,1.910590,874.288593,833.760825,874.289292,866.946985,0.363924,0.363924,0.836385,2.263800,93.974583,81.879766,6.724997,1.195425,528.038160,211.248611,146.493437,153.420365,152.166215,596.100729,197.230809,200.241493,198.628427,219.010139,458.242118,0,2.962095,708.736528,708.560764,708.592083,694.234375,563.056319,585.752153,590.869861,591.045556,730,730,730,570.647639,706.995000,44
501050.204444,613313.422222,467225.422222,307,1,1650.950556,0.439177,0.554606,0.579977,0.482345,0.622252,0.648973,0.654346,0.647941,0.644632,2.179599,328.698351,311.574353,328.698614,321.767645,0.359209,0.359209,0.312503,2.219355,96.092630,87.985339,2.512694,1.195645,200.859670,214.420208,55.712257,58.703793,57.493490,269.287591,89.213520,90.819387,89.254684,218.801615,174.758559,0,2.965106,712.227917,712.058264,712.126042,693.830000,560.701354,581.761736,588.419722,588.589375,730,730,730,571.079757,707.186389,44
491488.604444,654511.644444,435628.088889,557,1,1766.258472,0.434991,0.538557,0.576362,0.439656,0.644497,0.739308,0.744062,0.738916,0.734946,1.998934,674.585837,636.474149,674.586377,655.602697,0.360656,0.360656,0.638856,2.222214,96.051398,85.497743,5.136758,1.195755,402.520208,212.925278,111.590486,118.097795,114.857925,474.450524,157.784444,160.282133,156.383964,220.812639,350.770243,0,2.971651,709.898264,709.693125,709.794028,694.450486,560.848021,584.082361,591.181528,591.386597,730,730,730,571.711528,707.381875,43
476995.840000,695286.755556,409640.071111,810,1,2057.125278,0.445135,0.515352,0.568261,0.396540,0.655405,0.782153,0.787697,0.781475,0.777285,1.626197,1007.827516,929.725820,1007.828322,978.267489,0.331816,0.331816,0.947224,1.916329,96.050087,83.695373,7.616208,1.195975,588.307778,201.354965,160.762535,173.885469,168.922587,660.350436,219.557191,223.324302,217.468960,215.777639,516.502361,0,3.023305,708.614306,708.314097,708.425347,695.082847,552.751944,582.835069,593.097222,593.397431,730,730,730,571.785590,707.409236,33
458144.142222,745638.400000,373208.568889,673,1,2222.555556,0.452699,0.481806,0.557478,0.342394,0.667445,0.749955,0.759141,0.747157,0.743567,1.726301,735.905264,688.847010,735.905853,715.773333,0.324299,0.324299,0.695368,1.920792,96.093915,85.663498,5.591143,1.192180,435.307813,200.496076,119.999826,127.979288,124.567509,511.347982,171.887680,171.818560,167.641724,212.268681,383.515347,0,3.033617,709.708958,709.474028,709.572917,694.830764,551.189618,580.108229,592.076597,592.311597,730,730,730,571.452465,707.537708,31
471321.031111,755013.688889,358348.622222,360,1,2147.462361,0.462331,0.368463,0.408390,0.261915,0.540435,0.604308,0.617814,0.599763,0.595348,1.948995,237.813412,215.488567,237.813603,231.661933,0.316523,0.316523,0.222511,1.910033,96.114323,89.268116,1.789114,1.198065,143.391884,203.633507,38.645048,42.560252,41.482370,210.202720,69.293836,71.189836,69.719053,207.890781,127.014774,0,3.042999,713.443056,713.148403,713.227153,693.736875,549.072222,572.717569,588.009444,588.304028,730,730,730,570.349236,707.619792,29
0,0,0,0,1,1959.019028,0.471550,0,0,0,0,0,0,0,0,2.032711,0,0,0,0,0.309419,0.309419,0,1.917147,96.094609,92.144748,0,0,0,204.037187,0,0,0,0,0,0,0,203.784653,0,0,3.048708,570.349236,570.349236,570.349236,691.755903,546.132674,0,0,0,0,0,0,569.157639,707.515000,27
0,0,0,0,1,1771.459306,0.473004,0,0,0,0,0,0,0,0,2.017790,0,0,0,0,0.307149,0.307149,0,1.926095,96.095130,92.151250,0,0,0,203.522240,0,0,0,0,0,0,0,203.159132,0,0,3.050693,569.157639,569.157639,569.157639,691.592431,545.236667,0,0,0,0,0,0,568.147083,707.400208,26
0,0,0,0,1,1585.363611,0.475278,0,0,0,0,0,0,0,0,1.996307,0,0,0,0,0.303882,0.303882,0,1.907634,96.117934,92.213993,0,0,0,202.821892,0,0,0,0,0,0,0,202.235087,0,0,3.057964,568.147083,568.147083,568.147083,691.389722,543.982708,0,0,0,0,0,0,567.226806,707.273125,24
0,0,0,0,1,1400.020972,0.476354,0,0,0,0,0,0,0,0,1.982106,0,0,0,0,0.301722,0.301722,0,1.899254,96.114913,92.233559,0,0,0,202.530764,0,0,0,0,0,0,0,201.771962,0,0,3.065414,567.226806,567.226806,567.226806,691.186597,542.952292,0,0,0,0,0,0,566.388299,707.131181,22
0,0,0,0,1,1214.331806,0.477035,0,0,0,0,0,0,0,0,1.979081,0,0,0,0,0.301263,0.301263,0,1.175473,96.129740,92.975182,0,0,0,202.332969,0,0,0,0,0,0,0,201.514896,0,0,3.073073,566.388299,566.388299,566.388299,691.031667,542.718715,0,0,0,0,0,0,565.669444,706.970625,20
0,0,0,0,1,1028.027986,0.477571,0,0,0,0,0,0,0,0,1.978124,0,0,0,0,0.301118,0.301118,0,0.904155,96.139731,93.257448,0,0,0,202.170938,0,0,0,0,0,0,0,201.309722,0,0,3.075968,565.669444,565.669444,565.669444,690.866250,542.601354,0,0,0,0,0,0,565.050521,706.786181,19
0,0,0,0,1,841.022083,0.478194,0,0,0,0,0,0,0,0,1.977009,0,0,0,0,0.300949,0.300949,0,0.708558,96.150885,93.465321,0,0,0,201.981979,0,0,0,0,0,0,0,201.070677,0,0,3.079012,565.050521,565.050521,565.050521,690.674306,542.465451,0,0,0,0,0,0,564.508889,706.569792,18
0,0,0,0,1,653.191250,0.478939,0,0,0,0,0,0,0,0,1.975667,0,0,0,0,0.300745,0.300745,0,0.564399,96.163194,93.623125,0,0,0,201.755122,0,0,0,0,0,0,0,200.783941,0,0,3.082132,564.508889,564.508889,564.508889,690.445764,542.304132,0,0,0,0,0,0,564.027396,706.307986,17
0,0,0,0,1,464.366701,0.479857,0,0,0,0,0,0,0,0,1.973782,0,0,0,0,0.300459,0.300459,0,0.566417,96.162743,93.622543,0,0,0,201.443698,0,0,0,0,0,0,0,200.398559,0,0,3.080262,564.027396,564.027396,564.027396,690.164514,542.111979,0,0,0,0,0,0,563.592882,705.977361,17
0,0,0,0,1,274.223924,0.481061,0,0,0,0,0,0,0,0,1.971134,0,0,0,0,0.300057,0.300057,0,0.716707,96.149670,93.461832,0,0,0,201.012031,0,0,0,0,0,0,0,199.870139,0,0,3.073285,563.592882,563.592882,563.592882,689.798056,541.866597,0,0,0,0,0,0,563.193854,705.529097,18
0,0,0,484,1,81.882135,0.482802,0,0,0,0,0,0,0,0,1.966866,0,0,0,0,0.299409,0.299409,0,1.203182,96.094045,92.924002,0,0,0,200.315521,0,0,0,0,0,0,0,199.033924,0,0,3.060971,563.193854,563.193854,563.193854,689.270833,541.535278,0,0,0,0,0,0,562.819236,704.830417,20
484892.417778,363014.408889,731673.635556,723.000009,1.000000,148.710873,0.468172,0.422434,0.458016,0.599815,0.310848,0.621343,0.626484,0.616372,0.621172,1.709210,553.067180,510.858957,525.036035,553.067623,0.306426,0.306426,0.515870,1.912500,96.111439,87.054557,4.147880,1.287294,341.971667,198.205805,94.278021,96.827526,101.862535,399.658987,133.019378,130.415618,136.223973,205.334108,299.772674,61.115881,3.041596,683.892708,683.809097,683.649375,692.354479,544.321389,577.189661,585.204280,585.287856,706.321918,706.321918,706.321918,562.763142,705.871484,24.000001
466791.928889,382619.022222,733313.635556,842,1,460.808542,0.454364,0.494717,0.560279,0.664893,0.364192,0.787871,0.792306,0.782257,0.789050,1.567197,969.885077,904.566057,915.634747,969.885852,0.319680,0.319680,0.905825,1.910846,96.075217,84.117318,7.283333,1.196525,594.597708,200.554427,165.283889,167.251632,176.885347,659.287111,220.211271,214.205262,224.870578,211.449688,519.472222,0,3.018474,707.519028,707.471597,707.246250,693.468264,548.154896,577.346354,585.243542,585.290972,730,730,730,563.007014,706.274444,29
488679.395556,416151.573333,676577.422222,905,1,821.454306,0.446236,0.523758,0.563424,0.652647,0.415830,0.806132,0.809044,0.801877,0.807476,1.545689,1130.573590,1056.552272,1083.125094,1130.574495,0.329853,0.329853,1.061732,1.918182,96.170347,82.974028,8.536914,1.195535,692.898333,203.603056,191.961736,196.654427,205.024601,749.588764,249.176800,245.798222,254.613778,215.514497,604.289306,0,3.003832,706.941250,706.842292,706.670764,693.401806,550.309410,579.007743,586.065764,586.164722,730,730,730,563.437951,706.124583,32
496761.208889,439763.022222,644931.555556,942,1,1224.638611,0.439057,0.545288,0.576267,0.645580,0.453039,0.819062,0.821682,0.815282,0.820222,1.591944,1248.270380,1162.237532,1204.408904,1248.271379,0.346742,0.346742,1.173667,2.118833,100.413724,86.070425,9.436934,1.195590,761.859653,213.966632,210.065781,217.469566,225.161111,812.332444,269.663716,267.436071,275.232693,228.703299,665.365625,0,2.994444,706.619792,706.476181,706.331250,693.210000,549.236667,579.133264,586.818125,586.961806,730,730,730,563.928160,705.963333,34
504891.662222,474842.311111,601736.604444,945,1,1639.992500,0.433813,0.559443,0.579485,0.617201,0.497049,0.823675,0.825339,0.821059,0.824626,1.650526,1294.200020,1205.097023,1261.058510,1294.201055,0.359500,0.359500,1.220928,2.255387,101.904219,86.985781,9.816938,1.195590,789.383889,219.644583,216.956562,226.739375,232.526250,836.082133,276.485333,276.954080,282.642738,234.903403,688.664236,0,2.985317,706.542708,706.359236,706.253889,693.085278,550.781493,580.164722,587.385417,587.568889,730,730,730,564.657083,705.865764,36
507780.622222,503397.084444,569771.804444,954,1,2071.746806,0.429927,0.569887,0.586404,0.595972,0.532122,0.827757,0.828325,0.826537,0.828408,1.706418,1338.016869,1267.569686,1319.503199,1338.017940,0.371672,0.371672,1.274478,2.258728,99.684679,84.276823,10.247510,1.195205,819.496667,219.848576,226.886875,235.911615,239.126111,859.518436,284.067182,286.209973,289.241244,231.864340,711.472778,0,2.981886,706.441667,706.278958,706.222292,693.022222,557.326042,583.143542,588.215417,588.378125,730,730,730,566.257222,705.799583,37
505503.680000,543257.386667,532730.808889,953,1,2505.428889,0.429615,0.570433,0.588697,0.556181,0.567636,0.827024,0.827420,0.826813,0.826838,1.714208,1344.107299,1272.435191,1340.970949,1344.108374,0.373363,0.373363,1.285146,2.259393,99.643307,84.140825,10.333289,1.195590,818.395972,219.242396,225.551597,237.343281,237.882604,859.734471,283.601689,287.948516,288.184284,231.936042,711.019028,0,2.985728,706.653056,706.442222,706.432778,693.161528,558.060972,584.114097,589.604167,589.815000,730,730,730,568.507153,705.805625,37
507160.426667,576746.560000,497361.706667,921,1,2918.766667,0.429600,0.566879,0.584786,0.522091,0.600556,0.818965,0.821093,0.818725,0.817076,1.651300,1294.759032,1212.073740,1294.760068,1284.150282,0.359656,0.359656,1.231257,2.257655,98.620451,83.616076,9.899989,1.195425,774.702639,213.821406,212.222344,226.274809,224.473403,825.573333,273.150276,277.326293,275.096747,229.563507,676.110694,0,2.986328,707.163403,706.903403,706.935903,693.513889,554.582500,583.615833,591.343819,591.603819,730,730,730,570.911701,705.899931,38
500995.128889,613302.897778,467289.742222,893,0.580317,3009.981389,0.450103,0.321853,0.336609,0.279923,0.361065,0.735123,0.742742,0.732738,0.729890,2.063294,637.852998,585.883372,637.853508,625.758170,0.367387,0.367387,0.600788,2.234406,105.963837,96.141615,4.830669,0.693853,379.842118,224.660260,103.042257,111.943264,109.873663,454.571947,150.595093,153.308071,150.668782,235.421198,334.159583,0,2.992462,710.166458,709.869514,709.936736,692.915486,552.822396,578.920347,590.745208,591.042222,730,730,730,570.514757,706.143125,38
491434.773333,654519.537778,435672.106667,846,0.482568,3013.640000,0.453665,0.259898,0.278170,0.212167,0.310993,0.695569,0.705567,0.692877,0.688263,2.162473,457.430400,421.304949,457.430766,444.192948,0.367387,0.367387,0.429727,2.232384,107.176684,98.749575,3.455244,0.577006,274.588750,227.920087,74.875816,81.137856,78.844887,347.757404,115.650204,117.481929,114.625280,236.246076,241.891719,0,2.991907,711.237014,710.962847,711.061111,692.700486,551.989306,576.707153,589.277778,589.551875,730,730,730,569.291528,706.335208,38
476892.160000,695298.417778,409720.817778,795,0.538816,3014.391667,0.456034,0.277696,0.306266,0.213672,0.353093,0.697771,0.707928,0.695178,0.690207,2.189380,457.899338,420.425699,457.899705,443.590439,0.371524,0.371524,0.429362,2.250885,110.296076,101.759115,3.452310,0.644381,276.607326,233.276771,75.290469,81.835625,79.338220,349.236516,116.114578,118.109742,115.012196,241.859375,243.690347,0,2.994293,711.100833,710.814167,710.921250,692.673889,550.231771,575.237986,588.190694,588.477361,730,730,730,567.913785,706.504861,37
457947.840000,745762.346667,373242.595556,652,1,3036.216944,0.447493,0.481831,0.557724,0.342356,0.667395,0.748507,0.755637,0.746616,0.743266,1.827125,694.891536,661.899473,694.892092,675.762950,0.336218,0.336218,0.660118,1.917147,96.092179,85.848012,5.307712,1.192180,279.069115,205.708976,118.218759,123.957092,120.631033,495.405938,166.526347,166.466364,162.413244,214.734271,370.836354,0,3.001102,709.359306,709.183472,709.284514,693.533958,553.609028,579.563403,588.554444,588.730347,730,730,730,569.266736,706.555208,35
471131.271111,755114.880000,358348.622222,331,1,2943.860000,0.458171,0.368457,0.408561,0.261862,0.540350,0.588523,0.597924,0.586684,0.580961,2.033402,210.524523,193.380145,210.524692,204.500213,0.327086,0.327086,0.197611,1.913011,95.956632,89.223299,1.588906,1.198010,129.570885,206.241476,35.232148,38.288546,37.215269,193.256231,63.712853,65.450698,64.092689,209.433906,113.729696,0,3.014655,713.538681,713.285972,713.372778,692.773403,551.967535,574.054062,585.727986,585.980764,730,730,730,567.894583,706.630347,33
0,0,0,0,1,2752.878056,0.468020,0,0,0,0,0,0,0,0,2.098201,0,0,0,0,0.319383,0.319383,0,1.914317,96.088524,92.075998,0,0,0,205.134618,0,0,0,0,0,0,0,205.308611,0,0,3.020124,567.894583,567.894583,567.894583,691.095069,549.211493,0,0,0,0,0,0,566.705833,706.554931,31
0,0,0,0,1,2563.368333,0.470361,0,0,0,0,0,0,0,0,2.077633,0,0,0,0,0.316254,0.316254,0,1.906943,96.003168,92.018594,0,0,0,204.100868,0,0,0,0,0,0,0,204.105469,0,0,3.022493,566.705833,566.705833,566.705833,690.972778,548.405000,0,0,0,0,0,0,565.884896,706.474167,30
0,0,0,0,1,2376.676944,0.473691,0,0,0,0,0,0,0,0,2.042302,0,0,0,0,0.310881,0.310881,0,1.926867,96.124627,92.155460,0,0,0,203.525851,0,0,0,0,0,0,0,202.926719,0,0,3.030111,565.884896,565.884896,565.884896,690.717569,546.287778,0,0,0,0,0,0,564.977882,706.387292,28
0,0,0,0,1,2192.392639,0.476372,0,0,0,0,0,0,0,0,2.011355,0,0,0,0,0.306173,0.306173,0,1.925444,96.095009,92.158212,0,0,0,202.350625,0,0,0,0,0,0,0,201.722431,0,0,3.037686,564.977882,564.977882,564.977882,690.525208,544.545625,0,0,0,0,0,0,564.130035,706.293333,26
0,0,0,0,1,2009.642361,0.478664,0,0,0,0,0,0,0,0,1.989853,0,0,0,0,0.302903,0.302903,0,1.906650,96.118550,92.222049,0,0,0,201.657187,0,0,0,0,0,0,0,200.806024,0,0,3.045401,564.130035,564.130035,564.130035,690.344861,543.311076,0,0,0,0,0,0,563.355104,706.191389,24
0,0,0,0,1,1827.748750,0.479650,0,0,0,0,0,0,0,0,1.975544,0,0,0,0,0.300727,0.300727,0,1.900569,96.113941,92.237830,0,0,0,201.406510,0,0,0,0,0,0,0,200.383576,0,0,3.053266,563.355104,563.355104,563.355104,690.165625,542.269201,0,0,0,0,0,0,562.647014,706.080069,22
0,0,0,0,1,1645.659444,0.480259,0,0,0,0,0,0,0,0,1.972339,0,0,0,0,0.300240,0.300240,0,1.587028,96.121701,92.562335,0,0,0,201.222726,0,0,0,0,0,0,0,200.145417,0,0,3.056357,562.647014,562.647014,562.647014,690.042639,542.044688,0,0,0,0,0,0,562.061701,705.957639,21
0,0,0,0,1,1463.102500,0.480665,0,0,0,0,0,0,0,0,1.971617,0,0,0,0,0.300130,0.300130,0,1.193504,96.128385,92.963264,0,0,0,201.100278,0,0,0,0,0,0,0,199.990295,0,0,3.059693,562.061701,562.061701,562.061701,689.918681,541.957569,0,0,0,0,0,0,561.576354,705.821806,20
0,0,0,0,1,1280.044861,0.481118,0,0,0,0,0,0,0,0,1.970694,0,0,0,0,0.299990,0.299990,0,1.195736,96.128220,92.961788,0,0,0,200.948056,0,0,0,0,0,0,0,199.801667,0,0,3.058221,561.576354,561.576354,561.576354,689.780972,541.863507,0,0,0,0,0,0,561.164965,705.669514,20
0,0,0,0,1,1096.441250,0.481630,0,0,0,0,0,0,0,0,1.969546,0,0,0,0,0.299816,0.299816,0,1.596228,96.121259,92.555477,0,0,0,200.762413,0,0,0,0,0,0,0,199.574878,0,0,3.051880,561.164965,561.164965,561.164965,689.626042,541.760104,0,0,0,0,0,0,560.809410,705.496597,21
0,0,0,420,1,910.627639,0.481314,0,0,0,0,0,0,0,0,1.985193,0,0,0,0,0.302196,0.302196,0,1.906575,96.144705,92.252943,0,0,0,200.812639,0,0,0,0,0,0,0,199.754635,0,0,3.035732,560.809410,560.809410,560.809410,689.537500,542.778889,0,0,0,0,0,0,560.573819,705.296736,24
484819.866667,363018.324444,731747.680000,666.999983,1,931.768438,0.467974,0.421587,0.457069,0.598678,0.310223,0.600228,0.604292,0.595832,0.600559,1.776033,484.676899,452.024579,460.168506,484.677287,0.310876,0.310876,0.453437,1.920510,96.106319,87.466912,3.645887,1.296979,305.345104,199.974089,84.721910,86.210191,90.684531,360.039289,119.807031,117.500924,122.731351,205.390638,266.621059,61.106437,3.020645,680.937248,680.884054,680.728707,691.720764,545.819236,577.066884,583.483377,583.536536,703.859488,703.859488,703.859488,560.669071,705.575477,26.999999
466574.008889,382452.053333,733686.115556,817,1,1215.019722,0.451686,0.494484,0.560292,0.664818,0.363845,0.784858,0.788404,0.779802,0.786369,1.644632,924.970983,871.679907,873.603148,924.971723,0.327711,0.327711,0.866798,1.915848,96.085868,84.359332,6.969536,1.196525,576.652222,203.985573,161.383090,161.729618,170.976910,639.405867,213.578329,207.731182,218.096320,212.726944,501.879375,0,2.996871,707.388125,707.379514,707.154583,692.706250,550.273542,577.112813,583.306875,583.315486,730,730,730,561.270799,705.831875,32
488449.315556,416078.044444,676880,885,1,1541.372917,0.439295,0.523634,0.563539,0.652601,0.415561,0.803325,0.805364,0.799572,0.805040,1.650046,1089.709037,1030.492953,1044.402850,1089.709909,0.342319,0.342319,1.027311,1.933063,96.088325,83.049531,8.260148,1.195535,677.995278,209.107882,189.283264,191.767483,199.851597,732.849351,243.605422,240.306524,248.937422,218.732986,588.738056,0,2.978520,706.802986,706.749236,706.578472,692.801458,553.179479,579.342708,584.467847,584.521528,730,730,730,562.208958,705.836181,36
496594.204444,439684.017778,645176.320000,925,1,1921.124306,0.432065,0.545210,0.576376,0.645599,0.452807,0.816193,0.817884,0.812918,0.817778,1.628376,1212.079249,1145.273726,1170.028472,1212.080219,0.349260,0.349260,1.145151,2.112899,96.049575,81.905069,9.207645,1.195590,749.371042,211.288576,208.596944,212.977899,220.412986,797.557689,264.757973,262.569902,270.229831,222.303333,650.977222,0,2.970766,706.507708,706.421181,706.277708,692.884236,554.111076,580.391597,585.701250,585.787778,730,730,730,563.465764,705.782986,38
504717.155556,474798.506667,601959.395556,957,1,2339.731389,0.426624,0.559382,0.579606,0.617195,0.496823,0.825485,0.825819,0.823489,0.827148,1.672476,1311.417047,1244.167000,1278.339946,1311.418096,0.364283,0.364283,1.244775,2.260868,96.200547,81.062934,10.008683,1.195590,806.709583,215.266337,224.404687,230.390521,236.179444,846.608071,279.958169,280.442400,286.207520,225.492517,698.871944,0,2.968707,706.348542,706.238403,706.134097,692.876458,558.198333,582.989931,587.117153,587.227361,730,730,730,565.691285,705.724028,39
507621.333333,503439.857778,569899.022222,967,1,2780.826944,0.421026,0.569819,0.586494,0.595869,0.531955,0.828983,0.828166,0.828413,0.830369,1.745591,1368.721225,1321.829561,1350.367737,1368.722320,0.380201,0.380201,1.312180,2.266177,93.201892,77.444210,10.550656,1.195260,838.128403,214.756736,234.852674,239.775799,242.940278,871.133227,287.892338,290.084498,293.156409,221.368247,722.160833,0,2.969073,706.419375,706.332986,706.278194,692.990833,566.506215,587.343819,589.271875,589.358333,730,730,730,571.087153,705.714514,40
505355.875556,543183.715556,532961.671111,966,0.703202,3010.493611,0.435878,0.401086,0.414030,0.391127,0.398962,0.771956,0.775517,0.770236,0.770116,1.872970,909.318005,849.988394,907.134671,909.318732,0.361132,0.361132,0.866175,2.232434,97.255278,85.344609,6.964524,0.840741,541.913924,212.072917,147.903924,157.573212,157.942378,612.751289,202.118631,205.230542,205.402116,223.124931,473.005833,0,2.977629,708.861181,708.621597,708.612639,693.371875,558.567465,584.118958,592.225972,592.465556,730,730,730,573.572917,705.978056,41
507007.608889,576695.182222,497567.573333,954,0.395587,3014.918611,0.444506,0.224247,0.231390,0.206550,0.237481,0.686807,0.694866,0.683632,0.681924,2.127082,444.826311,413.716005,444.826667,440.910298,0.360937,0.360937,0.422190,2.214065,99.114045,90.905365,3.394639,0.472895,265.014896,215.803698,72.162044,77.455799,76.789983,338.283876,111.919813,113.636844,112.727218,222.975503,232.326441,0,2.979217,711.653819,711.417639,711.446597,693.045417,557.939167,581.268056,591.919097,592.155278,730,730,730,573.362674,706.203403,42
500869.795556,613287.253333,467428.017778,925,0.416807,3018.848889,0.444015,0.231177,0.241828,0.201065,0.259272,0.686910,0.694974,0.684529,0.681226,2.126165,446.499081,414.380302,446.499439,437.471362,0.360937,0.360937,0.421826,2.212803,99.057856,90.828802,3.391712,0.498376,265.143715,216.016806,72.371367,77.843594,76.306597,338.204160,112.040116,114.062258,112.101796,223.095885,232.310538,0,2.979234,711.624097,711.380486,711.447431,693.229306,558.074028,581.324410,591.738611,591.982153,730,730,730,573.316701,706.412431,42
491312.960000,654542.151111,435767.040000,875,0.454207,3022.403889,0.445647,0.244637,0.261897,0.199702,0.292672,0.687383,0.696601,0.685045,0.680504,2.126646,447.955042,415.434288,447.955400,434.936763,0.361132,0.361132,0.421816,2.209286,100.378976,92.108316,3.391637,0.543095,265.225087,217.783889,72.572196,78.114071,75.896979,338.558080,112.589022,114.374471,111.594587,225.243333,232.721840,0,2.984606,711.610486,711.364375,711.461042,693.350486,556.964792,580.618854,591.706250,591.952292,730,730,730,572.835833,706.607361,41
476764.906667,695340.444444,409794.880000,796,0.523347,3025.101667,0.447552,0.269736,0.297560,0.207535,0.342907,0.688692,0.698198,0.686392,0.681487,2.133191,449.397175,415.034880,449.397535,435.291607,0.362251,0.362251,0.422256,2.208774,102.123325,93.760304,3.395176,0.625881,266.160590,220.417882,72.724353,78.597630,76.188212,339.648960,112.925271,114.868489,111.855209,228.182014,233.916875,0,2.988856,711.557431,711.296875,711.401736,693.419236,555.677257,579.675104,591.278403,591.538958,730,730,730,572.051354,706.785625,40
457734.257778,745901.440000,373268.088889,645,1,3040.750278,0.444207,0.481839,0.557970,0.342297,0.667330,0.743826,0.752195,0.741373,0.737910,1.834280,700.325926,661.592668,700.326486,681.037187,0.337754,0.337754,0.663684,1.909776,95.131997,84.859384,5.336383,1.192180,265.301736,203.796111,115.179141,121.745017,118.476649,490.080178,164.734222,164.681084,160.664871,214.161580,364.558611,0,3.007130,709.885000,709.684444,709.783125,694.114653,555.335451,581.814306,592.166319,592.366944,730,730,730,572.333472,706.846319,36
470906.702222,755256.604444,358343.217778,322,1,2946.631111,0.459545,0.368365,0.408664,0.261736,0.540143,0.578807,0.591367,0.575361,0.569692,2.018360,204.495091,185.912840,204.495255,198.643023,0.324291,0.324291,0.191365,1.912337,95.993707,89.326424,1.538683,1.197900,123.195043,205.203038,33.258689,36.511541,35.487912,187.944107,61.966498,63.652356,62.325258,208.888802,108.774227,0,3.028003,713.964861,713.688333,713.773056,693.096111,551.395035,573.965660,588.368611,588.645139,730,730,730,569.605208,706.918125,32
0,0,0,0,1,2756.986111,0.469294,0,0,0,0,0,0,0,0,2.079648,0,0,0,0,0.316560,0.316560,0,1.907318,96.003281,92.016319,0,0,0,204.482691,0,0,0,0,0,0,0,204.569410,0,0,3.029205,569.605208,569.605208,569.605208,691.321667,548.628646,0,0,0,0,0,0,567.778333,706.842500,30
0,0,0,0,1,2570.187500,0.472649,0,0,0,0,0,0,0,0,2.044268,0,0,0,0,0.311179,0.311179,0,1.926578,96.124106,92.153255,0,0,0,204.193403,0,0,0,0,0,0,0,203.372969,0,0,3.034906,567.778333,567.778333,567.778333,691.049444,546.500729,0,0,0,0,0,0,566.256771,706.761458,28
0,0,0,0,1,2385.797500,0.475229,0,0,0,0,0,0,0,0,2.013528,0,0,0,0,0.306503,0.306503,0,1.925660,96.094922,92.155729,0,0,0,202.746076,0,0,0,0,0,0,0,202.207569,0,0,3.041350,566.256771,566.256771,566.256771,690.885764,544.778993,0,0,0,0,0,0,565.068958,706.674375,26
0,0,0,0,1,2202.121667,0.476373,0,0,0,0,0,0,0,0,2.001259,0,0,0,0,0.304637,0.304637,0,1.915187,96.095434,92.178984,0,0,0,202.397292,0,0,0,0,0,0,0,201.723003,0,0,3.043497,565.068958,565.068958,565.068958,690.744722,544.004514,0,0,0,0,0,0,564.133125,706.580556,25
0,0,0,0,1,2018.903333,0.477771,0,0,0,0,0,0,0,0,1.991547,0,0,0,0,0.303160,0.303160,0,1.906908,96.118359,92.219913,0,0,0,201.962535,0,0,0,0,0,0,0,201.181024,0,0,3.046152,564.133125,564.133125,564.133125,690.619097,543.487222,0,0,0,0,0,0,563.379375,706.478819,24
0,0,0,0,1,1835.280833,0.478100,0,0,0,0,0,0,0,0,1.990921,0,0,0,0,0.303065,0.303065,0,1.906813,96.118429,92.220694,0,0,0,201.849653,0,0,0,0,0,0,0,201.042465,0,0,3.044230,563.379375,563.379375,563.379375,690.517778,543.422118,0,0,0,0,0,0,562.791806,706.367986,24
0,0,0,0,1,1651.916667,0.479003,0,0,0,0,0,0,0,0,1.982721,0,0,0,0,0.301818,0.301818,0,1.902311,96.107326,92.222292,0,0,0,201.549688,0,0,0,0,0,0,0,200.640243,0,0,3.047555,562.791806,562.791806,562.791806,690.372431,542.896146,0,0,0,0,0,0,562.274340,706.246111,23
0,0,0,0,1,1468.084167,0.479405,0,0,0,0,0,0,0,0,1.981949,0,0,0,0,0.301701,0.301701,0,1.902401,96.107222,92.222873,0,0,0,201.412830,0,0,0,0,0,0,0,200.471927,0,0,3.046062,562.274340,562.274340,562.274340,690.250000,542.816910,0,0,0,0,0,0,561.845694,706.111042,23
0,0,0,0,1,1284.310972,0.479960,0,0,0,0,0,0,0,0,1.974930,0,0,0,0,0.300634,0.300634,0,1.900692,96.113854,92.238229,0,0,0,201.301562,0,0,0,0,0,0,0,200.253715,0,0,3.049654,561.845694,561.845694,561.845694,690.070139,542.205382,0,0,0,0,0,0,561.440625,705.959375,22
0,0,0,0,1,1099.392778,0.480362,0,0,0,0,0,0,0,0,1.980115,0,0,0,0,0.301423,0.301423,0,1.902614,96.106953,92.224227,0,0,0,201.087934,0,0,0,0,0,0,0,200.072083,0,0,3.043378,561.440625,561.440625,561.440625,689.959097,542.628785,0,0,0,0,0,0,561.129028,705.787014,23
0,0,0,254,1,912.224306,0.479249,0,0,0,0,0,0,0,0,1.996054,0,0,0,0,0.303848,0.303848,0,1.916626,96.118090,92.205408,0,0,0,201.461771,0,0,0,0,0,0,0,200.559618,0,0,3.032296,561.129028,561.129028,561.129028,689.846528,543.405660,0,0,0,0,0,0,560.915139,705.587500,25
484726.791111,363023.333333,731839.093333,448.000009,1,833.024375,0.470338,0.420698,0.456093,0.597479,0.309563,0.467239,0.471594,0.462249,0.467873,1.912428,250.674252,234.230331,237.046748,250.674452,0.312059,0.312059,0.234358,1.928537,96.154913,89.066068,1.884368,1.363513,159.374913,201.572869,44.325412,44.846228,47.363989,204.859200,68.154027,66.864876,69.840293,204.452869,139.112335,61.231241,3.017022,664.088021,664.060069,663.928646,691.368837,546.588177,578.320990,583.785156,583.813108,686.960226,686.960226,686.960226,560.954983,705.714983,28.000001
466338.773333,382282.168889,734077.297778,194,1,718.417083,0.463259,0.494243,0.560315,0.664734,0.363482,0.544865,0.550026,0.537482,0.547087,2.043062,146.725847,140.419974,137.342638,146.725964,0.323224,0.323224,0.137797,1.912024,95.997674,89.738047,1.107964,1.196580,95.498134,205.576337,27.060556,26.478832,28.251695,151.753938,50.691578,49.298507,51.763853,207.222326,82.698073,0,2.997900,713.663681,713.728958,713.533611,691.907500,550.670972,572.804549,577.310764,577.245486,730,730,730,561.194792,705.887986,32
488201.386667,416005.120000,677199.715556,668,1,900.109861,0.447545,0.523507,0.563672,0.652550,0.415281,0.766609,0.769203,0.763265,0.767358,1.783289,776.533649,737.090802,745.360162,776.534271,0.336389,0.336389,0.733320,1.917469,96.091840,85.299193,5.896297,1.195590,488.595278,207.720243,136.668741,138.161979,143.786710,553.022293,183.823769,181.337920,187.860622,214.708958,423.962986,0,2.983964,708.101736,708.059167,707.902292,692.882292,553.027674,578.186042,583.093056,583.135625,730,730,730,561.791458,706.166458,35
496414.151111,439608.568889,645430.542222,401,1,912.902292,0.450259,0.545131,0.576497,0.645611,0.452568,0.700973,0.703606,0.697269,0.702044,1.979016,438.393007,418.499337,422.956980,438.393358,0.337877,0.337877,0.415486,1.931872,96.093472,87.646250,3.340740,1.195590,279.818594,209.246927,78.414097,79.229583,82.051684,345.701582,114.758711,113.810258,117.132596,213.418125,242.333576,0,2.981172,710.239931,710.202986,710.077431,692.886944,554.374306,577.300694,581.551528,581.588507,730,730,730,562.334931,706.485139,36
504528.462222,474760.035556,602191.075556,17,1,700.559375,0.452335,0.559319,0.579742,0.617183,0.496589,0.130915,0.126524,0.132488,0.133733,2.244424,3.372665,3.249863,3.273708,3.372667,0.341862,0.341862,0.003213,2.001885,96.115130,90.647344,0.025833,1.195645,2.329240,210.777326,0.654789,0.659547,0.679289,15.037381,4.972438,4.981233,5.083709,212.486719,1.968945,0,2.972437,721.958194,721.947014,721.901250,692.285139,555.891146,576.782361,570.376701,570.387917,730,730,730,562.814132,706.058889,38
507447.075556,503497.066667,570027.591111,419,1,735.433542,0.446031,0.569748,0.586597,0.595747,0.531785,0.713646,0.715266,0.712133,0.713540,2.007029,487.561323,468.007090,481.185728,487.561714,0.346252,0.346252,0.466456,2.047673,96.090990,87.090521,3.750564,1.195205,311.386215,211.141771,86.931944,89.320269,90.475095,377.416711,124.722356,125.682009,127.012347,215.435920,269.340295,0,2.968708,709.968472,709.870347,709.823681,693.027778,556.787396,579.158437,582.845694,582.943819,730,730,730,563.425556,706.483542,39
505195.591111,543119.253333,533196.053333,92,1,550.290660,0.449824,0.570307,0.588871,0.556227,0.567061,0.399066,0.394863,0.401079,0.401257,2.220652,57.781788,56.176909,57.682308,57.781834,0.342796,0.342796,0.055727,2.016937,95.147769,89.266510,0.448078,1.195590,38.694015,209.975260,10.846155,11.131976,11.150867,82.979173,27.369544,27.792980,27.816647,211.522396,33.115994,0,2.970496,716.374306,716.307986,716.303681,692.580486,557.254549,577.749514,577.051250,577.117569,730,730,730,563.885174,706.271667,39
506839.964444,576650.702222,497781.688889,0,1,334.582778,0.452108,0,0,0,0,0,0,0,0,2.241355,0,0,0,0,0.341156,0.341156,0,2.030795,93.722691,88.907170,0,0.543375,0,206.334479,0,0,0,0,0,0,0,207.301753,0,0,2.966350,563.885174,563.885174,563.885174,691.308333,557.850729,0,0,0,0,0,0,564.415833,705.889097,40
500728.373333,613289.493333,467564.524444,533.999991,1.000000,371.069805,0.445007,0.554658,0.580357,0.482409,0.621903,0.613326,0.615639,0.613291,0.611049,1.972220,529.528533,503.993253,529.528957,519.179872,0.344473,0.344473,0.504157,2.032292,95.113606,85.764813,4.053700,1.290582,330.987083,208.915273,92.089002,96.634332,94.793003,386.665422,128.090062,130.406578,128.168782,213.758893,287.309236,60.026506,2.972536,683.940538,683.791719,683.851233,692.873637,556.999731,582.099210,586.439106,586.587925,705.908446,705.908446,705.908446,564.818941,706.358845,38.999999
491177.137778,654578.915556,435861.262222,555,1,508.778299,0.441773,0.538630,0.576779,0.439671,0.644258,0.743976,0.747368,0.744181,0.740378,1.912050,651.495072,621.390087,651.495593,633.168230,0.345513,0.345513,0.618906,2.034859,95.125408,85.006450,4.976348,1.195700,405.215451,209.411285,113.213264,118.556354,115.304540,472.808391,157.231876,159.728587,155.847911,215.326198,351.763507,0,2.975102,709.207083,709.034444,709.138681,693.718472,557.417014,580.363819,585.682986,585.855556,730,730,730,565.398264,706.912708,39
476613.902222,695413.333333,409862.080000,437,1,530.538715,0.444858,0.515420,0.568755,0.396524,0.655130,0.702489,0.706692,0.702818,0.697956,1.993547,461.711289,439.355058,461.711658,447.009661,0.342033,0.342033,0.437743,1.977940,95.102613,86.415503,3.519695,1.195920,288.194757,209.195642,80.482734,84.478229,81.851363,356.302293,118.460356,120.501858,117.340089,213.782031,250.304080,0,2.982281,710.494653,710.323333,710.435139,693.877708,557.049306,579.218889,584.903611,585.074931,730,730,730,565.802951,707.277847,38
457503.431111,746055.680000,373284.800000,267,1,434.284965,0.450814,0.481830,0.558215,0.342215,0.667250,0.601743,0.610324,0.599743,0.595161,2.063381,219.910380,213.724082,219.910556,213.025099,0.332430,0.332430,0.209987,1.884480,95.046467,88.218073,1.688412,1.192125,140.214158,208.157656,39.686775,40.811198,39.559679,202.858773,68.187849,68.168107,66.502818,210.833056,122.079896,0,2.998902,712.881667,712.793958,712.891736,693.674167,554.535694,575.875104,582.921319,583.009028,730,730,730,565.943750,707.439028,35
470647.217778,755439.288889,358332.337778,49,1,230.697535,0.461409,0.368185,0.408697,0.261536,0.539815,0.183818,0.184620,0.184687,0.182147,2.122021,9.156514,8.749795,9.156521,8.845937,0.323725,0.323725,0.008687,1.911430,96.001450,90.700356,0.069850,1.197790,6.098711,207.205938,1.707451,1.785877,1.725994,28.584616,9.425247,9.681151,9.478218,208.061615,5.254494,0,3.013604,720.506042,720.424444,720.486458,692.638333,551.154028,572.554583,575.437674,575.519306,730,730,730,565.823507,706.677917,32
0,0,0,0,1,24.480814,0.470942,0,0,0,0,0,0,0,0,2.076537,0,0,0,0,0.316088,0.316088,0,1.906740,96.003160,92.019878,0,0,0,203.893628,0,0,0,0,0,0,0,203.853455,0,0,3.020697,565.823507,565.823507,565.823507,690.783194,548.283542,0,0,0,0,0,0,565.657639,705.861250,30
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.237847,0,0,0,0,0.036205,0.036205,0,0,0,-0.237847,0,0,0,24.200501,0,0,0,0,0,0,0,0,0,0,3.022616,565.621476,565.621476,565.621476,689.342847,546.100017,0,0,0,0,0,0,565.567604,704.903194,29
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029118,565.554479,565.554479,565.554479,684.145000,546.100000,0,0,0,0,0,0,565.501424,703.239931,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030649,565.501424,565.501424,565.501424,684.145000,546.100000,0,0,0,0,0,0,565.448264,701.907708,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032182,565.448264,565.448264,565.448264,684.145000,546.100000,0,0,0,0,0,0,565.395000,700.576181,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033716,565.395000,565.395000,565.395000,684.145000,546.100000,0,0,0,0,0,0,565.341667,699.245208,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030269,565.341667,565.341667,565.341667,684.145000,546.100000,0,0,0,0,0,0,565.288333,697.916944,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031811,565.288333,565.288333,565.288333,684.145000,546.100000,0,0,0,0,0,0,565.234931,696.589236,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028372,565.234931,565.234931,565.234931,684.145000,546.100000,0,0,0,0,0,0,565.181493,695.264236,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019958,565.181493,565.181493,565.181493,684.145000,546.100000,0,0,0,0,0,0,565.128160,693.943750,24
0,0,0,213,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006574,565.128160,565.128160,565.128160,684.145000,546.100000,0,0,0,0,0,0,565.075069,692.629792,26
484612.080000,363029.422222,731948.853333,457.000017,1.000000,0,0,0.127933,0.138698,0.181711,0.094134,0,0.449953,0.465404,0.471666,0,0,0,0,0,0,0,0,0,0,-1.072177,0,1.072177,0,0,0,0,0,0,0,0,0,0,0,61.226766,2.988225,565.063854,565.063854,565.063854,684.144983,546.100000,180.425035,180.425035,180.425035,180.425035,180.425035,180.425035,565.033437,691.600868,29.000001
466086.302222,382109.520000,734486.675556,646.999991,1,116.283555,0.155683,0.493992,0.560348,0.664641,0.363105,0.631333,0.637381,0.625694,0.630925,1.520980,598.316425,550.243107,564.664155,598.316903,0.281557,0.281572,0.556297,0.645773,32.379078,24.454183,4.472939,1.285202,363.282240,173.445690,100.042153,102.596406,108.549427,423.369529,141.426360,137.524844,144.418316,181.817031,319.381936,61.423737,2.994456,685.537674,685.458194,685.279219,688.548672,546.771319,577.822804,586.965182,587.044661,707.499696,707.499696,707.499696,564.988056,700.322535,31
487935.395556,415932.622222,677536.782222,381,1,172.769688,0.461957,0.523378,0.563821,0.652495,0.414990,0.685330,0.693147,0.678559,0.684286,1.909710,397.321837,369.288157,380.047079,397.322155,0.323897,0.323897,0.372328,1.914918,96.057943,88.044054,2.993727,1.195535,246.665781,203.044931,68.089102,70.026476,73.134097,315.343431,104.816267,103.401022,107.126151,207.936771,216.121615,0,3.004459,711.037569,710.940972,710.790556,691.775764,550.408125,574.261806,583.952639,584.049236,730,730,730,565.015486,705.069236,32
496221.084444,439536.817778,645693.937778,541,1,295.508021,0.453236,0.545051,0.576632,0.645618,0.452322,0.742957,0.748005,0.738407,0.742459,1.809201,643.456237,600.510150,621.257899,643.456752,0.329191,0.329191,0.605654,1.916965,96.092752,86.301146,4.869792,1.195645,396.452812,204.440937,109.420686,113.104679,117.042292,466.326436,154.799982,153.521031,158.005422,212.014635,346.464688,0,3.003315,709.346597,709.223542,709.095694,693.258333,551.879444,577.395035,585.668889,585.791944,730,730,730,565.206910,706.331250,33
504325.582222,474726.755556,602431.928889,439,1,349.720521,0.451528,0.559256,0.579892,0.617165,0.496348,0.716735,0.721565,0.712873,0.715766,1.899310,513.219635,479.728542,500.332094,513.220045,0.332005,0.332005,0.484887,1.915505,96.025165,87.116007,3.898759,1.195590,318.802326,206.673889,87.795052,91.472726,93.770990,388.275627,128.387511,128.620196,131.267938,212.667066,278.286927,0,3.000856,710.167431,710.020208,709.930694,693.645417,553.119132,577.164792,585.039514,585.186736,730,730,730,565.410208,706.969861,34
507257.955556,503568.568889,570157.511111,787,1,677.395556,0.440914,0.569674,0.586711,0.595609,0.531611,0.796088,0.798449,0.794172,0.795642,1.644303,1057.701057,992.431253,1043.280637,1057.701903,0.338757,0.338757,1.004484,1.917387,96.089566,83.256007,8.076607,1.195260,647.215139,206.474479,178.049757,186.916059,189.428038,708.808107,234.221920,236.044782,238.541404,217.932517,564.268021,0,2.996481,707.515417,707.320694,707.267014,693.994375,553.362743,580.897882,587.894792,588.089514,730,730,730,565.826528,706.706597,35
505022.897778,543064.320000,533433.457778,785,1,1002.182639,0.440862,0.570242,0.588975,0.556235,0.566767,0.795633,0.797746,0.794599,0.794553,1.632190,1053.753126,990.803598,1051.210559,1053.753969,0.336583,0.336583,1.005277,1.897805,95.129583,82.320955,8.082983,1.195645,646.110556,204.452760,177.320712,187.826111,188.268003,707.951716,233.494827,237.125831,237.331022,215.781076,563.261632,0,2.997041,707.578333,707.348194,707.338750,693.954583,553.777812,581.251146,588.248194,588.478264,730,730,730,566.289028,706.635625,35
506657.600000,576613.368889,498003.591111,809,1,1340.158194,0.440160,0.566842,0.585241,0.522192,0.599821,0.798960,0.801518,0.798401,0.796960,1.614617,1089.084286,1025.027427,1089.085158,1080.281200,0.336864,0.336864,1.037336,1.897875,95.129280,82.080608,8.340757,1.195425,664.304167,204.187066,182.764080,193.860816,192.336997,725.133227,239.882240,243.592142,241.658844,216.124167,579.346563,0,2.997984,707.509722,707.273472,707.305208,693.971875,553.721840,581.589410,588.779306,589.015556,730,730,730,566.804688,706.592500,35
500570.808889,613310.008889,467698.844444,787,1,1646.038194,0.441286,0.554675,0.580535,0.482409,0.621761,0.791402,0.794579,0.791217,0.788411,1.642258,1033.304020,968.039411,1033.304846,1013.789493,0.336402,0.336402,0.979158,1.897749,95.129757,82.521076,7.872975,1.195700,626.129306,203.959826,172.334253,183.624983,180.251354,690.405333,228.701422,232.846649,228.857244,215.573733,546.387049,0,2.999224,707.800486,707.549028,707.622778,693.978611,553.842674,581.472986,589.004167,589.255625,730,730,730,567.348438,706.633333,35
491027.306667,654630.115556,435954.631111,742,1,1902.916944,0.445178,0.538653,0.576967,0.439655,0.644153,0.778979,0.783428,0.778557,0.774953,1.670112,933.068484,873.786141,933.069230,907.779729,0.332253,0.332253,0.881605,1.896191,95.058516,83.207977,7.088590,1.195645,563.543646,202.492691,155.470781,165.726198,161.353941,632.139307,210.213440,213.556231,208.369636,213.529028,492.429444,0,3.005702,708.262778,708.014375,708.118681,694.018819,553.295833,580.870035,589.085625,589.334097,730,730,730,567.821181,706.734931,34
476438.968889,695517.511111,409922.097778,667,1,2087.749444,0.449617,0.515427,0.568959,0.396471,0.655041,0.760471,0.765980,0.759456,0.755977,1.726589,782.470716,729.385907,782.471342,759.822514,0.328246,0.328246,0.737774,1.897748,95.129479,84.377161,5.932115,1.195865,472.523542,201.678715,130.021189,139.229106,135.302986,543.833529,180.806382,183.927004,179.100142,211.578993,413.574306,0,3.012140,708.995069,708.736806,708.845139,694.011736,552.667118,579.748854,588.826111,589.084375,730,730,730,568.134826,706.882153,33
457255.324444,746225.066667,373292.480000,513,1,2148.605417,0.455237,0.481803,0.558459,0.342111,0.667155,0.715005,0.724135,0.712428,0.708452,1.842627,518.577857,492.253589,518.578272,503.695613,0.323824,0.323824,0.491884,1.890654,95.114766,86.234444,3.955022,1.192015,317.708993,201.748490,88.448116,93.060286,90.453646,389.722987,130.998791,130.964587,127.759618,208.934410,278.675139,0,3.018278,710.429306,710.249375,710.350139,693.801458,552.054410,577.486389,587.705556,587.885486,730,730,730,568.131771,707.054653,32
470352.533333,755663.360000,358315.946667,0,1,1956.452500,0.468938,0,0,0,0,0,0,0,0,2.080325,0,0,0,0,0.316662,0.316662,0,1.907444,96.003333,91.471137,0,0.544425,0,204.610955,0,0,0,0,0,0,0,204.725104,0,0,3.027565,568.131771,568.131771,568.131771,691.438750,548.703715,0,0,0,0,0,0,567.511910,706.950694,30
0,0,0,0,1,1767.075139,0.472392,0,0,0,0,0,0,0,0,2.044756,0,0,0,0,0.311253,0.311253,0,1.926507,96.124002,92.152734,0,0,0,204.359097,0,0,0,0,0,0,0,203.483681,0,0,3.035556,567.511910,567.511910,567.511910,691.131736,546.553542,0,0,0,0,0,0,566.763438,706.836458,28
0,0,0,0,1,1578.647500,0.473773,0,0,0,0,0,0,0,0,2.028471,0,0,0,0,0.308775,0.308775,0,1.917300,96.094627,92.148854,0,0,0,202.610920,0,0,0,0,0,0,0,202.828403,0,0,3.038576,566.763438,566.763438,566.763438,691.046181,545.676007,0,0,0,0,0,0,566.167361,706.710139,27
0,0,0,0,1,1391.064583,0.475464,0,0,0,0,0,0,0,0,2.013081,0,0,0,0,0.306435,0.306435,0,1.925616,96.094922,92.156224,0,0,0,202.664601,0,0,0,0,0,0,0,202.107830,0,0,3.041737,566.167361,566.167361,566.167361,690.811667,544.731042,0,0,0,0,0,0,565.565347,706.568889,26
0,0,0,0,1,1204.013472,0.476791,0,0,0,0,0,0,0,0,2.000456,0,0,0,0,0.304515,0.304515,0,1.915308,96.095469,92.179705,0,0,0,202.253576,0,0,0,0,0,0,0,201.546233,0,0,3.044898,565.565347,565.565347,565.565347,690.613472,543.918681,0,0,0,0,0,0,565.001181,706.409028,25
0,0,0,0,1,1016.333819,0.477313,0,0,0,0,0,0,0,0,1.999454,0,0,0,0,0.304363,0.304363,0,1.915459,96.095512,92.180599,0,0,0,202.074618,0,0,0,0,0,0,0,201.325903,0,0,3.043167,565.001181,565.001181,565.001181,690.449861,543.811701,0,0,0,0,0,0,564.514826,706.225347,25
0,0,0,0,1,828.797361,0.479046,0,0,0,0,0,0,0,0,1.989130,0,0,0,0,0.302793,0.302793,0,1.906540,96.118628,92.222960,0,0,0,201.526910,0,0,0,0,0,0,0,200.645903,0,0,3.046483,564.514826,564.514826,564.514826,690.227778,543.235868,0,0,0,0,0,0,564.059062,706.009236,24
0,0,0,0,1,641.140069,0.480338,0,0,0,0,0,0,0,0,1.980161,0,0,0,0,0.301430,0.301430,0,1.902608,96.106962,92.224193,0,0,0,201.095972,0,0,0,0,0,0,0,200.081979,0,0,3.049769,564.059062,564.059062,564.059062,689.966319,542.633438,0,0,0,0,0,0,563.625694,705.747083,23
0,0,0,0,1,452.457500,0.481266,0,0,0,0,0,0,0,0,1.978388,0,0,0,0,0.301161,0.301161,0,1.902814,96.106693,92.225495,0,0,0,200.782240,0,0,0,0,0,0,0,199.695556,0,0,3.048009,563.625694,563.625694,563.625694,689.685208,542.451736,0,0,0,0,0,0,563.233819,705.414931,23
0,0,0,0,1,262.384601,0.482491,0,0,0,0,0,0,0,0,1.976061,0,0,0,0,0.300808,0.300808,0,1.903084,96.106345,92.227196,0,0,0,200.370538,0,0,0,0,0,0,0,199.188038,0,0,3.046108,563.233819,563.233819,563.233819,689.316042,542.213264,0,0,0,0,0,0,562.872639,704.961181,23
0,0,0,0,1,69.890056,0.484294,0,0,0,0,0,0,0,0,1.972657,0,0,0,0,0.300291,0.300291,0,1.903490,96.106137,92.229991,0,0,0,199.769444,0,0,0,0,0,0,0,198.445694,0,0,3.043822,562.872639,562.872639,562.872639,688.775556,541.864375,0,0,0,0,0,0,562.530451,704.241875,23
0,0,0,0,1,0.000000,0.459077,0,0,0,0,0,0,0,0,0.700486,0,0,0,0,0.106688,0.106688,0,0.720224,48.045443,46.624731,0,0,0,107.077005,0,0,0,0,0,0,0,104.656649,0,0,3.029099,562.530451,562.530451,562.530451,684.202222,461.270694,0,0,0,0,0,0,560.921771,703.109097,25
484474.693333,363036.586667,732078.062222,491,1,0.432209,0.103448,0.418795,0.454055,0.594893,0.308134,0.499673,0.502599,0.495756,0.500664,1.403542,293.514795,277.228617,278.232884,293.515030,0.238713,0.233109,0.275593,0.427037,21.287020,15.895098,2.215919,1.345423,186.883641,149.111606,52.310418,52.495473,55.309965,234.293520,77.910107,76.489916,79.893496,157.281076,162.308242,61.139935,3.013604,668.770937,668.761858,668.627795,689.695729,546.275408,579.728828,583.702075,583.711155,691.543351,691.543351,691.543351,560.970955,704.516424,28
465816.782222,381934.257778,734913.991111,192,1,1.964502,0,0,0,0,0,0,0.497154,0.534891,0.544935,0,0,0,0,0,0,0,0,0,0,-0.543875,0,0.543875,0,0,0,0,0,0,0,0,0,0,0,0,3.000493,561.007257,561.007257,561.007257,684.145000,546.100000,0,0,0,0,0,0,560.955000,704.310486,31
487651.146667,415860.560000,677891.582222,384.000009,1.000000,0.234943,0.091426,0.523247,0.563988,0.652436,0.414687,0.492003,0.492867,0.489605,0.493536,1.251833,281.883106,271.821679,269.941910,281.883332,0.229998,0.064499,0.074033,0.336726,17.604590,12.515906,2.149809,1.350317,50.228407,39.108099,51.297626,50.951076,53.151692,227.243907,75.530451,74.512351,77.201113,149.974041,156.339093,60.807478,2.987517,667.889175,667.906259,667.799123,693.894097,547.701319,582.310035,583.757370,583.740252,690.693984,690.693984,690.693984,560.954262,703.623611,33
496015.075556,439468.835556,645966.435556,538,1,117.610920,0.452043,0.544970,0.576779,0.645618,0.452070,0.744784,0.747489,0.741419,0.745446,1.837162,626.867951,595.567410,605.527200,626.868452,0.332063,0.332063,0.593392,1.915859,96.035130,86.315321,4.771202,1.195590,397.954097,206.655069,111.152847,112.964766,116.844288,463.671147,153.916996,152.646311,157.107822,212.446875,345.341458,0,2.987669,708.877986,708.816597,708.687917,692.854375,552.456528,577.108819,582.126840,582.188229,730,730,730,561.407917,706.061667,34
504108.622222,474698.275556,602682.026667,693,1,358.236007,0.447547,0.559193,0.580057,0.617141,0.496099,0.778819,0.781001,0.776458,0.779000,1.712366,873.603556,823.846111,852.416919,873.604254,0.333718,0.333718,0.827759,1.915387,96.016120,84.537135,6.655641,1.195590,549.037049,206.580764,152.119722,157.252899,161.056042,612.859378,202.641262,203.018293,207.199858,214.538733,477.306667,0,2.990247,707.702153,707.569861,707.474236,693.194444,552.334028,577.969792,583.705764,583.838056,730,730,730,561.874965,706.295139,34
507054.115556,503654.080000,570288.782222,276,1,296.768472,0.454858,0.569597,0.586836,0.595453,0.531434,0.644604,0.647006,0.642323,0.644483,2.016475,284.906153,272.268899,280.795385,284.906381,0.330735,0.330735,0.272038,1.914275,95.962257,88.648915,2.187333,1.195260,184.899844,207.865191,51.488190,53.064883,53.824631,248.546613,82.125964,82.773040,83.647600,210.971997,160.212517,0,2.992107,711.699722,711.598889,711.551181,693.005486,552.890139,575.524375,580.175278,580.276076,730,730,730,562.184479,706.697014,34
504837.937778,543019.200000,533673.422222,157,1,154.720069,0.455608,0.570175,0.589090,0.556232,0.566469,0.528631,0.528991,0.528402,0.528500,2.085295,130.764919,126.044012,130.540045,130.765023,0.328309,0.328309,0.125751,1.882613,95.010486,88.835825,1.011109,1.195645,86.684488,206.789045,24.168053,25.013459,25.055744,141.574622,46.690991,47.421013,47.462618,208.535660,74.840443,0,2.993429,714.093750,713.992500,713.987500,692.894097,553.303264,574.887326,578.090764,578.191979,730,730,730,562.440417,706.639167,34
506460.551111,576583.537778,498232.924444,759,1,458.870243,0.446939,0.566821,0.585414,0.522206,0.599551,0.791972,0.794140,0.791551,0.790224,1.621742,987.495901,935.982497,987.496691,979.459786,0.329455,0.329455,0.942442,1.898303,95.123273,82.829991,7.577759,1.195480,619.141319,203.395174,171.192656,180.351962,178.924010,680.292409,225.035413,228.531573,226.725369,212.832882,538.767917,0,2.998369,707.342500,707.131736,707.163958,693.488958,551.940938,578.905278,585.097917,585.308750,730,730,730,562.875694,706.386042,33
500397.013333,613349.404444,467830.577778,0,1,253.187656,0.464436,0,0,0,0,0,0,0,0,2.124411,0,0,0,0,0.323369,0.323369,0,1.884941,95.118351,90.565495,0,0.543500,0,204.426111,0,0,0,0,0,0,0,204.804062,0,0,2.998478,562.875694,562.875694,562.875694,690.884028,551.244097,0,0,0,0,0,0,563.050208,705.934444,33
