a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
490863.377778,654695.893333,436046.942222,504.999983,1.000000,271.240352,0.458288,0.538671,0.577166,0.439627,0.644045,0.590891,0.594448,0.590529,0.587697,1.866804,463.878084,439.819927,463.878455,451.032539,0.322943,0.322943,0.439834,1.890402,95.104015,86.508930,3.536508,1.301377,292.014410,202.571406,81.267622,85.600191,83.287682,346.586951,115.252889,117.088427,114.245627,207.541324,254.229601,60.379080,3.004045,680.984366,680.829123,680.911137,692.724323,551.374696,579.880590,585.249549,585.404792,703.167604,703.167604,703.167604,563.236172,706.383733,32.000001
476239.893333,695653.475556,409974.684444,641,1,459.747535,0.454779,0.515426,0.569183,0.396394,0.654955,0.758813,0.763246,0.758484,0.754708,1.712323,729.582222,686.319640,729.582806,707.999618,0.321656,0.321656,0.689567,1.900171,95.128490,84.775634,5.544497,1.195865,454.565243,201.465365,125.933924,133.661684,129.808238,522.630080,173.754204,176.757707,172.118187,209.175017,396.584097,0,3.010930,708.637500,708.408750,708.521389,693.682778,550.811806,577.068507,584.638750,584.867500,730,730,730,563.537500,706.812778,31
456990.008889,746409.457778,373290.951111,224,1,347.429653,0.463439,0.481758,0.558701,0.341984,0.667046,0.565403,0.574734,0.563514,0.557961,1.985527,170.101472,165.637071,170.101608,164.382275,0.316420,0.316420,0.162377,1.884286,95.120703,88.753273,1.305601,1.192015,110.484688,203.045139,31.339625,32.167257,31.106916,170.146667,57.191876,57.178302,55.776493,205.249601,96.211997,0,3.017000,713.423403,713.343819,713.446111,693.012292,550.081632,572.894688,580.114063,580.193646,730,730,730,563.555000,706.909097,30
470022.577778,755929.244444,358294.008889,188,1,193.010833,0.467693,0.367555,0.408548,0.260908,0.538782,0.463924,0.470466,0.463264,0.458043,2.005245,89.557946,84.022931,89.558017,86.766509,0.312686,0.312686,0.084529,1.926626,96.138941,90.329679,0.679656,1.197735,58.225968,204.366979,16.099536,17.140726,16.615796,109.471911,36.101038,37.078876,36.291993,205.560000,50.784878,0,3.026963,715.343750,715.172361,715.257639,692.527361,547.410000,569.939236,578.211215,578.382674,730,730,730,563.400069,706.650972,28
0,0,0,0,1,0.000000,0.472579,0,0,0,0,0,0,0,0,1.929567,0,0,0,0,0.293714,0.293714,0,1.705237,88.585095,84.950286,0,0,0,188.176667,0,0,0,0,0,0,0,187.450295,0,0,3.029676,563.400069,563.400069,563.400069,691.046111,549.675833,0,0,0,0,0,0,563.418681,705.737083,27
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031676,563.418681,563.418681,563.418681,684.145000,546.100000,0,0,0,0,0,0,563.365729,704.400000,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.154399,563.365729,563.365729,563.365729,889.430347,546.100000,0,0,0,0,0,0,563.365729,702.697778,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028959,563.365729,563.365729,563.365729,684.145000,546.100000,0,0,0,0,0,0,563.312708,701.364653,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030490,563.312708,563.312708,563.312708,684.145000,546.100000,0,0,0,0,0,0,563.259583,700.032222,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027040,563.259583,563.259583,563.259583,684.145000,546.100000,0,0,0,0,0,0,563.206424,698.702361,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028578,563.206424,563.206424,563.206424,684.145000,546.100000,0,0,0,0,0,0,563.153229,697.373125,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030118,563.153229,563.153229,563.153229,684.145000,546.100000,0,0,0,0,0,0,563.099896,696.044583,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026677,563.099896,563.099896,563.099896,684.145000,546.100000,0,0,0,0,0,0,563.046597,694.718681,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023243,563.046597,563.046597,563.046597,684.145000,546.100000,0,0,0,0,0,0,562.993264,693.395347,22
0,0,0,289,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009852,562.993264,562.993264,562.993264,684.145000,546.100000,0,0,0,0,0,0,562.940174,692.078542,24
484313.351111,363044.764444,732227.982222,535,1,6.670016,0.118781,0.417779,0.452992,0.593503,0.307362,0.528696,0.534972,0.522813,0.528304,1.470547,341.544741,312.853673,323.342688,341.545014,0.252424,0.252207,0.317435,0.478628,23.928171,18.096163,2.552354,1.330477,212.241029,156.982661,58.234366,60.140043,63.443045,264.390151,87.896738,86.325442,90.167967,161.869891,186.670391,61.151259,3.004666,673.350234,673.264453,673.121102,686.483576,545.509106,576.338568,584.913993,584.999740,695.343003,695.343003,695.343003,562.891050,698.195694,27
465530.346667,381756.480000,735358.862222,19,1,14.956715,0,0,0,0,0,0,0.103186,0.130185,0.133172,0,0,0,0,0,0,0,0,0,0,-0.543850,0,0.543850,0,0,0,0,0,0,0,0,0,0,0,0,3.000402,562.855937,562.855937,562.855937,684.145000,546.100000,0,0,0,0,0,0,562.803229,700.471458,30
487348.444444,415788.764444,678264.391111,3,1,0.000000,0,0.523114,0.564173,0.652374,0.414373,0,0,0,0,0.149137,0,0,0,0,0.022696,0.022696,0,0,0,-1.888097,0,1.738960,0,10.443727,0,0,0,0,0,0,0,15.127949,0,0.160503,2.987407,562.803229,562.803229,562.803229,693.315139,546.100000,592,592,592,592,592,592,562.896597,699.207292,32
495796.266667,439404.728889,646247.822222,12,1,0,0,0.544888,0.576939,0.645613,0.451811,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.195590,0,1.195590,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0.981397,2.112564,562.896597,562.896597,562.896597,880.644931,546.100000,592,592,592,592,592,592,562.896597,697.538125,33
503877.546667,474674.346667,602941.724444,48,1,0,0,0.559129,0.580236,0.617112,0.495841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195645,0,1.195645,0,0,0,0,0,0,0,0,0,0,0,9.270444,2.970107,562.896597,562.896597,562.896597,684.145000,546.100000,592,592,592,592,592,592,562.844479,696.232847,34
506835.755556,503753.382222,570421.466667,528.000009,1.000000,100.797808,0.162004,0.569517,0.586974,0.595281,0.531254,0.641318,0.645160,0.638827,0.639968,1.608957,554.820800,517.827851,547.292961,554.821244,0.291311,0.291279,0.525931,0.686134,34.365686,26.646560,4.228775,1.195260,348.585608,180.866979,95.565161,100.862539,102.214570,407.733262,134.716484,135.791982,137.224791,187.601111,304.887248,49.832031,2.976093,688.241458,688.066719,688.023385,689.576042,548.235964,577.480009,584.963585,585.138342,710.353082,710.353082,710.353082,562.908533,702.488576,35
504640.817778,542984.213333,533915.448889,0,1,0,0.396939,0,0,0,0,0,0,0,0,1.469626,0,0,0,0,0.223677,0.223677,0,0.414290,48.915221,46.487804,0,0.543500,0,123.704158,0,0,0,0,0,0,0,123.231215,0,0,2.978803,562.982813,562.982813,562.982813,691.484861,569.584861,0,0,0,0,0,0,563.691424,703.373333,36
506249.013333,576561.528889,498469.155556,294.999991,1.000000,0,0,0.566796,0.585598,0.522211,0.599269,0.415011,0.406352,0.419713,0.418967,0.883639,207.382696,207.382862,199.732743,197.643635,0.167963,0,0,0,0,-3.851910,1.578781,1.389490,0,0,38.657778,37.263043,36.881923,169.999378,56.231040,57.108933,56.659413,112.112795,109.736797,60.167105,2.981634,658.625069,658.704896,658.727153,690.172535,546.100017,593.631337,585.784149,585.704323,680.729740,680.729740,680.729740,563.651319,702.360243,35
500206.968889,613408.071111,467959.288889,115,1,0,0,0,0,0,0,0,0.398004,0.444070,0.440599,0,0,0,0,0,0,0,0,0,0,-0.543500,0,0.543500,0,0,0,0,0,0,0,0,0,0,0,0,2.983213,563.639340,563.639340,563.639340,684.145000,546.100000,0,0,0,0,0,0,563.587153,700.744375,34
490685.440000,654776.533333,436137.955556,24,1,0,0,0.538684,0.577376,0.439584,0.643932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739200,0,1.739200,0,0,0,0,0,0,0,0,0,0,0,2.735663,2.984792,563.587153,563.587153,563.587153,684.145000,546.100000,592,592,592,592,592,592,563.534896,699.430833,33
476016.462222,695821.866667,410019.555556,123,1,0,0,0.515416,0.569426,0.396293,0.654872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195920,0,1.195920,0,0,0,0,0,0,0,0,0,0,0,41.777240,2.986374,563.534896,563.534896,563.534896,684.145000,546.100000,592,592,592,592,592,592,563.482500,698.117917,32
456707.484444,746608.853333,373280.035556,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.541800,0,0.541800,0,0,0,0,0,0,0,0,0,0,0,0,2.987956,563.482500,563.482500,563.482500,684.145000,546.100000,0,0,0,0,0,0,563.430069,696.805556,31
469657.208889,756237.297778,358266.524444,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.989540,563.430069,563.430069,563.430069,684.145000,546.100000,0,0,0,0,0,0,563.377500,695.493889,30
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.996107,563.377500,563.377500,563.377500,684.145000,546.100000,0,0,0,0,0,0,563.324757,694.180833,28
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997688,563.324757,563.324757,563.324757,684.145000,546.100000,0,0,0,0,0,0,563.271910,692.868403,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999271,563.271910,563.271910,563.271910,684.145000,546.100000,0,0,0,0,0,0,563.218958,691.556528,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000854,563.218958,563.218958,563.218958,684.145000,546.100000,0,0,0,0,0,0,563.165938,690.245347,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997457,563.165938,563.165938,563.165938,684.145000,546.100000,0,0,0,0,0,0,563.112917,688.936736,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999049,563.112917,563.112917,563.112917,684.145000,546.100000,0,0,0,0,0,0,563.059826,687.628681,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995660,563.059826,563.059826,563.059826,684.145000,546.100000,0,0,0,0,0,0,563.006701,686.323264,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997259,563.006701,563.006701,563.006701,684.145000,546.100000,0,0,0,0,0,0,562.953507,685.018403,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.993878,562.953507,562.953507,562.953507,684.145000,546.100000,0,0,0,0,0,0,562.900313,683.716111,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.990503,562.900313,562.900313,562.900313,684.145000,546.100000,0,0,0,0,0,0,562.847118,682.416389,23
0,0,0,208,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.977171,562.847118,562.847118,562.847118,684.145000,546.100000,0,0,0,0,0,0,562.794097,681.123125,25
484126.657778,363053.893333,732400.053333,463.000009,1.000000,0,0,0.126004,0.136642,0.179018,0.092692,0,0.472386,0.470045,0.476036,0,0,0,0,0,0,0,0,0,0,-1.068009,0,1.068009,0,0,0,0,0,0,0,0,0,0,0,61.201181,2.963855,562.782969,562.782969,562.782969,684.145017,546.099983,179.004583,179.004583,179.004583,179.004583,179.004583,179.004583,562.752448,680.107760,27
465227.160000,381576.386667,735820.951111,668,1.000000,118.952331,0.160826,0.493187,0.560502,0.664305,0.361889,0.640348,0.646088,0.634767,0.640188,1.546323,617.910064,569.232653,582.872071,617.910559,0.287062,0.287098,0.574650,0.654497,32.925469,24.822089,4.620503,1.282058,380.054965,173.646441,104.814818,107.261237,113.538008,439.339787,146.775502,142.679142,149.885156,181.882131,333.899844,61.447995,2.978156,685.671024,685.596510,685.411701,685.586536,545.794036,576.400495,585.364366,585.438880,708.282370,708.282370,708.282370,562.780747,695.419635,29.999999
487027.022222,415717.084444,678655.715556,751,1,430.743681,0.454744,0.522978,0.564377,0.652308,0.414046,0.780071,0.784113,0.775740,0.780361,1.653563,898.866094,837.189806,861.665084,898.866813,0.326887,0.326887,0.843374,1.915124,96.045356,84.499948,6.781190,1.195535,554.578229,201.052170,153.261944,157.621736,164.241076,621.105138,206.424871,203.652978,211.027271,211.207344,484.519479,0,2.994193,707.822500,707.711458,707.547639,691.080972,549.127222,576.982049,584.970208,585.081319,730,730,730,563.053854,703.770486,32
495564.728889,439344.604444,646537.813333,800,1,737.192292,0.447929,0.544805,0.577113,0.645603,0.451546,0.793674,0.796795,0.790031,0.794195,1.619698,1017.583091,952.001868,982.632213,1017.583905,0.331664,0.331664,0.958481,1.918198,96.118733,83.678524,7.706719,1.195590,627.120903,203.549375,173.412153,178.837535,185.021701,689.264213,228.797369,226.913582,233.553280,214.584913,547.060174,0,2.994712,707.358611,707.234375,707.096597,692.200278,550.395937,578.454861,585.695208,585.819444,730,730,730,563.438819,704.929306,33
503632.462222,474654.542222,603211.377778,830,1,1078.334792,0.443233,0.559065,0.580430,0.617079,0.495576,0.802559,0.804674,0.799950,0.803053,1.602424,1098.159091,1026.318648,1070.587326,1098.159970,0.335776,0.335776,1.037353,1.917911,96.088889,83.032023,8.340889,1.195645,675.714306,205.123750,186.140382,193.943247,198.797917,733.852871,242.628569,243.106560,248.117778,216.790885,588.961597,0,2.992374,707.115417,706.948125,706.846944,692.662986,551.383403,579.466944,586.323403,586.490694,730,730,730,563.946215,705.376528,34
506603.022222,503866.204444,570555.591111,841,1,1436.190694,0.439794,0.569435,0.587124,0.595092,0.531071,0.807066,0.808921,0.805352,0.806926,1.605068,1138.213768,1068.363521,1122.621185,1138.214678,0.339529,0.339529,1.080940,1.918713,96.087474,82.677023,8.691352,1.195315,701.207083,206.439878,192.968090,202.489184,205.222708,757.144818,250.146080,252.171164,254.827573,218.482882,611.062014,0,2.989351,707.026250,706.829375,706.774306,692.893542,552.251910,580.130486,586.920000,587.116806,730,730,730,564.589757,705.590764,35
504431.608889,542959.537778,534159.111111,518,1,1548.996528,0.448405,0.570040,0.589357,0.556198,0.565868,0.743137,0.746448,0.741525,0.741439,1.875866,635.444543,599.526248,634.064902,635.445052,0.338667,0.338667,0.606874,1.931531,96.092925,86.210286,4.879601,1.195645,398.294410,207.457170,109.524835,115.671476,115.916892,467.001209,153.996427,156.432302,156.572480,214.299288,347.037639,0,2.986635,709.299514,709.095833,709.087847,692.702431,554.023715,578.263611,585.290208,585.493958,730,730,730,565.117569,705.944236,36
506023.040000,576547.697778,498711.928889,473,1,1627.350417,0.448811,0.566766,0.585792,0.522206,0.598975,0.729727,0.733807,0.728402,0.726973,1.911908,567.246775,536.014414,567.247229,562.473694,0.338445,0.338445,0.540882,1.931372,96.093177,86.705434,4.348988,1.195480,354.899236,207.799497,97.884245,103.443220,102.594193,423.910720,140.208773,142.409209,141.292738,214.105903,309.333299,0,2.988737,709.766111,709.564236,709.594444,692.916319,554.257639,578.094514,585.351458,585.553333,730,730,730,565.603715,706.240069,36
500000.640000,613486.506667,468084.551111,494,1,1715.153194,0.449578,0.554706,0.581159,0.482305,0.621342,0.732468,0.737340,0.731321,0.728743,1.881766,586.659160,550.938041,586.659630,575.507502,0.335481,0.335481,0.556282,1.917500,96.092483,86.624705,4.472812,1.195700,363.691493,206.871146,100.248220,106.581918,104.605807,433.390187,143.546507,146.168382,143.675289,213.739410,317.441007,0,2.995598,709.728056,709.503681,709.572431,693.194931,553.507639,577.961076,585.875694,586.100069,730,730,730,566.010590,706.490556,35
490493.475556,654872.177778,436227.484444,485,1,1786.743472,0.449521,0.538692,0.577597,0.439528,0.643815,0.725175,0.730827,0.724445,0.720252,1.898614,555.679289,522.620902,555.679733,539.861331,0.335452,0.335452,0.525466,1.917448,96.092734,86.855937,4.225039,1.195700,343.198611,207.113021,94.985720,100.842049,98.041137,413.216107,137.404160,139.599787,136.212151,213.767118,299.658160,0,2.997179,709.964306,709.747569,709.849861,693.371319,553.660278,577.936389,586.046319,586.263056,730,730,730,566.389479,706.707847,35
475768.462222,696023.040000,410056.497778,404,1,1793.460139,0.453031,0.515399,0.569691,0.396166,0.654791,0.689994,0.696983,0.688793,0.684205,1.947394,419.755694,393.697145,419.756030,406.615515,0.331502,0.331502,0.396203,1.915823,96.029852,87.785069,3.185696,1.195865,259.955642,206.628125,71.874067,76.516684,74.176615,329.374151,109.500498,111.399182,108.474462,211.971944,227.269740,0,3.003602,710.983403,710.766875,710.874583,693.360347,553.003715,576.568715,585.406111,585.622569,730,730,730,566.574687,706.895972,34
456407.822222,746823.040000,373259.448889,431,1,1800.142500,0.454922,0.481613,0.559180,0.341663,0.666781,0.688965,0.698147,0.686467,0.682280,1.930750,413.488277,395.166143,413.488607,401.272617,0.328445,0.328445,0.392915,1.917064,96.093759,87.894783,3.159256,1.191905,257.562101,205.774705,72.055182,75.316354,73.142509,327.240178,109.997218,109.974738,107.268231,211.231441,225.475260,0,3.009494,710.992292,710.839514,710.940694,693.512778,552.261979,576.185139,585.582431,585.735208,730,730,730,566.668229,707.066944,33
469256.355556,756587.946667,358233.564444,148,1,1635.232917,0.463060,0.366556,0.408104,0.259971,0.537240,0.410738,0.418107,0.410046,0.404061,2.072757,63.029106,58.870753,63.029157,60.840547,0.320739,0.320739,0.059344,1.915548,96.045399,90.382361,0.477159,1.197570,40.376120,207.020625,11.138773,11.912063,11.505202,85.936791,28.342820,29.110300,28.483676,207.414722,35.296046,0,3.019804,716.522639,716.352847,716.441042,692.619514,550.160243,570.615590,580.145590,580.315347,730,730,730,566.259931,706.977917,31
0,0,0,0,1,1442.961667,0.470608,0,0,0,0,0,0,0,0,2.062305,0,0,0,0,0.313922,0.313922,0,1.906200,96.066780,92.098273,0,0,0,204.195990,0,0,0,0,0,0,0,204.133524,0,0,3.027974,566.259931,566.259931,566.259931,691.268889,547.578750,0,0,0,0,0,0,565.881007,706.841597,29
0,0,0,0,1,1251.733333,0.472751,0,0,0,0,0,0,0,0,2.044076,0,0,0,0,0.311150,0.311150,0,1.926606,96.124141,92.153464,0,0,0,204.128177,0,0,0,0,0,0,0,203.329375,0,0,3.031587,565.881007,565.881007,565.881007,691.017014,546.479931,0,0,0,0,0,0,565.449271,706.687500,28
0,0,0,0,1,1062.699028,0.475584,0,0,0,0,0,0,0,0,2.012853,0,0,0,0,0.306401,0.306401,0,1.925593,96.094931,92.156484,0,0,0,202.622934,0,0,0,0,0,0,0,202.056719,0,0,3.040028,565.449271,565.449271,565.449271,690.773681,544.706458,0,0,0,0,0,0,564.984549,706.510417,26
0,0,0,0,1,874.065417,0.477038,0,0,0,0,0,0,0,0,1.999982,0,0,0,0,0.304443,0.304443,0,1.915380,96.095486,92.180130,0,0,0,202.168819,0,0,0,0,0,0,0,201.441927,0,0,3.043392,564.984549,564.984549,564.984549,690.536042,543.868021,0,0,0,0,0,0,564.530625,706.303056,25
0,0,0,0,1,684.611806,0.477731,0,0,0,0,0,0,0,0,1.998654,0,0,0,0,0.304242,0.304242,0,1.915580,96.095547,92.181311,0,0,0,201.931615,0,0,0,0,0,0,0,201.149722,0,0,3.041761,564.530625,564.530625,564.530625,690.319028,543.726215,0,0,0,0,0,0,564.127778,706.053681,25
0,0,0,0,1,495.051528,0.479721,0,0,0,0,0,0,0,0,1.987638,0,0,0,0,0.302567,0.302567,0,1.905897,96.101875,92.208342,0,0,0,201.275625,0,0,0,0,0,0,0,200.328715,0,0,3.045064,564.127778,564.127778,564.127778,690.021250,543.112500,0,0,0,0,0,0,563.738229,705.740625,24
0,0,0,0,1,304.182535,0.480849,0,0,0,0,0,0,0,0,1.985510,0,0,0,0,0.302244,0.302244,0,1.905562,96.101571,92.210495,0,0,0,200.876007,0,0,0,0,0,0,0,199.858003,0,0,3.043236,563.738229,563.738229,563.738229,689.677847,542.892500,0,0,0,0,0,0,563.381458,705.320972,24
0,0,0,0,1,111.958646,0.483040,0,0,0,0,0,0,0,0,1.975024,0,0,0,0,0.300650,0.300650,0,1.903215,96.106562,92.228316,0,0,0,200.187066,0,0,0,0,0,0,0,198.961875,0,0,3.046047,563.381458,563.381458,563.381458,689.150972,542.106493,0,0,0,0,0,0,563.021389,704.682708,23
0,0,0,0,1,0,0.426468,0,0,0,0,0,0,0,0,1.122502,0,0,0,0,0.170875,0.170875,0,0.752384,48.046185,46.171302,0,0,0,114.220260,0,0,0,0,0,0,0,112.660651,0,0,3.048207,563.021389,563.021389,563.021389,689.964722,542.463090,0,0,0,0,0,0,562.768403,703.634583,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044748,562.768403,562.768403,562.768403,684.145000,546.100000,0,0,0,0,0,0,562.715104,702.293681,22
0,0,0,242,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031313,562.715104,562.715104,562.715104,684.145000,546.100000,0,0,0,0,0,0,562.662049,700.959375,24
483913.031111,363063.866667,732595.840000,498,1,0.674995,0.105164,0.415611,0.450781,0.590518,0.305698,0.501151,0.505006,0.496740,0.501706,1.408632,299.295763,279.905972,283.601126,299.296002,0.239864,0.235389,0.280114,0.429712,21.500684,16.065920,2.252272,1.344145,187.982300,149.576068,52.276028,52.950067,55.810202,236.594213,78.615940,77.266887,80.711391,157.468737,163.851441,61.116163,3.019080,669.731319,669.698646,669.564184,689.122014,546.001207,579.580868,584.792726,584.825382,691.868212,691.868212,691.868212,562.658698,703.233385,27
464907.306667,381394.062222,736299.875556,700,1,198.855851,0.457156,0.492901,0.560571,0.664173,0.361456,0.764780,0.769854,0.759246,0.765239,1.683025,774.194805,723.860727,730.926254,774.195424,0.320933,0.320933,0.723652,1.914782,96.091311,85.478524,5.818565,1.196415,478.178958,201.705156,133.129905,134.395582,142.138472,546.045724,182.429547,177.318276,186.297884,210.193681,417.634757,0,3.012574,708.358333,708.321736,708.103750,693.290972,549.314826,576.435590,584.296042,584.332639,730,730,730,562.876111,706.268403,30
486686.577778,415645.404444,679065.955556,776,1,467.240347,0.448280,0.522841,0.564599,0.652240,0.413709,0.783855,0.787105,0.779822,0.784638,1.661179,935.118933,876.891250,896.323403,935.119681,0.331073,0.331073,0.879290,1.916902,96.075703,84.232109,7.069978,1.195535,577.261701,204.820694,160.252951,163.708038,170.599063,641.611520,213.231431,210.374187,218.005884,214.320816,502.945799,0,2.999115,707.654722,707.569722,707.404653,693.453750,551.584444,578.532917,585.221319,585.306319,730,730,730,563.265694,706.390556,33
495320.568889,439288.497778,646836.337778,821,1,787.690833,0.443727,0.544722,0.577299,0.645586,0.451275,0.797056,0.799723,0.793573,0.797873,1.625448,1051.229551,987.493926,1015.067676,1051.230392,0.335351,0.335351,0.991473,1.917297,96.090347,83.380078,7.971991,1.195535,647.291111,205.899740,179.472517,184.344965,190.728663,707.248356,234.763360,232.834240,239.650773,216.552986,563.727396,0,2.994905,707.243750,707.135278,706.996806,693.457778,552.151562,579.552465,586.021944,586.130417,730,730,730,563.750104,706.307014,34
503373.333333,474638.506667,603491.200000,798,1,1102.128472,0.441634,0.559001,0.580640,0.617043,0.495302,0.796365,0.798464,0.793823,0.796807,1.648646,1048.131081,982.396045,1022.015395,1048.131920,0.338621,0.338621,0.991100,1.917700,96.089479,83.358550,7.968995,1.195590,645.215625,206.919635,178.057847,185.038472,189.635208,705.481031,233.238276,233.712000,238.530738,217.577101,561.821319,0,2.990936,707.329722,707.174444,707.074931,693.439583,552.935486,579.995208,586.420347,586.575625,730,730,730,564.318194,706.299931,35
506356.053333,503992.284444,570691.271111,816,1,1438.945000,0.438530,0.569351,0.587286,0.594888,0.530885,0.802011,0.803810,0.800349,0.801875,1.645987,1098.718578,1034.311860,1083.831544,1098.719457,0.342449,0.342449,1.044492,1.931901,96.089002,82.917500,8.398295,1.195315,676.716597,207.918073,186.570191,195.250174,197.857222,734.535538,242.658773,244.652231,247.224533,219.116319,589.101875,0,2.987256,707.205069,707.020556,706.966528,693.472083,553.708160,580.785556,587.113125,587.297639,730,730,730,565.020694,706.273125,36
504210.382222,542945.457778,534403.946667,819,1,1776.947500,0.436578,0.569973,0.589511,0.556167,0.565566,0.802356,0.803898,0.801595,0.801575,1.661761,1104.838637,1041.884409,1102.169692,1104.839521,0.345360,0.345360,1.054943,1.988312,96.032049,82.703950,8.482325,1.195700,680.472431,208.584826,187.110000,197.628507,198.093889,738.284444,243.437493,247.311858,247.535111,219.965208,592.360972,0,2.983943,707.272569,707.051250,707.041667,693.509236,554.473993,581.384479,587.748056,587.969444,730,730,730,565.878854,706.275972,37
505782.826667,576542.400000,498960.640000,763,1,2066.217083,0.437078,0.566732,0.585997,0.522190,0.598672,0.790420,0.792898,0.789853,0.788510,1.725690,1011.600830,955.782454,1011.601639,1003.531865,0.347286,0.347286,0.964738,2.051718,96.071128,83.341267,7.757025,1.195425,620.677639,209.165538,171.166788,180.882934,179.479358,683.774293,226.143520,229.712373,227.918418,219.802986,540.463750,0,2.981163,707.724375,707.504931,707.535972,693.537917,555.348993,581.566389,588.154444,588.373889,730,730,730,566.865833,706.359583,38
499777.955556,613585.280000,468205.866667,735,1,2324.680972,0.439941,0.554711,0.581397,0.482235,0.621206,0.781761,0.785100,0.781402,0.778781,1.737124,951.439170,892.959055,951.439932,933.678969,0.343990,0.343990,0.902179,1.968267,96.026944,83.871840,7.254016,1.195700,578.101111,207.621024,159.256163,169.395885,166.318542,644.825529,213.568444,217.480640,213.776480,218.272205,504.097674,0,2.988805,708.116528,707.875000,707.947014,693.671597,555.014271,581.432257,588.749306,588.990833,730,730,730,567.854896,706.473403,37
490287.466667,654983.040000,436315.377778,682,1,2531.051111,0.441793,0.538696,0.577829,0.439458,0.643694,0.767845,0.772430,0.767217,0.763889,1.790319,845.692602,794.052033,845.693279,822.951532,0.343234,0.343234,0.799813,1.960517,96.020686,84.643273,6.430939,1.195645,511.164444,207.350451,141.206172,150.139253,146.207465,581.059449,193.212089,196.305084,191.542276,217.343247,446.168472,0,2.991533,708.686875,708.452569,708.554167,693.757708,555.307569,581.289201,589.167986,589.402361,730,730,730,568.847361,706.617500,37
475495.751111,696257.564444,410085.155556,645,1,2694.781111,0.444399,0.515372,0.569975,0.396014,0.654712,0.755282,0.760776,0.754495,0.750574,1.818181,755.734519,704.919478,755.735123,733.376429,0.339946,0.339946,0.712606,1.929418,96.092517,85.419245,5.729749,1.195920,454.136563,206.460469,124.982873,133.751102,129.895408,525.827236,174.808356,177.844231,173.174667,216.230139,397.153021,0,2.999297,709.250972,708.997986,709.107431,693.868056,554.675903,580.722465,589.596458,589.849375,730,730,730,569.610833,706.772708,36
456091.093333,747051.946667,373229.013333,481,1,2730.714722,0.449532,0.481512,0.559415,0.341468,0.666625,0.703846,0.713644,0.701310,0.696583,1.938673,481.792435,457.440089,481.792820,467.319445,0.335361,0.335361,0.456862,1.917395,96.093168,87.371936,3.673427,1.191740,293.095868,206.605417,81.594661,85.831675,83.314280,365.099093,122.724258,122.700302,119.674542,213.762500,256.995625,0,3.006519,710.855486,710.679931,710.783333,693.660347,553.920208,578.483750,588.755347,588.930903,730,730,730,569.624410,706.934028,35
468820.124444,756981.333333,358195.164444,175,1,2575.769722,0.461184,0.365916,0.407768,0.259385,0.536273,0.440230,0.450940,0.437377,0.432373,2.082888,81.142726,75.513334,81.142791,78.571500,0.323794,0.323794,0.076404,1.911601,95.997726,90.191441,0.614334,1.197460,50.859310,207.134774,13.972901,14.995808,14.528777,101.431707,33.454742,34.361171,33.615791,208.155052,44.649405,0,3.021682,716.147847,715.964792,716.047014,692.671319,551.165000,571.827326,583.476597,583.659653,730,730,730,568.347917,706.900972,32
0,0,0,0,1,2385.177222,0.469360,0,0,0,0,0,0,0,0,2.079524,0,0,0,0,0.316541,0.316541,0,1.907295,96.003273,92.016458,0,0,0,204.459201,0,0,0,0,0,0,0,204.540885,0,0,3.027305,568.347917,568.347917,568.347917,691.300208,548.614896,0,0,0,0,0,0,567.412049,706.814444,30
0,0,0,0,1,2197.402500,0.472745,0,0,0,0,0,0,0,0,2.044087,0,0,0,0,0.311152,0.311152,0,1.926605,96.124141,92.153446,0,0,0,204.131788,0,0,0,0,0,0,0,203.331806,0,0,3.034648,567.412049,567.412049,567.412049,691.018819,546.481076,0,0,0,0,0,0,566.412778,706.720764,28
0,0,0,0,1,2012.004722,0.475374,0,0,0,0,0,0,0,0,2.013252,0,0,0,0,0.306461,0.306461,0,1.925633,96.094922,92.156033,0,0,0,202.695729,0,0,0,0,0,0,0,202.146024,0,0,3.042028,566.412778,566.412778,566.412778,690.840069,544.749410,0,0,0,0,0,0,565.516701,706.618958,26
0,0,0,0,1,1827.273333,0.476567,0,0,0,0,0,0,0,0,2.000885,0,0,0,0,0.304580,0.304580,0,1.915243,96.095451,92.179323,0,0,0,202.330469,0,0,0,0,0,0,0,201.640816,0,0,3.044682,565.516701,565.516701,565.516701,690.683681,543.964583,0,0,0,0,0,0,564.744653,706.507778,25
0,0,0,0,1,1642.942083,0.478028,0,0,0,0,0,0,0,0,1.991059,0,0,0,0,0.303086,0.303086,0,1.906833,96.118420,92.220521,0,0,0,201.874514,0,0,0,0,0,0,0,201.072969,0,0,3.047597,564.744653,564.744653,564.744653,690.540069,543.436458,0,0,0,0,0,0,564.081493,706.385417,24
0,0,0,0,1,1458.829861,0.478970,0,0,0,0,0,0,0,0,1.982785,0,0,0,0,0.301828,0.301828,0,1.902304,96.107335,92.222248,0,0,0,201.561024,0,0,0,0,0,0,0,200.654184,0,0,3.050709,564.081493,564.081493,564.081493,690.382569,542.902708,0,0,0,0,0,0,563.495417,706.249444,23
0,0,0,0,1,1274.198472,0.479421,0,0,0,0,0,0,0,0,1.981918,0,0,0,0,0.301696,0.301696,0,1.902405,96.107222,92.222899,0,0,0,201.407413,0,0,0,0,0,0,0,200.465278,0,0,3.049010,563.495417,563.495417,563.495417,690.245139,542.813785,0,0,0,0,0,0,563.000972,706.096875,23
0,0,0,0,1,1089.565903,0.480038,0,0,0,0,0,0,0,0,1.974777,0,0,0,0,0.300611,0.300611,0,1.900723,96.113828,92.238325,0,0,0,201.275399,0,0,0,0,0,0,0,200.221337,0,0,3.052397,563.000972,563.000972,563.000972,690.046319,542.189479,0,0,0,0,0,0,562.537708,705.922847,22
0,0,0,0,1,904.284792,0.480622,0,0,0,0,0,0,0,0,1.973624,0,0,0,0,0.300436,0.300436,0,1.900954,96.113646,92.239071,0,0,0,201.078385,0,0,0,0,0,0,0,199.977413,0,0,3.050851,562.537708,562.537708,562.537708,689.866944,542.069653,0,0,0,0,0,0,562.132257,705.720625,22
0,0,0,0,1,718.249236,0.481312,0,0,0,0,0,0,0,0,1.972268,0,0,0,0,0.300230,0.300230,0,1.901227,96.113438,92.239939,0,0,0,200.846701,0,0,0,0,0,0,0,199.690434,0,0,3.049348,562.132257,562.132257,562.132257,689.655903,541.928715,0,0,0,0,0,0,561.771354,705.479444,22
0,0,0,316,1,529.948194,0.481512,0,0,0,0,0,0,0,0,1.984822,0,0,0,0,0.302140,0.302140,0,1.906520,96.144809,92.253472,0,0,0,200.746042,0,0,0,0,0,0,0,199.672535,0,0,3.037931,561.771354,561.771354,561.771354,689.477361,542.740278,0,0,0,0,0,0,561.502396,705.181319,24
483670.746667,363074.542222,732817.208889,578.999991,1.000000,511.904045,0.469656,0.414457,0.449633,0.588918,0.304803,0.552802,0.557341,0.548143,0.552923,1.828739,381.442726,353.771819,361.796438,381.443031,0.310261,0.310261,0.356122,1.920072,96.107070,88.176048,2.863421,1.318789,239.653819,200.187470,66.265221,67.731957,71.319089,292.017547,97.006489,95.376996,99.634062,204.656259,209.549149,61.073220,3.022851,675.808767,675.747413,675.601927,691.575938,545.820964,577.326302,583.984080,584.045434,698.314705,698.314705,698.314705,561.507960,705.569618,27
464570.951111,381209.635556,736795.306667,736,1,737.112708,0.457042,0.492606,0.560649,0.664031,0.361009,0.771249,0.775737,0.766013,0.771995,1.660703,816.369778,765.219852,770.752380,816.370431,0.321067,0.321067,0.763643,1.914618,96.090616,85.178715,6.140110,1.196470,507.282118,201.764149,141.476753,142.472804,150.677413,573.775431,191.699413,186.307449,195.768569,210.244774,442.554757,0,3.009458,708.000694,707.973125,707.751944,692.950833,548.995937,576.184965,583.518333,583.545903,730,730,730,561.843854,706.081736,30
486326.791111,415573.546667,679495.680000,811,1,1020.570694,0.447768,0.522701,0.564841,0.652170,0.413359,0.790382,0.793220,0.786444,0.791481,1.638095,980.854598,921.591888,939.937305,980.855382,0.331390,0.331390,0.922746,1.917234,96.083707,83.913455,7.419387,1.195535,608.710000,205.046285,169.225174,172.501910,179.803160,670.370560,222.779520,219.801049,227.790009,214.583455,529.865799,0,2.995700,707.323125,707.245694,707.077500,693.120625,551.228785,578.253646,584.520694,584.598194,730,730,730,562.380556,706.137431,33
495063.822222,439236.515556,647143.253333,856,1,1356.993333,0.440617,0.544638,0.577498,0.645563,0.450998,0.803699,0.805880,0.800364,0.804852,1.622669,1101.079230,1037.787852,1063.081068,1101.080110,0.339102,0.339102,1.039512,1.918083,96.082135,82.987595,8.358253,1.195535,681.351042,207.522240,189.345885,193.831875,200.564826,737.284338,244.729067,242.722827,249.832462,218.062951,592.567083,0,2.986978,706.926597,706.830625,706.690000,693.160972,552.581910,579.618264,585.453958,585.549931,730,730,730,563.114097,706.080139,35
503100.231111,474625.848889,603781.546667,885,1,1728.842222,0.434727,0.558937,0.580864,0.617003,0.495021,0.812584,0.813892,0.810259,0.813601,1.623101,1186.333946,1115.201208,1156.427750,1186.334895,0.346301,0.346301,1.122684,2.008298,96.089878,82.235894,9.026997,1.195590,731.139097,209.733455,202.185625,209.447274,214.709774,782.307058,258.626187,259.168267,264.512604,221.034826,635.694722,0,2.978615,706.740486,706.594792,706.491806,693.172500,553.915590,580.650799,586.373611,586.519306,730,730,730,564.109583,706.007222,37
506095.111111,504131.271111,570828.551111,893,1,2119.210417,0.431405,0.569264,0.587461,0.594669,0.530696,0.816398,0.817342,0.815073,0.816778,1.622026,1226.819714,1160.063111,1210.122608,1226.820695,0.349523,0.349523,1.167905,2.114508,96.090208,81.767760,9.390605,1.195315,755.327917,210.513576,208.847101,217.600260,220.517309,803.734116,265.498649,267.713404,270.522044,222.737951,656.165833,0,2.975914,706.721042,706.551458,706.496181,693.230069,554.326667,582,587.388542,587.558125,730,730,730,565.379965,705.965347,38
503977.315556,542942.151111,534649.600000,886,1,2507.048056,0.431491,0.569907,0.589678,0.556126,0.565265,0.814809,0.815960,0.814233,0.814234,1.611555,1219.987595,1148.535358,1216.916174,1219.988571,0.347355,0.347355,1.164251,2.063099,95.131918,80.900399,9.361222,1.195645,747.451736,208.039358,205.262153,217.129045,217.661719,798.593778,263.305529,267.522756,267.765529,220.472743,650.696597,0,2.978976,706.937986,706.707639,706.697569,693.364514,554.980556,582,588.441944,588.672292,730,730,730,567.085035,705.978611,38
505528.426667,576545.955556,499214.791111,425,1,2550.819167,0.446830,0.566694,0.586213,0.522164,0.598358,0.711768,0.716389,0.710155,0.708759,1.968349,501.336652,474.074809,501.337053,497.122966,0.341515,0.341515,0.478212,1.981005,95.097370,86.107448,3.845087,1.195480,311.148819,207.100191,85.806276,90.618273,89.874957,380.845724,125.947538,127.946836,126.951342,212.826840,271.067413,0,2.983445,710.433056,710.239653,710.268958,692.929792,556.396875,579.392674,586.652014,586.845347,730,730,730,568.039410,706.193958,38
499538.915556,613704.817778,468322.880000,476,1,2624.713056,0.445246,0.554712,0.581649,0.482146,0.621073,0.724688,0.729524,0.723801,0.720737,1.935472,567.361778,532.859686,567.362232,556.202835,0.342035,0.342035,0.537966,1.981258,95.094262,85.656345,4.325543,1.195645,347.013368,206.834566,95.615356,101.649071,99.698750,417.601636,138.304880,140.846178,138.450560,213.576910,302.627882,0,2.986329,710.143264,709.923611,709.993403,693.257222,556.528437,580.171111,587.896111,588.115764,730,730,730,568.994618,706.401389,38
490067.448889,655109.262222,436401.386667,701,1,2847.374444,0.440772,0.538694,0.578071,0.439373,0.643570,0.770402,0.775070,0.769785,0.766350,1.759963,879.118933,823.518288,879.119637,855.436141,0.341410,0.341410,0.830853,1.936160,95.047778,83.475486,6.680521,1.195645,526.957396,205.032326,145.287587,154.827552,150.766372,597.242453,198.589013,201.774151,196.879307,215.639479,460.121632,0,2.994073,708.701597,708.458889,708.560625,693.848542,555.759028,582.124444,590.293056,590.535694,730,730,730,570.428854,706.552778,37
475198.080000,696525.937778,410105.315556,0,1,2647.711111,0.456610,0,0,0,0,0,0,0,0,2.191836,0,0,0,0,0.333625,0.333625,0,1.915226,95.116207,90.465564,0,0.543575,0,207.421215,0,0,0,0,0,0,0,208.309306,0,0,3.002232,570.428854,570.428854,570.428854,691.383750,554.099410,0,0,0,0,0,0,569.889063,706.475278,36
455757.440000,747295.235556,373188.568889,491,1.000000,2581.607535,0.454083,0.481391,0.559646,0.341249,0.666452,0.541871,0.549348,0.539738,0.536527,1.954319,378.815921,359.008248,378.816224,367.728334,0.329139,0.329139,0.359097,1.889489,95.101845,87.052504,2.887339,1.318193,230.024757,203.742865,63.963811,67.405703,65.479687,285.552533,95.986898,95.968569,93.597076,209.451801,201.899115,60.824266,3.011083,677.879974,677.740182,677.817648,692.905399,553.131467,581.534089,589.637804,589.777595,697.770026,697.770026,697.770026,569.638359,706.572622,33.999999
468348.515556,757417.742222,358151.431111,233,1,2506.044167,0.463313,0.365180,0.407354,0.258719,0.535173,0.508904,0.520467,0.506463,0.499783,2.037816,125.794025,115.531332,125.794125,121.612887,0.320672,0.320672,0.117886,1.915605,96.040868,89.942118,0.947870,1.197460,77.848134,205.597865,21.215944,23.063635,22.311276,134.770649,44.452609,45.658236,44.659804,207.291510,68.580525,0,3.025940,715.032431,714.799792,714.892569,692.480764,550.060694,571.444687,584.585764,584.818333,730,730,730,568.319028,706.625694,31
0,0,0,0,1,2317.343194,0.471584,0,0,0,0,0,0,0,0,2.060457,0,0,0,0,0.313641,0.313641,0,1.906116,96.066918,92.100347,0,0,0,203.848889,0,0,0,0,0,0,0,203.711267,0,0,3.031353,568.319028,568.319028,568.319028,690.954861,547.378333,0,0,0,0,0,0,567.246181,706.536806,29
0,0,0,0,1,2129.839028,0.473528,0,0,0,0,0,0,0,0,2.042610,0,0,0,0,0.310928,0.310928,0,1.926822,96.124531,92.155095,0,0,0,203.630313,0,0,0,0,0,0,0,202.996563,0,0,3.033636,567.246181,567.246181,567.246181,690.769514,546.321146,0,0,0,0,0,0,566.317153,706.440625,28
0,0,0,0,1,1944.715417,0.476227,0,0,0,0,0,0,0,0,2.011632,0,0,0,0,0.306215,0.306215,0,1.925471,96.095000,92.157891,0,0,0,202.400903,0,0,0,0,0,0,0,201.784184,0,0,3.041127,566.317153,566.317153,566.317153,690.571111,544.575312,0,0,0,0,0,0,565.448750,706.335833,26
0,0,0,0,1,1761.093611,0.478551,0,0,0,0,0,0,0,0,1.990066,0,0,0,0,0.302935,0.302935,0,1.906683,96.118524,92.221780,0,0,0,201.695625,0,0,0,0,0,0,0,200.853247,0,0,3.048751,565.448750,565.448750,565.448750,690.379444,543.333229,0,0,0,0,0,0,564.647535,706.220903,24
0,0,0,0,1,1577.718472,0.479471,0,0,0,0,0,0,0,0,1.981821,0,0,0,0,0.301682,0.301682,0,1.902416,96.107205,92.222969,0,0,0,201.390208,0,0,0,0,0,0,0,200.444115,0,0,3.051584,564.647535,564.647535,564.647535,690.229722,542.803819,0,0,0,0,0,0,563.956528,706.094167,23
0,0,0,0,1,1394.431250,0.479998,0,0,0,0,0,0,0,0,1.974857,0,0,0,0,0.300623,0.300623,0,1.900707,96.113837,92.238273,0,0,0,201.289028,0,0,0,0,0,0,0,200.238194,0,0,3.054610,563.956528,563.956528,563.956528,690.058750,542.197743,0,0,0,0,0,0,563.338819,705.952847,22
0,0,0,0,1,1210.615139,0.480465,0,0,0,0,0,0,0,0,1.973934,0,0,0,0,0.300483,0.300483,0,1.900892,96.113698,92.238872,0,0,0,201.131389,0,0,0,0,0,0,0,200.043056,0,0,3.052819,563.338819,563.338819,563.338819,689.915208,542.101875,0,0,0,0,0,0,562.814514,705.793542,22
0,0,0,0,1,1026.446042,0.481253,0,0,0,0,0,0,0,0,1.970313,0,0,0,0,0.299932,0.299932,0,1.593702,96.121380,92.557361,0,0,0,200.888715,0,0,0,0,0,0,0,199.731510,0,0,3.056150,562.814514,562.814514,562.814514,689.740417,541.838194,0,0,0,0,0,0,562.350208,705.610833,21
0,0,0,0,1,841.608056,0.481877,0,0,0,0,0,0,0,0,1.969044,0,0,0,0,0.299740,0.299740,0,1.597881,96.121172,92.554253,0,0,0,200.679774,0,0,0,0,0,0,0,199.472361,0,0,3.054573,562.350208,562.350208,562.350208,689.551181,541.708993,0,0,0,0,0,0,561.941771,705.396944,21
0,0,0,0,1,655.984028,0.482620,0,0,0,0,0,0,0,0,1.967538,0,0,0,0,0.299511,0.299511,0,1.602842,96.120937,92.550556,0,0,0,200.431858,0,0,0,0,0,0,0,199.164705,0,0,3.053027,561.941771,561.941771,561.941771,689.326528,541.555625,0,0,0,0,0,0,561.576319,705.139167,21
0,0,0,441,1,468.469479,0.483197,0,0,0,0,0,0,0,0,1.975377,0,0,0,0,0.300704,0.300704,0,1.904582,96.157708,92.277752,0,0,0,200.241128,0,0,0,0,0,0,0,199.003073,0,0,3.041521,561.576319,561.576319,561.576319,689.104306,542.047569,0,0,0,0,0,0,561.282743,704.815417,23
483397.751111,363085.728889,733066.097778,694.000009,1.000000,503.950938,0.468026,0.413254,0.448456,0.587244,0.303864,0.605318,0.609404,0.600839,0.605711,1.766844,501.487328,464.786466,475.890198,501.487730,0.310884,0.310884,0.468163,1.920591,96.105490,87.359223,3.764286,1.294542,313.759063,199.566515,86.710434,88.729852,93.380009,369.284480,122.641004,120.625467,126.018027,205.371827,274.228976,61.045603,3.021691,681.755174,681.684479,681.526701,691.636615,545.748420,577.200677,584.001372,584.072066,704.494288,704.494288,704.494288,561.331944,705.372266,27
464218.204444,381023.253333,737306.880000,817,1,787.521250,0.455114,0.492302,0.560735,0.663878,0.360549,0.784042,0.788152,0.778651,0.785325,1.606964,923.354074,865.443537,870.995581,923.354813,0.321842,0.321842,0.863441,1.914787,96.088498,84.427795,6.942542,1.196415,572.265451,201.583142,159.646910,160.643663,170.033976,636.518187,212.667804,206.662702,217.187662,211.130625,499.095417,0,3.008490,707.502986,707.478056,707.249236,692.847778,548.721528,576.712535,583.845833,583.870764,730,730,730,561.711354,705.851111,30
485947.271111,415501.226667,679945.457778,883,1,1121.376458,0.445459,0.522560,0.565103,0.652098,0.412997,0.802639,0.805143,0.798632,0.804143,1.586092,1086.936336,1020.679849,1040.997811,1086.937205,0.332353,0.332353,1.022151,1.917722,96.083446,83.165434,8.218657,1.195535,672.910139,205.066059,187.045573,190.665590,198.842153,729.687609,242.480924,239.246809,247.959858,215.695347,585.697014,0,2.994727,706.901319,706.822708,706.649514,692.970208,550.858438,578.630694,584.810000,584.888681,730,730,730,562.296840,705.873403,33
494794.666667,439188.693333,647458.275556,922,1,1506.421250,0.437979,0.544553,0.577710,0.645534,0.450716,0.815559,0.817550,0.812140,0.816988,1.572548,1206.107891,1134.353895,1163.982363,1206.108856,0.340264,0.340264,1.137711,1.919454,96.093984,82.258568,9.147827,1.195590,744.201458,207.694479,206.556337,211.798368,219.244045,794.006542,263.551769,261.397227,269.057582,219.403403,647.574792,0,2.986073,706.558611,706.454444,706.310139,692.997153,552.152187,579.693715,585.738194,585.842361,730,730,730,563.110590,705.804792,35
502813.155556,474616.142222,604082.915556,936,1,1912.146667,0.434435,0.558873,0.581105,0.616961,0.494730,0.822248,0.823804,0.819705,0.823234,1.622039,1271.873422,1185.191032,1239.283638,1271.874440,0.353298,0.353298,1.200079,2.165620,100.253819,85.621215,9.649299,1.195645,780.100139,216.398021,214.513056,224.020642,229.742240,827.297067,273.487040,274.079040,279.731022,230.768542,680.247917,0,2.982902,706.495208,706.314375,706.208681,692.930694,550.573924,579.574514,586.615347,586.796181,730,730,730,564.006944,705.748958,36
505820.302222,504282.880000,570967.502222,943,1,2332.526111,0.431054,0.569176,0.587647,0.594435,0.530504,0.825981,0.826832,0.824655,0.826457,1.673721,1312.388109,1236.859617,1294.304798,1312.389159,0.364553,0.364553,1.247948,2.255270,99.967995,84.809497,10.034189,1.195315,806.108819,218.749479,222.406476,232.435226,235.589253,848.612978,280.301067,282.676747,285.635164,231.915451,700.937778,0,2.979973,706.448819,706.264722,706.208194,692.916458,554.458056,581.746146,587.558125,587.742222,730,730,730,565.692465,705.713750,37
503732.444444,542949.795556,534895.608889,937,1,2753.099444,0.428897,0.569843,0.589861,0.556077,0.564964,0.824195,0.824783,0.823887,0.823915,1.671419,1310.564504,1236.485177,1307.273579,1310.565552,0.364046,0.364046,1.251589,2.261069,98.230868,83.039271,10.063466,1.195645,800.494653,215.947066,220.106667,232.338611,232.906910,844.472320,278.412658,282.901031,283.158613,229.031337,696.007153,0,2.979073,706.687847,706.464236,706.454097,693.092639,556.192326,583.078681,589.004583,589.228194,730,730,730,568.478438,705.739167,38
505260.053333,576558.826667,499473.920000,903,1,3013.168333,0.430417,0.566652,0.586439,0.522126,0.598035,0.815498,0.817698,0.815186,0.813611,1.610139,1262.488020,1180.551502,1262.489030,1252.636182,0.350691,0.350691,1.200300,2.140302,96.476727,81.879722,9.651080,1.195480,580.585694,208.887778,206.893316,220.832951,219.158368,809.127182,267.562507,271.836071,269.728569,224.147292,659.836319,0,2.985893,707.262500,706.999028,707.029931,693.463958,554.207326,583.388125,591.215903,591.479375,730,730,730,571.246215,705.797292,38
499283.520000,613845.546667,468435.093333,874,0.436217,3007.484444,0.454753,0.241974,0.253842,0.210274,0.270866,0.688784,0.698985,0.685305,0.682063,2.174317,435.880928,398.979519,435.881277,427.328539,0.367387,0.367387,0.410018,2.234982,107.384705,99.157057,3.296769,0.521585,261.344497,227.834740,70.676198,77.052804,75.576276,334.477973,110.770098,112.812062,110.895813,236.138576,230.375295,0,2.992881,711.501319,711.210208,711.275764,692.387153,551.687917,576.402917,589.744931,590.036042,730,730,730,569.444236,706.011667,38
489833.457778,655251.128889,436485.333333,825,0.496891,3008.660556,0.456693,0.267669,0.287364,0.218272,0.319721,0.697715,0.708091,0.694838,0.690216,2.189510,457.652543,420.234371,457.652909,444.469965,0.371524,0.371524,0.429510,2.252937,110.370052,101.879965,3.453499,0.594133,276.335469,233.005260,75.186233,81.715634,79.417031,349.253049,116.127547,117.993831,115.131653,241.672396,243.681250,0,2.993896,711.120208,710.834167,710.932569,692.402014,550.033785,575.113368,588.324028,588.610069,730,730,730,567.897396,706.203889,37
474875.271111,696828.657778,410116.693333,750,1,3028.189167,0.442473,0.515293,0.570605,0.395631,0.654565,0.774192,0.778697,0.773826,0.770052,1.730180,900.045669,842.108249,900.046389,873.675050,0.338631,0.338631,0.849549,1.910211,95.131085,83.464036,6.830841,1.195810,277.239427,204.311337,149.480885,159.481649,154.932257,611.326151,203.224640,206.765351,201.336142,214.998542,473.290243,0,2.995274,708.474028,708.224375,708.336250,693.490972,554.595937,581.312500,589.423403,589.673056,730,730,730,570.119965,706.212361,36
455406.897778,747552.640000,373137.848889,595,1,3036.728611,0.452794,0.481251,0.559872,0.341007,0.666263,0.734513,0.743547,0.731897,0.728096,1.804909,627.404247,591.645036,627.404749,609.578680,0.327188,0.327188,0.593978,1.895405,95.138672,85.470877,4.775909,1.191575,251.780313,200.816406,104.542656,110.698125,107.630990,451.306667,151.707004,151.677920,147.921733,210.114722,331.515174,0,3.015858,710.034167,709.828194,709.929583,693.407222,552.426424,579.125799,590.085833,590.291806,730,730,730,569.863472,706.303750,33
467841.777778,757897.386667,358102.506667,264,1,2920.818889,0.465893,0.364347,0.406861,0.257972,0.533939,0.537574,0.551012,0.533290,0.528421,2.005015,150.469185,137.946619,150.469306,146.052028,0.317746,0.317746,0.141122,1.911677,96.073385,89.824592,1.134699,1.197405,92.820573,204.091476,25.208963,27.451037,26.660675,152.345831,50.251444,51.616253,50.478138,206.213316,81.889262,0,3.030434,714.567639,714.323611,714.407639,692.259722,549.147951,571.072361,585.295833,585.539931,730,730,730,567.152049,706.346250,30
0,0,0,0,1,2735.270833,0.474037,0,0,0,0,0,0,0,0,2.041652,0,0,0,0,0.310782,0.310782,0,1.926963,96.124809,92.156198,0,0,0,203.305434,0,0,0,0,0,0,0,202.779236,0,0,3.031742,567.152049,567.152049,567.152049,690.607847,546.217431,0,0,0,0,0,0,565.395660,706.270069,28
0,0,0,0,1,2552.160833,0.476710,0,0,0,0,0,0,0,0,2.010716,0,0,0,0,0.306076,0.306076,0,1.925380,96.095026,92.158924,0,0,0,202.234392,0,0,0,0,0,0,0,201.579601,0,0,3.037793,565.395660,565.395660,565.395660,690.419097,544.476979,0,0,0,0,0,0,564.080451,706.188611,26
0,0,0,0,1,2369.786111,0.477845,0,0,0,0,0,0,0,0,1.998437,0,0,0,0,0.304209,0.304209,0,1.915613,96.095547,92.181493,0,0,0,201.892795,0,0,0,0,0,0,0,201.101875,0,0,3.039765,564.080451,564.080451,564.080451,690.283542,543.703021,0,0,0,0,0,0,563.103819,706.101181,25
0,0,0,0,1,2188.581528,0.479798,0,0,0,0,0,0,0,0,1.981195,0,0,0,0,0.301587,0.301587,0,1.902489,96.107118,92.223438,0,0,0,201.279271,0,0,0,0,0,0,0,200.307622,0,0,3.047294,563.103819,563.103819,563.103819,690.130486,542.739583,0,0,0,0,0,0,562.285417,706.006875,23
0,0,0,0,1,2007.574028,0.480211,0,0,0,0,0,0,0,0,1.974436,0,0,0,0,0.300559,0.300559,0,1.900791,96.113776,92.238542,0,0,0,201.217170,0,0,0,0,0,0,0,200.149253,0,0,3.050185,562.285417,562.285417,562.285417,689.993333,542.154063,0,0,0,0,0,0,561.607431,705.904722,22
0,0,0,0,1,1826.407083,0.480794,0,0,0,0,0,0,0,0,1.971247,0,0,0,0,0.300074,0.300074,0,1.590625,96.121528,92.559653,0,0,0,201.042674,0,0,0,0,0,0,0,199.922344,0,0,3.053388,561.607431,561.607431,561.607431,689.879722,541.933403,0,0,0,0,0,0,561.059792,705.793333,21
0,0,0,0,1,1644.811528,0.481163,0,0,0,0,0,0,0,0,1.970603,0,0,0,0,0.299977,0.299977,0,1.195955,96.128203,92.961649,0,0,0,200.933125,0,0,0,0,0,0,0,199.783142,0,0,3.056853,561.059792,561.059792,561.059792,689.767500,541.854271,0,0,0,0,0,0,560.615590,705.670903,20
