a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,1462.747500,0.481571,0,0,0,0,0,0,0,0,1.969925,0,0,0,0,0.299874,0.299874,0,0.919065,96.138125,93.249141,0,0,0,200.817240,0,0,0,0,0,0,0,199.634375,0,0,3.060506,560.615590,560.615590,560.615590,689.643333,541.765451,0,0,0,0,0,0,560.244931,705.535139,19
0,0,0,0,1,1280.168889,0.482027,0,0,0,0,0,0,0,0,1.969169,0,0,0,0,0.299759,0.299759,0,0.719434,96.149245,93.460634,0,0,0,200.688090,0,0,0,0,0,0,0,199.468420,0,0,3.064279,560.244931,560.244931,560.244931,689.504861,541.666493,0,0,0,0,0,0,559.928125,705.382708,18
0,0,0,0,1,1097.037153,0.482542,0,0,0,0,0,0,0,0,1.968125,0,0,0,0,0.299601,0.299601,0,0.720882,96.149019,93.460009,0,0,0,200.516285,0,0,0,0,0,0,0,199.255208,0,0,3.063137,559.928125,559.928125,559.928125,689.349236,541.560313,0,0,0,0,0,0,559.651979,705.209375,18
0,0,0,435,1,913.347569,0.483120,0,0,0,0,0,0,0,0,1.966225,0,0,0,0,0.299312,0.299312,0,1.204738,96.094045,92.923090,0,0,0,200.210087,0,0,0,0,0,0,0,198.902951,0,0,3.052059,559.651979,559.651979,559.651979,689.175000,541.469861,0,0,0,0,0,0,559.408681,705.009097,20
483091.840000,363097.155556,733344.906667,696.000017,1.000000,942.735069,0.471673,0.412000,0.447251,0.585493,0.302877,0.606880,0.611304,0.602250,0.607088,1.727036,497.024948,458.713888,471.604525,497.025346,0.304456,0.304456,0.463292,1.906613,96.124742,87.471541,3.725123,1.294432,314.007083,198.400169,86.550269,88.921319,93.591589,369.213547,122.583707,120.613547,126.016276,203.821970,274.889080,61.038785,3.036951,681.256597,681.172812,681.013160,691.383542,543.269540,575.149392,582.616302,582.700087,704.491962,704.491962,704.491962,559.438542,705.310122,22.999999
463849.244444,380834.951111,737834.168889,824,1,1233.910139,0.459889,0.491990,0.560829,0.663715,0.360077,0.786597,0.790867,0.781123,0.787803,1.543058,923.357630,863.014379,870.829892,923.358368,0.312120,0.312120,0.862488,1.933105,96.142760,84.535304,6.934881,1.196415,578.018924,199.157535,160.981163,162.399931,171.925417,641.552071,214.355396,208.279040,218.917671,209.056233,504.681910,0,3.023063,707.262639,707.227083,706.994931,692.500208,544.969722,574.504063,582.190382,582.225937,730,730,730,559.785243,705.597014,26
485547.662222,415428.302222,680416,891,1,1569.644028,0.452389,0.522417,0.565386,0.652025,0.412622,0.805400,0.808172,0.801259,0.806768,1.508473,1087.809264,1016.262897,1041.644053,1087.810134,0.320618,0.320618,1.021076,1.911259,96.069089,83.243811,8.210013,1.195535,679.853819,201.485816,188.367274,192.940868,201.250642,736.096498,244.599040,241.344889,250.152551,212.359653,592.872917,0,3.009137,706.655972,706.556389,706.380556,692.649861,547.206181,576.040486,583.129306,583.228819,730,730,730,560.388993,705.613125,29
494513.137778,439145.102222,647781.404444,930,1,1952.499306,0.444439,0.544468,0.577935,0.645499,0.450427,0.818239,0.820435,0.814721,0.819560,1.538805,1206.639170,1129.399817,1164.364467,1206.640136,0.335178,0.335178,1.136251,1.999388,98.206762,84.336944,9.136089,1.195535,751.679236,208.663681,207.994323,214.250521,221.806580,800.769493,265.790702,263.624800,271.354009,220.967882,655.235556,0,2.995574,706.311319,706.186736,706.040417,692.607292,548.355660,577.188576,584.077708,584.202222,730,730,730,561.292847,705.557847,32
502512.142222,474608.924444,604395.520000,938,1,2351.404167,0.438631,0.558810,0.581360,0.616917,0.494431,0.823596,0.825051,0.821114,0.824622,1.610362,1262.739358,1176.930917,1230.435829,1262.740368,0.350761,0.350761,1.191411,2.225896,102.140556,87.529045,9.579605,1.195645,783.057569,218.093281,215.355990,224.863872,230.597726,828.973013,274.027947,274.640942,280.304089,232.862274,682.743472,0,2.987671,706.269236,706.087292,705.980694,692.559583,547.713056,577.972813,585.023681,585.205556,730,730,730,562.472361,705.515208,34
505531.875556,504446.755556,571108.231111,943,1,2764.132500,0.435208,0.569086,0.587847,0.594187,0.530310,0.826891,0.827896,0.825502,0.827276,1.659544,1301.290746,1222.050242,1283.318360,1301.291787,0.361470,0.361470,1.235839,2.258370,102.418377,87.368316,9.936833,1.195315,806.015903,220.943490,221.829375,232.627083,235.791372,848.487822,280.236249,282.650667,285.600907,235.331788,701.606042,0,2.985439,706.281389,706.081528,706.024444,692.589306,550.757986,579.770764,586.190972,586.390833,730,730,730,564.946840,705.495278,35
503475.875556,542968.568889,535141.724444,934,1,3001.380000,0.433446,0.569781,0.590058,0.556020,0.564667,0.824356,0.825598,0.823734,0.823736,1.657725,1299.838499,1214.929407,1296.283506,1299.839539,0.361067,0.361067,1.237474,2.256937,101.689661,86.629314,9.949978,1.195700,573.235833,218.902257,217.349045,231.475955,232.092760,841.681778,277.472747,281.975982,282.233013,234.607552,693.839792,0,2.986368,706.653264,706.392222,706.381111,692.818194,551.324965,580.806354,588.293611,588.554653,730,730,730,568.253264,705.494861,36
504977.813333,576581.297778,499737.422222,922,0.418831,2996.423056,0.460053,0.237313,0.245718,0.218663,0.250337,0.697605,0.707176,0.693667,0.691972,2.228679,446.562212,410.048802,446.562570,442.910972,0.376561,0.376561,0.422059,2.276624,113.062023,104.662448,3.393587,0.500682,273.822500,237.314861,73.945043,80.367743,79.726111,345.991324,114.403760,116.242862,115.344702,245.758472,241.352830,0,2.994648,711.063125,710.776042,710.803819,691.777153,548.854792,573.810313,587.190069,587.477222,730,730,730,566.708889,705.709653,36
499011.733333,614007.964444,468542.080000,890,0.459698,3000.043056,0.459441,0.254997,0.267636,0.221534,0.285388,0.704900,0.713484,0.702301,0.698916,2.217461,466.957077,429.734033,466.957450,457.717660,0.376561,0.376561,0.439839,2.276688,112.947257,104.366927,3.536546,0.549636,287.760573,237.662222,78.140946,84.741910,83.104818,358.931200,118.862578,121.061191,119.007440,245.836424,253.004097,0,2.991322,710.724514,710.440278,710.508958,691.921181,548.983646,573.774931,585.984375,586.268611,730,730,730,566.051215,705.902847,36
489585.457778,655408.782222,436567.040000,835,0.505347,3000.835556,0.460728,0.272218,0.292388,0.221929,0.325096,0.705450,0.713890,0.703560,0.698899,2.244692,467.547615,433.672446,467.547989,453.988551,0.380754,0.380754,0.440079,2.278966,113.876024,105.209653,3.538476,0.604244,288.910503,239.569288,79.154323,85.184679,82.772413,359.491840,119.529307,121.454284,118.508258,247.165451,253.606458,0,2.995125,710.616111,710.357569,710.459097,692.055069,549.910278,574.241736,585.435069,585.693681,730,730,730,566.126632,706.077292,35
474527.111111,697166.222222,410118.968889,756,1,3029.737500,0.446769,0.515240,0.570951,0.395400,0.654497,0.776492,0.780791,0.776229,0.772457,1.685468,900.259477,843.295015,900.260197,873.871632,0.331848,0.331848,0.849964,1.896626,95.065625,83.453481,6.834185,1.195865,287.144167,202.470573,151.304149,161.243038,156.641493,616.149760,204.824284,208.398702,202.926773,212.784722,478.442361,0,3.000516,708.234861,707.986944,708.100069,693.275000,552.781250,579.936563,587.891806,588.139722,730,730,730,568.386181,706.081389,34
455039.680000,747823.928889,373076.728889,594,1,3037.883889,0.457291,0.481090,0.560094,0.340742,0.666057,0.735837,0.744720,0.733283,0.729508,1.766848,620.446301,585.582849,620.446798,602.796927,0.320817,0.320817,0.587476,1.897730,95.129540,85.549922,4.723633,1.191410,249.423663,199.154722,104.608924,110.676554,107.606111,450.352960,151.389796,151.359911,147.603236,208.028420,331.410451,0,3.021163,709.855208,709.650347,709.752778,693.172431,550.583090,577.626944,588.531042,588.735833,730,730,730,568.132569,706.165069,31
467300.231111,758420.195556,358048.568889,261,1,2923.492500,0.469180,0.363416,0.406286,0.257144,0.532571,0.537668,0.551248,0.533296,0.528459,1.970966,146.742519,134.467890,146.742636,142.415986,0.312256,0.312256,0.137584,1.928038,96.132856,89.930304,1.106254,1.197295,91.505660,203.165052,24.848283,27.070766,26.287882,150.222880,49.552818,50.900973,49.769084,204.895451,80.762127,0,3.035732,714.473611,714.226667,714.311667,691.975903,547.041181,569.137222,583.658958,583.905903,730,730,730,565.319722,706.203611,28
0,0,0,0,1,2740.963333,0.476904,0,0,0,0,0,0,0,0,2.010348,0,0,0,0,0.306021,0.306021,0,1.925343,96.095026,92.159340,0,0,0,202.167552,0,0,0,0,0,0,0,201.497448,0,0,3.036885,565.319722,565.319722,565.319722,690.358056,544.437465,0,0,0,0,0,0,563.632257,706.127431,26
0,0,0,0,1,2560.017778,0.479150,0,0,0,0,0,0,0,0,1.988933,0,0,0,0,0.302763,0.302763,0,1.906511,96.118646,92.223203,0,0,0,201.491562,0,0,0,0,0,0,0,200.602448,0,0,3.043166,563.632257,563.632257,563.632257,690.196042,543.215486,0,0,0,0,0,0,562.431806,706.045972,24
0,0,0,0,1,2379.993889,0.480066,0,0,0,0,0,0,0,0,1.974721,0,0,0,0,0.300602,0.300602,0,1.900734,96.113819,92.238359,0,0,0,201.265851,0,0,0,0,0,0,0,200.209514,0,0,3.050295,562.431806,562.431806,562.431806,690.037639,542.183681,0,0,0,0,0,0,561.486042,705.958542,22
0,0,0,0,1,2199.846806,0.480599,0,0,0,0,0,0,0,0,1.971753,0,0,0,0,0.300151,0.300151,0,1.193176,96.128411,92.963481,0,0,0,201.122639,0,0,0,0,0,0,0,200.018021,0,0,3.058024,561.486042,561.486042,561.486042,689.938958,541.971424,0,0,0,0,0,0,560.792465,705.864375,20
0,0,0,0,1,2019.326667,0.480909,0,0,0,0,0,0,0,0,1.971273,0,0,0,0,0.300078,0.300078,0,0.916613,96.138385,93.250503,0,0,0,201.039392,0,0,0,0,0,0,0,199.909809,0,0,3.061265,560.792465,560.792465,560.792465,689.844375,541.902743,0,0,0,0,0,0,560.269792,705.762361,19
0,0,0,0,1,1838.406250,0.481246,0,0,0,0,0,0,0,0,1.970756,0,0,0,0,0.300000,0.300000,0,0.717231,96.149575,93.461589,0,0,0,200.949722,0,0,0,0,0,0,0,199.792917,0,0,3.064829,560.269792,560.269792,560.269792,689.741667,541.828125,0,0,0,0,0,0,559.858125,705.651250,18
0,0,0,0,1,1657.072917,0.481613,0,0,0,0,0,0,0,0,1.970009,0,0,0,0,0.299887,0.299887,0,0.718268,96.149418,93.461146,0,0,0,200.826615,0,0,0,0,0,0,0,199.640243,0,0,3.063615,559.858125,559.858125,559.858125,689.630208,541.752049,0,0,0,0,0,0,559.523021,705.529444,18
0,0,0,0,1,1475.272361,0.482021,0,0,0,0,0,0,0,0,1.969371,0,0,0,0,0.299790,0.299790,0,0.571142,96.161745,93.621233,0,0,0,200.716250,0,0,0,0,0,0,0,199.497049,0,0,3.067515,559.523021,559.523021,559.523021,689.506597,541.662778,0,0,0,0,0,0,559.241493,705.394375,17
0,0,0,0,1,1293.065000,0.482453,0,0,0,0,0,0,0,0,1.967508,0,0,0,0,0.299507,0.299507,0,0.458793,96.093533,93.667231,0,0,0,200.431007,0,0,0,0,0,0,0,199.177153,0,0,3.071496,559.241493,559.241493,559.241493,689.374236,541.601042,0,0,0,0,0,0,559.001806,705.242986,16
0,0,0,0,1,1110.311806,0.482965,0,0,0,0,0,0,0,0,1.966475,0,0,0,0,0.299350,0.299350,0,0.459670,96.093533,93.667387,0,0,0,200.260920,0,0,0,0,0,0,0,198.965937,0,0,3.070534,559.001806,559.001806,559.001806,689.219722,541.495556,0,0,0,0,0,0,558.790799,705.071042,16
0,0,0,386,1,926.932361,0.483553,0,0,0,0,0,0,0,0,1.965430,0,0,0,0,0.299192,0.299192,0,0.722440,96.093872,93.406007,0,0,0,200.066198,0,0,0,0,0,0,0,198.724566,0,0,3.059609,558.790799,558.790799,558.790799,689.043819,541.386007,0,0,0,0,0,0,558.602083,704.872639,18
482750.471111,363108.555556,733656.204444,680,1.000000,947.697726,0.472766,0.410693,0.446018,0.583661,0.301842,0.600267,0.604670,0.595732,0.600399,1.728994,476.161580,439.553379,451.853438,476.161961,0.303010,0.303010,0.443865,1.568209,96.146942,87.983117,3.568924,1.297699,302.515556,198.364527,83.396068,85.671424,90.162943,356.970809,118.485813,116.624151,121.860836,203.397296,264.796632,61.027365,3.044561,680.245295,680.162517,680.004462,691.157569,542.550703,574.616780,582.005078,582.087856,703.676536,703.676536,703.676536,558.630278,705.171372,21.000000
463464.142222,380644.942222,738376.960000,829,1,1240.264306,0.460729,0.491668,0.560931,0.663540,0.359591,0.787853,0.792011,0.782417,0.789132,1.529703,925.669373,865.736752,872.873232,925.670113,0.310283,0.310283,0.864738,1.920073,96.095694,84.496536,6.952969,1.196415,582.195694,198.788628,162.232014,163.533490,173.151753,645.010062,215.516196,209.383164,220.110720,208.573247,508.212326,0,3.025702,707.143056,707.110556,706.876597,692.332500,544.194375,573.921944,581.502083,581.534618,730,730,730,558.984132,705.466319,25
485127.466667,415354.417778,680908.017778,903,1,1583.331806,0.453401,0.522273,0.565691,0.651951,0.412235,0.807900,0.810603,0.803761,0.809336,1.485089,1100.955417,1027.978462,1054.075391,1100.956298,0.318161,0.318161,1.033124,1.929500,96.094688,83.177674,8.306891,1.195535,690.846597,200.954844,191.365660,196.088368,204.562795,745.803307,247.812249,244.524089,253.466951,211.941875,602.556181,0,3.011790,706.500278,706.398472,706.220833,692.494931,546.133507,575.324375,582.483854,582.585694,730,730,730,559.582431,705.477569,28
494219.342222,439105.777778,648112.426667,946,1,1970.956806,0.445424,0.544382,0.578173,0.645457,0.450134,0.821694,0.824141,0.818024,0.822919,1.564812,1227.041264,1142.007195,1183.802310,1227.042246,0.340845,0.340845,1.153212,2.213914,102.199835,87.953047,9.272466,1.195590,766.160000,215.168663,211.240017,218.750139,226.510625,814.416711,270.313956,268.119147,275.983591,229.443976,669.216667,0,2.998197,706.153819,706.005972,705.857708,692.373403,545.134340,575.592639,583.428611,583.576458,730,730,730,560.336181,705.414722,31
502197.226667,474603.768889,604719.786667,967,1,2383.958611,0.439146,0.558747,0.581632,0.616872,0.494122,0.829108,0.829806,0.826943,0.830575,1.664176,1304.947042,1226.695065,1271.708356,1304.948086,0.362486,0.362486,1.234585,2.259706,102.421354,87.375078,9.926748,1.195645,815.155000,221.267517,225.457413,233.491250,239.417656,854.508160,282.455004,283.108267,288.944907,233.228420,708.487569,0,2.989871,705.965000,705.815972,705.708750,692.256528,551.932639,578.796771,584.371181,584.520208,730,730,730,562.319271,705.344653,33
505229.973333,504622.542222,571250.844444,979,1,2818.956389,0.434093,0.568995,0.588059,0.593925,0.530113,0.833160,0.832885,0.832354,0.834242,1.737914,1362.744415,1301.412913,1344.413836,1362.745505,0.378540,0.378540,1.301377,2.260612,101.204575,85.546944,10.463790,1.195315,848.308958,223.250399,236.025885,243.597205,246.822396,880.747876,290.865653,293.414276,296.467982,233.140174,733.808264,0,2.989587,706.002222,705.868264,705.812222,692.330625,558.270729,582.728889,586.317014,586.451042,730,730,730,567.106771,705.318125,34
503207.715556,542998.577778,535387.555556,979,0.647385,2993.404722,0.454831,0.368830,0.382133,0.359917,0.365366,0.767090,0.771951,0.764732,0.764586,2.027554,819.043556,757.484853,816.851695,819.044211,0.377116,0.377116,0.777261,2.273264,110.434896,99.110382,6.249612,0.774078,499.560625,231.033594,135.485694,145.815156,146.196181,571.088640,188.253991,191.330187,191.504462,242.804358,438.060833,0,3.001563,708.763819,708.483611,708.473542,692.312292,551.499236,578.172396,588.342917,588.623194,730,730,730,568.459410,705.571597,34
504681.884444,576613.831111,500004.728889,961,0.415206,2995.379722,0.461057,0.235238,0.243694,0.216745,0.248029,0.702581,0.711513,0.698978,0.697252,2.245557,465.995457,428.561805,465.995830,462.175066,0.380754,0.380754,0.440646,2.278879,113.878550,105.314705,3.543037,0.496371,285.230087,238.523681,77.105964,83.674262,83.004557,357.474880,118.191422,120.104240,119.179209,246.994306,251.142986,0,3.000352,710.939167,710.655833,710.683819,691.908472,549.841875,574.671910,587.520208,587.803611,730,730,730,567.328646,705.788125,35
498723.591111,614192.497778,468643.448889,934,0.441112,3001.163333,0.462696,0.244684,0.256946,0.212513,0.273795,0.705541,0.714365,0.702836,0.699421,2.218080,472.471111,433.924416,472.471489,463.137872,0.377116,0.377116,0.444769,2.277711,113.845755,105.246337,3.576190,0.527438,289.819358,237.810538,78.588533,85.396484,83.749523,361.440818,119.687644,121.909396,119.843787,246.048872,255.004271,0,3.003032,710.764375,710.473750,710.542222,692.031944,549.056424,574.019861,586.564306,586.854861,730,730,730,566.428646,705.981597,34
489323.520000,655582.435556,436646.293333,885,0.477327,3006.638611,0.464523,0.257115,0.276306,0.209562,0.307006,0.705732,0.715181,0.703357,0.698659,2.195289,468.952375,432.222410,468.952750,455.395920,0.373354,0.373354,0.440532,2.277428,113.880668,105.295113,3.542123,0.570713,288.694167,237.155608,78.716181,85.239844,82.833750,359.877582,119.654809,121.586027,118.636738,245.156059,253.979774,0,3.006225,710.671944,710.392153,710.493194,692.125486,548.139201,573.261736,585.756736,586.036458,730,730,730,565.553854,706.153611,33
474153.422222,697539.057778,410111.928889,809,0.543250,3011.656944,0.466404,0.279870,0.310368,0.214661,0.355520,0.705848,0.715198,0.703689,0.698658,2.173751,464.864356,428.026970,464.864727,450.297091,0.369736,0.369736,0.436160,2.275740,113.913368,105.307274,3.506972,0.649623,287.367378,236.483247,78.382682,84.961771,82.361858,358.143858,119.054053,121.135111,117.954693,244.237639,252.798663,0,3.009430,710.602569,710.318264,710.428333,692.202431,547.257951,572.508299,584.951319,585.235625,730,730,730,564.703750,706.306181,32
454655.928889,748108.728889,373004.942222,656,1,3044.303611,0.459341,0.480909,0.560309,0.340452,0.665833,0.751897,0.759079,0.750001,0.746612,1.696713,686.898568,653.135653,686.899117,667.634075,0.315709,0.315709,0.651893,1.891006,95.127396,85.106858,5.241578,1.191245,283.185243,198.598142,118.979905,124.969661,121.553090,497.118116,167.114702,167.079911,162.923502,207.095174,373.803993,0,3.022492,709.001736,708.816250,708.921111,693.204167,548.818472,576.274757,585.702014,585.887500,730,730,730,565.525938,706.343681,29
466724.266667,758986.168889,357989.795556,315,1,2952.482500,0.470549,0.362386,0.405629,0.256234,0.531065,0.579185,0.590620,0.576359,0.570575,1.920524,188.784454,172.558597,188.784605,183.027583,0.308099,0.308099,0.176768,1.930490,96.174384,89.704766,1.421311,1.197295,118.843802,202.234965,32.236955,35.204199,34.152144,180.781831,59.634813,61.260484,59.886533,204.387604,104.699306,0,3.039651,713.499167,713.230347,713.323403,692.147361,545.499306,568.358403,582.026806,582.295556,730,730,730,563.223681,706.399514,26
0,0,0,0,1,2771.585833,0.478293,0,0,0,0,0,0,0,0,1.990554,0,0,0,0,0.303009,0.303009,0,1.906757,96.118472,92.221163,0,0,0,201.783576,0,0,0,0,0,0,0,200.961302,0,0,3.042471,563.223681,563.223681,563.223681,690.458403,543.383993,0,0,0,0,0,0,561.796458,706.323819,24
0,0,0,0,1,2591.621389,0.479192,0,0,0,0,0,0,0,0,1.976449,0,0,0,0,0.300864,0.300864,0,1.900387,96.114071,92.237240,0,0,0,201.561441,0,0,0,0,0,0,0,200.575156,0,0,3.049310,561.796458,561.796458,561.796458,690.306528,542.363403,0,0,0,0,0,0,560.791806,706.242917,22
0,0,0,0,1,2411.548056,0.479694,0,0,0,0,0,0,0,0,1.973604,0,0,0,0,0.300432,0.300432,0,1.188705,96.128741,92.966432,0,0,0,201.427847,0,0,0,0,0,0,0,200.395990,0,0,3.057023,560.791806,560.791806,560.791806,690.214861,542.159965,0,0,0,0,0,0,560.115382,706.156181,20
0,0,0,0,1,2231.125556,0.479978,0,0,0,0,0,0,0,0,1.973175,0,0,0,0,0.300367,0.300367,0,0.913154,96.138750,93.252422,0,0,0,201.353108,0,0,0,0,0,0,0,200.298385,0,0,3.060366,560.115382,560.115382,560.115382,690.128056,542.096563,0,0,0,0,0,0,559.636007,706.062917,19
0,0,0,0,1,2050.330833,0.480284,0,0,0,0,0,0,0,0,1.972719,0,0,0,0,0.300298,0.300298,0,0.714508,96.149974,93.462752,0,0,0,201.273351,0,0,0,0,0,0,0,200.193958,0,0,3.064073,559.636007,559.636007,559.636007,690.034444,542.028056,0,0,0,0,0,0,559.274236,705.962083,18
0,0,0,0,1,1869.137778,0.480617,0,0,0,0,0,0,0,0,1.972228,0,0,0,0,0.300223,0.300223,0,0.568081,96.162378,93.622066,0,0,0,201.187326,0,0,0,0,0,0,0,200.081024,0,0,3.067994,559.274236,559.274236,559.274236,689.932778,541.953715,0,0,0,0,0,0,558.987813,705.852292,17
0,0,0,0,1,1687.620833,0.480957,0,0,0,0,0,0,0,0,1.970538,0,0,0,0,0.299967,0.299967,0,0.456220,96.093533,93.666771,0,0,0,200.930278,0,0,0,0,0,0,0,199.796597,0,0,3.072050,558.987813,558.987813,558.987813,689.827292,541.910590,0,0,0,0,0,0,558.755868,705.731944,16
0,0,0,0,1,1505.661111,0.481356,0,0,0,0,0,0,0,0,1.969728,0,0,0,0,0.299844,0.299844,0,0.456908,96.093533,93.666892,0,0,0,200.796649,0,0,0,0,0,0,0,199.630868,0,0,3.071204,558.755868,558.755868,558.755868,689.706111,541.827743,0,0,0,0,0,0,558.559444,705.598889,16
0,0,0,0,1,1323.213194,0.481799,0,0,0,0,0,0,0,0,1.968842,0,0,0,0,0.299709,0.299709,0,0.372204,96.093273,93.752231,0,0,0,200.648264,0,0,0,0,0,0,0,199.446944,0,0,3.075381,558.559444,558.559444,558.559444,689.571389,541.736806,0,0,0,0,0,0,558.388333,705.450000,15
0,0,0,0,1,1140.227639,0.482300,0,0,0,0,0,0,0,0,1.967828,0,0,0,0,0.299555,0.299555,0,0.372887,96.093264,93.752552,0,0,0,200.481128,0,0,0,0,0,0,0,199.239514,0,0,3.074584,558.388333,558.388333,558.388333,689.419653,541.633160,0,0,0,0,0,0,558.235486,705.281319,15
0,0,0,433,1,956.623333,0.482874,0,0,0,0,0,0,0,0,1.966846,0,0,0,0,0.299406,0.299406,0,0.571449,96.093724,93.555434,0,0,0,200.290625,0,0,0,0,0,0,0,199.003663,0,0,3.063803,558.235486,558.235486,558.235486,689.247639,541.528889,0,0,0,0,0,0,558.096944,705.087361,17
482370.844444,363119.564444,734002.791111,699.999983,1.000000,984.392830,0.472071,0.409330,0.444755,0.581743,0.300755,0.607498,0.611627,0.603015,0.607851,1.720919,493.632790,456.093955,468.300226,493.633185,0.303243,0.303243,0.460227,1.176616,96.136808,88.244342,3.700480,1.294448,314.332743,198.612873,86.717552,88.980087,93.670295,368.856604,122.396240,120.516604,125.943769,203.675195,274.949601,61.026793,3.048783,680.879340,680.798993,680.637778,691.321545,542.666345,574.510408,581.670165,581.750512,704.472595,704.472595,704.472595,558.165061,705.341927,20.000001
463063.040000,380453.226667,738934.897778,825,1,1275.057917,0.462079,0.491338,0.561040,0.663354,0.359092,0.787470,0.791687,0.782018,0.788704,1.518424,917.467733,857.837486,865.033225,917.468467,0.307881,0.307881,0.856940,1.908255,96.111450,84.598194,6.890275,1.196305,578.616111,198.280799,161.217101,162.533247,172.113663,641.452302,214.332533,208.209511,218.910258,207.997778,505.163264,0,3.034827,707.118611,707.085417,706.850694,692.388403,543.418437,573.408472,581.067535,581.100694,730,730,730,558.509792,705.562917,23
484686.257778,415279.288889,681422.293333,893,1,1611.503889,0.455814,0.522127,0.566018,0.651877,0.411835,0.806575,0.809472,0.802376,0.807878,1.464507,1083.104395,1009.103820,1036.926301,1083.105262,0.313535,0.313535,1.015605,1.932509,96.091788,83.333212,8.166026,1.195535,681.318750,199.714149,188.463247,193.514896,201.889809,737.337458,244.986578,241.744978,250.605920,210.813490,594.739028,0,3.020772,706.510694,706.400208,706.222292,692.535347,544.628056,574.435868,581.999063,582.109549,730,730,730,559.037049,705.544028,26
493913.351111,439070.791111,648451.200000,932,1,1989.801250,0.450230,0.544295,0.578423,0.645410,0.449835,0.819681,0.822493,0.815878,0.820672,1.531443,1200.880277,1112.792436,1158.539040,1200.881237,0.333578,0.333578,1.126996,2.238545,102.797300,88.770104,9.061672,1.195535,751.601806,213.511354,206.637205,214.889844,222.518733,802.235591,266.263947,264.110773,271.860907,228.321910,657.591042,0,3.011932,706.184375,706.018750,705.870347,692.409444,542.399306,574.210417,582.852639,583.018333,730,730,730,559.586563,705.465625,28
501868.444444,474600.320000,605056,937,1,2383.538333,0.446578,0.558684,0.581920,0.616826,0.493805,0.824330,0.825730,0.821895,0.825366,1.593346,1249.415348,1164.124033,1217.512875,1249.416348,0.347060,0.347060,1.178596,2.245979,102.997622,88.486085,9.476565,1.195645,782.621667,217.205851,215.210104,224.795729,230.517083,827.907698,273.648391,274.302951,279.956356,230.637431,682.474097,0,3.003085,706.075625,705.890556,705.783264,692.317292,546.976215,576.370139,583.510972,583.695972,730,730,730,560.928958,705.398056,30
504914.844444,504809.884444,571395.448889,951,1,2797.214722,0.442473,0.568903,0.588283,0.593651,0.529913,0.828978,0.829512,0.827821,0.829600,1.662814,1303.872395,1230.948540,1286.126777,1303.873438,0.362187,0.362187,1.240347,2.262580,102.509479,87.415694,9.973081,1.195315,816.258264,220.085556,225.435000,235.246563,238.399184,855.428409,282.478364,284.996622,287.953440,231.673819,709.131667,0,3.001192,706.034306,705.853333,705.796528,692.316458,552.671146,579.365937,584.894653,585.075625,730,730,730,564.368958,705.354306,31
502928.035556,543040,535632.853333,951,0.705351,2997.423889,0.457640,0.401815,0.416510,0.392092,0.397875,0.775796,0.779678,0.773915,0.773796,1.954261,864.092840,803.399359,861.853134,864.093531,0.369736,0.369736,0.821263,2.269957,109.812873,98.141858,6.603411,0.843388,535.957708,228.786476,145.862865,156.184601,156.579774,604.371058,199.210400,202.488356,202.672267,239.954826,468.855729,0,3.004747,708.186944,707.919514,707.909583,692.196944,550.089306,576.989514,586.182014,586.449444,730,730,730,566.473229,705.553333,32
504372.373333,576656.817778,500275.306667,945,0.418899,3001.245000,0.467538,0.237308,0.245969,0.218643,0.250090,0.703562,0.712726,0.699836,0.698124,2.178037,457.061215,419.879842,457.061580,453.343770,0.369736,0.369736,0.431998,2.275166,113.933420,105.505911,3.473499,0.500808,283.162344,235.695955,76.499948,83.107057,82.447118,354.616853,117.236818,119.147493,118.232560,243.687882,249.482413,0,3.010280,710.775694,710.485903,710.513958,691.728542,547.040451,572.448785,585.697569,585.987292,730,730,730,565.047153,705.752500,32
498419.093333,614399.573333,468738.737778,916,0.442890,3004.536389,0.467326,0.245664,0.258120,0.213296,0.274846,0.705311,0.713877,0.702698,0.699359,2.177258,458.464948,422.044348,458.465315,449.437199,0.369736,0.369736,0.431846,2.275277,113.931476,105.477127,3.472278,0.529539,285.498368,236.302726,77.548464,84.075495,82.458958,355.895111,117.845129,120.040782,118.009209,243.794618,251.010174,0,3.007193,710.591389,710.306042,710.374931,691.818750,547.080521,572.186111,584.455764,584.741111,730,730,730,564.326632,705.927222,32
489047.680000,655772.160000,436722.880000,866,0.484043,3009.523611,0.468528,0.260722,0.280332,0.212442,0.311259,0.706642,0.715859,0.704350,0.699717,2.153933,459.929086,424.479826,459.929454,446.660782,0.366309,0.366309,0.432189,2.277371,113.931024,105.445937,3.475039,0.578744,286.714167,235.741962,78.322448,84.702075,82.315877,357.088960,118.724836,120.645422,117.718702,243.167865,252.336580,0,3.010795,710.487292,710.209444,710.311250,691.912847,546.107604,571.473681,583.839375,584.117222,730,730,730,563.540451,706.084306,31
473754.026667,697947.662222,410095.288889,792,0.550488,3014.036667,0.470152,0.283559,0.314716,0.217364,0.360224,0.706601,0.715692,0.704536,0.699574,2.135339,455.923753,420.258746,455.924118,441.671385,0.363146,0.363146,0.427875,2.272828,113.964913,105.458090,3.440352,0.658309,285.444323,235.188594,77.926007,84.376285,81.800356,355.237973,118.085707,120.153280,116.999004,242.400122,251.014844,0,3.014186,710.429722,710.146667,710.257431,691.982639,545.284410,570.772882,583.110694,583.393819,730,730,730,562.760868,706.224306,30
454255.822222,748406.471111,372922.346667,643,1,3044.320278,0.461406,0.480707,0.560518,0.340138,0.665591,0.750720,0.757155,0.749245,0.745761,1.690582,664.065896,635.727284,664.066428,645.203045,0.312868,0.312868,0.631459,1.908215,95.138437,85.271224,5.077282,1.191135,281.558333,198.345573,117.235694,122.326285,118.938576,487.004302,163.719733,163.683111,159.601458,206.192535,365.624583,0,3.022418,708.856319,708.694722,708.801597,692.989167,547.794549,575.659410,583.904583,584.066181,730,730,730,563.972674,706.255486,28
466114.453333,759595.164444,357926.542222,307,1,2949.649722,0.471436,0.361256,0.404888,0.255241,0.529423,0.573887,0.583305,0.571974,0.566381,1.913397,180.208237,166.201219,180.208381,174.690411,0.306296,0.306296,0.169193,1.917969,96.166250,89.777231,1.360409,1.197240,114.913394,201.471302,31.362906,33.950931,32.931999,175.634240,57.938302,59.521160,58.174773,203.985712,100.789401,0,3.040536,713.456389,713.213750,713.307361,692.090208,544.793542,568.975868,580.516285,580.758924,730,730,730,562.153542,706.304514,25
0,0,0,0,1,2769.591111,0.479132,0,0,0,0,0,0,0,0,1.982474,0,0,0,0,0.301780,0.301780,0,1.902340,96.107292,92.222483,0,0,0,201.505851,0,0,0,0,0,0,0,200.586319,0,0,3.044787,562.153542,562.153542,562.153542,690.333194,542.870764,0,0,0,0,0,0,560.895382,706.228681,23
0,0,0,0,1,2589.786667,0.479488,0,0,0,0,0,0,0,0,1.975864,0,0,0,0,0.300776,0.300776,0,1.900505,96.113984,92.237622,0,0,0,201.461337,0,0,0,0,0,0,0,200.451389,0,0,3.047078,560.895382,560.895382,560.895382,690.215486,542.302535,0,0,0,0,0,0,560.076528,706.147778,22
0,0,0,0,1,2409.876111,0.479992,0,0,0,0,0,0,0,0,1.972992,0,0,0,0,0.300339,0.300339,0,1.190182,96.128628,92.965451,0,0,0,201.327014,0,0,0,0,0,0,0,200.271128,0,0,3.055160,560.076528,560.076528,560.076528,690.123750,542.097674,0,0,0,0,0,0,559.517882,706.061111,20
0,0,0,0,1,2229.599583,0.480279,0,0,0,0,0,0,0,0,1.972730,0,0,0,0,0.300299,0.300299,0,0.714492,96.149983,93.462760,0,0,0,201.275226,0,0,0,0,0,0,0,200.196302,0,0,3.063730,559.517882,559.517882,559.517882,690.036111,542.029201,0,0,0,0,0,0,559.118993,705.967708,18
0,0,0,0,1,2048.950139,0.480586,0,0,0,0,0,0,0,0,1.972292,0,0,0,0,0.300233,0.300233,0,0.568013,96.162387,93.622083,0,0,0,201.197778,0,0,0,0,0,0,0,200.093976,0,0,3.067608,559.118993,559.118993,559.118993,689.942292,541.960174,0,0,0,0,0,0,558.816181,705.866667,17
0,0,0,0,1,1868.006389,0.480895,0,0,0,0,0,0,0,0,1.970663,0,0,0,0,0.299985,0.299985,0,0.456114,96.093533,93.666753,0,0,0,200.950833,0,0,0,0,0,0,0,199.822083,0,0,3.071663,558.816181,558.816181,558.816181,689.845972,541.923333,0,0,0,0,0,0,558.578819,705.756736,16
0,0,0,0,1,1686.655278,0.481258,0,0,0,0,0,0,0,0,1.969926,0,0,0,0,0.299874,0.299874,0,0.456740,96.093533,93.666866,0,0,0,200.829358,0,0,0,0,0,0,0,199.671441,0,0,3.070839,558.578819,558.578819,558.578819,689.735764,541.848021,0,0,0,0,0,0,558.382708,705.636389,16
0,0,0,0,1,1504.858611,0.481656,0,0,0,0,0,0,0,0,1.969131,0,0,0,0,0.299753,0.299753,0,0.372010,96.093273,93.752135,0,0,0,200.695833,0,0,0,0,0,0,0,199.505972,0,0,3.075057,558.382708,558.382708,558.382708,689.614583,541.766285,0,0,0,0,0,0,558.215208,705.503194,15
0,0,0,0,1,1322.578056,0.482102,0,0,0,0,0,0,0,0,1.968229,0,0,0,0,0.299616,0.299616,0,0.372617,96.093273,93.752422,0,0,0,200.547274,0,0,0,0,0,0,0,199.321615,0,0,3.074316,558.215208,558.215208,558.215208,689.479722,541.674167,0,0,0,0,0,0,558.068021,705.354375,15
0,0,0,0,1,1139.761042,0.482604,0,0,0,0,0,0,0,0,1.967215,0,0,0,0,0.299462,0.299462,0,0.373299,96.093264,93.752752,0,0,0,200.380226,0,0,0,0,0,0,0,199.114219,0,0,3.073573,558.068021,558.068021,558.068021,689.328056,541.570590,0,0,0,0,0,0,557.935278,705.185764,15
0,0,0,385,1,956.342708,0.483180,0,0,0,0,0,0,0,0,1.966039,0,0,0,0,0.299284,0.299284,0,0.460037,96.093437,93.667361,0,0,0,200.189010,0,0,0,0,0,0,0,198.876927,0,0,3.067821,557.935278,557.935278,557.935278,689.154722,541.451250,0,0,0,0,0,0,557.812674,704.991528,16
481950,363129.786667,734387.786667,662.999983,1.000000,966.108177,0.473146,0.407910,0.443465,0.579737,0.299614,0.591733,0.596029,0.587124,0.592045,1.741283,452.365788,418.151841,428.946397,452.366150,0.302891,0.302891,0.421739,0.906627,96.145777,88.805112,3.391013,1.301741,289.023247,198.723342,79.770781,81.779019,86.131102,342.449636,113.601173,111.896133,116.952347,203.230065,252.774288,61.041450,3.052821,678.996979,678.921424,678.762812,691.137474,542.575469,574.416267,581.430747,581.506337,702.633733,702.633733,702.633733,557.874592,705.247405,19.000000
462646.080000,380259.946667,739507.555556,795,1,1235.349028,0.463276,0.490998,0.561157,0.663156,0.358581,0.783047,0.787650,0.777528,0.783962,1.533274,875.678341,816.976693,825.679752,875.679041,0.306644,0.306644,0.817327,1.905833,96.122760,84.915590,6.571761,1.196305,553.492292,198.212396,153.993924,155.590799,164.754844,617.685049,206.395627,200.476551,210.812889,207.484931,483.712986,0,3.038940,707.273333,707.231528,706.998194,692.277639,542.985486,572.462500,580.622292,580.664132,730,730,730,558.187049,705.522222,22
484223.537778,415202.666667,681959.751111,868,1,1554.498889,0.457584,0.521980,0.566368,0.651803,0.411422,0.802620,0.805709,0.798406,0.803746,1.473159,1044.185916,971.987978,999.732711,1044.186751,0.311596,0.311596,0.978834,1.921461,96.174071,83.713550,7.870365,1.195535,658.539097,199.389306,182.055521,187.108455,195.195122,716.492729,238.047911,234.907307,243.537529,210.177760,575.091042,0,3.024900,706.618611,706.504653,706.327639,692.469792,543.977222,573.792326,581.568472,581.682396,730,730,730,558.658681,705.533681,25
493595.342222,439040.177778,648797.582222,911,1,1923.060556,0.452402,0.544208,0.578686,0.645356,0.449532,0.816016,0.818578,0.812392,0.817077,1.485662,1164.986074,1085.214103,1124.180178,1164.987006,0.323608,0.323608,1.095214,2.051107,99.409262,85.870773,8.806127,1.195590,732.584792,206.692014,202.098247,209.149462,216.525191,784.033280,260.215200,258.120338,265.697724,219.736667,639.796806,0,3.015975,706.234861,706.090069,705.942986,692.436181,543.366146,574.627986,582.423785,582.568542,730,730,730,559.248785,705.467986,27
501525.866667,474598.186667,605404.515556,931,1,2312.968194,0.448007,0.558622,0.582224,0.616781,0.493478,0.823478,0.825016,0.820991,0.824425,1.577661,1237.120000,1150.520940,1205.530485,1237.120990,0.343645,0.343645,1.166273,2.239773,103.090417,88.699800,9.377485,1.195700,776.164722,216.437934,213.182639,223.082153,228.760365,822.517262,271.852498,272.525191,278.139591,230.109010,677.328750,0,3.007241,706.076875,705.884028,705.776736,692.303958,545.740243,575.700243,583.171944,583.364722,730,730,730,560.380382,705.395694,29
504586.631111,505008.426667,571542.151111,941,1,2719.611111,0.445191,0.568810,0.588521,0.593365,0.529712,0.827489,0.828253,0.826239,0.827976,1.635878,1282.758005,1206.791919,1265.283857,1282.759031,0.356322,0.356322,1.218840,2.257346,102.894262,88.005512,9.800149,1.195370,805.017292,218.926267,221.844844,232.285347,235.401406,846.303929,279.439147,281.974560,284.890258,231.123993,700.307014,0,3.004827,706.038681,705.843194,705.786319,692.291736,550.545972,578.222708,584.341736,584.537153,730,730,730,563.042639,705.348056,30
502636.906667,543092.871111,535877.333333,940,1,2999.018056,0.442767,0.569615,0.590746,0.555801,0.563794,0.826222,0.826853,0.825898,0.825916,1.653451,1296.509393,1220.652591,1293.206210,1296.510430,0.360142,0.360142,1.237092,2.263718,102.734028,87.674253,9.946901,1.195700,633.629583,218.588733,220.836476,233.578611,234.158333,846.852267,279.115040,283.740373,283.996836,232.027240,699.685278,0,3.006192,706.366319,706.131111,706.120625,692.509236,551.840521,580.395694,586.676319,586.911528,730,730,730,567.240729,705.340903,31
504049.493333,576710.613333,500548.551111,928,0.417117,2997.565833,0.468089,0.236275,0.245035,0.217678,0.248879,0.699279,0.709141,0.695195,0.693501,2.184272,445.720336,408.263596,445.720692,442.134556,0.369736,0.369736,0.420924,2.275067,114.006849,105.664410,3.384465,0.498632,274.794358,235.473837,74.086771,80.716797,80.082726,346.722169,114.617067,116.498622,115.606489,243.558003,242.442222,0,3.011676,710.959931,710.662778,710.690278,691.559097,546.917847,572.382708,586.280764,586.577917,730,730,730,565.336979,705.556875,32
498098.311111,614629.475556,468827.555556,900,0.450439,3001.139444,0.467655,0.249844,0.262667,0.216848,0.279480,0.704969,0.713740,0.702254,0.698913,2.177167,458.628425,421.636722,458.628792,449.617031,0.369736,0.369736,0.431833,2.275073,113.922734,105.459731,3.472179,0.538590,284.995990,236.012656,77.340625,83.958533,82.347752,355.628587,117.750587,119.952916,117.925093,243.604358,250.700191,0,3.007447,710.628611,710.339236,710.407847,691.668264,547.021875,572.190660,584.708403,584.997708,730,730,730,564.446285,705.746875,32
488757.937778,655978.240000,436796.657778,851,0.492403,3006.367500,0.468849,0.265210,0.285318,0.216033,0.316565,0.706495,0.715819,0.704152,0.699515,2.153925,459.939437,424.191431,459.939805,446.673582,0.366309,0.366309,0.432106,2.277014,113.922917,105.428863,3.474375,0.588739,286.507483,235.520295,78.214566,84.643411,82.259358,356.942649,118.673324,120.597653,117.671680,242.984323,252.180747,0,3.010660,710.503611,710.223542,710.325278,691.765625,546.049444,571.443368,583.942639,584.222708,730,730,730,563.571979,705.916944,31
473328.817778,698392.391111,410068.764444,778,0.560458,3011.091111,0.470456,0.288649,0.320645,0.221125,0.366716,0.706586,0.715729,0.704495,0.699533,2.135316,455.960849,420.129284,455.961214,441.712353,0.363146,0.363146,0.427859,2.272505,113.956788,105.438507,3.440225,0.670232,285.388351,235.007326,77.887969,84.367179,81.792439,355.220338,118.077378,120.148302,116.994658,242.226458,250.996858,0,3.013862,710.434514,710.150139,710.260833,691.841458,545.227882,570.726424,583.137431,583.421875,730,730,730,562.747604,706.068194,30
453839.608889,748716.871111,372828.764444,626,1,3042.016944,0.463424,0.480482,0.560718,0.339800,0.665330,0.747395,0.754506,0.745772,0.741906,1.698884,642.503111,612.938801,642.503625,623.928677,0.312328,0.312328,0.610153,1.920893,96.103655,86.386884,4.905966,1.191025,281.824375,199.263993,113.146172,118.462856,115.123368,473.847324,159.302116,159.263236,155.281956,207.377222,354.173056,0,3.027002,708.989167,708.815417,708.923750,692.808472,546.428542,574.776215,583.758472,583.932153,730,730,730,563.415625,706.117569,27
465471.573333,760246.755556,357859.128889,290,1,2941.167778,0.473028,0.360026,0.404061,0.254166,0.527641,0.561803,0.571445,0.559640,0.554325,1.910806,165.173620,152.623994,165.173752,160.120296,0.304645,0.304645,0.155167,1.911181,96.141693,89.874887,1.247628,1.197185,105.918516,201.090955,28.945158,31.276335,30.338149,165.337547,54.542947,56.036444,54.758164,203.247135,92.882283,0,3.043784,713.654167,713.419722,713.512292,691.884167,544.235729,568.276146,579.761458,579.995937,730,730,730,561.576910,706.159167,24
0,0,0,0,1,2761.897778,0.479696,0,0,0,0,0,0,0,0,1.975451,0,0,0,0,0.300713,0.300713,0,1.900588,96.113924,92.237891,0,0,0,201.390729,0,0,0,0,0,0,0,200.364045,0,0,3.047987,561.576910,561.576910,561.576910,690.151250,542.259618,0,0,0,0,0,0,560.327813,706.083125,22
0,0,0,0,1,2582.538889,0.480187,0,0,0,0,0,0,0,0,1.972594,0,0,0,0,0.300279,0.300279,0,1.191145,96.128559,92.964818,0,0,0,201.261285,0,0,0,0,0,0,0,200.189740,0,0,3.055372,560.327813,560.327813,560.327813,690.064306,542.057083,0,0,0,0,0,0,559.584653,706.001875,20
0,0,0,0,1,2402.850556,0.480453,0,0,0,0,0,0,0,0,1.972203,0,0,0,0,0.300219,0.300219,0,0.914921,96.138559,93.251441,0,0,0,201.192778,0,0,0,0,0,0,0,200.099844,0,0,3.058650,559.584653,559.584653,559.584653,689.983125,541.997535,0,0,0,0,0,0,559.097743,705.914861,19
0,0,0,0,1,2222.793750,0.480741,0,0,0,0,0,0,0,0,1.971975,0,0,0,0,0.300185,0.300185,0,0.568352,96.162318,93.621988,0,0,0,201.145608,0,0,0,0,0,0,0,200.029340,0,0,3.067368,559.097743,559.097743,559.097743,689.895069,541.927951,0,0,0,0,0,0,558.747813,705.821181,17
0,0,0,0,1,2042.467361,0.481026,0,0,0,0,0,0,0,0,1.970398,0,0,0,0,0.299945,0.299945,0,0.456339,96.093533,93.666788,0,0,0,200.907170,0,0,0,0,0,0,0,199.767951,0,0,3.071354,558.747813,558.747813,558.747813,689.806319,541.896250,0,0,0,0,0,0,558.485000,705.719861,16
0,0,0,0,1,1861.759306,0.481357,0,0,0,0,0,0,0,0,1.969737,0,0,0,0,0.299845,0.299845,0,0.371603,96.093281,93.751936,0,0,0,200.795677,0,0,0,0,0,0,0,199.629826,0,0,3.075490,558.485000,558.485000,558.485000,689.705139,541.828160,0,0,0,0,0,0,558.274757,705.609583,15
0,0,0,0,1,1680.640833,0.481720,0,0,0,0,0,0,0,0,1.969015,0,0,0,0,0.299735,0.299735,0,0.305599,96.092899,93.818281,0,0,0,200.673681,0,0,0,0,0,0,0,199.478681,0,0,3.079710,558.274757,558.274757,558.274757,689.594653,541.754063,0,0,0,0,0,0,558.099861,705.488542,14
0,0,0,0,1,1499.081111,0.482123,0,0,0,0,0,0,0,0,1.968200,0,0,0,0,0.299612,0.299612,0,0.306033,96.092891,93.818663,0,0,0,200.539479,0,0,0,0,0,0,0,199.312135,0,0,3.078990,558.099861,558.099861,558.099861,689.472778,541.670868,0,0,0,0,0,0,557.949479,705.354861,14
0,0,0,0,1,1317.034028,0.482569,0,0,0,0,0,0,0,0,1.967316,0,0,0,0,0.299478,0.299478,0,0.254176,96.092405,93.870911,0,0,0,200.390052,0,0,0,0,0,0,0,199.126944,0,0,3.083270,557.949479,557.949479,557.949479,689.337500,541.580243,0,0,0,0,0,0,557.816354,705.205208,13
0,0,0,0,1,1134.451181,0.483074,0,0,0,0,0,0,0,0,1.966296,0,0,0,0,0.299323,0.299323,0,0.254610,96.092396,93.871493,0,0,0,200.222135,0,0,0,0,0,0,0,198.918403,0,0,3.082557,557.816354,557.816354,557.816354,689.184931,541.476111,0,0,0,0,0,0,557.695382,705.035625,13
0,0,0,437,1,951.271528,0.483658,0,0,0,0,0,0,0,0,1.965091,0,0,0,0,0.299140,0.299140,0,0.374726,96.093194,93.753377,0,0,0,200.031111,0,0,0,0,0,0,0,198.679983,0,0,3.071845,557.695382,557.695382,557.695382,689.010486,541.353889,0,0,0,0,0,0,557.582639,704.840486,15
481484.995556,363138.853333,734814.177778,709.999991,1.000000,981.172344,0.472599,0.406428,0.442145,0.577639,0.298415,0.609733,0.613678,0.605307,0.610215,1.718029,497.886696,459.889277,472.144299,497.887095,0.303160,0.303160,0.464071,0.711289,96.154135,88.699839,3.731387,1.293593,317.834479,198.529306,87.681667,89.959479,94.738620,372.179236,123.427787,121.617040,127.134418,203.485378,277.909705,61.019366,3.056906,680.952040,680.871589,680.708151,691.101146,542.513186,574.276128,581.304670,581.385122,704.690260,704.690260,704.690260,557.670590,705.123628,18.000000
462213.368889,380065.208889,740094.648889,836,1,1277.572500,0.462144,0.490650,0.561281,0.662947,0.358058,0.789317,0.793482,0.783836,0.790632,1.507113,928.397827,868.140546,874.966744,928.398570,0.307075,0.307075,0.867027,1.906108,96.115590,84.534748,6.971374,1.196250,586.893264,198.160191,163.562847,164.814444,174.600972,649.062898,216.884818,210.640996,221.537102,207.977604,512.356597,0,3.038103,707.005972,706.974792,706.737222,692.205417,542.821007,573.065521,580.688785,580.720035,730,730,730,558.019549,705.383264,22
483738.844444,415124.195556,682521.031111,904,1,1618.779722,0.456146,0.521832,0.566742,0.651731,0.410995,0.808712,0.811659,0.804450,0.810028,1.467188,1096.134874,1019.020904,1049.091052,1096.135751,0.315035,0.315035,1.026967,1.947264,97.565009,84.697648,8.257382,1.195535,690.670903,201.976667,190.802396,196.275660,204.828420,745.996373,247.836320,244.576533,253.583538,213.889948,603.317778,0,3.024114,706.404167,706.285486,706.105556,692.348333,542.987292,573.729201,581.615382,581.734028,730,730,730,558.490104,705.385000,25
493265.315556,439013.937778,649151.431111,944,1,2002.251389,0.450956,0.544121,0.578962,0.645297,0.449223,0.821901,0.824335,0.818253,0.823114,1.550960,1216.191447,1131.300303,1173.329452,1216.192420,0.337831,0.337831,1.142731,2.245376,103.215703,89.035642,9.188189,1.195535,764.204792,214.996823,210.641840,218.244219,225.988108,812.302507,269.589404,267.429724,275.283396,228.882153,667.646944,0,3.015167,706.040694,705.889931,705.740833,692.200417,543.698368,574.500729,582.449410,582.600139,730,730,730,559.230174,705.314931,27
501169.564444,474597.084444,605765.404444,951,1,2403.185000,0.446841,0.558561,0.582545,0.616736,0.493141,0.826840,0.827769,0.824610,0.828142,1.619702,1270.086874,1189.680122,1237.781612,1270.087890,0.352802,0.352802,1.200151,2.252352,103.072648,88.355017,9.649876,1.195700,798.174444,218.607049,220.255052,228.903750,234.706146,840.096924,277.647947,278.358738,284.090258,230.669635,694.632778,0,3.006813,705.936181,705.771875,705.664514,692.125764,549.125035,577.104236,583.293958,583.458333,730,730,730,560.970694,705.255347,29
504245.617778,505217.742222,571691.093333,968,1,2828.390556,0.442491,0.568716,0.588771,0.593067,0.529508,0.831696,0.831379,0.830938,0.832771,1.700084,1333.097877,1273.862076,1315.403008,1333.098943,0.370305,0.370305,1.273272,2.255841,101.703168,86.314115,10.237814,1.195315,837.121528,220.661667,233.010017,240.387847,243.528299,870.452764,287.385031,290.039644,293.028107,229.842170,723.955972,0,3.005926,705.898889,705.765972,705.710417,692.161319,556.688785,581.601528,585.071806,585.204722,730,730,730,565.692674,705.222917,30
502334.471111,543157.333333,536120.746667,971,0.641706,2997.802222,0.461128,0.365494,0.379254,0.356604,0.361609,0.766430,0.771705,0.763876,0.763709,1.968786,796.740583,734.199738,794.575490,796.741220,0.366309,0.366309,0.755149,2.273207,110.688160,99.607057,6.071817,0.767288,489.899167,228.324618,132.556597,143.161467,143.541406,561.306453,184.987502,188.075058,188.243893,240.037795,430.185451,0,3.012732,708.696528,708.401806,708.391597,692.114097,548.453715,576.102604,586.996111,587.290903,730,730,730,566.401840,705.466944,31
503713.386667,576775.680000,500823.893333,950,0.413828,2999.683333,0.467798,0.234387,0.243219,0.215922,0.246768,0.702470,0.711660,0.698724,0.697027,2.180356,452.838716,415.936214,452.839078,449.182068,0.369736,0.369736,0.427992,2.275093,113.958438,105.566970,3.441293,0.494723,280.722292,235.703802,75.830990,82.393090,81.743481,352.106702,116.386853,118.311804,117.408036,243.606302,247.331719,0,3.009889,710.799375,710.509375,710.537153,691.639722,546.985312,572.342986,585.602500,585.892500,730,730,730,564.964896,705.670278,32
497761.280000,614882.631111,468909.582222,926,0.438234,3003.058611,0.467490,0.243067,0.255700,0.210882,0.271860,0.705428,0.713949,0.702834,0.699502,2.177266,458.446459,422.015547,458.446826,449.440518,0.369736,0.369736,0.431829,2.275176,113.927222,105.478663,3.472144,0.523972,285.627847,236.239670,77.581554,84.113663,82.500234,355.975431,117.858951,120.072089,118.044382,243.700000,251.108333,0,3.006790,710.582014,710.296458,710.365208,691.743819,547.051250,572.140486,584.382917,584.668472,730,730,730,564.267986,705.849792,32
488454.293333,656200.746667,436867.448889,882,0.475105,3008.137778,0.468686,0.255877,0.275440,0.208361,0.305376,0.706623,0.715819,0.704341,0.699709,2.154138,459.553580,424.124033,459.553948,446.292979,0.366309,0.366309,0.431830,2.277205,113.929566,105.458012,3.472156,0.568057,286.818715,235.684809,78.285764,84.664219,82.278516,356.923804,118.664124,120.593058,117.666613,243.082917,252.213108,0,3.010462,710.483264,710.205278,710.307153,691.842708,546.078229,571.430174,583.784653,584.062639,730,730,730,563.492847,706.011736,31
472877.582222,698873.742222,410032.106667,802,0.543904,3012.732500,0.470291,0.280073,0.311407,0.214409,0.355856,0.706676,0.715749,0.704620,0.699660,2.135332,455.933314,420.254795,455.933678,441.686556,0.363146,0.363146,0.427880,2.272680,113.961102,105.462266,3.440395,0.650436,285.522222,235.127257,77.947326,84.401875,81.826233,355.297707,118.100551,120.175422,117.021716,242.320486,251.083802,0,3.013892,710.424236,710.140903,710.251736,691.917986,545.258576,570.738507,583.068611,583.351944,730,730,730,562.722257,706.156181,30
453407.502222,749039.360000,372724.053333,644,1,3041.934444,0.461819,0.480236,0.560910,0.339438,0.665050,0.750879,0.757483,0.749326,0.745827,1.703276,664.191684,635.004834,664.192215,645.249780,0.314811,0.314811,0.631279,1.927603,96.092370,86.194852,5.075833,1.190805,281.622378,199.969149,117.132604,122.376832,118.974167,487.155769,163.782542,163.738453,159.634773,208.073628,365.815972,0,3.022157,708.855694,708.689097,708.796458,692.899375,547.295694,575.354340,583.866597,584.033125,730,730,730,563.782361,706.191528,28
464796.515556,760940.444444,357787.911111,296,1,2942.125556,0.471778,0.358695,0.403148,0.253009,0.525721,0.564724,0.574225,0.562696,0.557251,1.918626,169.343704,156.428886,169.343839,164.103924,0.306183,0.306183,0.159054,1.917987,96.162873,89.850191,1.278879,1.197185,108.281589,201.526042,29.587812,31.980208,31.010091,168.128907,55.465018,56.987253,55.676631,203.830712,94.941727,0,3.039903,713.617361,713.381597,713.475347,691.992569,544.733715,568.767049,580.165000,580.400799,730,730,730,561.994965,706.235139,25
0,0,0,0,1,2762.168611,0.479349,0,0,0,0,0,0,0,0,1.982055,0,0,0,0,0.301717,0.301717,0,1.902389,96.107240,92.222795,0,0,0,201.431684,0,0,0,0,0,0,0,200.495139,0,0,3.044281,561.994965,561.994965,561.994965,690.266875,542.827813,0,0,0,0,0,0,560.780903,706.159097,23
0,0,0,0,1,2582.688611,0.479948,0,0,0,0,0,0,0,0,1.972976,0,0,0,0,0.300337,0.300337,0,1.584930,96.121797,92.563898,0,0,0,201.327760,0,0,0,0,0,0,0,200.275503,0,0,3.051590,560.780903,560.780903,560.780903,690.137569,542.109618,0,0,0,0,0,0,559.951840,706.077917,21
0,0,0,0,1,2402.866667,0.480214,0,0,0,0,0,0,0,0,1.972691,0,0,0,0,0.300293,0.300293,0,0.914032,96.138655,93.251927,0,0,0,201.273368,0,0,0,0,0,0,0,200.199670,0,0,3.059681,559.951840,559.951840,559.951840,690.055972,542.047326,0,0,0,0,0,0,559.408993,705.990903,19
