a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,2222.675972,0.480502,0,0,0,0,0,0,0,0,1.972464,0,0,0,0,0.300259,0.300259,0,0.567829,96.162422,93.622135,0,0,0,201.226128,0,0,0,0,0,0,0,200.129115,0,0,3.068282,559.408993,559.408993,559.408993,689.967917,541.977708,0,0,0,0,0,0,559.020069,705.897153,17
0,0,0,0,1,2042.215139,0.480786,0,0,0,0,0,0,0,0,1.970885,0,0,0,0,0.300019,0.300019,0,0.455926,96.093533,93.666719,0,0,0,200.987413,0,0,0,0,0,0,0,199.867431,0,0,3.072185,559.020069,559.020069,559.020069,689.879097,541.946007,0,0,0,0,0,0,558.728611,705.795764,16
0,0,0,0,1,1861.371944,0.481118,0,0,0,0,0,0,0,0,1.970223,0,0,0,0,0.299919,0.299919,0,0.371276,96.093281,93.751780,0,0,0,200.875816,0,0,0,0,0,0,0,199.729201,0,0,3.076258,558.728611,558.728611,558.728611,689.777847,541.877847,0,0,0,0,0,0,558.496389,705.685417,15
0,0,0,0,1,1680.121111,0.481482,0,0,0,0,0,0,0,0,1.969483,0,0,0,0,0.299806,0.299806,0,0.371774,96.093281,93.752023,0,0,0,200.753837,0,0,0,0,0,0,0,199.577934,0,0,3.075445,558.496389,558.496389,558.496389,689.667222,541.802257,0,0,0,0,0,0,558.304097,705.564444,15
0,0,0,0,1,1498.424444,0.481882,0,0,0,0,0,0,0,0,1.968686,0,0,0,0,0.299686,0.299686,0,0.305774,96.092899,93.818438,0,0,0,200.619549,0,0,0,0,0,0,0,199.411510,0,0,3.079670,558.304097,558.304097,558.304097,689.545486,541.720486,0,0,0,0,0,0,558.139618,705.430625,14
0,0,0,0,1,1316.243056,0.482330,0,0,0,0,0,0,0,0,1.967780,0,0,0,0,0.299548,0.299548,0,0.306256,96.092891,93.818854,0,0,0,200.470278,0,0,0,0,0,0,0,199.226250,0,0,3.078933,558.139618,558.139618,558.139618,689.410000,541.627951,0,0,0,0,0,0,557.994826,705.281042,14
0,0,0,0,1,1133.524375,0.482836,0,0,0,0,0,0,0,0,1.966761,0,0,0,0,0.299393,0.299393,0,0.306799,96.092882,93.819323,0,0,0,200.302378,0,0,0,0,0,0,0,199.017778,0,0,3.078194,557.994826,557.994826,557.994826,689.257500,541.523854,0,0,0,0,0,0,557.864028,705.111528,14
0,0,0,394,1,950.203333,0.483417,0,0,0,0,0,0,0,0,1.965576,0,0,0,0,0.299214,0.299214,0,0.374399,96.093177,93.753203,0,0,0,200.110938,0,0,0,0,0,0,0,198.779219,0,0,3.072443,557.864028,557.864028,557.864028,689.083056,541.403437,0,0,0,0,0,0,557.742951,704.916111,15
480973.128889,363146.364444,735284.826667,681,1,965.957743,0.473052,0.404884,0.440796,0.575443,0.297155,0.597310,0.601381,0.592952,0.597596,1.734211,465.806341,430.034359,441.752097,465.806713,0.302939,0.302939,0.434111,0.907219,96.145779,88.714769,3.490495,1.299085,297.449063,198.629887,82.025495,84.204905,88.673672,351.158116,116.422756,114.752773,119.982578,203.270903,260.128212,61.007561,3.052481,679.616684,679.536198,679.376476,691.104444,542.540321,574.360278,581.386597,581.467083,703.278403,703.278403,703.278403,557.811571,705.185694,19.000000
461765.013333,379869.048889,740695.751111,823,1,1252.390972,0.462513,0.490292,0.561412,0.662725,0.357522,0.787231,0.791696,0.781648,0.788349,1.515800,910.964543,849.733500,858.425339,910.965272,0.306938,0.306938,0.850034,1.906030,96.121285,84.668507,6.834747,1.196195,575.240104,198.184028,160.058767,161.652205,171.273472,638.486542,213.354773,207.189102,217.942702,207.824045,502.675903,0,3.038617,707.109583,707.069167,706.831944,692.250833,542.893854,572.626007,580.723854,580.764271,730,730,730,558.140799,705.450139,22
483231.751111,415043.591111,683106.986667,899,1,1592.005000,0.456354,0.521683,0.567141,0.651660,0.410554,0.807705,0.810571,0.803489,0.809054,1.456411,1089.095980,1013.719883,1042.307757,1089.096852,0.312805,0.312805,1.020769,1.927718,96.531953,83.744748,8.207546,1.195535,686.138056,200.082865,189.704583,194.905417,203.407569,741.657316,246.380427,243.150080,252.126773,211.528507,599.061528,0,3.024575,706.441944,706.328611,706.148819,692.427222,543.625069,574.047500,581.698889,581.812188,730,730,730,558.627187,705.443333,25
492923.448889,438992.106667,649512.746667,944,1,1975.870556,0.449870,0.544033,0.579251,0.645231,0.448910,0.821800,0.824242,0.818146,0.823011,1.551800,1216.848119,1131.710614,1173.939349,1216.849092,0.338014,0.338014,1.143286,2.249529,103.037561,88.848047,9.192651,1.195535,763.956667,215.024566,210.549462,218.181771,225.927865,812.170311,269.536818,267.389084,275.244427,229.038455,667.456042,0,3.010658,706.058264,705.906944,705.757847,692.254722,543.798368,574.606146,582.568958,582.720278,730,730,730,559.349375,705.362222,28
500799.680000,474596.764444,606138.951111,968,1,2387.338611,0.444478,0.558501,0.582881,0.616692,0.492795,0.829612,0.829995,0.827611,0.831230,1.656873,1299.232000,1225.664111,1266.332351,1299.233039,0.360898,0.360898,1.230567,2.256749,102.526181,87.522413,9.894443,1.195700,817.246667,220.190729,226.569514,233.870260,239.770816,855.024071,282.565813,283.314240,289.143982,230.666250,709.347292,0,3.002208,705.829514,705.693750,705.586667,692.110486,552.485069,578.573333,583.519861,583.655625,730,730,730,561.540521,705.274097,30
503891.946667,505437.475556,571842.417778,977,1,2819.414722,0.439804,0.568622,0.589035,0.592757,0.529302,0.832974,0.832440,0.832313,0.834168,1.725044,1352.661965,1295.157579,1334.798500,1352.663048,0.375740,0.375740,1.292882,2.260304,101.307066,85.730851,10.395490,1.195370,846.800694,221.690972,236.003351,243.016562,246.174809,878.409884,289.983289,292.710916,295.715644,230.346076,731.697431,0,3.002416,705.911319,705.786597,705.731389,692.205278,558.525660,582.543472,585.629167,585.753958,730,730,730,566.559062,705.243333,31
502020.764444,543233.422222,536362.915556,977,0.648405,2996.321667,0.459006,0.369282,0.383395,0.360265,0.365205,0.767603,0.772736,0.765118,0.764956,1.980670,816.096553,752.118883,813.874903,816.097206,0.369736,0.369736,0.773566,2.270946,110.469036,99.222188,6.219899,0.775334,498.946076,228.679722,134.998568,145.781250,146.168785,570.628942,188.045316,191.206773,191.376889,240.670260,438.000069,0,3.009979,708.719167,708.425347,708.415139,692.226806,549.651319,577.092118,587.839931,588.133750,730,730,730,567.414097,705.497153,32
503364.231111,576852.408889,501100.657778,966,0.408606,2998.220556,0.465507,0.231403,0.240268,0.213154,0.243506,0.702039,0.711312,0.698255,0.696550,2.201742,457.210548,419.525155,457.210914,453.532333,0.373354,0.373354,0.432020,2.277049,113.937491,105.496536,3.473679,0.488480,281.569740,236.554184,76.001615,82.660200,82.010937,353.480213,116.830347,118.777591,117.872276,244.759861,248.143767,0,3.007515,710.888542,710.596458,710.624028,691.742708,547.930625,573.181806,586.525556,586.817639,730,730,730,565.918576,705.707639,33
497408.106667,615159.182222,468984.391111,942,0.432411,2999.481944,0.463194,0.239827,0.252457,0.207981,0.268203,0.704801,0.712942,0.702400,0.699061,2.223469,462.644346,426.723304,462.644716,453.538299,0.377116,0.377116,0.436080,2.277638,113.901137,105.376701,3.506321,0.517010,286.725434,238.304913,77.978047,84.380095,82.758490,357.299556,118.290702,120.521058,118.487804,245.903750,251.818611,0,2.999303,710.655764,710.378194,710.446806,691.860833,548.941736,573.546076,585.262847,585.540347,730,730,730,565.607083,705.893403,34
488136.888889,656439.893333,436935.040000,899,0.471067,3004.928056,0.464783,0.253683,0.273247,0.206501,0.302711,0.706803,0.715790,0.704655,0.699965,2.195486,468.580030,432.911398,468.580404,455.011366,0.373354,0.373354,0.440485,2.277268,113.873325,105.295599,3.541748,0.563229,290.093177,237.304792,79.230503,85.597092,83.176814,360.681173,119.910284,121.864498,118.906400,245.002969,254.933333,0,3.003958,710.569931,710.297014,710.398681,692.002847,548.089618,573.041250,585.037153,585.310139,730,730,730,565.099653,706.064792,33
472400.248889,699392,409985.137778,822,0.535716,3009.989444,0.466625,0.275802,0.306961,0.210984,0.350473,0.706453,0.715549,0.704416,0.699394,2.173840,464.694677,428.391256,464.695048,450.137644,0.369736,0.369736,0.436158,2.275600,113.907179,105.310165,3.506955,0.640615,288.142986,236.520833,78.662214,85.163611,82.558403,358.603627,119.196782,121.294551,118.112284,244.108785,253.340035,0,3.008080,710.546319,710.265486,710.375764,692.100625,547.218403,572.374618,584.553264,584.834167,730,730,730,564.445243,706.219722,32
452959.786667,749373.368889,372607.964444,673,1,3042.520833,0.459223,0.479966,0.561091,0.339051,0.664749,0.754907,0.761938,0.753137,0.749646,1.687001,705.316109,671.137248,705.316673,685.269486,0.315772,0.315772,0.669432,1.891537,95.126780,84.974939,5.382607,1.190695,283.421476,198.538212,122.363628,128.431658,124.873698,508.732942,171.044053,170.992924,166.695964,207.147240,384.069062,0,3.021629,708.869028,708.685208,708.792083,693.132014,548.742674,576.304132,585.576181,585.760000,730,730,730,565.394826,706.254306,29
464090.488889,761675.520000,357713.351111,329,1,2955.733056,0.471080,0.357263,0.402146,0.251768,0.523662,0.585575,0.595937,0.583452,0.577336,1.904917,196.835911,180.352599,196.836069,190.594365,0.306396,0.306396,0.184369,1.917792,96.159861,89.657595,1.482426,1.197130,123.945842,201.124375,33.689586,36.703181,35.562786,186.121529,61.402013,63.090929,61.628591,204.126493,108.982630,0,3.044090,713.354306,713.090764,713.188333,692.181597,544.851389,569.337951,582.040486,582.304062,730,730,730,563.098681,706.316875,25
0,0,0,0,1,2775.667778,0.479093,0,0,0,0,0,0,0,0,1.982548,0,0,0,0,0.301792,0.301792,0,1.902332,96.107300,92.222422,0,0,0,201.519097,0,0,0,0,0,0,0,200.602639,0,0,3.046779,563.098681,563.098681,563.098681,690.345069,542.878438,0,0,0,0,0,0,561.558021,706.241181,23
0,0,0,0,1,2595.856667,0.479449,0,0,0,0,0,0,0,0,1.975942,0,0,0,0,0.300787,0.300787,0,1.900489,96.114002,92.237569,0,0,0,201.474583,0,0,0,0,0,0,0,200.467760,0,0,3.048554,561.558021,561.558021,561.558021,690.227569,542.310590,0,0,0,0,0,0,560.586910,706.160486,22
0,0,0,0,1,2415.939444,0.479952,0,0,0,0,0,0,0,0,1.973074,0,0,0,0,0.300352,0.300352,0,1.189984,96.128646,92.965590,0,0,0,201.340538,0,0,0,0,0,0,0,200.287882,0,0,3.056338,560.586910,560.586910,560.586910,690.135972,542.106042,0,0,0,0,0,0,559.933368,706.073958,20
0,0,0,0,1,2235.674306,0.480236,0,0,0,0,0,0,0,0,1.972647,0,0,0,0,0.300287,0.300287,0,0.914113,96.138646,93.251884,0,0,0,201.266024,0,0,0,0,0,0,0,200.190573,0,0,3.059730,559.933368,559.933368,559.933368,690.049375,542.042778,0,0,0,0,0,0,559.470729,705.980903,19
0,0,0,0,1,2055.038194,0.480542,0,0,0,0,0,0,0,0,1.972193,0,0,0,0,0.300218,0.300218,0,0.715237,96.149870,93.462439,0,0,0,201.186563,0,0,0,0,0,0,0,200.086476,0,0,3.063473,559.470729,559.470729,559.470729,689.955972,541.974444,0,0,0,0,0,0,559.121701,705.880347,18
0,0,0,0,1,1874.005000,0.480874,0,0,0,0,0,0,0,0,1.971704,0,0,0,0,0.300144,0.300144,0,0.568642,96.162257,93.621910,0,0,0,201.100868,0,0,0,0,0,0,0,199.973906,0,0,3.067424,559.121701,559.121701,559.121701,689.854653,541.900347,0,0,0,0,0,0,558.845347,705.770903,17
0,0,0,0,1,1692.649583,0.481213,0,0,0,0,0,0,0,0,1.970018,0,0,0,0,0.299888,0.299888,0,0.456662,96.093533,93.666849,0,0,0,200.844444,0,0,0,0,0,0,0,199.690156,0,0,3.071503,558.845347,558.845347,558.845347,689.749444,541.857361,0,0,0,0,0,0,558.621528,705.650833,16
0,0,0,0,1,1510.849861,0.481610,0,0,0,0,0,0,0,0,1.969225,0,0,0,0,0.299767,0.299767,0,0.371947,96.093273,93.752101,0,0,0,200.711337,0,0,0,0,0,0,0,199.525208,0,0,3.075660,558.621528,558.621528,558.621528,689.628611,541.775903,0,0,0,0,0,0,558.431701,705.518125,15
0,0,0,0,1,1328.567639,0.482053,0,0,0,0,0,0,0,0,1.968327,0,0,0,0,0.299631,0.299631,0,0.372551,96.093273,93.752396,0,0,0,200.563316,0,0,0,0,0,0,0,199.341510,0,0,3.074870,558.431701,558.431701,558.431701,689.494306,541.684132,0,0,0,0,0,0,558.266215,705.369861,15
0,0,0,0,1,1145.750694,0.482553,0,0,0,0,0,0,0,0,1.967316,0,0,0,0,0.299478,0.299478,0,0.373230,96.093264,93.752717,0,0,0,200.396927,0,0,0,0,0,0,0,199.134948,0,0,3.074087,558.266215,558.266215,558.266215,689.343194,541.580938,0,0,0,0,0,0,558.118160,705.201944,15
0,0,0,480,1,962.318403,0.483125,0,0,0,0,0,0,0,0,1.966340,0,0,0,0,0.299330,0.299330,0,0.571995,96.093733,93.555399,0,0,0,200.207396,0,0,0,0,0,0,0,198.900278,0,0,3.063319,558.118160,558.118160,558.118160,689.172014,541.477257,0,0,0,0,0,0,557.983785,705.008958,17
480412.355556,363152.106667,735801.848889,748.999974,1.000000,1007.556632,0.471454,0.403274,0.439419,0.573149,0.295834,0.621771,0.625686,0.617327,0.622302,1.700498,533.692405,491.972739,505.884928,533.692832,0.303487,0.303487,0.497068,1.564891,96.144477,87.594171,3.996699,1.288218,339.171493,198.476905,93.455425,96.031085,101.173099,394.229760,130.664933,128.831467,134.733342,203.958908,296.629410,61.013273,3.043344,682.369627,682.282752,682.115043,691.328481,542.616632,574.463359,581.636658,581.723533,706.041623,706.041623,706.041623,558.071458,705.275451,21
461301.155556,379671.537778,741310.648889,871,1,1326.056528,0.459499,0.489925,0.561549,0.662490,0.356974,0.794196,0.798029,0.788707,0.795853,1.505171,975.815032,913.950598,919.046108,975.815813,0.310747,0.310747,0.911614,1.920264,96.098585,84.147023,7.329880,1.196250,614.823889,199.093090,171.561736,172.492378,182.850087,675.199716,225.626631,219.081547,230.491538,209.137535,536.284896,0,3.024407,706.853819,706.831528,706.590208,692.336597,544.078160,574.045104,581.240868,581.263160,730,730,730,558.497813,705.462500,25
482701.973333,414960.640000,683718.115556,936,1,1683.162222,0.450897,0.521533,0.567565,0.651591,0.410099,0.813555,0.816116,0.809358,0.815191,1.526720,1146.225541,1068.037911,1096.610853,1146.226458,0.328286,0.328286,1.074590,2.034056,99.368038,85.971424,8.640301,1.195535,719.807778,208.104948,199.172274,204.351042,213.333299,771.958258,256.430987,253.080018,262.447271,220.378420,628.054236,0,3.005497,706.277986,706.169861,705.987708,692.348611,545.109097,574.895903,582.219826,582.327951,730,730,730,559.149375,705.421181,29
492569.813333,438974.720000,649881.244444,975,1,2084.528750,0.442553,0.543945,0.579552,0.645158,0.448591,0.826624,0.828328,0.823236,0.828309,1.619679,1270.068227,1191.500884,1225.294728,1270.069243,0.352797,0.352797,1.196676,2.250058,102.658003,87.970738,9.621938,1.195590,796.212222,219.261111,220.685885,226.765799,234.812674,838.704000,278.333031,276.128018,284.242933,231.967847,693.310486,0,2.991933,705.918542,705.802639,705.653125,692.187083,548.594826,576.855243,583.230833,583.346736,730,730,730,560.414167,705.326667,32
500416.284444,474597.013333,606525.084444,989,1,2510.618056,0.435223,0.558442,0.583235,0.616649,0.492440,0.832641,0.832500,0.830842,0.834580,1.711666,1342.184454,1276.011687,1308.327526,1342.185528,0.372829,0.372829,1.274575,2.260330,101.590477,86.174549,10.248285,1.195645,840.455417,223.365451,234.152292,239.910764,245.938906,873.481956,288.649582,289.440587,295.391751,233.421615,727.308194,0,2.984833,705.812986,705.709097,705.602569,692.129514,555.778576,580.992674,584.601181,584.705069,730,730,730,563.365868,705.255694,34
503525.866667,505667.200000,571996.231111,1001,1,2961.016944,0.429702,0.568527,0.589311,0.592438,0.529093,0.836408,0.835488,0.835906,0.837829,1.796332,1408.538074,1353.280767,1390.017586,1408.539201,0.391261,0.391261,1.347984,2.260197,100.159679,84.069245,10.838537,1.195370,872.567986,225.070955,243.643229,250.063750,253.298594,899.848249,297.030311,299.875876,302.942116,233.091042,752.646944,0,2.986943,705.991042,705.880764,705.826042,692.308750,562.844722,584.941597,587.374861,587.485139,730,730,730,571.278715,705.254236,35
501695.857778,543321.208889,536603.662222,1001,0.430381,2993.003333,0.458490,0.245095,0.254607,0.239083,0.242289,0.712980,0.722805,0.708193,0.707941,2.186765,522.854440,473.461673,521.373810,522.854858,0.376561,0.376561,0.493017,2.276131,112.536693,103.595052,3.964132,0.514606,312.737917,234.748628,83.514253,91.751016,92.005269,388.034987,127.863191,130.028684,130.143093,245.450868,276.639149,0,3.001717,710.938333,710.612569,710.602917,691.949167,549.269514,575.491597,590.340417,590.666111,730,730,730,568.784097,705.533542,36
503002.168889,576941.262222,501378.311111,977,0.407655,3000.158056,0.457593,0.230837,0.239832,0.212608,0.242790,0.701875,0.710854,0.698242,0.696529,2.185246,465.384336,427.428806,465.384708,461.634819,0.371524,0.371524,0.439914,2.256138,110.426528,101.960651,3.537150,0.487343,284.201493,232.705729,76.753915,83.400911,82.744913,356.632427,117.861333,119.841369,118.929716,241.320399,250.298576,0,2.991106,710.986181,710.698958,710.726389,691.974306,549.760833,574.840868,587.797986,588.085208,730,730,730,567.459167,705.755486,37
497038.791111,615459.555556,469051.733333,954,0.423225,3003.831389,0.457425,0.234721,0.247251,0.203458,0.262465,0.701771,0.710309,0.699168,0.695837,2.187826,460.681323,424.070581,460.681692,451.636865,0.371524,0.371524,0.434009,2.255387,110.432969,101.994062,3.489672,0.506027,282.753438,233.373212,76.784523,83.249800,81.653932,354.146702,117.240133,119.460018,117.446542,241.423281,248.523038,0,2.988320,710.857431,710.575972,710.643681,692.075972,549.812882,574.552708,586.601736,586.883194,730,730,730,566.773993,705.950417,37
487805.653333,656695.822222,436999.253333,912,0.457211,3004.172222,0.459107,0.246200,0.265358,0.200334,0.293739,0.703012,0.712339,0.700671,0.696027,2.220295,461.809067,426.133042,461.809436,448.455944,0.376561,0.376561,0.433992,2.277117,113.021354,104.487752,3.489533,0.546662,283.917882,238.038281,77.470972,83.796832,81.430764,355.100978,118.052071,119.981120,117.067787,246.176562,249.642778,0,2.992059,710.760694,710.486111,710.586736,692.115417,549.004236,573.780278,586.013264,586.287847,730,730,730,566.080660,706.126736,36
471896.675556,699947.448889,409927.573333,840,0.525449,3004.676389,0.460326,0.270457,0.301324,0.206731,0.343733,0.705332,0.713682,0.703669,0.698644,2.244413,468.061511,433.441808,468.061886,453.351000,0.380754,0.380754,0.439964,2.279100,113.887240,105.197830,3.537558,0.628337,288.859236,239.797569,79.099167,85.260911,82.644262,359.352604,119.442987,121.548782,118.360809,247.405417,253.466615,0,2.995737,710.621389,710.357222,710.467431,692.247778,549.990556,574.317535,585.459236,585.723403,730,730,730,566.184826,706.286319,35
452496.782222,749718.257778,372480.391111,696,1,3038.638611,0.453587,0.479673,0.561260,0.338639,0.664428,0.757454,0.764266,0.755865,0.752232,1.725362,740.140721,705.324416,740.141313,718.909731,0.324521,0.324521,0.702847,1.895171,95.070477,84.608142,5.651276,1.190530,288.501233,200.575469,127.097500,133.205330,129.481806,525.715804,176.762116,176.703236,172.250471,209.596875,398.229306,0,3.011193,708.907917,708.730208,708.837708,693.337639,551.510764,578.424931,587.276944,587.454653,730,730,730,567.551458,706.324861,32
463354.880000,762450.986667,357636.053333,354,1,2958.672222,0.467696,0.355730,0.401055,0.250446,0.521464,0.599320,0.611109,0.596064,0.590786,1.934581,218.731358,199.451656,218.731533,212.135498,0.312740,0.312740,0.204705,1.927894,96.141554,89.436007,1.645942,1.197130,135.542500,202.519653,36.698754,40.169171,38.982752,199.400213,65.784049,67.597173,66.018987,205.564271,119.496580,0,3.034714,713.271458,712.992500,713.085556,692.368958,547.269653,570.403785,584.279931,584.558889,730,730,730,565.181215,706.404931,28
0,0,0,0,1,2776.951389,0.477167,0,0,0,0,0,0,0,0,1.999736,0,0,0,0,0.304406,0.304406,0,1.915417,96.095503,92.180347,0,0,0,202.124844,0,0,0,0,0,0,0,201.387760,0,0,3.041737,565.181215,565.181215,565.181215,690.495764,543.841736,0,0,0,0,0,0,563.294132,706.329444,25
0,0,0,0,1,2596.432500,0.479061,0,0,0,0,0,0,0,0,1.982609,0,0,0,0,0.301801,0.301801,0,1.902324,96.107309,92.222378,0,0,0,201.529948,0,0,0,0,0,0,0,200.615972,0,0,3.047756,563.294132,563.294132,563.294132,690.354792,542.884722,0,0,0,0,0,0,562.056285,706.248819,23
0,0,0,0,1,2416.152222,0.479433,0,0,0,0,0,0,0,0,1.975972,0,0,0,0,0.300792,0.300792,0,1.900483,96.114002,92.237543,0,0,0,201.479757,0,0,0,0,0,0,0,200.474149,0,0,3.049945,562.056285,562.056285,562.056285,690.232292,542.313750,0,0,0,0,0,0,561.172674,706.162500,22
0,0,0,0,1,2235.758056,0.479955,0,0,0,0,0,0,0,0,1.972961,0,0,0,0,0.300334,0.300334,0,1.584979,96.121797,92.563854,0,0,0,201.325347,0,0,0,0,0,0,0,200.272500,0,0,3.052835,561.172674,561.172674,561.172674,690.135417,542.108125,0,0,0,0,0,0,560.530590,706.069722,21
0,0,0,0,1,2054.982361,0.480260,0,0,0,0,0,0,0,0,1.972596,0,0,0,0,0.300279,0.300279,0,0.914205,96.138637,93.251832,0,0,0,201.257674,0,0,0,0,0,0,0,200.180226,0,0,3.061179,560.530590,560.530590,560.530590,690.041806,542.037604,0,0,0,0,0,0,560.049479,705.969167,19
0,0,0,0,1,1873.827222,0.480590,0,0,0,0,0,0,0,0,1.971923,0,0,0,0,0.300177,0.300177,0,0.915429,96.138507,93.251155,0,0,0,201.146684,0,0,0,0,0,0,0,200.042760,0,0,3.059859,560.049479,560.049479,560.049479,689.941458,541.969062,0,0,0,0,0,0,559.673021,705.860000,19
0,0,0,0,1,1692.246667,0.480952,0,0,0,0,0,0,0,0,1.971356,0,0,0,0,0.300091,0.300091,0,0.716398,96.149696,93.461944,0,0,0,201.048611,0,0,0,0,0,0,0,199.915503,0,0,3.063713,559.673021,559.673021,559.673021,689.831181,541.889236,0,0,0,0,0,0,559.366632,705.740208,18
0,0,0,0,1,1510.223194,0.481349,0,0,0,0,0,0,0,0,1.970548,0,0,0,0,0.299968,0.299968,0,0.717520,96.149531,93.461467,0,0,0,200.915399,0,0,0,0,0,0,0,199.750347,0,0,3.062701,559.366632,559.366632,559.366632,689.710625,541.806910,0,0,0,0,0,0,559.110139,705.607917,18
0,0,0,0,1,1327.695833,0.481792,0,0,0,0,0,0,0,0,1.969835,0,0,0,0,0.299860,0.299860,0,0.570645,96.161849,93.621372,0,0,0,200.792691,0,0,0,0,0,0,0,199.591858,0,0,3.066744,559.110139,559.110139,559.110139,689.575764,541.710000,0,0,0,0,0,0,558.888993,705.459931,17
0,0,0,0,1,1144.650000,0.482288,0,0,0,0,0,0,0,0,1.968639,0,0,0,0,0.299679,0.299679,0,0.720169,96.149123,93.460321,0,0,0,200.600937,0,0,0,0,0,0,0,199.360260,0,0,3.060852,558.888993,558.888993,558.888993,689.425903,541.612604,0,0,0,0,0,0,558.694826,705.292500,18
0,0,0,426,1,961.066944,0.482844,0,0,0,0,0,0,0,0,1.966782,0,0,0,0,0.299397,0.299397,0,1.203386,96.094045,92.923880,0,0,0,200.301701,0,0,0,0,0,0,0,199.016753,0,0,3.049980,558.694826,558.694826,558.694826,689.258264,541.526701,0,0,0,0,0,0,558.522361,705.100069,20
479801.644444,363156.022222,736366.266667,691.000017,1,978.052396,0.471718,0.401599,0.438013,0.570754,0.294450,0.598458,0.602404,0.594108,0.598861,1.746370,472.288119,435.710413,447.609089,472.288496,0.305330,0.305330,0.439982,1.911626,96.115095,87.621122,3.537695,1.298285,300.027014,199.003559,82.710382,84.912734,89.475339,354.052053,117.314560,115.703200,121.034284,203.778980,262.296580,61.005933,3.029958,680.032977,679.952387,679.790859,691.335477,543.690573,575.058472,581.958160,582.038750,703.481910,703.481910,703.481910,558.610972,705.357951,24.000001
460821.866667,379472.782222,741938.915556,819,1,1257.167222,0.457166,0.489549,0.561693,0.662243,0.356414,0.785472,0.789210,0.780227,0.786979,1.595982,907.774578,853.281789,855.234976,907.775304,0.318872,0.318872,0.849162,1.910788,96.069800,84.539106,6.827731,1.196195,572.021597,201.700625,159.968368,160.324774,169.902847,634.381867,211.990098,205.817440,216.574347,210.142118,498.328542,0,3.006122,707.199167,707.190139,706.953333,692.365069,547.422639,574.794688,581.436701,581.445764,730,730,730,559.165764,705.603542,29
482149.333333,414875.128889,684354.844444,882,1,1578.127639,0.446285,0.521381,0.568014,0.651525,0.409630,0.803535,0.805390,0.799833,0.805382,1.595113,1068.979279,1009.015721,1023.238586,1068.980134,0.332229,0.332229,1.006594,1.918311,96.112743,83.310208,8.093576,1.195535,672.889097,206.139375,187.734149,190.307344,198.575069,727.210453,241.551378,238.405778,247.253262,215.361944,584.361250,0,2.987652,706.600417,706.543819,706.366250,692.471736,550.477569,577.408264,582.565347,582.621944,730,730,730,560.061146,705.608056,33
492204.480000,438961.777778,650256.995556,918,1,1947.029028,0.436776,0.543857,0.579866,0.645080,0.448269,0.815733,0.817192,0.812602,0.817405,1.605480,1183.875319,1119.901577,1142.673112,1183.876266,0.343420,0.343420,1.118713,1.935286,96.079219,82.347795,8.995069,1.195590,741.816597,209.943385,206.688229,210.772344,218.155434,789.542258,262.008622,259.945884,267.587769,219.973681,644.071250,0,2.974813,706.300278,706.218056,706.072778,692.509444,552.650347,578.701563,583.760903,583.843125,730,730,730,561.388403,705.557569,36
500019.555556,474597.724444,606923.804444,936,1,2346.419722,0.432783,0.558383,0.583604,0.616608,0.492075,0.822775,0.823660,0.820581,0.824085,1.605704,1259.085590,1182.464393,1227.220024,1259.086597,0.349746,0.349746,1.190985,2.097218,97.263854,82.789045,9.576181,1.195700,782.346458,212.986250,216.218715,224.167135,229.820590,826.587307,273.137280,273.911627,279.538418,224.740278,680.102431,0,2.972962,706.263472,706.111528,706.006181,692.577222,552.495104,579.445451,585.124931,585.276875,730,730,730,563.106806,705.519097,37
503147.555556,505906.524444,572152.711111,937,1,2758.435000,0.429507,0.568433,0.589601,0.592108,0.528883,0.825029,0.825583,0.823886,0.825618,1.650215,1293.969067,1221.804908,1276.659510,1293.970102,0.359436,0.359436,1.231274,2.255326,98.035755,83.034661,9.900127,1.195425,800.116597,215.950885,220.954965,230.587031,233.623733,842.184676,277.967093,280.679644,283.537902,228.251962,694.826875,0,2.972108,706.371528,706.192847,706.137778,692.680694,554.432778,581.390208,586.735278,586.913958,730,730,730,566.121528,705.520069,38
501359.857778,543420.728889,536842.808889,926,1,3003.191111,0.427262,0.569449,0.591901,0.555405,0.562698,0.821757,0.822343,0.821458,0.821469,1.649930,1293.714252,1218.666140,1290.490711,1293.715287,0.359365,0.359365,1.234917,2.257211,96.364071,81.331814,9.929417,1.195700,576.859722,212.558160,216.463038,228.847639,229.403090,834.006044,274.795431,279.483947,279.726631,225.538455,685.347083,0,2.974440,706.806250,706.577292,706.567292,692.978542,556.381285,583.304792,589.315278,589.544236,730,730,730,570.628438,705.542986,39
502627.377778,577042.631111,501656.213333,917,0.414922,3005.921667,0.450345,0.234924,0.244237,0.216343,0.246964,0.691383,0.699029,0.688366,0.686753,2.136729,442.893156,411.145178,442.893510,439.262100,0.362251,0.362251,0.420106,2.216810,102.447543,94.220061,3.377888,0.496054,268.634566,220.431910,73.060486,78.564227,77.935278,340.657138,112.571147,114.477716,113.608293,227.486858,235.513941,0,2.980769,711.330903,711.084306,711.111736,692.359097,554.896354,578.536875,589.297569,589.544167,730,730,730,570.504063,705.773056,40
496653.511111,615783.822222,469111.217778,883,0.443137,3008.758889,0.452146,0.245751,0.259055,0.212911,0.274774,0.693051,0.701600,0.690403,0.687149,2.146874,448.932978,413.952134,448.933337,440.127364,0.364301,0.364301,0.423258,2.218703,104.590035,96.291398,3.403225,0.529835,270.816962,223.722431,73.604366,79.671493,78.145477,343.193209,113.607316,115.767724,113.818178,231.319271,237.843333,0,2.985999,711.293958,711.024375,711.090556,692.470278,553.490174,577.611250,589.210069,589.479653,730,730,730,569.872639,705.988056,39
487460.693333,656968.604444,437059.946667,831,0.489031,3010.635278,0.454168,0.263308,0.283989,0.214168,0.314108,0.695346,0.705032,0.692791,0.688214,2.164732,453.305877,417.978527,453.306239,440.208905,0.367387,0.367387,0.425994,2.234008,107.248646,98.839965,3.425228,0.584708,273.362899,228.080382,74.594557,80.744132,78.465868,346.044480,115.038231,116.923227,114.083013,236.143038,240.622517,0,2.989924,711.188194,710.917083,711.015486,692.519306,551.843576,576.418160,588.684444,588.955556,730,730,730,568.871042,706.184444,38
471366.826667,700540.373333,409859.200000,758,0.566693,3011.512500,0.456410,0.291616,0.325255,0.222717,0.370692,0.698351,0.708274,0.695874,0.690906,2.189442,457.774736,420.502894,457.775102,443.473145,0.371524,0.371524,0.429296,2.252056,110.338403,101.767465,3.451781,0.677658,277.310660,233.304375,75.498976,82.025755,79.523151,349.641529,116.212427,118.264924,115.164169,241.752882,244.175312,0,2.992879,711.051042,710.765208,710.872500,692.518889,550.118819,575.058403,587.820000,588.105833,730,730,730,567.640313,706.360833,37
452018.808889,750073.457778,372341.191111,610,1,3037.351667,0.450518,0.479356,0.561417,0.338203,0.664084,0.738936,0.746575,0.737054,0.733180,1.821405,635.190953,605.213956,635.191461,616.627575,0.330353,0.330353,0.603102,1.893515,95.077031,85.322587,4.849274,1.190255,280.173003,202.890191,108.520174,113.756840,110.514870,460.375396,154.800338,154.742844,150.832196,211.039340,340.211111,0,3.005082,709.645625,709.472847,709.578958,693.369583,553.226979,578.885625,587.994722,588.167500,730,730,730,568.769896,706.440000,34
462591.360000,763265.777778,357556.551111,282,1,2924.862500,0.465504,0.354095,0.399872,0.249041,0.519127,0.545940,0.558165,0.542493,0.537162,2.001602,158.045541,145.135316,158.045667,153.067777,0.317861,0.317861,0.148186,1.911840,96.073142,89.771076,1.191495,1.197130,98.028333,204.269792,26.675651,29.000072,28.104379,158.111502,52.163600,53.603804,52.344102,206.385226,86.312804,0,3.028051,714.319583,714.076667,714.168333,692.383958,549.226528,571.161632,584.450278,584.693194,730,730,730,566.511632,706.482569,30
0,0,0,0,1,2739.094444,0.473653,0,0,0,0,0,0,0,0,2.042375,0,0,0,0,0.310892,0.310892,0,1.926857,96.124601,92.155373,0,0,0,203.550451,0,0,0,0,0,0,0,202.943160,0,0,3.030732,566.511632,566.511632,566.511632,690.729792,546.295625,0,0,0,0,0,0,564.933715,706.406458,28
0,0,0,0,1,2554.450556,0.475144,0,0,0,0,0,0,0,0,2.025869,0,0,0,0,0.308381,0.308381,0,1.917395,96.094705,92.151441,0,0,0,202.730347,0,0,0,0,0,0,0,202.243455,0,0,3.032378,564.933715,564.933715,564.933715,690.612153,545.397083,0,0,0,0,0,0,563.902118,706.325139,27
0,0,0,0,1,2371.846389,0.477428,0,0,0,0,0,0,0,0,1.999235,0,0,0,0,0.304330,0.304330,0,1.915493,96.095521,92.180790,0,0,0,202.035382,0,0,0,0,0,0,0,201.277552,0,0,3.039723,563.902118,563.902118,563.902118,690.413958,543.788264,0,0,0,0,0,0,562.973021,706.237708,25
0,0,0,0,1,2189.722639,0.478825,0,0,0,0,0,0,0,0,1.989547,0,0,0,0,0.302856,0.302856,0,1.906604,96.118585,92.222431,0,0,0,201.602049,0,0,0,0,0,0,0,200.738264,0,0,3.042450,562.973021,562.973021,562.973021,690.295347,543.279236,0,0,0,0,0,0,562.250590,706.143472,24
0,0,0,0,1,2007.915000,0.479677,0,0,0,0,0,0,0,0,1.981427,0,0,0,0,0.301622,0.301622,0,1.902462,96.107153,92.223264,0,0,0,201.320330,0,0,0,0,0,0,0,200.358142,0,0,3.045559,562.250590,562.250590,562.250590,690.167222,542.763333,0,0,0,0,0,0,561.652431,706.041389,23
0,0,0,0,1,1826.278611,0.480117,0,0,0,0,0,0,0,0,1.974621,0,0,0,0,0.300587,0.300587,0,1.900754,96.113802,92.238429,0,0,0,201.248750,0,0,0,0,0,0,0,200.188351,0,0,3.048885,561.652431,561.652431,561.652431,690.022083,542.173264,0,0,0,0,0,0,561.127257,705.930000,22
0,0,0,0,1,1644.219167,0.480480,0,0,0,0,0,0,0,0,1.973904,0,0,0,0,0.300478,0.300478,0,1.900898,96.113689,92.238889,0,0,0,201.126181,0,0,0,0,0,0,0,200.036615,0,0,3.047417,561.127257,561.127257,561.127257,689.910486,542.098715,0,0,0,0,0,0,560.701563,705.807847,22
0,0,0,0,1,1461.935556,0.481137,0,0,0,0,0,0,0,0,1.970549,0,0,0,0,0.299968,0.299968,0,1.592922,96.121415,92.557943,0,0,0,200.927743,0,0,0,0,0,0,0,199.779878,0,0,3.051096,560.701563,560.701563,560.701563,689.775764,541.862326,0,0,0,0,0,0,560.333264,705.672222,21
0,0,0,0,1,1279.140556,0.481590,0,0,0,0,0,0,0,0,1.969733,0,0,0,0,0.299845,0.299845,0,1.198057,96.128047,92.960260,0,0,0,200.789792,0,0,0,0,0,0,0,199.605434,0,0,3.054875,560.333264,560.333264,560.333264,689.637708,541.765694,0,0,0,0,0,0,560.018576,705.520069,20
0,0,0,0,1,1095.789792,0.482104,0,0,0,0,0,0,0,0,1.968691,0,0,0,0,0.299687,0.299687,0,1.200576,96.127865,92.958594,0,0,0,200.618177,0,0,0,0,0,0,0,199.392552,0,0,3.053739,560.018576,560.018576,560.018576,689.482292,541.659583,0,0,0,0,0,0,559.744167,705.346944,20
0,0,0,408,1,911.509861,0.482441,0,0,0,0,0,0,0,0,1.970733,0,0,0,0,0.299998,0.299998,0,1.903049,96.167057,92.293273,0,0,0,200.580521,0,0,0,0,0,0,0,199.334323,0,0,3.042674,559.744167,559.744167,559.744167,689.312500,541.668576,0,0,0,0,0,0,559.509236,705.146736,22
479141.217778,363158.240000,736978.071111,680.000017,1.000000,923.357951,0.470622,0.399858,0.436578,0.568259,0.293003,0.591915,0.595768,0.587498,0.592478,1.761948,460.313126,425.414266,435.958472,460.313494,0.306697,0.306697,0.429000,1.918431,96.103409,87.672778,3.449401,1.300847,291.028160,199.163915,80.335052,82.276762,86.756571,344.821084,114.223351,112.686391,117.911342,204.228681,254.185937,61.024588,3.027561,679.649566,679.577413,679.416198,691.457665,544.205747,576.170990,582.655712,582.727899,702.815226,702.815226,702.815226,559.571736,705.422344,24.999999
460327.288889,379272.817778,742580.266667,808,1,1196.273889,0.457162,0.489164,0.561842,0.661983,0.355842,0.782987,0.786886,0.777687,0.784389,1.601850,896.640948,842.068901,844.608518,896.641665,0.318832,0.318832,0.838515,1.910737,96.070486,84.619696,6.742121,1.196085,561.922708,201.343108,157.049271,157.510330,166.947222,625.347556,208.973973,202.866400,213.507200,210.145260,489.677882,0,3.008741,707.377778,707.365972,707.130208,692.532014,547.573889,575.428819,582.215174,582.226979,730,730,730,560.054028,705.705903,29
481573.760000,414787.022222,685017.315556,878,1,1516.943611,0.446191,0.521229,0.568490,0.651461,0.409147,0.802328,0.804398,0.798518,0.804069,1.595642,1067.629669,1005.392212,1021.771721,1067.630523,0.332195,0.332195,1.004565,1.918068,96.102743,83.316293,8.077258,1.195480,668.117014,205.754080,186.116094,189.064444,197.311094,723.700196,240.369778,237.250898,246.079520,215.384948,580.667014,0,2.990141,706.735833,706.670833,706.493542,692.648681,550.632951,577.799132,583.318194,583.383125,730,730,730,560.863333,705.717500,33
491827.555556,438953.280000,650639.715556,920,1,1890.044028,0.436499,0.543768,0.580192,0.644995,0.447942,0.815643,0.817228,0.812437,0.817264,1.601544,1191.877136,1125.618441,1150.298915,1191.878089,0.343489,0.343489,1.125703,1.935087,96.080200,82.296701,9.051272,1.195590,742.832708,209.602865,206.743715,211.148681,218.562708,791.131804,262.525973,260.472996,268.132818,220.115556,645.296667,0,2.977084,706.390833,706.302569,706.157500,692.682847,552.778021,579.170868,584.472500,584.560764,730,730,730,562.078021,705.660417,36
499609.635556,474598.791111,607335.040000,937,1,2291.538194,0.432650,0.558326,0.583989,0.616568,0.491701,0.822633,0.823671,0.820359,0.823869,1.613635,1265.296435,1185.515773,1233.209638,1265.297447,0.351472,0.351472,1.195993,2.137869,98.048880,83.485286,9.616443,1.195645,782.353056,214.094549,215.883767,224.318663,229.987396,827.386311,273.385369,274.187111,279.813796,226.623837,680.641528,0,2.974940,706.349514,706.188750,706.083611,692.719236,552.192847,579.697222,585.728472,585.889236,730,730,730,563.597049,705.616250,37
502757.262222,506155.022222,572312,950,1,2712.914167,0.428460,0.568338,0.589904,0.591769,0.528670,0.827014,0.827157,0.826060,0.827827,1.683234,1319.852721,1251.462769,1302.348499,1319.853777,0.366626,0.366626,1.257689,2.261441,97.892604,82.639983,10.112516,1.195425,814.379028,217.323125,225.507049,234.409687,237.469566,853.736604,281.749760,284.550756,287.436107,228.475313,706.054375,0,2.973562,706.343403,706.181181,706.126597,692.757847,557.169583,582.670208,587.253611,587.415833,730,730,730,566.903160,705.596181,38
501012.871111,543531.982222,537080.248889,951,1,2996.346667,0.424990,0.569420,0.592233,0.555288,0.562439,0.825708,0.825367,0.825856,0.825900,1.713543,1343.581867,1278.600766,1340.561507,1343.582942,0.373217,0.373217,1.286902,2.263432,95.722161,80.202083,10.347403,1.195700,632.069861,214.753437,225.728420,236.346458,236.863802,856.478578,282.177369,287.027911,287.273316,225.233681,707.202778,0,2.976600,706.725347,706.535903,706.526875,693.047153,561.845625,585.922917,590.177778,590.367292,730,730,730,573.144201,705.615208,39
502240.035556,577156.977778,501933.724444,926,0.420288,3007.633333,0.449448,0.237931,0.247531,0.219080,0.250002,0.692812,0.701661,0.689247,0.687530,2.126731,461.117946,424.478088,461.118315,457.369847,0.362251,0.362251,0.436314,2.215370,102.292708,93.939957,3.508209,0.502446,274.406059,219.445313,74.195295,80.441467,79.803116,348.405369,115.120480,117.086471,116.198409,227.596493,241.366875,0,2.987254,711.520208,711.248542,711.275486,692.609444,555.121493,579.416250,591.623958,591.895625,730,730,730,571.998681,705.865972,40
496252.408889,616132.195556,469162.631111,902,0.431979,3010.583333,0.451723,0.239548,0.252705,0.207425,0.267819,0.691049,0.700405,0.688007,0.684736,2.146510,449.618489,412.584626,449.618849,440.837291,0.364301,0.364301,0.423310,2.217417,104.542526,96.258464,3.403646,0.516494,268.343906,223.321667,72.686306,79.050061,77.542457,341.729209,113.115920,115.276498,113.336791,231.430799,236.143681,0,2.989961,711.479097,711.196181,711.261458,692.637569,553.612604,578.031215,590.519583,590.802500,730,730,730,570.716111,706.086319,39
487102.008889,657258.524444,437116.906667,859,0.471687,3012.467500,0.453845,0.253942,0.274079,0.206461,0.302895,0.694100,0.704233,0.691327,0.686740,2.164744,453.300346,416.875869,453.300708,440.212816,0.367387,0.367387,0.425660,2.232758,107.213672,98.829679,3.422541,0.563944,271.963872,227.892240,74.014453,80.322170,78.057431,344.977209,114.680338,116.564844,113.732018,236.233906,239.450382,0,2.992270,711.295486,711.017153,711.114861,692.652500,551.940208,576.667708,589.420625,589.698958,730,730,730,569.356806,706.282986,38
470810.595556,701170.986667,409779.804444,800,0.536382,3013.293889,0.456135,0.275946,0.308133,0.210561,0.350846,0.697704,0.707865,0.695111,0.690138,2.189303,458.037728,420.142993,458.038095,443.741234,0.371524,0.371524,0.429366,2.251200,110.307361,101.773073,3.452343,0.641440,276.495139,233.221024,75.210773,81.826849,79.332639,349.184533,116.057689,118.111173,115.015680,241.830677,243.630156,0,2.994331,711.110694,710.820903,710.927778,692.632222,550.201493,575.223507,588.246111,588.535903,730,730,730,567.932847,706.456597,37
451526.257778,750438.328889,372190.186667,664,1,3038.339444,0.449263,0.479014,0.561559,0.337741,0.663718,0.749824,0.757030,0.747981,0.744463,1.786342,704.108484,670.314492,704.109047,683.886690,0.330783,0.330783,0.668483,1.894612,95.068255,84.822292,5.374977,1.190035,278.946458,202.588941,119.669245,125.544080,122.029679,500.683698,168.362951,168.293298,164.027449,211.609219,375.448264,0,3.006012,709.316181,709.137986,709.243750,693.548819,553.272292,579.536632,588.616667,588.794792,730,730,730,569.151736,706.507083,34
461801.955556,764118.186667,357475.555556,341,1,2948.799167,0.464604,0.352360,0.398597,0.247555,0.516653,0.585853,0.597398,0.583284,0.576877,1.977051,206.011516,187.903874,206.011681,199.305996,0.318136,0.318136,0.192678,1.912442,96.071250,89.435443,1.549240,1.197075,126.494436,203.715226,34.278770,37.511150,36.314974,190.252480,62.768804,64.504084,62.979600,206.780747,111.453681,0,3.029191,713.611736,713.338958,713.437500,692.622292,549.363924,572.004236,585.540000,585.812778,730,730,730,566.894306,706.579792,30
0,0,0,0,1,2762.925833,0.473379,0,0,0,0,0,0,0,0,2.042891,0,0,0,0,0.310970,0.310970,0,1.926788,96.124905,92.155226,0,0,0,203.725660,0,0,0,0,0,0,0,203.061406,0,0,3.031694,566.894306,566.894306,566.894306,690.816944,546.350799,0,0,0,0,0,0,565.153437,706.504236,28
0,0,0,0,1,2579.483611,0.475998,0,0,0,0,0,0,0,0,2.012065,0,0,0,0,0.306281,0.306281,0,1.925514,96.094974,92.157396,0,0,0,202.479688,0,0,0,0,0,0,0,201.880937,0,0,3.037837,565.153437,565.153437,565.153437,690.643056,544.621875,0,0,0,0,0,0,563.888507,706.423403,26
0,0,0,0,1,2397.611389,0.478236,0,0,0,0,0,0,0,0,1.990663,0,0,0,0,0.303026,0.303026,0,1.906773,96.118464,92.221024,0,0,0,201.803247,0,0,0,0,0,0,0,200.985451,0,0,3.044808,563.888507,563.888507,563.888507,690.476111,543.395347,0,0,0,0,0,0,562.876458,706.336667,24
0,0,0,0,1,2216.077222,0.479058,0,0,0,0,0,0,0,0,1.982616,0,0,0,0,0.301802,0.301802,0,1.902324,96.107309,92.222370,0,0,0,201.531007,0,0,0,0,0,0,0,200.617274,0,0,3.047369,562.876458,562.876458,562.876458,690.355694,542.885313,0,0,0,0,0,0,562.099722,706.243264,23
0,0,0,0,1,2034.740139,0.479473,0,0,0,0,0,0,0,0,1.975893,0,0,0,0,0.300780,0.300780,0,1.900499,96.113993,92.237595,0,0,0,201.466319,0,0,0,0,0,0,0,200.457552,0,0,3.050356,562.099722,562.099722,562.099722,690.220069,542.305590,0,0,0,0,0,0,561.455660,706.142153,22
0,0,0,0,1,1853.228611,0.480046,0,0,0,0,0,0,0,0,1.972882,0,0,0,0,0.300322,0.300322,0,1.190447,96.128611,92.965278,0,0,0,201.308889,0,0,0,0,0,0,0,200.248698,0,0,3.058623,561.455660,561.455660,561.455660,690.107361,542.086493,0,0,0,0,0,0,560.936076,706.031875,20
0,0,0,0,1,1671.303056,0.480409,0,0,0,0,0,0,0,0,1.972141,0,0,0,0,0.300210,0.300210,0,1.192239,96.128472,92.964097,0,0,0,201.186580,0,0,0,0,0,0,0,200.097222,0,0,3.057172,560.936076,560.936076,560.936076,689.996736,542.010903,0,0,0,0,0,0,560.516146,705.910972,20
0,0,0,0,1,1488.912639,0.480811,0,0,0,0,0,0,0,0,1.971473,0,0,0,0,0.300109,0.300109,0,0.916249,96.138429,93.250703,0,0,0,201.072396,0,0,0,0,0,0,0,199.950712,0,0,3.060885,560.516146,560.516146,560.516146,689.874236,541.923125,0,0,0,0,0,0,560.166285,705.777083,19
0,0,0,0,1,1306.012222,0.481259,0,0,0,0,0,0,0,0,1.970730,0,0,0,0,0.299996,0.299996,0,0.717268,96.149575,93.461571,0,0,0,200.945382,0,0,0,0,0,0,0,199.787517,0,0,3.064711,560.166285,560.166285,560.166285,689.737778,541.825451,0,0,0,0,0,0,559.867465,705.627014,18
0,0,0,0,1,1122.581875,0.481762,0,0,0,0,0,0,0,0,1.969537,0,0,0,0,0.299815,0.299815,0,0.919769,96.138047,93.248741,0,0,0,200.753403,0,0,0,0,0,0,0,199.555191,0,0,3.058635,559.867465,559.867465,559.867465,689.585556,541.726007,0,0,0,0,0,0,559.607535,705.456944,19
0,0,0,489,1,938.496111,0.482357,0,0,0,0,0,0,0,0,1.968804,0,0,0,0,0.299704,0.299704,0,1.602544,96.180122,92.608776,0,0,0,200.642934,0,0,0,0,0,0,0,199.396337,0,0,3.047599,559.607535,559.607535,559.607535,689.407014,541.576076,0,0,0,0,0,0,559.374444,705.260903,21
478432.346667,363159.137778,737636.035556,760.000009,1.000000,984.758628,0.469937,0.398053,0.435115,0.565666,0.291494,0.621239,0.625164,0.616745,0.621807,1.713709,538.914568,495.404367,510.311085,538.914999,0.305932,0.305932,0.501360,1.912249,96.113697,87.168588,4.031214,1.287935,339.299826,198.755519,93.339922,96.077040,101.322578,394.951111,130.792329,129.066738,135.092044,204.551317,296.808160,61.012305,3.032476,682.778863,682.687127,682.517266,691.657934,543.842743,575.408672,582.659366,582.751137,706.083602,706.083602,706.083602,559.451658,705.519800,24.000000
459817.493333,379071.751111,743234.275556,888,1,1312.837500,0.455871,0.488769,0.561997,0.661710,0.355259,0.795498,0.799198,0.789949,0.797346,1.532195,1003.197551,940.576831,944.090118,1003.198353,0.317148,0.317148,0.937359,1.928749,96.076085,83.882222,7.536885,1.196030,626.704236,200.609583,175.023837,175.659861,186.349358,686.683520,229.473458,222.741920,234.468124,210.752691,546.301736,0,3.013446,706.923958,706.909097,706.665556,692.618750,546.502118,575.667431,582.548889,582.563750,730,730,730,559.943958,705.668472,28
480975.466667,414696.213333,685705.386667,951,1,1681.374722,0.447006,0.521075,0.568990,0.651399,0.408650,0.815044,0.817521,0.810797,0.816814,1.549029,1176.831605,1096.358250,1125.331152,1176.832546,0.334240,0.334240,1.103146,2.051640,99.397396,85.731285,8.869906,1.195535,732.242708,209.637344,202.600937,207.803941,217.041858,783.639680,260.260533,256.896338,266.482809,222.362500,638.725903,0,2.999609,706.370625,706.264236,706.080903,692.618403,546.941840,576.397708,583.573333,583.679722,730,730,730,560.636493,705.600625,31
491439.146667,438949.226667,651029.404444,987,1,2092.475139,0.437439,0.543679,0.580530,0.644905,0.447610,0.827818,0.829421,0.824427,0.829607,1.656841,1299.190756,1220.101559,1253.242603,1299.191795,0.360887,0.360887,1.224607,2.257590,102.480182,87.523637,9.846521,1.195590,807.262083,221.393715,223.887049,229.793594,237.974236,848.606080,281.586578,279.400284,287.619218,234.273333,702.509931,0,2.986097,706.029514,705.919028,705.769861,692.429306,550.912847,578.514375,584.606944,584.717500,730,730,730,562.019271,705.492361,34
499186.702222,474600.248889,607758.648889,1001,1,2529.790556,0.429881,0.558269,0.584391,0.616529,0.491318,0.833836,0.833381,0.832158,0.835968,1.752515,1374.194726,1310.665898,1339.624104,1374.195825,0.381721,0.381721,1.306516,2.260050,100.172552,84.459175,10.505115,1.195700,852.864097,223.990799,238.076528,243.184010,249.276701,883.810702,292.011822,292.897564,298.901298,233.024045,736.966042,0,2.979266,705.930347,705.840069,705.734514,692.376944,559.656806,583.108681,586.088958,586.179167,730,730,730,565.453437,705.415486,36
502355.164444,506412.266667,572474.275556,1009,1,2977.163889,0.424292,0.568244,0.590221,0.591422,0.528455,0.836544,0.835029,0.836327,0.838276,1.834924,1438.771832,1392.287139,1420.269857,1438.772983,0.399659,0.399659,1.380483,2.253413,97.042431,80.658819,11.099848,1.195425,863.023194,222.971771,247.354792,252.180625,255.369844,906.617813,299.168960,302.199004,305.249849,228.715885,758.435625,0,2.982575,706.174583,706.093403,706.040417,692.616528,568.422569,588.099028,589.278819,589.360069,730,730,730,574.954201,705.423819,37
500654.933333,543655.040000,537315.840000,1006,0.404605,3001.722500,0.453722,0.230380,0.239762,0.224622,0.227463,0.700713,0.711344,0.695541,0.695255,2.141359,495.881916,447.321681,494.490667,495.882313,0.367387,0.367387,0.467148,2.235293,107.031866,98.415269,3.756131,0.483808,289.966285,225.304635,77.198993,85.134410,85.368186,366.560747,120.758204,122.849680,122.952853,235.897274,256.831198,0,3.001325,711.562708,711.234514,711.225208,692.449792,551.931736,578.025208,593.391528,593.719722,730,730,730,571.759931,705.714306,38
501840.320000,577284.693333,502210.204444,997,0.387515,3007.913333,0.451978,0.219349,0.228359,0.201934,0.230362,0.693242,0.702106,0.689645,0.687976,2.144185,453.840474,417.592393,453.840837,450.189753,0.364301,0.364301,0.429340,2.218553,104.552995,96.274861,3.452128,0.463267,272.475226,223.204792,73.657734,79.893932,79.266441,345.823360,114.256116,116.223938,115.343298,231.323229,239.726493,0,2.989006,711.411736,711.136875,711.163750,692.506181,553.531007,577.971146,590.348194,590.623056,730,730,730,570.573160,705.944861,39
495835.591111,616504.675556,469205.795556,971,0.405317,3009.953611,0.454186,0.224748,0.237277,0.194496,0.251257,0.694360,0.703756,0.691308,0.688017,2.165287,452.305146,414.639976,452.305508,443.485392,0.367387,0.367387,0.425669,2.233983,107.255929,98.949436,3.422616,0.484615,272.200139,227.854288,73.692188,80.221233,78.693741,345.140978,114.238311,116.430169,114.472498,236.149566,239.643993,0,2.991571,711.296528,711.007569,711.073333,692.519722,551.839514,576.537708,589.276597,589.565625,730,730,730,569.231076,706.149583,38
486729.671111,657565.582222,437170.026667,925,0.443518,3010.930278,0.456438,0.238747,0.257868,0.194019,0.284736,0.697870,0.708033,0.695103,0.690474,2.189709,457.292405,420.134144,457.292771,444.084977,0.371524,0.371524,0.429229,2.252130,110.343030,101.919679,3.451241,0.530266,276.705729,233.172396,75.267491,81.760165,79.454141,349.252729,116.098453,118.011893,115.142373,241.747899,243.734722,0,2.993695,711.096111,710.811528,710.910347,692.508889,550.110312,575.128125,588.135000,588.419583,730,730,730,567.822674,706.331181,37
470228.053333,701839.431111,409689.280000,850,0.512228,3010.941944,0.458307,0.263446,0.294530,0.200831,0.335032,0.701724,0.711638,0.699274,0.694261,2.219572,463.148010,425.078977,463.148380,448.685673,0.376561,0.376561,0.434190,2.277834,113.089358,104.488325,3.491127,0.612499,282.135955,238.259740,76.792448,83.499635,80.953446,354.200747,117.721929,119.808711,116.670124,246.754549,248.553993,0,2.995598,710.892014,710.600903,710.709028,692.489583,549.093924,573.986771,586.930694,587.221736,730,730,730,566.664271,706.490139,36
451019.520000,750812.017778,372027.235556,701,1,3040.205556,0.450926,0.478646,0.561685,0.337254,0.663328,0.757586,0.764349,0.756047,0.752363,1.744278,746.000356,711.467631,746.000952,724.369488,0.327889,0.327889,0.708541,1.898134,95.140547,84.611207,5.697058,1.189870,284.452917,201.880764,127.804583,133.843594,130.061814,528.078293,177.584978,177.503324,172.989973,210.989288,400.089063,0,3.007891,708.937500,708.762986,708.871458,693.534722,552.359063,579.023993,587.726736,587.901319,730,730,730,568.174444,706.515347,33
