a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
460989.013333,765006.506667,357393.848889,348,1,2954.000833,0.465837,0.350525,0.397228,0.245990,0.514043,0.590883,0.602247,0.588462,0.581941,1.957574,209.823625,191.282326,209.823793,202.954691,0.315492,0.315492,0.196186,1.909996,96.117665,89.475625,1.577442,1.197020,129.522240,203.353750,35.092140,38.420369,37.188225,193.146080,63.724938,65.487996,63.933142,206.333472,114.120677,0,3.031753,713.459931,713.183125,713.283125,692.566111,548.317257,571.142257,584.714514,584.991319,730,730,730,565.925000,706.586597,29
0,0,0,0,1,2769.581667,0.474591,0,0,0,0,0,0,0,0,2.026914,0,0,0,0,0.308539,0.308539,0,1.917356,96.094670,92.150399,0,0,0,202.922552,0,0,0,0,0,0,0,202.478785,0,0,3.034433,565.925000,565.925000,565.925000,690.786806,545.509306,0,0,0,0,0,0,564.295000,706.511042,27
0,0,0,0,1,2587.216944,0.476851,0,0,0,0,0,0,0,0,2.000341,0,0,0,0,0.304498,0.304498,0,1.915326,96.095469,92.179809,0,0,0,202.233125,0,0,0,0,0,0,0,201.521059,0,0,3.040745,564.295000,564.295000,564.295000,690.594792,543.906458,0,0,0,0,0,0,563.064687,706.430347,25
0,0,0,0,1,2405.353056,0.478214,0,0,0,0,0,0,0,0,1.990705,0,0,0,0,0.303032,0.303032,0,1.906780,96.118455,92.220972,0,0,0,201.810712,0,0,0,0,0,0,0,200.994635,0,0,3.042961,563.064687,563.064687,563.064687,690.482778,543.399653,0,0,0,0,0,0,562.195243,706.343819,24
0,0,0,0,1,2224.389722,0.479149,0,0,0,0,0,0,0,0,1.976535,0,0,0,0,0.300877,0.300877,0,1.900370,96.114089,92.237179,0,0,0,201.576181,0,0,0,0,0,0,0,200.593385,0,0,3.050708,562.195243,562.195243,562.195243,690.319931,542.372361,0,0,0,0,0,0,561.444896,706.250625,22
0,0,0,0,1,2043.286944,0.479691,0,0,0,0,0,0,0,0,1.973502,0,0,0,0,0.300416,0.300416,0,1.583198,96.121884,92.565182,0,0,0,201.414531,0,0,0,0,0,0,0,200.382934,0,0,3.053812,561.444896,561.444896,561.444896,690.216042,542.163229,0,0,0,0,0,0,560.866042,706.149722,21
0,0,0,0,1,1861.801111,0.480021,0,0,0,0,0,0,0,0,1.972826,0,0,0,0,0.300314,0.300314,0,1.585423,96.121780,92.563524,0,0,0,201.303108,0,0,0,0,0,0,0,200.244965,0,0,3.052276,560.866042,560.866042,560.866042,690.115278,542.094375,0,0,0,0,0,0,560.413681,706.040069,21
0,0,0,0,1,1679.890972,0.480382,0,0,0,0,0,0,0,0,1.972195,0,0,0,0,0.300218,0.300218,0,1.192108,96.128490,92.964184,0,0,0,201.195521,0,0,0,0,0,0,0,200.108281,0,0,3.055960,560.413681,560.413681,560.413681,690.004861,542.016424,0,0,0,0,0,0,560.046944,705.919722,20
0,0,0,0,1,1497.517778,0.480782,0,0,0,0,0,0,0,0,1.971531,0,0,0,0,0.300117,0.300117,0,0.916143,96.138437,93.250764,0,0,0,201.081962,0,0,0,0,0,0,0,199.962552,0,0,3.059794,560.046944,560.046944,560.046944,689.882917,541.929062,0,0,0,0,0,0,559.740590,705.786458,19
0,0,0,0,1,1314.636806,0.481228,0,0,0,0,0,0,0,0,1.970793,0,0,0,0,0.300006,0.300006,0,0.717180,96.149583,93.461615,0,0,0,200.955729,0,0,0,0,0,0,0,199.800347,0,0,3.063721,559.740590,559.740590,559.740590,689.747083,541.831840,0,0,0,0,0,0,559.477986,705.637222,18
0,0,0,0,1,1131.211528,0.481730,0,0,0,0,0,0,0,0,1.969773,0,0,0,0,0.299851,0.299851,0,0.718596,96.149375,93.461007,0,0,0,200.787622,0,0,0,0,0,0,0,199.591892,0,0,3.062714,559.477986,559.477986,559.477986,689.594931,541.727986,0,0,0,0,0,0,559.248160,705.467986,18
0,0,0,460,1,947.241181,0.482291,0,0,0,0,0,0,0,0,1.967899,0,0,0,0,0.299566,0.299566,0,1.200673,96.094063,92.925486,0,0,0,200.485608,0,0,0,0,0,0,0,199.245156,0,0,3.051755,559.248160,559.248160,559.248160,689.425278,541.640729,0,0,0,0,0,0,559.045104,705.273125,20
477677.155556,363159.155556,738338.133333,740.000009,1.000000,982.317188,0.470460,0.396186,0.433624,0.562977,0.289927,0.613012,0.616812,0.608502,0.613723,1.726097,514.135980,472.613435,486.521120,514.136392,0.305745,0.305745,0.478188,1.912046,96.114042,87.339455,3.844893,1.291555,324.549757,198.918006,89.300842,91.862309,96.942049,379.651627,125.690960,124.063502,129.897164,204.322938,283.823872,61.020113,3.031676,681.809687,681.721007,681.551111,691.594314,543.825738,575.284826,582.381424,582.470139,705.162812,705.162812,705.162812,559.129340,705.521554,24.000000
459292.622222,378869.582222,743900.657778,869,1,1296.052083,0.456615,0.488364,0.562157,0.661423,0.354664,0.792602,0.796297,0.787131,0.794378,1.546068,974.748523,914.639744,917.309178,974.749303,0.316879,0.316879,0.910993,1.928670,96.072474,84.076753,7.324891,1.196085,610.682986,200.720347,170.642691,171.127292,181.544028,671.408924,224.371236,217.765262,229.272391,210.401458,532.205069,0,3.012669,706.992431,706.980833,706.737778,692.572986,546.540000,575.380000,582.159896,582.171493,730,730,730,559.631042,705.681319,28
480354.737778,414602.844444,686418.631111,933,1,1655.982500,0.447806,0.520920,0.569516,0.651340,0.408138,0.811948,0.814095,0.807915,0.813834,1.516496,1147.206321,1074.597679,1097.154063,1147.207239,0.326810,0.326810,1.077297,1.920005,96.093437,82.799332,8.662067,1.195535,716.860764,203.766997,199.051858,203.112969,212.115000,768.578631,255.240658,251.954436,261.383520,214.586962,624.070694,0,2.998875,706.408958,706.324375,706.141944,692.647292,548.722604,576.959826,583.222083,583.306667,730,730,730,560.423056,705.620139,31
491039.395556,438949.653333,651425.991111,972,1,2058.189306,0.440424,0.543589,0.580882,0.644807,0.447275,0.825391,0.827338,0.821878,0.826958,1.623253,1272.855862,1189.916606,1227.800686,1272.856880,0.353571,0.353571,1.197984,2.250843,102.663177,87.961033,9.632457,1.195590,791.185694,219.399549,218.775139,225.540556,233.577726,835.570133,277.249102,275.112924,283.208107,233.100903,689.688958,0,2.990613,706.102500,705.973542,705.824514,692.472361,548.587257,577.437118,584.320486,584.449514,730,730,730,561.527535,705.518611,33
498750.933333,474602.062222,608194.346667,990,1,2487.190000,0.432949,0.558213,0.584808,0.616492,0.490926,0.832252,0.832236,0.830391,0.834128,1.723468,1351.424000,1281.330171,1317.345844,1351.425081,0.375396,0.375396,1.282325,2.262425,101.579653,86.087457,10.310602,1.195700,839.927361,223.966059,233.573160,239.948056,245.974774,874.011947,288.756853,289.662631,295.592480,234.622413,727.409097,0,2.983090,705.953750,705.839236,705.733333,692.379583,556.370556,581.609340,585.573750,585.688264,730,730,730,564.320625,705.434167,35
501941.475556,506677.866667,572639.644444,1003,1,2941.433889,0.427452,0.568150,0.590551,0.591067,0.528238,0.836145,0.835047,0.835744,0.837645,1.809313,1418.703960,1363.733318,1400.338187,1418.705095,0.394085,0.394085,1.358118,2.259580,99.228776,83.044444,10.920016,1.195425,873.928056,224.563802,244.078767,250.438351,253.627153,901.087787,297.311076,300.378987,303.397724,232.140330,753.448056,0,2.984781,706.096389,705.987778,705.934236,692.531667,564.601389,586.003958,588.224236,588.332778,730,730,730,572.093090,705.418750,36
500286.151111,543789.831111,537549.546667,1004,0.458520,2999.128889,0.454973,0.261070,0.271880,0.254494,0.257661,0.721876,0.730754,0.717577,0.717297,2.127682,570.157037,516.563297,568.580010,570.157493,0.371524,0.371524,0.537750,2.253466,109.584175,100.330946,4.323805,0.548278,338.648507,229.545069,90.463177,99.337899,99.606658,414.566258,136.561858,138.945022,139.059360,240.858802,299.243646,0,2.999210,710.742917,710.416042,710.406597,692.348056,550.512951,577.102917,591.350208,591.677014,730,730,730,569.955833,705.705903,37
501428.337778,577426.275556,502485.084444,987,0.398177,3003.273056,0.457201,0.225353,0.234780,0.207421,0.236551,0.698554,0.708183,0.694595,0.692885,2.188326,459.803378,420.539714,459.803746,456.153728,0.371524,0.371524,0.434118,2.254643,110.413646,102.004115,3.490549,0.476013,278.539271,232.575938,75.002274,81.831571,81.197422,351.726364,116.194791,118.213342,117.318222,241.498976,245.685660,0,2.994445,711.177639,710.879097,710.905903,692.175278,549.880312,575.116146,588.778194,589.076736,730,730,730,568.102431,705.923889,37
495403.235556,616901.333333,469240.462222,962,0.419011,3006.823056,0.456982,0.232324,0.245473,0.200927,0.259717,0.700877,0.709676,0.698143,0.694813,2.187681,460.958143,423.424497,460.958512,451.951887,0.371524,0.371524,0.434010,2.254015,110.384115,101.951727,3.489684,0.501011,281.651250,233.289063,76.369991,82.972370,81.389497,353.467733,116.987191,119.242071,117.238471,241.550087,247.729826,0,2.990334,710.937917,710.650347,710.717500,692.259097,549.945764,574.792326,587.164514,587.452083,730,730,730,567.172951,706.112639,37
486343.751111,657889.920000,437219.128889,916,0.454927,3007.018333,0.458767,0.244856,0.264666,0.198888,0.291988,0.702478,0.711990,0.700051,0.695392,2.220182,462.025363,425.736084,462.025733,448.646127,0.376561,0.376561,0.434007,2.277425,113.051519,104.520356,3.489653,0.543906,283.243056,238.128281,77.213281,83.632344,81.267405,354.700622,117.906124,119.855298,116.939182,246.424757,249.171337,0,2.993447,710.810625,710.531944,710.632500,692.275347,549.041840,573.905799,586.362292,586.640972,730,730,730,566.310347,706.281250,36
469619.200000,702545.706667,409587.377778,836,0.528167,3007.359167,0.460027,0.271561,0.303988,0.206811,0.345444,0.705002,0.713429,0.703299,0.698278,2.244375,468.139417,433.220100,468.139792,453.455849,0.380754,0.380754,0.439959,2.279203,113.896450,105.203767,3.537512,0.631588,288.467448,239.893646,78.950043,85.156519,82.548299,359.097102,119.346133,121.465698,118.285262,247.586667,253.167639,0,2.996683,710.650139,710.384028,710.493819,692.392639,550.050382,574.420590,585.660208,585.926250,730,730,730,566.335278,706.432222,35
450499.093333,751193.813333,371852.266667,683,1,3040.104167,0.453968,0.478252,0.561793,0.336742,0.662913,0.754541,0.761660,0.752784,0.749179,1.749446,720.865106,685.959265,720.865683,699.997400,0.326573,0.326573,0.684164,1.915197,96.072613,85.717318,5.501058,1.189595,288.447552,202.490017,123.583967,129.706970,126.047526,513.992569,172.858649,172.770631,168.363289,211.628559,387.852674,0,3.011929,709.029167,708.847014,708.955000,693.422083,551.141215,578.103958,587.306111,587.488264,730,730,730,567.471042,706.468889,32
460155.342222,765928.462222,357312.320000,328,1,2946.300556,0.467746,0.348592,0.395764,0.244346,0.511300,0.576795,0.588663,0.573935,0.567788,1.949779,190.639980,174.015349,190.640133,184.442992,0.312703,0.312703,0.178327,1.927751,96.137995,89.629601,1.433845,1.197020,118.467812,203.026233,32.123240,35.127172,34.008175,181.042364,59.733031,61.385791,59.923542,205.534618,104.417943,0,3.034859,713.668472,713.398472,713.496736,692.398403,547.300799,569.997465,583.802569,584.072569,730,730,730,565.095972,706.528194,28
0,0,0,0,1,2763.269167,0.475918,0,0,0,0,0,0,0,0,2.012217,0,0,0,0,0.306304,0.306304,0,1.925530,96.094965,92.157214,0,0,0,202.507326,0,0,0,0,0,0,0,201.914861,0,0,3.037241,565.095972,565.095972,565.095972,690.668264,544.638194,0,0,0,0,0,0,563.489132,706.452431,26
0,0,0,0,1,2581.821389,0.478137,0,0,0,0,0,0,0,0,1.990851,0,0,0,0,0.303054,0.303054,0,1.906802,96.118437,92.220790,0,0,0,201.837049,0,0,0,0,0,0,0,201.026979,0,0,3.043690,563.489132,563.489132,563.489132,690.506458,543.414861,0,0,0,0,0,0,562.343090,706.371389,24
0,0,0,0,1,2400.730000,0.478939,0,0,0,0,0,0,0,0,1.982844,0,0,0,0,0.301837,0.301837,0,1.902297,96.107344,92.222205,0,0,0,201.571580,0,0,0,0,0,0,0,200.667153,0,0,3.046068,562.343090,562.343090,562.343090,690.392014,542.908819,0,0,0,0,0,0,561.524306,706.284653,23
0,0,0,0,1,2220.077361,0.479573,0,0,0,0,0,0,0,0,1.973744,0,0,0,0,0.300453,0.300453,0,1.582401,96.121918,92.565781,0,0,0,201.454462,0,0,0,0,0,0,0,200.432361,0,0,3.053975,561.524306,561.524306,561.524306,690.252153,542.187917,0,0,0,0,0,0,560.851215,706.191181,21
0,0,0,0,1,2039.055278,0.479878,0,0,0,0,0,0,0,0,1.973226,0,0,0,0,0.300374,0.300374,0,1.189618,96.128672,92.965825,0,0,0,201.365521,0,0,0,0,0,0,0,200.318819,0,0,3.057265,560.851215,560.851215,560.851215,690.158542,542.121458,0,0,0,0,0,0,560.346042,706.090000,20
0,0,0,0,1,1857.634722,0.480211,0,0,0,0,0,0,0,0,1.972696,0,0,0,0,0.300294,0.300294,0,0.914023,96.138655,93.251936,0,0,0,201.274219,0,0,0,0,0,0,0,200.200712,0,0,3.060872,560.346042,560.346042,560.346042,690.056736,542.047847,0,0,0,0,0,0,559.949201,705.979861,19
0,0,0,0,1,1675.784861,0.480576,0,0,0,0,0,0,0,0,1.972122,0,0,0,0,0.300207,0.300207,0,0.715335,96.149852,93.462396,0,0,0,201.174983,0,0,0,0,0,0,0,200.072118,0,0,3.064677,559.949201,559.949201,559.949201,689.945486,541.967292,0,0,0,0,0,0,559.625937,705.858958,18
0,0,0,0,1,1493.487222,0.480976,0,0,0,0,0,0,0,0,1.971306,0,0,0,0,0.300083,0.300083,0,0.716468,96.149687,93.461918,0,0,0,201.040382,0,0,0,0,0,0,0,199.905295,0,0,3.063624,559.625937,559.625937,559.625937,689.823681,541.884132,0,0,0,0,0,0,559.355208,705.725208,18
0,0,0,0,1,1310.680139,0.481424,0,0,0,0,0,0,0,0,1.970583,0,0,0,0,0.299974,0.299974,0,0.569844,96.162014,93.621589,0,0,0,200.915972,0,0,0,0,0,0,0,199.744757,0,0,3.067630,559.355208,559.355208,559.355208,689.687361,541.786181,0,0,0,0,0,0,559.121944,705.575486,17
0,0,0,0,1,1127.328472,0.481928,0,0,0,0,0,0,0,0,1.969560,0,0,0,0,0.299819,0.299819,0,0.570941,96.161788,93.621285,0,0,0,200.747240,0,0,0,0,0,0,0,199.535486,0,0,3.066688,559.121944,559.121944,559.121944,689.534653,541.681944,0,0,0,0,0,0,558.916736,705.405556,17
0,0,0,457,1,943.444514,0.482488,0,0,0,0,0,0,0,0,1.967535,0,0,0,0,0.299511,0.299511,0,0.921404,96.093967,93.205026,0,0,0,200.419844,0,0,0,0,0,0,0,199.163611,0,0,3.055784,558.916736,558.916736,558.916736,689.365278,541.602326,0,0,0,0,0,0,558.735104,705.209792,19
476878.186667,363158.880000,739081.831111,742.000017,1.000000,978.094201,0.471122,0.394259,0.432105,0.560197,0.288302,0.612638,0.616438,0.608120,0.613357,1.720035,511.868207,470.083458,484.189029,511.868617,0.304633,0.304633,0.475863,1.906566,96.124197,87.379630,3.826204,1.291760,323.589722,198.699512,88.993924,91.596875,96.698264,378.587876,125.304791,123.710987,129.572107,204.058066,283.024080,61.022665,3.035730,681.663828,681.573377,681.402196,691.512899,543.343958,574.995495,582.148099,582.238585,705.095634,705.095634,705.095634,558.810556,705.462422,23
458752.746667,378666.346667,744578.986667,871,1,1292.975556,0.457739,0.487950,0.562323,0.661122,0.354057,0.793063,0.796825,0.787547,0.794818,1.530885,974.939891,913.854993,917.270146,974.940671,0.314585,0.314585,0.910768,1.922193,96.096024,84.123828,7.323081,1.196030,611.664931,200.099253,170.816215,171.437326,181.915191,672.355698,224.689387,218.050098,229.616249,209.936372,533.265972,0,3.016719,706.952986,706.938125,706.693681,692.516458,545.658021,574.920104,581.879271,581.894132,730,730,730,559.276840,705.627778,27
479712.035556,414506.986667,687156.551111,937,1,1653.149583,0.449610,0.520764,0.570067,0.651284,0.407614,0.812919,0.815271,0.808772,0.814714,1.522232,1150.848632,1074.113491,1100.395863,1150.849553,0.327988,0.327988,1.079349,1.971187,97.931632,84.564063,8.678560,1.195590,719.660347,206.111806,199.373872,204.115347,213.207170,771.642098,256.239467,252.954116,262.448498,217.814427,627.307361,0,3.002842,706.362014,706.263403,706.079583,692.558403,546.962535,576.060174,582.914792,583.013403,730,730,730,559.982292,705.565556,30
490628.337778,438954.453333,651829.404444,976,1,2056.547083,0.440304,0.543499,0.581245,0.644704,0.446935,0.826253,0.828043,0.822809,0.827906,1.627495,1276.186785,1195.025233,1231.043276,1276.187806,0.354497,0.354497,1.201740,2.251886,102.619227,87.881597,9.662656,1.195590,795.630972,219.789740,220.252778,226.700764,234.773698,838.868338,278.331004,276.203876,284.333458,233.064427,693.134514,0,2.989371,706.023125,705.900556,705.751181,692.373472,548.894514,577.365729,583.959167,584.081736,730,730,730,561.167917,705.458958,33
498302.577778,474604.266667,608641.991111,990,1,2484.633611,0.433054,0.558158,0.585241,0.616457,0.490525,0.832409,0.832354,0.830573,0.834299,1.719940,1348.662519,1279.069073,1314.718681,1348.663597,0.374629,0.374629,1.279810,2.262132,101.585842,86.117743,10.290382,1.195645,840.092986,223.963056,233.665191,239.988993,246.005035,873.926613,288.710862,289.647253,295.568480,234.580330,727.475556,0,2.982050,705.910000,705.796250,705.690347,692.300069,556.027222,581.347014,585.257917,585.371667,730,730,730,563.957535,705.378125,35
501516.444444,506951.395556,572808.284444,1001,1,2936.486667,0.427769,0.568057,0.590894,0.590704,0.528019,0.835944,0.834884,0.835532,0.837415,1.800832,1412.058706,1356.113836,1393.837678,1412.059836,0.392239,0.392239,1.351342,2.259331,99.324410,83.203229,10.865536,1.195480,871.569583,224.408819,243.280764,249.850087,253.021163,899.153351,296.639253,299.757831,302.756231,232.191545,751.649167,0,2.983744,706.067222,705.954583,705.901181,692.460347,563.879097,585.545833,587.890278,588.002917,730,730,730,571.515764,705.367222,36
499906.631111,543936.355556,537781.226667,1000,0.466568,2998.150556,0.454959,0.265645,0.276831,0.258897,0.262071,0.724455,0.732871,0.720376,0.720116,2.123238,578.230874,524.739541,576.645005,578.231337,0.371524,0.371524,0.545627,2.253884,109.530069,100.207934,4.387145,0.557875,344.719063,229.556181,92.192274,101.076233,101.347361,420.150009,138.389902,140.823422,140.936693,240.747118,304.358646,0,2.997649,710.619514,710.296319,710.286806,692.285625,550.513472,577.027708,590.896250,591.219444,730,730,730,569.676424,705.654722,37
501004.302222,577582.151111,502757.724444,984,0.399785,3002.325278,0.457347,0.226230,0.235870,0.208183,0.237357,0.698942,0.708413,0.695060,0.693353,2.188362,459.732701,420.738391,459.733069,456.080404,0.371524,0.371524,0.434127,2.255097,110.429774,102.017734,3.490626,0.477957,279.024635,232.627552,75.166545,81.960686,81.324983,352.024000,116.281324,118.319173,117.423520,241.457118,246.030156,0,2.993623,711.143403,710.846389,710.873333,692.114792,549.836424,575.022569,588.533056,588.830000,730,730,730,567.935903,705.873958,37
494955.555556,617321.955556,469266.560000,954,0.422768,3005.913611,0.457110,0.234387,0.247862,0.202579,0.262018,0.701110,0.709822,0.698418,0.695090,2.187705,460.910775,423.517455,460.911144,451.909379,0.371524,0.371524,0.434006,2.254411,110.398290,101.961042,3.489652,0.505480,281.934306,233.306372,76.464132,83.048498,81.464870,353.641884,117.037556,119.303876,117.300444,241.513524,247.934149,0,2.989797,710.917639,710.630903,710.698056,692.206181,549.907361,574.726840,587.018264,587.305000,730,730,730,567.067778,706.064722,37
485944.213333,658231.751111,437264.035556,903,0.461685,3006.153056,0.458866,0.248457,0.268769,0.201711,0.296251,0.702619,0.712074,0.700223,0.695561,2.220199,461.992257,425.807195,461.992626,448.603263,0.376561,0.376561,0.434002,2.277336,113.042726,104.503594,3.489615,0.551986,283.420243,238.098125,77.275243,83.679957,81.311788,354.805902,117.937742,119.893591,116.974560,246.352535,249.295556,0,2.993068,710.797778,710.519722,710.620347,692.228819,549.030903,573.871215,586.270000,586.548056,730,730,730,566.249132,706.235694,36
468984.071111,703289.813333,409474.026667,821,0.538058,3006.543611,0.460115,0.276556,0.309989,0.210393,0.351902,0.705079,0.713478,0.703388,0.698371,2.244405,468.083516,433.207576,468.083891,453.409587,0.380754,0.380754,0.439920,2.279174,113.894089,105.189931,3.537197,0.643385,288.572361,239.864236,78.977014,85.178090,82.570608,359.139520,119.356996,121.480844,118.301689,247.533976,253.225139,0,2.996421,710.643056,710.377153,710.486944,692.350208,550.032674,574.390937,585.606111,585.871944,730,730,730,566.294097,706.389306,35
449965.404444,751583.004444,371665.137778,663,1,3039.619444,0.454476,0.477831,0.561882,0.336204,0.662471,0.750755,0.757995,0.748891,0.745379,1.762687,694.561264,661.001497,694.561820,674.454900,0.326387,0.326387,0.659221,1.915141,96.070668,85.902960,5.300503,1.189375,288.794566,202.553056,119.229983,125.124957,121.594175,498.397156,167.624516,167.530400,163.242222,211.387552,374.197778,0,3.011734,709.159167,708.978333,709.085764,693.353681,551.128542,577.875000,587.135000,587.315764,730,730,730,567.367639,706.437778,32
459304.248889,766881.351111,357231.928889,303,1,2935.408056,0.468164,0.346561,0.394204,0.242627,0.508426,0.558441,0.570714,0.555141,0.549467,1.960847,168.853235,154.573526,168.853370,163.422847,0.312565,0.312565,0.158110,1.927783,96.135295,89.778359,1.271288,1.197020,105.356970,203.268003,28.619583,31.208791,30.224766,166.271698,54.861093,56.377942,55.032662,205.345417,92.846328,0,3.034515,714.003194,713.746458,713.841875,692.289444,547.238160,569.604410,583.364444,583.621181,730,730,730,564.966111,706.484028,28
0,0,0,0,1,2752.426111,0.476052,0,0,0,0,0,0,0,0,2.011963,0,0,0,0,0.306266,0.306266,0,1.925504,96.094974,92.157509,0,0,0,202.461007,0,0,0,0,0,0,0,201.858003,0,0,3.036885,564.966111,564.966111,564.966111,690.625972,544.610833,0,0,0,0,0,0,563.412569,706.408056,26
0,0,0,0,1,2571.027500,0.478275,0,0,0,0,0,0,0,0,1.990588,0,0,0,0,0.303014,0.303014,0,1.906762,96.118464,92.221120,0,0,0,201.789722,0,0,0,0,0,0,0,200.968854,0,0,3.043422,563.412569,563.412569,563.412569,690.463958,543.387535,0,0,0,0,0,0,562.290694,706.326736,24
0,0,0,0,1,2389.984722,0.479079,0,0,0,0,0,0,0,0,1.982574,0,0,0,0,0.301796,0.301796,0,1.902329,96.107309,92.222405,0,0,0,201.523715,0,0,0,0,0,0,0,200.608299,0,0,3.045843,562.290694,562.290694,562.290694,690.349167,542.881111,0,0,0,0,0,0,561.484063,706.239653,23
0,0,0,0,1,2209.159722,0.479473,0,0,0,0,0,0,0,0,1.975893,0,0,0,0,0.300780,0.300780,0,1.900499,96.113993,92.237595,0,0,0,201.466285,0,0,0,0,0,0,0,200.457517,0,0,3.048815,561.484063,561.484063,561.484063,690.220000,542.305556,0,0,0,0,0,0,560.838854,706.145903,22
0,0,0,0,1,2028.196389,0.480020,0,0,0,0,0,0,0,0,1.972827,0,0,0,0,0.300314,0.300314,0,1.585419,96.121780,92.563533,0,0,0,201.303264,0,0,0,0,0,0,0,200.245174,0,0,3.052139,560.838854,560.838854,560.838854,690.115486,542.094479,0,0,0,0,0,0,560.335451,706.044444,21
0,0,0,0,1,1846.837083,0.480354,0,0,0,0,0,0,0,0,1.972254,0,0,0,0,0.300227,0.300227,0,1.191967,96.128498,92.964280,0,0,0,201.205174,0,0,0,0,0,0,0,200.120243,0,0,3.055748,560.335451,560.335451,560.335451,690.013611,542.022396,0,0,0,0,0,0,559.939375,705.933889,20
0,0,0,0,1,1665.048194,0.480720,0,0,0,0,0,0,0,0,1.971659,0,0,0,0,0.300137,0.300137,0,0.915911,96.138464,93.250894,0,0,0,201.103038,0,0,0,0,0,0,0,199.988663,0,0,3.059553,559.939375,559.939375,559.939375,689.901944,541.942083,0,0,0,0,0,0,559.616285,705.812500,19
0,0,0,0,1,1482.792500,0.481124,0,0,0,0,0,0,0,0,1.971005,0,0,0,0,0.300038,0.300038,0,0.716885,96.149627,93.461736,0,0,0,200.990781,0,0,0,0,0,0,0,199.843819,0,0,3.063482,559.616285,559.616285,559.616285,689.778819,541.853507,0,0,0,0,0,0,559.344792,705.677986,18
0,0,0,0,1,1300.043472,0.481573,0,0,0,0,0,0,0,0,1.970092,0,0,0,0,0.299899,0.299899,0,0.718153,96.149436,93.461198,0,0,0,200.840226,0,0,0,0,0,0,0,199.657135,0,0,3.062501,559.344792,559.344792,559.344792,689.642569,541.760486,0,0,0,0,0,0,559.111250,705.527431,18
0,0,0,0,1,1116.746667,0.482080,0,0,0,0,0,0,0,0,1.969062,0,0,0,0,0.299743,0.299743,0,0.719582,96.149219,93.460573,0,0,0,200.670590,0,0,0,0,0,0,0,199.446684,0,0,3.061555,559.111250,559.111250,559.111250,689.488958,541.655660,0,0,0,0,0,0,558.905590,705.356458,18
0,0,0,423,1,932.899375,0.482648,0,0,0,0,0,0,0,0,1.967177,0,0,0,0,0.299457,0.299457,0,1.202425,96.094054,92.924444,0,0,0,200.366823,0,0,0,0,0,0,0,199.097656,0,0,3.050647,558.905590,558.905590,558.905590,689.317431,541.567083,0,0,0,0,0,0,558.722847,705.159375,20
476038.426667,363158.911111,739864.284444,705,1,949.346944,0.471577,0.392274,0.430559,0.557330,0.286625,0.597339,0.601191,0.592962,0.597864,1.747316,470.993975,432.919892,445.532485,470.994352,0.305365,0.305365,0.437988,1.911640,96.114950,87.635822,3.521664,1.298511,298.351146,199.019666,82.097448,84.429592,89.131814,352.405618,116.608107,115.149698,120.647822,203.839540,260.865556,61.015395,3.030604,679.978385,679.892726,679.725920,691.399010,543.735911,575.150243,582.093368,582.179028,703.363750,703.363750,703.363750,558.801823,705.417127,24
458197.973333,378462.151111,745269.048889,829,1,1234.107639,0.458093,0.487525,0.562493,0.660806,0.353439,0.786365,0.790152,0.781003,0.787939,1.573960,917.632553,861.553677,863.518874,917.633287,0.316345,0.316345,0.857746,1.928702,96.075165,84.479826,6.896751,1.195920,577.015937,200.773385,161.301285,161.659392,171.510451,639.350329,213.660764,207.324764,218.364764,209.728368,502.803785,0,3.011713,707.186111,707.177083,706.935556,692.457569,546.573229,574.889653,581.638993,581.648021,730,730,730,559.290208,705.649097,28
479047.857778,414408.853333,687918.435556,896,1,1567.088472,0.449485,0.520607,0.570642,0.651229,0.407076,0.805849,0.808116,0.801867,0.807563,1.544339,1089.043279,1020.174722,1041.542917,1089.044150,0.326180,0.326180,1.022679,1.919719,96.096007,83.213516,8.222901,1.195535,682.845556,203.772448,189.616372,193.477708,202.052240,737.654187,244.934738,241.808071,250.911360,213.791493,594.460347,0,2.998016,706.572917,706.489028,706.307569,692.571736,548.825625,576.435208,582.717292,582.801181,730,730,730,560.049375,705.630833,31
490206.080000,438963.733333,652239.502222,935,1,1946.424861,0.440249,0.543409,0.581621,0.644595,0.446591,0.818883,0.820761,0.815505,0.820382,1.595837,1209.975467,1135.186370,1167.475897,1209.976435,0.344137,0.344137,1.140196,2.060133,99.343698,85.324332,9.167808,1.195590,755.704583,213.345104,209.444236,215.232465,222.843090,803.493973,266.581529,264.561689,272.350738,225.653524,657.983056,0,2.984776,706.243264,706.128403,705.981319,692.524583,549.289549,577.457222,583.806111,583.920972,730,730,730,561.110000,705.555972,34
497841.813333,474606.968889,609101.155556,948,1,2350.329167,0.434265,0.558104,0.585689,0.616422,0.490116,0.825152,0.826125,0.822908,0.826422,1.628204,1276.731417,1194.311118,1244.438566,1276.732439,0.354648,0.354648,1.206126,2.209319,100.812839,86.081693,9.697921,1.195700,793.296806,218.456649,218.680260,227.593663,233.329618,836.770133,276.418471,277.345298,283.006382,232.146007,690.468472,0,2.977222,706.183681,706.015000,705.909375,692.506736,549.863646,578.688993,584.926319,585.095000,730,730,730,562.600694,705.498264,36
501080.248889,507232.391111,572980.373333,954,1,2770.181389,0.430695,0.567965,0.591250,0.590335,0.527798,0.828269,0.828442,0.827319,0.829045,1.681965,1318.869649,1247.731645,1301.597644,1318.870704,0.366353,0.366353,1.255829,2.254789,99.631510,84.401710,10.097563,1.195480,818.059306,219.457865,226.185972,235.666441,238.703698,856.805191,282.635733,285.662862,288.506596,231.327517,709.666597,0,2.975742,706.214722,706.041736,705.987569,692.557569,555.140486,581.523056,586.385972,586.558958,730,730,730,566.049792,705.474514,37
499516.444444,544094.648889,538010.880000,948,1,2995.711111,0.427925,0.569349,0.593739,0.554752,0.561465,0.825790,0.825824,0.825766,0.825780,1.698631,1331.900840,1259.587931,1328.821527,1331.901905,0.369973,0.369973,1.273047,2.262735,97.781189,82.388116,10.236005,1.195700,560.738993,216.437813,223.618854,235.549427,236.079757,853.668551,281.160036,286.142098,286.366418,228.500747,704.950903,0,2.979102,706.664306,706.449306,706.439931,692.864167,558.526146,584.177292,589.385486,589.600486,730,730,730,571.448611,705.481250,38
500568.355556,577752.746667,503027.448889,932,0.417544,3003.765556,0.452462,0.236245,0.246502,0.217347,0.247745,0.694676,0.703353,0.691175,0.689499,2.142329,457.203635,420.630341,457.204000,453.529252,0.364301,0.364301,0.432495,2.220249,104.594800,96.255538,3.477496,0.499189,274.962951,223.091042,74.325408,80.628516,79.995868,348.182542,115.000551,117.033982,116.148009,231.167899,241.860938,0,2.987669,711.351528,711.075417,711.102292,692.294028,553.385799,577.814236,590.097083,590.373264,730,730,730,570.352292,705.725903,39
494492.800000,617766.471111,469284.017778,904,0.435137,3007.863611,0.452219,0.241223,0.255314,0.208343,0.269660,0.693990,0.702386,0.691421,0.688162,2.145465,451.492899,416.237291,451.493260,442.665480,0.364301,0.364301,0.425651,2.219099,104.589444,96.282118,3.422473,0.520294,272.564705,223.698941,74.070816,80.190408,78.659418,344.880604,114.130880,116.351271,114.398453,231.280313,239.336285,0,2.985509,711.258056,710.987361,711.053403,692.426389,553.465139,577.578507,589.094236,589.364931,730,730,730,569.790000,705.943542,39
485531.164444,658591.075556,437304.568889,855,0.475449,3009.786944,0.454282,0.255823,0.276963,0.207582,0.305006,0.695360,0.705000,0.692835,0.688246,2.164922,452.957314,417.599109,452.957676,439.831423,0.367387,0.367387,0.425633,2.234413,107.262969,98.872865,3.422322,0.568443,273.505955,228.082448,74.566510,80.724748,78.440243,345.903680,114.975271,116.888204,114.040204,236.115312,240.529444,0,2.989610,711.181528,710.909931,711.008611,692.475208,551.810000,576.369340,588.608403,588.880069,730,730,730,568.810313,706.142431,38
468322.880000,704071.608889,409349.084444,771,0.558112,3010.708056,0.456507,0.286764,0.321875,0.217917,0.365009,0.698447,0.708330,0.695984,0.691026,2.189434,457.787417,420.470499,457.787784,443.522567,0.371524,0.371524,0.429304,2.252357,110.349201,101.788168,3.451845,0.667396,277.411545,233.294219,75.521450,82.058559,79.561458,349.715236,116.221636,118.293804,115.199787,241.725330,244.259983,0,2.992626,711.044236,710.757917,710.864931,692.478889,550.089757,575.021632,587.766111,588.052431,730,730,730,567.594687,706.321111,37
449418.986667,751978.737778,371465.706667,608,1,3036.664722,0.450696,0.477382,0.561949,0.335641,0.662003,0.737823,0.745524,0.735923,0.732021,1.824662,628.609936,599.166346,628.610439,609.944073,0.330298,0.330298,0.596828,1.893457,95.078212,85.372161,4.798829,1.189100,280.323351,202.895955,107.492708,112.639193,109.377378,456.520747,153.550631,153.456000,149.514133,210.958611,336.854965,0,3.004875,709.675625,709.504444,709.612153,693.325069,553.203611,578.805000,587.919028,588.090208,730,730,730,568.714792,706.405000,34
458439.608889,767861.831111,357153.813333,243,1,2906.700556,0.466115,0.344437,0.392548,0.240833,0.505425,0.505725,0.517347,0.503487,0.496342,2.020013,122.333590,112.326203,122.333688,117.906484,0.317676,0.317676,0.114510,1.911464,96.074297,90.025017,0.920725,1.197075,76.152743,204.701111,20.753205,22.566102,21.764518,132.532436,43.730156,44.937222,43.865053,206.117188,67.021029,0,3.027803,715.025208,714.791667,714.892917,692.215833,549.127292,570.522465,583.689583,583.923056,730,730,730,566.372292,706.419792,30
0,0,0,0,1,2720.993611,0.473830,0,0,0,0,0,0,0,0,2.042041,0,0,0,0,0.310841,0.310841,0,1.926906,96.124705,92.155755,0,0,0,203.437240,0,0,0,0,0,0,0,202.867431,0,0,3.030339,566.372292,566.372292,566.372292,690.673472,546.259514,0,0,0,0,0,0,564.870243,706.343264,28
0,0,0,0,1,2537.721389,0.476488,0,0,0,0,0,0,0,0,2.011136,0,0,0,0,0.306140,0.306140,0,1.925422,96.095017,92.158464,0,0,0,202.310677,0,0,0,0,0,0,0,201.673333,0,0,3.036863,564.870243,564.870243,564.870243,690.488750,544.522014,0,0,0,0,0,0,563.700104,706.261250,26
0,0,0,0,1,2356.016944,0.478743,0,0,0,0,0,0,0,0,1.989703,0,0,0,0,0.302880,0.302880,0,1.906628,96.118568,92.222231,0,0,0,201.630295,0,0,0,0,0,0,0,200.772969,0,0,3.044005,563.700104,563.700104,563.700104,690.320694,543.295521,0,0,0,0,0,0,562.740035,706.173194,24
0,0,0,0,1,2174.648056,0.479573,0,0,0,0,0,0,0,0,1.981627,0,0,0,0,0.301652,0.301652,0,1.902438,96.107179,92.223116,0,0,0,201.355781,0,0,0,0,0,0,0,200.401753,0,0,3.046659,562.740035,562.740035,562.740035,690.198958,542.783889,0,0,0,0,0,0,561.992049,706.078264,23
0,0,0,0,1,1993.473611,0.479989,0,0,0,0,0,0,0,0,1.974873,0,0,0,0,0.300625,0.300625,0,1.900704,96.113845,92.238264,0,0,0,201.291875,0,0,0,0,0,0,0,200.241736,0,0,3.049698,561.992049,561.992049,561.992049,690.061319,542.199514,0,0,0,0,0,0,561.365000,705.975417,22
0,0,0,0,1,1811.905278,0.480324,0,0,0,0,0,0,0,0,1.974213,0,0,0,0,0.300525,0.300525,0,1.900836,96.113741,92.238689,0,0,0,201.179010,0,0,0,0,0,0,0,200.102031,0,0,3.048046,561.365000,561.365000,561.365000,689.958611,542.130868,0,0,0,0,0,0,560.871701,705.863333,22
0,0,0,0,1,1630.145417,0.480943,0,0,0,0,0,0,0,0,1.970944,0,0,0,0,0.300028,0.300028,0,1.591622,96.121476,92.558915,0,0,0,200.992778,0,0,0,0,0,0,0,199.860486,0,0,3.051610,560.871701,560.871701,560.871701,689.834583,541.902535,0,0,0,0,0,0,560.455868,705.740069,21
0,0,0,0,1,1447.927917,0.481352,0,0,0,0,0,0,0,0,1.970111,0,0,0,0,0.299902,0.299902,0,1.594367,96.121345,92.556866,0,0,0,200.855451,0,0,0,0,0,0,0,199.690260,0,0,3.050340,560.455868,560.455868,560.455868,689.710278,541.817639,0,0,0,0,0,0,560.108299,705.603403,21
0,0,0,0,1,1265.195972,0.481810,0,0,0,0,0,0,0,0,1.969287,0,0,0,0,0.299777,0.299777,0,1.199137,96.127969,92.959549,0,0,0,200.716250,0,0,0,0,0,0,0,199.514219,0,0,3.054163,560.108299,560.108299,560.108299,689.571111,541.720208,0,0,0,0,0,0,559.810382,705.449861,20
0,0,0,0,1,1081.904028,0.482329,0,0,0,0,0,0,0,0,1.968235,0,0,0,0,0.299617,0.299617,0,1.201680,96.127778,92.957865,0,0,0,200.543021,0,0,0,0,0,0,0,199.299271,0,0,3.053061,559.810382,559.810382,559.810382,689.414236,541.613090,0,0,0,0,0,0,559.549826,705.274931,20
0,0,0,322,1,897.675208,0.482671,0,0,0,0,0,0,0,0,1.970285,0,0,0,0,0.299930,0.299930,0,1.903143,96.167161,92.293733,0,0,0,200.504184,0,0,0,0,0,0,0,199.239549,0,0,3.042022,559.549826,559.549826,559.549826,689.242500,541.621771,0,0,0,0,0,0,559.326528,705.072361,22
475160.782222,363159.875556,740682.648889,610.999991,1,872.119115,0.471702,0.390236,0.428987,0.554380,0.284897,0.552208,0.555848,0.547839,0.552936,1.816579,375.361699,346.466015,354.629696,375.361999,0.307904,0.307904,0.349399,1.929811,96.146981,88.271960,2.809358,1.319280,238.203698,199.887778,65.747960,67.259796,71.094826,289.367129,95.724498,94.546151,99.096471,203.850664,207.909653,61.047700,3.021916,674.892083,674.827882,674.670347,691.195816,544.762526,576.476146,582.489722,582.553924,698.066111,698.066111,698.066111,559.393672,705.324705,25.999999
457628.373333,378256.960000,745970.275556,740,1,1093.811875,0.458230,0.487091,0.562667,0.660476,0.352810,0.771991,0.775995,0.766883,0.773095,1.665932,802.986825,755.271794,756.091627,802.987467,0.320747,0.320747,0.751202,1.914183,96.090460,85.274410,6.040078,1.195865,505.396076,202.248403,141.408203,141.557700,150.100885,570.176142,190.544516,184.874062,194.757547,209.699184,440.204410,0,3.003254,707.778542,707.774375,707.540694,692.407847,548.612083,575.034132,581.639583,581.643750,730,730,730,559.894375,705.713542,30
478362.808889,414308.551111,688703.502222,805,1,1361.850000,0.446676,0.520448,0.571240,0.651176,0.406525,0.789879,0.791982,0.786256,0.791398,1.668840,958.737620,904.625948,917.503865,958.738387,0.334222,0.334222,0.902655,1.915616,96.007587,83.969748,7.257847,1.195535,602.656667,206.760052,168.099028,170.427170,177.874861,662.533476,219.974204,217.179093,225.380196,214.937917,523.339618,0,2.984914,707.135417,707.079375,706.904444,692.600556,551.716215,577.585556,582.758958,582.815000,730,730,730,560.687083,705.807222,34
489772.764444,438977.386667,652656.142222,838,1,1674.660278,0.440090,0.543318,0.582008,0.644479,0.446243,0.801008,0.802671,0.797985,0.802368,1.664079,1060.617007,1004.702591,1024.116572,1060.617856,0.342022,0.342022,1.002869,1.932875,96.088898,83.232786,8.063624,1.195535,664.585139,209.301007,185.306441,188.788056,195.328229,720.015289,238.873458,237.080018,244.061831,218.339410,576.750590,0,2.976989,706.824722,706.748056,706.607222,692.704722,553.174896,578.980035,583.862361,583.939028,730,730,730,561.734340,705.816875,36
497368.888889,474610.275556,609571.697778,790,1,1967.479722,0.439355,0.558050,0.586153,0.616389,0.489698,0.795677,0.796942,0.793592,0.796496,1.700798,1022.852978,965.504456,997.881687,1022.853796,0.344447,0.344447,0.969440,1.977700,96.015165,83.346137,7.794830,1.195700,639.147708,209.638021,177.179271,182.956198,187.407708,697.241956,230.312018,231.110204,235.819751,218.536580,554.782014,0,2.974661,707.125069,706.994375,706.895972,692.790972,554.156354,579.568750,584.609236,584.740000,730,730,730,562.970833,705.877986,37
500633.066667,507520.497778,573156.088889,541,1,2089.263889,0.445324,0.567873,0.591620,0.589959,0.527574,0.749230,0.751048,0.747782,0.748860,1.896865,664.707872,632.151459,656.615083,664.708403,0.344313,0.344313,0.634221,2.012046,96.059818,85.855990,5.099487,1.195425,419.846563,209.640156,116.448073,120.838160,122.289444,485.809067,160.235964,161.984231,163.588853,215.707812,363.979028,0,2.973065,708.903542,708.763125,708.717708,692.763264,555.606181,579.352396,584.067292,584.207639,730,730,730,564.140521,706.086111,38
499115.697778,544264.568889,538238.471111,67,1,1899.801111,0.452169,0.569342,0.594159,0.554600,0.561237,0.309313,0.305985,0.310932,0.311022,2.214593,32.436323,31.411786,32.387806,32.436349,0.339755,0.339755,0.031247,1.984467,95.139922,89.493924,0.251241,1.195700,21.806285,209.005399,6.093682,6.280190,6.289463,60.332320,19.869109,20.223902,20.239309,210.407656,18.662773,0,2.976081,717.812222,717.742917,717.739514,692.148681,556.216354,576.814861,576.328299,576.397604,730,730,730,564.763854,705.967014,38
500120.640000,577938.524444,503293.688889,611,1,2074.204722,0.442494,0.565712,0.590741,0.520320,0.592965,0.762676,0.765389,0.761862,0.760777,1.831334,769.766558,729.912920,769.767174,763.894893,0.343128,0.343128,0.734989,1.990204,95.086701,84.159965,5.909717,1.195480,479.549062,207.504531,132.539913,139.583533,138.546406,546.594667,180.514862,183.735644,182.344160,214.888264,416.868542,0,2.977765,708.598611,708.399792,708.428542,693.072361,556.057465,580.220000,586.165208,586.364097,730,730,730,565.795729,706.175069,38
494015.217778,618234.524444,469292.871111,169,1,1941.562083,0.452240,0.554307,0.587216,0.478401,0.619660,0.533974,0.538781,0.533314,0.529827,2.139243,142.095615,135.625432,142.095728,138.922047,0.337467,0.337467,0.135295,1.942230,95.116970,88.752014,1.087844,1.195645,91.174314,208.688038,25.415985,26.604575,26.021730,148.155449,49.025809,49.984093,49.145547,210.323941,79.110009,0,2.985617,714.226319,714.092917,714.157708,692.370278,555.572847,575.845868,581.569375,581.702778,730,730,730,566.138333,706.221111,37
485104.640000,658968.106667,437340.657778,404,1,1957.578889,0.449463,0.537973,0.582918,0.436283,0.641344,0.696494,0.702269,0.695818,0.691396,1.964576,442.036504,417.208670,442.036857,429.096482,0.335981,0.335981,0.418367,1.913182,95.136241,86.699036,3.363905,1.195535,274.571615,206.549931,76.178741,80.602092,78.297543,343.706418,114.241511,116.148613,113.316293,211.666458,239.393056,0,2.991810,710.758194,710.561042,710.662569,693.011181,554.860243,577.813819,585.380139,585.577361,730,730,730,566.587188,706.443056,36
467635.804444,704890.737778,409212.515556,120,1,1794.311528,0.455040,0.513619,0.577336,0.389857,0.653995,0.434194,0.440977,0.433604,0.428001,2.134021,75.726869,72.438878,75.726930,72.849481,0.331121,0.331121,0.071773,1.883587,95.025556,89.235043,0.577096,1.195810,48.700308,207.886181,13.664932,14.274283,13.741056,97.489440,32.397940,32.976758,32.114742,208.829236,42.330742,0,2.998131,715.993889,715.879722,715.979375,692.341458,553.754826,573.872500,580.593333,580.707431,730,730,730,566.551319,706.393958,35
448860.408889,752380.231111,371253.937778,357,1,1754.834861,0.454542,0.476904,0.561992,0.335051,0.661506,0.654086,0.663732,0.651599,0.646928,1.984363,319.312711,306.994952,319.312967,309.119082,0.328725,0.328725,0.303773,1.885148,95.013542,87.512700,2.442501,1.188825,200.339618,205.008368,56.308325,58.516259,56.689223,267.724498,90.055333,89.994720,87.674436,209.031406,175.132066,0,3.003222,711.821597,711.694028,711.799306,692.951181,553.256319,575.890625,584.729792,584.857292,730,730,730,566.660174,706.581319,34
457565.937778,768866.133333,357079.146667,72,1,1564.531528,0.463217,0.342222,0.390794,0.238970,0.502304,0.225388,0.228723,0.225678,0.221763,2.115180,15.450852,14.638897,15.450864,14.831580,0.323215,0.323215,0.014588,1.911474,96.003611,90.662526,0.117295,1.197130,10.133601,207.424392,2.826586,2.981304,2.863313,39.017693,12.874611,13.229003,12.914079,207.254063,8.794081,0,3.013468,719.587778,719.482014,719.562292,692.033889,550.777396,570.724861,577.072396,577.178125,730,730,730,566.288056,706.388403,32
0,0,0,0,1,1371.369028,0.470934,0,0,0,0,0,0,0,0,2.076553,0,0,0,0,0.316090,0.316090,0,1.906744,96.003177,92.019878,0,0,0,203.896476,0,0,0,0,0,0,0,203.856910,0,0,3.021668,566.288056,566.288056,566.288056,690.785764,548.285174,0,0,0,0,0,0,565.973333,706.246875,30
0,0,0,0,1,1180.836389,0.474433,0,0,0,0,0,0,0,0,2.040908,0,0,0,0,0.310669,0.310669,0,1.927073,96.125035,92.157049,0,0,0,203.053125,0,0,0,0,0,0,0,202.610347,0,0,3.030327,565.973333,565.973333,565.973333,690.482222,546.136875,0,0,0,0,0,0,565.541667,706.085694,28
0,0,0,0,1,991.147083,0.476269,0,0,0,0,0,0,0,0,2.023748,0,0,0,0,0.308059,0.308059,0,1.917475,96.094948,92.153724,0,0,0,202.339410,0,0,0,0,0,0,0,201.766319,0,0,3.033806,565.541667,565.541667,565.541667,690.257778,545.169097,0,0,0,0,0,0,565.110139,705.899306,27
0,0,0,0,1,802.055833,0.478044,0,0,0,0,0,0,0,0,2.008197,0,0,0,0,0.305694,0.305694,0,1.925128,96.095043,92.161719,0,0,0,201.777118,0,0,0,0,0,0,0,201.017361,0,0,3.037208,565.110139,565.110139,565.110139,690.001389,544.206840,0,0,0,0,0,0,564.676354,705.678889,26
0,0,0,0,1,613.203542,0.479676,0,0,0,0,0,0,0,0,1.994949,0,0,0,0,0.303680,0.303680,0,1.916137,96.095573,92.184488,0,0,0,201.270608,0,0,0,0,0,0,0,200.334427,0,0,3.040511,564.676354,564.676354,564.676354,689.713750,543.331007,0,0,0,0,0,0,564.245660,705.409792,25
0,0,0,0,1,423.261354,0.480614,0,0,0,0,0,0,0,0,1.993172,0,0,0,0,0.303411,0.303411,0,1.916405,96.095590,92.186016,0,0,0,200.954028,0,0,0,0,0,0,0,199.943437,0,0,3.038733,564.245660,564.245660,564.245660,689.423472,543.141632,0,0,0,0,0,0,563.855590,705.065208,25
0,0,0,0,1,232.720885,0.483065,0,0,0,0,0,0,0,0,1.981359,0,0,0,0,0.301614,0.301614,0,1.904910,96.100955,92.214687,0,0,0,200.129878,0,0,0,0,0,0,0,198.939948,0,0,3.041747,563.855590,563.855590,563.855590,689.008125,542.463924,0,0,0,0,0,0,563.472951,704.585625,24
0,0,0,0,1,39.337031,0.485006,0,0,0,0,0,0,0,0,1.977756,0,0,0,0,0.301068,0.301068,0,1.904345,96.100391,92.218290,0,0,0,199.488490,0,0,0,0,0,0,0,198.142830,0,0,3.039301,563.472951,563.472951,563.472951,688.426667,542.092396,0,0,0,0,0,0,563.110035,703.795208,24
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.389898,0,0,0,0,0.059352,0.059352,0,0,0,-0.389898,0,0,0,39.091089,0,0,0,0,0,0,0,0,0,0,3.041128,563.097157,563.097157,563.097157,690.687222,546.100013,0,0,0,0,0,0,563.006185,702.711693,22.999999
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.154922,563.000347,563.000347,563.000347,887.640625,546.100000,0,0,0,0,0,0,563.000347,700.862500,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023479,563.000347,563.000347,563.000347,684.145000,546.100000,0,0,0,0,0,0,562.947361,699.532986,25
474248.320000,363162.346667,741534.008889,183,1,0,0,0.388146,0.427388,0.551351,0.283121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.736320,0,1.736320,0,0,0,0,0,0,0,0,0,0,0,49.520404,3.010073,562.947361,562.947361,562.947361,684.145000,546.100000,592,592,592,592,592,592,562.894549,698.210069,27
457044.075556,378050.853333,746682.462222,320.999991,1.000000,0,0,0.037919,0.043857,0.051437,0.027441,0,0.560423,0.584123,0.595134,0,0,0,0,0,0,0,0,0,0,-0.636727,0,0.636727,0,0,0,0,0,0,0,0,0,0,0,12.010676,2.991702,562.890781,562.890781,562.890781,684.145026,546.100000,46.128572,46.128572,46.128572,46.128572,46.128572,46.128572,562.845812,696.990000,29.999999
477657.564444,414206.355556,689510.871111,502,1,46.489379,0.136448,0.520287,0.571860,0.651123,0.405963,0.578833,0.583797,0.574067,0.578635,1.509790,438.437323,404.919741,418.760384,438.437674,0.266480,0.266453,0.409759,0.563771,28.263815,21.588154,3.294689,1.307411,272.795851,166.992166,75.049175,77.550864,81.103377,327.998240,108.893151,107.516213,111.588884,172.662483,239.082891,60.820742,2.994788,679.439488,679.343880,679.212509,688.846606,546.861649,577.298707,584.985720,585.081328,701.589575,701.589575,701.589575,562.846762,701.875807,30.999999
489328.462222,438995.413333,653079.466667,184,1,74.000321,0,0,0,0,0,0,0.506458,0.544718,0.551095,0,0,0,0,0,0,0,0,0,0,-0.543425,0,0.543425,0,0,0,0,0,0,0,0,0,0,0,0,3.001761,562.871528,562.871528,562.871528,684.145000,546.100000,0,0,0,0,0,0,562.818021,703.141181,31
496884.031111,474614.280000,610053.084444,217,1,0,0,0.495346,0.520765,0.547153,0.434338,0.196989,0.261880,0.262421,0.264650,1.034317,68.021131,65.718240,66.096586,68.021185,0.168430,0.112886,0,0,0,-3.461514,0.521688,1.905509,0,51.663984,12.388092,12.457942,12.813111,64.098311,21.171484,21.247311,21.679516,111.737205,37.725725,60.372465,2.995500,613.141059,613.135156,613.105608,691.656806,546.100004,521.684340,521.739427,521.745330,571.721372,571.721372,571.721372,563.577031,702.313889,32
500175.200000,507815.226667,573335.600000,493.999991,1,71.496037,0.142335,0.567783,0.592004,0.589578,0.527348,0.599646,0.603671,0.597183,0.598083,1.521210,485.064751,450.603837,478.890181,485.065139,0.272060,0.272601,0.459273,0.599291,30.040130,22.929512,3.692810,1.297308,303.773281,171.938576,82.990760,88.067352,89.174373,360.422711,118.865356,120.186382,121.370978,177.714180,265.956649,60.343837,2.995072,682.114557,681.935443,681.897561,690.631285,547.777431,578.076502,585.579158,585.758273,704.140009,704.140009,704.140009,563.572743,704.695330,32.999999
498704.497778,544446.151111,538463.893333,13,1,108.836528,0,0,0,0,0,0,0.090893,0.118852,0.118796,0,0,0,0,0,0,0,0,0,0,-0.543500,0,0.543500,0,0,0,0,0,0,0,0,0,0,0,0,2.993153,563.620104,563.620104,563.620104,684.145000,546.100000,0,0,0,0,0,0,563.566319,704.995069,34
499661.334167,578139.935278,503555.810833,231.000008,1.000000,0.000035,0,0.284108,0.296920,0.261236,0.297656,0.003054,0.285664,0.304591,0.304045,1.092968,1.119960,1.056284,1.119961,1.109787,0.166556,0.165642,0,0,0,-2.515711,0.008578,1.414165,0,107.151918,0.198937,0.210672,0.208798,1.035913,0.342078,0.348237,0.345598,111.737207,0.630929,60.320807,2.985552,564.275478,564.274563,564.274706,689.223163,546.100014,297.256305,297.300234,297.301149,298.048254,298.048254,298.048254,563.476258,704.150412,35.000000
493523.075556,618725.706667,469293.262222,263.999991,1,0,0,0.236436,0.250708,0.203903,0.264321,0,0.338902,0.360039,0.358241,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.285425,0,1.285425,0,0.000025,0,0,0,0,0,0,0,0.000035,0,60.172044,2.977190,563.450382,563.450382,563.450382,692.151528,546.100017,252.541215,252.541215,252.541215,252.541215,252.541215,252.541215,563.423837,702.825243,35.999999
484664.675556,659362.995556,437372.088889,523,1,72.213110,0.140448,0.537874,0.583316,0.435949,0.641176,0.600280,0.604775,0.599517,0.596546,1.535349,488.429215,458.095102,488.429606,474.897427,0.274493,0.275027,0.461497,0.599055,29.795779,22.653641,3.710689,1.297045,305.482283,172.722721,84.411847,89.858166,87.429931,361.762107,120.239213,122.253387,119.269507,178.182569,267.043160,60.367244,2.980604,682.112179,681.922630,682.005859,690.782613,548.733003,578.548602,585.514783,585.704332,704.222109,704.222109,704.222109,563.441875,704.970200,36
466923.128889,705746.844444,409064.284444,452,1,144.617465,0.449448,0.513417,0.577970,0.389232,0.653987,0.709391,0.713259,0.709772,0.705142,1.927976,475.419062,452.628273,475.419442,460.514541,0.333205,0.333205,0.450832,1.891342,95.126632,86.486571,3.624936,1.195810,299.932639,206.720069,83.789878,87.905556,85.214635,367.064533,121.980160,124.164044,120.920320,211.652205,260.397656,0,2.991561,710.169861,709.997569,710.109444,693.588194,554.298299,577.877396,583.352431,583.524653,730,730,730,563.849514,706.882778,35
448290.275556,752786.631111,371029.688889,345,1,90.934948,0.452260,0.476396,0.562009,0.334436,0.660979,0.650098,0.656863,0.649213,0.644219,1.998186,301.831802,294.641954,301.832044,291.912431,0.329364,0.329364,0.288443,1.884387,95.019288,87.628915,2.319245,1.188550,193.522760,206.548125,54.976411,56.287951,54.478303,258.385956,86.920382,86.856818,84.608756,210.098663,167.989948,0,2.998924,711.657292,711.578403,711.687639,693.832778,553.823819,576.630903,582.192257,582.271076,730,730,730,564.084444,707.308958,34
456688.604444,769889.493333,357009.386667,87,1,90.430191,0,0,0,0,0,0,0.220239,0.259589,0.255029,0,0,0,0,0,0,0,0,0,0,-0.544175,0,0.544175,0,0,0,0,0,0,0,0,0,0,0,0,3.012881,564.084444,564.084444,564.084444,684.145000,546.100000,0,0,0,0,0,0,564.030590,706.413819,31
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.890528,0,0,0,0,0.135517,0.135517,0,0,0,-0.890528,0,0,0,64.204306,0,0,0,0,0,0,0,92.173507,0,0,3.021487,564.030590,564.030590,564.030590,696.291528,546.100000,0,0,0,0,0,0,564.893229,705.327917,29
