a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.147828,564.893229,564.893229,564.893229,889.793819,546.100000,0,0,0,0,0,0,564.893229,703.630903,28
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030107,564.893229,564.893229,564.893229,684.145000,546.100000,0,0,0,0,0,0,564.840139,702.297917,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031638,564.840139,564.840139,564.840139,684.145000,546.100000,0,0,0,0,0,0,564.786944,700.965556,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033170,564.786944,564.786944,564.786944,684.145000,546.100000,0,0,0,0,0,0,564.733681,699.633889,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034703,564.733681,564.733681,564.733681,684.145000,546.100000,0,0,0,0,0,0,564.680278,698.302847,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031256,564.680278,564.680278,564.680278,684.145000,546.100000,0,0,0,0,0,0,564.626910,696.974444,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027816,564.626910,564.626910,564.626910,684.145000,546.100000,0,0,0,0,0,0,564.573542,695.648611,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029364,564.573542,564.573542,564.573542,684.145000,546.100000,0,0,0,0,0,0,564.520104,694.323472,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025931,564.520104,564.520104,564.520104,684.145000,546.100000,0,0,0,0,0,0,564.466632,693.000903,22
0,0,0,257,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.012542,564.466632,564.466632,564.466632,684.145000,546.100000,0,0,0,0,0,0,564.413403,691.684861,24
473304.035556,363166.942222,742415.502222,561,1,1.581251,0.114148,0.386008,0.425763,0.548247,0.281301,0.516552,0.522249,0.510815,0.516593,1.458335,327.551269,296.549136,308.504612,327.551531,0.249381,0.249283,0.302811,0.459222,22.957958,17.270224,2.434771,1.335406,200.876159,154.362083,54.773557,56.929151,60.358485,252.589538,83.517202,82.518440,86.553904,159.758516,176.621671,61.102431,3.007204,672.473003,672.373021,672.220365,686.344809,545.507717,577.501519,585.860720,585.960686,693.949323,693.949323,693.949323,564.329106,697.780069,27
456445.120000,377843.840000,747405.155556,713,1,205.719687,0.458333,0.486193,0.563028,0.659771,0.351518,0.764281,0.770131,0.758179,0.764534,1.675073,785.467575,728.495516,738.837924,785.468204,0.320665,0.320665,0.731466,1.914253,96.090755,85.424227,5.881391,1.195810,478.599444,200.059497,132.680955,134.515443,142.776892,548.303004,183.234933,177.744178,187.323876,209.652934,419.092257,0,3.012283,708.542222,708.489514,708.259306,692.566319,548.765208,576.686458,585.727153,585.779861,730,730,730,564.396354,705.319514,30
476932.800000,414102.435556,690339.626667,801,1,492.329444,0.447749,0.520124,0.572503,0.651072,0.405388,0.786522,0.790012,0.782173,0.787379,1.641125,974.688395,906.573367,932.107254,974.689175,0.331331,0.331331,0.913486,1.917038,96.076467,83.977839,7.344931,1.195535,593.706181,203.775417,164.039514,168.533472,176.019219,658.831502,218.709351,215.957938,224.164196,214.576788,518.201910,0,3.001468,707.728819,707.621528,707.448056,693.300139,551.392500,579.180000,586.667500,586.774792,730,730,730,564.716007,706.037639,33
488873.280000,439017.777778,653509.191111,855,1,840.462917,0.442422,0.543136,0.582820,0.644229,0.445535,0.801903,0.804695,0.798248,0.802768,1.596628,1109.869195,1036.539614,1071.074595,1109.870083,0.335870,0.335870,1.044722,1.917584,96.089392,82.979505,8.400145,1.195535,675.213750,205.076424,186.516771,192.556753,199.334340,734.372196,243.611164,241.818027,248.943040,217.189427,588.906806,0,2.997895,707.251042,707.122153,706.981528,693.486111,552.043194,580.352917,587.464931,587.593889,730,730,730,565.143021,706.135486,34
496387.448889,474619.164444,610545.066667,878,1,1220.072222,0.438423,0.557945,0.587124,0.616325,0.488840,0.810060,0.811855,0.807531,0.810794,1.581484,1185.485827,1104.374612,1155.766732,1185.486776,0.339892,0.339892,1.118834,1.918431,96.079349,82.387743,8.996041,1.195645,719.902083,206.234583,197.867535,206.812326,211.979062,774.764089,255.885262,256.832178,262.046613,219.147587,627.607500,0,2.993953,707.060278,706.880069,706.778889,693.537014,552.694410,581.163611,588.082778,588.262986,730,730,730,565.688611,706.124375,35
499706.773333,508116.195556,573519.040000,896,1,1621.890000,0.435079,0.567694,0.592401,0.589191,0.527120,0.816034,0.817529,0.814505,0.816068,1.580664,1239.401798,1155.266346,1223.068791,1239.402789,0.344279,0.344279,1.174763,1.950030,96.296510,82.124583,9.445747,1.195480,752.413264,207.885747,206.048229,217.790799,220.616372,804.354987,265.240018,268.242329,270.872676,221.331076,656.376597,0,2.990205,706.957847,706.730972,706.677917,693.533403,553.268299,581.491285,588.730764,588.957639,730,730,730,566.377014,706.095833,36
498282.986667,544639.324444,538687.217778,897,1,2025.458194,0.432880,0.569342,0.595048,0.554274,0.560798,0.816247,0.817300,0.815742,0.815700,1.587856,1245.034430,1165.839155,1242.012332,1245.035426,0.345843,0.345843,1.186233,1.994812,95.607092,81.290755,9.537968,1.195700,756.466667,207.480590,207.018785,220.151007,220.671615,807.727147,265.962578,270.785849,270.978738,220.862691,659.299931,0,2.986846,707.017917,706.766667,706.757014,693.580278,554.318090,582.488542,589.359097,589.610347,730,730,730,567.301910,706.097778,37
499190.577778,578357.440000,503813.191111,860,1,2393.605833,0.432599,0.565535,0.591534,0.519842,0.592229,0.807514,0.809345,0.807332,0.805867,1.631133,1178.614677,1106.082149,1178.615619,1169.608284,0.346869,0.346869,1.121817,2.047429,95.132509,81.238377,9.020027,1.195535,712.620903,206.963993,195.596441,208.052830,206.507361,769.111040,253.947733,258.562631,256.600693,219.909271,621.063056,0,2.984192,707.352986,707.104236,707.134375,693.666319,555.402187,582.992986,589.948889,590.197639,730,730,730,568.548160,706.165347,38
493016.782222,619239.466667,469285.368889,833,1,2730.203889,0.436015,0.554184,0.588201,0.477545,0.619574,0.798619,0.801431,0.798677,0.795750,1.641294,1117.503052,1042.510266,1117.503946,1096.832561,0.343299,0.343299,1.057780,1.946299,95.040538,81.752109,8.505137,1.195700,668.124444,204.959896,183.256979,196.061736,192.535087,730.095289,241.564018,246.330489,242.200747,217.975191,583.066597,0,2.992404,707.753611,707.485764,707.558056,693.829097,555.219444,583.086181,590.794583,591.062361,730,730,730,570.043160,706.273403,37
484211.271111,659775.857778,437398.755556,785,1,3015.999444,0.439857,0.537767,0.583723,0.435598,0.641006,0.784569,0.789121,0.784241,0.780345,1.674987,1011.506884,941.579420,1011.507693,983.793854,0.339554,0.339554,0.953957,1.909395,95.130599,82.680339,7.670341,1.195535,599.076875,203.364948,164.454566,176.323594,171.622934,667.577387,221.876427,225.606400,220.094560,216.276094,523.766701,0,3.001236,708.342708,708.072986,708.177917,693.988611,554.777465,582.887917,591.700486,591.970139,730,730,730,571.754306,706.421597,36
466185.244444,706639.360000,408904.391111,699,1,3034.841944,0.444525,0.513203,0.578624,0.388580,0.653984,0.762469,0.768750,0.761148,0.757508,1.740050,839.846637,775.477638,839.847309,815.705778,0.335090,0.335090,0.789739,1.897822,95.130851,83.947222,6.349939,1.195810,267.044062,201.845122,134.703464,145.578325,141.502908,567.412267,188.552391,191.935573,186.924320,214.005799,432.637812,0,3.010446,709.282083,708.993264,709.099306,693.964653,554.153924,582.115833,592.472222,592.761042,730,730,730,572.111667,706.464444,35
447709.226667,753197.155556,370792.960000,539,1,3041.891944,0.453097,0.475857,0.561998,0.333794,0.660420,0.716671,0.727585,0.713454,0.708973,1.845508,551.432178,517.529619,551.432619,534.552842,0.327008,0.327008,0.520927,1.893582,95.145807,86.029957,4.188541,1.188220,246.938264,200.922569,90.617726,96.403828,93.524349,403.119964,135.618640,135.511458,131.989876,209.989931,288.932465,0,3.021475,710.738819,710.523194,710.629097,693.649653,552.666701,579.120556,591.372847,591.588472,730,730,730,570.847326,706.580417,33
455814.044444,770926.364444,356945.991111,189,1,2891.495278,0.466120,0.337536,0.386993,0.235051,0.495725,0.439017,0.452942,0.434762,0.429349,2.042692,80.990533,74.771650,80.990598,78.209184,0.317668,0.317668,0.076003,1.911311,96.076293,90.313941,0.611104,1.197240,50.257205,205.267118,13.733588,14.855215,14.353797,101.030124,33.338971,34.248164,33.442989,206.119427,44.349115,0,3.033513,716.277639,716.075972,716.164514,692.252917,549.160347,570.085417,584.569722,584.771389,730,730,730,567.685833,706.555903,30
0,0,0,0,1,2705.521389,0.473448,0,0,0,0,0,0,0,0,2.042760,0,0,0,0,0.310950,0.310950,0,1.926799,96.124488,92.154922,0,0,0,203.681354,0,0,0,0,0,0,0,203.030694,0,0,3.033534,567.685833,567.685833,567.685833,690.794931,546.337431,0,0,0,0,0,0,565.876181,706.478819,28
0,0,0,0,1,2520.665833,0.474927,0,0,0,0,0,0,0,0,2.026280,0,0,0,0,0.308443,0.308443,0,1.917380,96.094696,92.151042,0,0,0,202.805833,0,0,0,0,0,0,0,202.335885,0,0,3.034714,565.876181,565.876181,565.876181,690.680694,545.441146,0,0,0,0,0,0,564.698472,706.396389,27
0,0,0,0,1,2337.847222,0.477212,0,0,0,0,0,0,0,0,1.999648,0,0,0,0,0.304393,0.304393,0,1.915430,96.095503,92.180425,0,0,0,202.109236,0,0,0,0,0,0,0,201.368542,0,0,3.041758,564.698472,564.698472,564.698472,690.481528,543.832396,0,0,0,0,0,0,563.671875,706.307778,25
0,0,0,0,1,2155.504583,0.478609,0,0,0,0,0,0,0,0,1.989956,0,0,0,0,0.302919,0.302919,0,1.906666,96.118533,92.221918,0,0,0,201.675747,0,0,0,0,0,0,0,200.828819,0,0,3.044268,563.671875,563.671875,563.671875,690.361528,543.321771,0,0,0,0,0,0,562.874826,706.212153,24
0,0,0,0,1,1973.472639,0.479464,0,0,0,0,0,0,0,0,1.981836,0,0,0,0,0.301684,0.301684,0,1.902414,96.107205,92.222960,0,0,0,201.392708,0,0,0,0,0,0,0,200.447188,0,0,3.047208,562.874826,562.874826,562.874826,690.232014,542.805243,0,0,0,0,0,0,562.218125,706.108333,23
0,0,0,0,1,1791.605417,0.479911,0,0,0,0,0,0,0,0,1.975027,0,0,0,0,0.300649,0.300649,0,1.900673,96.113863,92.238168,0,0,0,201.318177,0,0,0,0,0,0,0,200.274271,0,0,3.050400,562.218125,562.218125,562.218125,690.085278,542.215486,0,0,0,0,0,0,561.646181,705.995000,22
0,0,0,0,1,1609.538333,0.480530,0,0,0,0,0,0,0,0,1.971786,0,0,0,0,0.300156,0.300156,0,1.588851,96.121615,92.560972,0,0,0,201.131476,0,0,0,0,0,0,0,200.032378,0,0,3.053785,561.646181,561.646181,561.646181,689.960069,541.988299,0,0,0,0,0,0,561.166806,705.870278,21
0,0,0,0,1,1426.996111,0.480945,0,0,0,0,0,0,0,0,1.971047,0,0,0,0,0.300044,0.300044,0,1.194882,96.128281,92.962352,0,0,0,201.006267,0,0,0,0,0,0,0,199.873802,0,0,3.057350,561.166806,561.166806,561.166806,689.833681,541.899479,0,0,0,0,0,0,560.766076,705.731528,20
0,0,0,0,1,1243.928194,0.481410,0,0,0,0,0,0,0,0,1.970251,0,0,0,0,0.299923,0.299923,0,0.918470,96.138194,93.249470,0,0,0,200.871059,0,0,0,0,0,0,0,199.701128,0,0,3.061045,560.766076,560.766076,560.766076,689.692083,541.798715,0,0,0,0,0,0,560.423194,705.575417,19
0,0,0,0,1,1060.291181,0.481937,0,0,0,0,0,0,0,0,1.969181,0,0,0,0,0.299761,0.299761,0,0.920418,96.137977,93.248377,0,0,0,200.694670,0,0,0,0,0,0,0,199.482326,0,0,3.059832,560.423194,560.423194,560.423194,689.532361,541.689722,0,0,0,0,0,0,560.124097,705.397153,19
0,0,0,328,1,875.969306,0.482563,0,0,0,0,0,0,0,0,1.968389,0,0,0,0,0.299641,0.299641,0,1.603924,96.180252,92.607934,0,0,0,200.574670,0,0,0,0,0,0,0,199.311458,0,0,3.048680,560.124097,560.124097,560.124097,689.344792,541.533437,0,0,0,0,0,0,559.856319,705.190208,21
472330.897778,363174.248889,743324.177778,618.999983,1.000000,851.431771,0.473076,0.383824,0.424112,0.545074,0.279440,0.550830,0.554903,0.546141,0.551445,1.796751,374.384474,343.426171,353.133596,374.384774,0.304805,0.304805,0.347621,1.910876,96.117055,88.294583,2.795066,1.319777,236.321007,199.013255,64.992127,66.784844,70.704592,287.880036,95.163707,94.040462,98.675867,203.196237,206.631163,61.071649,3.033439,674.909800,674.833377,674.672092,691.297135,543.751589,576.165043,582.824696,582.901120,697.908898,697.908898,697.908898,559.846849,705.438021,24
455831.608889,377635.982222,748138.026667,751,1,1081.957778,0.460050,0.485728,0.563214,0.659396,0.350855,0.773267,0.777788,0.767826,0.774186,1.624630,816.312415,763.533332,767.927291,816.313068,0.315576,0.315576,0.762073,1.928359,96.083602,85.207370,6.127489,1.195755,511.215139,200.499983,142.551484,143.350339,152.138212,576.940978,192.804711,187.007662,197.128587,208.854913,446.164792,0,3.014574,707.793333,707.771111,707.533889,692.569514,546.849375,574.528854,582.062778,582.084931,730,730,730,560.204722,705.806528,28
476189.191111,413997.013333,691188.906667,824,1,1368.036944,0.451844,0.519959,0.573166,0.651020,0.404802,0.792986,0.795528,0.789065,0.794365,1.594098,986.939259,924.780671,943.839807,986.940049,0.325207,0.325207,0.926920,1.919445,96.093663,83.931641,7.452947,1.195535,617.293819,203.268785,171.432274,174.868924,182.632448,677.534578,224.898827,222.084836,230.550933,212.670035,537.294375,0,3.000824,707.089653,707.008681,706.830556,692.771528,549.248299,576.879618,583.115069,583.196042,730,730,730,560.813160,705.864444,31
488407.324444,439044.480000,653945.386667,868,1,1706.206111,0.442837,0.543044,0.583244,0.644095,0.445176,0.806293,0.808106,0.803116,0.807656,1.598035,1107.473462,1044.576204,1069.045477,1107.474348,0.335891,0.335891,1.045616,1.917908,96.088594,82.969774,8.407335,1.195535,691.600625,206.858958,192.313073,196.692205,203.563073,745.410560,247.259236,245.458596,252.692711,216.984115,601.032083,0,2.987349,706.685903,706.592639,706.449792,692.817500,551.482292,578.623681,584.127292,584.220556,730,730,730,561.741736,705.828056,34
495879.431111,474625.102222,611047.111111,906,1,2089.482639,0.437883,0.557894,0.587631,0.616293,0.488399,0.816965,0.817982,0.814789,0.818123,1.571149,1210.222143,1135.016493,1180.078376,1210.223111,0.340396,0.340396,1.144444,1.920181,96.122040,82.233099,9.201963,1.195645,751.010069,208.035486,207.350469,215.347292,220.691181,799.397831,264.003253,265.012498,270.382098,219.515243,653.085000,0,2.984495,706.479097,706.321111,706.218264,692.898056,552.039097,579.441944,585.262639,585.420625,730,730,730,562.975972,705.764514,35
499228.053333,508423.004444,573706.631111,915,1,2488.740833,0.434780,0.567605,0.592811,0.588800,0.526889,0.820972,0.821932,0.819701,0.821284,1.598645,1253.531970,1173.458005,1237.199370,1253.532973,0.348204,0.348204,1.189627,2.042076,97.967543,83.566033,9.565260,1.195535,774.266042,212.281024,212.618490,223.833073,226.703646,821.292302,270.792516,273.913920,276.585884,225.326806,674.256111,0,2.982397,706.516597,706.302222,706.248889,692.920278,551.790972,579.912743,586.459375,586.673750,730,730,730,564.606701,705.732431,36
497851.235556,544843.982222,538908.373333,910,1,2889.598889,0.432709,0.569347,0.595517,0.554099,0.560586,0.819694,0.820534,0.819294,0.819253,1.601123,1255.458054,1177.510868,1252.494197,1255.459059,0.348739,0.348739,1.196667,2.065903,96.842274,82.357682,9.621866,1.195700,771.481042,210.532049,211.270903,224.332431,224.848351,819.437511,269.795751,274.726791,274.914969,223.804566,671.683542,0,2.981324,706.730764,706.482847,706.473264,693.079792,553.175590,581.246910,587.875903,588.123889,730,730,730,567.498056,705.751111,37
498708.515556,578591.466667,504065.244444,890,0.618139,3006.455000,0.449595,0.349523,0.365906,0.321172,0.365856,0.748315,0.753647,0.746275,0.745022,2.035852,687.707812,638.950200,687.708363,682.601079,0.367387,0.367387,0.652534,2.237871,105.582422,95.322960,5.246732,0.739007,420.362917,225.040434,114.512127,123.019844,122.129557,491.923449,162.407449,165.386418,164.129582,234.839184,368.101771,0,2.983582,709.433750,709.168125,709.195208,692.630278,552.886285,578.403090,588.064306,588.329931,730,730,730,568.818403,705.969167,38
492496.675556,619775.004444,469269.511111,857,0.464939,3010.080278,0.454304,0.257630,0.273715,0.221816,0.288047,0.697760,0.706010,0.695275,0.691994,2.163529,455.480968,419.676978,455.481332,446.589789,0.367387,0.367387,0.429294,2.234701,107.254036,98.848142,3.451761,0.555901,277.447691,228.349670,75.378542,81.650920,80.094583,349.186347,115.526871,117.817138,115.842329,236.084132,243.640642,0,2.987246,711.051458,710.775972,710.842639,692.449028,551.800313,576.174514,587.766944,588.042431,730,730,730,568.309826,706.159653,38
483744.497778,660206.720000,437420.480000,800,0.514950,3010.903056,0.456541,0.276864,0.300802,0.224121,0.329997,0.699124,0.708717,0.696650,0.692006,2.189786,457.141452,421.094065,457.141818,443.843318,0.371524,0.371524,0.429387,2.252461,110.353628,101.843238,3.452506,0.615640,278.252552,233.461719,75.863229,82.197352,79.862300,350.260053,116.408942,118.373093,115.478036,241.716563,244.876997,0,2.991415,710.980694,710.703264,710.803403,692.465139,550.079306,574.915972,587.329097,587.606528,730,730,730,567.329722,706.333264,37
465422.577778,707567.431111,408732.906667,503,1,3033.727778,0.447882,0.512978,0.579297,0.387902,0.653983,0.722001,0.727756,0.721362,0.716885,1.908092,551.453353,517.090191,551.453794,534.565168,0.336539,0.336539,0.520625,1.912115,95.132283,85.930208,4.186113,1.195755,281.727847,205.678333,93.256571,99.297161,96.329800,408.128569,135.617716,138.056684,134.454178,212.404601,294.673646,0,2.994317,710.161667,709.936389,710.045556,693.220764,554.895382,578.956076,587.168056,587.393333,730,730,730,569.017222,706.446736,36
447117.937778,753610.951111,370543.680000,0,1,2838.704167,0.461229,0,0,0,0,0,0,0,0,2.147622,0,0,0,0,0.326900,0.326900,0,1.885176,95.111589,90.538837,0,0.539950,0,205.627656,0,0,0,0,0,0,0,206.213542,0,0,3.007985,569.017222,569.017222,569.017222,691.163403,552.233681,0,0,0,0,0,0,568.187396,706.373889,34
454949.760000,771969.991111,356890.808889,157,1,2647.901667,0.468777,0.335076,0.384945,0.233007,0.492286,0,0,0,0,2.096789,0,0,0,0,0.319169,0.319169,0,1.914017,96.088437,90.336033,0,1.741600,0,204.860312,0,0,0,0,0,0,0,204.976892,0,31.301356,3.020296,568.187396,568.187396,568.187396,690.849583,549.057847,592,592,592,592,592,592,567.041771,706.295833,31
0,0,0,0,1,2460.166111,0.472559,0,0,0,0,0,0,0,0,2.058619,0,0,0,0,0.313363,0.313363,0,1.906035,96.067161,92.102500,0,0,0,203.503993,0,0,0,0,0,0,0,203.291285,0,0,3.027397,567.041771,567.041771,567.041771,690.642500,547.179062,0,0,0,0,0,0,566.012465,706.211875,29
0,0,0,0,1,2273.630556,0.474435,0,0,0,0,0,0,0,0,2.040904,0,0,0,0,0.310669,0.310669,0,1.927074,96.125035,92.157057,0,0,0,203.051736,0,0,0,0,0,0,0,202.609410,0,0,3.029851,566.012465,566.012465,566.012465,690.481528,546.136424,0,0,0,0,0,0,565.159931,706.121528,28
0,0,0,0,1,2089.502778,0.477187,0,0,0,0,0,0,0,0,2.009814,0,0,0,0,0.305940,0.305940,0,1.925290,96.095035,92.159931,0,0,0,202.070642,0,0,0,0,0,0,0,201.378316,0,0,3.037495,565.159931,565.159931,565.159931,690.269583,544.380243,0,0,0,0,0,0,564.325833,706.023611,26
0,0,0,0,1,1906.058333,0.478379,0,0,0,0,0,0,0,0,1.997417,0,0,0,0,0.304054,0.304054,0,1.915766,96.095556,92.182370,0,0,0,201.710729,0,0,0,0,0,0,0,200.877431,0,0,3.040302,564.325833,564.325833,564.325833,690.116875,543.594167,0,0,0,0,0,0,563.606667,705.917014,25
0,0,0,0,1,1723.729167,0.480411,0,0,0,0,0,0,0,0,1.980020,0,0,0,0,0.301408,0.301408,0,1.902625,96.106944,92.224297,0,0,0,201.071111,0,0,0,0,0,0,0,200.051389,0,0,3.048280,563.606667,563.606667,563.606667,689.944028,542.619028,0,0,0,0,0,0,562.945521,705.800000,23
0,0,0,0,1,1541.525694,0.480897,0,0,0,0,0,0,0,0,1.973083,0,0,0,0,0.300354,0.300354,0,1.901063,96.113559,92.239418,0,0,0,200.985990,0,0,0,0,0,0,0,199.863003,0,0,3.051408,562.945521,562.945521,562.945521,689.782847,542.013438,0,0,0,0,0,0,562.357465,705.670764,22
0,0,0,0,1,1358.838194,0.481324,0,0,0,0,0,0,0,0,1.972244,0,0,0,0,0.300227,0.300227,0,1.901232,96.113429,92.239957,0,0,0,200.842726,0,0,0,0,0,0,0,199.685503,0,0,3.049728,562.357465,562.357465,562.357465,689.652292,541.926285,0,0,0,0,0,0,561.865069,705.526667,22
0,0,0,0,1,1175.860000,0.482067,0,0,0,0,0,0,0,0,1.968659,0,0,0,0,0.299681,0.299681,0,1.599150,96.121111,92.553307,0,0,0,200.616337,0,0,0,0,0,0,0,199.393663,0,0,3.053181,561.865069,561.865069,561.865069,689.493750,541.669757,0,0,0,0,0,0,561.432049,705.363681,21
0,0,0,0,1,992.275972,0.482621,0,0,0,0,0,0,0,0,1.967642,0,0,0,0,0.299527,0.299527,0,1.203111,96.127665,92.956910,0,0,0,200.445521,0,0,0,0,0,0,0,199.178229,0,0,3.056723,561.432049,561.432049,561.432049,689.325903,541.552812,0,0,0,0,0,0,561.054444,705.176042,20
0,0,0,0,1,808.011042,0.483267,0,0,0,0,0,0,0,0,1.966337,0,0,0,0,0.299329,0.299329,0,1.206266,96.127405,92.954809,0,0,0,200.230816,0,0,0,0,0,0,0,198.911580,0,0,3.055331,561.054444,561.054444,561.054444,689.131250,541.420035,0,0,0,0,0,0,560.719479,704.955625,20
0,0,0,285,1,622.626597,0.483773,0,0,0,0,0,0,0,0,1.968145,0,0,0,0,0.299605,0.299605,0,1.903593,96.167561,92.295825,0,0,0,200.139323,0,0,0,0,0,0,0,198.786354,0,0,3.043977,560.719479,560.719479,560.719479,688.908125,541.398229,0,0,0,0,0,0,560.425590,704.689028,22
471331.955556,363184.782222,744257.262222,592,1.000000,589.685451,0.473505,0.381597,0.422437,0.541835,0.277541,0.533603,0.537671,0.528468,0.534669,1.818457,345.867852,316.223522,325.460606,345.868129,0.305724,0.305724,0.320565,1.918305,96.104711,88.462420,2.577519,1.328013,217.530122,199.066732,59.736554,61.439783,65.197995,268.262080,88.658978,87.625191,91.977911,202.988155,190.323281,61.124371,3.028815,672.974253,672.897865,672.735399,690.928021,543.946050,576.444062,583.214618,583.290972,695.798542,695.798542,695.798542,560.387873,705.060556,25.000001
455203.626667,377427.235556,748880.568889,744,1,811.978403,0.460303,0.485253,0.563402,0.659004,0.350182,0.771725,0.776458,0.766194,0.772522,1.628361,808.529462,755.026066,760.430673,808.530109,0.315492,0.315492,0.754379,1.928404,96.083811,85.265773,6.065629,1.195645,504.606667,200.184427,140.565885,141.545755,150.257049,570.970133,190.808320,185.052178,195.109653,208.740191,440.667049,0,3.015481,707.905833,707.878403,707.641319,692.515417,546.822986,574.672674,582.485104,582.512535,730,730,730,560.670243,705.686528,28
475427.484444,413890.240000,692057.742222,824,1,1101.246042,0.451796,0.519792,0.573849,0.650968,0.404206,0.792677,0.795343,0.788682,0.794005,1.593069,989.013412,925.241945,945.645161,989.014204,0.325223,0.325223,0.928358,1.919458,96.093663,83.921085,7.464513,1.195535,616.533611,203.018090,171.050260,174.719149,182.509375,677.317191,224.806720,222.009884,230.500569,212.692483,536.912361,0,3.001840,707.150139,707.063750,706.885347,692.780556,549.251771,577.056042,583.520069,583.606458,730,730,730,561.180660,705.813403,31
487930.666667,439075.413333,654387.911111,872,1,1445.136250,0.442643,0.542951,0.583680,0.643955,0.444812,0.806854,0.808874,0.803563,0.808124,1.594006,1115.690193,1049.121708,1076.856802,1115.691085,0.335965,0.335965,1.052321,1.917953,96.088715,82.919974,8.461246,1.195535,694.390486,206.675885,192.711771,197.663767,204.590503,748.716871,248.341742,246.553440,253.821653,217.079514,604.117639,0,2.988205,706.718819,706.613889,706.470764,692.834792,551.477778,578.474375,584.461875,584.566806,730,730,730,561.960174,705.795347,34
495360.213333,474632.284444,611558.826667,895,1,1822.537500,0.438365,0.557843,0.588153,0.616262,0.487952,0.814834,0.815956,0.812632,0.815915,1.578213,1193.278894,1118.361389,1163.644822,1193.279848,0.340053,0.340053,1.128219,1.918677,96.059965,82.295920,9.071502,1.195645,739.668472,207.731094,204.129635,212.159253,217.408490,789.619698,260.755893,261.785493,267.078311,219.132378,643.413819,0,2.985028,706.569167,706.408611,706.306458,692.900556,552.121667,579.453264,585.391042,585.551528,730,730,730,562.959861,705.754167,35
498739.235556,508735.217778,573898.453333,905,1,2217.067639,0.435211,0.567519,0.593235,0.588405,0.526655,0.819015,0.819881,0.817803,0.819361,1.593647,1236.197294,1159.530962,1220.252552,1236.198283,0.345992,0.345992,1.173974,1.989715,97.031059,82.812760,9.439403,1.195535,764.355625,210.352552,210.185573,220.874444,223.678420,812.200107,267.762044,270.904711,273.533316,222.951510,665.202292,0,2.982397,706.562500,706.356042,706.303264,692.954028,552.368646,580.187431,586.397361,586.603819,730,730,730,564.263403,705.731042,36
497409.457778,545060.124444,539127.395556,900,1,2611.660278,0.433210,0.569355,0.596001,0.553916,0.560379,0.817916,0.818635,0.817578,0.817535,1.599822,1236.019279,1162.118065,1233.227653,1236.020268,0.346914,0.346914,1.179074,2.022661,96.093932,81.795339,9.480407,1.195700,761.809653,209.125434,209.014705,221.432830,221.920017,810.440462,266.810933,271.725671,271.903876,221.818160,662.868681,0,2.980576,706.735417,706.496875,706.487778,693.077986,553.638264,581.289410,587.527917,587.766528,730,730,730,566.216806,705.751319,37
498215.253333,578842.524444,504311.324444,866,1,2978.060000,0.434762,0.565350,0.592372,0.519301,0.591509,0.809295,0.811094,0.809133,0.807660,1.625495,1181.496494,1108.194309,1181.497439,1172.447595,0.346255,0.346255,1.124277,2.006605,96.087535,82.220087,9.039812,1.195535,719.263056,207.885451,197.252986,209.923733,208.360885,774.227342,255.581618,260.313831,258.331858,221.011927,626.573264,0,2.985405,707.195347,706.942708,706.973125,693.277153,554.016806,582,589.021528,589.274097,730,730,730,569.325486,705.840069,37
491963.235556,620331.520000,469246.186667,831,0.524573,3005.645000,0.455928,0.290636,0.309098,0.250017,0.324977,0.711959,0.720902,0.708944,0.706033,2.160218,510.935625,467.355041,510.936033,501.377981,0.371524,0.371524,0.480602,2.253183,110.019965,101.115052,3.864307,0.627204,308.773264,231.943177,83.467179,91.054245,89.391918,381.971378,126.365947,128.882747,126.722693,241.310156,271.938385,0,2.993237,710.749097,710.444861,710.509653,692.378264,550.247431,575.715382,588.576389,588.880625,730,730,730,568.136667,706.054792,37
483264.355556,660655.786667,437437.155556,779,0.533863,3009.048889,0.456681,0.286968,0.312076,0.232147,0.342025,0.700812,0.710268,0.698427,0.693741,2.187000,462.203773,425.843067,462.204143,448.725969,0.371524,0.371524,0.434154,2.253136,110.345156,101.775929,3.490837,0.638252,281.612587,233.352500,76.779826,83.173793,80.805417,353.509476,117.485067,119.474862,116.549547,241.623889,247.745503,0,2.990735,710.922708,710.645208,710.745833,692.376389,550.035799,574.888854,587.213958,587.491458,730,730,730,567.237083,706.235069,37
464635.697778,708530.275556,408549.902222,685,1,3028.199444,0.444678,0.512741,0.579988,0.387198,0.653986,0.763128,0.767910,0.762448,0.759025,1.793877,800.314706,749.029735,800.315346,777.275802,0.339981,0.339981,0.755588,1.930287,96.092222,85.096910,6.075342,1.195810,279.214375,206.475556,133.906458,142.827161,138.821866,555.542009,184.595876,187.923680,183.022471,216.093941,423.953646,0,2.993734,708.822153,708.576944,708.685347,693.343264,554.228646,580.251701,588.414931,588.660139,730,730,730,569.370035,706.264792,36
446517.084444,754027.306667,370281.813333,511,1,3037.441944,0.454896,0.474681,0.561880,0.332430,0.659202,0.710837,0.720994,0.707854,0.703664,1.879810,507.458686,479.712147,507.459092,491.893648,0.328553,0.328553,0.480407,1.917047,96.094271,87.247057,3.862741,1.187615,255.264062,203.561788,85.596918,90.424826,87.717431,381.022542,128.204320,128.087947,124.730258,211.244514,270.870295,0,3.014169,710.665764,710.473681,710.580347,693.196597,551.977986,577.502118,588.704236,588.896319,730,730,730,568.866806,706.393125,33
454104.711111,773012.551111,356845.688889,0,1,2847.104444,0.468713,0,0,0,0,0,0,0,0,2.096908,0,0,0,0,0.319187,0.319187,0,1.914042,96.088446,91.533177,0,0.544325,0,204.883403,0,0,0,0,0,0,0,205.004826,0,0,3.021069,568.866806,568.866806,568.866806,690.870208,549.070764,0,0,0,0,0,0,567.078368,706.320139,31
0,0,0,0,1,2659.846111,0.472478,0,0,0,0,0,0,0,0,2.058772,0,0,0,0,0.313386,0.313386,0,1.906041,96.067135,92.102326,0,0,0,203.532622,0,0,0,0,0,0,0,203.326181,0,0,3.027140,567.078368,567.078368,567.078368,690.668472,547.195590,0,0,0,0,0,0,565.766528,706.242083,29
0,0,0,0,1,2473.807778,0.474341,0,0,0,0,0,0,0,0,2.041082,0,0,0,0,0.310696,0.310696,0,1.927048,96.124983,92.156849,0,0,0,203.111910,0,0,0,0,0,0,0,202.649705,0,0,3.029126,565.766528,565.766528,565.766528,690.511528,546.155660,0,0,0,0,0,0,564.780000,706.158542,28
0,0,0,0,1,2288.880139,0.475907,0,0,0,0,0,0,0,0,2.024429,0,0,0,0,0.308163,0.308163,0,1.917446,96.094714,92.152839,0,0,0,202.465556,0,0,0,0,0,0,0,201.919080,0,0,3.031713,564.780000,564.780000,564.780000,690.371528,545.242500,0,0,0,0,0,0,563.989826,706.068611,27
0,0,0,0,1,2104.889444,0.477347,0,0,0,0,0,0,0,0,2.009511,0,0,0,0,0.305894,0.305894,0,1.925259,96.095035,92.160260,0,0,0,202.015625,0,0,0,0,0,0,0,201.310694,0,0,3.034644,563.989826,563.989826,563.989826,690.219306,544.347743,0,0,0,0,0,0,563.305938,705.971319,26
0,0,0,0,1,1921.584583,0.478538,0,0,0,0,0,0,0,0,1.997113,0,0,0,0,0.304008,0.304008,0,1.915812,96.095556,92.182630,0,0,0,201.656580,0,0,0,0,0,0,0,200.810677,0,0,3.037779,563.305938,563.305938,563.305938,690.067361,543.561806,0,0,0,0,0,0,562.700417,705.865556,25
0,0,0,0,1,1738.721111,0.480019,0,0,0,0,0,0,0,0,1.987075,0,0,0,0,0.302481,0.302481,0,1.905809,96.101788,92.208906,0,0,0,201.174462,0,0,0,0,0,0,0,200.204184,0,0,3.041085,562.700417,562.700417,562.700417,689.930417,543.054306,0,0,0,0,0,0,562.173993,705.749722,24
0,0,0,0,1,1555.406667,0.480396,0,0,0,0,0,0,0,0,1.986364,0,0,0,0,0.302374,0.302374,0,1.905696,96.101693,92.209627,0,0,0,201.029635,0,0,0,0,0,0,0,200.046840,0,0,3.039597,562.173993,562.173993,562.173993,689.815625,542.980764,0,0,0,0,0,0,561.744444,705.621944,24
0,0,0,0,1,1372.284583,0.481381,0,0,0,0,0,0,0,0,1.978169,0,0,0,0,0.301128,0.301128,0,1.902839,96.106658,92.225651,0,0,0,200.743507,0,0,0,0,0,0,0,199.647830,0,0,3.043215,561.744444,561.744444,561.744444,689.650486,542.429306,0,0,0,0,0,0,561.344514,705.479375,23
0,0,0,0,1,1188.625139,0.481860,0,0,0,0,0,0,0,0,1.977258,0,0,0,0,0.300989,0.300989,0,1.902945,96.106519,92.226319,0,0,0,200.582240,0,0,0,0,0,0,0,199.449062,0,0,3.041915,561.344514,561.344514,561.344514,689.505903,542.335903,0,0,0,0,0,0,561.001806,705.318403,23
0,0,0,0,1,1004.362431,0.482406,0,0,0,0,0,0,0,0,1.976220,0,0,0,0,0.300832,0.300832,0,1.903066,96.106363,92.227075,0,0,0,200.398715,0,0,0,0,0,0,0,199.222795,0,0,3.040687,561.001806,561.001806,561.001806,689.341319,542.229618,0,0,0,0,0,0,560.702222,705.133542,23
0,0,0,188,1,818.709167,0.482471,0,0,0,0,0,0,0,0,1.982468,0,0,0,0,0.301783,0.301783,0,1.905084,96.101128,92.213576,0,0,0,200.329097,0,0,0,0,0,0,0,199.185243,0,0,3.034541,560.702222,560.702222,560.702222,689.187083,542.578368,0,0,0,0,0,0,560.466701,704.916806,24
470310.186667,363199.128889,745211.857778,513,1.000000,749.747448,0.474005,0.379331,0.420737,0.538536,0.275606,0.480460,0.484473,0.475326,0.481582,1.870884,267.323872,244.770507,251.129979,267.324085,0.307132,0.307132,0.247748,1.929058,96.149316,89.001491,1.992028,1.355856,168.815243,199.972214,46.425456,47.603798,50.600794,215.308249,71.143022,70.322840,73.842382,202.862812,147.614410,61.171901,3.024231,665.761580,665.699983,665.548872,690.782934,544.566771,577.222743,583.390556,583.452153,688.716111,688.716111,688.716111,560.429184,705.122153,25.999999
454561.208889,377217.635556,749632.426667,466,1,795.932708,0.465080,0.484767,0.563594,0.658596,0.349497,0.708852,0.714631,0.701388,0.710535,1.823067,458.965491,431.315466,429.647475,458.965859,0.315873,0.315873,0.428458,1.909945,96.093247,87.719661,3.445037,1.195535,290.639063,201.656233,81.403750,81.096363,86.494575,357.243058,119.383502,115.770240,122.089324,206.616771,253.263802,0,3.010658,709.974861,709.988542,709.754375,692.137986,547.890937,573.410313,580.457014,580.443333,730,730,730,560.643819,705.744306,29
474648.426667,413782.400000,692945.137778,696,1,996.844722,0.453878,0.519623,0.574551,0.650916,0.403599,0.771097,0.773834,0.767483,0.771974,1.703076,807.591190,760.144332,772.892905,807.591836,0.326782,0.326782,0.759795,1.915183,96.064479,85.141519,6.109170,1.195535,507.394722,204.012222,141.285139,143.592266,149.865885,571.916658,189.806098,187.458880,194.651680,211.652483,441.015938,0,2.997137,707.912639,707.848681,707.679028,692.768889,550.551875,577.072639,582.731181,582.795139,730,730,730,561.150382,706.006875,32
487443.448889,439110.613333,654836.835556,779,1,1271.635139,0.443793,0.542859,0.584128,0.643809,0.444445,0.790311,0.792417,0.787228,0.791289,1.685682,972.003714,918.251638,938.764129,972.004491,0.337892,0.337892,0.918364,1.917712,96.090269,83.907188,7.384154,1.195535,608.381944,207.865851,169.316337,172.995399,178.951858,668.749582,221.804249,220.225796,226.719520,216.520694,528.530000,0,2.983746,707.244444,707.157292,707.019514,692.918611,552.684965,578.524549,583.905972,583.993056,730,730,730,561.896979,706.055000,35
494830.080000,474641.031111,612079.644444,824,1,1592.632917,0.437771,0.557792,0.588687,0.616230,0.487499,0.801690,0.802761,0.799651,0.802658,1.674642,1077.252820,1015.849109,1051.021088,1077.253682,0.345019,0.345019,1.020706,1.985242,96.018628,82.956059,8.207038,1.195645,671.293681,209.882604,185.981389,192.240573,196.904479,726.913209,240.031342,241.010098,245.871787,219.335087,582.762847,0,2.975600,706.945556,706.809792,706.711042,692.994375,554.157153,579.905694,584.951389,585.087153,730,730,730,562.884688,706.027431,37
498240.462222,509052.444444,574094.755556,834,1,1931.097222,0.434775,0.567433,0.593672,0.588006,0.526419,0.805569,0.806428,0.804432,0.805848,1.674377,1116.659753,1053.920290,1102.673238,1116.660646,0.348274,0.348274,1.062698,2.081680,96.079054,82.582786,8.544680,1.195535,694.116875,210.719653,191.635538,200.249236,202.718212,748.374827,246.690169,249.637724,252.046933,220.985833,602.866042,0,2.972976,706.934375,706.753958,706.703472,693.070278,554.619479,580.642500,585.950347,586.130764,730,730,730,564.076563,706.013194,38
496957.760000,545287.608889,539344.284444,828,1,2268.380000,0.434741,0.569365,0.596500,0.553724,0.560175,0.804369,0.805331,0.803919,0.803856,1.675952,1113.676800,1050.560840,1111.352119,1113.677691,0.348262,0.348262,1.063543,2.079615,96.079609,82.576866,8.551475,1.195700,689.829444,210.101458,189.693229,200.357205,200.764774,745.615004,245.448373,250.005191,250.161422,221.004132,599.744861,0,2.975908,707.110556,706.887639,706.879306,693.188958,554.725868,581.126840,586.965972,587.188889,730,730,730,565.485660,706.038681,38
497710.968889,579111.040000,504550.862222,382,1,2279.627500,0.449610,0.565254,0.592809,0.519006,0.591157,0.695965,0.700109,0.694661,0.693125,1.998232,434.349393,410.270471,434.349740,430.654290,0.340461,0.340461,0.414105,1.957981,96.034366,87.553030,3.329637,1.195480,272.945642,208.778455,75.236727,79.545616,78.884774,341.461440,112.708098,114.814747,113.938596,213.594913,237.639028,0,2.984652,710.739097,710.544306,710.573611,692.759375,555.221076,577.786701,584.746528,584.941389,730,730,730,566.221458,706.241181,37
491416.960000,620907.662222,469216.035556,515,1,2379.797778,0.447540,0.553964,0.589773,0.476115,0.619478,0.737138,0.741629,0.736214,0.733570,1.886685,618.204523,579.456306,618.205018,606.633730,0.338868,0.338868,0.585918,1.930730,96.093021,86.368802,4.711102,1.195700,381.235417,207.480747,104.914063,111.748594,109.709002,451.200284,149.259698,152.246098,149.694489,214.713889,332.592396,0,2.991958,709.624375,709.392292,709.460278,693.211944,554.398299,578.825035,586.597083,586.829167,730,730,730,566.968125,706.437639,36
482770.880000,661123.271111,437448.675556,301,1,2328.907500,0.452790,0.537403,0.584995,0.434443,0.640485,0.645943,0.653894,0.644548,0.639387,2.028008,303.716760,285.622154,303.717003,294.294122,0.334062,0.334062,0.286961,1.916338,95.992622,88.545417,2.307327,1.195535,189.058837,207.963611,52.339384,55.579770,53.892990,255.795129,85.007929,86.453271,84.333920,212.002465,165.231476,0,2.999207,712.098958,711.902222,712.003403,692.892708,553.590521,575.960903,584.869167,585.065903,730,730,730,567.112014,706.577917,35
463825.208889,709526.826667,408355.520000,587,1,2453.291389,0.449968,0.512492,0.580697,0.386469,0.653992,0.744038,0.749727,0.743292,0.739094,1.820238,664.565096,620.016891,664.565628,644.706649,0.332634,0.332634,0.626546,1.915324,96.022795,86.053707,5.037775,1.195755,404.805313,204.986545,111.464800,119.263819,115.789149,475.829760,158.103644,160.961138,156.764960,213.399010,354.039757,0,3.004926,709.493264,709.243194,709.352847,693.620903,552.950035,578.707917,587.618750,587.868819,730,730,730,567.590139,706.739375,34
445907.448889,754445.368889,370007.395556,18,1,2256.525556,0.459872,0.474042,0.561768,0.331707,0.658539,0.122506,0.124291,0.122330,0.120899,2.144047,2.826881,2.826883,2.817290,2.710920,0.326547,0.326547,0.002713,1.911784,95.957569,90.692743,0.021818,1.187175,1.910048,207.733542,0.552635,0.550777,0.530172,13.399487,4.508940,4.504591,4.385956,208.661649,1.641720,0,3.011086,722.413056,722.417986,722.473403,692.384792,551.777708,573.055243,575.177083,575.172187,730,730,730,567.077083,706.570556,33
453288.888889,774045.013333,356812.871111,0,1,2063.718472,0.468228,0,0,0,0,0,0,0,0,2.097812,0,0,0,0,0.319324,0.319324,0,1.914235,96.088516,91.532092,0,0.544375,0,205.059045,0,0,0,0,0,0,0,205.217240,0,0,3.018946,567.077083,567.077083,567.077083,691.027431,549.169132,0,0,0,0,0,0,566.607813,706.472083,31
0,0,0,0,1,1873.925972,0.472068,0,0,0,0,0,0,0,0,2.059543,0,0,0,0,0.313503,0.313503,0,1.906075,96.067040,92.101424,0,0,0,203.677500,0,0,0,0,0,0,0,203.502465,0,0,3.027365,566.607813,566.607813,566.607813,690.799583,547.279236,0,0,0,0,0,0,566.040104,706.364306,29
0,0,0,0,1,1685.259583,0.474044,0,0,0,0,0,0,0,0,2.041638,0,0,0,0,0.310780,0.310780,0,1.926965,96.124818,92.156215,0,0,0,203.300729,0,0,0,0,0,0,0,202.776076,0,0,3.030664,566.040104,566.040104,566.040104,690.605556,546.215937,0,0,0,0,0,0,565.477951,706.245625,28
0,0,0,0,1,1497.583056,0.475705,0,0,0,0,0,0,0,0,2.024811,0,0,0,0,0.308220,0.308220,0,1.917433,96.094705,92.152465,0,0,0,202.535694,0,0,0,0,0,0,0,202.005035,0,0,3.033985,565.477951,565.477951,565.477951,690.435278,545.283437,0,0,0,0,0,0,564.951910,706.113819,27
0,0,0,0,1,1310.704028,0.477284,0,0,0,0,0,0,0,0,2.009630,0,0,0,0,0.305912,0.305912,0,1.925271,96.095035,92.160130,0,0,0,202.037240,0,0,0,0,0,0,0,201.337274,0,0,3.037335,564.951910,564.951910,564.951910,690.239097,544.360521,0,0,0,0,0,0,564.443299,705.965764,26
0,0,0,0,1,1124.338611,0.478648,0,0,0,0,0,0,0,0,1.996904,0,0,0,0,0.303977,0.303977,0,1.915843,96.095556,92.182812,0,0,0,201.619219,0,0,0,0,0,0,0,200.764583,0,0,3.040686,564.443299,564.443299,564.443299,690.033125,543.539479,0,0,0,0,0,0,563.955104,705.797153,25
0,0,0,0,1,937.316319,0.479205,0,0,0,0,0,0,0,0,1.995843,0,0,0,0,0.303816,0.303816,0,1.916003,96.095564,92.183724,0,0,0,201.430035,0,0,0,0,0,0,0,200.531198,0,0,3.039100,563.955104,563.955104,563.955104,689.859861,543.426354,0,0,0,0,0,0,563.530417,705.601875,25
0,0,0,0,1,750.418333,0.481017,0,0,0,0,0,0,0,0,1.985195,0,0,0,0,0.302196,0.302196,0,1.905513,96.101519,92.210816,0,0,0,200.819340,0,0,0,0,0,0,0,199.788333,0,0,3.042525,563.530417,563.530417,563.530417,689.627014,542.859965,0,0,0,0,0,0,563.127361,705.369514,24
0,0,0,0,1,562.619653,0.481827,0,0,0,0,0,0,0,0,1.983673,0,0,0,0,0.301965,0.301965,0,1.905273,96.101302,92.212352,0,0,0,200.545660,0,0,0,0,0,0,0,199.451736,0,0,3.040932,563.127361,563.127361,563.127361,689.381458,542.702743,0,0,0,0,0,0,562.765313,705.083542,24
0,0,0,0,1,373.671840,0.482856,0,0,0,0,0,0,0,0,1.981749,0,0,0,0,0.301674,0.301674,0,1.904971,96.101016,92.214297,0,0,0,200.199965,0,0,0,0,0,0,0,199.026267,0,0,3.039259,562.765313,562.765313,562.765313,689.071111,542.504167,0,0,0,0,0,0,562.434028,704.711458,24
0,0,0,0,1,183.058142,0.484265,0,0,0,0,0,0,0,0,1.979127,0,0,0,0,0.301276,0.301276,0,1.904560,96.100599,92.216918,0,0,0,199.734358,0,0,0,0,0,0,0,198.446319,0,0,3.037356,562.434028,562.434028,562.434028,688.648056,542.233819,0,0,0,0,0,0,562.123646,704.178333,24
0,0,0,168,1,0.000000,0.483329,0,0,0,0,0,0,0,0,1.857794,0,0,0,0,0.282797,0.282797,0,1.651672,86.527179,83.017717,0,0,0,180.441458,0,0,0,0,0,0,0,179.023472,0,0,3.035224,562.123646,562.123646,562.123646,688.742083,547.888403,0,0,0,0,0,0,562.105868,703.253889,24
469268.616667,363217.790000,746185.126667,466.999982,1.000000,0.000000,0.013168,0.377027,0.419013,0.535179,0.273639,0.439173,0.442983,0.434423,0.440112,0.927952,222.658226,204.338244,209.125957,222.658404,0.176837,0,0,0.040701,2.168661,-1.838590,1.660478,1.378120,0,0,38.484264,39.365605,41.853865,183.333300,60.565611,59.874706,62.892984,116.317361,122.080466,61.168220,3.022222,660.508090,660.457196,660.318561,689.155406,546.307645,579.068291,584.605492,584.656350,683.020462,683.020462,683.020462,562.065839,702.244047,26.000000
453904.462222,377007.182222,750393.173333,481,1,43.473633,0.463889,0.484270,0.563787,0.658171,0.348802,0.712268,0.718734,0.704708,0.713362,1.829506,480.217284,450.061911,449.744360,480.217668,0.318629,0.318629,0.448014,1.913317,96.093759,87.553177,3.602285,1.195480,300.697986,201.618507,84.053594,83.995694,89.546380,368.339698,123.090533,119.353058,125.896124,207.147951,262.387795,0,3.007013,710.015903,710.018403,709.786389,692.087222,548.818611,574.395208,582.037153,582.034688,730,730,730,562.188576,705.241389,30
473852.764444,413673.600000,693850.311111,718,1,269.369358,0.450388,0.519451,0.575272,0.650862,0.402982,0.773754,0.776964,0.769815,0.774483,1.706359,844.224316,790.147635,807.571293,844.224991,0.330344,0.330344,0.792766,1.917011,96.089010,84.895825,6.374280,1.195535,524.024479,205.012413,145.388958,148.509688,155.067934,589.799573,195.722524,193.317458,200.759591,213.347170,456.373021,0,2.996453,707.965208,707.881528,707.710486,693.166389,551.526389,577.686493,584.223403,584.307014,730,730,730,562.559132,706.174861,33
486945.777778,439149.973333,655292.017778,773,1,549.410694,0.441650,0.542765,0.584588,0.643656,0.444075,0.788291,0.790588,0.785117,0.789167,1.708880,969.753916,914.821236,936.549806,969.754692,0.341232,0.341232,0.915889,1.930991,96.090833,83.891224,7.364256,1.195480,601.750278,208.617049,167.308142,171.173524,177.074948,663.483378,220.044107,218.497440,224.941831,217.572309,523.026944,0,2.983014,707.447847,707.356042,707.219306,693.261250,553.843090,579.521632,585.111319,585.203056,730,730,730,563.105208,706.260486,36
494289.315556,474651.591111,612609.066667,781,1,847.332500,0.439015,0.557742,0.589235,0.616197,0.487039,0.793146,0.794688,0.790955,0.793794,1.705003,1015.293393,955.125702,990.728852,1015.294205,0.344451,0.344451,0.961384,1.975382,96.021406,83.415312,7.730059,1.195645,628.782292,209.342847,173.912760,180.215851,184.560590,688.917191,227.468320,228.426027,233.022862,218.720313,546.413090,0,2.979341,707.352708,707.209097,707.112500,693.302222,554.578715,580.243438,585.752500,585.896111,730,730,730,563.739271,706.270833,37
497732.053333,509374.293333,574295.608889,419,1,884.640764,0.447959,0.567349,0.594123,0.587604,0.526180,0.712652,0.714986,0.710877,0.712093,1.972255,487.738904,463.000864,481.821027,487.739294,0.340975,0.340975,0.465124,1.956858,96.030035,87.165477,3.739853,1.195590,308.825104,209.396615,85.553203,88.945686,90.011710,375.929778,123.904107,125.410996,126.614684,214.372135,267.902969,0,2.981367,710.116389,709.976458,709.933403,693.182917,555.435417,578.581076,583.622917,583.762847,730,730,730,564.230660,706.627639,37
496496.320000,545526.400000,539559.075556,14,1,674.290486,0.452461,0.569376,0.597012,0.553522,0.559975,0.120272,0.116845,0.121990,0.121980,2.215312,2.582892,2.500476,2.580848,2.582894,0.337366,0.337366,0.002489,1.942335,95.114774,89.741363,0.020009,1.195755,1.788303,208.646354,0.499391,0.515293,0.515698,12.607210,4.149802,4.227452,4.229956,210.216667,1.516562,0,2.982488,722.436181,722.390347,722.389236,692.401528,555.623507,576.519028,571.794444,571.840278,730,730,730,564.533090,706.182708,37
497195.733333,579397.475556,504783.288889,186,1,548.509792,0.451310,0.565157,0.593257,0.518695,0.590810,0.557433,0.559432,0.557357,0.555511,2.128334,165.320000,158.757431,165.320132,163.642086,0.337748,0.337748,0.158361,1.941482,95.120443,88.581780,1.273313,1.195535,107.170972,208.486753,29.885349,31.095751,30.786367,166.233084,54.863427,55.898671,55.470987,210.765104,92.662639,0,2.982943,713.647431,713.527639,713.557917,692.655139,555.732917,576.989375,580.885660,581.005451,730,730,730,564.833681,706.330764,37
490858.382222,621502.222222,469179.804444,469,1,618.267222,0.447277,0.553881,0.590321,0.475602,0.619450,0.724930,0.728629,0.724545,0.721615,1.911146,547.856869,516.987791,547.857307,537.252064,0.336705,0.336705,0.520208,1.911667,95.132292,85.931076,4.182757,1.195645,342.204132,207.019323,94.654219,100.163550,98.271858,410.837084,135.899369,138.630693,136.307022,212.691910,297.825625,0,2.989501,709.859653,709.653611,709.723264,693.481181,555.070174,578.425278,584.974028,585.180000,730,730,730,565.195590,706.798194,36
482264.071111,661609.173333,437454.826667,24,1,410.886354,0.455185,0.537266,0.585435,0.434024,0.640307,0.151030,0.150155,0.152516,0.150420,2.172395,5.328185,5.190136,5.328189,5.127397,0.331068,0.331068,0.005080,1.883291,95.026536,89.734514,0.040849,1.195480,3.604204,207.535677,1.023254,1.050182,1.011014,20.390256,6.776026,6.891696,6.722533,208.764757,3.079752,0,2.995237,721.359375,721.316250,721.379236,692.332917,553.759896,574.823368,573.836250,573.879340,730,730,730,565.279340,706.209306,35
462991.715556,710556.160000,408149.902222,344,1,376.617743,0.453780,0.512232,0.581423,0.385716,0.654000,0.662041,0.668513,0.661309,0.656302,1.976130,337.169462,317.945025,337.169731,326.323026,0.328966,0.328966,0.318687,1.885459,95.020842,87.401085,2.562417,1.195755,211.523142,205.545521,58.719874,62.188203,60.232018,278.707644,92.602764,94.280951,91.823920,209.398715,184.519219,0,3.000489,711.566458,711.373403,711.481111,693.195903,553.399722,575.886771,583.712917,583.905972,730,730,730,565.424965,706.743333,34
445289.742222,754864.497778,369720.355556,289,1,292.816528,0.456250,0.473366,0.561617,0.330957,0.657837,0.612923,0.622774,0.610607,0.605389,2.008979,236.942894,229.275403,236.943083,228.858731,0.325579,0.325579,0.225704,1.884368,95.026832,88.131858,1.814782,1.186845,150.818542,205.516736,42.608659,44.002960,42.532860,214.763342,72.273800,72.200182,70.289364,208.278108,131.648524,0,3.006914,712.625417,712.522847,712.631042,693.322639,552.717431,574.600243,582.799583,582.902083,730,730,730,565.484583,707.045208,33
452512.782222,775057.920000,356794.560000,18,1,85.705764,0.465200,0.327329,0.378222,0.226629,0.481531,0.108122,0.108371,0.108438,0.107557,2.102440,1.722639,1.666277,1.722640,1.671727,0.320127,0.320127,0.001643,1.914701,96.050451,90.822309,0.013213,1.197790,1.176375,205.870972,0.331475,0.342591,0.332550,9.334952,3.080703,3.161715,3.092535,206.471250,1.009332,0,3.016227,723.053681,723.009236,723.049306,691.938264,549.737188,571.362257,572.430938,572.475312,730,730,730,565.316563,705.895347,31
0,0,0,0,1,0.000000,0.432688,0,0,0,0,0,0,0,0,0.851049,0,0,0,0,0.129590,0.129590,0,0.580850,48.049510,46.617613,0,0,0,112.514661,0,0,0,0,0,0,0,111.048958,0,0,3.020712,565.316563,565.316563,565.316563,687.860764,495.013194,0,0,0,0,0,0,564.051007,704.800625,29
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025939,564.051007,564.051007,564.051007,684.145000,546.100000,0,0,0,0,0,0,563.998090,703.467292,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.151441,563.998090,563.998090,563.998090,888.243750,546.100000,0,0,0,0,0,0,563.998090,701.767500,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033200,563.998090,563.998090,563.998090,684.145000,546.100000,0,0,0,0,0,0,563.944896,700.434236,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034730,563.944896,563.944896,563.944896,684.145000,546.100000,0,0,0,0,0,0,563.891597,699.101597,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031280,563.891597,563.891597,563.891597,684.145000,546.100000,0,0,0,0,0,0,563.838299,697.771597,23
