a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027835,563.838299,563.838299,563.838299,684.145000,546.100000,0,0,0,0,0,0,563.785000,696.444236,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.024398,563.785000,563.785000,563.785000,684.145000,546.100000,0,0,0,0,0,0,563.731701,695.119514,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020967,563.731701,563.731701,563.731701,684.145000,546.100000,0,0,0,0,0,0,563.678437,693.797361,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017542,563.678437,563.678437,563.678437,684.145000,546.100000,0,0,0,0,0,0,563.625174,692.477778,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009142,563.625174,563.625174,563.625174,684.145000,546.100000,0,0,0,0,0,0,563.571979,691.162778,24
468210.346667,363241.315556,747174.186667,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995772,563.571979,563.571979,563.571979,684.145000,546.100000,0,0,0,0,0,0,563.519028,689.854306,26
453233.422222,376795.946667,751162.382222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.982418,563.519028,563.519028,563.519028,684.145000,546.100000,0,0,0,0,0,0,563.466250,688.552361,28
473041.280000,413564.088889,694772.053333,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.964100,563.466250,563.466250,563.466250,684.145000,546.100000,0,0,0,0,0,0,563.413785,687.258889,31
486437.688889,439193.466667,655753.368889,449,1,23.529792,0.130632,0.542672,0.585059,0.643498,0.443700,0.558641,0.564573,0.554081,0.557270,1.536210,393.118015,361.562857,379.236995,393.118329,0.266727,0.266596,0.368152,0.530978,26.634690,20.290735,2.960142,1.316624,244.810885,162.805256,66.942852,70.134661,72.638555,299.460276,99.309636,98.620582,101.530067,168.250352,215.255460,60.463372,2.974515,677.381380,677.250634,677.151571,685.642847,546.519844,576.471918,585.259714,585.390477,699.250009,699.250009,699.250009,563.365174,696.276840,32
493738.240000,474664.284444,613146.453333,8,1,40.485043,0,0,0,0,0,0,0.073884,0.100670,0.101149,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.984215,563.357396,563.357396,563.357396,684.145000,546.100000,0,0,0,0,0,0,563.304549,699.549583,33
497214.115556,509700.373333,574501.262222,1,1,0.000000,0,0.567267,0.594586,0.587199,0.525938,0,0,0,0,0.411664,0,0,0,0,0.062648,0.062648,0,0,0,-2.150624,0,1.738960,0,28.206884,0,0,0,0,0,0,0,41.136957,0,0.052547,2.981837,563.304549,563.304549,563.304549,691.146458,546.100000,592,592,592,592,592,592,563.663368,698.366736,33
496025.315556,545776.391111,539771.733333,18,1,0,0,0.569388,0.597537,0.553310,0.559777,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.195645,0,1.195645,0,0.000000,0,0,0,0,0,0,0,0.000000,0,1.904348,2.109899,563.663368,563.663368,563.663368,879.575556,546.100000,592,592,592,592,592,592,563.663368,696.699722,33
496669.760000,579702.257778,505008,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543425,0,0.543425,0,0,0,0,0,0,0,0,0,0,0,0,2.974912,563.663368,563.663368,563.663368,684.145000,546.100000,0,0,0,0,0,0,563.611076,695.394167,33
490288.177778,622113.511111,469138.435556,243,1,0,0,0.264250,0.281946,0.226688,0.295565,0,0.317411,0.320051,0.318339,0,0,0,0,0,0,0,0,0,0,-1.373320,0,1.373320,0,0,0,0,0,0,0,0,0,0,0,60.192474,2.976513,563.598003,563.598003,563.598003,684.145000,546.100000,282.480851,282.480851,282.480851,282.480851,282.480851,282.480851,563.571771,694.414583,32
481743.920000,662113.795556,437455.502222,410,1,4.917281,0.115812,0.537122,0.585884,0.433587,0.640129,0.525417,0.531442,0.524104,0.520704,1.485247,332.076553,308.493689,332.076819,322.368001,0.253870,0.253614,0.312642,0.468546,23.553277,17.753026,2.513817,1.332640,208.351003,157.496680,57.232027,61.500189,59.744097,260.338187,86.511760,87.994638,85.831787,162.090977,182.971037,60.405859,2.984781,673.403733,673.212934,673.290017,687.134566,546.872483,577.167109,585.296884,585.487682,695.167378,695.167378,695.167378,563.502144,699.388264,32
462002.951111,711796.480000,407885.688889,826,1,310.574097,0.448150,0.511910,0.582274,0.384805,0.654022,0.789076,0.792437,0.789390,0.785400,1.624059,980.673501,921.791552,980.674286,951.876396,0.329237,0.329237,0.926732,1.898817,95.143481,82.973403,7.451441,1.195755,605.301250,202.044514,167.613854,178.021615,172.934045,668.796658,222.204000,226.243627,220.349013,212.302517,527.739306,0,2.996259,707.544028,707.302361,707.418958,692.661042,551.297535,578.833681,585.953403,586.195069,730,730,730,563.831181,705.335972,33
444585.848889,755338.382222,369365.688889,667,1,460.891076,0.458559,0.472527,0.561353,0.330050,0.656972,0.751763,0.758488,0.750181,0.746620,1.717429,680.159842,650.598209,680.160386,659.651412,0.318299,0.318299,0.646250,1.894793,95.126380,85.131545,5.196210,1.186405,425.326250,199.674184,119.148498,124.421432,120.764045,494.601493,166.462898,166.282507,161.856107,207.446163,371.847153,0,3.015178,708.905833,708.741667,708.854931,693.121319,549.746042,576.398229,584.925347,585.089514,730,730,730,563.997014,706.203542,30
451690.560000,776194.631111,356793.706667,274,1,333.639722,0.470910,0.324198,0.375349,0.224086,0.477231,0.528336,0.536923,0.527369,0.520716,1.950712,132.282943,122.579782,132.283049,128.047846,0.307965,0.307965,0.124326,1.930302,96.171267,90.092595,0.999647,1.198010,84.806554,202.484913,23.264933,25.070256,24.282663,140.767289,46.454347,47.658093,46.654844,204.224462,74.369731,0,3.036499,714.343750,714.126319,714.219514,692.099236,545.484965,568.866528,579.653264,579.870660,730,730,730,563.726667,706.242292,26
0,0,0,0,1,139.545095,0.479518,0,0,0,0,0,0,0,0,1.988022,0,0,0,0,0.302625,0.302625,0,1.905958,96.101936,92.207951,0,0,0,201.344722,0,0,0,0,0,0,0,200.413733,0,0,3.044311,563.726667,563.726667,563.726667,690.083264,543.152257,0,0,0,0,0,0,563.402882,705.647917,24
0,0,0,0,1,0,0.420071,0,0,0,0,0,0,0,0,1.393904,0,0,0,0,0.212155,0.212155,0,0.774276,50.462270,48.294089,0,0,0,121.080425,0,0,0,0,0,0,0,120.127856,0,0,3.047669,563.402882,563.402882,563.402882,692.514167,566.689896,0,0,0,0,0,0,563.955208,704.648958,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050231,563.955208,563.955208,563.955208,684.145000,546.100000,0,0,0,0,0,0,563.901806,703.306111,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051737,563.901806,563.901806,563.901806,684.145000,546.100000,0,0,0,0,0,0,563.848333,701.963889,21
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053244,563.848333,563.848333,563.848333,684.145000,546.100000,0,0,0,0,0,0,563.794722,700.622361,20
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054752,563.794722,563.794722,563.794722,684.145000,546.100000,0,0,0,0,0,0,563.741042,699.281528,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.056262,563.741042,563.741042,563.741042,684.145000,546.100000,0,0,0,0,0,0,563.687292,697.941319,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057773,563.687292,563.687292,563.687292,684.145000,546.100000,0,0,0,0,0,0,563.633403,696.601806,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054303,563.633403,563.633403,563.633403,684.145000,546.100000,0,0,0,0,0,0,563.579549,695.265000,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050841,563.579549,563.579549,563.579549,684.145000,546.100000,0,0,0,0,0,0,563.525694,693.930694,17
0,0,0,452,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037421,563.525694,563.525694,563.525694,684.145000,546.100000,0,0,0,0,0,0,563.472049,692.603056,19
467003.591111,363272.826667,748295.235556,752.000009,1,66.126808,0.146617,0.372093,0.415356,0.527974,0.269419,0.597522,0.602741,0.592221,0.597603,1.488843,491.327980,442.605371,462.717032,491.328373,0.267714,0.267754,0.453456,0.590894,29.743737,22.721204,3.646036,1.296761,300.153498,167.530773,81.590571,85.204334,90.337467,357.533858,118.070471,116.747231,122.716147,174.511662,263.938455,61.067092,3.030354,681.666215,681.536424,681.359809,688.034106,544.912917,576.407457,585.497977,585.627804,703.702335,703.702335,703.702335,563.441241,700.059826,23.000000
452452.871111,376570.275556,752035.982222,876,1,408.878229,0.457261,0.483196,0.564233,0.657216,0.347302,0.789789,0.794903,0.783401,0.791062,1.521697,993.589570,917.624517,931.984943,993.590365,0.314741,0.314741,0.923109,1.922133,96.095981,84.034583,7.422306,1.195260,603.327569,197.693646,166.967813,169.509722,180.400486,669.229653,223.632960,216.799538,228.797156,210.155885,528.600174,0,3.025687,707.549306,707.488889,707.238472,692.627361,545.713715,576.672535,585.856111,585.916458,730,730,730,563.519236,705.182708,27
472116.302222,413453.582222,695808.213333,941,1,792.995486,0.448702,0.519087,0.576861,0.650734,0.401660,0.810857,0.813906,0.806215,0.812451,1.504619,1179.803180,1087.989809,1125.989167,1179.804124,0.327723,0.327723,1.101877,1.965664,97.694957,84.169497,8.859699,1.195480,716.166181,203.694948,196.913646,203.596424,213.047986,772.440889,256.277244,253.174293,262.989369,217.728056,626.364514,0,3.013166,706.895139,706.758194,706.570833,692.985833,547.376042,578.278611,586.624097,586.761042,730,730,730,563.788056,705.552569,30
485851.022222,439260.302222,656269.724444,979,1,1215.369167,0.439301,0.542573,0.585613,0.643304,0.443287,0.824458,0.826361,0.820905,0.826108,1.664670,1305.294538,1219.420314,1258.774498,1305.295583,0.362582,0.362582,1.228428,2.262191,102.775564,87.775929,9.877237,1.195535,794.713194,219.823993,219.645122,226.529392,234.658073,839.996231,278.545600,276.643858,284.806756,233.952587,692.558819,0,2.999145,706.475347,706.346806,706.199167,692.814028,552.104861,580.641458,587.312708,587.441250,730,730,730,564.470590,705.575139,33
493103.608889,474700.302222,613743.786667,1000,1,1665.173889,0.433173,0.557640,0.590448,0.616105,0.486062,0.832276,0.831882,0.830604,0.834344,1.771929,1389.387694,1318.493183,1354.974002,1389.388805,0.385941,0.385941,1.319194,2.261957,100.984271,85.147691,10.607048,1.195645,848.275139,223.602674,235.999323,242.338802,248.313976,881.934649,291.152000,292.465298,298.317333,233.126962,734.025972,0,2.995755,706.255417,706.144236,706.041597,692.714375,561.310521,584.688264,588.215139,588.326389,730,730,730,566.097188,705.540417,34
496614.506667,510090.204444,574726.044444,1008,1,2132.465278,0.428483,0.567177,0.595131,0.586723,0.525675,0.835918,0.834566,0.835692,0.837497,1.836125,1439.704020,1379.870655,1421.886293,1439.705172,0.399918,0.399918,1.377339,2.261862,99.839453,83.471363,11.074571,1.195535,876.055903,225.253229,244.262951,251.481753,254.541042,904.126933,297.914898,301.676160,304.535858,233.006910,755.785903,0,2.994725,706.303611,706.181806,706.131042,692.797083,566.271562,587.495556,589.793542,589.915417,730,730,730,568.791736,705.547083,35
495479.288889,546089.706667,539994.595556,1007,1,2607.385556,0.425634,0.569401,0.598147,0.553040,0.559569,0.835167,0.833534,0.835973,0.835993,1.863033,1460.769501,1403.699849,1458.380703,1460.770670,0.405770,0.405770,1.404027,2.262057,98.742708,82.132760,11.289157,1.195700,878.221250,224.052326,244.316285,253.551476,253.954844,906.847431,298.444089,304.123698,304.279644,231.989479,757.378194,0,2.996481,706.622778,706.469583,706.462986,693.092500,569.048715,589.862014,592.168958,592.322153,730,730,730,573.170764,705.631042,36
496058.560000,580086.435556,505238.826667,995,1,2979.592500,0.424155,0.564939,0.594249,0.517957,0.590105,0.829346,0.828891,0.830413,0.828734,1.866163,1463.169738,1392.910388,1463.170909,1451.015482,0.406436,0.406436,1.399329,2.259259,97.531719,80.959332,11.251378,1.195590,733.757431,220.172622,235.970278,247.518420,245.521910,888.918969,293.308444,298.957298,296.653227,229.943437,737.225278,0,3.002497,707.284444,707.092639,707.125208,693.628819,570.908056,592,595.886319,596.078194,730,730,730,580.514479,705.780903,37
489622.862222,622847.217778,469069.760000,971,0.430213,3006.310833,0.454479,0.238200,0.254483,0.204107,0.266474,0.695517,0.710802,0.689705,0.686044,2.160305,510.943605,450.086009,510.944014,501.219799,0.371524,0.371524,0.475307,2.248475,109.899913,101.155017,3.821735,0.514382,284.468038,228.128490,74.905981,84.775035,83.200460,365.797831,120.987040,123.440862,121.369938,241.815191,254.400694,0,3.021087,712.201250,711.799653,711.860972,693.032222,550.685833,578.795764,598.313264,598.714792,730,730,730,574.265035,706.097083,37
481133.368889,662724.693333,437437.902222,927,0.441965,3007.641667,0.457958,0.237309,0.259168,0.191395,0.282826,0.693179,0.707037,0.688686,0.683812,2.218137,465.837827,418.354903,465.838200,452.294011,0.376561,0.376561,0.434243,2.278157,113.122240,104.606033,3.491551,0.528361,271.213194,236.158628,72.632509,80.670252,78.380017,347.861724,115.591716,117.582578,114.687440,247.014514,241.129792,0,3.011146,711.698542,711.348403,711.445069,692.656042,549.131979,575.368507,592.566458,592.916597,730,730,730,570.022396,706.322639,36
461121.813333,712893.724444,407656.071111,850,0.516782,3008.507778,0.459514,0.264399,0.301302,0.198446,0.337993,0.700191,0.710683,0.697472,0.692418,2.243335,470.084148,429.380531,470.084524,455.490893,0.380754,0.380754,0.440116,2.279377,113.911276,105.231875,3.538774,0.617917,282.076701,238.835938,76.509965,83.582543,81.048872,355.463680,118.096444,120.250089,117.117156,247.895243,248.894080,0,3.006067,711.116250,710.812431,710.918681,692.640069,550.153090,575.279965,588.906181,589.209931,730,730,730,568.302708,706.500556,35
443953.742222,755757.511111,369052.124444,699,1,3040.664167,0.450863,0.471769,0.561107,0.329238,0.656180,0.753786,0.761341,0.751927,0.748090,1.750795,733.909807,697.097407,733.910395,711.557942,0.327866,0.327866,0.695865,1.897477,95.135078,84.705642,5.595139,1.186020,284.938194,201.297170,124.045061,130.422370,126.551328,517.325796,174.124658,173.928160,169.272978,211.006545,389.980903,0,3.012027,709.221667,709.034583,709.147153,693.664792,552.473854,579.513750,589.081042,589.268194,730,730,730,569.154549,706.545764,33
451027.555556,777140.053333,356813.155556,306,1,2926.615833,0.465230,0.321484,0.372810,0.221892,0.473515,0.542745,0.555353,0.538724,0.534157,2.003903,154.808909,142.500262,154.809032,150.635972,0.317939,0.317939,0.145493,1.911913,96.073411,89.789523,1.169841,1.198230,96.055712,204.371302,26.138793,28.350671,27.601248,155.920889,51.453182,52.767044,51.700662,206.507326,84.617795,0,3.029266,714.408472,714.173611,714.251389,692.481806,549.290938,571.232396,584.746042,584.980903,730,730,730,566.768993,706.584653,30
0,0,0,0,1,2740.680000,0.473366,0,0,0,0,0,0,0,0,2.042915,0,0,0,0,0.310974,0.310974,0,1.926784,96.124870,92.155165,0,0,0,203.733872,0,0,0,0,0,0,0,203.066823,0,0,3.031532,566.768993,566.768993,566.768993,690.821042,546.353472,0,0,0,0,0,0,565.121736,706.508472,28
0,0,0,0,1,2555.863889,0.474836,0,0,0,0,0,0,0,0,2.026452,0,0,0,0,0.308469,0.308469,0,1.917374,96.094696,92.150868,0,0,0,202.837535,0,0,0,0,0,0,0,202.374705,0,0,3.033066,565.121736,565.121736,565.121736,690.709514,545.459653,0,0,0,0,0,0,564.063993,706.427153,27
0,0,0,0,1,2372.011944,0.476242,0,0,0,0,0,0,0,0,2.011603,0,0,0,0,0.306211,0.306211,0,1.925469,96.095000,92.157925,0,0,0,202.395660,0,0,0,0,0,0,0,201.777743,0,0,3.035531,564.063993,564.063993,564.063993,690.566319,544.572222,0,0,0,0,0,0,563.236181,706.339792,26
0,0,0,0,1,2189.712222,0.478507,0,0,0,0,0,0,0,0,1.990149,0,0,0,0,0.302948,0.302948,0,1.906695,96.118516,92.221675,0,0,0,201.710469,0,0,0,0,0,0,0,200.871493,0,0,3.043323,563.236181,563.236181,563.236181,690.392778,543.341806,0,0,0,0,0,0,562.485278,706.245486,24
0,0,0,0,1,2008.291528,0.479468,0,0,0,0,0,0,0,0,1.975903,0,0,0,0,0.300782,0.300782,0,1.900497,96.113993,92.237595,0,0,0,201.468056,0,0,0,0,0,0,0,200.459688,0,0,3.051273,562.485278,562.485278,562.485278,690.221597,542.306632,0,0,0,0,0,0,561.803646,706.143194,22
0,0,0,0,1,1826.703750,0.480044,0,0,0,0,0,0,0,0,1.972779,0,0,0,0,0.300307,0.300307,0,1.585581,96.121771,92.563411,0,0,0,201.295208,0,0,0,0,0,0,0,200.235191,0,0,3.054468,561.803646,561.803646,561.803646,690.108194,542.089479,0,0,0,0,0,0,561.253507,706.031597,21
0,0,0,0,1,1644.685417,0.480412,0,0,0,0,0,0,0,0,1.972134,0,0,0,0,0.300209,0.300209,0,1.192256,96.128472,92.964089,0,0,0,201.185417,0,0,0,0,0,0,0,200.095781,0,0,3.057927,561.253507,561.253507,561.253507,689.995694,542.010208,0,0,0,0,0,0,560.807222,705.909028,20
0,0,0,0,1,1462.195972,0.480820,0,0,0,0,0,0,0,0,1.971453,0,0,0,0,0.300106,0.300106,0,0.916284,96.138420,93.250686,0,0,0,201.069184,0,0,0,0,0,0,0,199.946736,0,0,3.061574,560.807222,560.807222,560.807222,689.871319,541.921181,0,0,0,0,0,0,560.434861,705.772986,19
0,0,0,0,1,1279.206389,0.481274,0,0,0,0,0,0,0,0,1.970529,0,0,0,0,0.299965,0.299965,0,0.917966,96.138247,93.249757,0,0,0,200.916753,0,0,0,0,0,0,0,199.757795,0,0,3.060359,560.434861,560.434861,560.434861,689.733403,541.826944,0,0,0,0,0,0,560.117118,705.620417,19
0,0,0,0,1,1095.660139,0.481788,0,0,0,0,0,0,0,0,1.969484,0,0,0,0,0.299807,0.299807,0,0.919865,96.138038,93.248689,0,0,0,200.744705,0,0,0,0,0,0,0,199.544410,0,0,3.059215,560.117118,560.117118,560.117118,689.577639,541.720625,0,0,0,0,0,0,559.840174,705.446944,19
0,0,0,392,1,911.201944,0.482128,0,0,0,0,0,0,0,0,1.971342,0,0,0,0,0.300090,0.300090,0,1.902920,96.166910,92.292648,0,0,0,200.688559,0,0,0,0,0,0,0,199.463472,0,0,3.043159,559.840174,559.840174,559.840174,689.407847,541.732361,0,0,0,0,0,0,559.603194,705.246528,22
465919.982222,363308.222222,749308.302222,705.999983,1,910.599687,0.470920,0.369693,0.413559,0.524470,0.267371,0.579447,0.582820,0.574696,0.580826,1.775394,434.368356,397.505029,408.494865,434.368703,0.306572,0.306572,0.402608,1.918220,96.103685,87.866931,3.237195,1.305947,273.316840,199.320295,75.124549,77.150347,81.913655,326.513280,107.808809,106.610907,112.093547,204.099058,238.748385,61.116437,3.028010,678.264167,678.185521,678.007153,691.479705,544.246979,576.219366,582.684158,582.762804,701.365373,701.365373,701.365373,559.652821,705.501701,25
451751.324444,376357.084444,752822.328889,840,1,1195.128750,0.456443,0.482664,0.564431,0.656737,0.346573,0.786075,0.789895,0.780523,0.787806,1.587676,925.514430,867.568338,868.639194,925.515170,0.319090,0.319090,0.863968,1.910820,96.070998,84.430521,6.946782,1.195205,578.245104,201.364358,161.601875,161.796024,172.096753,640.968889,214.185422,207.620711,219.162791,210.477517,503.894514,0,3.009086,707.270972,707.266111,707.015069,692.606319,547.572604,575.644826,582.401493,582.406354,730,730,730,560.139479,705.746111,29
471273.706667,413343.040000,696762.382222,909,1,1534.600417,0.445104,0.518906,0.577632,0.650673,0.401016,0.806920,0.808891,0.802944,0.808925,1.574965,1110.260385,1039.471449,1060.215209,1110.261273,0.332615,0.332615,1.041950,1.918285,96.102075,83.035382,8.377852,1.195590,691.931458,205.833403,192.153073,195.880885,204.864913,745.913529,247.450436,244.476498,253.986596,215.909288,601.917708,0,2.990395,706.613333,706.533542,706.346319,692.690764,550.559792,577.604097,583.526181,583.605972,730,730,730,560.962118,705.716111,33
485320.995556,439312.355556,656744.462222,948,1,1923.638194,0.435483,0.542478,0.586109,0.643133,0.442905,0.820281,0.821866,0.816999,0.821978,1.614103,1234.717946,1160.046834,1191.177881,1234.718933,0.348985,0.348985,1.164063,2.062673,98.423932,84.191910,9.359714,1.195535,766.976181,213.913281,212.764601,218.311684,226.062014,813.253547,269.659342,267.844373,275.749796,226.011181,667.112431,0,2.977287,706.281944,706.173750,706.026389,692.658819,551.397465,578.813750,584.680208,584.788403,730,730,730,562.125451,705.632431,36
492531.306667,474719.004444,614295.893333,970,1,2343.152500,0.430792,0.557591,0.591034,0.616066,0.485587,0.828186,0.828389,0.826307,0.829862,1.683248,1319.879348,1244.759514,1287.293553,1319.880404,0.366633,0.366633,1.250508,2.254880,99.691484,84.502943,10.054774,1.195645,816.755486,219.924375,226.296372,233.805122,239.552205,855.399538,282.369902,283.684409,289.345209,231.414253,708.439236,0,2.974940,706.157361,706.019514,705.916597,692.593264,555.229618,581.315903,585.968125,586.105903,730,730,730,564.212431,705.559514,37
496076.906667,510424.177778,574942.400000,979,1,2783.004444,0.425725,0.567097,0.595622,0.586314,0.525426,0.831392,0.830292,0.831083,0.832800,1.750725,1372.765551,1313.138828,1355.908561,1372.766649,0.381324,0.381324,1.312338,2.261021,96.753559,80.994297,10.551926,1.195590,845.676181,219.238611,235.431198,242.875434,245.807465,877.998933,289.269173,292.984142,295.745600,227.267778,729.968889,0,2.974929,706.235208,706.104375,706.053819,692.691042,563.172535,585.322639,587.977222,588.108056,730,730,730,569.323750,705.539167,38
494988.515556,546363.235556,540203.164444,977,0.695898,3003.072778,0.443700,0.396251,0.416631,0.384695,0.389266,0.773760,0.777777,0.771845,0.771658,1.918491,901.207625,832.717071,899.172907,901.208346,0.367387,0.367387,0.855240,2.242685,103.572092,91.702266,6.876605,0.832047,541.102569,220.913229,146.570035,157.943281,158.291181,612.279467,201.484089,205.348960,205.446382,233.428194,473.741701,0,2.987737,708.703889,708.418611,708.410139,692.932986,554.230451,581.097431,590.619861,590.905208,730,730,730,570.960104,705.795278,38
495509.760000,580432,505445.262222,965,0.402167,3009.094167,0.451917,0.227159,0.239182,0.208158,0.237191,0.694313,0.702462,0.691088,0.689390,2.144112,453.964365,417.763297,453.964729,450.222503,0.364301,0.364301,0.429422,2.218374,104.545894,96.249809,3.452795,0.480805,273.885486,223.508142,74.055851,80.315052,79.668689,346.652942,114.369022,116.592916,115.690996,231.338750,240.672118,0,2.987200,711.316944,711.041181,711.068819,692.529861,553.548542,577.804201,589.643194,589.918958,730,730,730,570.161319,706.014236,39
489029.760000,623488.853333,469020.693333,939,0.420292,3010.985556,0.454097,0.232665,0.248858,0.199165,0.260314,0.694884,0.703891,0.692024,0.688738,2.165295,452.286499,414.666090,452.286861,443.483654,0.367387,0.367387,0.425659,2.233643,107.245929,98.921936,3.422534,0.502521,272.888108,228.029896,73.885156,80.423116,78.894653,345.522987,114.275369,116.602444,114.645164,236.174028,240.089514,0,2.990709,711.248264,710.958889,711.024722,692.556111,551.866215,576.467465,588.913056,589.202431,730,730,730,569.028472,706.211319,38
480584.568889,663269.902222,437426.488889,894,0.459777,3014.298333,0.453740,0.246798,0.269827,0.198890,0.294141,0.697361,0.706353,0.695195,0.690536,2.162959,456.528000,421.877592,456.528365,443.106606,0.367387,0.367387,0.429224,2.232633,107.186988,98.790538,3.451195,0.549654,277.047049,228.436476,75.666727,81.728559,79.382135,348.890418,115.929289,117.934693,115.026462,236.229757,243.304531,0,2.988354,711.058542,710.793125,710.893819,692.672778,551.967465,576.371250,587.969931,588.235347,730,730,730,568.502292,706.387431,38
460218.737778,714022.613333,407415.075556,815,0.530996,3014.863889,0.456034,0.271513,0.310002,0.203465,0.347295,0.698791,0.708345,0.696483,0.691547,2.189497,457.677630,420.812268,457.677996,443.466152,0.371524,0.371524,0.429352,2.250884,110.296267,101.768715,3.452230,0.634941,277.934462,233.558281,75.724349,82.194523,79.702040,349.994347,116.274871,118.402338,115.317138,241.859635,244.575052,0,2.992445,711.005486,710.722153,710.828958,692.673958,550.231701,575.073889,587.496806,587.780139,730,730,730,567.503681,706.547500,37
443316.088889,756175.928889,368726.257778,659,1,3039.971944,0.449545,0.470971,0.560811,0.328398,0.655342,0.746590,0.753925,0.744860,0.740983,1.799146,679.458291,648.399294,679.458835,658.504468,0.330669,0.330669,0.645098,1.894085,95.070703,85.004948,5.186944,1.185580,279.925851,202.939687,116.158394,121.577552,117.922352,486.727218,163.838293,163.647040,159.241902,211.481962,363.411563,0,3.005168,709.381667,709.212639,709.325903,693.565347,553.312535,579.249132,588.122014,588.291042,730,730,730,568.849757,706.596875,34
450421.546667,778049.848889,356852.088889,256,1,2905.871111,0.463522,0.318736,0.370177,0.219684,0.469769,0.498684,0.509679,0.496017,0.490356,2.042039,117.375783,108.506052,117.375877,113.969612,0.320611,0.320611,0.110381,1.915498,96.041285,89.997717,0.887528,1.198505,73.396727,205.747517,20.043633,21.650458,21.033720,129.356551,42.684342,43.756840,42.915369,207.199115,64.503273,0,3.023628,715.131319,714.917847,714.998194,692.418194,550.023056,571.252396,583.718472,583.931944,730,730,730,566.756146,706.604792,31
0,0,0,0,1,2716.668056,0.470209,0,0,0,0,0,0,0,0,2.077919,0,0,0,0,0.316297,0.316297,0,1.906996,96.003168,92.018255,0,0,0,204.155087,0,0,0,0,0,0,0,204.171337,0,0,3.022467,566.756146,566.756146,566.756146,691.022292,548.436771,0,0,0,0,0,0,565.748125,706.528264,30
0,0,0,0,1,2528.711944,0.471863,0,0,0,0,0,0,0,0,2.059929,0,0,0,0,0.313561,0.313561,0,1.906092,96.066988,92.100964,0,0,0,203.749826,0,0,0,0,0,0,0,203.590694,0,0,3.025060,565.748125,565.748125,565.748125,690.865208,547.321111,0,0,0,0,0,0,564.951667,706.446389,29
0,0,0,0,1,2343.439167,0.475033,0,0,0,0,0,0,0,0,2.026078,0,0,0,0,0.308413,0.308413,0,1.917387,96.094705,92.151233,0,0,0,202.768785,0,0,0,0,0,0,0,202.290503,0,0,3.032811,564.951667,564.951667,564.951667,690.647083,545.419514,0,0,0,0,0,0,564.127118,706.358194,27
0,0,0,0,1,2160.188194,0.477339,0,0,0,0,0,0,0,0,1.999406,0,0,0,0,0.304356,0.304356,0,1.915467,96.095512,92.180642,0,0,0,202.065920,0,0,0,0,0,0,0,201.315174,0,0,3.040539,564.127118,564.127118,564.127118,690.441875,543.806493,0,0,0,0,0,0,563.326319,706.262847,25
0,0,0,0,1,1977.391528,0.478761,0,0,0,0,0,0,0,0,1.989669,0,0,0,0,0.302875,0.302875,0,1.906622,96.118568,92.222274,0,0,0,201.624028,0,0,0,0,0,0,0,200.765260,0,0,3.043474,563.326319,563.326319,563.326319,690.315069,543.291910,0,0,0,0,0,0,562.668160,706.159444,24
0,0,0,0,1,1794.880556,0.479643,0,0,0,0,0,0,0,0,1.981491,0,0,0,0,0.301631,0.301631,0,1.902454,96.107161,92.223220,0,0,0,201.331701,0,0,0,0,0,0,0,200.372135,0,0,3.046673,562.668160,562.668160,562.668160,690.177361,542.769931,0,0,0,0,0,0,562.102813,706.046389,23
0,0,0,0,1,1612.504444,0.480121,0,0,0,0,0,0,0,0,1.974613,0,0,0,0,0.300586,0.300586,0,1.900756,96.113802,92.238429,0,0,0,201.247396,0,0,0,0,0,0,0,200.186684,0,0,3.050030,562.102813,562.102813,562.102813,690.020833,542.172431,0,0,0,0,0,0,561.594514,705.922014,22
0,0,0,0,1,1429.893056,0.480781,0,0,0,0,0,0,0,0,1.971274,0,0,0,0,0.300078,0.300078,0,1.590534,96.121528,92.559722,0,0,0,201.047205,0,0,0,0,0,0,0,199.927951,0,0,3.053515,561.594514,561.594514,561.594514,689.883819,541.936181,0,0,0,0,0,0,561.157917,705.783681,21
0,0,0,0,1,1246.771389,0.481243,0,0,0,0,0,0,0,0,1.970333,0,0,0,0,0.299936,0.299936,0,1.593635,96.121380,92.557413,0,0,0,200.892066,0,0,0,0,0,0,0,199.735642,0,0,3.052146,561.157917,561.157917,561.157917,689.743403,541.840278,0,0,0,0,0,0,560.785764,705.628264,21
0,0,0,0,1,1063.080347,0.481767,0,0,0,0,0,0,0,0,1.969267,0,0,0,0,0.299774,0.299774,0,1.597146,96.121207,92.554800,0,0,0,200.716493,0,0,0,0,0,0,0,199.517917,0,0,3.050868,560.785764,560.785764,560.785764,689.584444,541.731701,0,0,0,0,0,0,560.462049,705.450833,21
0,0,0,375,1,877.159514,0.481467,0,0,0,0,0,0,0,0,1.984907,0,0,0,0,0.302153,0.302153,0,1.906533,96.144783,92.253342,0,0,0,200.761302,0,0,0,0,0,0,0,199.691372,0,0,3.034779,560.462049,560.462049,560.462049,689.491181,542.749132,0,0,0,0,0,0,560.252257,705.245069,24
464829.760000,363350.017778,750327.768889,690.999983,1.000000,867.762726,0.469412,0.367268,0.411740,0.520930,0.265305,0.570319,0.573592,0.565707,0.571659,1.809909,417.048889,382.171881,392.176906,417.049223,0.310375,0.310375,0.386731,1.920292,96.107478,87.957919,3.109528,1.309829,261.730243,200.209423,72.001858,73.840668,78.406155,314.562738,103.847342,102.702880,108.012516,204.761372,228.481771,61.114562,3.019702,677.463472,677.390243,677.214861,691.513472,545.747309,576.970365,583.140990,583.214219,700.362517,700.362517,700.362517,560.333394,705.512691,27.000001
451035.626667,376143.040000,753615.644444,825,1,1139.298542,0.453772,0.482121,0.564631,0.656239,0.345833,0.783014,0.786751,0.777545,0.784747,1.632945,907.634173,852.254548,851.749501,907.634899,0.324482,0.324482,0.847751,1.919105,96.093646,84.530113,6.816388,1.195095,565.419306,203.048924,158.191285,158.100035,168.187205,628.760391,210.101582,203.642791,215.016036,211.766424,492.372292,0,3.000943,707.431875,707.434236,707.184375,692.661875,549.337292,576.489549,582.927292,582.925000,730,730,730,560.872361,705.806181,31
470417.991111,413232.355556,697730.062222,895,1,1468.046944,0.441159,0.518722,0.578416,0.650609,0.400365,0.803894,0.805653,0.800048,0.805983,1.626386,1093.136040,1027.121888,1043.865250,1093.136914,0.339006,0.339006,1.027127,1.918458,96.090538,83.091493,8.258666,1.195535,679.448819,208.052066,189.121840,192.119253,200.930937,734.165476,243.527129,240.623022,250.015289,217.813750,590.216250,0,2.982448,706.761667,706.696736,706.510764,692.766875,552.275417,578.837535,584.110764,584.175625,730,730,730,561.736528,705.801528,35
484780.906667,439368.355556,657225.386667,935,1,1850.866944,0.431905,0.542382,0.586616,0.642956,0.442519,0.817350,0.818729,0.814192,0.819128,1.624909,1218.484306,1149.666342,1175.679281,1218.485281,0.349270,0.349270,1.150454,2.115036,96.019045,81.833281,9.250283,1.195535,754.822778,211.493194,209.957830,214.573628,222.161875,801.958116,265.895431,264.132284,271.930364,222.315313,655.496528,0,2.969492,706.426458,706.335625,706.189792,692.804236,554.031389,580.166007,585.310069,585.400903,730,730,730,562.976597,705.733472,38
491949.760000,474741.368889,614853.546667,957,1,2266.773333,0.426983,0.557541,0.591632,0.616023,0.485109,0.825211,0.825287,0.823417,0.826930,1.662484,1303.588030,1232.335603,1271.602795,1303.589073,0.362108,0.362108,1.236163,2.258751,96.226137,81.169766,9.939438,1.195700,803.589653,215.001615,222.977205,229.877066,235.492240,843.859271,278.538027,279.876142,285.445102,225.363056,696.371458,0,2.967377,706.318333,706.190556,706.088958,692.798681,557.362326,582.420868,586.658264,586.786042,730,730,730,565.007813,705.673958,39
495530.417778,510761.208889,575163.982222,967,1,2703.369722,0.421711,0.567019,0.596125,0.585903,0.525173,0.828545,0.827243,0.828348,0.830043,1.731076,1357.348504,1302.404044,1340.890515,1357.349590,0.377042,0.377042,1.299041,2.265978,93.422144,77.784488,10.445012,1.195590,833.327014,214.594063,232.452535,239.121649,241.971753,867.123698,285.650098,289.380907,292.092676,221.531441,718.459583,0,2.967268,706.381806,706.263681,706.214097,692.895625,565.219861,586.495625,588.625972,588.744097,730,730,730,569.640347,705.661181,40
494488.924444,546647.644444,540409.777778,965,1,2990.240833,0.417491,0.569416,0.599250,0.552554,0.559174,0.826487,0.824961,0.827253,0.827247,1.773532,1390.585521,1336.966600,1388.492173,1390.586633,0.386274,0.386274,1.336936,2.266105,91.162908,75.177917,10.749705,1.195645,633.811042,211.716944,231.814514,240.485868,240.838125,869.038507,285.951449,291.480267,291.606756,218.358854,718.257569,0,2.973660,706.938194,706.788472,706.782431,693.327014,570.607569,590.482014,592.702153,592.851875,730,730,730,577.971042,705.711181,41
494950.471111,580797.368889,505642.240000,953,0.414144,3010.630833,0.445867,0.233880,0.246510,0.214198,0.244124,0.689824,0.700377,0.685470,0.683626,2.109466,479.249620,435.126748,479.250003,475.333437,0.361132,0.361132,0.451650,2.212116,100.312005,91.863811,3.631514,0.495101,275.195139,215.333507,73.695686,80.981727,80.335781,352.472747,116.275973,118.558791,117.637973,224.982083,243.125903,0,2.994594,712.007500,711.698750,711.725208,693.102778,556.856632,581.923819,595.963611,596.272292,730,730,730,575.376146,706.000972,41
488426.808889,624143.004444,468968.995556,927,0.415088,3015.121667,0.446269,0.229740,0.246021,0.196461,0.257075,0.684697,0.694483,0.681459,0.678150,2.126306,448.585481,410.652101,448.585840,439.817478,0.361132,0.361132,0.422113,2.211069,100.449601,92.221910,3.394019,0.496298,261.956198,216.859549,70.822418,77.203377,75.729800,336.819022,111.391387,113.668524,111.759120,225.087708,230.609306,0,2.988764,711.887986,711.603472,711.667361,693.114722,556.792604,580.944687,593.488194,593.772708,730,730,730,573.843090,706.238403,41
480022.364444,663834.382222,437409.173333,881,0.452987,3018.426111,0.448230,0.243077,0.266057,0.195731,0.289714,0.687327,0.697525,0.684558,0.679898,2.133158,449.456514,413.320864,449.456873,436.226561,0.362251,0.362251,0.422052,2.210783,102.199818,93.920833,3.393529,0.541512,264.490347,219.857309,71.971467,78.108993,75.863542,338.629547,112.515547,114.470658,111.643333,228.007726,232.750278,0,2.990486,711.688403,711.415694,711.513333,693.157431,555.486493,579.745000,592.154653,592.427361,730,730,730,572.490451,706.448472,40
459293.795556,715183.573333,407162.417778,802,0.526473,3020.723889,0.450349,0.269038,0.307778,0.201286,0.344344,0.690246,0.700254,0.687700,0.682785,2.145463,451.549630,414.612914,451.549991,437.510750,0.364301,0.364301,0.423530,2.213314,104.383802,95.990078,3.405413,0.629532,267.533177,223.544983,72.810204,79.136901,76.733984,341.267662,113.371191,115.452862,112.443600,231.784132,235.560313,0,2.992594,711.520486,711.240208,711.344375,693.174375,554.008368,578.470486,590.970000,591.250208,730,730,730,571.167812,706.634583,39
442673.706667,756593.208889,368388.266667,646,1,3037.961389,0.444980,0.470129,0.560462,0.327527,0.654456,0.740726,0.749308,0.738621,0.734249,1.847179,673.904356,638.794072,673.904895,652.653046,0.337508,0.337508,0.638434,1.910289,95.132075,85.056050,5.133364,1.185195,268.521615,204.105729,111.925486,117.916823,114.291545,476.102222,160.273884,160.081760,155.746578,213.789740,352.690833,0,3.004570,709.896597,709.707917,709.821042,693.886944,555.207431,581.248507,591.271250,591.459931,730,730,730,571.689792,706.707917,36
449872.035556,778924.373333,356911.253333,244,1,2895.625278,0.458932,0.315952,0.367448,0.217461,0.465992,0.480176,0.492298,0.476648,0.471581,2.087940,108.271289,100.078806,108.271376,105.330504,0.326831,0.326831,0.101901,1.912153,95.954878,89.936615,0.819341,1.198835,66.676853,207.290486,18.191376,19.652203,19.128097,122.246000,40.334364,41.330102,40.581538,209.082917,58.693941,0,3.021016,715.604861,715.397639,715.470486,692.636736,551.918368,572.924757,586.084931,586.292153,730,730,730,569.209097,706.710625,33
0,0,0,0,1,2702.491389,0.465902,0,0,0,0,0,0,0,0,2.119386,0,0,0,0,0.322605,0.322605,0,1.913294,96.084028,92.051354,0,0,0,205.877014,0,0,0,0,0,0,0,206.232309,0,0,3.018616,569.209097,569.209097,569.209097,691.243681,550.275313,0,0,0,0,0,0,568.012500,706.633958,32
0,0,0,0,1,2508.980278,0.466135,0,0,0,0,0,0,0,0,2.118953,0,0,0,0,0.322540,0.322540,0,1.913283,96.084019,92.051788,0,0,0,205.791267,0,0,0,0,0,0,0,206.129306,0,0,3.016152,568.012500,568.012500,568.012500,691.168194,550.228819,0,0,0,0,0,0,567.319271,706.551806,32
0,0,0,0,1,2316.967778,0.468269,0,0,0,0,0,0,0,0,2.097736,0,0,0,0,0.319312,0.319312,0,1.914219,96.088507,92.076554,0,0,0,205.044236,0,0,0,0,0,0,0,205.199340,0,0,3.019304,567.319271,567.319271,567.319271,691.014167,549.160833,0,0,0,0,0,0,566.697014,706.463264,31
0,0,0,0,1,2126.383472,0.470650,0,0,0,0,0,0,0,0,2.077087,0,0,0,0,0.316171,0.316171,0,1.906842,96.003168,92.019245,0,0,0,203.997552,0,0,0,0,0,0,0,203.979844,0,0,3.022612,566.697014,566.697014,566.697014,690.878264,548.344444,0,0,0,0,0,0,566.147292,706.367361,30
0,0,0,0,1,1938.573194,0.474016,0,0,0,0,0,0,0,0,2.041691,0,0,0,0,0.310788,0.310788,0,1.926958,96.124800,92.156155,0,0,0,203.318403,0,0,0,0,0,0,0,202.787917,0,0,3.030807,566.147292,566.147292,566.147292,690.614306,546.221563,0,0,0,0,0,0,565.475174,706.262708,28
0,0,0,0,1,1751.799861,0.475628,0,0,0,0,0,0,0,0,2.024955,0,0,0,0,0.308242,0.308242,0,1.917427,96.094705,92.152326,0,0,0,202.562257,0,0,0,0,0,0,0,202.037552,0,0,3.033936,565.475174,565.475174,565.475174,690.459375,545.298958,0,0,0,0,0,0,564.871111,706.147917,27
0,0,0,0,1,1565.881944,0.477149,0,0,0,0,0,0,0,0,2.009885,0,0,0,0,0.305950,0.305950,0,1.925297,96.095035,92.159852,0,0,0,202.083524,0,0,0,0,0,0,0,201.394167,0,0,3.037165,564.871111,564.871111,564.871111,690.281319,544.387847,0,0,0,0,0,0,564.303785,706.020972,26
0,0,0,0,1,1380.550833,0.478439,0,0,0,0,0,0,0,0,1.997302,0,0,0,0,0.304037,0.304037,0,1.915783,96.095556,92.182465,0,0,0,201.690278,0,0,0,0,0,0,0,200.852222,0,0,3.040449,564.303785,564.303785,564.303785,690.098194,543.581944,0,0,0,0,0,0,563.771389,705.879236,25
0,0,0,0,1,1194.664861,0.478901,0,0,0,0,0,0,0,0,1.996421,0,0,0,0,0.303903,0.303903,0,1.915916,96.095564,92.183229,0,0,0,201.533090,0,0,0,0,0,0,0,200.658368,0,0,3.038851,563.771389,563.771389,563.771389,689.954236,543.487986,0,0,0,0,0,0,563.318819,705.719097,25
0,0,0,0,1,1008.155486,0.479429,0,0,0,0,0,0,0,0,1.995417,0,0,0,0,0.303751,0.303751,0,1.916067,96.095573,92.184089,0,0,0,201.354097,0,0,0,0,0,0,0,200.437500,0,0,3.037374,563.318819,563.318819,563.318819,689.790278,543.380937,0,0,0,0,0,0,562.926667,705.535000,25
0,0,0,395,1,818.439167,0.477995,0,0,0,0,0,0,0,0,2.020719,0,0,0,0,0.307600,0.307600,0,1.918030,96.110651,92.171901,0,0,0,201.779861,0,0,0,0,0,0,0,201.070399,0,0,3.026123,562.926667,562.926667,562.926667,689.717431,544.813958,0,0,0,0,0,0,562.683681,705.318889,27
463736.462222,363398.702222,751350.382222,707,1.000000,811.202326,0.462862,0.364822,0.409900,0.517359,0.263223,0.573245,0.576355,0.568603,0.574777,1.872273,432.750854,396.673147,406.720325,432.751201,0.321175,0.321175,0.401323,1.917027,96.091541,87.767830,3.226856,1.307552,267.526128,202.681506,73.610295,75.428854,80.134531,321.407609,106.092427,104.932480,110.382693,207.623720,233.404392,61.122001,3.006129,678.744306,678.673715,678.497535,691.832109,549.419149,578.926832,584.884887,584.955443,700.941797,700.941797,700.941797,562.820955,705.638802,30.999999
450305.955556,375928.142222,754415.360000,838,1,1090.222986,0.446734,0.481566,0.564830,0.655723,0.345083,0.783054,0.786941,0.777400,0.784823,1.680844,935.364030,877.163526,877.289630,935.364778,0.334087,0.334087,0.873277,1.915447,96.010252,84.197344,7.021632,1.194985,573.514722,205.517830,160.320122,160.342552,170.662552,637.874773,213.142347,206.570827,218.161618,214.915694,499.536632,0,2.992640,707.650903,707.650347,707.400972,693.002708,552.083368,578.676389,585.205417,585.205972,730,730,730,563.382500,705.992986,34
469550.151111,413121.635556,698710.044444,907,1,1431.286389,0.436504,0.518535,0.579213,0.650541,0.399707,0.804381,0.806396,0.800326,0.806422,1.651098,1125.558044,1054.071678,1074.385768,1125.558945,0.345475,0.345475,1.056488,1.992286,96.026597,82.692986,8.494749,1.195480,688.083194,209.224792,191.097344,194.677378,203.686181,743.740942,246.676373,243.758524,253.306027,219.990069,598.276806,0,2.979237,707.002083,706.926319,706.740694,693.157153,554.147986,580.678681,586.380417,586.456181,730,730,730,564.197361,706.010278,37
484230.862222,439428.231111,657712.355556,947,1,1829.862500,0.428648,0.542286,0.587134,0.642773,0.442129,0.818135,0.819700,0.814826,0.819878,1.627257,1254.251141,1179.804440,1209.914963,1254.252144,0.352615,0.352615,1.183161,2.218724,96.093950,81.539158,9.513273,1.195535,764.457431,211.764253,212.189253,217.450017,225.188524,812.104462,269.240196,267.482471,275.381813,224.179132,664.427500,0,2.971179,706.665694,706.564514,706.419236,693.232153,554.761493,582,587.531667,587.632917,730,730,730,565.281250,705.952361,39
491359.288889,474767.964444,615415.822222,969,1,2260.044306,0.422866,0.557491,0.592241,0.615976,0.484628,0.825861,0.825296,0.824341,0.827947,1.710047,1340.854202,1276.851668,1308.147535,1340.855275,0.372460,0.372460,1.274780,2.267984,94.055755,78.632144,10.249940,1.195645,816.676736,214.174740,227.647031,233.065295,238.723333,854.363307,281.981831,283.379662,289.001813,222.424253,705.597778,0,2.968683,706.500694,706.402986,706.302917,693.155764,563.340312,585.837153,588.780556,588.878264,730,730,730,567.764792,705.892500,40
494975.253333,511101.013333,575390.826667,978,1,2711.716111,0.417147,0.566942,0.596642,0.585490,0.524917,0.829005,0.827302,0.828986,0.830726,1.783115,1398.117452,1347.184959,1381.324325,1398.118570,0.388366,0.388366,1.340201,2.265843,91.013976,74.993464,10.775961,1.195590,844.783958,213.392170,236.238698,242.050399,244.907552,876.874667,288.825689,292.661227,295.387716,218.181892,726.944306,0,2.969720,706.639444,706.539236,706.490694,693.308472,571.367743,589.744583,591.125278,591.225556,730,730,730,573.208472,705.895694,41
493980.871111,546942.862222,540614.471111,977,1,2986.408056,0.412074,0.569417,0.599812,0.552289,0.558972,0.826537,0.824058,0.827767,0.827787,1.839339,1442.136178,1404.416966,1440.484550,1442.137331,0.400594,0.400594,1.392816,2.261766,88.502300,72.006541,11.199010,1.195645,613.899097,210.327031,237.806233,243.733733,244.005208,879.841849,289.480978,295.122667,295.238222,214.772934,727.236250,0,2.978171,707.257917,707.159167,707.154653,693.822569,577.594722,595.738611,595.950556,596.049375,730,730,730,582.742708,705.962917,42
494380.871111,581182.897778,505829.297778,965,0.414273,3015.986944,0.442027,0.233909,0.246797,0.214098,0.244074,0.687035,0.699233,0.681909,0.679963,2.097538,498.705027,447.687114,498.705426,494.672593,0.360937,0.360937,0.468493,2.210829,98.688108,90.117500,3.766940,0.495301,276.364462,211.974705,73.415903,81.570634,80.926927,356.954773,117.741182,120.075120,119.138471,223.262795,245.218524,0,3.002175,712.481667,712.145833,712.171250,693.731944,558.559722,584.528681,600.260972,600.596875,730,730,730,578.748819,706.283194,42
487814.257778,624809.031111,468914.737778,939,0.405681,3020.527778,0.445110,0.224488,0.240688,0.191771,0.251230,0.679707,0.691499,0.675491,0.672131,2.125680,449.781136,407.592148,449.781496,441.034782,0.361132,0.361132,0.422000,2.207638,100.322049,92.110590,3.393110,0.485029,256.252465,215.975347,68.788242,75.732161,74.294097,333.379804,110.249067,112.511200,110.619538,225.387066,226.588177,0,2.997878,712.304375,711.994236,712.056458,693.561597,557.115694,582.015243,596.444444,596.754583,730,730,730,575.786007,706.527986,41
479446.684444,664418.417778,437385.813333,894,0.443517,3024.426111,0.445001,0.237917,0.260709,0.191413,0.283575,0.683930,0.694537,0.680963,0.676290,2.125754,449.614933,413.059886,449.615293,436.347766,0.361132,0.361132,0.422114,2.207401,100.306675,92.049306,3.394029,0.530191,261.279896,217.079774,71.040968,77.173247,74.949253,336.328036,111.746489,113.697218,110.884311,225.407847,230.025642,0,2.991059,711.917083,711.644583,711.741250,693.597708,557.144340,581.333542,593.868958,594.141458,730,730,730,574.229514,706.734306,41
458347.057778,716377.102222,406897.848889,815,0.513946,3027.175556,0.447058,0.262470,0.300870,0.196048,0.336158,0.686713,0.696925,0.684062,0.679152,2.132759,450.205946,413.477348,450.206306,436.186818,0.362251,0.362251,0.422344,2.207286,102.068194,93.717743,3.395882,0.614525,263.856424,220.065590,71.821688,78.044444,75.670946,338.330240,112.390747,114.462169,111.477316,228.310920,232.337135,0,2.992647,711.732222,711.455972,711.559097,693.611736,555.816840,580.101181,592.497222,592.773472,730,730,730,572.854167,706.914931,40
442027.377778,757009.137778,368038.328889,659,1,3041.612500,0.444392,0.469243,0.560057,0.326625,0.653518,0.741747,0.750966,0.739228,0.735045,1.851346,694.235101,654.261462,694.235657,672.502978,0.339841,0.339841,0.656587,1.928836,96.092847,85.848585,5.279321,1.184755,264.060660,205.331059,113.361780,120.105833,116.440799,484.588302,163.142507,162.943253,158.502542,216.234358,359.473299,0,3.009453,710.025625,709.817847,709.929514,694.250069,555.021111,581.844479,592.828542,593.036319,730,730,730,572.674826,706.976319,36
449377.671111,779764.408889,356991.253333,252,1,2900.953889,0.458095,0.313132,0.364623,0.215221,0.462180,0.484957,0.497787,0.480967,0.476116,2.087198,112.560484,103.800834,112.560574,109.709885,0.327076,0.327076,0.105933,1.912223,95.956892,89.906536,0.851763,1.199165,68.840026,207.438733,18.739240,20.290302,19.785838,125.160747,41.291111,42.291116,41.578524,209.469497,60.690994,0,3.024141,715.598681,715.385278,715.453194,692.922292,552.095347,573.239792,587.076111,587.289514,730,730,730,569.920764,706.979931,33
0,0,0,0,1,2705.453611,0.462610,0,0,0,0,0,0,0,0,2.141784,0,0,0,0,0.326012,0.326012,0,1.915066,96.079757,92.022908,0,0,0,207.120538,0,0,0,0,0,0,0,207.690712,0,0,3.016140,569.920764,569.920764,569.920764,691.550278,551.223125,0,0,0,0,0,0,568.771979,706.903333,33
0,0,0,0,1,2511.476944,0.465346,0,0,0,0,0,0,0,0,2.120422,0,0,0,0,0.322762,0.322762,0,1.913320,96.084045,92.050304,0,0,0,206.082378,0,0,0,0,0,0,0,206.478924,0,0,3.018547,568.771979,568.771979,568.771979,691.424375,550.386667,0,0,0,0,0,0,567.953333,706.821111,32
0,0,0,0,1,2320.842222,0.469596,0,0,0,0,0,0,0,0,2.079078,0,0,0,0,0.316473,0.316473,0,1.907212,96.003247,92.016953,0,0,0,204.374653,0,0,0,0,0,0,0,204.438160,0,0,3.026275,567.953333,567.953333,567.953333,691.222986,548.565382,0,0,0,0,0,0,567.130833,706.732361,30
0,0,0,0,1,2133.015972,0.472979,0,0,0,0,0,0,0,0,2.043646,0,0,0,0,0.311085,0.311085,0,1.926661,96.123785,92.153481,0,0,0,203.981892,0,0,0,0,0,0,0,203.230556,0,0,3.033860,567.130833,567.130833,567.130833,690.944375,546.434028,0,0,0,0,0,0,566.220660,706.636181,28
0,0,0,0,1,1946.201806,0.474308,0,0,0,0,0,0,0,0,2.027457,0,0,0,0,0.308621,0.308621,0,1.917337,96.094635,92.149844,0,0,0,202.270434,0,0,0,0,0,0,0,202.599601,0,0,3.036635,566.220660,566.220660,566.220660,690.876458,545.566944,0,0,0,0,0,0,565.541701,706.531458,27
0,0,0,0,1,1760.313750,0.475966,0,0,0,0,0,0,0,0,2.012127,0,0,0,0,0.306290,0.306290,0,1.925521,96.094965,92.157318,0,0,0,202.490920,0,0,0,0,0,0,0,201.894740,0,0,3.039660,565.541701,565.541701,565.541701,690.653264,544.628507,0,0,0,0,0,0,564.863229,706.416736,26
0,0,0,0,1,1575.050417,0.477206,0,0,0,0,0,0,0,0,1.999659,0,0,0,0,0.304394,0.304394,0,1.915428,96.095503,92.180417,0,0,0,202.111198,0,0,0,0,0,0,0,201.370955,0,0,3.042737,564.863229,564.863229,564.863229,690.483333,543.833576,0,0,0,0,0,0,564.246979,706.290069,25
0,0,0,0,1,1390.135694,0.478733,0,0,0,0,0,0,0,0,1.989721,0,0,0,0,0.302883,0.302883,0,1.906630,96.118559,92.222214,0,0,0,201.633403,0,0,0,0,0,0,0,200.776788,0,0,3.045940,564.246979,564.246979,564.246979,690.323472,543.297326,0,0,0,0,0,0,563.696910,706.148611,24
0,0,0,0,1,1204.674167,0.479202,0,0,0,0,0,0,0,0,1.988835,0,0,0,0,0.302749,0.302749,0,1.906496,96.118655,92.223325,0,0,0,201.473941,0,0,0,0,0,0,0,200.580781,0,0,3.044303,563.696910,563.696910,563.696910,690.180208,543.205312,0,0,0,0,0,0,563.229757,705.989028,24
0,0,0,0,1,1018.618542,0.479734,0,0,0,0,0,0,0,0,1.987614,0,0,0,0,0.302563,0.302563,0,1.905893,96.101866,92.208359,0,0,0,201.271337,0,0,0,0,0,0,0,200.323420,0,0,3.042795,563.229757,563.229757,563.229757,690.017431,543.110035,0,0,0,0,0,0,562.825417,705.805833,24
0,0,0,357,1,828.484931,0.477165,0,0,0,0,0,0,0,0,2.022269,0,0,0,0,0.307835,0.307835,0,1.917960,96.109948,92.169722,0,0,0,202.062899,0,0,0,0,0,0,0,201.418490,0,0,3.026573,562.825417,562.825417,562.825417,689.976806,544.981319,0,0,0,0,0,0,562.602049,705.591458,27
462643.831111,363454.764444,752372.764444,679.000017,1.000000,808.932170,0.464860,0.362359,0.408040,0.513762,0.261129,0.558996,0.562357,0.554414,0.560216,1.870497,401.630262,367.867672,377.537764,401.630583,0.318301,0.318301,0.372391,1.912564,96.093034,88.001426,2.994226,1.314326,248.730017,202.089931,68.399275,70.153459,74.518455,301.741831,99.588507,98.508240,103.645093,206.732869,217.109809,61.114353,3.011488,677.045747,676.974323,676.802830,691.957847,548.782335,578.709844,584.771858,584.843316,699.218385,699.218385,699.218385,562.701536,705.854913,30.000001
449562.275556,375712.391111,755221.048889,816,1,1071.380694,0.447201,0.480999,0.565030,0.655187,0.344323,0.779531,0.783427,0.773960,0.781206,1.696655,904.093630,848.376619,847.918980,904.094353,0.333877,0.333877,0.844236,1.915409,96.013620,84.418602,6.788128,1.194820,555.359271,205.723837,155.311753,155.230191,165.230712,620.337564,207.277173,200.868071,212.192302,214.699010,483.616250,0,2.992786,707.763264,707.765347,707.516806,693.107639,552.222813,578.524931,584.967917,584.965833,730,730,730,563.257917,706.155556,34
