a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
468671.146667,413011.128889,699701.120000,887,1,1396.107917,0.435477,0.518344,0.580021,0.650469,0.399042,0.800927,0.802864,0.796971,0.802947,1.684823,1094.063960,1026.381147,1044.360342,1094.064836,0.347972,0.347972,1.027515,2.071898,96.076068,82.862014,8.261792,1.195535,670.225833,210.488698,186.351458,189.525208,198.290035,727.073920,241.121387,238.293316,247.659236,220.622813,582.357604,0,2.974313,707.090417,707.021736,706.836875,693.217569,554.847604,580.760868,586.167500,586.236181,730,730,730,564.108299,706.144236,38
483671.004444,439491.946667,658205.368889,928,1,1777.762083,0.427600,0.542188,0.587664,0.642584,0.441736,0.814698,0.816254,0.811446,0.816393,1.666732,1222.158617,1150.979291,1179.106049,1222.159595,0.355937,0.355937,1.153372,2.247965,95.247205,80.863229,9.273747,1.195535,746.140764,212.033594,207.258976,212.179878,219.704809,795.666631,263.770987,262.076764,269.818862,222.748247,648.243681,0,2.966289,706.752361,706.655625,706.511389,693.270139,556.984444,582,587.355972,587.452708,730,730,730,565.335451,706.068681,40
490760.284444,474799.573333,615981.440000,951,1,2197.913194,0.421831,0.557441,0.592859,0.615923,0.484145,0.822577,0.822326,0.820945,0.824460,1.670526,1309.865165,1242.800244,1277.977674,1309.866213,0.363852,0.363852,1.243869,2.266001,92.840911,77.707344,10.001394,1.195645,797.162083,211.079844,221.674462,227.767899,233.286753,838.416569,276.695040,278.110276,283.611271,220.090503,689.673194,0,2.964125,706.617083,706.504861,706.405347,693.302431,561.746944,585.180556,588.718403,588.830625,730,730,730,567.431701,706.002153,41
494411.662222,511443.235556,575623.146667,960,1,2638.685278,0.416257,0.566866,0.597170,0.585077,0.524657,0.825684,0.824030,0.825666,0.827356,1.738229,1362.926459,1313.019520,1346.692396,1362.927550,0.378591,0.378591,1.306400,2.260742,89.948568,74.249826,10.504176,1.195590,825.712986,210.457483,230.885799,236.634688,239.404757,860.626489,283.437884,287.264107,289.924498,216.088924,710.616389,0,2.964179,706.694514,706.593264,706.545208,693.407569,569.446354,589.333958,590.737153,590.838472,730,730,730,571.898333,705.989306,42
493464.568889,547248.817778,540817.244444,958,1,2995.835833,0.411662,0.569411,0.600378,0.552007,0.558766,0.823584,0.821459,0.824649,0.824645,1.780272,1395.839368,1353.113734,1394.169056,1395.840485,0.387733,0.387733,1.345939,2.263907,87.668490,71.606571,10.822092,1.195645,709.694306,207.675764,231.263472,238.074583,238.351736,862.718222,283.822222,289.397742,289.498222,212.962396,710.533056,0,2.970199,707.214444,707.097569,707.092917,693.841944,574.670208,593.784931,594.683889,594.800764,730,730,730,580.756736,706.059444,43
493801.031111,581589.013333,506005.866667,945,0.414730,3016.744722,0.440521,0.234121,0.247284,0.214159,0.244220,0.685177,0.695931,0.680732,0.678869,2.112528,481.275259,436.349505,481.275644,477.303730,0.361761,0.361761,0.453432,2.229066,97.844227,89.360964,3.645845,0.495824,271.255885,212.206597,72.556684,79.839931,79.196814,349.875342,115.392916,117.702409,116.780009,222.110399,239.707552,0,2.992436,712.326736,712.019097,712.045278,693.679167,559.523854,584.415208,598.430000,598.737639,730,730,730,578.003021,706.349236,43
487192.320000,625487.075556,468857.813333,918,0.416253,3021.693611,0.442940,0.230290,0.247213,0.196519,0.257757,0.680530,0.691115,0.676905,0.673570,2.124326,449.913165,410.313731,449.913525,441.111187,0.360937,0.360937,0.422930,2.210000,98.936727,90.704097,3.400594,0.497714,258.052309,214.627743,69.574865,76.123785,74.669514,334.346204,110.564080,112.840693,110.941422,223.363785,227.521684,0,2.991190,712.196667,711.904931,711.967847,693.635000,558.369722,582.665208,595.806389,596.098056,730,730,730,575.921250,706.584583,42
478857.457778,665022.293333,437356.195556,870,0.455527,3025.426389,0.444857,0.244275,0.267992,0.196356,0.291170,0.683651,0.694319,0.680658,0.675977,2.125856,449.433481,412.734671,449.433841,436.149761,0.361132,0.361132,0.421889,2.206958,100.291450,92.021866,3.392219,0.544549,260.920486,217.078889,70.924705,77.075851,74.850990,336.042738,111.647244,113.605520,110.789973,225.446476,229.736823,0,2.991533,711.935347,711.661875,711.758611,693.654375,557.184826,581.395729,593.985903,594.259375,730,730,730,574.319583,706.788194,41
457378.453333,717603.840000,406621.013333,784,0.534410,3028.123333,0.446925,0.272741,0.313288,0.203375,0.349551,0.686550,0.696793,0.683886,0.678972,2.132777,450.176079,413.351205,450.176439,436.149406,0.362251,0.362251,0.422284,2.206880,102.053611,93.679557,3.395398,0.638994,263.709253,220.074809,71.759175,77.994705,75.621285,338.193102,112.340418,114.419191,111.433520,228.345990,232.187934,0,2.993002,711.743750,711.466875,711.570000,693.663750,555.854410,580.151458,592.575833,592.852708,730,730,730,572.919514,706.966042,40
441377.884444,757423.502222,367676.728889,618,1,3039.784444,0.442586,0.468310,0.559592,0.325692,0.652527,0.732137,0.741280,0.729699,0.725433,1.915083,640.198440,605.892949,640.198952,619.846343,0.345018,0.345018,0.606213,2.005837,96.070339,86.090877,4.874285,1.184260,264.491701,207.279028,105.141615,110.940694,107.501441,453.363200,152.640818,152.452480,148.269884,217.065851,331.953889,0,2.999797,710.300069,710.109444,710.221458,694.220764,556.638715,582.250243,592.619514,592.810069,730,730,730,573.169236,707.043056,38
448936.924444,780570.880000,357092.800000,200,1,2878.048889,0.453575,0.310274,0.361701,0.212963,0.458329,0.429060,0.440938,0.424883,0.421359,2.149886,77.926054,72.756577,77.926117,76.175903,0.333716,0.333716,0.073704,1.913917,95.977387,90.121467,0.592620,1.199495,48.058199,209.941198,13.176688,14.096207,13.785036,98.456027,32.476220,33.246582,32.733227,211.602101,42.238355,0,3.015547,716.544097,716.374236,716.430694,692.944375,553.725799,574.195625,586.625139,586.795000,730,730,730,570.740347,707.013472,35
0,0,0,0,1,2682.429722,0.462515,0,0,0,0,0,0,0,0,2.141963,0,0,0,0,0.326039,0.326039,0,1.915070,96.079800,92.022760,0,0,0,207.156233,0,0,0,0,0,0,0,207.733559,0,0,3.018030,570.740347,570.740347,570.740347,691.581944,551.242743,0,0,0,0,0,0,569.415347,706.936250,33
0,0,0,0,1,2490.230000,0.467136,0,0,0,0,0,0,0,0,2.099857,0,0,0,0,0.319634,0.319634,0,1.914667,96.088533,92.074010,0,0,0,205.456424,0,0,0,0,0,0,0,205.697326,0,0,3.024816,569.415347,569.415347,569.415347,691.382917,549.391736,0,0,0,0,0,0,568.296285,706.853194,31
0,0,0,0,1,2301.087361,0.470910,0,0,0,0,0,0,0,0,2.061732,0,0,0,0,0.313835,0.313835,0,1.906174,96.066814,92.098906,0,0,0,204.088316,0,0,0,0,0,0,0,204.002587,0,0,3.031926,568.296285,568.296285,568.296285,691.171528,547.516632,0,0,0,0,0,0,567.270694,706.763611,29
0,0,0,0,1,2113.148472,0.472892,0,0,0,0,0,0,0,0,2.043809,0,0,0,0,0.311110,0.311110,0,1.926645,96.124201,92.153741,0,0,0,204.037378,0,0,0,0,0,0,0,203.268698,0,0,3.034279,567.270694,567.270694,567.270694,690.971944,546.450972,0,0,0,0,0,0,566.354965,706.666528,28
0,0,0,0,1,1926.218611,0.474224,0,0,0,0,0,0,0,0,2.027617,0,0,0,0,0.308645,0.308645,0,1.917331,96.094627,92.149679,0,0,0,202.324080,0,0,0,0,0,0,0,202.635642,0,0,3.037036,566.354965,566.354965,566.354965,690.903194,545.584132,0,0,0,0,0,0,565.668854,706.560903,27
0,0,0,0,1,1740.210278,0.475878,0,0,0,0,0,0,0,0,2.012293,0,0,0,0,0.306316,0.306316,0,1.925537,96.094957,92.157127,0,0,0,202.521094,0,0,0,0,0,0,0,201.931753,0,0,3.040044,565.668854,565.668854,565.668854,690.680833,544.646319,0,0,0,0,0,0,564.986701,706.444931,26
0,0,0,0,1,1553.730278,0.476248,0,0,0,0,0,0,0,0,2.011592,0,0,0,0,0.306209,0.306209,0,1.925468,96.095000,92.157934,0,0,0,202.393663,0,0,0,0,0,0,0,201.775278,0,0,3.038209,564.986701,564.986701,564.986701,690.564514,544.571042,0,0,0,0,0,0,564.431910,706.316944,26
0,0,0,0,1,1367.830417,0.477535,0,0,0,0,0,0,0,0,1.999029,0,0,0,0,0.304299,0.304299,0,1.915524,96.095530,92.180981,0,0,0,201.998611,0,0,0,0,0,0,0,201.232257,0,0,3.041517,564.431910,564.431910,564.431910,690.380347,543.766250,0,0,0,0,0,0,563.909688,706.173750,25
0,0,0,0,1,1182.222639,0.479127,0,0,0,0,0,0,0,0,1.988976,0,0,0,0,0.302770,0.302770,0,1.906517,96.118646,92.223151,0,0,0,201.499288,0,0,0,0,0,0,0,200.611962,0,0,3.044878,563.909688,563.909688,563.909688,690.202986,543.219931,0,0,0,0,0,0,563.431042,706.011528,24
0,0,0,0,1,996.010972,0.479668,0,0,0,0,0,0,0,0,1.987738,0,0,0,0,0.302582,0.302582,0,1.905913,96.101884,92.208238,0,0,0,201.293576,0,0,0,0,0,0,0,200.350799,0,0,3.043336,563.431042,563.431042,563.431042,690.037361,543.122847,0,0,0,0,0,0,563.016250,705.825000,24
0,0,0,295,1,807.058611,0.478275,0,0,0,0,0,0,0,0,2.008018,0,0,0,0,0.305667,0.305667,0,1.925621,96.114470,92.180833,0,0,0,201.738316,0,0,0,0,0,0,0,200.960538,0,0,3.031990,563.016250,563.016250,563.016250,689.929444,544.150208,0,0,0,0,0,0,562.726250,705.605694,26
461555.662222,363518.648889,753391.395556,619,1.000000,763.915712,0.467012,0.359883,0.406159,0.510147,0.259028,0.526617,0.530320,0.521543,0.527988,1.883143,341.969027,311.994047,320.793916,341.969301,0.315236,0.315236,0.316462,1.909137,96.094661,88.427576,2.544527,1.330277,211.876042,201.677908,58.148724,59.749688,63.597170,262.856818,86.744818,85.811422,90.300578,205.783034,185.187500,61.164835,3.016725,673.084757,673.012535,672.845312,691.794028,547.739670,578.437899,584.783767,584.856024,695.160087,695.160087,695.160087,562.748186,705.838663,29.000001
448804.657778,375495.786667,756032.071111,759,1,987.567986,0.450787,0.480421,0.565229,0.654632,0.343551,0.770634,0.774934,0.765111,0.771856,1.714278,828.169481,775.696107,776.892276,828.170144,0.330205,0.330205,0.772933,1.917021,96.090486,85.049670,6.214810,1.194710,509.554688,204.676597,142.314783,142.528490,151.680434,576.251627,192.541173,186.570898,197.139573,213.161510,444.117500,0,2.997948,708.110625,708.104722,707.860347,693.108889,551.512708,577.770382,584.653056,584.658889,730,730,730,563.199861,706.218472,33
467782.186667,412900.942222,700702.008889,832,1,1276.471111,0.440820,0.518149,0.580839,0.650392,0.398371,0.791689,0.794049,0.787710,0.793309,1.688303,1011.144533,946.362436,965.394550,1011.145342,0.341563,0.341563,0.948973,1.931230,96.090382,83.645043,7.630266,1.195535,620.564306,208.275469,172.263438,175.632847,183.723854,681.735324,226.059644,223.431502,232.244142,217.980764,539.743090,0,2.984385,707.401528,707.323611,707.141597,693.286528,553.779792,579.909965,585.798333,585.876250,730,730,730,563.896250,706.258264,36
483101.368889,439559.360000,658704.426667,873,1,1618.349861,0.432403,0.542090,0.588205,0.642389,0.441339,0.804968,0.806805,0.801733,0.806367,1.685895,1131.603121,1065.626611,1092.072538,1131.604026,0.351275,0.351275,1.067982,2.166840,96.116163,82.480773,8.587168,1.195480,693.261042,211.581007,192.544722,197.189132,204.124774,748.372764,248.073813,246.507200,253.791751,222.283611,602.429375,0,2.971089,707.029514,706.932292,706.790625,693.335139,555.359826,581.393021,586.866736,586.963958,730,730,730,564.863299,706.210694,39
490153.244444,474837.048889,616549.262222,895,1,1993.905000,0.428037,0.557391,0.593487,0.615863,0.483661,0.812769,0.813464,0.810796,0.814047,1.686885,1210.951348,1139.091637,1181.588303,1210.952317,0.358064,0.358064,1.146738,2.250240,95.574635,81.221458,9.220409,1.195645,738.671319,212.516458,204.253906,211.656406,216.766146,788.973938,260.355040,261.728960,266.889973,223.285712,641.259236,0,2.968335,706.898819,706.752917,706.654653,693.387639,557.591528,582.905764,587.964444,588.110417,730,730,730,566.261250,706.157847,40
493839.822222,511787.626667,575860.977778,901,1,2392.837778,0.423794,0.566791,0.597710,0.584662,0.524393,0.815941,0.816309,0.815011,0.816504,1.619865,1250.253748,1175.694531,1234.887704,1250.254748,0.351151,0.351151,1.188805,2.237634,92.925130,78.313342,9.558650,1.195645,758.683403,207.472049,208.865573,219.077188,221.725521,807.632427,265.951040,269.599769,272.081618,219.269809,658.980625,0,2.966686,706.968403,706.773264,706.723958,693.589861,557.641354,583.923125,589.292847,589.487986,730,730,730,568.010243,706.141875,41
492940.337778,547565.404444,541018.204444,891,1,2791.546944,0.421204,0.569397,0.600947,0.551709,0.558553,0.813795,0.814055,0.813715,0.813616,1.615347,1246.317195,1174.807379,1244.097706,1246.318192,0.350130,0.350130,1.190371,2.232708,91.223116,76.608116,9.571246,1.195700,751.848472,204.685747,206.505694,218.331441,218.710052,802.358613,263.941671,269.168018,269.248960,216.577240,652.954306,0,2.965980,707.216042,706.990694,706.983681,693.784792,559.136597,585.331806,590.794167,591.019514,730,730,730,570.825764,706.179375,42
493211.057778,582016.142222,506171.484444,539,1,2914.668056,0.437437,0.564404,0.596781,0.515943,0.588580,0.741802,0.745728,0.740501,0.739178,1.952235,681.622519,637.843197,681.623064,676.177213,0.354141,0.354141,0.648259,2.172216,95.101788,84.569444,5.212361,1.195535,409.304688,209.118212,112.001363,119.486771,118.556458,481.083627,158.648836,161.854720,160.580071,217.406910,356.859722,0,2.973154,709.858750,709.624028,709.652500,693.569375,559.451701,583.261944,590.967014,591.201736,730,730,730,572.654896,706.405278,42
486561.102222,626177.280000,468797.831111,352,1,2913.349722,0,0,0,0,0,0,0.649324,0.670091,0.666765,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.982790,572.654896,572.654896,572.654896,684.145000,546.100000,0,0,0,0,0,0,572.296840,706.332708,41
478254.613333,665646.275556,437320.240000,561,1,2891.631354,0.220160,0.536052,0.588811,0.430507,0.639006,0.613679,0.619323,0.612558,0.609155,1.945667,557.776573,516.175801,557.777019,541.963397,0.342790,0.342843,0.524889,1.045185,47.567179,39.066803,4.220399,1.289128,332.672405,211.784748,91.016769,98.147973,95.435104,393.512924,130.735827,133.040133,129.736951,219.765764,291.814679,60.374740,2.982951,686.142760,685.915868,686.000417,693.010686,552.021458,582.052604,590.668264,590.895156,706.202500,706.202500,706.202500,570.367457,706.514089,39.999999
456388.088889,718864.568889,406331.626667,575,1,3031.998056,0.441720,0.510009,0.587067,0.379639,0.654101,0.737122,0.742879,0.736330,0.732158,1.910000,655.469906,611.715926,655.470431,635.834504,0.345526,0.345526,0.618162,2.034742,95.125443,85.014696,4.970362,1.195645,241.026684,206.849306,107.686424,115.187656,111.823203,463.807431,154.059982,156.922827,152.824640,215.352396,341.886597,0,2.988006,709.975625,709.732500,709.839861,693.747014,557.437396,581.974792,590.611597,590.854722,730,730,730,572.156007,706.645903,39
440726.008889,757836.373333,367303.822222,117,1,2862.723889,0.452571,0.467328,0.559063,0.324726,0.651478,0.401916,0.416810,0.399201,0.389735,2.164602,62.824168,61.344123,62.824218,59.663411,0.334692,0.334692,0.059721,1.909181,95.060512,89.322717,0.480188,1.183820,39.329475,208.708733,11.213135,11.479120,10.910943,85.617449,28.828047,28.792449,27.996956,210.045642,34.421213,0,3.007038,716.874167,716.816667,716.940903,692.617083,554.841493,574.951806,585.281806,585.339306,730,730,730,570.427500,706.603194,36
0,0,0,0,1,2667.786389,0.463691,0,0,0,0,0,0,0,0,2.139765,0,0,0,0,0.325706,0.325706,0,1.915025,96.079349,92.024557,0,0,0,206.716406,0,0,0,0,0,0,0,207.205469,0,0,3.016269,570.427500,570.427500,570.427500,691.191389,551.000937,0,0,0,0,0,0,569.131319,706.525833,33
0,0,0,0,1,2476.264722,0.468338,0,0,0,0,0,0,0,0,2.097608,0,0,0,0,0.319293,0.319293,0,1.914191,96.088498,92.076701,0,0,0,205.019288,0,0,0,0,0,0,0,205.169167,0,0,3.023105,569.131319,569.131319,569.131319,690.991875,549.146875,0,0,0,0,0,0,568.026285,706.442569,31
0,0,0,0,1,2286.189306,0.470702,0,0,0,0,0,0,0,0,2.076989,0,0,0,0,0.316156,0.316156,0,1.906824,96.003168,92.019358,0,0,0,203.979080,0,0,0,0,0,0,0,203.957378,0,0,3.025471,568.026285,568.026285,568.026285,690.861389,548.333611,0,0,0,0,0,0,567.171111,706.352847,30
0,0,0,0,1,2098.903889,0.474047,0,0,0,0,0,0,0,0,2.041632,0,0,0,0,0.310779,0.310779,0,1.926966,96.124818,92.156224,0,0,0,203.298698,0,0,0,0,0,0,0,202.774722,0,0,3.033027,567.171111,567.171111,567.171111,690.604514,546.215278,0,0,0,0,0,0,566.270417,706.255486,28
0,0,0,0,1,1912.680139,0.475637,0,0,0,0,0,0,0,0,2.024938,0,0,0,0,0.308240,0.308240,0,1.917428,96.094705,92.152344,0,0,0,202.559115,0,0,0,0,0,0,0,202.033715,0,0,3.035694,566.270417,566.270417,566.270417,690.456528,545.297118,0,0,0,0,0,0,565.502674,706.149444,27
0,0,0,0,1,1727.340833,0.477129,0,0,0,0,0,0,0,0,2.009923,0,0,0,0,0.305956,0.305956,0,1.925301,96.095026,92.159809,0,0,0,202.090451,0,0,0,0,0,0,0,201.402674,0,0,3.038594,565.502674,565.502674,565.502674,690.287639,544.391944,0,0,0,0,0,0,564.812326,706.033056,26
0,0,0,0,1,1541.530972,0.477501,0,0,0,0,0,0,0,0,2.009219,0,0,0,0,0.305849,0.305849,0,1.925230,96.095035,92.160590,0,0,0,201.962622,0,0,0,0,0,0,0,201.245521,0,0,3.036738,564.812326,564.812326,564.812326,690.170903,544.316458,0,0,0,0,0,0,564.250243,705.904514,26
0,0,0,0,1,1356.303056,0.478800,0,0,0,0,0,0,0,0,1.996615,0,0,0,0,0.303933,0.303933,0,1.915887,96.095564,92.183056,0,0,0,201.567639,0,0,0,0,0,0,0,200.700972,0,0,3.040028,564.250243,564.250243,564.250243,689.985903,543.508646,0,0,0,0,0,0,563.721597,705.760694,25
0,0,0,0,1,1170.513750,0.479270,0,0,0,0,0,0,0,0,1.995720,0,0,0,0,0.303797,0.303797,0,1.916021,96.095564,92.183828,0,0,0,201.408073,0,0,0,0,0,0,0,200.504115,0,0,3.038431,563.721597,563.721597,563.721597,689.839722,543.413229,0,0,0,0,0,0,563.271181,705.597847,25
0,0,0,0,1,984.970278,0.480963,0,0,0,0,0,0,0,0,1.985295,0,0,0,0,0.302212,0.302212,0,1.905528,96.101536,92.210712,0,0,0,200.837431,0,0,0,0,0,0,0,199.810573,0,0,3.041897,563.271181,563.271181,563.271181,689.643264,542.870347,0,0,0,0,0,0,562.850174,705.410069,24
0,0,0,0,1,798.710208,0.481604,0,0,0,0,0,0,0,0,1.984091,0,0,0,0,0.302029,0.302029,0,1.905339,96.101363,92.211936,0,0,0,200.620833,0,0,0,0,0,0,0,199.544201,0,0,3.040404,562.850174,562.850174,562.850174,689.448958,542.745937,0,0,0,0,0,0,562.478750,705.188750,24
0,0,0,249,1,609.557292,0.480302,0,0,0,0,0,0,0,0,2.004228,0,0,0,0,0.305093,0.305093,0,1.925256,96.115078,92.185590,0,0,0,201.051615,0,0,0,0,0,0,0,200.113976,0,0,3.029041,562.478750,562.478750,562.478750,689.299653,543.742951,0,0,0,0,0,0,562.215000,704.919792,26
460476.202222,363590.844444,754402.564444,236.999995,1.000000,420.814340,0.475325,0.357397,0.404259,0.506519,0.256923,0.027659,0.027936,0.027136,0.027906,2.065942,6.666822,6.112322,6.158965,6.666828,0.315036,0.315036,0.006148,1.907856,96.089466,90.359615,0.049435,1.706623,4.244751,202.461253,1.174192,1.182985,1.278630,7.182046,2.369889,2.344604,2.467553,202.155934,3.698781,61.583082,3.007999,570.389210,570.388056,570.375907,689.361502,547.328848,590.836576,591.237535,591.238691,599.412951,599.412951,599.412951,562.192548,704.596992,30
448033.173333,375278.293333,756847.786667,730,1,605.868194,0.452688,0.479830,0.565427,0.654056,0.342770,0.766462,0.770853,0.760989,0.767545,1.733125,787.422894,737.695721,738.628937,787.423524,0.329667,0.329667,0.734916,1.917199,96.099653,85.345590,5.909131,1.194600,486.765938,204.295260,135.980052,136.147604,144.899523,553.492018,184.931022,179.180818,189.380160,212.286788,424.266979,0,2.994299,708.227014,708.222222,707.978611,692.437708,551.087847,577.057743,583.963125,583.967917,730,730,730,562.563194,705.530417,33
466884.373333,412791.324444,701711.360000,814,1,884.148125,0.441961,0.517951,0.581666,0.650310,0.397696,0.789007,0.791328,0.785108,0.790585,1.702530,981.110044,919.004548,936.738567,981.110829,0.341216,0.341216,0.920996,1.931750,96.090521,83.855330,7.405315,1.195590,605.012292,208.185486,168.048524,171.202986,179.087448,666.731804,221.058631,218.512000,227.161156,217.418333,526.075799,0,2.981583,707.430556,707.355833,707.173958,692.860069,553.510972,579.373472,585.132639,585.207361,730,730,730,563.165035,705.846875,36
482522.133333,439630.471111,659209.528889,863,1,1221.539167,0.435065,0.541991,0.588756,0.642188,0.440939,0.803610,0.805431,0.800418,0.804982,1.676735,1111.157412,1046.585489,1072.419544,1111.158301,0.348172,0.348172,1.048728,2.079711,96.077630,82.693351,8.432355,1.195480,684.035069,210.449271,190.022552,194.581962,201.412205,739.663858,245.167840,243.646738,250.849262,220.835139,594.414236,0,2.973458,707.000556,706.903681,706.762083,693.025278,554.615069,580.709340,586.164514,586.261389,730,730,730,563.946146,705.914028,38
489538.595556,474881.315556,617117.937778,889,1,1596.029028,0.430540,0.557340,0.594123,0.615795,0.483178,0.812224,0.812972,0.810248,0.813451,1.655390,1194.837333,1123.714242,1165.995757,1194.838289,0.351925,0.351925,1.131379,2.195060,96.085816,81.942804,9.096912,1.195645,732.998403,211.564184,202.680937,210.089722,215.138559,783.612516,258.562276,259.970009,265.080231,223.174878,636.473958,0,2.970427,706.825486,706.677778,706.579653,693.131667,554.930694,582,587.120625,587.268333,730,730,730,564.895208,705.913819,39
493259.946667,512133.831111,576104.391111,899,1,1989.692778,0.426856,0.566717,0.598262,0.584247,0.524125,0.816379,0.816795,0.815437,0.816904,1.642180,1237.386746,1163.121839,1222.272662,1237.387736,0.353473,0.353473,1.176337,2.247579,94.917361,80.373550,9.458405,1.195645,757.040417,210.561267,208.400937,218.693108,221.320417,805.739591,265.293938,268.992178,271.453458,222.363872,657.788472,0,2.967753,706.820208,706.621806,706.572431,693.237847,556.243611,582.607847,588.075000,588.273403,730,730,730,566.158507,705.916806,40
492408.320000,547892.586667,541217.280000,892,1,2384.316389,0.424245,0.569374,0.601517,0.551392,0.558333,0.815085,0.815334,0.815015,0.814907,1.628537,1235.356919,1164.999016,1233.245905,1235.357907,0.351225,0.351225,1.179953,2.241559,93.016641,78.463481,9.487474,1.195590,753.659861,207.514514,207.147222,218.930052,219.294340,803.223538,264.203040,269.476249,269.544249,219.252274,654.694236,0,2.965906,706.990208,706.764097,706.757292,693.401042,557.474028,583.723750,589.168264,589.394375,730,730,730,567.879965,705.957153,41
492611.022222,582464.604444,506325.724444,872,1,2755.915000,0.425789,0.564291,0.597322,0.515483,0.588304,0.808782,0.809761,0.809057,0.807529,1.687589,1200.985995,1131.475868,1200.986956,1191.204588,0.357331,0.357331,1.144388,2.249272,93.920781,79.586875,9.201509,1.195535,724.179792,208.992326,199.257135,211.144358,209.472865,778.147769,256.583520,261.818382,259.745831,220.580330,629.349375,0,2.970258,707.344722,707.111319,707.143472,693.548889,559.140556,584.743403,590.535278,590.768611,730,730,730,570.582188,706.049028,41
485920.640000,626880.213333,468734.293333,832,1,3019.228611,0.430105,0.552991,0.595138,0.470878,0.619118,0.796762,0.799710,0.796782,0.793794,1.693066,1125.687230,1046.375474,1125.688130,1104.754267,0.351859,0.351859,1.064414,2.196405,95.147491,81.503898,8.558480,1.195645,577.795208,207.353021,181.623837,194.994705,191.468663,727.646649,240.605796,245.593013,241.447804,221.219375,579.758785,0,2.982026,708.018333,707.740000,707.811806,693.853958,556.823611,584.536875,592.563819,592.842222,730,730,730,573.176736,706.172361,40
477638.008889,666290.702222,437277.688889,528,1,3025.558889,0.442406,0.535849,0.589318,0.429943,0.638818,0.730029,0.737247,0.728396,0.724443,1.920039,634.592514,587.966574,634.593021,616.618686,0.345304,0.345304,0.597529,2.033309,95.124358,85.171120,4.804466,1.195425,256.708212,205.540469,101.941970,109.815382,106.782309,447.368320,148.621778,151.254524,147.492027,215.015799,326.593750,0,2.993530,710.435208,710.172361,710.271667,693.577778,557.360347,582.564236,592.741528,593.004375,730,730,730,573.543646,706.299097,39
455376,720159.928889,406029.297778,636,1,3028.217222,0.441457,0.509642,0.587915,0.378693,0.654116,0.748137,0.754903,0.746731,0.742777,1.843234,750.853373,693.016179,750.853974,728.847911,0.343343,0.343343,0.705910,1.986634,95.094392,84.392969,5.675910,1.195645,250.209826,204.149844,119.379410,129.074774,125.388672,512.636444,170.271413,173.449707,168.915307,215.410556,383.524896,0,2.999679,709.912083,709.629722,709.734931,693.857153,556.659167,583.266667,593.631528,593.913889,730,730,730,573.831493,706.379722,38
440072.391111,758247.893333,366919.928889,433,1,3030.452222,0.450372,0.466295,0.558466,0.323726,0.650367,0.676544,0.689731,0.672553,0.667348,1.962239,409.289086,384.477226,409.289414,395.387892,0.332878,0.332878,0.386361,1.890199,95.127361,86.985043,3.106555,1.183325,242.663958,203.802205,67.066819,71.291081,68.925252,316.030684,106.416391,106.286293,103.327991,211.219635,213.837674,0,3.015690,711.919653,711.718750,711.830000,693.442153,554.254340,578.927326,591.911875,592.112778,730,730,730,571.918889,706.568889,35
0,0,0,0,1,2837.906667,0.466313,0,0,0,0,0,0,0,0,2.118622,0,0,0,0,0.322489,0.322489,0,1.913275,96.084019,92.052118,0,0,0,205.725694,0,0,0,0,0,0,0,206.050486,0,0,3.023207,571.918889,571.918889,571.918889,691.110417,550.193229,0,0,0,0,0,0,569.477014,706.495694,32
0,0,0,0,1,2648.720556,0.470530,0,0,0,0,0,0,0,0,2.077313,0,0,0,0,0.316205,0.316205,0,1.906884,96.003168,92.018976,0,0,0,204.040365,0,0,0,0,0,0,0,204.031892,0,0,3.028153,569.477014,569.477014,569.477014,690.917431,548.369514,0,0,0,0,0,0,567.858090,706.417431,30
0,0,0,0,1,2460.775833,0.472196,0,0,0,0,0,0,0,0,2.059302,0,0,0,0,0.313466,0.313466,0,1.906065,96.067066,92.101701,0,0,0,203.632014,0,0,0,0,0,0,0,203.447240,0,0,3.029540,567.858090,567.858090,567.858090,690.758472,547.253056,0,0,0,0,0,0,566.683333,706.333472,29
0,0,0,0,1,2275.508889,0.475378,0,0,0,0,0,0,0,0,2.025427,0,0,0,0,0.308314,0.308314,0,1.917410,96.094705,92.151866,0,0,0,202.648976,0,0,0,0,0,0,0,202.143785,0,0,3.036520,566.683333,566.683333,566.683333,690.538194,545.349583,0,0,0,0,0,0,565.611493,706.242917,27
0,0,0,0,1,2091.176806,0.476817,0,0,0,0,0,0,0,0,2.010513,0,0,0,0,0.306046,0.306046,0,1.925360,96.095026,92.159149,0,0,0,202.197587,0,0,0,0,0,0,0,201.534375,0,0,3.038854,565.611493,565.611493,565.611493,690.385486,544.455208,0,0,0,0,0,0,564.725347,706.145000,26
0,0,0,0,1,1907.527222,0.478007,0,0,0,0,0,0,0,0,1.998127,0,0,0,0,0.304162,0.304162,0,1.915659,96.095547,92.181762,0,0,0,201.837465,0,0,0,0,0,0,0,201.033681,0,0,3.041550,564.725347,564.725347,564.725347,690.232917,543.669931,0,0,0,0,0,0,563.967292,706.038403,25
0,0,0,0,1,1724.315000,0.479480,0,0,0,0,0,0,0,0,1.988094,0,0,0,0,0.302636,0.302636,0,1.905969,96.101936,92.207873,0,0,0,201.357639,0,0,0,0,0,0,0,200.429653,0,0,3.044517,563.967292,563.967292,563.967292,690.094931,543.159722,0,0,0,0,0,0,563.321146,705.921528,24
0,0,0,0,1,1540.647778,0.479864,0,0,0,0,0,0,0,0,1.987368,0,0,0,0,0.302526,0.302526,0,1.905855,96.101832,92.208611,0,0,0,201.227188,0,0,0,0,0,0,0,200.269097,0,0,3.042756,563.321146,563.321146,563.321146,689.977778,543.084618,0,0,0,0,0,0,562.793194,705.792569,24
0,0,0,0,1,1357.165833,0.480845,0,0,0,0,0,0,0,0,1.979192,0,0,0,0,0.301283,0.301283,0,1.902721,96.106814,92.224905,0,0,0,200.924479,0,0,0,0,0,0,0,199.870799,0,0,3.046149,562.793194,562.793194,562.793194,689.812708,542.534132,0,0,0,0,0,0,562.313542,705.648403,23
0,0,0,0,1,1173.720000,0.481423,0,0,0,0,0,0,0,0,1.972050,0,0,0,0,0.300197,0.300197,0,1.901270,96.113403,92.240078,0,0,0,200.809618,0,0,0,0,0,0,0,199.644479,0,0,3.049596,562.313542,562.313542,562.313542,689.622153,541.906146,0,0,0,0,0,0,561.863438,705.485278,22
0,0,0,0,1,989.670139,0.481971,0,0,0,0,0,0,0,0,1.970975,0,0,0,0,0.300034,0.300034,0,1.901487,96.113229,92.240773,0,0,0,200.626094,0,0,0,0,0,0,0,199.416997,0,0,3.048114,561.863438,561.863438,561.863438,689.454861,541.794479,0,0,0,0,0,0,561.471840,705.297708,22
0,0,0,265,1,803.587986,0.481971,0,0,0,0,0,0,0,0,1.983966,0,0,0,0,0.302010,0.302010,0,1.906394,96.145026,92.254661,0,0,0,200.592187,0,0,0,0,0,0,0,199.482882,0,0,3.036804,561.471840,561.471840,561.471840,689.338542,542.651181,0,0,0,0,0,0,561.189340,705.077569,24
459409.777778,363671.804444,755402.222222,620,1.000000,758.695208,0.470002,0.354907,0.402341,0.502886,0.254818,0.523515,0.527007,0.518603,0.524936,1.867682,332.708820,304.038880,312.104072,332.709086,0.312111,0.312111,0.308019,1.927934,96.098132,88.493405,2.476645,1.332463,208.196667,200.762209,57.207031,58.688507,62.468620,258.284142,85.219209,84.318338,88.746596,204.482418,181.846979,61.162157,3.016616,672.032969,671.964913,671.797587,691.234514,546.469071,577.675990,583.761788,583.829844,694.619601,694.619601,694.619601,561.224852,705.344219,28
447247.857778,375059.875556,757667.768889,777,1,990.971111,0.453466,0.479227,0.565624,0.653461,0.341979,0.774190,0.778175,0.768739,0.775654,1.685074,842.697165,790.409640,790.006913,842.697840,0.326980,0.326980,0.786603,1.915283,96.066415,84.946849,6.324721,1.194490,522.975868,203.648438,146.246094,146.173524,155.657205,588.319040,196.560942,190.432516,201.325564,211.849427,455.510833,0,2.998054,707.840556,707.842500,707.592778,692.662014,550.415694,576.837431,583.403125,583.401181,730,730,730,561.712153,705.814444,32
465978.986667,412682.453333,702727.751111,859,1,1296.597361,0.442335,0.517749,0.582500,0.650222,0.397016,0.797093,0.799125,0.793182,0.798972,1.650882,1042.503111,976.355388,994.902050,1042.503945,0.338495,0.338495,0.978372,1.918019,96.089340,83.458255,7.866656,1.195535,644.881806,207.554566,179.139392,182.448594,190.932951,703.316693,233.160676,230.499840,239.656196,217.232031,560.631389,0,2.984701,707.077847,707.003194,706.817014,692.880208,552.501806,578.981979,584.634306,584.708958,730,730,730,562.443299,705.888958,35
481933.368889,439705.137778,659720.533333,905,1,1660.961667,0.435210,0.541891,0.589319,0.641981,0.440535,0.811527,0.813164,0.808318,0.813099,1.629241,1173.550775,1104.155431,1132.352590,1173.551714,0.346167,0.346167,1.107080,2.006971,96.088490,82.355260,8.901536,1.195480,724.117361,209.932101,201.034931,206.023889,213.305990,775.516871,257.031111,255.465529,263.020231,220.786632,629.367361,0,2.976531,706.687500,706.586111,706.441736,692.966597,553.787326,580.216632,585.755764,585.857222,730,730,730,563.440382,705.855556,37
488916.835556,474933.368889,617686.044444,928,1,1659.671111,0,0,0,0,0,0,0.820611,0.817786,0.821113,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.973666,563.440382,563.440382,563.440382,684.145000,546.100000,0,0,0,0,0,0,563.340868,705.731389,38
492672.217778,512481.600000,576353.502222,936,1,2010.030747,0.213661,0.566644,0.598826,0.583831,0.523852,0.741898,0.742513,0.740916,0.742264,1.737329,1162.982044,1083.925292,1148.535990,1162.982975,0.361737,0.361737,1.102423,1.128274,48.157860,35.178229,8.864094,1.249935,714.001424,221.312042,195.505165,206.822986,209.349878,754.918151,248.529040,252.048498,254.340596,233.104586,622.300833,59.578281,2.968910,692.185460,691.973932,691.928116,692.524774,551.242205,581.459184,587.601684,587.813212,716.200000,716.200000,716.200000,564.219939,705.686766,39
491868.693333,548230.257778,541414.435556,928,1,2624.572778,0.425033,0.569341,0.602088,0.551057,0.558106,0.822651,0.822432,0.822812,0.822710,1.642087,1287.576968,1218.053320,1285.524940,1287.577998,0.357661,0.357661,1.230993,2.260233,94.547457,79.551632,9.897861,1.195645,792.339306,211.354149,218.222517,229.957726,230.314479,835.590471,274.825387,280.354258,280.410862,222.447118,687.400764,0,2.966561,706.607361,706.390000,706.383542,692.994792,557.635451,583.197986,588.086528,588.303889,730,730,730,567.357569,705.695417,40
492001.031111,582934.826667,506468.088889,904,1,3007.331111,0.426516,0.564176,0.597873,0.515003,0.588040,0.815128,0.815873,0.815544,0.813966,1.675685,1252.342202,1179.724559,1252.343204,1242.049784,0.359819,0.359819,1.193207,2.258354,95.215790,80.492118,9.594044,1.195590,743.860694,210.880608,208.172535,220.613542,218.851563,806.540302,265.915147,271.392569,269.232569,223.240642,657.431667,0,2.973141,707.108333,706.872292,706.905069,693.295208,558.246354,584.525486,590.249236,590.485208,730,730,730,572.012708,705.789792,40
485271.004444,627596.088889,468666.808889,861,0.451681,3009.023056,0.451946,0.249715,0.269098,0.212398,0.279616,0.690257,0.699520,0.687267,0.683985,2.147878,447.126044,409.372140,447.126402,438.370445,0.364301,0.364301,0.420656,2.217906,104.577222,96.289080,3.382304,0.540051,266.683281,223.311250,72.127231,78.615339,77.112031,340.036764,112.433876,114.771680,112.831218,231.393073,234.703351,0,2.989809,711.506319,711.216250,711.281597,692.565208,553.551979,577.953542,590.506389,590.796458,730,730,730,570.683646,706.014375,39
477007.502222,666956.017778,437228.444444,290,1,2948.167778,0.448234,0.535638,0.589833,0.429360,0.638630,0.632701,0.640875,0.631543,0.625685,2.095562,292.200909,273.993799,292.201142,282.670014,0.343373,0.343373,0.275740,2.019499,95.155929,87.628342,2.217103,1.195425,177.946406,208.023420,49.120599,52.310894,50.641515,245.614471,81.592853,83.045716,80.975902,212.290885,155.403160,0,2.987030,712.633681,712.433611,712.537014,692.756806,557.241076,578.973958,588.049931,588.250000,730,730,730,570.913993,706.160417,39
454342.364444,721490.844444,405713.635556,255,1,2858.293333,0.449771,0.509259,0.588775,0.377721,0.654130,0.598056,0.607418,0.595967,0.590782,2.111159,229.905185,215.588933,229.905369,222.236998,0.340535,0.340535,0.216905,1.982062,95.146554,88.113646,1.744038,1.195645,140.459028,207.956076,38.792643,41.312873,39.963451,205.381476,68.213924,69.493236,67.674307,211.544375,122.830807,0,2.993028,713.385764,713.193403,713.295139,692.726181,556.493125,577.898819,587.528264,587.720556,730,730,730,570.620972,706.269792,38
439417.706667,758658.346667,366525.511111,165,1,2712.043056,0.454987,0.465207,0.557796,0.322692,0.649192,0.476062,0.490625,0.472415,0.465145,2.118534,104.198528,100.925542,104.198612,99.774766,0.331145,0.331145,0.099041,1.883799,95.025937,89.044427,0.796345,1.182830,65.234388,207.132014,18.465037,19.052758,18.258303,120.097538,40.442431,40.394089,39.261013,208.854219,57.186910,0,3.007511,715.486042,715.401597,715.516250,692.335278,553.744549,574.371493,585.134931,585.219375,730,730,730,569.494167,706.275833,35
0,0,0,56,1,2519.187500,0.467188,0,0,0,0,0,0,0,0,2.117000,0,0,0,0,0.322243,0.322243,0,1.913231,96.083906,92.053681,0,0,0,205.404896,0,0,0,0,0,0,0,205.664514,0,0,3.018431,569.494167,569.494167,569.494167,690.827708,550.019132,0,0,0,0,0,0,568.415243,706.194236,32
0,0,0,0,1,2327.830417,0.469320,0,0,0,0,0,0,0,0,2.095777,0,0,0,0,0.319016,0.319016,0,1.913803,96.088420,92.078837,0,0,0,204.664080,0,0,0,0,0,0,0,204.739514,0,0,3.020819,568.415243,568.415243,568.415243,690.673819,548.947882,0,0,0,0,0,0,567.547917,706.106319,31
0,0,0,0,1,2139.514722,0.473142,0,0,0,0,0,0,0,0,2.057524,0,0,0,0,0.313197,0.313197,0,1.905987,96.067300,92.103793,0,0,0,203.298681,0,0,0,0,0,0,0,203.041094,0,0,3.028416,567.547917,567.547917,567.547917,690.456458,547.060382,0,0,0,0,0,0,566.684271,706.010972,29
0,0,0,0,1,1952.353333,0.475021,0,0,0,0,0,0,0,0,2.039806,0,0,0,0,0.310502,0.310502,0,1.927237,96.125356,92.158316,0,0,0,202.679462,0,0,0,0,0,0,0,202.360052,0,0,3.031151,566.684271,566.684271,566.684271,690.296042,546.017535,0,0,0,0,0,0,565.930417,705.907222,28
0,0,0,0,1,1767.571528,0.477864,0,0,0,0,0,0,0,0,2.008536,0,0,0,0,0.305746,0.305746,0,1.925162,96.095043,92.161345,0,0,0,201.838559,0,0,0,0,0,0,0,201.092934,0,0,3.038950,565.930417,565.930417,565.930417,690.057569,544.243160,0,0,0,0,0,0,565.156076,705.793403,26
0,0,0,0,1,1583.422778,0.479114,0,0,0,0,0,0,0,0,1.996017,0,0,0,0,0.303842,0.303842,0,1.915977,96.095564,92.183576,0,0,0,201.460920,0,0,0,0,0,0,0,200.569306,0,0,3.041817,565.156076,565.156076,565.156076,689.888125,543.444826,0,0,0,0,0,0,564.463715,705.667847,25
0,0,0,0,1,1398.780972,0.479522,0,0,0,0,0,0,0,0,1.995242,0,0,0,0,0.303724,0.303724,0,1.916093,96.095573,92.184236,0,0,0,201.322760,0,0,0,0,0,0,0,200.398802,0,0,3.039916,564.463715,564.463715,564.463715,689.761597,543.362222,0,0,0,0,0,0,563.889583,705.527986,25
0,0,0,0,1,1214.467083,0.481138,0,0,0,0,0,0,0,0,1.984967,0,0,0,0,0.302162,0.302162,0,1.905477,96.101484,92.211042,0,0,0,200.778299,0,0,0,0,0,0,0,199.737865,0,0,3.043172,563.889583,563.889583,563.889583,689.590208,542.836389,0,0,0,0,0,0,563.370347,705.370139,24
0,0,0,0,1,1030.244722,0.482237,0,0,0,0,0,0,0,0,1.976542,0,0,0,0,0.300881,0.300881,0,1.903028,96.106406,92.226840,0,0,0,200.455712,0,0,0,0,0,0,0,199.293056,0,0,3.046491,563.370347,563.370347,563.370347,689.392431,542.262604,0,0,0,0,0,0,562.888958,705.189028,23
0,0,0,0,1,845.344375,0.482858,0,0,0,0,0,0,0,0,1.975369,0,0,0,0,0.300703,0.300703,0,1.903175,96.106606,92.228064,0,0,0,200.247899,0,0,0,0,0,0,0,199.036944,0,0,3.044880,562.888958,562.888958,562.888958,689.205556,542.141771,0,0,0,0,0,0,562.466701,704.977153,23
0,0,0,0,1,659.648056,0.483598,0,0,0,0,0,0,0,0,1.973970,0,0,0,0,0.300491,0.300491,0,1.903337,96.106363,92.229062,0,0,0,200.000885,0,0,0,0,0,0,0,198.732066,0,0,3.043309,562.466701,562.466701,562.466701,688.983819,541.998681,0,0,0,0,0,0,562.090208,704.721875,23
0,0,0,188,1,471.362778,0.482718,0,0,0,0,0,0,0,0,1.989213,0,0,0,0,0.302810,0.302810,0,1.916996,96.095174,92.188967,0,0,0,200.248420,0,0,0,0,0,0,0,199.071059,0,0,3.031801,562.090208,562.090208,562.090208,688.776667,542.720764,0,0,0,0,0,0,561.800486,704.401389,25
458361.120000,363761.955556,756386.186667,532,1,398.082630,0.471382,0.352417,0.400406,0.499256,0.252719,0.464408,0.467964,0.459348,0.465913,1.924662,251.366894,229.554673,235.321670,251.367095,0.313980,0.313980,0.232519,1.909258,96.125022,89.057758,1.869579,1.363764,157.335451,201.125686,43.236862,44.298194,47.247509,202.961991,66.960458,66.259902,69.741640,203.942148,137.452170,61.215786,3.011619,664.124774,664.067309,663.913490,690.562760,546.983889,578.570382,584.301111,584.358576,686.640694,686.640694,686.640694,561.802639,704.755243,29
446448.746667,374840.568889,758491.164444,684,1,562.501771,0.455625,0.478612,0.565819,0.652844,0.341177,0.758414,0.762647,0.752641,0.759955,1.743858,725.531891,681.386738,679.536346,725.532472,0.326120,0.326120,0.677341,1.914917,96.055668,85.756372,5.446198,1.194325,450.583785,203.367448,126.137092,125.803299,134.092474,517.173511,172.784800,167.383289,177.005440,210.821927,392.269549,0,2.999101,708.478264,708.488472,708.241528,692.612083,550.580139,576.939653,583.335556,583.325347,730,730,730,562.159618,705.780764,32
465067.448889,412574.506667,703749.688889,761,1,806.486181,0.447382,0.517542,0.583339,0.650127,0.396333,0.780417,0.783130,0.776500,0.781621,1.697439,902.175210,843.188349,861.417460,902.175932,0.333837,0.333837,0.846278,1.915553,96.018854,84.405720,6.804548,1.195590,558.532049,205.930052,154.909045,158.168021,165.446997,622.830720,206.453138,204.119876,212.257724,214.623767,486.083993,0,2.991149,707.711458,707.628611,707.448750,692.999792,552.136597,578.253403,584.448194,584.530972,730,730,730,562.660347,706.066667,34
481335.182222,439783.288889,660237.582222,806,1,1105.065625,0.442544,0.541790,0.589892,0.641769,0.440128,0.793908,0.796185,0.790656,0.794885,1.662735,1019.000731,957.138385,983.729775,1019.001546,0.338330,0.338330,0.960940,1.917740,96.089774,83.587335,7.726486,1.195480,630.168542,207.268507,174.728906,179.449375,185.704497,690.551396,228.852089,227.484693,234.214578,217.130313,548.244236,0,2.987711,707.284444,707.176597,707.037361,693.160208,552.776215,579.356840,585.375903,585.483750,730,730,730,563.278507,706.124236,35
488288.426667,474994.168889,618252.160000,288,1,1049.514514,0.453449,0.557237,0.595418,0.615630,0.482218,0.647616,0.650418,0.644292,0.648138,2.030508,296.748267,280.052175,289.135500,296.748504,0.333861,0.333861,0.281143,1.916437,95.988438,88.585304,2.260547,1.195645,189.386562,208.187951,52.490369,54.154922,55.548980,253.811200,83.731938,84.217191,85.862071,211.685295,164.371701,0,2.989616,711.760208,711.656250,711.571250,692.662639,553.449201,576.079132,581.518264,581.622222,730,730,730,563.623576,706.373056,35
492076.835556,512830.720000,576608.320000,834,1,1399.590972,0.442121,0.566572,0.599401,0.583415,0.523574,0.805180,0.806426,0.803911,0.805204,1.592062,1119.596168,1046.334388,1106.101191,1119.597064,0.335991,0.335991,1.062355,1.917661,96.089115,82.841832,8.541922,1.195645,690.805139,205.765990,189.461563,199.975660,202.347240,747.298987,245.989369,249.527271,251.782364,217.336528,601.705833,0,2.995582,707.064375,706.843819,706.795417,693.487986,552.013819,579.980729,586.559236,586.779792,730,730,730,564.248958,706.273264,34
491321.457778,548578.524444,541609.600000,310,1,1369.270139,0.456956,0.569300,0.602660,0.550703,0.557873,0.663228,0.667052,0.661435,0.661198,1.954970,333.191230,314.374197,332.838982,333.191496,0.325414,0.325414,0.318329,1.885598,95.011806,87.416050,2.559540,1.195645,212.617292,203.892049,58.434488,61.787422,61.851380,279.109476,91.790969,93.652249,93.666258,207.923264,185.106215,0,3.002282,711.488958,711.300486,711.296944,692.864444,552.383438,575.839583,582.760000,582.948542,730,730,730,564.486840,706.497083,33
491381.191111,583427.093333,506598.186667,149,1,1234.347222,0.463177,0.564059,0.598435,0.514502,0.587788,0.509734,0.514534,0.508584,0.506084,2.027810,119.901057,113.444496,119.901153,118.478021,0.318656,0.318656,0.114236,1.886995,95.094575,89.065720,0.918520,1.195535,77.829288,203.627240,21.499421,22.699553,22.435154,132.908924,43.814862,44.726022,44.368040,205.309271,67.745139,0,3.013138,714.607292,714.452014,714.485625,692.466042,550.492083,572.672153,579.879549,580.034826,730,730,730,564.433229,706.503889,31
484612.302222,628325.404444,468594.915556,573,1,1386.874167,0.458555,0.552715,0.596407,0.469588,0.618991,0.753024,0.757935,0.751805,0.749331,1.693435,695.428425,646.471115,695.428981,682.656625,0.315923,0.315923,0.657364,1.890677,95.127595,85.062266,5.285571,1.195645,430.938264,199.072778,117.987274,126.686293,124.418681,500.880036,165.612018,169.065973,166.202062,207.450677,377.168194,0,3.023240,709.005208,708.736111,708.804722,693.553194,549.064479,576.318924,585.428056,585.697153,730,730,730,564.594861,706.700556,29
476362.986667,667642.595556,437172.266667,515,1,1489.176667,0.462205,0.535418,0.590356,0.428759,0.638442,0.735027,0.741817,0.733494,0.729772,1.716195,589.773037,547.435184,589.773509,573.173950,0.310547,0.310547,0.555359,1.898990,95.153108,85.877153,4.465397,1.195370,365.287882,198.235712,100.231484,107.784054,104.824870,435.994169,144.830222,147.422836,143.741093,205.867674,320.469444,0,3.034064,709.627153,709.359514,709.462431,693.569583,547.468993,574.647396,584.967708,585.235347,730,730,730,564.582083,706.887639,27
453287.360000,722858.240000,405384.248889,229,1,1396.265556,0.467178,0.508860,0.589648,0.376723,0.654144,0.583198,0.592700,0.581773,0.575123,1.923483,193.062775,180.774663,193.062930,186.099922,0.308902,0.308902,0.181811,1.893222,95.194844,88.720634,1.461861,1.195645,122.671389,201.055903,33.931780,36.189839,34.910777,184.293938,61.207076,62.360711,60.726156,203.765608,107.482153,0,3.034348,713.265556,713.066667,713.178056,692.896111,547.262222,571.109201,581.316493,581.515382,730,730,730,564.312083,706.962083,27
438762.488889,759068.302222,366121.137778,0,1,1208.571111,0.474392,0,0,0,0,0,0,0,0,2.002335,0,0,0,0,0.304798,0.304798,0,1.899141,95.133932,90.695035,0,0.537425,0,201.032674,0,0,0,0,0,0,0,200.538837,0,0,3.038056,564.312083,564.312083,564.312083,691.115347,545.427917,0,0,0,0,0,0,563.970903,706.802569,26
0,0,0,0,1,1020.218472,0.476115,0,0,0,0,0,0,0,0,2.001756,0,0,0,0,0.304712,0.304712,0,1.915112,96.095425,92.178559,0,0,0,202.486215,0,0,0,0,0,0,0,201.832413,0,0,3.041707,563.970903,563.970903,563.970903,690.825972,544.057604,0,0,0,0,0,0,563.583681,706.618958,25
0,0,0,0,1,831.140972,0.476719,0,0,0,0,0,0,0,0,2.000593,0,0,0,0,0.304536,0.304536,0,1.915288,96.095460,92.179583,0,0,0,202.278229,0,0,0,0,0,0,0,201.576545,0,0,3.040305,563.583681,563.583681,563.583681,690.635972,543.933368,0,0,0,0,0,0,563.242188,706.403194,25
0,0,0,0,1,641.205972,0.477443,0,0,0,0,0,0,0,0,1.999206,0,0,0,0,0.304326,0.304326,0,1.915497,96.095521,92.180816,0,0,0,202.030226,0,0,0,0,0,0,0,201.271215,0,0,3.038908,563.242188,563.242188,563.242188,690.409236,543.785174,0,0,0,0,0,0,562.935521,706.141528,25
0,0,0,0,1,450.205972,0.478343,0,0,0,0,0,0,0,0,1.997485,0,0,0,0,0.304065,0.304065,0,1.915756,96.095556,92.182309,0,0,0,201.722865,0,0,0,0,0,0,0,200.892396,0,0,3.037444,562.935521,562.935521,562.935521,690.127986,543.601424,0,0,0,0,0,0,562.654757,705.808958,25
0,0,0,0,1,257.754132,0.479536,0,0,0,0,0,0,0,0,1.995215,0,0,0,0,0.303720,0.303720,0,1.916097,96.095573,92.184262,0,0,0,201.317969,0,0,0,0,0,0,0,200.392899,0,0,3.035800,562.654757,562.654757,562.654757,689.757153,543.359340,0,0,0,0,0,0,562.391597,705.352292,25
0,0,0,0,1,63.665955,0.482491,0,0,0,0,0,0,0,0,1.982431,0,0,0,0,0.301777,0.301777,0,1.905078,96.101128,92.213620,0,0,0,200.322448,0,0,0,0,0,0,0,199.177049,0,0,3.038684,562.391597,562.391597,562.391597,689.181111,542.574514,0,0,0,0,0,0,562.114549,704.620347,24
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.632339,0,0,0,0,0.096257,0.096257,0,0,0,-0.632339,0,0,0,63.377591,0,0,0,0,0,0,0,0,0,0,3.035839,562.114549,562.114549,562.114549,691.574653,546.100000,0,0,0,0,0,0,562.001528,703.469722,24
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032463,562.001528,562.001528,562.001528,684.145000,546.100000,0,0,0,0,0,0,561.948542,702.133125,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.153553,561.948542,561.948542,561.948542,887.090972,546.100000,0,0,0,0,0,0,561.948542,700.431597,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029749,561.948542,561.948542,561.948542,684.145000,546.100000,0,0,0,0,0,0,561.895417,699.099028,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026299,561.895417,561.895417,561.895417,684.145000,546.100000,0,0,0,0,0,0,561.842326,697.769028,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017873,561.842326,561.842326,561.842326,684.145000,546.100000,0,0,0,0,0,0,561.789340,696.443611,24
457335.288889,363861.760000,757349.973333,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999495,561.789340,561.789340,561.789340,684.145000,546.100000,0,0,0,0,0,0,561.736632,695.126736,27
445635.911111,374620.337778,759317.475556,147,1,0,0,0.477984,0.566012,0.652206,0.340366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.736880,0,1.736880,0,0,0,0,0,0,0,0,0,0,0,48.736541,2.981140,561.736632,561.736632,561.736632,684.145000,546.100000,592,592,592,592,592,592,561.684236,693.818333,30
464151.075556,412467.662222,704775.466667,5,1,0,0,0.517332,0.584182,0.650025,0.395648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195535,0,1.195535,0,0,0,0,0,0,0,0,0,0,0,0.289871,2.972770,561.684236,561.684236,561.684236,684.145000,546.100000,592,592,592,592,592,592,561.631944,692.514514,31
480727.680000,439864.888889,660760.533333,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543425,0,0.543425,0,0,0,0,0,0,0,0,0,0,0,0,2.964411,561.631944,561.631944,561.631944,684.145000,546.100000,0,0,0,0,0,0,561.579757,691.215139,32
487653.760000,475064.533333,618815.075556,11,1,0,0,0.557184,0.596076,0.615530,0.481743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739120,0,1.739120,0,0,0,0,0,0,0,0,0,0,0,0.895814,2.956064,561.579757,561.579757,561.579757,684.145000,546.100000,592,592,592,592,592,592,561.527674,689.920347,33
491474.026667,513180.942222,576868.906667,24,1,0,0,0.566500,0.599986,0.582999,0.523292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195645,0,1.195645,0,0,0,0,0,0,0,0,0,0,0,2.964022,2.947729,561.527674,561.527674,561.527674,684.145000,546.100000,592,592,592,592,592,592,561.475694,688.630069,34
490766.622222,548937.280000,541802.631111,385,1,1.317524,0.122473,0.569250,0.603235,0.550333,0.557633,0.535107,0.537449,0.534019,0.533854,1.544127,330.647348,311.782235,330.274951,330.647613,0.262679,0.262797,0.315769,0.495887,24.873173,19.098611,2.538959,1.195590,213.024887,159.801953,58.553969,61.942936,62.011176,263.928916,86.790938,88.564760,88.573213,164.839119,185.465295,56.748750,2.960392,674.785825,674.632335,674.629332,685.481840,546.984401,578.652161,583.779418,583.932908,697.082700,697.082700,697.082700,561.521745,696.249410,34
490751.573333,583941.724444,506715.662222,68,1,5.073058,0,0,0,0,0,0,0.270826,0.316416,0.314485,0,0,0,0,0,0,0,0,0,0,-0.543450,0,0.543450,0,0,0,0,0,0,0,0,0,0,0,0,2.973927,561.567535,561.567535,561.567535,684.145000,546.100000,0,0,0,0,0,0,561.515486,699.109514,34
483944.568889,629068.302222,468518.328889,0,1,0,0,0,0,0,0,0,0,0,0,0.050437,0,0,0,0,0.007676,0.007676,0,0,0,-0.050437,0,0,0,3.528434,0,0,0,0,0,0,0,5.112624,0,0,2.975650,561.515486,561.515486,561.515486,693.212569,546.100000,0,0,0,0,0,0,561.512674,697.816875,33
