a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
475704.204444,668350.844444,437108.951111,397,1,0.660489,0.109296,0.535188,0.590888,0.428139,0.638253,0.513130,0.515975,0.513298,0.510118,1.463915,309.990193,295.251861,309.990441,300.699154,0.248858,0.247682,0.294096,0.446648,22.450002,16.835923,2.364699,1.338818,198.536419,154.634288,55.464060,58.166328,56.463210,247.256862,82.130891,83.609187,81.516784,160.211584,172.388798,60.403433,2.980830,671.060260,670.935347,671.013490,688.172257,547.158047,579.957769,584.025955,584.150868,693.567135,693.567135,693.567135,561.562161,701.360573,33
452211.342222,724263.253333,405040.640000,173,1,2.816346,0,0,0,0,0,0,0.478118,0.526759,0.519263,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.992044,561.618576,561.618576,561.618576,684.145000,546.100000,0,0,0,0,0,0,561.566354,702.315069,32
438107.271111,759478.542222,365707.377778,99,1,0.000000,0,0.462859,0.556226,0.320511,0.646630,0,0,0,0,0.027264,0,0,0,0,0.004149,0.004149,0,0,0,-1.746384,0,1.719120,0,1.976292,0,0,0,0,0,0,0,2.832614,0,23.692376,2.993679,561.566354,561.566354,561.566354,696.848403,546.100000,592,592,592,592,592,592,561.540347,701.004167,31
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.130946,561.540347,561.540347,561.540347,884.020556,546.100000,0,0,0,0,0,0,561.540347,699.320556,29
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.001056,561.540347,561.540347,561.540347,684.145000,546.100000,0,0,0,0,0,0,561.487778,698,28
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002619,561.487778,561.487778,561.487778,684.145000,546.100000,0,0,0,0,0,0,561.435104,696.680000,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999201,561.435104,561.435104,561.435104,684.145000,546.100000,0,0,0,0,0,0,561.382465,695.362639,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000772,561.382465,561.382465,561.382465,684.145000,546.100000,0,0,0,0,0,0,561.329687,694.045903,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002344,561.329687,561.329687,561.329687,684.145000,546.100000,0,0,0,0,0,0,561.276840,692.729792,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998936,561.276840,561.276840,561.276840,684.145000,546.100000,0,0,0,0,0,0,561.224028,691.416319,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000515,561.224028,561.224028,561.224028,684.145000,546.100000,0,0,0,0,0,0,561.171076,690.103403,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997115,561.171076,561.171076,561.171076,684.145000,546.100000,0,0,0,0,0,0,561.118160,688.793056,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998702,561.118160,561.118160,561.118160,684.145000,546.100000,0,0,0,0,0,0,561.065104,687.483403,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995309,561.065104,561.065104,561.065104,684.145000,546.100000,0,0,0,0,0,0,561.012118,686.176250,23
0,0,0,217,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.981959,561.012118,561.012118,561.012118,684.145000,546.100000,0,0,0,0,0,0,560.959271,684.875625,25
456337.528889,363971.662222,758288.924444,134,1,0,0,0.347458,0.396487,0.492037,0.248557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.735920,0,1.735920,0,0,0,0,0,0,0,0,0,0,0,24.842088,2.963643,560.959271,560.959271,560.959271,684.145000,546.100000,592,592,592,592,592,592,560.906771,683.583472,28
444809.386667,374399.151111,760145.982222,719.999987,1,161.645013,0.189548,0.477343,0.566203,0.651546,0.339544,0.696590,0.701586,0.690941,0.697242,1.648704,696.360474,646.185979,652.045894,696.361031,0.309209,0.309239,0.647482,0.785031,39.376059,30.542212,5.206114,1.193995,432.252726,188.785000,120.084019,121.145100,129.157795,493.824124,164.971231,159.787213,169.065662,196.860799,378.146476,36.941506,2.972748,694.922049,694.890816,694.662344,687.078689,546.772470,575.753967,583.592561,583.623793,717.547700,717.547700,717.547700,561.082548,698.612869,32
463231.324444,412362.168889,705803.662222,795,1,491.745313,0.448810,0.517117,0.585026,0.649915,0.394960,0.786784,0.789375,0.782805,0.788171,1.673221,945.384849,881.723096,902.145038,945.385606,0.333773,0.333773,0.885977,1.916122,96.011849,84.103220,7.123748,1.195535,587.459583,204.645816,162.757917,166.425399,174.182153,650.125227,215.446987,213.060444,221.617831,213.925139,511.526076,0,2.981856,707.403889,707.314097,707.129583,691.244722,550.704340,577.346493,583.746806,583.836597,730,730,730,561.592431,704.110347,34
480111.004444,439949.795556,661289.457778,835,1,812.892292,0.442617,0.541585,0.591069,0.641326,0.439302,0.799666,0.801699,0.796464,0.800835,1.643314,1057.642509,993.362968,1020.864343,1057.643355,0.338613,0.338613,0.997229,1.918644,96.088559,83.312856,8.018270,1.195480,657.395000,206.911094,182.302274,187.209271,193.764965,715.123911,236.955378,235.596320,242.572213,217.091806,571.871215,0,2.981418,706.993125,706.884375,706.742847,692.065069,551.793958,578.662708,584.599306,584.708056,730,730,730,562.162604,704.941111,35
487013.262222,475145.031111,619373.937778,853,1,1161.959861,0.438622,0.557130,0.596739,0.615418,0.481272,0.806786,0.807859,0.804758,0.807742,1.633579,1124.187101,1053.747095,1097.488838,1124.188001,0.342698,0.342698,1.063350,1.934351,96.086693,82.773194,8.549922,1.195645,697.410764,208.331267,192.424080,200.186076,204.918854,751.595022,247.898791,249.427982,254.268284,219.065035,606.379375,0,2.979070,706.835903,706.672986,706.576319,692.424722,552.766319,579.609132,585.326667,585.489583,730,730,730,562.872222,705.276597,36
490864,513532.017778,577135.253333,850,1,1516.900694,0.436236,0.566428,0.600583,0.582583,0.523005,0.808386,0.809069,0.807387,0.808700,1.643939,1141.337521,1071.799297,1127.823678,1141.338434,0.345708,0.345708,1.084679,1.999783,96.016667,82.455877,8.721419,1.195645,708.064514,209.161753,194.810278,204.703056,207.087049,761.450169,250.583698,254.298649,256.567858,220.102396,615.543611,0,2.976404,706.865694,706.661806,706.613958,692.633542,553.647639,580.324097,586.006528,586.210417,730,730,730,563.736875,705.464444,37
490204.195556,549306.595556,541993.422222,839,1,1866.038194,0.436400,0.569193,0.603813,0.549945,0.557388,0.806638,0.807428,0.806326,0.806160,1.649607,1129.782677,1062.603675,1128.113337,1129.783580,0.345602,0.345602,1.078100,1.996638,96.023776,82.513368,8.668518,1.195645,700.336806,208.787014,192.195903,203.705885,203.999045,755.251698,248.336889,253.452391,253.462436,220.036059,609.210764,0,2.978910,707.018819,706.780833,706.774931,692.820625,553.830903,580.689792,586.718056,586.956042,730,730,730,564.728403,705.610278,37
490112.320000,584478.968889,506820.160000,811,1,2187.649583,0.437707,0.563817,0.599591,0.513440,0.587317,0.799390,0.801001,0.799317,0.797852,1.673985,1078.835279,1013.237117,1078.836142,1069.967868,0.345047,0.345047,1.026721,1.986227,96.027821,82.916623,8.255402,1.195590,664.001042,208.227361,182.424062,193.898941,192.349010,723.108693,238.325991,243.376960,241.405724,219.388229,578.040903,0,2.981695,707.341806,707.095347,707.127917,692.986736,554.129965,580.925938,587.386597,587.633056,730,730,730,565.864132,705.762222,37
483267.982222,629824.995556,468436.693333,6,1,1982.873194,0.455169,0.552414,0.597707,0.468244,0.618854,0.090621,0.088383,0.091941,0.091539,2.225726,0.814507,0.785695,0.814508,0.797357,0.338806,0.338806,0.000779,1.962976,96.117561,90.726953,0.006260,1.195645,0.559541,209.727622,0.156868,0.162577,0.159179,5.241951,1.733115,1.769473,1.739362,211.168941,0.475085,0,2.984443,724.001736,723.959931,723.984653,691.685694,554.775069,575.685278,571.862431,571.904167,730,730,730,566.092222,705.569306,37
475030.968889,669081.386667,437038.293333,26,1,1782.294861,0.456698,0.534950,0.591428,0.427499,0.638064,0.156886,0.156756,0.158103,0.155799,2.202036,5.999897,5.833426,5.999902,5.765891,0.335637,0.335637,0.005715,1.934567,96.030799,90.652882,0.045952,1.195370,4.028354,209.098108,1.142476,1.174725,1.129390,21.991756,7.304609,7.436830,7.250317,210.271910,3.450418,0,2.989552,721.213750,721.166875,721.233125,691.420972,553.707257,574.620174,574.878472,574.925382,730,730,730,566.125069,705.375625,36
451114.666667,725707.164444,404682.275556,569,1,1890.482500,0.450386,0.508007,0.591424,0.374646,0.654172,0.739221,0.744655,0.738542,0.734467,1.856966,630.045472,588.893745,630.045976,611.113615,0.335338,0.335338,0.594278,1.917797,96.092517,86.343837,4.778327,1.195590,386.687674,205.698733,106.641927,113.900851,110.563134,457.143253,151.809298,154.701564,150.632373,213.356111,337.933542,0,2.994852,709.554722,709.311736,709.421806,692.589306,553.042118,578.081910,586.570347,586.813333,730,730,730,566.506285,705.731806,35
437452.373333,759889.777778,365284.977778,408,1,1871.140833,0.455880,0.461593,0.555316,0.319361,0.645233,0.670798,0.680997,0.668556,0.662842,1.973035,361.320138,346.161502,361.320427,348.257859,0.330518,0.330518,0.342842,1.915088,95.966484,88.140373,2.756642,1.181345,225.552170,205.794896,63.338260,66.047335,63.713095,294.289493,99.113120,99.013182,96.163191,210.508003,197.432622,0,3.001519,711.424861,711.283264,711.404931,692.424444,552.464097,575.665729,585.081458,585.223056,730,730,730,566.582604,705.979722,34
0,0,0,0,1,1676.143056,0.468115,0,0,0,0,0,0,0,0,2.115286,0,0,0,0,0.321984,0.321984,0,1.913187,96.083837,92.055365,0,0,0,205.066389,0,0,0,0,0,0,0,205.256962,0,0,3.011525,566.582604,566.582604,566.582604,690.529167,549.835347,0,0,0,0,0,0,566.333403,705.861736,32
0,0,0,0,1,1484.375417,0.472469,0,0,0,0,0,0,0,0,2.073676,0,0,0,0,0.315654,0.315654,0,1.906214,96.003203,92.023316,0,0,0,203.352639,0,0,0,0,0,0,0,203.194809,0,0,3.020405,566.333403,566.333403,566.333403,690.287778,547.966181,0,0,0,0,0,0,565.961181,705.730000,30
0,0,0,0,1,1293.665972,0.474348,0,0,0,0,0,0,0,0,2.055269,0,0,0,0,0.312855,0.312855,0,1.905889,96.067613,92.106458,0,0,0,202.876094,0,0,0,0,0,0,0,202.525608,0,0,3.024078,565.961181,565.961181,565.961181,690.072986,546.816007,0,0,0,0,0,0,565.560313,705.581528,29
0,0,0,0,1,1103.906111,0.476330,0,0,0,0,0,0,0,0,2.037364,0,0,0,0,0.310131,0.310131,0,1.927600,96.126111,92.161146,0,0,0,201.852865,0,0,0,0,0,0,0,201.805712,0,0,3.027684,565.560313,565.560313,565.560313,689.883681,545.753299,0,0,0,0,0,0,565.170451,705.411806,28
0,0,0,0,1,914.988681,0.478341,0,0,0,0,0,0,0,0,2.019860,0,0,0,0,0.307470,0.307470,0,1.917606,96.094688,92.157222,0,0,0,201.628299,0,0,0,0,0,0,0,200.891649,0,0,3.031197,565.170451,565.170451,565.170451,689.609236,544.752847,0,0,0,0,0,0,564.745556,705.213958,27
0,0,0,0,1,725.268403,0.479003,0,0,0,0,0,0,0,0,2.018627,0,0,0,0,0.307283,0.307283,0,1.917652,96.094688,92.158411,0,0,0,201.402135,0,0,0,0,0,0,0,200.613785,0,0,3.029663,564.745556,564.745556,564.745556,689.403056,544.620764,0,0,0,0,0,0,564.369792,704.977500,27
0,0,0,0,1,535.945729,0.480984,0,0,0,0,0,0,0,0,2.002692,0,0,0,0,0.304859,0.304859,0,1.924577,96.094983,92.167717,0,0,0,200.779792,0,0,0,0,0,0,0,199.788264,0,0,3.033040,564.369792,564.369792,564.369792,689.088403,543.617326,0,0,0,0,0,0,563.981806,704.683681,26
0,0,0,0,1,345.390590,0.482027,0,0,0,0,0,0,0,0,2.000757,0,0,0,0,0.304566,0.304566,0,1.924386,96.095000,92.169852,0,0,0,200.429462,0,0,0,0,0,0,0,199.356042,0,0,3.031279,563.981806,563.981806,563.981806,688.767292,543.410313,0,0,0,0,0,0,563.627257,704.296458,26
0,0,0,0,1,154.152170,0.484393,0,0,0,0,0,0,0,0,1.986092,0,0,0,0,0.302337,0.302337,0,1.917480,96.095486,92.191918,0,0,0,199.693333,0,0,0,0,0,0,0,198.383368,0,0,3.034199,563.627257,563.627257,563.627257,688.265694,542.388125,0,0,0,0,0,0,563.257396,703.727986,25
0,0,0,0,1,0,0.457658,0,0,0,0,0,0,0,0,1.562569,0,0,0,0,0.237837,0.237837,0,1.066411,63.080109,60.451128,0,0,0,139.067569,0,0,0,0,0,0,0,137.832335,0,0,3.032429,563.257396,563.257396,563.257396,689.998333,560.982674,0,0,0,0,0,0,563.673333,702.762083,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029886,563.673333,563.673333,563.673333,684.145000,546.100000,0,0,0,0,0,0,563.620278,701.428819,25
0,0,0,184,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021452,563.620278,563.620278,563.620278,684.145000,546.100000,0,0,0,0,0,0,563.567292,700.100139,26
455373.111111,364092.053333,759198.346667,536.999983,1.000000,0,0,0.110033,0.125822,0.155789,0.078619,0,0.434759,0.452885,0.459751,0,0,0,0,0,0,0,0,0,0,-1.096123,0,1.096123,0,0,0,0,0,0,0,0,0,0,0,61.194353,3.008048,563.555833,563.555833,563.555833,684.145000,546.100017,188.810382,188.810382,188.810382,188.810382,188.810382,188.810382,563.525990,699.065139,27.999999
443969.244444,374177.026667,760975.973333,696.999991,1.000000,134.119375,0.157208,0.476689,0.566390,0.650864,0.338713,0.640547,0.645768,0.634761,0.641113,1.501170,627.942815,579.008167,587.225734,627.943317,0.281019,0.281027,0.582525,0.658073,32.968283,24.846240,4.683821,1.278980,383.385469,175.840898,106.085634,107.552431,114.810916,442.338880,147.765444,143.110373,151.463058,183.686089,336.108550,61.726450,3.001094,685.889974,685.845703,685.633950,690.315139,547.149392,577.893681,585.977500,586.021771,708.345712,708.345712,708.345712,563.560087,703.523220,31.000001
462309.546667,412258.204444,706832.640000,779,1,461.565104,0.446726,0.516898,0.585871,0.649797,0.394272,0.782398,0.785427,0.778223,0.783544,1.681654,933.787417,868.010966,890.890905,933.788164,0.334078,0.334078,0.874254,1.915426,96.010330,84.188177,7.029488,1.195590,571.578056,205.156389,157.990417,162.042066,169.629618,636.772267,210.995200,208.681831,217.095218,214.919774,498.225868,0,2.994005,707.790556,707.690278,707.507917,693.048194,552.123507,578.914965,585.812292,585.912639,730,730,730,563.981875,705.897917,34
479485.226667,440037.937778,661824.284444,825,1,779.733750,0.439813,0.541481,0.591674,0.641096,0.438883,0.796365,0.798705,0.793016,0.797375,1.666885,1055.075793,988.612188,1018.302839,1055.076637,0.341978,0.341978,0.994184,1.931700,96.089679,83.301823,7.993787,1.195480,646.257847,207.852517,178.906545,184.130382,190.593646,706.422044,234.051502,232.737991,239.632569,218.478472,562.580069,0,2.985898,707.336458,707.220417,707.080625,693.271667,553.661042,580.377500,586.645347,586.761458,730,730,730,564.511181,706.083056,36
486367.146667,475235.733333,619928.462222,849,1,1130.867361,0.436154,0.557076,0.597408,0.615292,0.480805,0.804677,0.806065,0.802491,0.805474,1.648382,1131.585185,1057.265043,1104.670987,1131.586090,0.345564,0.345564,1.069397,1.992590,96.030512,82.595399,8.598543,1.195590,691.571736,208.760382,190.375469,198.669826,203.373802,747.997013,246.685084,248.254951,253.056978,220.175538,601.897361,0,2.982354,707.145139,706.971806,706.876181,693.367778,554.296771,581.190694,587.366042,587.539444,730,730,730,565.156771,706.112361,37
490246.968889,513883.768889,577407.360000,855,1,1494.748611,0.433325,0.566357,0.601189,0.582166,0.522712,0.808032,0.809006,0.806886,0.808204,1.651757,1163.624217,1088.118362,1149.766925,1163.625148,0.348757,0.348757,1.104509,2.089254,96.087335,82.269757,8.880864,1.195700,710.909514,209.754549,195.019219,205.751753,208.161719,765.836018,251.994969,255.786649,258.054400,221.744236,618.816389,0,2.978958,707.120694,706.902639,706.855000,693.427500,554.763368,581.764826,588.036111,588.254167,730,730,730,565.928889,706.126111,38
489634.168889,549686.471111,542181.831111,847,1,1854.824167,0.433422,0.569129,0.604394,0.549542,0.557139,0.806893,0.807930,0.806467,0.806283,1.655334,1156.465304,1083.169578,1154.708677,1156.466229,0.348701,0.348701,1.102240,2.086469,96.086892,82.286823,8.862622,1.195645,706.251944,209.347222,193.256788,205.653472,205.957691,762.366222,250.654400,255.858169,255.853653,221.693715,615.142847,0,2.980894,707.245139,706.993264,706.987222,693.514167,554.857083,582.079826,588.683750,588.935625,730,730,730,566.813576,706.164792,38
489463.537778,585039.040000,506911.360000,378,1,1861.987778,0.447935,0.563692,0.600185,0.512877,0.587100,0.692489,0.696754,0.691173,0.689541,2.018976,430.218548,404.442635,430.218892,426.317339,0.343270,0.343270,0.409500,2.001557,96.070391,87.561658,3.292610,1.195590,267.787257,209.423524,73.600174,78.177405,77.485087,336.960427,111.044498,113.420151,112.495787,214.474045,233.334028,0,2.983425,710.941944,710.732917,710.763889,692.991806,556.097326,578.610104,585.871667,586.080625,730,730,730,567.292465,706.407153,38
482582.613333,630595.626667,468349.866667,666,1,2067.919167,0.440520,0.552254,0.598367,0.467553,0.618782,0.768282,0.771821,0.767716,0.765308,1.809262,843.472830,790.031960,843.473504,827.899131,0.345932,0.345932,0.799363,2.024372,96.057734,84.601137,6.427318,1.195645,512.521424,208.554392,140.992387,150.269740,147.568003,581.687609,192.315271,196.361227,193.011111,218.055295,446.895694,0,2.985119,708.632222,708.388056,708.457847,693.671667,555.901840,581.344062,588.660278,588.904444,730,730,730,568.064687,706.577500,38
474343.004444,669834.737778,436960.071111,387,1,2066.609028,0,0,0,0,0,0,0.675867,0.685478,0.681371,0,0,0,0,0,0,0,0,0,0,-0.543325,0,0.543325,0,0,0,0,0,0,0,0,0,0,0,0,2.991965,568.064687,568.064687,568.064687,684.145000,546.100000,0,0,0,0,0,0,567.934340,706.475833,37
449997.866667,727191.555556,404308.515556,398,1,1939.791597,0,0.253776,0.296164,0.186783,0.327093,0.150046,0.472873,0.490579,0.487717,1.066894,88.924188,81.522065,88.924259,86.169669,0.169845,0.169723,0.083340,0,0,-3.031061,0.670103,1.294065,54.308207,110.182795,14.787409,16.097615,15.610408,69.899449,23.211149,23.655931,23.032369,111.737209,47.935313,60.437648,2.995574,598.932726,598.869427,598.892448,687.786979,546.100000,291.846380,294.762795,294.826102,326.193993,326.193993,326.193993,567.290182,706.528802,36
436798.142222,760303.351111,364854.688889,419,1,1869.480347,0,0.230130,0.277159,0.159085,0.321877,0.130647,0.449202,0.466028,0.462333,1.077021,72.080499,67.901042,72.080556,69.457710,0.169981,0.169830,0.068015,0,0,-2.915746,0.546881,1.291845,44.614093,110.496367,12.392089,13.136874,12.669626,58.198884,19.601144,19.583402,19.014338,111.737209,39.359436,61.154753,3.003823,594.682569,594.644384,594.668125,687.728568,546.099991,292.222083,294.736042,294.774227,322.662873,322.662873,322.662873,566.572804,706.577873,34
0,0,0,0,1,1738.324167,0.233195,0,0,0,0,0,0,0,0,2.182700,0,0,0,0,0.332248,0.332248,0,0.956635,48.042010,44.902671,0,0,0,214.687257,0,0,0,0,0,0,0,214.745295,0,0,3.012297,566.255035,566.255035,566.255035,690.759826,548.138854,0,0,0,0,0,0,566.048403,706.505972,32
0,0,0,0,1,1534.100000,0.470658,0,0,0,0,0,0,0,0,2.077072,0,0,0,0,0.316169,0.316169,0,1.906839,96.003168,92.019262,0,0,0,203.994774,0,0,0,0,0,0,0,203.976458,0,0,3.021217,566.009375,566.009375,566.009375,690.875694,548.342813,0,0,0,0,0,0,565.702292,706.347847,30
0,0,0,0,1,1342.516389,0.472491,0,0,0,0,0,0,0,0,2.058747,0,0,0,0,0.313382,0.313382,0,1.906040,96.067144,92.102352,0,0,0,203.527969,0,0,0,0,0,0,0,203.320503,0,0,3.025044,565.702292,565.702292,565.702292,690.664236,547.192917,0,0,0,0,0,0,565.353611,706.203472,29
0,0,0,0,1,1151.920833,0.474560,0,0,0,0,0,0,0,0,2.040670,0,0,0,0,0.310633,0.310633,0,1.927109,96.125104,92.157326,0,0,0,202.972361,0,0,0,0,0,0,0,202.556267,0,0,3.028743,565.353611,565.353611,565.353611,690.442014,546.111076,0,0,0,0,0,0,564.978438,706.038958,28
0,0,0,0,1,962.158264,0.476417,0,0,0,0,0,0,0,0,2.023469,0,0,0,0,0.308017,0.308017,0,1.917491,96.095278,92.154314,0,0,0,202.288889,0,0,0,0,0,0,0,201.704184,0,0,3.032339,564.978438,564.978438,564.978438,690.211111,545.138576,0,0,0,0,0,0,564.592257,705.848125,27
0,0,0,0,1,771.615972,0.477049,0,0,0,0,0,0,0,0,2.022283,0,0,0,0,0.307837,0.307837,0,1.917525,96.094757,92.154957,0,0,0,202.071406,0,0,0,0,0,0,0,201.435816,0,0,3.030917,564.592257,564.592257,564.592257,690.012917,545.012257,0,0,0,0,0,0,564.250972,705.621667,27
0,0,0,0,1,581.509236,0.478977,0,0,0,0,0,0,0,0,2.006442,0,0,0,0,0.305428,0.305428,0,1.924951,96.095000,92.163611,0,0,0,201.458819,0,0,0,0,0,0,0,200.625347,0,0,3.034405,564.250972,564.250972,564.250972,689.710278,544.018819,0,0,0,0,0,0,563.893194,705.342917,26
0,0,0,0,1,390.239757,0.479951,0,0,0,0,0,0,0,0,2.004619,0,0,0,0,0.305152,0.305152,0,1.924772,96.095139,92.165747,0,0,0,201.128993,0,0,0,0,0,0,0,200.218819,0,0,3.032765,563.893194,563.893194,563.893194,689.407986,543.823403,0,0,0,0,0,0,563.566424,704.981597,26
0,0,0,0,1,198.465781,0.482177,0,0,0,0,0,0,0,0,1.990229,0,0,0,0,0.302964,0.302964,0,1.916843,96.095217,92.188142,0,0,0,200.429167,0,0,0,0,0,0,0,199.294688,0,0,3.035845,563.566424,563.566424,563.566424,688.942569,542.828785,0,0,0,0,0,0,563.222431,704.467222,25
0,0,0,0,1,0.000000,0.485149,0,0,0,0,0,0,0,0,2.014382,0,0,0,0,0.306645,0.306645,0,1.960626,98.241328,94.266319,0,0,0,203.617101,0,0,0,0,0,0,0,202.497014,0,0,3.033273,563.222431,563.222431,563.222431,688.173472,541.393333,0,0,0,0,0,0,562.845174,703.564792,25
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029820,562.845174,562.845174,562.845174,684.145000,546.100000,0,0,0,0,0,0,562.792187,702.229931,25
0,0,0,150,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.144346,562.792187,562.792187,562.792187,886.397083,546.100000,0,0,0,0,0,0,562.792187,700.535694,26
454446.986667,364223.377778,760073.795556,483,1,0,0,0.126240,0.144647,0.178705,0.090094,0,0.389756,0.408610,0.414321,0,0,0,0,0,0,0,0,0,0,-1.182299,0,1.182299,0,0,0,0,0,0,0,0,0,0,0,61.158403,3.002219,562.779948,562.779948,562.779948,684.145017,546.100000,218.161771,218.161771,218.161771,218.161771,218.161771,218.161771,562.751840,699.522014,29
443115.511111,373953.915556,761806.666667,644,1,100.003225,0.149909,0.476022,0.566574,0.650158,0.337872,0.620598,0.625747,0.614856,0.621192,1.512876,557.395812,516.339001,521.019617,557.396258,0.276901,0.276881,0.517750,0.626629,31.432791,23.842919,4.162996,1.287371,343.190313,173.594974,95.268885,96.110786,102.645004,400.424764,133.757942,129.533698,137.133142,180.364032,300.412292,61.753772,2.994257,683.676276,683.648655,683.441658,690.074774,547.429097,577.845130,585.239089,585.266693,706.166536,706.166536,706.166536,562.796519,703.492743,32
461386.880000,412155.875556,707861.120000,735,1,380.487951,0.445880,0.516674,0.586715,0.649670,0.393584,0.775360,0.778201,0.771430,0.776448,1.737622,867.248593,809.463561,827.646213,867.249286,0.337028,0.337028,0.813066,1.917440,96.091302,84.703203,6.537501,1.195535,534.978958,206.996580,148.264375,151.505833,158.558299,600.546987,198.966524,196.807520,204.772942,215.509253,465.654722,0,2.987373,707.959792,707.874653,707.694583,692.988056,552.957674,578.625799,584.894306,584.979444,730,730,730,563.283229,705.978542,35
478850.488889,440129.244444,662365.084444,790,1,670.147569,0.439547,0.541375,0.592288,0.640861,0.438461,0.790444,0.792585,0.787292,0.791454,1.713827,996.983467,938.082726,962.527901,996.984264,0.344262,0.344262,0.940762,1.973310,96.021128,83.574210,7.564244,1.195535,615.005139,209.127639,170.712500,175.038889,181.131146,676.319360,224.057813,222.828569,229.432978,218.454861,534.601667,0,2.979422,707.447083,707.346528,707.208472,693.224583,554.568264,580.205694,585.836181,585.936667,730,730,730,563.861250,706.164583,37
485715.555556,475336.533333,620478.648889,824,1,999.575417,0.435523,0.557020,0.598082,0.615153,0.480343,0.800360,0.801609,0.798298,0.801174,1.688525,1086.888533,1018.910445,1061.320355,1086.889403,0.347934,0.347934,1.028309,2.069642,96.076111,82.854123,8.268173,1.195645,668.304236,210.218403,184.369687,191.828090,196.320069,725.898596,239.370080,240.941440,245.587058,220.599306,580.981979,0,2.975957,707.201597,707.040694,706.946319,693.311528,554.941215,580.994236,586.659653,586.820556,730,730,730,564.537812,706.174792,38
489623.075556,514236.088889,577685.191111,840,1,1349.277639,0.432254,0.566285,0.601805,0.581749,0.522415,0.805470,0.806285,0.804421,0.805704,1.684613,1134.558499,1064.205730,1121.250872,1134.559406,0.351326,0.351326,1.078001,2.168005,96.116823,82.400833,8.667728,1.195645,696.885139,211.236771,191.560087,201.535851,203.860764,752.308267,247.512284,251.291324,253.504640,222.362083,605.959375,0,2.972578,707.122986,706.916319,706.869444,693.362847,555.365729,581.629375,587.414792,587.621458,730,730,730,565.333368,706.165139,39
489056.604444,550076.906667,542367.715556,839,1,1700.757639,0.429806,0.569058,0.604980,0.549123,0.556885,0.805516,0.806162,0.805284,0.805103,1.686849,1139.167526,1072.710705,1137.666727,1139.168437,0.352051,0.352051,1.087649,2.212555,95.152483,81.312187,8.745298,1.195590,699.643611,210.300747,192.129896,203.430833,203.691840,755.071218,248.234329,253.428124,253.408747,221.384948,608.218681,0,2.969534,707.201111,706.969167,706.963958,693.440694,556.386007,582.406771,588.132222,588.364167,730,730,730,566.305660,706.184306,40
488805.297778,585622.080000,506989.013333,817,1,2028.691667,0.430998,0.563564,0.600789,0.512294,0.586896,0.799315,0.800719,0.799360,0.797866,1.706755,1097.481798,1031.589566,1097.482676,1088.290214,0.351590,0.351590,1.044796,2.193458,95.146710,81.650174,8.400739,1.195590,668.963125,209.654792,183.883351,195.294288,193.703750,728.134187,239.927449,245.108551,243.098187,220.758976,582.004375,0,2.972024,707.487222,707.245694,707.278611,693.542431,556.649757,582.663403,588.818403,589.059931,730,730,730,567.405833,706.255903,40
481888.640000,631380.053333,468257.671111,778,1,2315.205139,0.433089,0.552088,0.599035,0.466848,0.618709,0.788398,0.790879,0.788541,0.785775,1.745497,1017.561442,954.844102,1017.562256,998.358764,0.350796,0.350796,0.964789,2.163770,95.139271,82.276918,7.757440,1.195645,615.060486,208.931146,169.428611,180.244167,176.934913,679.304036,224.583698,229.322009,225.398311,219.675781,535.560556,0,2.974952,707.934236,707.690486,707.763750,693.660764,557.048993,582.833819,589.471597,589.715347,730,730,730,568.633819,706.375347,40
473640.035556,670611.555556,436873.991111,712,1,2538.876944,0.437660,0.534446,0.592535,0.426161,0.637687,0.771393,0.775452,0.771153,0.767575,1.792900,886.387990,831.487401,886.388699,861.502793,0.347031,0.347031,0.837752,2.062190,95.121884,83.335486,6.735993,1.195315,532.209965,207.259427,146.981389,156.419497,152.143698,601.658311,199.821600,203.481387,198.355360,217.341806,464.119931,0,2.983286,708.618403,708.380069,708.486528,693.785903,556.984757,582.564583,590.015417,590.253750,730,730,730,569.814653,706.537986,39
448861.582222,728718.293333,403918.684444,470,1,2581.611667,0.445208,0.507077,0.593238,0.372456,0.654200,0.707942,0.714433,0.706827,0.702568,1.968864,505.867101,472.774146,505.867506,490.326239,0.341968,0.341968,0.477142,1.979300,95.097491,86.117196,3.836488,1.195645,305.340556,206.908507,84.157300,89.901120,87.205095,376.912391,125.152516,127.565289,124.194578,213.602517,266.834722,0,2.991604,710.768403,710.538194,710.644653,693.576250,556.813924,580.351250,589.046250,589.276458,730,730,730,570.332917,706.731667,38
436144.711111,760720.497778,364417.422222,257,1,2479.107500,0.452655,0.458859,0.553226,0.316935,0.642183,0.574876,0.588718,0.571619,0.564292,2.073207,195.347457,187.426125,195.347613,187.340891,0.331870,0.331870,0.185188,1.884422,95.037127,88.410130,1.489015,1.180355,120.665556,206.767552,33.944874,35.349614,33.929753,184.116924,62.010689,61.962391,60.143844,209.954983,105.864349,0,3.008185,713.738889,713.617569,713.740208,693.050000,554.157882,575.828715,586.594028,586.715347,730,730,730,569.797361,706.808056,35
0,0,0,0,1,2282.737222,0.463120,0,0,0,0,0,0,0,0,2.140830,0,0,0,0,0.325867,0.325867,0,1.915047,96.079566,92.023689,0,0,0,206.929531,0,0,0,0,0,0,0,207.461441,0,0,3.016022,569.797361,569.797361,569.797361,691.380694,551.118125,0,0,0,0,0,0,569.078507,706.718472,33
0,0,0,0,1,2089.752500,0.467793,0,0,0,0,0,0,0,0,2.098625,0,0,0,0,0.319447,0.319447,0,1.914407,96.088524,92.075495,0,0,0,205.216979,0,0,0,0,0,0,0,205.408125,0,0,3.023929,569.078507,569.078507,569.078507,691.168750,549.257639,0,0,0,0,0,0,568.323958,706.621042,31
0,0,0,0,1,1899.785833,0.471623,0,0,0,0,0,0,0,0,2.060382,0,0,0,0,0.313630,0.313630,0,1.906113,96.066936,92.100434,0,0,0,203.834861,0,0,0,0,0,0,0,203.694201,0,0,3.031739,568.323958,568.323958,568.323958,690.942153,547.370243,0,0,0,0,0,0,567.545278,706.514444,29
0,0,0,0,1,1710.955278,0.473620,0,0,0,0,0,0,0,0,2.042437,0,0,0,0,0.310901,0.310901,0,1.926847,96.124583,92.155304,0,0,0,203.571719,0,0,0,0,0,0,0,202.957396,0,0,3.034568,567.545278,567.545278,567.545278,690.740417,546.302431,0,0,0,0,0,0,566.811076,706.397222,28
0,0,0,0,1,1523.113333,0.475243,0,0,0,0,0,0,0,0,2.025682,0,0,0,0,0.308353,0.308353,0,1.917401,96.094705,92.151623,0,0,0,202.695816,0,0,0,0,0,0,0,202.201163,0,0,3.037522,566.811076,566.811076,566.811076,690.580764,545.376910,0,0,0,0,0,0,566.156944,706.267222,27
0,0,0,0,1,1334.735417,0.475659,0,0,0,0,0,0,0,0,2.024896,0,0,0,0,0.308233,0.308233,0,1.917429,96.094705,92.152387,0,0,0,202.551372,0,0,0,0,0,0,0,202.024219,0,0,3.035692,566.156944,566.156944,566.156944,690.449514,545.292604,0,0,0,0,0,0,565.611875,706.121597,27
0,0,0,0,1,1147.106250,0.477286,0,0,0,0,0,0,0,0,2.009626,0,0,0,0,0.305911,0.305911,0,1.925271,96.095035,92.160139,0,0,0,202.036528,0,0,0,0,0,0,0,201.336389,0,0,3.038957,565.611875,565.611875,565.611875,690.238403,544.360104,0,0,0,0,0,0,565.085729,705.955903,26
0,0,0,0,1,959.927014,0.478712,0,0,0,0,0,0,0,0,1.996782,0,0,0,0,0.303958,0.303958,0,1.915862,96.095556,92.182917,0,0,0,201.597378,0,0,0,0,0,0,0,200.737656,0,0,3.042215,565.085729,565.085729,565.085729,690.013125,543.526424,0,0,0,0,0,0,564.580521,705.764097,25
0,0,0,0,1,771.998681,0.479353,0,0,0,0,0,0,0,0,1.995562,0,0,0,0,0.303773,0.303773,0,1.916045,96.095573,92.183967,0,0,0,201.379826,0,0,0,0,0,0,0,200.469253,0,0,3.040515,564.580521,564.580521,564.580521,689.813889,543.396354,0,0,0,0,0,0,564.136076,705.536875,25
0,0,0,0,1,584.066806,0.481289,0,0,0,0,0,0,0,0,1.984682,0,0,0,0,0.302119,0.302119,0,1.905432,96.101450,92.211337,0,0,0,200.727153,0,0,0,0,0,0,0,199.674983,0,0,3.043793,564.136076,564.136076,564.136076,689.544375,542.807014,0,0,0,0,0,0,563.713194,705.257986,24
0,0,0,0,1,395.018854,0.482287,0,0,0,0,0,0,0,0,1.982813,0,0,0,0,0.301835,0.301835,0,1.905138,96.101181,92.213229,0,0,0,200.391128,0,0,0,0,0,0,0,199.261597,0,0,3.042002,563.713194,563.713194,563.713194,689.242778,542.613993,0,0,0,0,0,0,563.329167,704.897917,24
0,0,0,141,1,202.308090,0.481527,0,0,0,0,0,0,0,0,2.001683,0,0,0,0,0.304707,0.304707,0,1.924477,96.094991,92.168837,0,0,0,200.597049,0,0,0,0,0,0,0,199.562917,0,0,3.030129,563.329167,563.329167,563.329167,688.920972,543.509375,0,0,0,0,0,0,563.033924,704.389306,26
453563.271111,364366.062222,760911.608889,480.999983,1,109.065434,0.472057,0.340152,0.390505,0.481441,0.242481,0.408637,0.412812,0.403744,0.409356,1.954833,193.387259,176.389297,181.236826,193.387414,0.313723,0.313723,0.178894,1.908833,96.116786,89.418210,1.438405,1.396505,120.656406,201.360165,33.114277,34.004073,36.231710,161.685831,53.324276,52.813076,55.548471,203.635608,105.565330,61.182361,3.014715,656.091163,656.035747,655.902205,690.501545,546.986406,579.572448,585.287031,585.342413,678.376372,678.376372,678.376372,562.972153,704.755556,29
442248.284444,373729.777778,762637.368889,649,1,240.213247,0.455113,0.475342,0.566755,0.649430,0.337021,0.750250,0.755479,0.743825,0.751446,1.769678,679.547259,634.226799,635.171590,679.547803,0.326199,0.326199,0.632750,1.915295,96.079097,86.113021,5.087663,1.193445,418.799514,203.893576,116.824106,116.993733,124.952708,486.998222,162.669404,157.519573,166.809244,211.110469,365.408403,0,3.003418,708.890833,708.885347,708.634931,693.201389,551.047847,576.637292,584.075069,584.080556,730,730,730,563.225799,706.330625,32
460464.177778,412055.288889,708888.248889,740,1,472.724132,0.444949,0.516446,0.587557,0.649534,0.392895,0.775846,0.778651,0.771904,0.776984,1.734513,875.633462,817.082412,835.454693,875.634162,0.337255,0.337255,0.820818,1.917154,96.091267,84.644236,6.599829,1.195535,538.759514,207.356649,149.293698,152.560781,159.698021,604.366720,200.206329,198.056356,206.104036,215.960365,468.910937,0,2.990279,707.972778,707.887569,707.706806,693.505833,553.331389,579.019618,585.253056,585.338194,730,730,730,563.669896,706.535764,35
478206.933333,440223.573333,662911.715556,790,1,761.801667,0.439153,0.541268,0.592913,0.640619,0.438036,0.790163,0.792343,0.786988,0.791158,1.713324,998.808257,939.236307,964.248870,998.809056,0.344337,0.344337,0.942312,1.972860,96.024080,83.565703,7.576712,1.195480,614.584306,209.228455,170.524497,174.940937,181.037170,676.184391,223.992604,222.792409,229.399378,218.657222,534.305208,0,2.981373,707.494306,707.391806,707.253889,693.533958,554.803299,580.481736,586.175556,586.278056,730,730,730,564.258715,706.483056,37
485058.631111,475446.897778,621024.711111,814,1,1083.290486,0.435702,0.556964,0.598761,0.615001,0.479885,0.798275,0.799624,0.796184,0.799015,1.695447,1072.893156,1005.103026,1047.747130,1072.894014,0.347815,0.347815,1.014902,2.063686,96.075833,82.960729,8.160377,1.195590,658.278750,210.162535,181.508542,188.993594,193.402830,717.016036,236.413404,238.014044,242.588551,220.508264,572.376840,0,2.977600,707.309375,707.146111,707.052500,693.539306,555.176389,581.184340,586.949375,587.112639,730,730,730,564.942847,706.410347,38
488992.640000,514588.764444,577968.675556,819,1,1416.486528,0.433054,0.566213,0.602430,0.581332,0.522112,0.801280,0.802259,0.800172,0.801407,1.700286,1101.989294,1033.032412,1089.170965,1101.990175,0.350985,0.350985,1.046917,2.153045,96.111042,82.644271,8.417792,1.195645,675.714792,211.051771,185.650521,195.453351,197.689497,733.410204,241.264178,245.001227,247.144800,221.937986,587.663194,0,2.974125,707.295347,707.087361,707.041111,693.554306,555.657222,581.755764,587.647500,587.855486,730,730,730,565.741007,706.374236,39
488471.537778,550477.937778,542550.897778,804,1,1740.577917,0.431304,0.568981,0.605570,0.548688,0.556629,0.798640,0.799545,0.798286,0.798089,1.713791,1083.159941,1019.694643,1081.826604,1083.160807,0.351463,0.351463,1.034144,2.187424,95.144826,81.732882,8.315088,1.195645,664.544931,210.013194,182.441684,193.242587,193.474288,723.474631,237.826133,242.840818,242.807662,220.598299,577.791389,0,2.971063,707.455139,707.224097,707.219236,693.613472,556.760069,582.464826,588.285833,588.516944,730,730,730,566.702326,706.393194,40
488137.742222,586228.231111,507052.906667,765,1,2030.150417,0.434890,0.563433,0.601404,0.511689,0.586704,0.789358,0.791232,0.789137,0.787705,1.729297,1014.587101,952.467014,1014.587913,1006.101585,0.348082,0.348082,0.965520,2.087850,95.124800,82.348750,7.763312,1.195590,618.080972,208.257083,169.741997,180.501389,179.032830,681.633351,224.579342,229.474187,227.579787,218.732847,538.046632,0,2.978529,707.848819,707.605764,707.638264,693.717778,556.570660,582.399097,588.853472,589.096528,730,730,730,567.692674,706.476736,39
481186.240000,632178.275556,468160.035556,693,1,2256.929167,0.439189,0.551916,0.599708,0.466130,0.618634,0.772767,0.776086,0.772363,0.769852,1.774760,885.787101,829.518175,885.787810,869.258809,0.344222,0.344222,0.839383,1.996869,95.087812,83.371432,6.749103,1.195645,536.205069,206.711510,147.489010,157.218663,154.362691,604.897636,199.979947,204.211342,200.706311,216.507917,467.441111,0,2.986219,708.503194,708.257222,708.328056,693.806319,556.357396,581.970556,589.189444,589.435417,730,730,730,568.618750,706.618125,38
472921.742222,671412.480000,436779.840000,415,1,2278.616111,0.446952,0.534179,0.593103,0.425461,0.637500,0.697296,0.703648,0.696480,0.691760,1.975594,458.803319,430.082043,458.803686,444.863921,0.339056,0.339056,0.433186,1.937043,95.057717,86.466658,3.483056,1.195370,279.848906,206.777708,77.297483,82.333047,79.890226,350.508302,116.403804,118.548924,115.555582,212.679948,244.410920,0,2.993890,710.945972,710.727639,710.832083,693.509861,556.088958,579.294792,587.672778,587.891111,730,730,730,569.020556,706.807292,37
447706.595556,730289.777778,403511.928889,0,1,2076.800833,0.455904,0,0,0,0,0,0,0,0,2.193171,0,0,0,0,0.333828,0.333828,0,1.914335,95.116554,90.465599,0,0.543450,0,207.694705,0,0,0,0,0,0,0,208.633038,0,0,2.999977,569.020556,569.020556,569.020556,691.616181,554.239757,0,0,0,0,0,0,568.947118,706.710069,36
435492.160000,761142.826667,363974.151111,0,1,1880.523472,0.463033,0,0,0,0,0,0,0,0,2.127000,0,0,0,0,0.323762,0.323762,0,1.884938,95.118481,91.106545,0,0,0,204.943819,0,0,0,0,0,0,0,205.424688,0,0,3.014099,568.947118,568.947118,568.947118,691.342917,551.526424,0,0,0,0,0,0,568.569861,706.603264,33
0,0,0,0,1,1686.373333,0.468160,0,0,0,0,0,0,0,0,2.097939,0,0,0,0,0.319343,0.319343,0,1.914262,96.088516,92.076319,0,0,0,205.083681,0,0,0,0,0,0,0,205.247014,0,0,3.022650,568.569861,568.569861,568.569861,691.049444,549.182951,0,0,0,0,0,0,568.038264,706.485139,31
0,0,0,0,1,1495.180417,0.472064,0,0,0,0,0,0,0,0,2.059551,0,0,0,0,0.313504,0.313504,0,1.906076,96.067040,92.101415,0,0,0,203.679028,0,0,0,0,0,0,0,203.504340,0,0,3.030902,568.038264,568.038264,568.038264,690.800972,547.280139,0,0,0,0,0,0,567.441250,706.353403,29
0,0,0,0,1,1306.530417,0.475402,0,0,0,0,0,0,0,0,2.025381,0,0,0,0,0.308307,0.308307,0,1.917412,96.094705,92.151910,0,0,0,202.640521,0,0,0,0,0,0,0,202.133438,0,0,3.038974,567.441250,567.441250,567.441250,690.530556,545.344653,0,0,0,0,0,0,566.794965,706.205000,27
0,0,0,0,1,1118.618819,0.477037,0,0,0,0,0,0,0,0,2.010097,0,0,0,0,0.305983,0.305983,0,1.925318,96.095026,92.159618,0,0,0,202.122014,0,0,0,0,0,0,0,201.441458,0,0,3.042001,566.794965,566.794965,566.794965,690.316458,544.410590,0,0,0,0,0,0,566.184306,706.035764,26
0,0,0,0,1,931.142986,0.478474,0,0,0,0,0,0,0,0,1.997235,0,0,0,0,0.304027,0.304027,0,1.915793,96.095556,92.182526,0,0,0,201.678351,0,0,0,0,0,0,0,200.837517,0,0,3.045054,566.184306,566.184306,566.184306,690.087292,543.574826,0,0,0,0,0,0,565.607292,705.839097,25
0,0,0,0,1,742.897361,0.479132,0,0,0,0,0,0,0,0,1.995982,0,0,0,0,0.303837,0.303837,0,1.915982,96.095564,92.183602,0,0,0,201.454774,0,0,0,0,0,0,0,200.561736,0,0,3.043173,565.607292,565.607292,565.607292,689.882500,543.441146,0,0,0,0,0,0,565.100069,705.605139,25
0,0,0,0,1,554.618403,0.481090,0,0,0,0,0,0,0,0,1.985058,0,0,0,0,0.302175,0.302175,0,1.905491,96.101502,92.210955,0,0,0,200.794653,0,0,0,0,0,0,0,199.757969,0,0,3.046284,565.100069,565.100069,565.100069,689.604931,542.845764,0,0,0,0,0,0,564.622222,705.315903,24
0,0,0,0,1,365.169583,0.482128,0,0,0,0,0,0,0,0,1.983109,0,0,0,0,0.301880,0.301880,0,1.905185,96.101224,92.212925,0,0,0,200.444271,0,0,0,0,0,0,0,199.326997,0,0,3.044330,564.622222,564.622222,564.622222,689.290486,542.644514,0,0,0,0,0,0,564.188993,704.938333,24
0,0,0,0,1,174.737708,0.484135,0,0,0,0,0,0,0,0,1.972957,0,0,0,0,0.300337,0.300337,0,1.903455,96.106189,92.229774,0,0,0,199.821927,0,0,0,0,0,0,0,198.511059,0,0,3.047121,564.188993,564.188993,564.188993,688.823125,541.895035,0,0,0,0,0,0,563.763576,704.393264,23
0,0,0,0,1,0.000000,0.478543,0,0,0,0,0,0,0,0,1.768877,0,0,0,0,0.269255,0.269255,0,1.494465,79.760035,76.496693,0,0,0,168.275417,0,0,0,0,0,0,0,166.672639,0,0,3.044900,563.763576,563.763576,563.763576,689.403056,551.663160,0,0,0,0,0,0,563.816181,703.454583,23
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041929,563.816181,563.816181,563.816181,684.145000,546.100000,0,0,0,0,0,0,563.762917,702.115972,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.147156,563.762917,563.762917,563.762917,886.524514,546.100000,0,0,0,0,0,0,563.762917,700.419583,25
452724.728889,364520.497778,761709.226667,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.014313,563.762917,563.762917,563.762917,684.145000,546.100000,0,0,0,0,0,0,563.710000,699.094861,27
441367.608889,373504.675556,763467.235556,47,1,0,0,0.474649,0.566930,0.648677,0.336161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.735680,0,1.735680,0,0,0,0,0,0,0,0,0,0,0,6.712661,2.995937,563.710000,563.710000,563.710000,684.145000,546.100000,592,592,592,592,592,592,563.657431,697.778611,30
459541.862222,411956.560000,709913.520000,704,1,184.951641,0.170256,0.516213,0.588397,0.649387,0.392208,0.674736,0.678777,0.670615,0.674815,1.535344,724.125156,665.066349,690.733214,724.125735,0.294268,0.294287,0.675307,0.720888,36.133212,27.251600,5.429843,1.195535,442.768906,182.722839,121.426007,125.987487,131.913902,503.426364,166.746658,164.974587,171.705120,191.528620,387.784427,54.275477,2.991074,690.369245,690.243741,690.086311,690.524922,547.810347,578.177899,586.189497,586.315035,712.883837,712.883837,712.883837,563.740143,703.465243,33
477554.631111,440320.853333,663464.248889,758,1,532.657326,0.444317,0.541159,0.593547,0.640372,0.437606,0.784654,0.787505,0.781240,0.785216,1.696130,950.523180,888.652089,917.672714,950.523941,0.337681,0.337681,0.895098,1.917639,96.090547,84.084219,7.197080,1.195480,584.128681,206.356979,161.450260,166.578785,172.378056,648.663324,214.855929,213.732711,220.074720,216.265538,508.982917,0,2.989075,707.727083,707.602847,707.466111,692.914375,552.734201,579.330556,586.079167,586.203403,730,730,730,564.221563,705.754306,35
484396.337778,475566.328889,621567.288889,785,1,837.232083,0.440527,0.556906,0.599445,0.614838,0.479430,0.793134,0.794942,0.790881,0.793579,1.681016,1026.081896,957.763769,1002.144723,1026.082717,0.341702,0.341702,0.969523,1.931509,96.090095,83.486424,7.795505,1.195645,629.768819,207.637656,173.225816,181.029097,185.233351,691.399182,227.939698,229.531022,233.928462,218.125556,548.371215,0,2.986249,707.492639,707.315833,707.223264,693.215139,553.684306,580.299097,586.728889,586.905694,730,730,730,564.740590,706.034931,36
488355.768889,514941.688889,578257.742222,791,1,1154.551597,0.439688,0.566141,0.603064,0.580914,0.521803,0.796336,0.797811,0.795019,0.796177,1.667231,1054.724346,984.838793,1042.504735,1054.725189,0.342000,0.342000,1.000754,1.931514,96.089757,83.248689,8.046618,1.195700,647.495000,207.521406,177.436181,187.532899,189.670208,708.248178,232.957369,236.617280,238.673547,218.540920,563.997778,0,2.987919,707.454375,707.231875,707.186111,693.378125,553.744583,580.676632,587.286181,587.508681,730,730,730,565.312708,706.160833,36
487879.075556,550889.564444,542731.200000,783,1,1467.225000,0.437862,0.568899,0.606165,0.548239,0.556370,0.795092,0.796388,0.794552,0.794334,1.677760,1046.061985,982.257141,1044.804312,1046.062822,0.342876,0.342876,0.997889,1.943784,95.133186,82.292465,8.023580,1.195590,643.509722,206.699618,176.377344,187.291233,187.510625,704.475876,231.560693,236.480978,236.434222,217.267656,560.116562,0,2.984565,707.542222,707.301667,707.296944,693.489236,555.075451,581.455139,587.770556,588.011042,730,730,730,566.020000,706.255625,37
487461.013333,586857.528889,507102.862222,754,1,1750.994167,0.438943,0.563300,0.602028,0.511062,0.586524,0.787830,0.789888,0.787513,0.786089,1.703904,993.073699,931.252182,993.074493,984.742082,0.342419,0.342419,0.944663,1.939936,95.129488,82.694497,7.595616,1.195535,607.551667,206.380347,166.749201,177.508733,176.059861,671.673742,221.272764,226.140124,224.260853,216.723941,529.158125,0,2.986545,707.843264,707.595764,707.628333,693.590417,555.293681,581.502847,588.176736,588.424236,730,730,730,566.775729,706.372847,37
480475.626667,632990.080000,468056.960000,524,1,1857.424028,0.445224,0.551737,0.600388,0.465400,0.618557,0.738248,0.742287,0.737600,0.734856,1.885844,630.431289,591.549708,630.431793,618.247487,0.339761,0.339761,0.597609,1.936667,95.057526,85.234262,4.805110,1.195645,387.271111,206.472187,106.689983,113.520998,111.381771,457.234560,151.159164,154.366969,151.708409,213.504983,337.548403,0,2.988837,709.619444,709.391250,709.461458,693.458333,555.867153,579.909097,587.156319,587.384514,730,730,730,567.351875,706.606181,37
472187.804444,672238.222222,436677.297778,475,1,1919.958889,0.447188,0.533903,0.593680,0.424741,0.637314,0.719259,0.724889,0.718583,0.714304,1.915888,539.445333,506.002775,539.445765,523.472261,0.336719,0.336719,0.509523,1.911601,95.133238,86.013646,4.096845,1.195260,330.360382,206.178142,91.292830,97.174514,94.366571,400.974187,133.155973,135.625413,132.192782,212.736597,288.407274,0,2.995793,710.239722,710.016458,710.121597,693.560278,555.132118,579.046250,587.112153,587.335417,730,730,730,567.753333,706.817083,36
446533.902222,731908.764444,403087.217778,508,1,1988.958889,0.448364,0.506062,0.595082,0.370147,0.654234,0.721181,0.727203,0.720454,0.715887,1.889312,550.369501,513.798969,550.369942,533.235429,0.333589,0.333589,0.518787,1.892576,95.126050,85.977127,4.171337,1.195700,335.403854,205.165382,92.438568,98.851380,95.848385,406.578773,134.988036,137.624249,133.966471,212.162587,293.220521,0,3.002260,710.235208,709.995278,710.105972,693.766806,554.355556,578.807708,587.518125,587.758056,730,730,730,568.053507,707.002986,35
434840.355556,761572.053333,363526.008889,303,1,1913.269167,0.458554,0.455832,0.550748,0.314323,0.638750,0.611107,0.623734,0.607797,0.601789,1.986739,240.769442,230.342071,240.769635,231.457410,0.322514,0.322514,0.228177,1.883870,95.048403,88.163811,1.834672,1.179310,150.065087,203.893351,42.126168,43.991871,42.325825,215.453920,72.564653,72.531978,70.357298,207.278368,131.685990,0,3.018316,712.887153,712.751111,712.872361,693.300694,551.937882,574.456563,585.166389,585.302361,730,730,730,567.793715,707.106944,32
0,0,0,0,1,1720.212917,0.468804,0,0,0,0,0,0,0,0,2.080579,0,0,0,0,0.316701,0.316701,0,1.907491,96.003351,92.015278,0,0,0,204.659149,0,0,0,0,0,0,0,204.783611,0,0,3.027007,567.793715,567.793715,567.793715,691.482708,548.731944,0,0,0,0,0,0,567.300868,706.990208,30
0,0,0,0,1,1528.262222,0.470562,0,0,0,0,0,0,0,0,2.062392,0,0,0,0,0.313935,0.313935,0,1.906204,96.066771,92.098177,0,0,0,204.212396,0,0,0,0,0,0,0,204.153455,0,0,3.030451,567.300868,567.300868,567.300868,691.283681,547.588229,0,0,0,0,0,0,566.801701,706.860556,29
0,0,0,0,1,1338.832361,0.473732,0,0,0,0,0,0,0,0,2.028550,0,0,0,0,0.308787,0.308787,0,1.917297,96.094627,92.148776,0,0,0,202.637344,0,0,0,0,0,0,0,202.846146,0,0,3.038795,566.801701,566.801701,566.801701,691.059375,545.684479,0,0,0,0,0,0,566.270313,706.714792,27
0,0,0,0,1,1150.177708,0.475485,0,0,0,0,0,0,0,0,2.013040,0,0,0,0,0.306429,0.306429,0,1.925611,96.094922,92.156267,0,0,0,202.657066,0,0,0,0,0,0,0,202.098594,0,0,3.042048,566.270313,566.270313,566.270313,690.804792,544.726597,0,0,0,0,0,0,565.722535,706.548819,26
0,0,0,0,1,961.965486,0.476899,0,0,0,0,0,0,0,0,2.000248,0,0,0,0,0.304484,0.304484,0,1.915340,96.095477,92.179887,0,0,0,202.216493,0,0,0,0,0,0,0,201.500590,0,0,3.045256,565.722535,565.722535,565.722535,690.579583,543.896493,0,0,0,0,0,0,565.199444,706.356597,25
0,0,0,0,1,773.862292,0.478654,0,0,0,0,0,0,0,0,1.989871,0,0,0,0,0.302906,0.302906,0,1.906653,96.118550,92.222023,0,0,0,201.660417,0,0,0,0,0,0,0,200.809983,0,0,3.048461,565.199444,565.199444,565.199444,690.347778,543.312917,0,0,0,0,0,0,564.711146,706.128611,24
0,0,0,0,1,585.586875,0.479988,0,0,0,0,0,0,0,0,1.980830,0,0,0,0,0.301531,0.301531,0,1.902531,96.107066,92.223707,0,0,0,201.214549,0,0,0,0,0,0,0,200.227969,0,0,3.051634,564.711146,564.711146,564.711146,690.072500,542.702083,0,0,0,0,0,0,564.248611,705.848819,23
0,0,0,0,1,396.797569,0.481084,0,0,0,0,0,0,0,0,1.972716,0,0,0,0,0.300298,0.300298,0,1.901137,96.113507,92.239661,0,0,0,200.923194,0,0,0,0,0,0,0,199.785208,0,0,3.054694,564.248611,564.248611,564.248611,689.725625,541.975243,0,0,0,0,0,0,563.800000,705.487292,22
0,0,0,0,1,206.714861,0.482694,0,0,0,0,0,0,0,0,1.967389,0,0,0,0,0.299489,0.299489,0,1.603332,96.120920,92.550200,0,0,0,200.407413,0,0,0,0,0,0,0,199.134375,0,0,3.057529,563.800000,563.800000,563.800000,689.304375,541.540486,0,0,0,0,0,0,563.377500,704.976944,21
0,0,0,0,1,13.324507,0.484788,0,0,0,0,0,0,0,0,1.962929,0,0,0,0,0.298812,0.298812,0,1.616741,96.100625,92.520955,0,0,0,199.673490,0,0,0,0,0,0,0,198.232344,0,0,3.054863,563.377500,563.377500,563.377500,688.675208,541.122917,0,0,0,0,0,0,562.976493,704.105417,21
