a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1.000000,0.000000,0,0,0,0,0,0,0,0,0,0.129922,0,0,0,0,0.019777,0.019777,0,0,0,-0.129922,0,0,0,13.079710,0,0,0,0,0,0,0,0,0,0,3.056394,562.952552,562.952552,562.952552,686.509149,546.100017,0,0,0,0,0,0,562.915868,703.051493,20.000001
0,0,0,211,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.161924,562.904792,562.904792,562.904792,888.449792,546.100000,0,0,0,0,0,0,562.904792,701.064861,21
451932.444444,364687.040000,762465.422222,592,1.000000,0.244754,0.098888,0.335413,0.386456,0.474603,0.238585,0.486159,0.489438,0.481570,0.487470,1.375273,280.860064,257.632735,263.848325,280.860289,0.234034,0.221327,0.260489,0.399215,20.075082,14.854321,2.094476,1.351798,174.780447,141.110816,48.118206,49.252209,52.352058,222.274693,73.295511,72.636596,76.342584,154.144757,152.445304,61.101280,3.034486,667.783924,667.726389,667.574913,689.024661,545.598568,579.584054,584.937170,584.994705,689.827639,689.827639,689.827639,562.881319,703.147569,24
440473.564444,373278.506667,764295.537778,757,1,217.413646,0.458825,0.473942,0.567101,0.647900,0.335292,0.769047,0.774377,0.762916,0.769848,1.628512,812.798262,752.156177,759.969477,812.798912,0.315867,0.315867,0.754811,1.927458,96.089062,85.270998,6.069097,1.193005,497.622361,199.853542,138.032205,139.428516,148.858194,566.162133,189.093351,183.078418,193.990364,209.424340,435.446181,0,3.022849,708.239444,708.200278,707.944236,693.317014,547.413333,575.908576,584.615764,584.654931,730,730,730,563.000312,706.206181,28
458620.053333,411859.662222,710936.675556,843,1,529.578542,0.450373,0.515976,0.589233,0.649231,0.391520,0.793454,0.796282,0.789123,0.794959,1.577006,1022.773096,946.420036,974.543002,1022.773915,0.325598,0.325598,0.955724,1.920127,96.093741,83.716519,7.684551,1.195535,625.552778,202.347726,172.477587,177.461563,185.998385,687.864889,227.807484,225.411627,234.645778,213.364931,545.810174,0,3.009060,707.374444,707.259583,707.069167,693.457083,549.723750,578.316944,585.625903,585.740694,730,730,730,563.327813,706.238889,31
476893.688889,440421.013333,664022.613333,890,1,897.532431,0.441448,0.541049,0.594191,0.640120,0.437173,0.808303,0.810389,0.804906,0.809614,1.575538,1153.293590,1076.970501,1112.530589,1153.294513,0.336297,0.336297,1.085308,1.917930,96.088394,82.672969,8.726478,1.195480,706.508542,205.860486,195.196128,201.459306,208.630972,761.466880,252.195662,250.910684,258.360551,217.666632,615.508472,0,2.994569,706.909236,706.779722,706.635486,693.370278,551.837604,579.835104,586.418611,586.548125,730,730,730,563.846875,706.102500,34
483728.782222,475694.257778,622106.808889,914,1,1297.758611,0.437236,0.556847,0.600134,0.614663,0.478978,0.817130,0.818311,0.814954,0.818123,1.575118,1235.072474,1147.530320,1205.576787,1235.073462,0.343076,0.343076,1.165019,1.960433,97.257543,83.158950,9.367396,1.195645,754.576528,209.323576,206.977569,217.145642,222.306337,804.931911,265.336320,267.245920,272.349653,222.437135,657.736389,0,2.990479,706.727917,706.529722,706.432083,693.286458,551.745208,580.280208,587.118958,587.317153,730,730,730,564.459931,705.988681,35
487712.746667,515294.826667,578552.284444,0,1,1092.188125,0.459028,0,0,0,0,0,0,0,0,2.201337,0,0,0,0,0.335075,0.335075,0,1.937170,96.092005,91.409991,0,0.543500,0,208.546944,0,0,0,0,0,0,0,209.337795,0,0,2.986936,564.459931,564.459931,564.459931,690.745625,553.292535,0,0,0,0,0,0,564.735868,705.819931,36
487279.360000,551311.786667,542908.444444,0,1,885.160903,0.457956,0,0,0,0,0,0,0,0,2.206296,0,0,0,0,0.335827,0.335827,0,1.947435,95.132561,90.978828,0,0,0,206.940417,0,0,0,0,0,0,0,207.733073,0,0,2.982249,564.735868,564.735868,564.735868,690.706944,554.643229,0,0,0,0,0,0,565.064201,705.620764,37
486775.288889,587509.937778,507138.773333,0,1,677.075417,0.458612,0,0,0,0,0,0,0,0,2.205086,0,0,0,0,0.335644,0.335644,0,1.947998,95.132509,90.979427,0,0,0,206.689306,0,0,0,0,0,0,0,207.435747,0,0,2.982444,565.064201,565.064201,565.064201,690.498611,554.521250,0,0,0,0,0,0,565.333576,705.377222,37
479757.013333,633815.102222,467948.560000,494.999991,1.000000,685.001727,0.449721,0.551553,0.601073,0.464658,0.618478,0.590615,0.593710,0.590114,0.588022,1.964256,471.473975,443.924266,471.474352,462.364972,0.338406,0.338406,0.447382,1.940429,95.076560,86.274236,3.597201,1.300440,292.862083,206.377895,80.888220,85.780061,84.163533,348.478542,115.202667,117.654844,115.621031,211.433155,255.015747,60.169006,2.983263,681.851910,681.678194,681.734653,692.280825,555.257700,581.449028,586.893993,587.067708,703.375069,703.375069,703.375069,565.622717,705.814332,37
471437.795556,673089.706667,436566.044444,212,1,593.283889,0.452816,0.533617,0.594267,0.424000,0.637130,0.573047,0.579206,0.573081,0.566855,2.096826,185.639170,176.213257,185.639319,179.150583,0.334656,0.334656,0.175676,1.910809,95.056797,88.441311,1.412534,1.195315,117.826658,207.803594,32.875187,34.597255,33.412046,178.864196,59.393924,60.502631,58.967636,209.923837,102.500313,0,2.990235,713.452292,713.296597,713.403056,692.408194,554.681771,575.472049,582.228472,582.384236,730,730,730,565.826493,706.151250,36
445344.675556,733578.382222,402643.448889,637,1,750.097500,0.449079,0.505520,0.596013,0.368946,0.654256,0.753457,0.758133,0.753020,0.749217,1.779662,716.962054,671.375233,716.962628,695.476467,0.330845,0.330845,0.676669,1.894730,95.067578,84.756745,5.440794,1.195645,439.548368,203.557257,121.395278,129.419705,125.639635,509.290169,169.079662,172.404356,167.806133,211.694687,383.731944,0,3.001458,709.043056,708.801667,708.913750,693.585069,553.287361,578.908437,586.783472,587.024792,730,730,730,566.101806,706.613403,34
434189.155556,762010.311111,363074.168889,422,1,748.906389,0,0,0,0,0,0,0.630325,0.671249,0.665977,0,0,0,0,0,0,0,0,0,0,-0.535825,0,0.535825,0,0,0,0,0,0,0,0,0,0,0,0,3.016957,566.101806,566.101806,566.101806,684.145000,546.100000,0,0,0,0,0,0,566.034965,706.358403,31
0,0,0,0,1,582.410417,0.236440,0,0,0,0,0,0,0,0,2.154439,0,0,0,0,0.327950,0.327950,0,0.953004,48.033620,44.926175,0,0,0,213.534653,0,0,0,0,0,0,0,213.313889,0,0,3.025754,565.944740,565.944740,565.944740,690.361944,546.606823,0,0,0,0,0,0,565.787292,706.145139,29
0,0,0,0,1,349.234097,0.476603,0,0,0,0,0,0,0,0,2.023120,0,0,0,0,0.307964,0.307964,0,1.917494,96.094722,92.154106,0,0,0,202.225764,0,0,0,0,0,0,0,201.624253,0,0,3.034073,565.720069,565.720069,565.720069,690.152778,545.102049,0,0,0,0,0,0,565.361528,705.681667,27
0,0,0,0,1,155.522726,0.480078,0,0,0,0,0,0,0,0,1.994187,0,0,0,0,0.303564,0.303564,0,1.916252,96.095582,92.185148,0,0,0,201.134705,0,0,0,0,0,0,0,200.166615,0,0,3.041914,565.361528,565.361528,565.361528,689.589167,543.249722,0,0,0,0,0,0,564.945486,705.112500,25
0,0,0,0,1,0.000000,0.453178,0,0,0,0,0,0,0,0,1.562597,0,0,0,0,0.237839,0.237839,0,1.084517,63.095790,60.448676,0,0,0,140.291345,0,0,0,0,0,0,0,139.229505,0,0,3.049973,564.945486,564.945486,564.945486,691.264306,561.129792,0,0,0,0,0,0,565.300208,704.141806,23
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057303,565.300208,565.300208,565.300208,684.145000,546.100000,0,0,0,0,0,0,565.246597,702.797986,21
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.165174,565.246597,565.246597,565.246597,888.753889,546.100000,0,0,0,0,0,0,565.246597,701.087292,20
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059527,565.246597,565.246597,565.246597,684.145000,546.100000,0,0,0,0,0,0,565.192778,699.745556,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.061035,565.192778,565.192778,565.192778,684.145000,546.100000,0,0,0,0,0,0,565.138854,698.404444,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057561,565.138854,565.138854,565.138854,684.145000,546.100000,0,0,0,0,0,0,565.084931,697.065972,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059076,565.084931,565.084931,565.084931,684.145000,546.100000,0,0,0,0,0,0,565.030938,695.728194,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055611,565.030938,565.030938,565.030938,684.145000,546.100000,0,0,0,0,0,0,564.976910,694.393056,17
0,0,0,214,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047170,564.976910,564.976910,564.976910,684.145000,546.100000,0,0,0,0,0,0,564.923021,693.062500,18
451186.035556,364866.097778,763180.302222,600.999991,1.000000,0.510257,0.102331,0.333087,0.384413,0.471257,0.236686,0.488443,0.493214,0.483240,0.488876,1.400780,287.470212,260.865127,270.269303,287.470442,0.238660,0.224026,0.265805,0.404808,20.381189,15.088202,2.137222,1.350177,176.178819,139.220768,48.137332,49.832344,52.928008,225.126093,74.229342,73.589100,77.307642,153.983155,154.422504,61.068103,3.034570,668.983698,668.898611,668.749705,686.527622,544.963438,579.136094,586.182969,586.268038,690.271354,690.271354,690.271354,564.834783,698.017552,22
439566.257778,373051.342222,765121.422222,768,1,230.002309,0.462163,0.473221,0.567267,0.647099,0.334413,0.769634,0.776236,0.762793,0.769872,1.576326,833.237096,761.287562,778.452692,833.237763,0.309634,0.309634,0.770512,1.919024,96.098368,85.214887,6.195339,1.192785,502.009896,196.314253,138.096970,141.128411,150.790122,573.403413,191.501760,185.396036,196.505618,207.931701,441.353507,0,3.038437,708.439583,708.355833,708.098681,692.747917,544.699583,575.442743,586.310833,586.394514,730,730,730,564.709097,705.341806,25
457698.453333,411764.551111,711958.186667,855,1,558.543715,0.454041,0.515734,0.590068,0.649066,0.390833,0.794697,0.798385,0.789873,0.795832,1.510154,1049.488514,960.229351,999.394143,1049.489353,0.317657,0.317657,0.977063,1.927744,96.081641,83.592075,7.856129,1.195535,632.670903,198.440816,173.154219,180.020365,188.790156,697.331413,230.912551,228.509191,237.909689,211.614340,554.186424,0,3.027034,707.548472,707.392917,707.201319,693.456806,547.087604,578.057708,587.160625,587.316181,730,730,730,564.845972,705.961389,28
476224.320000,440523.911111,664586.880000,906,1,945.069861,0.446390,0.540937,0.594844,0.639861,0.436736,0.810680,0.813650,0.806796,0.811593,1.515617,1188.408573,1094.799967,1145.853756,1188.409524,0.330114,0.330114,1.113432,1.962718,97.465330,83.838898,8.952611,1.195480,717.778403,204.035451,196.549462,205.453750,212.865885,774.994702,256.651093,255.377991,262.965600,218.341319,628.283056,0,3.012878,707.053611,706.872917,706.727431,693.489167,548.643750,579.057882,587.792361,587.973056,730,730,730,565.125868,706.010000,31
483056.035556,475830.080000,622643.768889,936,1,1357.998194,0.440259,0.556786,0.600829,0.614477,0.478528,0.820729,0.822327,0.818311,0.821550,1.633800,1281.071881,1179.733803,1250.151084,1281.072906,0.355854,0.355854,1.204988,2.256960,103.152500,88.377274,9.688767,1.195700,773.788611,218.120278,211.001024,223.229080,228.591354,824.216676,271.659022,273.673831,278.883787,234.299497,676.459861,0,3.003479,706.795903,706.563750,706.465347,693.305556,549.658437,580.163958,588.329931,588.562083,730,730,730,565.584271,705.955833,33
487063.786667,515648.035556,578852.160000,951,1,1787.481667,0.436273,0.565994,0.604358,0.580077,0.521168,0.825837,0.826157,0.824955,0.826399,1.697786,1331.237452,1240.000834,1315.422840,1331.238517,0.369788,0.369788,1.262080,2.265888,102.585373,87.278177,10.147823,1.195700,807.204792,221.033264,220.858524,233.897656,236.628663,851.293156,279.937209,284.458933,286.896978,235.140104,703.029514,0,2.999435,706.661250,706.423750,706.375417,693.216042,554.713160,582.441111,588.923056,589.160486,730,730,730,566.588993,705.902361,34
486672.533333,551744.604444,543082.417778,954,1,2221.433611,0.433579,0.568719,0.607371,0.547296,0.555846,0.826714,0.826865,0.826750,0.826527,1.715927,1345.450983,1258.044266,1343.737174,1345.452059,0.373737,0.373737,1.281837,2.266775,102.291059,86.806033,10.306679,1.195645,814.615417,221.574323,222.625608,237.341892,237.636059,858.055182,281.993582,288.077280,287.984338,235.922344,709.365694,0,2.996819,706.745486,706.481389,706.476250,693.275486,555.901736,583.372847,589.843472,590.107569,730,730,730,568.001424,705.895833,35
486080.675556,588185.351111,507160.640000,944,1,2643.153611,0.434665,0.563022,0.603306,0.509745,0.586202,0.822526,0.823861,0.822743,0.820975,1.688895,1324.240435,1227.096685,1324.241494,1313.089604,0.367845,0.367845,1.255067,2.266465,102.814592,87.572257,10.091436,1.195535,791.444444,219.943576,215.443559,231.994670,230.096806,840.517547,276.833227,283.034276,280.650062,236.537639,691.343264,0,3.000311,707.043750,706.741875,706.775556,693.475208,553.473924,582.957778,590.957639,591.259583,730,730,730,569.466007,705.951042,35
479030.613333,634652.942222,467834.986667,917,1,3018.259722,0.438832,0.551362,0.601763,0.463904,0.618398,0.813437,0.816795,0.813435,0.810082,1.604380,1257.960217,1152.151282,1257.961224,1234.062340,0.349434,0.349434,1.183653,2.174406,101.674852,87.183194,9.517227,1.195645,716.685556,212.836962,200.831372,218.731510,214.693021,799.614293,264.337031,269.981511,265.295769,231.694010,650.432986,0,3.008935,707.495208,707.152986,707.228056,693.783542,549.117813,581.732222,591.970833,592.312986,730,730,730,570.189340,706.051319,34
470671.288889,673967.715556,436445.795556,863,0.461441,3009.993889,0.466623,0.246096,0.274495,0.195299,0.293914,0.691543,0.703963,0.687699,0.682966,2.188842,437.465798,395.967566,437.466148,424.388251,0.369736,0.369736,0.408569,2.276149,114.121962,105.820278,3.285125,0.551567,262.162292,235.625903,70.617313,77.835859,75.563142,335.792747,111.497013,113.592373,110.703369,244.569722,232.213872,0,3.020747,711.403750,711.073681,711.174722,692.297014,547.153889,573.073819,588.785625,589.115694,730,730,730,566.946111,706.240278,32
444140.053333,735301.688889,402179.555556,764,1,3037.776111,0.452565,0.504954,0.596947,0.367711,0.654282,0.775013,0.779950,0.774474,0.770616,1.627837,894.376059,829.151478,894.376775,867.826709,0.322584,0.322584,0.841545,1.901471,95.132439,83.640938,6.766489,1.195700,277.551181,198.884410,148.096667,159.424514,154.816736,610.165618,202.558009,206.569387,201.038204,210.207101,472.890938,0,3.017897,708.406528,708.121250,708.235139,693.537986,550.476042,579.220694,588.539583,588.824861,730,730,730,568.036632,706.238681,31
433538.168889,762459.733333,362620.017778,559,1,3045.839167,0.462846,0.452479,0.547845,0.311504,0.634880,0.717556,0.728460,0.714623,0.709584,1.762018,527.085946,494.809759,527.086367,508.081157,0.312272,0.312272,0.496899,1.904323,95.137951,86.297951,3.995341,1.178320,244.011806,197.514427,88.949661,94.606267,91.276771,394.229973,132.769120,132.767671,128.693182,205.549983,282.914392,0,3.035645,710.399653,710.180903,710.308264,693.141528,548.059410,575.282049,587.636944,587.855764,730,730,730,566.656042,706.338056,28
0,0,0,0,1,2864.437222,0.477367,0,0,0,0,0,0,0,0,1.999351,0,0,0,0,0.304348,0.304348,0,1.915475,96.095512,92.180694,0,0,0,202.056146,0,0,0,0,0,0,0,201.303142,0,0,3.044015,566.656042,566.656042,566.656042,690.432986,543.800660,0,0,0,0,0,0,563.937014,706.264792,25
0,0,0,0,1,2684.243889,0.479260,0,0,0,0,0,0,0,0,1.982228,0,0,0,0,0.301743,0.301743,0,1.902369,96.107257,92.222665,0,0,0,201.462292,0,0,0,0,0,0,0,200.532760,0,0,3.048734,563.937014,563.937014,563.937014,690.294236,542.845556,0,0,0,0,0,0,562.371354,706.186667,23
0,0,0,0,1,2504.298056,0.479622,0,0,0,0,0,0,0,0,1.975599,0,0,0,0,0.300735,0.300735,0,1.900558,96.113950,92.237795,0,0,0,201.415885,0,0,0,0,0,0,0,200.395156,0,0,3.050356,562.371354,562.371354,562.371354,690.174167,542.274896,0,0,0,0,0,0,561.327500,706.103264,22
0,0,0,0,1,2324.238333,0.480137,0,0,0,0,0,0,0,0,1.972697,0,0,0,0,0.300294,0.300294,0,1.190895,96.128576,92.964983,0,0,0,201.278316,0,0,0,0,0,0,0,200.210833,0,0,3.057942,561.327500,561.327500,561.327500,690.079722,542.067604,0,0,0,0,0,0,560.598403,706.013611,20
0,0,0,0,1,2143.820278,0.480431,0,0,0,0,0,0,0,0,1.972248,0,0,0,0,0.300226,0.300226,0,0.914838,96.138568,93.251484,0,0,0,201.200260,0,0,0,0,0,0,0,200.109115,0,0,3.061146,560.598403,560.598403,560.598403,689.989861,542.002153,0,0,0,0,0,0,560.067674,705.917014,19
0,0,0,0,1,1963.019306,0.480749,0,0,0,0,0,0,0,0,1.971769,0,0,0,0,0.300154,0.300154,0,0.715826,96.149783,93.462187,0,0,0,201.116667,0,0,0,0,0,0,0,199.999844,0,0,3.064722,560.067674,560.067674,560.067674,689.892708,541.931285,0,0,0,0,0,0,559.660069,705.812153,18
0,0,0,0,1,1781.807222,0.481097,0,0,0,0,0,0,0,0,1.971251,0,0,0,0,0.300075,0.300075,0,0.569128,96.162161,93.621780,0,0,0,201.026076,0,0,0,0,0,0,0,199.881215,0,0,3.068525,559.660069,559.660069,559.660069,689.787014,541.854167,0,0,0,0,0,0,559.333715,705.697639,17
0,0,0,0,1,1600.171389,0.481475,0,0,0,0,0,0,0,0,1.970480,0,0,0,0,0.299958,0.299958,0,0.569954,96.161988,93.621554,0,0,0,200.898993,0,0,0,0,0,0,0,199.723698,0,0,3.067488,559.333715,559.333715,559.333715,689.672014,541.775660,0,0,0,0,0,0,559.064167,705.571806,17
0,0,0,0,1,1418.158750,0.481873,0,0,0,0,0,0,0,0,1.968680,0,0,0,0,0.299685,0.299685,0,0.457798,96.093533,93.667049,0,0,0,200.623993,0,0,0,0,0,0,0,199.416701,0,0,3.071526,559.064167,559.064167,559.064167,689.549444,541.720729,0,0,0,0,0,0,558.837535,705.431806,16
0,0,0,0,1,1235.635000,0.482341,0,0,0,0,0,0,0,0,1.967745,0,0,0,0,0.299543,0.299543,0,0.372942,96.093264,93.752578,0,0,0,200.467465,0,0,0,0,0,0,0,199.222535,0,0,3.075614,558.837535,558.837535,558.837535,689.407222,541.624688,0,0,0,0,0,0,558.639757,705.274167,15
0,0,0,0,1,1052.544861,0.482876,0,0,0,0,0,0,0,0,1.966666,0,0,0,0,0.299379,0.299379,0,0.373668,96.093255,93.752925,0,0,0,200.289896,0,0,0,0,0,0,0,199.002031,0,0,3.074729,558.639757,558.639757,558.639757,689.245972,541.514583,0,0,0,0,0,0,558.463160,705.094167,15
0,0,0,322,1,868.815139,0.483491,0,0,0,0,0,0,0,0,1.965404,0,0,0,0,0.299188,0.299188,0,0.572404,96.076788,93.538976,0,0,0,200.066059,0,0,0,0,0,0,0,198.714653,0,0,3.063858,558.463160,558.463160,558.463160,689.061667,541.412708,0,0,0,0,0,0,558.303125,704.885000,17
450484.044444,365058.062222,763854.933333,712.000017,1.000000,842.853507,0.474857,0.330787,0.382356,0.467954,0.234819,0.549351,0.552919,0.544820,0.550313,1.783450,367.642667,336.152644,346.404623,367.642961,0.302220,0.302220,0.340852,1.181692,96.127079,89.099855,2.740636,1.321451,233.895938,198.615742,64.216654,66.127925,70.082348,284.664213,93.851502,93.080516,97.732196,202.456567,204.356771,61.010929,3.048769,674.128116,674.045443,673.880616,690.917847,542.497882,575.373238,581.754453,581.837092,697.606953,697.606953,697.606953,558.309679,705.143646,20
438645.760000,372823.111111,765944.035556,860,1,1126.377986,0.462141,0.472486,0.567426,0.646272,0.333525,0.787311,0.791503,0.781305,0.789124,1.515957,921.861531,856.628991,860.752570,921.862268,0.307873,0.307873,0.856593,1.908368,96.111589,84.607214,6.887480,1.192565,577.922500,198.123351,160.869444,161.623142,172.779670,640.963129,214.053227,207.212764,219.697173,207.970486,504.688438,0,3.034882,707.142222,707.123194,706.849861,692.326042,543.367118,573.428403,581.180451,581.199479,730,730,730,558.615694,705.466319,23
456776.604444,411671.217778,712978.417778,934,1,1484.482083,0.454535,0.515487,0.590901,0.648890,0.390146,0.811400,0.813611,0.807088,0.813502,1.444342,1132.586825,1045.423059,1078.165722,1132.587731,0.314608,0.314608,1.056846,1.937411,96.371250,83.296285,8.497623,1.195590,707.748889,200.361059,194.937569,200.871753,210.722101,761.401387,252.095538,249.498880,259.806969,212.021840,617.828819,0,3.020806,706.381528,706.255625,706.053472,692.472986,544.290833,574.695590,582.234167,582.360069,730,730,730,559.092708,705.439514,26
475546.560000,440629.404444,665156.977778,974,1,1883.512222,0.447280,0.540823,0.595507,0.639597,0.436295,0.825514,0.826918,0.822268,0.827356,1.607922,1260.850410,1177.052359,1215.815373,1260.851419,0.350237,0.350237,1.185913,2.249775,103.174826,88.586198,9.535398,1.195535,789.476458,218.212431,218.156215,225.134740,233.233281,832.985813,275.828391,274.497920,282.659467,230.671684,687.658194,0,3.006809,705.961042,705.826875,705.675486,692.209444,548.128229,576.629444,583.131667,583.265833,730,730,730,560.137604,705.337083,29
482378.133333,475973.297778,623178.595556,995,1,2312.497917,0.438918,0.556723,0.601528,0.614280,0.478081,0.833202,0.832308,0.831922,0.835377,1.716839,1346.243793,1279.789745,1314.706197,1346.244870,0.373957,0.373957,1.279165,2.257744,101.474488,86.019063,10.285194,1.195645,844.677917,222.621215,235.204601,241.435712,247.059219,876.072320,288.713262,290.919164,296.439893,231.192101,729.959375,0,2.994150,705.761528,705.649444,705.550347,692.090833,557.320694,581.438646,584.376111,584.488194,730,730,730,562.771493,705.244236,32
486409.102222,516001.315556,579157.191111,1001,1,2759.935278,0.434210,0.565919,0.605016,0.579657,0.520842,0.835855,0.834151,0.835924,0.837489,1.783137,1398.199625,1336.435637,1382.473007,1398.200743,0.388389,0.388389,1.336655,2.258760,100.390061,84.405017,10.747442,1.195700,868.255903,223.903090,241.546771,249.623594,252.380799,895.933938,294.579804,299.403058,301.951076,231.201701,748.882917,0,2.995493,705.957500,705.817708,705.770833,692.249306,562.712847,584.554375,586.814028,586.953819,730,730,730,568.123681,705.232222,33
486058.773333,552187.982222,543252.906667,995,0.711402,2991.665000,0.451150,0.404519,0.432520,0.388997,0.395243,0.779836,0.783566,0.778130,0.777812,1.961760,938.739279,863.840454,937.443515,938.740030,0.377116,0.377116,0.889897,2.271595,108.902743,96.663576,7.155266,0.850546,566.563229,228.279774,153.022847,165.696667,165.919635,636.547484,209.178809,213.725582,213.643093,241.388976,496.385938,0,3.003948,708.408750,708.100903,708.095625,692.513750,552.650139,579.858611,589.714931,590.022778,730,730,730,569.801806,705.502986,34
485377.386667,588883.555556,507168.462222,976,0.410200,2996.110000,0.463019,0.230893,0.247744,0.208814,0.240401,0.701186,0.710662,0.697414,0.695483,2.220353,468.359546,424.306315,468.359920,464.179413,0.377116,0.377116,0.440723,2.277654,113.878030,105.345929,3.543656,0.490431,282.940972,236.880642,75.730226,83.396910,82.670278,356.377102,117.363360,120.015876,118.997876,245.946997,249.867413,0,3.008528,711.129931,710.798542,710.828889,691.917500,548.982882,574.396806,588.671875,589.003264,730,730,730,567.650729,705.734792,34
478296.782222,635502.933333,467716.551111,943,0.436327,3002.073889,0.464838,0.240488,0.262868,0.202081,0.269788,0.704214,0.713454,0.701352,0.697836,2.195203,469.116484,427.703374,469.116859,459.627627,0.373354,0.373354,0.440529,2.277253,113.878932,105.342708,3.542097,0.521668,286.564687,236.551736,77.336415,84.638464,82.966979,358.657244,118.562596,121.102818,118.991822,244.986233,252.561476,0,3.008688,710.851042,710.536667,710.606528,691.983819,548.077361,573.432257,586.799653,587.114097,730,730,730,566.154514,705.933333,33
469887.857778,674873.173333,436316.195556,883,0.480486,3007.468889,0.466739,0.256107,0.286117,0.202982,0.305958,0.705103,0.714649,0.702788,0.697873,2.173543,465.244958,426.642830,465.245330,451.130949,0.369736,0.369736,0.436123,2.275531,113.905174,105.375095,3.506672,0.574332,286.348767,236.077934,77.852743,84.722300,82.212491,357.548160,118.713084,120.959582,117.875502,244.044653,252.109271,0,3.010402,710.684028,710.386875,710.493056,692.049028,547.197569,572.571424,585.470486,585.767639,730,730,730,564.984931,706.105486,32
442920.888889,737080.888889,401694.506667,777,1,3033.817222,0.453014,0.504363,0.597885,0.366444,0.654314,0.778313,0.782718,0.778055,0.774166,1.636794,902.402844,839.820366,902.403566,875.407634,0.324622,0.324622,0.849965,1.919610,96.093724,84.507378,6.834187,1.195755,280.740156,201.302274,151.736233,162.730885,157.991285,619.850809,205.761902,209.866596,204.222276,212.120885,482.443160,0,3.012662,708.099722,707.825278,707.941597,693.233264,549.780729,578.234722,586.885139,587.159653,730,730,730,566.630660,706.093056,31
432887.040000,762922.666667,362164.906667,562,1,3042.034444,0.463734,0.450669,0.546224,0.310010,0.632763,0.718985,0.729488,0.716268,0.711198,1.775269,524.357649,493.284345,524.358069,505.212375,0.314063,0.314063,0.494538,1.927216,96.095564,87.238898,3.976359,1.177825,247.653490,199.510139,89.443898,94.937135,91.553681,394.597760,132.886782,132.920471,128.790516,207.221458,283.741615,0,3.031783,710.241181,710.027986,710.158056,692.881667,547.435590,574.437847,586.389444,586.602639,730,730,730,565.594653,706.193472,28
0,0,0,0,1,2860.871389,0.477809,0,0,0,0,0,0,0,0,1.998505,0,0,0,0,0.304219,0.304219,0,1.915603,96.095547,92.181432,0,0,0,201.905087,0,0,0,0,0,0,0,201.117031,0,0,3.041481,565.594653,565.594653,565.594653,690.294792,543.710347,0,0,0,0,0,0,563.208021,706.120208,25
0,0,0,0,1,2680.918333,0.479713,0,0,0,0,0,0,0,0,1.981357,0,0,0,0,0.301611,0.301611,0,1.902470,96.107144,92.223316,0,0,0,201.307969,0,0,0,0,0,0,0,200.342951,0,0,3.046777,563.208021,563.208021,563.208021,690.156181,542.756181,0,0,0,0,0,0,561.803681,706.042083,23
0,0,0,0,1,2501.215000,0.480072,0,0,0,0,0,0,0,0,1.974709,0,0,0,0,0.300600,0.300600,0,1.900737,96.113819,92.238368,0,0,0,201.263785,0,0,0,0,0,0,0,200.206962,0,0,3.048708,561.803681,561.803681,561.803681,690.035764,542.182396,0,0,0,0,0,0,560.854722,705.958611,22
0,0,0,0,1,2321.401667,0.480592,0,0,0,0,0,0,0,0,1.971768,0,0,0,0,0.300153,0.300153,0,1.193141,96.128411,92.963498,0,0,0,201.125069,0,0,0,0,0,0,0,200.021024,0,0,3.056486,560.854722,560.854722,560.854722,689.941111,541.972917,0,0,0,0,0,0,560.188021,705.868958,20
0,0,0,0,1,2141.230694,0.480886,0,0,0,0,0,0,0,0,1.971319,0,0,0,0,0.300085,0.300085,0,0.916528,96.138394,93.250547,0,0,0,201.047031,0,0,0,0,0,0,0,199.919271,0,0,3.059821,560.188021,560.188021,560.188021,689.851319,541.907465,0,0,0,0,0,0,559.701632,705.772361,19
0,0,0,0,1,1960.677778,0.481205,0,0,0,0,0,0,0,0,1.970840,0,0,0,0,0.300013,0.300013,0,0.717115,96.149592,93.461641,0,0,0,200.963490,0,0,0,0,0,0,0,199.809983,0,0,3.063492,559.701632,559.701632,559.701632,689.754167,541.836632,0,0,0,0,0,0,559.327188,705.667500,18
0,0,0,0,1,1779.714444,0.481553,0,0,0,0,0,0,0,0,1.970322,0,0,0,0,0.299934,0.299934,0,0.570124,96.161953,93.621510,0,0,0,200.872882,0,0,0,0,0,0,0,199.691319,0,0,3.067368,559.327188,559.327188,559.327188,689.648403,541.759549,0,0,0,0,0,0,559.026562,705.552986,17
0,0,0,0,1,1598.328194,0.481932,0,0,0,0,0,0,0,0,1.969551,0,0,0,0,0.299817,0.299817,0,0.570950,96.161788,93.621285,0,0,0,200.745868,0,0,0,0,0,0,0,199.533785,0,0,3.066388,559.026562,559.026562,559.026562,689.533403,541.681076,0,0,0,0,0,0,558.777500,705.427083,17
0,0,0,0,1,1416.565972,0.482331,0,0,0,0,0,0,0,0,1.967753,0,0,0,0,0.299544,0.299544,0,0.458585,96.093533,93.667196,0,0,0,200.471302,0,0,0,0,0,0,0,199.227188,0,0,3.070473,558.777500,558.777500,558.777500,689.410833,541.626042,0,0,0,0,0,0,558.567604,705.287083,16
0,0,0,0,1,1234.297083,0.482802,0,0,0,0,0,0,0,0,1.966802,0,0,0,0,0.299400,0.299400,0,0.459392,96.093533,93.667335,0,0,0,200.314792,0,0,0,0,0,0,0,199.032847,0,0,3.069614,558.567604,558.567604,558.567604,689.268681,541.528958,0,0,0,0,0,0,558.383819,705.129722,16
0,0,0,0,1,1051.462569,0.483337,0,0,0,0,0,0,0,0,1.965725,0,0,0,0,0.299236,0.299236,0,0.460307,96.093533,93.667500,0,0,0,200.137569,0,0,0,0,0,0,0,198.812691,0,0,3.068762,558.383819,558.383819,558.383819,689.107569,541.419028,0,0,0,0,0,0,558.219097,704.950000,16
0,0,0,314,1,867.986389,0.483951,0,0,0,0,0,0,0,0,1.964481,0,0,0,0,0.299047,0.299047,0,0.573402,96.076771,93.538889,0,0,0,199.914132,0,0,0,0,0,0,0,198.525781,0,0,3.062904,558.219097,558.219097,558.219097,688.923542,541.318507,0,0,0,0,0,0,558.069132,704.740833,17
449824.497778,365263.226667,764490.666667,706,1,838.281545,0.475421,0.328511,0.380286,0.464691,0.232981,0.544488,0.547879,0.539924,0.545661,1.787473,358.282153,327.616973,337.603589,358.282440,0.302050,0.302050,0.332182,1.575872,96.144416,88.786096,2.670923,1.324053,228.361285,198.576510,62.699627,64.564965,68.422561,278.722578,91.882933,91.169991,95.669653,202.252201,199.482951,60.998342,3.042852,673.430955,673.348941,673.185503,690.759462,542.372231,575.321806,581.603264,581.685243,696.991944,696.991944,696.991944,558.077960,705.007795,21
437712.248889,372593.848889,766762.595556,854,1,1114.790000,0.461352,0.471738,0.567579,0.645419,0.332629,0.786330,0.790523,0.780342,0.788125,1.536272,911.289837,846.924766,850.654231,911.290566,0.310081,0.310081,0.846721,1.920260,96.096354,84.639427,6.808107,1.192290,572.198681,198.945382,159.306875,159.989705,171.078628,635.344213,212.164676,205.369191,217.810364,208.293073,499.641007,0,3.024070,707.156875,707.139444,706.865139,692.190000,544.120174,573.223889,580.934965,580.952396,730,730,730,558.433160,705.376389,25
455853.937778,411579.520000,713998.008889,926,1,1465.124583,0.453064,0.515236,0.591732,0.648705,0.389459,0.809950,0.811857,0.805802,0.812190,1.475144,1119.152119,1037.184988,1065.331973,1119.153014,0.318171,0.318171,1.045633,1.928465,96.027439,83.020825,8.407467,1.195535,701.184444,201.058819,193.647378,198.755694,208.511354,754.514418,249.782489,247.236284,257.495644,211.951285,611.146736,0,3.010203,706.388750,706.279444,706.077292,692.383472,546.030660,575.238438,582.044410,582.153681,730,730,730,559.033403,705.380417,28
474860.622222,440737.493333,665732.906667,965,1,1859.029444,0.446794,0.540708,0.596179,0.639328,0.435851,0.824046,0.825696,0.820707,0.825737,1.588615,1245.711723,1158.946112,1201.150591,1245.712720,0.346031,0.346031,1.170358,2.243425,102.937257,88.499418,9.410327,1.195480,779.676875,217.111719,214.967743,222.571927,230.591233,825.111324,273.193351,271.913547,280.004444,230.391094,679.945833,0,3.001570,706.016736,705.868889,705.717500,692.198611,546.560382,575.942222,583.016597,583.164514,730,730,730,559.919410,705.304653,30
481695.182222,476123.484444,623711.573333,986,1,2282.048056,0.439830,0.556659,0.602233,0.614074,0.477634,0.831763,0.831096,0.830397,0.833794,1.695178,1329.261511,1258.557609,1298.133661,1329.262575,0.369240,0.369240,1.261362,2.258232,101.854948,86.563837,10.142052,1.195645,834.306667,221.969253,231.706892,238.782031,244.341927,868.048142,286.031289,288.281742,293.735093,231.578160,722.022569,0,2.993548,705.800069,705.671250,705.572292,692.077292,555.300694,580.544444,584.119306,584.248125,730,730,730,562.225625,705.224306,32
485748.942222,516354.666667,579467.200000,994,1,2723.668889,0.435092,0.565842,0.605682,0.579237,0.520510,0.834878,0.833357,0.834873,0.836403,1.761877,1381.535763,1316.971720,1366.031157,1381.536868,0.383760,0.383760,1.319538,2.259027,100.741597,84.915174,10.609817,1.195700,860.192847,223.467431,238.898299,247.537031,250.265191,889.550009,292.444196,297.296960,299.808853,231.540868,742.676944,0,2.994091,705.940000,705.788819,705.742014,692.200486,560.855833,583.604653,586.285625,586.436806,730,730,730,566.945382,705.209236,33
485438.328889,552641.920000,543419.626667,989,1,2978.225556,0.431883,0.568519,0.608597,0.546296,0.555317,0.832579,0.831320,0.833312,0.833107,1.798783,1410.419516,1340.871078,1409.390323,1410.420644,0.391784,0.391784,1.351186,2.260869,100.394861,84.275278,10.864281,1.195645,608.883611,222.558056,236.338906,248.058455,248.234549,889.222400,292.186631,298.584996,298.450738,232.458316,740.356319,0,3.000679,706.540972,706.340069,706.337153,692.639583,563.633507,586.722361,590.404375,590.605278,730,730,730,574.045069,705.250972,34
484665.635556,589604.302222,507162.275556,972,0.419126,2990.274167,0.460559,0.235855,0.253413,0.213060,0.245578,0.700211,0.711510,0.695599,0.693523,2.233269,488.418726,436.988557,488.419117,484.076160,0.380754,0.380754,0.457953,2.278761,113.752786,105.057457,3.682198,0.501103,286.047222,236.125608,75.895599,84.602543,83.868351,362.545636,119.381493,122.103564,121.060560,246.988368,253.834479,0,3.013573,711.531389,711.166042,711.195556,692.013194,549.973368,576.149618,592.513681,592.879097,730,730,730,570.360590,705.541528,35
477555.804444,636364.515556,467593.528889,939,0.438089,2996.874167,0.462767,0.241371,0.264236,0.202558,0.270840,0.701651,0.711991,0.698272,0.694692,2.216866,474.711546,429.797993,474.711925,465.095799,0.377116,0.377116,0.444885,2.277674,113.842587,105.247153,3.577118,0.523775,284.564705,236.649913,76.422352,84.208898,82.543602,358.445511,118.489902,121.037724,118.917902,246.004288,251.492222,0,3.010023,711.152708,710.819792,710.888750,691.996944,549.042708,574.622882,589.207847,589.540833,730,730,730,567.992326,705.776597,34
469087.004444,675807.146667,436176.853333,883,0.481840,3002.849444,0.464699,0.256676,0.287223,0.203165,0.306735,0.703742,0.713891,0.701156,0.696179,2.194426,470.535348,429.747465,470.535725,456.227328,0.373354,0.373354,0.440560,2.277316,113.874314,105.284306,3.542343,0.575925,285.990451,236.477535,77.535495,84.711545,82.196285,358.342116,118.968720,121.236187,118.137209,245.049531,252.180990,0,3.009643,710.875069,710.567014,710.672431,692.041250,548.106042,573.548611,587.117292,587.425278,730,730,730,566.350312,705.975069,33
441687.466667,738915.840000,401187.946667,785,1,3029.741389,0.451075,0.503745,0.598825,0.365142,0.654350,0.778545,0.783136,0.778233,0.774265,1.649058,918.837728,853.108752,918.838463,891.200713,0.327862,0.327862,0.864825,1.916314,96.113889,84.399036,6.953671,1.195810,281.062830,201.648021,152.811163,164.257917,159.448090,625.503716,207.627413,211.800267,206.076071,213.077205,486.987847,0,3.010781,708.220764,707.938958,708.055278,693.242153,550.682604,579.173299,588.129583,588.411389,730,730,730,567.823160,705.980556,32
432235.200000,763401.813333,361710.400000,585,1,3038.370833,0.462047,0.448765,0.544484,0.308454,0.630514,0.723102,0.733636,0.720504,0.715164,1.778740,551.252662,517.548424,551.253103,530.759338,0.316840,0.316840,0.519490,1.910141,96.092196,87.048941,4.176988,1.177385,248.041285,199.619826,93.056997,98.963932,95.373568,408.846364,137.676871,137.752436,133.417049,207.970764,295.671042,0,3.029502,710.218403,709.998194,710.130694,692.912847,548.330972,575.524410,587.604722,587.824931,730,730,730,566.719514,706.088542,29
0,0,0,0,1,2856.310278,0.477250,0,0,0,0,0,0,0,0,2.009694,0,0,0,0,0.305921,0.305921,0,1.925278,96.095035,92.160061,0,0,0,202.048785,0,0,0,0,0,0,0,201.351458,0,0,3.038794,566.719514,566.719514,566.719514,690.249653,544.367326,0,0,0,0,0,0,564.160000,706.015347,26
0,0,0,0,1,2675.861389,0.479493,0,0,0,0,0,0,0,0,1.988070,0,0,0,0,0.302632,0.302632,0,1.905965,96.101936,92.207899,0,0,0,201.353247,0,0,0,0,0,0,0,200.424236,0,0,3.043706,564.160000,564.160000,564.160000,690.090972,543.157187,0,0,0,0,0,0,562.610451,705.937292,24
0,0,0,0,1,2496.326389,0.480399,0,0,0,0,0,0,0,0,1.974064,0,0,0,0,0.300503,0.300503,0,1.900866,96.113715,92.238785,0,0,0,201.153576,0,0,0,0,0,0,0,200.070538,0,0,3.050228,562.610451,562.610451,562.610451,689.935417,542.115382,0,0,0,0,0,0,561.489236,705.853750,22
0,0,0,0,1,2316.696111,0.480921,0,0,0,0,0,0,0,0,1.970988,0,0,0,0,0.300035,0.300035,0,1.591478,96.121484,92.559019,0,0,0,200.999965,0,0,0,0,0,0,0,199.869410,0,0,3.052670,561.489236,561.489236,561.489236,689.841111,541.906979,0,0,0,0,0,0,560.707326,705.764167,21
0,0,0,0,1,2136.711944,0.481215,0,0,0,0,0,0,0,0,1.970497,0,0,0,0,0.299960,0.299960,0,1.196213,96.128186,92.961476,0,0,0,200.915503,0,0,0,0,0,0,0,199.761302,0,0,3.055761,560.707326,560.707326,560.707326,689.751528,541.843403,0,0,0,0,0,0,560.138333,705.667500,20
0,0,0,0,1,1956.362639,0.481533,0,0,0,0,0,0,0,0,1.969851,0,0,0,0,0.299862,0.299862,0,1.197774,96.128073,92.960443,0,0,0,200.809080,0,0,0,0,0,0,0,199.629358,0,0,3.054271,560.138333,560.138333,560.138333,689.655208,541.777604,0,0,0,0,0,0,559.702431,705.562847,20
0,0,0,0,1,1775.606111,0.481880,0,0,0,0,0,0,0,0,1.969297,0,0,0,0,0.299779,0.299779,0,0.920206,96.138003,93.248498,0,0,0,200.713906,0,0,0,0,0,0,0,199.506181,0,0,3.058012,559.702431,559.702431,559.702431,689.549792,541.701597,0,0,0,0,0,0,559.353924,705.448542,19
0,0,0,0,1,1594.426528,0.482259,0,0,0,0,0,0,0,0,1.968527,0,0,0,0,0.299662,0.299662,0,0.921606,96.137847,93.247717,0,0,0,200.587153,0,0,0,0,0,0,0,199.348889,0,0,3.056926,559.353924,559.353924,559.353924,689.434931,541.623264,0,0,0,0,0,0,559.066493,705.322847,19
0,0,0,0,1,1412.768750,0.482681,0,0,0,0,0,0,0,0,1.967844,0,0,0,0,0.299558,0.299558,0,0.721273,96.148950,93.459835,0,0,0,200.469948,0,0,0,0,0,0,0,199.197674,0,0,3.060920,559.066493,559.066493,559.066493,689.307222,541.531667,0,0,0,0,0,0,558.822083,705.182986,18
0,0,0,0,1,1230.584306,0.483154,0,0,0,0,0,0,0,0,1.967078,0,0,0,0,0.299442,0.299442,0,0.573601,96.161233,93.620556,0,0,0,200.338472,0,0,0,0,0,0,0,199.028108,0,0,3.064967,558.822083,558.822083,558.822083,689.164306,541.429340,0,0,0,0,0,0,558.608958,705.025556,17
0,0,0,0,1,1047.833264,0.483689,0,0,0,0,0,0,0,0,1.965998,0,0,0,0,0.299278,0.299278,0,0.574759,96.160990,93.620234,0,0,0,200.160764,0,0,0,0,0,0,0,198.807361,0,0,3.064047,558.608958,558.608958,558.608958,689.003194,541.319514,0,0,0,0,0,0,558.419410,704.845694,17
0,0,0,276,1,864.518819,0.484291,0,0,0,0,0,0,0,0,1.963907,0,0,0,0,0.298960,0.298960,0,0.928042,96.093984,93.202031,0,0,0,199.822899,0,0,0,0,0,0,0,198.421892,0,0,3.053149,558.419410,558.419410,558.419410,688.822778,541.232083,0,0,0,0,0,0,558.249792,704.636667,19
449205.244444,365482,765089.031111,669.000017,1.000000,820.271892,0.476085,0.326256,0.378200,0.461463,0.231170,0.523764,0.527057,0.519245,0.524991,1.812181,324.139121,296.582973,305.502625,324.139380,0.302954,0.302954,0.300613,1.906030,96.126285,88.656547,2.417098,1.334429,206.806927,198.695278,56.798811,58.466532,61.946766,255.861120,84.336747,83.724613,87.799751,201.930512,180.608785,60.979588,3.033065,670.843359,670.765443,670.608637,690.598455,542.888229,575.725712,581.784948,581.862865,694.400781,694.400781,694.400781,558.261997,704.892604,23
436765.831111,372363.484444,767576.106667,819,1,1071.874306,0.461848,0.470975,0.567725,0.644540,0.331723,0.780736,0.785008,0.774854,0.782345,1.570350,865.851022,805.323785,808.246217,865.851715,0.311464,0.311464,0.804718,1.932886,96.141814,84.976181,6.470381,1.192015,543.977674,199.405660,151.522413,152.057743,162.598090,608.180338,203.081707,196.562542,208.536089,208.167535,474.875243,0,3.019395,707.379861,707.365625,707.093681,692.114306,544.796493,573.285313,580.896806,580.911042,730,730,730,558.620799,705.347083,26
454929.848889,411489.386667,715017.671111,894,1,1399.205278,0.453152,0.514980,0.592564,0.648511,0.388771,0.804453,0.806478,0.800346,0.806534,1.515455,1072.505916,994.434455,1020.964135,1072.506774,0.320402,0.320402,1.002231,1.911314,96.070660,83.389861,8.058490,1.195535,672.142917,201.839115,185.678993,190.495156,199.840660,728.081422,241.000036,238.568764,248.512622,212.005365,585.732778,0,3.005704,706.585139,706.478472,706.277847,692.353056,547.010868,575.293125,582.035694,582.142361,730,730,730,559.232431,705.408681,29
474166.577778,440847.964444,666314.666667,937,1,1781.149583,0.444683,0.540590,0.596860,0.639053,0.435402,0.818852,0.820362,0.815651,0.820544,1.532833,1201.969936,1123.034656,1159.231979,1201.970897,0.333881,0.333881,1.130914,1.968351,97.612960,83.823064,9.093175,1.195535,753.257569,208.067778,208.250139,214.771667,222.463125,800.995129,265.181262,263.976356,271.837493,219.511146,655.911597,0,2.992223,706.173889,706.043542,705.893958,692.340417,548.445208,576.683194,583.058542,583.188889,730,730,730,560.137917,705.365000,32
481007.288889,476280.248889,624243.057778,960,1,2188.351944,0.437958,0.556593,0.602942,0.613858,0.477188,0.827427,0.827908,0.825562,0.828810,1.641055,1286.819793,1197.856247,1256.372521,1286.820822,0.357450,0.357450,1.214345,2.252681,102.425946,87.572500,9.764007,1.195700,803.037222,220.611389,220.559896,231.022049,236.459410,845.058276,278.418684,280.673511,285.966098,233.871563,699.230139,0,2.984324,706.035208,705.838194,705.738750,692.236736,549.555903,577.706910,584.102708,584.299722,730,730,730,561.529236,705.309861,34
485083.484444,516708.053333,579781.973333,970,1,2612.939444,0.433790,0.565764,0.606355,0.578814,0.520172,0.831143,0.830543,0.830724,0.832163,1.701728,1334.379299,1256.135879,1319.164315,1334.380366,0.370661,0.370661,1.269203,2.262251,101.879497,86.514774,10.205098,1.195645,831.632361,223.001372,229.107847,240.267361,242.958733,867.953351,285.308569,290.105760,292.539004,234.859062,721.398958,0,2.982620,706.035764,705.833750,705.786250,692.268125,554.326181,580.736181,585.493472,585.695417,730,730,730,564.391458,705.283889,35
484811.484444,553106.382222,543582.328889,968,1,2988.929167,0.431034,0.568411,0.609217,0.545774,0.555051,0.830160,0.829602,0.830559,0.830321,1.725464,1352.959842,1276.176112,1351.831837,1352.960924,0.375822,0.375822,1.292598,2.261630,100.760955,85.185009,10.393205,1.195645,761.499792,221.629670,228.746354,241.907396,242.103628,870.176427,285.904267,292.211076,292.061120,233.765868,722.389514,0,2.984584,706.376597,706.142361,706.138958,692.536528,557.241215,582.962500,588.014861,588.249097,730,730,730,570.119167,705.319028,36
483945.600000,590347.235556,507142.328889,954,0.418430,2993.245278,0.459768,0.235400,0.253272,0.212399,0.245120,0.700362,0.710050,0.696496,0.694540,2.217415,467.073462,422.391251,467.073835,462.848844,0.376561,0.376561,0.439260,2.276435,112.933446,104.407431,3.531898,0.500270,281.472378,236.247830,75.248628,83.010304,82.277326,355.145671,116.931876,119.621431,118.592373,245.631128,248.710434,0,2.998911,711.182153,710.845694,710.876319,691.780347,548.941875,574.400104,588.937014,589.273472,730,730,730,567.786215,705.565764,36
476808,637236.977778,467466.311111,926,0.443712,2997.226111,0.459568,0.244376,0.267939,0.204811,0.274278,0.703538,0.712473,0.700838,0.697303,2.216784,468.198716,427.625310,468.199091,458.615399,0.376561,0.376561,0.439881,2.276570,112.935113,104.374349,3.536886,0.530522,285.915347,237.180017,77.258767,84.407075,82.720243,357.884089,118.301369,120.855058,118.727644,245.741753,251.775556,0,2.993671,710.867569,710.559514,710.630139,691.860556,548.969826,573.969340,586.918611,587.226736,730,730,730,566.600312,705.777292,36
468268.195556,676770.560000,436027.413333,874,0.488078,2998.266111,0.460879,0.259840,0.291250,0.205390,0.310621,0.704814,0.713335,0.703023,0.698083,2.243982,468.840533,432.352622,468.840908,454.483010,0.380754,0.380754,0.440247,2.278909,113.869028,105.222899,3.539829,0.583407,287.963247,239.268594,78.657552,85.131493,82.585790,359.060302,119.198818,121.487440,118.374053,247.069045,253.072049,0,2.996196,710.691042,710.413472,710.520417,691.979792,549.880694,574.320104,585.909236,586.186875,730,730,730,566.394271,705.964653,35
440439.253333,740803.555556,400660.017778,780,1,3029.110000,0.448877,0.503101,0.599766,0.363807,0.654387,0.777391,0.781743,0.777191,0.773239,1.659424,910.848395,848.003839,910.849124,883.266840,0.328771,0.328771,0.857999,1.898388,95.130842,83.478325,6.898785,1.195920,286.612135,201.102240,151.880625,162.824705,158.024479,620.768427,206.045280,210.217440,204.505724,211.930868,482.585139,0,3.005895,708.249236,707.978125,708.095069,693.234792,551.898056,579.694792,588.145069,588.416111,730,730,730,568.249514,705.976250,33
431582.044444,763899.733333,361258.204444,584,1,3037.963333,0.460665,0.446760,0.542620,0.306834,0.628123,0.721469,0.731647,0.719067,0.713693,1.785009,548.067872,515.822121,548.068310,527.398387,0.317526,0.317526,0.516819,1.891494,95.129002,86.120095,4.155508,1.176890,248.115000,198.487413,92.512812,98.150182,94.537743,406.165973,136.764027,136.883822,132.518133,206.503472,293.068889,0,3.025578,710.281736,710.070764,710.204722,692.971458,549.797951,576.462326,587.967778,588.178750,730,730,730,567.502847,706.089583,30
0,0,0,0,1,2854.597778,0.476091,0,0,0,0,0,0,0,0,2.024082,0,0,0,0,0.308110,0.308110,0,1.917456,96.094549,92.153012,0,0,0,202.401788,0,0,0,0,0,0,0,201.840538,0,0,3.035756,567.502847,567.502847,567.502847,690.313542,545.205521,0,0,0,0,0,0,564.939028,706.016458,27
0,0,0,0,1,2673.293333,0.478358,0,0,0,0,0,0,0,0,1.997456,0,0,0,0,0.304060,0.304060,0,1.915760,96.095556,92.182335,0,0,0,201.717795,0,0,0,0,0,0,0,200.886163,0,0,3.040546,564.939028,564.939028,564.939028,690.123333,543.598403,0,0,0,0,0,0,563.301667,705.938403,25
0,0,0,0,1,2493.187778,0.480293,0,0,0,0,0,0,0,0,1.980247,0,0,0,0,0.301443,0.301443,0,1.902598,96.106979,92.224132,0,0,0,201.111319,0,0,0,0,0,0,0,200.100885,0,0,3.046919,563.301667,563.301667,563.301667,689.980069,542.642326,0,0,0,0,0,0,562.143333,705.854931,23
0,0,0,0,1,2313.316667,0.480666,0,0,0,0,0,0,0,0,1.973539,0,0,0,0,0.300423,0.300423,0,1.900972,96.113637,92.239123,0,0,0,201.063889,0,0,0,0,0,0,0,199.959479,0,0,3.049210,562.143333,562.143333,562.143333,689.853819,542.060833,0,0,0,0,0,0,561.279132,705.765347,22
0,0,0,0,1,2133.332083,0.481211,0,0,0,0,0,0,0,0,1.970398,0,0,0,0,0.299945,0.299945,0,1.593422,96.121389,92.557569,0,0,0,200.902726,0,0,0,0,0,0,0,199.748872,0,0,3.052102,561.279132,561.279132,561.279132,689.753056,541.846875,0,0,0,0,0,0,560.631042,705.668681,21
0,0,0,0,1,1952.981806,0.481529,0,0,0,0,0,0,0,0,1.969752,0,0,0,0,0.299847,0.299847,0,1.595550,96.121285,92.555990,0,0,0,200.796319,0,0,0,0,0,0,0,199.616927,0,0,3.050440,560.631042,560.631042,560.631042,689.656736,541.781076,0,0,0,0,0,0,560.135451,705.564028,21
0,0,0,0,1,1772.227500,0.481875,0,0,0,0,0,0,0,0,1.969155,0,0,0,0,0.299757,0.299757,0,1.199454,96.127943,92.959340,0,0,0,200.694583,0,0,0,0,0,0,0,199.487344,0,0,3.054050,560.135451,560.135451,560.135451,689.551528,541.706806,0,0,0,0,0,0,559.740451,705.449653,20
0,0,0,0,1,1591.049028,0.482255,0,0,0,0,0,0,0,0,1.968385,0,0,0,0,0.299640,0.299640,0,1.201316,96.127804,92.958099,0,0,0,200.567795,0,0,0,0,0,0,0,199.330017,0,0,3.052859,559.740451,559.740451,559.740451,689.436667,541.628438,0,0,0,0,0,0,559.415694,705.323889,20
0,0,0,0,1,1409.392917,0.482676,0,0,0,0,0,0,0,0,1.967683,0,0,0,0,0.299534,0.299534,0,0.923142,96.137674,93.246849,0,0,0,200.448108,0,0,0,0,0,0,0,199.176285,0,0,3.056769,559.415694,559.415694,559.415694,689.308958,541.537292,0,0,0,0,0,0,559.140694,705.183958,19
0,0,0,0,1,1227.227917,0.483148,0,0,0,0,0,0,0,0,1.966730,0,0,0,0,0.299389,0.299389,0,0.924875,96.137483,93.245877,0,0,0,200.291319,0,0,0,0,0,0,0,198.981615,0,0,3.055763,559.140694,559.140694,559.140694,689.166875,541.440382,0,0,0,0,0,0,558.902569,705.026597,19
0,0,0,0,1,1044.494236,0.483683,0,0,0,0,0,0,0,0,1.965650,0,0,0,0,0.299225,0.299225,0,0.926840,96.137257,93.244774,0,0,0,200.113698,0,0,0,0,0,0,0,198.760990,0,0,3.054786,558.902569,558.902569,558.902569,689.005833,541.330556,0,0,0,0,0,0,558.691806,704.846806,19
0,0,0,267,1,861.164028,0.484291,0,0,0,0,0,0,0,0,1.963873,0,0,0,0,0.298955,0.298955,0,1.210447,96.094054,92.919731,0,0,0,199.823368,0,0,0,0,0,0,0,198.422309,0,0,3.048822,558.691806,558.691806,558.691806,688.823472,541.230000,0,0,0,0,0,0,558.503056,704.637431,20
448624.275556,365714.666667,765651.520000,668.999983,1.000000,815.125208,0.475643,0.324020,0.376098,0.458265,0.229383,0.521327,0.524601,0.516886,0.522495,1.821010,320.764622,293.662832,302.597832,320.764879,0.304014,0.304014,0.297633,1.910056,96.118379,88.658455,2.393133,1.335723,204.489062,198.890586,56.165760,57.834197,61.222383,253.442347,83.528916,82.968284,86.945156,202.101298,178.560035,60.945725,3.028723,670.639818,670.561380,670.407804,690.615087,543.336884,575.967135,581.962448,582.040851,694.118802,694.118802,694.118802,558.522474,704.894653,24.000001
435806.648889,372132.088889,768383.857778,820,1,1064.407778,0.459824,0.470198,0.567864,0.643634,0.330809,0.780315,0.784284,0.774558,0.782103,1.598305,866.479249,808.044893,808.576963,866.479943,0.315771,0.315771,0.805927,1.929029,96.078689,84.879566,6.480101,1.191685,543.952292,200.599531,151.791493,151.888819,162.467413,607.770738,202.932587,196.403751,208.434418,208.946684,474.299896,0,3.010105,707.400972,707.398333,707.125556,692.122639,546.426458,574.080104,581.137708,581.140278,730,730,730,558.957951,705.361458,28
