a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
454003.697778,411400.711111,716038.115556,896,1,1389.855972,0.448476,0.514720,0.593396,0.648308,0.388082,0.804173,0.805573,0.800342,0.806602,1.571105,1076.837926,1005.792094,1025.014311,1076.838787,0.329234,0.329234,1.008661,1.917856,96.156137,83.361398,8.110192,1.195590,675.021875,204.907118,187.375990,190.857899,200.235000,729.344000,241.385956,238.976000,248.982080,214.406337,586.546319,0,2.991635,706.585069,706.508403,706.307778,692.331389,549.578924,576.984757,582.372917,582.449549,730,730,730,559.722639,705.428194,32
473464.568889,440960.746667,666902.257778,939,1,1769.893750,0.440352,0.540470,0.597549,0.638772,0.434949,0.818831,0.820234,0.815668,0.820590,1.587394,1208.016040,1130.048983,1165.031411,1208.017006,0.342689,0.342689,1.137074,2.026098,98.673585,84.721910,9.142702,1.195480,755.096389,212.191215,208.919410,215.202986,222.915590,802.526222,265.660409,264.491253,272.374596,224.078750,657.148611,0,2.983538,706.216458,706.091389,705.942083,692.364861,549.496354,577.390660,583.506181,583.631250,730,730,730,560.704618,705.393264,34
480314.560000,476443.271111,624773.191111,961,1,2179.848750,0.433816,0.556525,0.603656,0.613632,0.476743,0.827160,0.827396,0.825413,0.828672,1.648010,1292.266825,1207.212897,1261.866965,1292.267859,0.358963,0.358963,1.220981,2.251218,101.390069,86.477839,9.817364,1.195645,804.638611,220.395694,221.500347,231.237743,236.647934,845.835307,278.636907,280.958631,286.239751,233.716875,699.648819,0,2.975851,706.082778,705.900278,705.801736,692.314028,550.486875,578.874375,584.621875,584.804306,730,730,730,562.125312,705.346528,36
484412.977778,517061.511111,580101.262222,969,1,2606.474167,0.429880,0.565684,0.607033,0.578391,0.519829,0.830466,0.829564,0.830196,0.831637,1.704793,1336.776217,1263.997535,1321.769828,1336.777287,0.371327,0.371327,1.273431,2.255120,99.226233,83.831589,10.239092,1.195645,831.404444,220.390260,229.693802,239.885486,242.530503,866.936889,284.939022,289.792658,292.205227,230.823038,719.968472,0,2.974242,706.094514,705.910694,705.864028,692.360556,557.128194,582.044479,586.030833,586.214653,730,730,730,565.321701,705.329028,37
484178.595556,553581.297778,543740.693333,964,1,2990.147222,0.426803,0.568299,0.609842,0.545237,0.554785,0.828632,0.827624,0.829253,0.829018,1.724928,1352.528435,1283.804681,1351.713318,1352.529517,0.375703,0.375703,1.294979,2.261553,97.195894,81.601476,10.412347,1.195590,766.326736,217.534549,228.795608,240.542153,240.683212,866.408889,284.642560,290.967022,290.799324,227.730156,717.940278,0,2.977074,706.484583,706.275972,706.273542,692.679514,560.894097,584.846736,588.837153,589.045694,730,730,730,571.912847,705.381528,38
483217.564444,591111.822222,507108.800000,947,0.418412,2999.991667,0.454911,0.235325,0.253546,0.212075,0.245064,0.696804,0.706048,0.693157,0.691208,2.157471,466.522272,423.077553,466.522645,462.241673,0.367387,0.367387,0.439161,2.237648,107.283568,98.857127,3.531097,0.500226,278.296215,226.814844,74.530972,81.993837,81.259366,352.428338,116.024489,118.716231,117.687600,235.834167,245.554462,0,2.993582,711.386806,711.063333,711.094028,692.144931,551.609410,576.751389,590.526042,590.849514,730,730,730,569.875799,705.638819,38
476053.653333,638119.680000,467335.182222,914,0.437507,3004.149722,0.454860,0.240865,0.264500,0.201601,0.270403,0.696455,0.705300,0.693770,0.690295,2.162963,456.510894,417.857282,456.511259,447.111271,0.367387,0.367387,0.429238,2.236803,107.316207,98.942023,3.451309,0.523103,275.614427,227.800521,74.571970,81.299766,79.665200,348.170560,115.087369,117.582187,115.501022,235.932344,242.475937,0,2.989095,711.189514,710.893819,710.963681,692.222917,551.634618,576.247743,588.686250,588.982014,730,730,730,568.781875,705.859444,38
467430.897778,677764.551111,435867.448889,857,0.485459,3005.420833,0.457102,0.258282,0.290000,0.203873,0.308872,0.698654,0.708442,0.696206,0.691314,2.189135,458.320751,419.927052,458.321117,444.319012,0.371524,0.371524,0.429559,2.254219,110.414627,101.937127,3.453891,0.580250,277.450208,233.105330,75.439323,82.166233,79.714861,349.964516,116.170756,118.418196,115.375573,241.553681,244.504462,0,2.991873,711.045208,710.750556,710.855486,692.231806,549.910903,574.862813,587.736667,588.031319,730,730,730,567.493438,706.056458,37
439174.791111,742738.346667,400111.537778,753,1,3027.261389,0.444918,0.502429,0.600709,0.362439,0.654422,0.771914,0.776430,0.771585,0.767728,1.719783,876.946568,816.732624,876.947269,850.311949,0.335117,0.335117,0.826195,1.898150,95.130625,83.673542,6.643064,1.196085,278.119375,203.253194,145.451927,155.880521,151.270417,598.526080,198.653476,202.705831,197.166809,213.816007,462.015764,0,2.998901,708.534931,708.268472,708.384375,693.329028,553.621979,580.569965,588.958472,589.224931,730,730,730,569.458785,706.078056,35
430927.004444,764419.271111,360810.026667,540,1,3037.048611,0.457306,0.444651,0.540628,0.305145,0.625583,0.707953,0.718594,0.705350,0.699914,1.850254,497.251437,468.384059,497.251835,478.147187,0.323201,0.323201,0.468950,1.890357,95.101823,86.414141,3.770622,1.176450,251.642726,200.495156,83.577873,88.601207,85.277726,373.651022,125.804347,125.959698,121.886969,207.960816,264.558316,0,3.018919,710.757500,710.554028,710.687500,693.062986,551.590937,577.245139,588.701250,588.904792,730,730,730,568.709514,706.219306,32
0,0,0,0,1,2850.431111,0.472772,0,0,0,0,0,0,0,0,2.058220,0,0,0,0,0.313302,0.313302,0,1.906017,96.067214,92.102977,0,0,0,203.429045,0,0,0,0,0,0,0,203.199965,0,0,3.029409,568.709514,568.709514,568.709514,690.574583,547.135729,0,0,0,0,0,0,566.352917,706.146250,29
0,0,0,0,1,2666.516389,0.475927,0,0,0,0,0,0,0,0,2.024392,0,0,0,0,0.308157,0.308157,0,1.917438,96.094184,92.152352,0,0,0,202.458785,0,0,0,0,0,0,0,201.909549,0,0,3.034478,566.352917,566.352917,566.352917,690.365347,545.239410,0,0,0,0,0,0,564.755486,706.068264,27
0,0,0,0,1,2483.576389,0.477327,0,0,0,0,0,0,0,0,2.009548,0,0,0,0,0.305899,0.305899,0,1.925263,96.095035,92.160226,0,0,0,202.022292,0,0,0,0,0,0,0,201.318889,0,0,3.035964,564.755486,564.755486,564.755486,690.225417,544.351701,0,0,0,0,0,0,563.635382,705.984792,26
0,0,0,0,1,2302.220417,0.479606,0,0,0,0,0,0,0,0,1.987855,0,0,0,0,0.302600,0.302600,0,1.905931,96.101901,92.208116,0,0,0,201.314635,0,0,0,0,0,0,0,200.376736,0,0,3.043188,563.635382,563.635382,563.635382,690.056319,543.134965,0,0,0,0,0,0,562.699201,705.895000,24
0,0,0,0,1,2120.506806,0.479898,0,0,0,0,0,0,0,0,1.987303,0,0,0,0,0.302516,0.302516,0,1.905844,96.101823,92.208681,0,0,0,201.215556,0,0,0,0,0,0,0,200.254774,0,0,3.040969,562.699201,562.699201,562.699201,689.967292,543.077951,0,0,0,0,0,0,562.019653,705.798194,24
0,0,0,0,1,1939.085694,0.480768,0,0,0,0,0,0,0,0,1.979339,0,0,0,0,0.301305,0.301305,0,1.902703,96.106840,92.224792,0,0,0,200.950573,0,0,0,0,0,0,0,199.902934,0,0,3.044154,562.019653,562.019653,562.019653,689.836111,542.549236,0,0,0,0,0,0,561.447639,705.693056,23
0,0,0,0,1,1757.830833,0.481210,0,0,0,0,0,0,0,0,1.972468,0,0,0,0,0.300260,0.300260,0,1.901187,96.113464,92.239809,0,0,0,200.880885,0,0,0,0,0,0,0,199.732778,0,0,3.047525,561.447639,561.447639,561.447639,689.687083,541.949479,0,0,0,0,0,0,560.938924,705.578125,22
0,0,0,0,1,1576.383333,0.481849,0,0,0,0,0,0,0,0,1.969101,0,0,0,0,0.299749,0.299749,0,1.597693,96.121181,92.554392,0,0,0,200.689167,0,0,0,0,0,0,0,199.484028,0,0,3.051044,560.938924,560.938924,560.938924,689.559722,541.714792,0,0,0,0,0,0,560.507917,705.451389,21
0,0,0,0,1,1394.468472,0.482272,0,0,0,0,0,0,0,0,1.968243,0,0,0,0,0.299618,0.299618,0,1.600519,96.121042,92.552283,0,0,0,200.547917,0,0,0,0,0,0,0,199.308767,0,0,3.049727,560.507917,560.507917,560.507917,689.431736,541.627431,0,0,0,0,0,0,560.145903,705.310486,21
0,0,0,0,1,1212.038056,0.482746,0,0,0,0,0,0,0,0,1.967283,0,0,0,0,0.299473,0.299473,0,1.603682,96.120894,92.549931,0,0,0,200.389896,0,0,0,0,0,0,0,199.112639,0,0,3.048519,560.145903,560.145903,560.145903,689.288542,541.529688,0,0,0,0,0,0,559.834826,705.151736,21
0,0,0,0,1,1029.030764,0.483286,0,0,0,0,0,0,0,0,1.966193,0,0,0,0,0.299307,0.299307,0,1.607272,96.120712,92.547248,0,0,0,200.210625,0,0,0,0,0,0,0,198.890000,0,0,3.047371,559.834826,559.834826,559.834826,689.125972,541.418785,0,0,0,0,0,0,559.561979,704.970139,21
0,0,0,217,1,845.043611,0.483647,0,0,0,0,0,0,0,0,1.968391,0,0,0,0,0.299642,0.299642,0,1.903542,96.167517,92.295590,0,0,0,200.181181,0,0,0,0,0,0,0,198.838368,0,0,3.041267,559.561979,559.561979,559.561979,688.946528,541.423854,0,0,0,0,0,0,559.326910,704.758125,22
448079.688889,365961.591111,766179.484444,624.000017,1.000000,782.920503,0.474989,0.321801,0.373979,0.455094,0.227619,0.494394,0.498053,0.490045,0.495084,1.850161,282.245867,258.385965,266.608154,282.246092,0.305228,0.305228,0.262015,1.918255,96.105807,88.880812,2.106747,1.349834,179.559670,199.455812,49.291675,50.823637,53.733789,226.636107,74.683884,74.226782,77.725449,202.351059,156.884097,60.905161,3.026018,667.269497,667.191858,667.049670,690.633524,543.791528,576.577309,582.596163,582.673767,690.564010,690.564010,690.564010,559.314167,704.978837,25
434834.880000,371899.662222,769184.924444,782,1,1003.975278,0.458251,0.469407,0.567994,0.642700,0.329886,0.773739,0.777596,0.768187,0.775434,1.656606,820.406440,767.007665,765.616257,820.407096,0.320786,0.320786,0.763752,1.914080,96.089991,85.186910,6.140987,1.191410,513.890000,202.061059,143.626719,143.372977,153.354618,578.482240,193.141120,186.913653,198.427467,209.688715,447.637778,0,3.002385,707.706597,707.713611,707.444375,692.227847,548.450625,575.006424,581.616667,581.609653,730,730,730,559.784340,705.494236,30
453074.880000,411313.422222,717059.911111,863,1,1305.609167,0.445170,0.514455,0.594230,0.648095,0.387392,0.798029,0.799482,0.794266,0.800338,1.633722,1032.531279,965.614442,982.866564,1032.532105,0.335053,0.335053,0.967614,1.917603,96.090122,83.563003,7.780151,1.195645,645.200000,206.935399,179.230399,182.344670,191.300330,702.123236,232.345920,230.050222,239.727093,215.850451,560.340278,0,2.984118,706.861042,706.790139,706.591806,692.466944,551.404167,577.754965,582.923333,582.994236,730,730,730,560.571701,705.595417,34
472754.773333,441075.733333,667495.608889,908,1,1666.419583,0.437414,0.540348,0.598247,0.638486,0.434493,0.812649,0.813838,0.809660,0.814448,1.613495,1163.764701,1094.640520,1122.628217,1163.765632,0.342956,0.342956,1.097517,1.932878,95.999644,82.433142,8.824642,1.195480,725.956111,209.416962,201.553542,206.561597,213.915208,775.856000,256.804427,255.711431,263.340124,219.470729,630.513472,0,2.976143,706.463681,706.361181,706.214375,692.567778,552.809861,578.909271,584.107986,584.210556,730,730,730,561.641042,705.579653,36
479617.173333,476612.302222,625302.044444,931,1,1665.129167,0,0,0,0,0,0,0.821073,0.819352,0.822515,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.968495,561.641042,561.641042,561.641042,684.145000,546.100000,0,0,0,0,0,0,561.541354,705.456042,38
483737.697778,517415.151111,580424.791111,937,1,2011.170885,0.213853,0.565601,0.607717,0.577965,0.519480,0.742527,0.742655,0.741863,0.743064,1.723476,1152.042588,1074.530084,1138.892881,1152.043509,0.358718,0.358718,1.092564,1.125419,48.037270,35.153560,8.784821,1.249992,714.895347,220.468184,195.805868,207.197274,209.521259,754.367751,247.909804,252.187164,254.270800,231.501061,622.376962,59.578281,2.964016,691.823789,691.609414,691.566931,692.168173,550.650382,580.588316,586.262292,586.476667,716.200000,716.200000,716.200000,562.597852,705.427665,39
483540.017778,554066.595556,543894.364444,929,1,2620.244722,0.425414,0.568180,0.610470,0.544685,0.554518,0.823319,0.822780,0.823717,0.823460,1.626305,1275.222598,1206.943464,1274.484852,1275.223618,0.354229,0.354229,1.219656,2.254177,94.300000,79.417214,9.806712,1.195590,792.719028,210.968229,218.350590,230.213490,230.343142,834.778596,274.228284,280.364693,280.185636,221.666163,687.292708,0,2.961976,706.420347,706.198958,706.196597,692.650000,556.411667,582.094792,586.680625,586.901944,730,730,730,565.822118,705.454167,40
482481.742222,591897.564444,507062.008889,907,1,3007.435556,0.426635,0.562265,0.606660,0.506085,0.585602,0.816109,0.816740,0.816653,0.814934,1.629501,1243.382598,1165.842868,1243.383592,1232.153796,0.352045,0.352045,1.182451,2.243347,94.600668,80.024670,9.507563,1.195590,751.218750,209.060486,207.714253,221.126858,219.186128,806.494933,265.481031,271.692533,269.321316,221.736962,658.186597,0,2.968729,706.940347,706.683889,706.720208,693.004653,555.829965,582.860764,588.881736,589.138194,730,730,730,570.185556,705.559653,40
475292.977778,639012.337778,467200.248889,867,0.444702,3005.706111,0.450541,0.244728,0.269164,0.204562,0.274808,0.689349,0.696915,0.687238,0.683893,2.140325,436.345481,403.306160,436.345831,427.273981,0.362251,0.362251,0.411527,2.216840,102.495217,94.297439,3.308901,0.531705,264.011441,220.699340,71.896988,77.643064,76.066580,335.563093,110.916667,113.332080,111.314347,227.493785,231.312778,0,2.979692,711.342847,711.081806,711.151736,692.328611,554.853819,578.320174,588.842708,589.103819,730,730,730,570.221528,705.782292,40
466574.542222,678790.186667,435696.640000,797,0.512856,3008.485833,0.452143,0.272680,0.306705,0.214927,0.326219,0.693467,0.702299,0.691457,0.686645,2.145821,450.843812,415.833380,450.844173,436.999461,0.364301,0.364301,0.423465,2.218786,104.585043,96.202543,3.404894,0.612996,271.280451,223.801285,74.060634,80.142786,77.739288,343.605476,114.051164,116.274862,113.279458,231.309740,238.279792,0,2.985315,711.245972,710.976736,711.081042,692.463681,553.489063,577.555729,588.975556,589.244792,730,730,730,569.726528,705.994444,39
437892.266667,744712.675556,399543.608889,672,1,3022.235000,0.442077,0.501729,0.601651,0.361041,0.654448,0.756324,0.761444,0.755791,0.751738,1.829873,773.706272,719.842235,773.706891,749.796392,0.343229,0.343229,0.728667,1.989406,95.088247,84.213941,5.858887,1.196140,269.957083,205.344219,126.870885,136.108741,132.010573,533.440604,177.044107,180.681653,175.714827,215.094340,403.458299,0,2.989418,709.288056,709.026389,709.140556,693.321042,556.238854,581.828681,590.438472,590.700139,730,730,730,571.497778,706.067014,38
430269.404444,764963.271111,360367.786667,423,1,3003.340000,0.451991,0.442431,0.538503,0.303384,0.622884,0.663816,0.676302,0.660868,0.654277,1.981941,365.130153,344.524523,365.130445,350.093949,0.332185,0.332185,0.344262,1.887231,95.040286,87.227057,2.768053,1.176010,219.982396,204.260573,61.140221,64.711150,62.105938,291.128213,98.009591,98.168916,94.949707,210.270330,193.284201,0,3.009105,712.003958,711.817778,711.952778,692.936667,553.996215,577.737639,589.493819,589.680000,730,730,730,570.378264,706.244167,35
0,0,0,0,1,2811.295833,0.467270,0,0,0,0,0,0,0,0,2.116848,0,0,0,0,0.322220,0.322220,0,1.913227,96.083898,92.053819,0,0,0,205.374896,0,0,0,0,0,0,0,205.628403,0,0,3.019318,570.378264,570.378264,570.378264,690.801250,550.002847,0,0,0,0,0,0,568.462674,706.170556,32
0,0,0,0,1,2622.605556,0.471484,0,0,0,0,0,0,0,0,2.075519,0,0,0,0,0.315933,0.315933,0,1.906553,96.003177,92.021111,0,0,0,203.701007,0,0,0,0,0,0,0,203.619045,0,0,3.025146,568.462674,568.462674,568.462674,690.606875,548.170556,0,0,0,0,0,0,567.082639,706.091667,30
0,0,0,0,1,2435.156111,0.473170,0,0,0,0,0,0,0,0,2.057472,0,0,0,0,0.313189,0.313189,0,1.905984,96.067309,92.103854,0,0,0,203.288837,0,0,0,0,0,0,0,203.029080,0,0,3.026978,567.082639,567.082639,567.082639,690.447500,547.054688,0,0,0,0,0,0,566.042674,706.007083,29
0,0,0,0,1,2250.380972,0.476368,0,0,0,0,0,0,0,0,2.023561,0,0,0,0,0.308031,0.308031,0,1.917485,96.095165,92.154123,0,0,0,202.305469,0,0,0,0,0,0,0,201.724566,0,0,3.034227,566.042674,566.042674,566.042674,690.226389,545.148576,0,0,0,0,0,0,565.058507,705.915833,27
0,0,0,0,1,2066.539028,0.477815,0,0,0,0,0,0,0,0,2.008627,0,0,0,0,0.305760,0.305760,0,1.925171,96.095043,92.161241,0,0,0,201.855174,0,0,0,0,0,0,0,201.113385,0,0,3.036739,565.058507,565.058507,565.058507,690.072778,544.252986,0,0,0,0,0,0,564.232153,705.817083,26
0,0,0,0,1,1883.379028,0.479015,0,0,0,0,0,0,0,0,1.996206,0,0,0,0,0.303871,0.303871,0,1.915948,96.095564,92.183411,0,0,0,201.494653,0,0,0,0,0,0,0,200.610938,0,0,3.039559,564.232153,564.232153,564.232153,689.919028,543.465000,0,0,0,0,0,0,563.517049,705.709444,25
0,0,0,0,1,1699.791806,0.479361,0,0,0,0,0,0,0,0,1.995547,0,0,0,0,0.303771,0.303771,0,1.916047,96.095573,92.183976,0,0,0,201.377205,0,0,0,0,0,0,0,200.466007,0,0,3.037688,563.517049,563.517049,563.517049,689.811458,543.394757,0,0,0,0,0,0,562.947292,705.591597,25
0,0,0,0,1,1516.606667,0.480897,0,0,0,0,0,0,0,0,1.985420,0,0,0,0,0.302230,0.302230,0,1.905548,96.101554,92.210582,0,0,0,200.859931,0,0,0,0,0,0,0,199.838247,0,0,3.041029,562.947292,562.947292,562.947292,689.663472,542.883299,0,0,0,0,0,0,562.441319,705.461111,24
0,0,0,0,1,1333.606806,0.481895,0,0,0,0,0,0,0,0,1.977191,0,0,0,0,0.300979,0.300979,0,1.902953,96.106510,92.226363,0,0,0,200.570451,0,0,0,0,0,0,0,199.434531,0,0,3.044465,562.441319,562.441319,562.441319,689.495347,542.329062,0,0,0,0,0,0,561.977847,705.315139,23
0,0,0,0,1,1150.058611,0.482387,0,0,0,0,0,0,0,0,1.976256,0,0,0,0,0.300837,0.300837,0,1.903061,96.106363,92.227049,0,0,0,200.405156,0,0,0,0,0,0,0,199.230712,0,0,3.043009,561.977847,561.977847,561.977847,689.347083,542.233333,0,0,0,0,0,0,561.580694,705.149792,23
0,0,0,0,1,965.892222,0.482951,0,0,0,0,0,0,0,0,1.975193,0,0,0,0,0.300676,0.300676,0,1.903195,96.106580,92.228186,0,0,0,200.216875,0,0,0,0,0,0,0,198.998663,0,0,3.041643,561.580694,561.580694,561.580694,689.177708,542.123785,0,0,0,0,0,0,561.233889,704.959236,23
0,0,0,189,1,780.313611,0.483035,0,0,0,0,0,0,0,0,1.981415,0,0,0,0,0.301623,0.301623,0,1.904919,96.100964,92.214627,0,0,0,200.139931,0,0,0,0,0,0,0,198.952309,0,0,3.035369,561.233889,561.233889,561.233889,689.017153,542.469687,0,0,0,0,0,0,560.956458,704.734514,24
447569.893333,366223.084444,766674.097778,606,1,710.930816,0.143337,0.095659,0.111297,0.135273,0.067608,0,0.461790,0.474457,0.480653,0.608298,0,0,0,0,0.092597,0.092597,0,0.576974,28.765471,26.516868,0,1.063331,0,60.287895,0,0,0,0,0,0,0,60.067391,0,60.919175,3.014399,560.941007,560.941007,560.941007,685.623299,545.846476,177.193264,177.193264,177.193264,177.193264,177.193264,177.193264,560.901944,704.530972,28.000001
433850.773333,371666.137778,769978.391111,768,1.000000,857.030234,0.227496,0.468601,0.568115,0.641739,0.328955,0.659774,0.663484,0.654843,0.660995,1.812700,692.098272,644.719943,645.635144,692.098825,0.333811,0.333823,0.643543,0.957480,48.025603,38.812239,5.174444,1.268739,428.917934,210.128741,119.602131,119.768051,128.153698,485.667093,162.141902,156.902578,166.622600,217.290067,374.126823,61.791966,2.995643,686.896962,686.892222,686.663160,691.500477,548.116684,578.123203,584.304766,584.309505,710.205182,710.205182,710.205182,561.183585,705.126502,32.000001
452142.791111,411227.342222,718083.840000,848,1,1244.714167,0.441486,0.514186,0.595066,0.647874,0.386700,0.794441,0.796060,0.790618,0.796645,1.683941,1018.288119,951.414411,969.127333,1018.288933,0.341502,0.341502,0.954022,1.932650,96.089705,83.606658,7.670866,1.195590,630.694583,208.604809,175.083819,178.254097,187.043455,689.560960,228.158311,225.927307,235.475378,217.650434,547.840174,0,2.977827,707.127917,707.054861,706.857986,692.527986,553.160035,578.929271,584.197014,584.270000,730,730,730,562.103125,705.581250,36
472037.297778,441192.782222,668094.720000,889,1,1593.351250,0.434358,0.540224,0.598954,0.638194,0.434033,0.808302,0.809581,0.805303,0.810023,1.661607,1142.703565,1075.340633,1102.352605,1142.704480,0.348512,0.348512,1.077946,2.093711,96.080859,82.462839,8.667284,1.195425,706.998889,210.933038,196.325955,201.118993,208.271944,759.445902,251.345582,250.312676,257.787627,221.201910,613.875903,0,2.970080,706.746597,706.647014,706.502083,692.705069,554.223472,580.268229,585.356528,585.456111,730,730,730,563.117431,705.647917,38
478915.235556,476787.057778,625829.688889,908,1,1975.388056,0.429929,0.556382,0.605098,0.613152,0.475853,0.816021,0.816505,0.814239,0.817318,1.643970,1219.326183,1140.832755,1191.036133,1219.327158,0.352238,0.352238,1.152953,2.212817,96.105061,81.782248,9.270382,1.195645,750.306111,211.996024,206.697326,215.532361,220.505677,798.982116,263.129760,265.447396,270.404942,223.537240,651.991111,0,2.967673,706.649861,706.476319,706.381250,692.848403,554.566771,580.990625,586.467569,586.641111,730,730,730,564.388785,705.671667,39
483057.848889,517768.995556,580752.284444,909,1,2372.102778,0.426483,0.565517,0.608407,0.577538,0.519124,0.818262,0.818384,0.817552,0.818851,1.624976,1248.750143,1168.770910,1234.733946,1248.751142,0.351807,0.351807,1.185867,2.238051,94.469818,79.876059,9.535026,1.195700,765.399861,209.754514,210.020191,221.529635,223.972726,813.018169,267.151218,271.819218,274.047769,221.508802,665.262778,0,2.965865,706.730139,706.509653,706.464097,693.022847,555.898576,582,587.658681,587.879167,730,730,730,566.165069,705.707431,40
482896.213333,554562.168889,544043.022222,37,1,2370.794167,0,0,0,0,0,0,0.169668,0.188950,0.188810,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.965093,566.165069,566.165069,566.165069,684.145000,546.100000,0,0,0,0,0,0,565.996285,705.619375,41
481738.453333,592703.751111,507002.346667,34,1,2168.885347,0.224778,0.562101,0.607355,0.505294,0.585513,0,0,0,0,2.234265,0,0,0,0,0.340088,0.340088,0,0.999623,45.060812,40.087887,0,1.739040,0,211.700130,0,0,0,0,0,0,0,211.971467,0,5.180274,2.964247,565.776337,565.776337,565.776337,690.308160,553.040417,592,592,592,592,592,592,565.882691,705.550903,41
474526.026667,639915.093333,467061.360000,312,1,2039.870139,0.450343,0.550095,0.605976,0.459193,0.617863,0.448106,0.450919,0.447872,0.445527,2.143078,223.478696,211.564061,223.478875,218.591266,0.344872,0.344872,0.212261,2.060617,95.118893,88.012854,1.706697,1.195645,140.000998,208.595317,38.823177,40.959349,40.083438,185.611022,61.349680,62.692240,61.569107,211.224197,121.629297,55.100664,2.970603,665.756528,665.634722,665.684028,691.710972,557.337483,582.889965,586.980208,587.102014,686.367188,686.367188,686.367188,566.769253,705.605590,40
465698.560000,679848.746667,435514.488889,278,1,1998.862361,0.449689,0.531331,0.598706,0.418176,0.635922,0.626087,0.631593,0.626178,0.620491,2.105333,269.000296,254.843641,269.000511,259.973047,0.342923,0.342923,0.254545,2.019843,95.148672,87.781554,2.046683,1.195260,168.170521,208.541267,46.828958,49.372617,47.750998,233.538560,77.511040,79.034471,76.993049,211.587760,146.218576,0,2.977328,712.453958,712.283889,712.391458,692.297083,556.977674,577.971944,584.465833,584.635833,730,730,730,567.405694,705.841458,39
436589.617778,746718.222222,398957.582222,174,1,1858.185833,0.452029,0.501001,0.602595,0.359612,0.654459,0.515085,0.520932,0.516354,0.507969,2.161576,129.622410,122.821116,129.622514,124.116020,0.339821,0.339821,0.122292,1.984555,95.139792,88.814167,0.983295,1.196195,81.770972,208.805469,22.836257,24.076224,23.072448,137.932711,45.777058,46.724031,45.431627,210.472969,71.050694,0,2.983826,714.657917,714.507500,714.628750,692.110278,556.167396,576.325764,582.747778,582.898194,730,730,730,567.592257,705.887083,38
429608.746667,765534.506667,359933.440000,261,1,1750.797222,0.455060,0.440096,0.536240,0.301548,0.620018,0.571100,0.582914,0.569196,0.561189,2.073734,185.808336,178.863392,185.808484,177.235559,0.331156,0.331156,0.175993,1.884640,95.025234,88.476155,1.415079,1.175625,116.697943,206.354618,32.975556,34.229531,32.681478,178.624142,60.127462,60.250587,58.246089,208.819115,102.030590,0,2.999471,713.599722,713.487083,713.626667,692.211250,553.642326,574.888507,583.992500,584.105208,730,730,730,567.517465,706.004375,35
0,0,0,0,1,1553.349167,0.465487,0,0,0,0,0,0,0,0,2.136434,0,0,0,0,0.325201,0.325201,0,1.914960,96.078672,92.027283,0,0,0,206.050278,0,0,0,0,0,0,0,206.404618,0,0,3.008918,567.517465,567.517465,567.517465,690.599097,550.634444,0,0,0,0,0,0,567.264063,705.878403,33
0,0,0,0,1,1359.171528,0.470331,0,0,0,0,0,0,0,0,2.093903,0,0,0,0,0.318731,0.318731,0,1.913407,96.088411,92.081102,0,0,0,204.300694,0,0,0,0,0,0,0,204.299566,0,0,3.017773,567.264063,567.264063,567.264063,690.348194,548.744201,0,0,0,0,0,0,566.893750,705.736528,31
0,0,0,0,1,1167.873611,0.474348,0,0,0,0,0,0,0,0,2.055270,0,0,0,0,0.312855,0.312855,0,1.905889,96.067613,92.106458,0,0,0,202.876267,0,0,0,0,0,0,0,202.525816,0,0,3.026331,566.893750,566.893750,566.893750,690.073194,546.816111,0,0,0,0,0,0,566.436493,705.574722,29
0,0,0,0,1,979.019722,0.477827,0,0,0,0,0,0,0,0,2.020817,0,0,0,0,0.307615,0.307615,0,1.917570,96.094679,92.156293,0,0,0,201.804549,0,0,0,0,0,0,0,201.107483,0,0,3.034642,566.436493,566.436493,566.436493,689.769375,544.855486,0,0,0,0,0,0,565.912083,705.387083,27
0,0,0,0,1,790.761458,0.479617,0,0,0,0,0,0,0,0,2.005243,0,0,0,0,0.305246,0.305246,0,1.924835,96.095165,92.165087,0,0,0,201.241094,0,0,0,0,0,0,0,200.358177,0,0,3.037827,565.912083,565.912083,565.912083,689.511528,543.890174,0,0,0,0,0,0,565.399028,705.165000,26
0,0,0,0,1,601.614653,0.480373,0,0,0,0,0,0,0,0,2.003837,0,0,0,0,0.305033,0.305033,0,1.924704,96.095512,92.166970,0,0,0,200.986719,0,0,0,0,0,0,0,200.043646,0,0,3.036012,565.399028,565.399028,565.399028,689.277292,543.738889,0,0,0,0,0,0,564.942951,704.893542,26
0,0,0,0,1,412.490382,0.482223,0,0,0,0,0,0,0,0,1.990141,0,0,0,0,0.302951,0.302951,0,1.916857,96.095217,92.188220,0,0,0,200.413490,0,0,0,0,0,0,0,199.275295,0,0,3.039099,564.942951,564.942951,564.942951,688.928194,542.819410,0,0,0,0,0,0,564.489965,704.544306,25
0,0,0,0,1,222.749809,0.484737,0,0,0,0,0,0,0,0,1.978252,0,0,0,0,0.301143,0.301143,0,1.904423,96.100460,92.217786,0,0,0,199.577500,0,0,0,0,0,0,0,198.252726,0,0,3.041949,564.489965,564.489965,564.489965,688.506875,542.143611,0,0,0,0,0,0,564.051771,704.055694,24
0,0,0,0,1,30.022140,0.486738,0,0,0,0,0,0,0,0,1.974563,0,0,0,0,0.300584,0.300584,0,1.903846,96.099887,92.221476,0,0,0,198.916997,0,0,0,0,0,0,0,197.436649,0,0,3.039335,564.051771,564.051771,564.051771,687.911528,541.763681,0,0,0,0,0,0,563.639063,703.240486,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.297491,0,0,0,0,0.045285,0.045285,0,0,0,-0.297491,0,0,0,29.740521,0,0,0,0,0,0,0,0,0,0,3.041001,563.611302,563.611302,563.611302,688.847969,546.100000,0,0,0,0,0,0,563.550000,702.265104,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037534,563.538160,563.538160,563.538160,684.145000,546.100000,0,0,0,0,0,0,563.484896,700.631944,23
0,0,0,138,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.024112,563.484896,563.484896,563.484896,684.145000,546.100000,0,0,0,0,0,0,563.431840,699.302847,25
447093.404444,366499.440000,767136.266667,551,1,0,0,0.108274,0.126109,0.153102,0.076464,0,0.433252,0.432627,0.437834,0,0,0,0,0,0,0,0,0,0,-1.136155,0,1.136155,0,0,0,0,0,0,0,0,0,0,0,60.865924,3.005726,563.419965,563.419965,563.419965,684.145017,546.099983,201.945313,201.945313,201.945313,201.945313,201.945313,201.945313,563.390937,698.279010,28.000001
432854.533333,371431.604444,770763.520000,725.999991,1.000000,141.746254,0.158141,0.467780,0.568227,0.640749,0.328016,0.645027,0.650140,0.639206,0.645736,1.506790,646.023664,594.748703,601.803879,646.024181,0.283387,0.283401,0.598234,0.663126,33.262031,25.008068,4.810129,1.273917,393.795434,176.665699,108.989974,110.249488,118.133060,452.708231,151.128378,146.234427,155.345431,184.583707,345.062144,61.833828,2.994784,686.255382,686.218003,685.992257,690.160894,547.439939,578.026467,585.930095,585.967474,708.795217,708.795217,708.795217,563.439983,703.216780,31.999999
451206.968889,411142.435556,719110.471111,817,1,493.172951,0.443711,0.513912,0.595905,0.647645,0.386006,0.788008,0.790498,0.783836,0.789691,1.679465,983.779714,912.024196,936.059534,983.780501,0.337928,0.337928,0.919434,1.917733,96.090226,83.904679,7.392760,1.195590,600.675764,206.493455,165.887743,170.140052,178.572569,664.001920,219.671929,217.546133,226.783893,216.560243,523.259792,0,2.988284,707.585069,707.483958,707.289653,692.908611,552.667639,579.330521,585.910000,586.011111,730,730,730,563.927049,705.730833,35
471312.355556,441311.822222,668699.520000,868,1,841.907292,0.438346,0.540097,0.599668,0.637897,0.433568,0.803666,0.805622,0.800375,0.804999,1.635291,1120.052464,1046.517617,1080.354287,1120.053360,0.342608,0.342608,1.054225,1.932741,96.088168,82.848099,8.476553,1.195480,684.393264,207.868142,189.151771,195.095833,202.062014,741.331840,245.323591,244.351858,251.656373,219.206024,595.794514,0,2.985314,707.105278,706.979375,706.835833,693.166389,553.411111,580.567951,586.821806,586.947708,730,730,730,564.480035,705.908681,36
478208.960000,476967.431111,626356.195556,896,1,1228.539722,0.434176,0.556307,0.605825,0.612898,0.475407,0.813149,0.814036,0.811191,0.814222,1.612457,1208.003002,1125.014707,1179.951245,1208.003969,0.346492,0.346492,1.140649,2.011723,96.091510,82.100234,9.171445,1.195645,736.449931,208.971840,202.263351,211.856892,216.749983,788.316800,259.580996,261.929956,266.805849,221.319271,641.022569,0,2.981805,706.895000,706.704792,706.610556,693.262917,553.929306,581.388229,587.585000,587.775208,730,730,730,565.164028,705.925694,37
482373.653333,518123.200000,581083.377778,905,1,1630.900417,0.430954,0.565429,0.609101,0.577107,0.518764,0.817179,0.817597,0.816333,0.817608,1.611998,1246.947398,1162.186727,1232.920848,1246.948395,0.349679,0.349679,1.182618,2.117704,96.093984,81.659731,9.508900,1.195645,759.687222,209.923802,207.902587,220.188750,222.622431,809.316196,265.902009,270.606489,272.807680,222.979826,661.355417,0,2.978478,706.860903,706.624861,706.579444,693.326111,554.355035,582,588.303056,588.539097,730,730,730,566.005069,705.930000,38
482247.644444,555067.875556,544186.240000,897,1,2029.357639,0.428876,0.567926,0.611733,0.543536,0.553984,0.815873,0.816202,0.815862,0.815555,1.620756,1239.350519,1161.222618,1238.525040,1239.351510,0.350375,0.350375,1.181725,2.161497,95.129974,80.650347,9.501725,1.195645,755.366389,208.949375,206.685937,220.044323,220.186979,805.663929,264.620942,270.624213,270.418791,221.812135,657.317639,0,2.975581,706.981667,706.725417,706.722708,693.411181,555.485972,582.850694,589.023472,589.279653,730,730,730,567.106944,705.965000,39
480988.017778,593529.671111,506930.240000,872,1,2400.681111,0.430359,0.561933,0.608058,0.504483,0.585433,0.808822,0.809978,0.809097,0.807390,1.643361,1191.547417,1112.237295,1191.548371,1180.758357,0.349813,0.349813,1.131622,2.140579,95.133021,81.054679,9.098864,1.195535,719.522847,208.189410,196.887726,210.520469,208.667587,774.918116,255.032569,261.099111,258.786453,221.054913,626.767014,0,2.978412,707.304375,707.033958,707.069792,693.532917,555.799167,583.067917,589.802569,590.072986,730,730,730,568.465660,706.049792,39
473752.888889,640828.088889,466918.222222,825,1,2724.441111,0.434846,0.549863,0.606687,0.458380,0.617764,0.795952,0.798611,0.796166,0.793079,1.671035,1094.720474,1019.782742,1094.721350,1072.891485,0.345919,0.345919,1.035217,2.026259,95.087604,81.870946,8.323721,1.195645,654.598819,206.078299,179.461267,192.271997,188.543229,717.426560,237.121458,242.337582,237.967502,218.669722,571.035833,0,2.986961,707.826736,707.554097,707.631806,693.694861,555.737118,583.092847,590.638889,590.911597,730,730,730,570.050278,706.185417,38
464802.382222,680941.155556,435320.604444,747,1,2974.328056,0.439766,0.530962,0.599395,0.417248,0.635768,0.775970,0.780507,0.775650,0.771752,1.729535,939.291654,872.882239,939.292406,912.148957,0.341813,0.341813,0.884914,1.936630,95.043602,83.066918,7.115202,1.195315,556.801458,204.283160,152.760347,164.058698,159.443958,627.094756,208.114329,212.238507,206.741938,216.123281,486.611111,0,2.996114,708.625764,708.352778,708.462292,693.834097,555.641736,582.776458,591.424514,591.697500,730,730,730,571.690694,706.366042,37
435264.568889,748745.813333,398354.808889,139,1,2821.754167,0.454850,0.500244,0.603538,0.358156,0.654448,0.454313,0.466136,0.451808,0.444994,2.125305,92.321620,86.526410,92.321694,88.499379,0.331181,0.331181,0.086850,1.883683,95.026562,89.123003,0.698318,1.196250,56.978997,207.303507,15.768990,16.805729,16.122102,110.028098,36.515131,37.275293,36.237673,208.918385,49.987856,0,3.010280,715.981319,715.814722,715.923542,692.394236,553.783819,574.280486,585.709375,585.875972,730,730,730,569.980729,706.358403,35
428944.568889,766135.680000,359509.155556,368,1,2773.722500,0.457004,0.437641,0.533836,0.299631,0.616974,0.638915,0.652302,0.636177,0.628265,1.973905,298.302044,281.997401,298.302283,284.995487,0.325374,0.325374,0.281064,1.884945,95.012847,87.718845,2.259908,1.175240,181.974826,203.237969,50.744275,53.611871,51.271879,250.369564,84.266800,84.477467,81.625298,207.903924,159.992361,0,3.016274,712.467847,712.291528,712.434792,692.937431,552.451458,575.714965,587.512917,587.689167,730,730,730,569.119618,706.495417,33
0,0,0,0,1,2582.538333,0.468423,0,0,0,0,0,0,0,0,2.097450,0,0,0,0,0.319269,0.319269,0,1.914158,96.088490,92.076884,0,0,0,204.988628,0,0,0,0,0,0,0,205.132083,0,0,3.022791,569.119618,569.119618,569.119618,690.964375,549.129688,0,0,0,0,0,0,567.868889,706.415417,31
0,0,0,0,1,2394.416944,0.472206,0,0,0,0,0,0,0,0,2.059284,0,0,0,0,0.313464,0.313464,0,1.906064,96.067075,92.101727,0,0,0,203.628767,0,0,0,0,0,0,0,203.443281,0,0,3.029666,567.868889,567.868889,567.868889,690.755556,547.251181,0,0,0,0,0,0,566.768819,706.329306,29
0,0,0,0,1,2208.967778,0.475394,0,0,0,0,0,0,0,0,2.025396,0,0,0,0,0.308309,0.308309,0,1.917412,96.094705,92.151901,0,0,0,202.643281,0,0,0,0,0,0,0,202.136823,0,0,3.036785,566.768819,566.768819,566.768819,690.533056,545.346250,0,0,0,0,0,0,565.742708,706.236250,27
0,0,0,0,1,2024.445556,0.476842,0,0,0,0,0,0,0,0,2.010466,0,0,0,0,0.306039,0.306039,0,1.925355,96.095026,92.159201,0,0,0,202.189080,0,0,0,0,0,0,0,201.523924,0,0,3.039196,565.742708,565.742708,565.742708,690.377778,544.450208,0,0,0,0,0,0,564.881007,706.135347,26
0,0,0,0,1,1839.510000,0.477162,0,0,0,0,0,0,0,0,2.009860,0,0,0,0,0.305947,0.305947,0,1.925294,96.095035,92.159878,0,0,0,202.078958,0,0,0,0,0,0,0,201.388559,0,0,3.037044,564.881007,564.881007,564.881007,690.277153,544.385174,0,0,0,0,0,0,564.213368,706.025347,26
0,0,0,0,1,1655.218194,0.478395,0,0,0,0,0,0,0,0,1.997386,0,0,0,0,0.304050,0.304050,0,1.915771,96.095556,92.182396,0,0,0,201.705330,0,0,0,0,0,0,0,200.870781,0,0,3.040162,564.213368,564.213368,564.213368,690.111944,543.590937,0,0,0,0,0,0,563.608403,705.904444,25
0,0,0,0,1,1471.316806,0.479925,0,0,0,0,0,0,0,0,1.987252,0,0,0,0,0.302508,0.302508,0,1.905836,96.101814,92.208733,0,0,0,201.206302,0,0,0,0,0,0,0,200.243368,0,0,3.043411,563.608403,563.608403,563.608403,689.959028,543.072604,0,0,0,0,0,0,563.070903,705.770139,24
0,0,0,0,1,1286.897222,0.480366,0,0,0,0,0,0,0,0,1.986419,0,0,0,0,0.302382,0.302382,0,1.905705,96.101701,92.209575,0,0,0,201.039705,0,0,0,0,0,0,0,200.059219,0,0,3.041829,563.070903,563.070903,563.070903,689.824653,542.986528,0,0,0,0,0,0,562.618819,705.619583,24
0,0,0,0,1,1102.591528,0.481432,0,0,0,0,0,0,0,0,1.978072,0,0,0,0,0.301113,0.301113,0,1.902850,96.106641,92.225720,0,0,0,200.726215,0,0,0,0,0,0,0,199.626510,0,0,3.045325,562.618819,562.618819,562.618819,689.635000,542.419306,0,0,0,0,0,0,562.195417,705.448056,23
0,0,0,0,1,918.228681,0.482105,0,0,0,0,0,0,0,0,1.970712,0,0,0,0,0.299994,0.299994,0,1.901539,96.113194,92.240938,0,0,0,200.581250,0,0,0,0,0,0,0,199.361406,0,0,3.048816,562.195417,562.195417,562.195417,689.413958,541.767187,0,0,0,0,0,0,561.788472,705.248889,22
0,0,0,0,1,733.128681,0.482788,0,0,0,0,0,0,0,0,1.969378,0,0,0,0,0.299792,0.299792,0,1.901808,96.112986,92.241797,0,0,0,200.353681,0,0,0,0,0,0,0,199.079149,0,0,3.047320,561.788472,561.788472,561.788472,689.206389,541.628681,0,0,0,0,0,0,561.426667,705.012083,22
0,0,0,138,1,545.832917,0.482966,0,0,0,0,0,0,0,0,1.981544,0,0,0,0,0.301642,0.301642,0,1.904939,96.100981,92.214505,0,0,0,200.163038,0,0,0,0,0,0,0,198.980781,0,0,3.035918,561.426667,561.426667,561.426667,689.037917,542.482986,0,0,0,0,0,0,561.160174,704.720556,24
446648.960000,366790.977778,767566.844444,560,1.000000,463.536580,0.474080,0.315224,0.367513,0.445704,0.222446,0.442960,0.446699,0.438577,0.443604,1.906892,223.788760,204.468667,211.680624,223.788940,0.308971,0.308971,0.207738,1.920835,96.166910,89.290632,1.670328,1.378225,141.370269,200.475373,38.733555,40.068737,42.307708,185.100836,60.966898,60.718440,63.415498,202.868446,123.628915,60.824462,3.020543,660.675990,660.598976,660.474531,690.568160,545.240000,578.066701,583.980278,584.057292,683.526354,683.526354,683.526354,561.110399,704.950469,27.000001
431846.471111,371196.017778,771539.413333,739,1,649.796597,0.458533,0.466944,0.568328,0.639731,0.327068,0.765102,0.769407,0.759202,0.766697,1.683509,769.012306,718.184397,716.629907,769.012921,0.320576,0.320576,0.715410,1.914253,96.091024,85.550599,5.752292,1.190365,477.200104,201.550052,133.320321,133.039201,142.502474,543.343822,181.372960,175.487093,186.483769,209.562031,415.756285,0,3.007405,708.189444,708.197708,707.928403,692.609653,548.822639,576.205208,582.918819,582.910625,730,730,730,561.424722,705.767014,30
450266.773333,411058.488889,720140.444444,831,1,938.857014,0.449999,0.513635,0.596748,0.647407,0.385310,0.791686,0.793912,0.787606,0.793538,1.611450,993.149551,921.380056,944.753032,993.150345,0.328365,0.328365,0.928205,1.916475,96.109375,83.922578,7.463285,1.195590,613.711736,203.843021,169.604514,173.789236,182.443889,675.017458,223.286062,221.147591,230.583822,213.576997,534.423785,0,2.999016,707.267847,707.169097,706.971181,692.928333,550.295104,577.735451,584.156875,584.255625,730,730,730,561.918125,705.916389,32
470580.053333,441432.675556,669310.151111,881,1,1289.448611,0.442270,0.539968,0.600390,0.637594,0.433099,0.807178,0.808931,0.803972,0.808632,1.587671,1128.470044,1054.722029,1088.428723,1128.470947,0.336069,0.336069,1.062098,1.917945,96.088611,82.847656,8.539855,1.195480,697.623472,206.374653,192.874774,198.865382,205.974149,752.254222,248.910258,247.961707,255.382293,217.262431,607.215694,0,2.990309,706.798681,706.672569,706.527014,693.000069,551.588472,578.927882,585.119444,585.245556,730,730,730,562.602326,705.885000,34
477498.524444,477153.280000,626881.351111,907,1,1677.487500,0.437813,0.556229,0.606556,0.612635,0.474962,0.816221,0.816895,0.814367,0.817401,1.567949,1214.009600,1131.248391,1185.915260,1214.010571,0.340225,0.340225,1.146412,1.918624,96.053160,82.153151,9.217791,1.195645,748.399306,207.460920,205.635312,215.287257,220.241979,797.883662,262.694187,265.135093,270.054382,219.393229,651.253542,0,2.986847,706.612153,706.421597,706.326528,693.045625,552.198056,579.893958,585.990208,586.180764,730,730,730,563.479479,705.824097,35
481685.333333,518477.831111,581417.777778,915,1,2078.659306,0.434870,0.565339,0.609800,0.576674,0.518397,0.820059,0.820476,0.819218,0.820482,1.597290,1252.463565,1165.117930,1238.410077,1252.464567,0.347907,0.347907,1.187006,2.034189,97.858472,83.487101,9.544188,1.195700,770.189236,211.805885,210.519792,223.377535,225.840191,818.128853,268.764409,273.578436,275.786027,225.029097,670.912708,0,2.983875,706.615625,706.369306,706.323542,693.026875,551.958368,580.239549,586.863819,587.110139,730,730,730,564.549618,705.790486,36
481594.808889,555583.644444,544323.662222,908,1,2479.910556,0.432842,0.567789,0.612366,0.542937,0.553716,0.818689,0.818780,0.818799,0.818489,1.594946,1248.044168,1172.090775,1247.362973,1248.045166,0.347178,0.347178,1.190829,2.028210,96.159748,81.766016,9.574926,1.195645,767.813125,209.167431,210.397552,223.515781,223.634549,815.347840,267.780356,273.895538,273.671964,222.159115,667.516042,0,2.981458,706.741250,706.491319,706.489097,693.159306,553.631042,582,587.808333,588.058333,730,730,730,566.177292,705.800486,37
480230.720000,594374.400000,506846.257778,885,1,2857.398611,0.434115,0.561760,0.608767,0.503654,0.585360,0.811867,0.813077,0.812132,0.810393,1.612998,1207.118143,1124.582431,1207.119109,1196.139387,0.346497,0.346497,1.145610,2.011359,96.091068,82.059792,9.211337,1.195590,732.530764,207.990608,200.135885,214.397552,212.502257,786.230044,258.728658,264.932871,262.568516,221.349497,638.310208,0,2.985490,707.132153,706.852014,706.888333,693.329097,553.982535,582,589.045139,589.325278,730,730,730,568.585972,705.872986,37
472973.582222,641751.751111,466770.560000,839,1,3019.975833,0.438186,0.549626,0.607401,0.457558,0.617663,0.798609,0.801617,0.798693,0.795518,1.636409,1117.731477,1035.689204,1117.732371,1095.364195,0.342575,0.342575,1.055165,1.931976,96.088785,82.840703,8.484108,1.195590,454.698090,205.395573,182.048663,196.055260,192.239948,729.284409,241.031804,246.362916,241.889671,219.287500,582.410903,0,2.996386,707.783958,707.490208,707.568403,693.524583,553.719583,582.403229,590.802014,591.095694,730,730,730,570.815729,705.930972,36
463885.404444,682068.764444,435114.595556,765,0.513468,3001.285278,0.460947,0.272437,0.308132,0.213753,0.326371,0.687402,0.698973,0.683983,0.679249,2.266068,428.720079,389.638633,428.720422,415.617123,0.380754,0.380754,0.400841,2.279495,114.173767,105.791458,3.222983,0.613756,256.107743,238.992535,69.244931,76.020130,73.750530,329.517013,109.347502,111.532836,108.636667,247.693681,226.508819,0,3.007064,711.528889,711.214444,711.317083,692.238403,549.794028,574.725556,589.286806,589.601250,730,730,730,568.356701,706.129861,35
433914.808889,750785.991111,397736.711111,643,1,3031.040833,0.449845,0.499458,0.604482,0.356673,0.654410,0.751569,0.757466,0.750653,0.746588,1.788068,724.859891,670.801840,724.860471,702.121332,0.332782,0.332782,0.681323,1.915435,96.024245,85.646224,5.478215,1.196305,284.977188,203.722326,119.444019,128.812925,124.874687,508.202667,168.654933,172.185902,167.361831,213.460781,381.952569,0,3.006295,709.367361,709.086736,709.202500,693.301458,552.651285,579.295938,588.989375,589.270000,730,730,730,569.224062,706.206319,34
428276.586667,766769.493333,359097.066667,408,1,3004.403333,0.461335,0.435060,0.531284,0.297632,0.613745,0.657520,0.670797,0.654137,0.647626,1.925841,337.359486,316.941429,337.359756,323.004110,0.321329,0.321329,0.317430,1.917304,96.031380,88.460955,2.552315,1.174965,206.090260,202.800729,57.151198,60.747669,58.219701,275.867431,92.834969,93.111707,89.920756,208.159722,181.416215,0,3.023679,712.015556,711.815139,711.954931,692.783056,550.160347,574.466493,587.208472,587.408889,730,730,730,567.511493,706.351944,31
0,0,0,0,1,2817.478056,0.472377,0,0,0,0,0,0,0,0,2.058961,0,0,0,0,0.313415,0.313415,0,1.906050,96.067109,92.102101,0,0,0,203.568194,0,0,0,0,0,0,0,203.369497,0,0,3.027565,567.511493,567.511493,567.511493,690.700694,547.216146,0,0,0,0,0,0,565.711146,706.277986,29
0,0,0,0,1,2631.787778,0.474233,0,0,0,0,0,0,0,0,2.041284,0,0,0,0,0.310726,0.310726,0,1.927018,96.124922,92.156615,0,0,0,203.180451,0,0,0,0,0,0,0,202.695573,0,0,3.028805,565.711146,565.711146,565.711146,690.545625,546.177535,0,0,0,0,0,0,564.535590,706.199097,28
0,0,0,0,1,2448.531667,0.476931,0,0,0,0,0,0,0,0,2.010298,0,0,0,0,0.306013,0.306013,0,1.925338,96.095026,92.159392,0,0,0,202.158507,0,0,0,0,0,0,0,201.486337,0,0,3.035882,564.535590,564.535590,564.535590,690.349792,544.432153,0,0,0,0,0,0,563.518125,706.114444,26
0,0,0,0,1,2266.000972,0.478078,0,0,0,0,0,0,0,0,1.997992,0,0,0,0,0.304142,0.304142,0,1.915680,96.095547,92.181875,0,0,0,201.813455,0,0,0,0,0,0,0,201.004097,0,0,3.038406,563.518125,563.518125,563.518125,690.210903,543.655590,0,0,0,0,0,0,562.711806,706.023333,25
0,0,0,0,1,2083.958750,0.479499,0,0,0,0,0,0,0,0,1.988058,0,0,0,0,0.302631,0.302631,0,1.905963,96.101936,92.207908,0,0,0,201.351181,0,0,0,0,0,0,0,200.421701,0,0,3.041359,562.711806,562.711806,562.711806,690.089097,543.155972,0,0,0,0,0,0,562.061875,705.924931,24
0,0,0,0,1,1902.202361,0.480371,0,0,0,0,0,0,0,0,1.980097,0,0,0,0,0.301420,0.301420,0,1.902616,96.106953,92.224245,0,0,0,201.084670,0,0,0,0,0,0,0,200.068073,0,0,3.044600,562.061875,562.061875,562.061875,689.956181,542.626910,0,0,0,0,0,0,561.509583,705.817847,23
0,0,0,0,1,1720.604028,0.480823,0,0,0,0,0,0,0,0,1.973228,0,0,0,0,0.300376,0.300376,0,1.901034,96.113585,92.239323,0,0,0,201.010799,0,0,0,0,0,0,0,199.893733,0,0,3.048006,561.509583,561.509583,561.509583,689.805417,542.028542,0,0,0,0,0,0,561.015000,705.700556,22
0,0,0,0,1,1538.563611,0.481209,0,0,0,0,0,0,0,0,1.972471,0,0,0,0,0.300261,0.300261,0,1.901186,96.113464,92.239809,0,0,0,200.881458,0,0,0,0,0,0,0,199.733507,0,0,3.046582,561.015000,561.015000,561.015000,689.687639,541.949861,0,0,0,0,0,0,560.608021,705.571181,22
0,0,0,0,1,1356.281667,0.481898,0,0,0,0,0,0,0,0,1.969002,0,0,0,0,0.299734,0.299734,0,1.598019,96.121163,92.554149,0,0,0,200.672847,0,0,0,0,0,0,0,199.463785,0,0,3.050278,560.608021,560.608021,560.608021,689.544931,541.704687,0,0,0,0,0,0,560.251424,705.426736,21
0,0,0,0,1,1173.459444,0.482385,0,0,0,0,0,0,0,0,1.968122,0,0,0,0,0.299600,0.299600,0,1.201953,96.127752,92.957682,0,0,0,200.524410,0,0,0,0,0,0,0,199.276163,0,0,3.054055,560.251424,560.251424,560.251424,689.397361,541.601597,0,0,0,0,0,0,559.943437,705.263333,20
0,0,0,0,1,990.043681,0.482940,0,0,0,0,0,0,0,0,1.966997,0,0,0,0,0.299429,0.299429,0,1.204671,96.127535,92.955868,0,0,0,200.339340,0,0,0,0,0,0,0,199.046372,0,0,3.052899,559.943437,559.943437,559.943437,689.229653,541.487153,0,0,0,0,0,0,559.672326,705.075486,20
0,0,0,218,1,805.893056,0.483606,0,0,0,0,0,0,0,0,1.966292,0,0,0,0,0.299323,0.299323,0,1.610888,96.180790,92.603611,0,0,0,200.229913,0,0,0,0,0,0,0,198.882726,0,0,3.046765,559.672326,559.672326,559.672326,689.030417,541.318299,0,0,0,0,0,0,559.426736,704.855069,21
446235.484444,367097.946667,767966.542222,653,1.000000,748.839635,0.475539,0.313053,0.365319,0.442606,0.220756,0.501436,0.505099,0.497273,0.501937,1.837097,291.430598,266.604045,276.480656,291.430831,0.304008,0.304008,0.270870,1.909889,96.116675,88.844939,2.177944,1.346806,185.428576,199.095352,50.807500,52.645543,55.424384,233.235431,76.806489,76.552844,79.876107,202.140938,162.095608,60.736237,3.031498,668.353490,668.262135,668.129010,690.752899,543.451042,576.348854,582.612222,582.703576,691.569826,691.569826,691.569826,559.396458,705.085538,23.999999
430826.844444,370959.431111,772305.280000,816,1,989.410833,0.459676,0.466093,0.568417,0.638683,0.326113,0.777938,0.782090,0.772030,0.779695,1.604264,855.663723,795.451105,796.978573,855.664408,0.315771,0.315771,0.794612,1.928715,96.081085,84.968950,6.389118,1.190035,533.848646,200.422622,148.743559,149.021667,159.694427,598.677831,199.829831,193.331324,205.516658,209.019236,465.782743,0,3.012763,707.575278,707.567778,707.289444,692.361736,546.628785,574.473681,581.826042,581.833507,730,730,730,559.765174,705.557292,28
449321.777778,410975.466667,721174.328889,895,1,1316.806806,0.449876,0.513352,0.597595,0.647161,0.384612,0.803244,0.804881,0.799226,0.805623,1.549729,1077.375605,1000.838253,1024.233037,1077.376467,0.326023,0.326023,1.007029,1.919669,96.096155,83.334089,8.097074,1.195590,670.813681,203.436997,185.607656,189.826007,199.396875,726.607716,240.318809,238.040889,248.247982,213.605781,583.671111,0,2.999101,706.714792,706.621736,706.416944,692.588264,548.880417,577.039271,583.050417,583.143403,730,730,730,560.400833,705.600625,31
469840.568889,441555.271111,669926.400000,939,1,1702.361806,0.442243,0.539836,0.601119,0.637286,0.432626,0.818300,0.819748,0.815099,0.820052,1.544465,1211.077136,1129.933072,1167.682830,1211.078105,0.336411,0.336411,1.138943,1.956238,97.298550,83.444635,9.157732,1.195480,753.319306,208.297083,208.075399,214.829080,222.583906,801.582151,265.202027,264.231733,272.148373,220.011458,655.949792,0,2.990617,706.311042,706.176736,706.026944,692.591458,549.561840,577.732118,584.089792,584.224097,730,730,730,561.259097,705.539792,33
476784.177778,477344.533333,627405.013333,962,1,2113.991250,0.437577,0.556149,0.607292,0.612363,0.474515,0.826978,0.827205,0.825261,0.828469,1.654093,1297.029689,1208.450231,1266.869004,1297.030727,0.360286,0.360286,1.224599,2.257018,102.528976,87.575773,9.846454,1.195645,804.330069,220.904358,221.002448,231.375972,236.725521,846.144853,278.544213,281.200391,286.400249,234.310677,699.750625,0,2.987547,706.156458,705.962500,705.865347,692.470556,550.688125,579.116806,585.102639,585.296597,730,730,730,562.567882,705.470764,34
