a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
480993.208889,518833.066667,581755.093333,971,1,2541.542778,0.433519,0.565246,0.610502,0.576238,0.518026,0.830675,0.830057,0.830299,0.831668,1.712000,1342.421175,1260.497996,1327.619116,1342.422249,0.372895,0.372895,1.276065,2.263261,101.880547,86.449314,10.260270,1.195700,830.872500,223.025590,228.478385,240.288073,242.889861,868.057316,285.131538,290.301173,292.624604,235.008090,721.079028,0,2.985618,706.168542,705.955625,705.909931,692.490764,555.315833,581.438993,586.399375,586.612222,730,730,730,565.165660,705.436736,35
480938.026667,556109.368889,544455.040000,968,1,2975.105278,0.430962,0.567646,0.613000,0.542323,0.553449,0.829532,0.828946,0.829981,0.829669,1.730074,1356.563753,1277.305595,1355.953914,1356.564838,0.376824,0.376824,1.295542,2.262786,100.856727,85.251345,10.416875,1.195645,830.661458,221.619271,227.883837,241.501250,241.606892,869.006222,285.380818,291.939840,291.685547,234.027031,720.872292,0,2.986941,706.482847,706.240903,706.239097,692.745694,557.672986,583.482500,588.682778,588.924792,730,730,730,570.529618,705.478056,36
479466.915556,595237.084444,506750.933333,951,0.444472,2999.172778,0.456697,0.249607,0.270898,0.223484,0.260147,0.708656,0.717769,0.704975,0.703223,2.165065,502.121481,454.804354,502.121883,497.541889,0.371524,0.371524,0.472456,2.255033,110.151806,101.401493,3.798805,0.531407,301.410347,231.458194,80.675642,88.857248,88.066319,375.400498,123.522382,126.507884,125.370213,241.192049,266.008594,0,2.995374,710.983958,710.649861,710.681042,692.119306,550.018993,575.698750,589.545694,589.879722,730,730,730,568.627361,705.727986,37
472188.160000,642686.293333,466618.026667,917,0.443437,3000.087778,0.459302,0.243617,0.269662,0.202530,0.273850,0.700681,0.710156,0.697763,0.694124,2.219877,462.587891,421.044208,462.588261,452.760421,0.376561,0.376561,0.434045,2.276960,113.010877,104.493906,3.489960,0.530169,280.771545,237.258281,75.707023,82.991502,81.269983,353.299698,116.762676,119.359849,117.177173,246.049253,247.540069,0,2.996158,711.018264,710.700764,710.773611,692.029583,548.980208,574.101736,587.609097,587.926597,730,730,730,567.021736,705.933750,36
462947.128889,683232.568889,434896.035556,856,0.499679,3000.985278,0.460554,0.264925,0.300217,0.207523,0.317535,0.704205,0.712850,0.702395,0.697371,2.243820,469.146390,431.626814,469.146765,454.555899,0.380754,0.380754,0.440147,2.279021,113.879392,105.220252,3.539025,0.597273,287.232934,239.311007,78.328186,84.968264,82.387891,358.549049,118.970764,121.369120,118.209156,247.266285,252.492986,0,2.997626,710.746319,710.461458,710.569861,692.137222,549.945451,574.464167,586.275417,586.560278,730,730,730,566.645903,706.113889,35
432538.026667,752828.728889,397104.675556,744,1,3029.195278,0.447838,0.498644,0.605427,0.355167,0.654336,0.770241,0.774859,0.769880,0.765985,1.722447,853.671111,794.164388,853.671794,826.966153,0.333577,0.333577,0.803678,1.915337,96.016675,84.720564,6.462017,1.196305,286.686337,204.029549,142.267769,152.635972,147.985816,587.082667,194.831520,198.930418,193.320747,214.400521,452.200243,0,3.001922,708.528333,708.257361,708.376944,693.281389,552.440833,579.574861,588.117569,588.388542,730,730,730,568.477535,706.134583,34
427604.871111,767438.080000,358699.555556,505,1,3039.240556,0.460139,0.432349,0.528582,0.295545,0.610321,0.693458,0.704817,0.690870,0.684688,1.872431,438.903704,412.194226,438.904055,420.459596,0.321697,0.321697,0.412983,1.916930,96.002023,87.717413,3.320611,1.174635,252.749410,201.982778,74.220842,78.913429,75.673845,339.238258,114.142249,114.540400,110.555600,208.636910,235.278021,0,3.021616,711.071806,710.860972,711.005347,692.914722,550.188090,575.513611,587.405694,587.616528,730,730,730,567.390000,706.289722,31
0,0,0,0,1,2852.506667,0.472561,0,0,0,0,0,0,0,0,2.058615,0,0,0,0,0.313362,0.313362,0,1.906034,96.067161,92.102509,0,0,0,203.503177,0,0,0,0,0,0,0,203.290312,0,0,3.026954,567.390000,567.390000,567.390000,690.641806,547.178611,0,0,0,0,0,0,565.497639,706.216667,29
0,0,0,0,1,2668.475833,0.475713,0,0,0,0,0,0,0,0,2.024795,0,0,0,0,0.308218,0.308218,0,1.917433,96.094705,92.152483,0,0,0,202.532760,0,0,0,0,0,0,0,202.001424,0,0,3.032830,565.497639,565.497639,565.497639,690.432569,545.281736,0,0,0,0,0,0,564.125799,706.138681,27
0,0,0,0,1,2485.419444,0.477113,0,0,0,0,0,0,0,0,2.009954,0,0,0,0,0.305961,0.305961,0,1.925304,96.095026,92.159774,0,0,0,202.095972,0,0,0,0,0,0,0,201.409479,0,0,3.034750,564.125799,564.125799,564.125799,690.292708,544.395208,0,0,0,0,0,0,563.140208,706.055278,26
0,0,0,0,1,2303.093056,0.478257,0,0,0,0,0,0,0,0,1.997650,0,0,0,0,0.304090,0.304090,0,1.915731,96.095556,92.182170,0,0,0,201.752378,0,0,0,0,0,0,0,200.928802,0,0,3.037354,563.140208,563.140208,563.140208,690.155000,543.619097,0,0,0,0,0,0,562.362153,705.965556,25
0,0,0,0,1,2121.260000,0.479677,0,0,0,0,0,0,0,0,1.987721,0,0,0,0,0.302579,0.302579,0,1.905910,96.101884,92.208255,0,0,0,201.290608,0,0,0,0,0,0,0,200.347135,0,0,3.040377,562.362153,562.362153,562.362153,690.034722,543.121111,0,0,0,0,0,0,561.737118,705.868750,24
0,0,0,0,1,1939.718611,0.480545,0,0,0,0,0,0,0,0,1.979764,0,0,0,0,0.301370,0.301370,0,1.902654,96.106901,92.224488,0,0,0,201.025816,0,0,0,0,0,0,0,199.995590,0,0,3.043679,561.737118,561.737118,561.737118,689.903472,542.592813,0,0,0,0,0,0,561.206042,705.763611,23
0,0,0,0,1,1758.342361,0.480989,0,0,0,0,0,0,0,0,1.972902,0,0,0,0,0.300326,0.300326,0,1.901099,96.113533,92.239531,0,0,0,200.955000,0,0,0,0,0,0,0,199.824601,0,0,3.047140,561.206042,561.206042,561.206042,689.754583,541.994583,0,0,0,0,0,0,560.729271,705.648681,22
0,0,0,0,1,1576.532361,0.481367,0,0,0,0,0,0,0,0,1.972160,0,0,0,0,0.300214,0.300214,0,1.901249,96.113420,92.240009,0,0,0,200.828333,0,0,0,0,0,0,0,199.667674,0,0,3.045765,560.729271,560.729271,560.729271,689.639167,541.917535,0,0,0,0,0,0,560.338576,705.522083,22
0,0,0,0,1,1394.491944,0.482048,0,0,0,0,0,0,0,0,1.968697,0,0,0,0,0.299687,0.299687,0,1.599024,96.121120,92.553394,0,0,0,200.622622,0,0,0,0,0,0,0,199.401476,0,0,3.049507,560.338576,560.338576,560.338576,689.499444,541.673646,0,0,0,0,0,0,559.996354,705.381111,21
0,0,0,0,1,1211.923750,0.482523,0,0,0,0,0,0,0,0,1.967842,0,0,0,0,0.299558,0.299558,0,1.202629,96.127700,92.957231,0,0,0,200.478351,0,0,0,0,0,0,0,199.218993,0,0,3.053327,559.996354,559.996354,559.996354,689.355625,541.573125,0,0,0,0,0,0,559.701458,705.222083,20
0,0,0,0,1,1028.778194,0.483063,0,0,0,0,0,0,0,0,1.966750,0,0,0,0,0.299392,0.299392,0,1.205269,96.127491,92.955469,0,0,0,200.298646,0,0,0,0,0,0,0,198.995851,0,0,3.052215,559.701458,559.701458,559.701458,689.192778,541.462014,0,0,0,0,0,0,559.442292,705.040069,20
0,0,0,223,1,844.919722,0.483706,0,0,0,0,0,0,0,0,1.966090,0,0,0,0,0.299292,0.299292,0,1.611561,96.180833,92.603186,0,0,0,200.196632,0,0,0,0,0,0,0,198.841319,0,0,3.046127,559.442292,559.442292,559.442292,689,541.297535,0,0,0,0,0,0,559.207674,704.827569,21
445852,367420.657778,768335.946667,663,1.000000,788.322708,0.474555,0.310891,0.363104,0.439520,0.219082,0.504566,0.507979,0.500554,0.505164,1.843843,295.394607,270.745915,280.576857,295.394844,0.305366,0.305366,0.274827,1.918223,96.105506,88.788385,2.209758,1.345299,188.318594,199.495864,51.645621,53.476827,56.233668,236.232960,77.777716,77.584587,80.870649,202.535942,164.493177,60.691063,3.025917,668.718333,668.628125,668.497083,690.737378,543.852361,576.453594,582.466684,582.556892,691.999740,691.999740,691.999740,559.208229,705.055260,25
429796.088889,370721.884444,773060.408889,822,1,1030.343681,0.458400,0.465227,0.568495,0.637606,0.325149,0.778577,0.782466,0.772758,0.780509,1.619086,860.356741,801.392128,801.038863,860.357429,0.318420,0.318420,0.799371,1.910856,96.081580,84.934601,6.427389,1.189650,537.525486,201.318038,149.982483,149.918108,160.715469,601.762916,200.845013,194.299858,206.618062,209.601875,468.568229,0,3.007215,707.522569,707.524236,707.243958,692.293125,547.458021,574.771007,581.697639,581.695938,730,730,730,559.649896,705.512778,29
448371.377778,410893.155556,722212.764444,897,1,1356.501528,0.448294,0.513066,0.598449,0.646908,0.383910,0.803483,0.804924,0.799541,0.805983,1.569950,1079.167131,1004.216586,1025.723053,1079.167994,0.329251,0.329251,1.009183,1.917796,96.154705,83.356970,8.114391,1.195590,672.661111,204.662882,186.341736,190.221892,199.853038,727.827911,240.689689,238.431627,248.706613,214.490486,584.826042,0,2.993719,706.685556,706.600139,706.394306,692.516319,549.728264,577.313403,582.964375,583.049792,730,730,730,560.364826,705.562569,32
469094.080000,441679.466667,670548.266667,938,1,1738.661250,0.438040,0.539702,0.601856,0.636972,0.432149,0.817925,0.819014,0.814897,0.819862,1.578228,1208.985205,1133.469193,1165.759668,1208.986172,0.341373,0.341373,1.138785,1.928995,96.530165,82.670998,9.156459,1.195480,753.381042,209.384236,208.752222,214.530278,222.256979,800.528427,264.822862,263.894667,271.810880,220.368507,654.788194,0,2.980474,706.293264,706.178472,706.028958,692.544792,551.542292,578.568542,584.071528,584.186319,730,730,730,561.418611,705.513194,35
476066.097778,477541.226667,627927.040000,958,1,2148.081528,0.433912,0.556066,0.608030,0.612081,0.474068,0.826174,0.826479,0.824431,0.827612,1.646667,1291.205136,1201.406591,1261.247271,1291.206169,0.358668,0.358668,1.218610,2.251323,101.512066,86.620130,9.798299,1.195645,799.768611,220.124948,219.545069,230.162951,235.472361,842.500622,277.305209,280.017564,285.177831,233.945972,696.058819,0,2.977930,706.202778,706.003403,705.906597,692.485833,550.403264,579.039063,585.215833,585.415208,730,730,730,562.706285,705.462708,36
480297.422222,519189.084444,582094.968889,963,1,2571.856111,0.430354,0.565150,0.611207,0.575798,0.517649,0.829001,0.828273,0.828691,0.830039,1.695248,1329.284267,1250.513672,1314.811205,1329.285330,0.369246,0.369246,1.264413,2.255649,99.513160,84.199983,10.166578,1.195700,822.846111,219.923802,226.534462,237.841458,240.384184,860.758684,282.699609,287.887076,290.171982,231.235660,713.575833,0,2.975986,706.220556,706.015278,705.970278,692.527083,556.267917,581.853368,586.485694,586.691042,730,730,730,565.487118,705.442986,37
480277.475556,556645.013333,544580.231111,956,1,2994.764167,0.427686,0.567496,0.613634,0.541692,0.553182,0.826918,0.826183,0.827443,0.827128,1.705579,1337.353798,1262.967687,1336.941791,1337.354867,0.371487,0.371487,1.278503,2.262596,97.657752,82.214054,10.279874,1.195645,811.760694,217.012569,224.963299,237.752170,237.823524,858.006684,281.747022,288.262933,287.996747,228.339653,709.506181,0,2.977790,706.573889,706.344236,706.342986,692.820208,559.138333,584.200764,588.913264,589.142847,730,730,730,571.367951,705.499097,38
478696.960000,596116.693333,506644.906667,937,0.420559,3001.867778,0.454853,0.236101,0.256627,0.211098,0.246126,0.696038,0.704924,0.692597,0.690592,2.160343,461.293946,418.643179,461.294315,456.829403,0.367387,0.367387,0.434248,2.237066,107.298455,98.906641,3.491591,0.502816,276.190226,227.160972,74.019783,81.373507,80.604609,349.860516,115.107244,117.910960,116.842311,235.897118,243.497049,0,2.992496,711.357708,711.036111,711.068542,692.200556,551.632361,576.595417,590.010278,590.331875,730,730,730,569.579861,705.742361,38
471396.693333,643631.857778,466460.408889,903,0.444315,3005.850278,0.454680,0.243988,0.270515,0.202558,0.274346,0.696812,0.705415,0.694312,0.690710,2.162915,456.598360,418.096413,456.598726,446.785029,0.367387,0.367387,0.429229,2.236129,107.295712,98.914184,3.451241,0.531243,276.112309,227.962396,74.750139,81.463724,79.754080,348.435271,115.150480,117.726684,115.558124,235.980747,242.785035,0,2.988604,711.153056,710.858056,710.931181,692.295694,551.688229,576.226181,588.426806,588.721875,730,730,730,568.652882,705.953750,38
461987.022222,684433.564444,434664.568889,842,0.496282,3006.983611,0.456923,0.262923,0.298542,0.205612,0.315310,0.698775,0.708372,0.696461,0.691494,2.189086,458.410035,419.772504,458.410401,444.176316,0.371524,0.371524,0.429488,2.253660,110.394809,101.905530,3.453318,0.593213,277.669809,233.212413,75.471910,82.246927,79.752969,350.023111,116.130791,118.492791,115.399538,241.605104,244.587396,0,2.991778,711.031389,710.734583,710.841389,692.306042,549.964757,574.874549,587.621528,587.918264,730,730,730,567.452049,706.143611,37
431131.555556,754863.075556,396460.195556,732,1,3027.135833,0.443759,0.497800,0.606374,0.353638,0.654218,0.767286,0.771720,0.766998,0.763141,1.760487,839.203951,782.929535,839.204622,812.758379,0.338153,0.338153,0.790761,1.910569,95.131354,83.905833,6.358158,1.196305,278.515000,204.539097,139.622318,149.384201,144.799271,576.630613,191.364480,195.406187,189.859947,214.376007,442.445764,0,2.994038,708.686528,708.428125,708.547639,693.345347,554.595174,580.750729,588.765556,589.023958,730,730,730,569.703993,706.170069,36
426929.813333,768143.360000,358319.040000,493,1,3037.592500,0.455804,0.429503,0.525724,0.293369,0.606695,0.687003,0.698119,0.684497,0.678392,1.909395,424.674528,399.573969,424.674868,406.597343,0.326129,0.326129,0.399794,1.891487,95.150755,86.960955,3.214564,1.174360,254.501302,202.300139,71.459592,75.840260,72.686072,328.923022,110.652444,111.097138,107.173458,208.753698,225.999809,0,3.014819,711.317639,711.115625,711.260069,693.043542,552.373160,576.990347,588.386319,588.588403,730,730,730,568.894896,706.342708,33
0,0,0,0,1,2847.342778,0.468861,0,0,0,0,0,0,0,0,2.096632,0,0,0,0,0.319145,0.319145,0,1.913984,96.088429,92.077812,0,0,0,204.829826,0,0,0,0,0,0,0,204.940017,0,0,3.020977,568.894896,568.894896,568.894896,690.822292,549.040764,0,0,0,0,0,0,567.080868,706.269792,31
0,0,0,0,1,2658.572778,0.471191,0,0,0,0,0,0,0,0,2.076069,0,0,0,0,0.316017,0.316017,0,1.906654,96.003177,92.020451,0,0,0,203.804965,0,0,0,0,0,0,0,203.745573,0,0,3.022359,567.080868,567.080868,567.080868,690.702083,548.231528,0,0,0,0,0,0,566.005312,706.191944,30
0,0,0,0,1,2469.442500,0.471428,0,0,0,0,0,0,0,0,2.075625,0,0,0,0,0.315949,0.315949,0,1.906573,96.003177,92.020981,0,0,0,203.720972,0,0,0,0,0,0,0,203.643368,0,0,3.020078,566.005312,566.005312,566.005312,690.625139,548.182257,0,0,0,0,0,0,565.355764,706.108542,30
0,0,0,0,1,2281.537639,0.473128,0,0,0,0,0,0,0,0,2.057552,0,0,0,0,0.313201,0.313201,0,1.905988,96.067300,92.103759,0,0,0,203.303837,0,0,0,0,0,0,0,203.047361,0,0,3.023298,565.355764,565.355764,565.355764,690.461111,547.063368,0,0,0,0,0,0,564.750417,706.018681,29
0,0,0,0,1,2096.294167,0.476342,0,0,0,0,0,0,0,0,2.023609,0,0,0,0,0.308038,0.308038,0,1.917483,96.095113,92.154019,0,0,0,202.314323,0,0,0,0,0,0,0,201.735451,0,0,3.031430,564.750417,564.750417,564.750417,690.234583,545.153924,0,0,0,0,0,0,564.066632,705.921250,27
0,0,0,0,1,1911.963889,0.477810,0,0,0,0,0,0,0,0,2.008638,0,0,0,0,0.305761,0.305761,0,1.925172,96.095043,92.161233,0,0,0,201.857153,0,0,0,0,0,0,0,201.115799,0,0,3.034549,564.066632,564.066632,564.066632,690.074514,544.254132,0,0,0,0,0,0,563.448507,705.815208,26
0,0,0,0,1,1728.292083,0.479033,0,0,0,0,0,0,0,0,1.996170,0,0,0,0,0.303865,0.303865,0,1.915954,96.095564,92.183437,0,0,0,201.488368,0,0,0,0,0,0,0,200.603177,0,0,3.037790,563.448507,563.448507,563.448507,689.913264,543.461250,0,0,0,0,0,0,562.884688,705.698958,25
0,0,0,0,1,1545.027083,0.480556,0,0,0,0,0,0,0,0,1.986061,0,0,0,0,0.302328,0.302328,0,1.905649,96.101649,92.209939,0,0,0,200.975278,0,0,0,0,0,0,0,199.980035,0,0,3.041150,562.884688,562.884688,562.884688,689.766875,542.949514,0,0,0,0,0,0,562.384410,705.570486,24
0,0,0,0,1,1361.267361,0.480982,0,0,0,0,0,0,0,0,1.985259,0,0,0,0,0.302206,0.302206,0,1.905523,96.101528,92.210747,0,0,0,200.830955,0,0,0,0,0,0,0,199.802622,0,0,3.039671,562.384410,562.384410,562.384410,689.637500,542.866632,0,0,0,0,0,0,561.965312,705.427222,24
0,0,0,0,1,1177.649444,0.482027,0,0,0,0,0,0,0,0,1.976940,0,0,0,0,0.300941,0.300941,0,1.902982,96.106476,92.226545,0,0,0,200.526094,0,0,0,0,0,0,0,199.379844,0,0,3.043264,561.965312,561.965312,561.965312,689.455556,542.303403,0,0,0,0,0,0,561.570625,705.265000,23
0,0,0,0,1,993.424306,0.482578,0,0,0,0,0,0,0,0,1.975894,0,0,0,0,0.300782,0.300782,0,1.903103,96.106311,92.227318,0,0,0,200.341128,0,0,0,0,0,0,0,199.151771,0,0,3.041914,561.570625,561.570625,561.570625,689.289653,542.196250,0,0,0,0,0,0,561.226667,705.078611,23
0,0,0,165,1,807.802569,0.482648,0,0,0,0,0,0,0,0,1.982137,0,0,0,0,0.301732,0.301732,0,1.905032,96.101076,92.213906,0,0,0,200.269635,0,0,0,0,0,0,0,199.112031,0,0,3.035659,561.226667,561.226667,561.226667,689.133681,542.544201,0,0,0,0,0,0,560.952569,704.859653,24
0,0,0,607,1,616.451597,0.478780,0,0,0,0,0,0,0,0,2.032513,0,0,0,0,0.309396,0.309396,0,1.927634,96.105000,92.144852,0,0,0,201.457431,0,0,0,0,0,0,0,200.729028,0,0,3.014701,560.952569,560.952569,560.952569,689.117222,545.274132,0,0,0,0,0,0,560.883611,704.594514,28
428754.573333,370483.382222,773804.026667,775.999983,1.000000,727.035408,0.457603,0.464346,0.568560,0.636499,0.324178,0.659402,0.662521,0.654670,0.661013,1.758970,692.140484,647.713387,644.487548,692.141038,0.325636,0.325636,0.644152,1.914601,96.052440,85.932697,5.179335,1.266839,429.591076,203.129201,120.216866,119.633698,128.239531,485.416284,162.000942,156.710756,166.704587,209.937630,373.798576,61.842947,2.995277,686.843628,686.860017,686.624809,691.679627,549.924193,579.032891,584.243898,584.227509,710.181606,710.181606,710.181606,561.217535,705.124705,31.999999
447415.182222,410811.448889,723256.391111,860,1,1060.405000,0.442980,0.512776,0.599309,0.646647,0.383206,0.796174,0.797808,0.792236,0.798477,1.655001,1033.136119,961.629767,981.953260,1033.136945,0.338340,0.338340,0.966318,1.918193,96.089366,83.550799,7.769734,1.195645,638.793056,207.420069,176.970191,180.607535,189.757309,697.413689,230.600427,228.459022,238.354276,216.915660,555.288819,0,2.982477,707.078125,706.995139,706.792500,692.505833,552.229479,578.599028,584.191042,584.274028,730,730,730,561.935521,705.509722,35
468340.764444,441805.155556,671175.751111,906,1,1423.390556,0.435559,0.539564,0.602600,0.636653,0.431668,0.811297,0.812556,0.808254,0.813080,1.631375,1167.468879,1094.961469,1125.835093,1167.469813,0.345984,0.345984,1.099967,2.005073,96.030321,82.354002,8.844341,1.195535,721.723056,209.866024,200.005243,205.485399,212.867899,773.020942,255.693156,254.836729,262.491040,220.476042,627.164167,0,2.974501,706.650903,706.538889,706.391875,692.675833,553.595903,579.853750,585.284653,585.396667,730,730,730,562.834375,705.577778,37
475344.497778,477743.324444,628447.146667,930,1,1824.123889,0.430858,0.555979,0.608773,0.611789,0.473621,0.820125,0.820401,0.818439,0.821535,1.609285,1253.522568,1170.490615,1224.729948,1253.523571,0.349822,0.349822,1.184601,2.131238,96.093958,81.632943,9.524846,1.195645,771.569653,211.053524,212.273854,221.826684,226.892170,817.749547,269.120338,271.818756,276.810418,223.029132,670.663125,0,2.971781,706.507014,706.323472,706.228889,692.803889,553.852431,580.748403,586.327361,586.510903,730,730,730,563.957326,705.586458,38
479598.257778,519546.026667,582437.013333,937,1,2238.857222,0.427422,0.565050,0.611916,0.575355,0.517267,0.823505,0.823109,0.823058,0.824349,1.648878,1292.911091,1212.589375,1278.891374,1292.912126,0.359142,0.359142,1.228735,2.255813,96.308663,81.328620,9.879707,1.195645,794.258056,213.730712,218.229271,229.813802,232.260938,837.370951,274.984853,280.091004,282.295111,225.324444,689.583194,0,2.969561,706.521875,706.306389,706.262083,692.841181,556.277604,582.320625,587.435486,587.650903,730,730,730,565.670903,705.601875,39
479613.155556,557190.577778,544699.200000,931,1,2655.398056,0.424850,0.567340,0.614268,0.541046,0.552915,0.822079,0.821619,0.822473,0.822144,1.650836,1294.427575,1220.308176,1294.066339,1294.428611,0.359564,0.359564,1.236805,2.262374,94.578863,79.525417,9.944597,1.195645,791.346181,211.237066,217.336302,230.088038,230.150590,835.338951,274.282898,280.664658,280.391378,222.616910,686.717222,0,2.968848,706.737500,706.502083,706.500972,693.043542,558.317639,583.910208,588.933403,589.168819,730,730,730,568.398021,705.659792,40
477921.244444,597012.124444,506528.853333,913,1,3010.900556,0.423309,0.561210,0.610933,0.501068,0.585180,0.815466,0.816095,0.816069,0.814235,1.618866,1269.331832,1185.325274,1269.332848,1257.326043,0.352592,0.352592,1.205590,2.253374,93.014566,78.253125,9.693612,1.195590,699.678472,206.631319,207.808663,222.105260,220.063906,810.316658,266.575591,273.118044,270.623004,219.731823,660.784931,0,2.970662,707.235486,706.966319,707.003819,693.418611,557.766632,584.816528,591.162569,591.431736,730,730,730,572.408819,705.766458,41
470599.360000,644588.444444,466297.600000,878,0.438021,3009.569167,0.449729,0.240419,0.266999,0.199317,0.270413,0.686544,0.695268,0.683942,0.680422,2.139307,438.234311,401.934386,438.234662,428.751197,0.362251,0.362251,0.412237,2.214469,102.401493,94.209410,3.314613,0.523694,260.826441,220.149531,70.671285,76.897370,75.272231,333.833067,110.320320,112.803067,110.709689,227.696215,229.182222,0,2.985750,711.612083,711.329306,711.401250,692.637361,555.081424,578.985451,590.796736,591.079514,730,730,730,571.500590,705.992708,40
461004.586667,685672.817778,434419.875556,817,0.500671,3012.279167,0.451492,0.265042,0.301561,0.206913,0.318036,0.691739,0.701130,0.689497,0.684590,2.145357,451.712830,414.565467,451.713191,437.638355,0.364301,0.364301,0.423580,2.216814,104.511753,96.145304,3.405819,0.598460,269.161910,223.545330,73.254965,79.657300,77.233333,342.369244,113.580213,115.911440,112.877600,231.480938,236.829965,0,2.989020,711.405347,711.121806,711.226806,692.720764,553.677292,577.978611,590.095278,590.378819,730,730,730,570.488715,706.200903,39
429692.693333,756877.368889,395804.835556,703,1,3025.485278,0.440953,0.496929,0.607323,0.352090,0.654050,0.760056,0.765265,0.759365,0.755539,1.811913,810.762272,752.539703,810.762920,785.151759,0.343594,0.343594,0.762848,1.991079,95.088316,83.955356,6.133716,1.196250,268.383802,205.165312,131.857318,141.781710,137.418993,552.788160,183.456462,187.341831,181.989867,215.642882,420.154097,0,2.991808,709.226042,708.955278,709.072222,693.594306,556.363958,582.401944,591.262639,591.533472,730,730,730,572.090556,706.255556,38
426252.231111,768886.826667,357958.151111,458,1,3024.154444,0,0,0,0,0,0,0.048892,0.668005,0.660936,0,0,0,0,0,0,0,0,0,0,-0.533700,0,0.533700,0,0,0,0,0,0,0,0,0,0,0,0,3.010776,572.090556,572.090556,572.090556,684.145000,546.100000,0,0,0,0,0,0,571.617326,706.185069,35
0,0,0,0,1,2807.392778,0.231213,0,0,0,0,0,0,0,0,2.206107,0,0,0,0,0.335810,0.335810,0,0.957940,48.036957,44.872908,0,0,0,215.439184,0,0,0,0,0,0,0,215.617595,0,0,3.010308,570.495243,570.495243,570.495243,690.452847,548.852743,0,0,0,0,0,0,569.088472,706.130625,34
0,0,0,0,1,2630.031667,0.465108,0,0,0,0,0,0,0,0,2.137134,0,0,0,0,0.325307,0.325307,0,1.914973,96.078811,92.026701,0,0,0,206.190226,0,0,0,0,0,0,0,206.572986,0,0,3.011529,568.803785,568.803785,568.803785,690.723681,550.711458,0,0,0,0,0,0,567.891111,706.033889,33
0,0,0,0,1,2437.375556,0.467906,0,0,0,0,0,0,0,0,2.115672,0,0,0,0,0.322042,0.322042,0,1.913197,96.083837,92.054974,0,0,0,205.142587,0,0,0,0,0,0,0,205.348733,0,0,3.014348,567.891111,567.891111,567.891111,690.596389,549.876736,0,0,0,0,0,0,567.191215,705.949861,32
0,0,0,0,1,2248.045833,0.472151,0,0,0,0,0,0,0,0,2.074271,0,0,0,0,0.315744,0.315744,0,1.906323,96.003194,92.022604,0,0,0,203.465052,0,0,0,0,0,0,0,203.331753,0,0,3.022304,567.191215,567.191215,567.191215,690.390764,548.032153,0,0,0,0,0,0,566.443576,705.859028,30
0,0,0,0,1,2059.917917,0.473888,0,0,0,0,0,0,0,0,2.056128,0,0,0,0,0.312985,0.312985,0,1.905926,96.067491,92.105443,0,0,0,203.037049,0,0,0,0,0,0,0,202.722031,0,0,3.025284,566.443576,566.443576,566.443576,690.219097,546.909132,0,0,0,0,0,0,565.761354,705.760556,29
0,0,0,0,1,1872.923472,0.475736,0,0,0,0,0,0,0,0,2.038470,0,0,0,0,0.310299,0.310299,0,1.927435,96.125764,92.159861,0,0,0,202.227135,0,0,0,0,0,0,0,202.056823,0,0,3.028417,565.761354,565.761354,565.761354,690.070486,545.872986,0,0,0,0,0,0,565.154896,705.652986,28
0,0,0,0,1,1685.468750,0.476056,0,0,0,0,0,0,0,0,2.037873,0,0,0,0,0.310208,0.310208,0,1.927524,96.125946,92.160556,0,0,0,202.025330,0,0,0,0,0,0,0,201.921441,0,0,3.026797,565.154896,565.154896,565.154896,689.969792,545.808437,0,0,0,0,0,0,564.679097,705.534931,28
0,0,0,0,1,1499.036944,0.477866,0,0,0,0,0,0,0,0,2.020745,0,0,0,0,0.307604,0.307604,0,1.917573,96.094679,92.156363,0,0,0,201.791181,0,0,0,0,0,0,0,201.091076,0,0,3.030262,564.679097,564.679097,564.679097,689.757153,544.847674,0,0,0,0,0,0,564.182986,705.403889,27
0,0,0,0,1,1312.071528,0.478291,0,0,0,0,0,0,0,0,2.019953,0,0,0,0,0.307484,0.307484,0,1.917602,96.094688,92.157127,0,0,0,201.645417,0,0,0,0,0,0,0,200.912674,0,0,3.028785,564.182986,564.182986,564.182986,689.624861,544.762847,0,0,0,0,0,0,563.766736,705.256944,27
0,0,0,0,1,1124.511806,0.478771,0,0,0,0,0,0,0,0,2.019059,0,0,0,0,0.307348,0.307348,0,1.917635,96.094688,92.157995,0,0,0,201.481406,0,0,0,0,0,0,0,200.711181,0,0,3.027434,563.766736,563.766736,563.766736,689.475347,544.667049,0,0,0,0,0,0,563.409861,705.089792,27
0,0,0,0,1,936.278472,0.479324,0,0,0,0,0,0,0,0,2.018032,0,0,0,0,0.307192,0.307192,0,1.917674,96.094696,92.158984,0,0,0,201.293142,0,0,0,0,0,0,0,200.479792,0,0,3.026155,563.409861,563.409861,563.409861,689.303681,544.557083,0,0,0,0,0,0,563.097743,704.895903,27
0,0,0,67,1,745.733542,0.478626,0,0,0,0,0,0,0,0,2.033103,0,0,0,0,0.309486,0.309486,0,1.928237,96.127526,92.166189,0,0,0,201.556615,0,0,0,0,0,0,0,200.840642,0,0,3.019983,563.097743,563.097743,563.097743,689.165556,545.293576,0,0,0,0,0,0,562.875903,704.665347,28
0,0,0,463,1,550.794306,0.476267,0,0,0,0,0,0,0,0,2.067854,0,0,0,0,0.314772,0.314772,0,1.907518,96.090903,92.115530,0,0,0,202.205608,0,0,0,0,0,0,0,201.758594,0,0,3.009005,562.875903,562.875903,562.875903,689.071250,547.145313,0,0,0,0,0,0,562.796563,704.380139,30
427702.737778,370243.973333,774535.546667,638.000017,1,588.007057,0.460871,0.463448,0.568610,0.635361,0.323199,0.609006,0.613063,0.603335,0.610620,1.841526,527.404286,490.385024,489.713577,527.404708,0.324415,0.324415,0.489425,1.914283,96.048639,87.070558,3.935247,1.287023,324.708160,202.579258,90.544410,90.423533,97.201380,380.459627,126.963360,122.808907,130.687360,208.437148,283.194375,61.930174,2.999636,682.496016,682.500148,682.276849,691.481806,550.050686,579.294106,585.228550,585.224453,704.922370,704.922370,704.922370,562.974462,705.036641,32
446452.586667,410730.133333,724305.777778,726,1,827.188819,0.446666,0.512482,0.600177,0.646379,0.382498,0.772827,0.775601,0.768800,0.774080,1.745807,849.508030,787.869549,807.982869,849.508709,0.336790,0.336790,0.793920,1.917573,96.091432,84.848845,6.383558,1.195645,522.241042,206.627483,144.276519,147.861649,155.254722,588.411200,194.532124,192.743840,201.135253,215.130608,454.755521,0,2.987222,708.083750,707.987569,707.795278,692.719722,552.794028,578.449340,584.928681,585.024861,730,730,730,563.489653,705.768403,35
467580.835556,441932.195556,671808.711111,772,1,1097.000069,0.440474,0.539423,0.603350,0.636329,0.431183,0.786673,0.788774,0.783570,0.787673,1.727956,967.507911,906.665496,933.636065,967.508685,0.343946,0.343946,0.911624,1.969987,96.014332,83.790885,7.329963,1.195535,595.763056,208.765920,164.944531,169.716944,175.704444,658.517049,217.792658,217.097440,223.626987,217.979774,518.045313,0,2.979324,707.607222,707.493333,707.354236,693.039444,554.512812,580.071840,585.882431,585.996319,730,730,730,564.145833,706.010903,37
474619.697778,477950.897778,628964.977778,794,1,1398.680278,0.436897,0.555889,0.609518,0.611487,0.473172,0.794429,0.795638,0.792524,0.795123,1.711845,1038.400553,969.595877,1015.146452,1038.401384,0.347425,0.347425,0.981581,2.058912,96.070477,83.211562,7.892458,1.195700,637.707639,209.834306,175.386528,183.395851,187.480347,698.052267,229.695644,232.055236,236.301387,219.892830,554.552708,0,2.976329,707.434583,707.255000,707.165972,693.222153,555.032500,580.861944,586.711250,586.890833,730,730,730,564.921667,706.119444,38
478895.928889,519904.106667,582780.835556,796,1,1710.075833,0.434356,0.564946,0.612626,0.574907,0.516880,0.796686,0.797592,0.795718,0.796749,1.719468,1061.738430,992.457485,1050.532317,1061.739279,0.350536,0.350536,1.008125,2.142773,96.106233,82.942405,8.105880,1.195700,651.474653,210.739497,178.577326,188.732083,190.689566,711.232640,233.533796,237.921440,239.777404,221.261302,566.625556,0,2.973450,707.448958,707.226597,707.184931,693.345208,555.634028,581.505486,587.472708,587.695069,730,730,730,565.839375,706.194028,39
478944.960000,557746.097778,544812.053333,782,1,2013.466528,0.432530,0.567177,0.614903,0.540385,0.552648,0.793986,0.794923,0.793690,0.793344,1.732698,1043.688928,980.661881,1043.453516,1043.689763,0.351037,0.351037,0.996198,2.175671,95.141849,82.027856,8.009980,1.195645,640.487778,209.701927,175.541354,186.463750,186.504792,701.447680,230.302756,235.692924,235.451964,219.966128,556.934444,0,2.970903,707.619931,707.378889,707.377986,693.477500,556.797986,582.302535,588.219514,588.460486,730,730,730,566.961736,706.278333,40
477140.160000,597922.417778,506403.520000,748,1,2286.971250,0.435721,0.561016,0.611665,0.500175,0.585129,0.785455,0.787337,0.785293,0.783736,1.743684,984.905086,920.800342,984.905874,975.662450,0.347788,0.347788,0.935728,2.081669,95.122847,82.578082,7.523774,1.195645,598.639375,207.982135,163.990521,175.087465,173.488854,663.646080,218.303733,223.701262,221.641067,218.311337,521.257743,0,2.978887,708.012778,707.755486,707.791667,693.633403,556.598125,582.319271,588.948958,589.206250,730,730,730,568.130451,706.396389,39
469796.302222,645555.982222,466129.600000,696,1,2511.512222,0.437698,0.548614,0.610282,0.454180,0.617246,0.772198,0.775452,0.771933,0.769209,1.792490,887.030360,829.284298,887.031070,868.916685,0.347023,0.347023,0.839625,2.062397,95.121736,83.320156,6.751047,1.195645,534.998646,207.483420,147.054896,157.013125,153.891632,603.866098,199.548836,204.066453,200.250827,217.322934,466.300868,0,2.982076,708.561944,708.310278,708.387708,693.757014,556.962361,582.372674,589.568542,589.820139,730,730,730,569.358819,706.546528,39
459999.466667,686951.040000,434161.600000,614,1,2664.693889,0.441650,0.528947,0.603088,0.412209,0.635101,0.751549,0.756466,0.751014,0.747168,1.850191,737.272889,687.719819,737.273479,715.519703,0.343271,0.343271,0.695248,1.986050,95.094783,84.472995,5.590181,1.195370,441.958993,206.292101,121.627483,130.157535,126.415113,513.503076,170.336036,173.864818,169.302204,215.317049,385.925556,0,2.990463,709.405278,709.154167,709.262569,693.847222,556.671493,581.758889,589.953542,590.204653,730,730,730,570.336424,706.723264,38
428218.346667,758858.737778,395140.266667,482,1,2710.209722,0.445856,0.496029,0.608276,0.350526,0.653821,0.708160,0.715092,0.707026,0.702363,1.949647,510.255763,474.111787,510.256171,493.182656,0.339410,0.339410,0.479947,1.936233,95.055538,86.114479,3.859041,1.196140,306.149826,206.105729,84.117587,90.369687,87.418021,378.285938,125.548996,128.211716,124.525236,213.198056,267.890069,0,2.998269,710.821111,710.571806,710.687639,693.759306,556.201597,580.160521,589.515278,589.764653,730,730,730,570.703958,706.899097,37
425573.582222,769669.191111,357619.555556,0,1,2511.548889,0.457458,0,0,0,0,0,0,0,0,2.171785,0,0,0,0,0.330574,0.330574,0,1.885673,95.104575,90.513464,0,0.533650,0,207.060156,0,0,0,0,0,0,0,207.897899,0,0,3.008605,570.703958,570.703958,570.703958,691.642569,553.320764,0,0,0,0,0,0,570.039722,706.817292,35
0,0,0,0,1,2315.258333,0.463092,0,0,0,0,0,0,0,0,2.140883,0,0,0,0,0.325875,0.325875,0,1.915048,96.079575,92.023646,0,0,0,206.940017,0,0,0,0,0,0,0,207.474045,0,0,3.016564,570.039722,570.039722,570.039722,691.390000,551.123889,0,0,0,0,0,0,569.257396,706.728889,33
0,0,0,0,1,2120.449444,0.465876,0,0,0,0,0,0,0,0,2.119434,0,0,0,0,0.322612,0.322612,0,1.913295,96.084028,92.051302,0,0,0,205.886510,0,0,0,0,0,0,0,206.243733,0,0,3.019537,569.257396,569.257396,569.257396,691.252014,550.280451,0,0,0,0,0,0,568.595104,706.632847,32
0,0,0,0,1,1927.090556,0.468055,0,0,0,0,0,0,0,0,2.098137,0,0,0,0,0.319373,0.319373,0,1.914303,96.088524,92.076076,0,0,0,205.122031,0,0,0,0,0,0,0,205.293385,0,0,3.022686,568.595104,568.595104,568.595104,691.083819,549.204444,0,0,0,0,0,0,567.977569,706.527986,31
0,0,0,0,1,1735.103750,0.470488,0,0,0,0,0,0,0,0,2.077392,0,0,0,0,0.316217,0.316217,0,1.906898,96.003168,92.018880,0,0,0,204.055260,0,0,0,0,0,0,0,204.050000,0,0,3.025933,567.977569,567.977569,567.977569,690.931042,548.378264,0,0,0,0,0,0,567.414826,706.412708,30
0,0,0,0,1,1544.230694,0.472274,0,0,0,0,0,0,0,0,2.059155,0,0,0,0,0.313444,0.313444,0,1.906058,96.067092,92.101875,0,0,0,203.604531,0,0,0,0,0,0,0,203.413750,0,0,3.029227,567.414826,567.414826,567.414826,690.733611,547.237153,0,0,0,0,0,0,566.860417,706.284722,29
0,0,0,0,1,1354.409306,0.474302,0,0,0,0,0,0,0,0,2.041153,0,0,0,0,0.310706,0.310706,0,1.927037,96.124957,92.156771,0,0,0,203.136233,0,0,0,0,0,0,0,202.665990,0,0,3.032502,566.860417,566.860417,566.860417,690.523611,546.163403,0,0,0,0,0,0,566.312257,706.141181,28
0,0,0,0,1,1163.978611,0.474734,0,0,0,0,0,0,0,0,2.040344,0,0,0,0,0.310583,0.310583,0,1.927157,96.125200,92.157700,0,0,0,202.861806,0,0,0,0,0,0,0,202.482205,0,0,3.030873,566.312257,566.312257,566.312257,690.386944,546.075764,0,0,0,0,0,0,565.854410,705.978125,28
0,0,0,0,1,972.858542,0.475230,0,0,0,0,0,0,0,0,2.039416,0,0,0,0,0.310443,0.310443,0,1.927295,96.125477,92.158767,0,0,0,202.547448,0,0,0,0,0,0,0,202.271580,0,0,3.029385,565.854410,565.854410,565.854410,690.230278,545.975347,0,0,0,0,0,0,565.465799,705.789444,28
0,0,0,0,1,782.489167,0.477224,0,0,0,0,0,0,0,0,2.021949,0,0,0,0,0.307787,0.307787,0,1.917536,96.094939,92.155451,0,0,0,202.010920,0,0,0,0,0,0,0,201.362326,0,0,3.032866,565.465799,565.465799,565.465799,689.957986,544.976285,0,0,0,0,0,0,565.058333,705.565486,27
0,0,0,0,1,591.196944,0.477981,0,0,0,0,0,0,0,0,2.020531,0,0,0,0,0.307571,0.307571,0,1.917581,96.094679,92.156571,0,0,0,201.752031,0,0,0,0,0,0,0,201.043021,0,0,3.031289,565.058333,565.058333,565.058333,689.721528,544.824826,0,0,0,0,0,0,564.694028,705.290625,27
0,0,0,0,1,398.734931,0.478936,0,0,0,0,0,0,0,0,2.018752,0,0,0,0,0.307302,0.307302,0,1.917647,96.094688,92.158290,0,0,0,201.425087,0,0,0,0,0,0,0,200.641962,0,0,3.029646,564.694028,564.694028,564.694028,689.424028,544.634132,0,0,0,0,0,0,564.362188,704.935000,27
0,0,0,35,1,203.024826,0.478884,0,0,0,0,0,0,0,0,2.032627,0,0,0,0,0.309413,0.309413,0,1.928309,96.127691,92.166753,0,0,0,201.468663,0,0,0,0,0,0,0,200.732622,0,0,3.022873,564.362188,564.362188,564.362188,689.085139,545.242153,0,0,0,0,0,0,564.099375,704.430000,28
0,0,0,408,1,0.000000,0.475140,0,0,0,0,0,0,0,0,2.061197,0,0,0,0,0.313757,0.313757,0,1.860445,94.390451,90.468802,0,0,0,199.251701,0,0,0,0,0,0,0,198.658021,0,0,3.005865,564.099375,564.099375,564.099375,688.770694,548.580521,0,0,0,0,0,0,564.027917,703.541736,31
426641.111111,370003.693333,775254.257778,607,1,69.756628,0.137873,0.462535,0.568646,0.634192,0.322213,0.594311,0.599558,0.588263,0.595113,1.513638,490.818647,451.749438,455.659209,490.819040,0.271388,0.271918,0.453985,0.587867,29.458978,22.414310,3.650290,1.292872,299.483793,171.462743,82.953431,83.653600,89.941693,355.958462,118.777667,114.883298,122.297489,177.240833,262.316719,61.924358,2.988675,681.340122,681.315017,681.097813,691.063255,548.332535,578.513116,585.981814,586.006918,703.306519,703.306519,703.306519,564.033342,705.480885,34.999999
445483.093333,410649.102222,725361.635556,710,1,313.432014,0.440807,0.512184,0.601053,0.646104,0.381787,0.768988,0.771360,0.765188,0.770415,1.815150,831.377936,774.819859,790.699220,831.378601,0.345821,0.345821,0.778243,2.022558,96.064514,84.773707,6.257507,1.195590,508.913542,210.204184,141.041102,143.855104,151.056007,575.110862,190.108996,188.378756,196.623111,217.928941,442.269063,0,2.977946,708.287708,708.211042,708.020417,693.686806,555.940694,580.242639,585.804028,585.880694,730,730,730,564.588924,706.710347,38
466814.471111,442060.444444,672447.217778,767,1,584.596458,0.436385,0.539279,0.604106,0.635999,0.430693,0.784904,0.786945,0.781832,0.785936,1.767025,965.195615,905.463085,931.381525,965.196387,0.349694,0.349694,0.909819,2.111188,96.096936,83.707786,7.315450,1.195480,590.713611,211.119479,163.655469,168.211997,174.150694,654.077582,216.298258,215.642187,222.137120,220.211597,513.396215,0,2.974234,707.759306,707.650417,707.512222,693.734653,556.271528,581.260764,586.829583,586.938472,730,730,730,565.164097,706.671528,39
473891.911111,478163.911111,629480.391111,792,1,888.985694,0.432746,0.555796,0.610266,0.611176,0.472723,0.793302,0.794457,0.791427,0.794023,1.747745,1040.610528,972.098990,1017.383925,1040.611361,0.353070,0.353070,0.983906,2.206661,96.108993,83.047734,7.911153,1.195700,635.266528,212.042830,174.758715,182.672326,186.726910,696.177636,229.046578,231.455733,235.675307,222.090833,552.279653,0,2.970410,707.562361,707.385278,707.297014,693.731597,556.559479,581.897049,587.601736,587.778819,730,730,730,565.817049,706.600486,40
478190.648889,520263.502222,583125.973333,797,1,1201.314861,0.430818,0.564839,0.613338,0.574454,0.516489,0.795895,0.796121,0.795259,0.796305,1.796520,1068.230716,1005.223836,1057.190693,1068.231571,0.362803,0.362803,1.016602,2.249880,96.092352,82.676267,8.174044,1.195645,653.236458,214.105417,179.840642,188.875816,190.793559,711.990471,233.754240,238.197369,240.038880,223.046389,566.669375,0,2.966850,707.521042,707.324722,707.284097,693.705625,559.748056,583.544028,588.295972,588.492292,730,730,730,566.744583,706.566597,41
478272.746667,558311.608889,544918.826667,457,1,1263.958056,0.440699,0.567008,0.615540,0.539709,0.552382,0.722338,0.724342,0.721539,0.721135,1.998601,548.246993,517.643713,548.247431,548.118009,0.350042,0.350042,0.524144,2.118866,95.128325,85.600859,4.214407,1.195590,340.810521,210.388316,93.686276,99.085477,99.062656,409.803520,134.538889,137.705982,137.558640,215.857847,296.010660,0,2.969476,710.086944,709.885208,709.886042,693.610972,558.764688,581.041250,586.657639,586.859375,730,730,730,567.352257,706.855556,41
476354.026667,598846.293333,506269.582222,55,1,1262.698750,0,0,0,0,0,0,0.226832,0.256209,0.254368,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.975917,567.352257,567.352257,567.352257,684.145000,546.100000,0,0,0,0,0,0,567.271042,706.695278,40
468987.840000,646533.973333,465956.444444,4,1,1083.307535,0.225285,0.548346,0.611009,0.453312,0.617139,0,0,0,0,2.243500,0,0,0,0,0.341493,0.341493,0,1.013083,46.762279,41.766655,0,1.739040,0,215.097431,0,0,0,0,0,0,0,215.521866,0,0.237506,2.975031,567.133767,567.133767,567.133767,691.144063,552.155781,592,592,592,592,592,592,567.108177,706.566875,40
458971.306667,688269.084444,433889.528889,9,1,840.227917,0.453634,0.528509,0.603882,0.411120,0.634992,0,0,0,0,2.244440,0,0,0,0,0.341628,0.341628,0,2.019146,95.135200,89.676241,0,1.195370,0,209.444948,0,0,0,0,0,0,0,209.717743,0,0.632187,2.980101,567.219861,567.219861,567.219861,691.430972,556.605139,592,592,592,592,592,592,567.462535,706.314375,39
426705.262222,760792.960000,394468.311111,529.999991,1.000000,833.468750,0.446772,0.495102,0.609236,0.348947,0.653523,0.578824,0.582729,0.578882,0.574863,1.995574,451.772286,423.848556,451.772648,436.331845,0.341519,0.341519,0.426074,1.982113,95.103234,86.503698,3.425874,1.195975,275.627361,207.443893,76.311927,81.211771,78.503490,331.825067,110.136311,112.471769,109.216978,212.884644,240.283194,59.642791,2.985646,681.477257,681.298229,681.396007,693.062344,556.502057,582.494054,588.331033,588.510061,702.311345,702.311345,702.311345,567.715373,706.581536,37.999999
424895.893333,770490.524444,357306.062222,277,1,746.218681,0.452706,0.420121,0.516170,0.286273,0.594532,0.573258,0.584457,0.572162,0.563155,2.076196,189.670005,181.845420,189.670157,179.946909,0.331851,0.331851,0.179098,1.884342,95.036615,88.462214,1.440047,1.173810,118.568984,207.312083,33.478225,34.888880,33.135740,180.692356,60.751204,61.098089,58.843067,209.930278,103.602257,0,3.002097,713.568611,713.443750,713.599583,693.040903,554.154757,575.447361,584.199444,584.324236,730,730,730,567.747951,706.816389,35
0,0,0,0,1,541.572326,0.463367,0,0,0,0,0,0,0,0,2.140369,0,0,0,0,0.325798,0.325798,0,1.915037,96.079470,92.024062,0,0,0,206.837187,0,0,0,0,0,0,0,207.350556,0,0,3.011462,567.747951,567.747951,567.747951,691.298681,551.067361,0,0,0,0,0,0,567.599236,706.526736,33
0,0,0,0,1,339.454722,0.468754,0,0,0,0,0,0,0,0,2.096831,0,0,0,0,0.319175,0.319175,0,1.914026,96.088446,92.077587,0,0,0,204.868507,0,0,0,0,0,0,0,204.986806,0,0,3.020099,567.599236,567.599236,567.599236,690.856875,549.062431,0,0,0,0,0,0,567.350521,706.137639,31
0,0,0,0,1,137.097613,0.472259,0,0,0,0,0,0,0,0,2.074068,0,0,0,0,0.315714,0.315714,0,1.906286,96.003203,92.022847,0,0,0,203.426788,0,0,0,0,0,0,0,203.285156,0,0,3.023243,567.350521,567.350521,567.350521,690.355694,548.009688,0,0,0,0,0,0,567.072083,705.550347,30
0,0,0,0,1,0,0.408401,0,0,0,0,0,0,0,0,1.369816,0,0,0,0,0.208488,0.208488,0,0.560134,48.049714,46.119766,0,0,0,118.434870,0,0,0,0,0,0,0,117.653255,0,0,3.026505,567.072083,567.072083,567.072083,692.521319,567.278437,0,0,0,0,0,0,567.495486,704.556319,29
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028932,567.495486,567.495486,567.495486,684.145000,546.100000,0,0,0,0,0,0,567.442326,703.225417,28
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030468,567.442326,567.442326,567.442326,684.145000,546.100000,0,0,0,0,0,0,567.389063,701.895208,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027023,567.389063,567.389063,567.389063,684.145000,546.100000,0,0,0,0,0,0,567.335799,700.567569,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028567,567.335799,567.335799,567.335799,684.145000,546.100000,0,0,0,0,0,0,567.282465,699.240625,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.030112,567.282465,567.282465,567.282465,684.145000,546.100000,0,0,0,0,0,0,567.229028,697.914306,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031659,567.229028,567.229028,567.229028,684.145000,546.100000,0,0,0,0,0,0,567.175486,696.588611,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028225,567.175486,567.175486,567.175486,684.145000,546.100000,0,0,0,0,0,0,567.121979,695.265486,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019815,567.121979,567.121979,567.121979,684.145000,546.100000,0,0,0,0,0,0,567.068542,693.947014,25
0,0,0,466,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006436,567.068542,567.068542,567.068542,684.145000,546.100000,0,0,0,0,0,0,567.015313,692.635000,27
425570.311111,369762.595556,775959.608889,70,1,0,0,0.461605,0.568665,0.632992,0.321219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.727840,0,1.727840,0,0,0,0,0,0,0,0,0,0,0,12.721489,2.993073,567.015313,567.015313,567.015313,684.145000,546.100000,592,592,592,592,592,592,566.962292,691.329583,29
444506.284444,410568.133333,726424.613333,764,1.000000,235.913602,0.181338,0.511882,0.601939,0.645823,0.381073,0.698121,0.702755,0.693272,0.698335,1.520260,826.750459,745.745584,785.102376,826.751121,0.300558,0.300571,0.765632,0.763683,38.260660,28.625023,6.156106,1.195590,490.959444,183.907431,133.204761,140.042812,147.267391,555.503004,183.602338,181.947689,189.952978,195.745538,431.790781,48.570204,3.002988,693.995829,693.822062,693.646089,690.008056,547.023850,579.014201,588.886753,589.060521,715.946215,715.946215,715.946215,566.914588,701.815807,31.000000
466041.848889,442189.831111,673091.057778,211,1,216.841875,0.463643,0.539132,0.604869,0.635664,0.430198,0.574768,0.584226,0.566645,0.573432,2.034990,189.095170,174.572703,181.249943,189.095322,0.325542,0.325542,0.176962,1.913128,95.958924,89.392457,1.422875,1.195480,117.785625,204.689497,32.332711,33.543993,34.965818,179.886187,59.479644,59.308796,61.097747,206.967500,103.391979,0,3.004034,713.603750,713.492708,713.366528,690.911667,550.802951,572.407986,583.313472,583.424514,730,730,730,566.760104,704.544653,33
473161.315556,478382.400000,629993.031111,853,1,589.698611,0.441659,0.555700,0.611017,0.610853,0.472273,0.804086,0.806049,0.801712,0.804498,1.577180,1149.501709,1056.592253,1123.198765,1149.502628,0.336224,0.336224,1.081178,1.917896,96.088394,82.704349,8.693268,1.195700,689.558333,203.687986,187.698733,199.192674,203.725573,749.667271,246.610560,249.264871,253.791858,217.562361,602.793889,0,3.001072,707.456458,707.217847,707.126944,693.324861,551.818611,581.143333,589.303611,589.542222,730,730,730,567.047951,705.669444,34
477482.702222,520624.462222,583472.106667,866,1,977.373472,0.438302,0.564728,0.614052,0.573996,0.516093,0.808819,0.810041,0.807654,0.808762,1.578649,1191.046953,1099.518588,1178.117920,1191.047906,0.339922,0.339922,1.126467,1.918396,96.078012,82.327908,9.057415,1.195645,716.382569,205.078021,194.768385,208.288715,210.509983,773.477760,253.910400,258.792480,260.774880,219.204809,625.597292,0,2.998063,707.341111,707.070347,707.027292,693.593750,552.733715,582,589.706875,589.977569,730,730,730,567.431701,705.969722,35
477596.480000,558887.075556,545019.662222,865,1,1363.326250,0.436184,0.566834,0.616178,0.539020,0.552117,0.808860,0.809826,0.808572,0.808183,1.585397,1191.118933,1108.398319,1190.657032,1191.119886,0.340955,0.340955,1.133476,1.909466,95.051970,81.247691,9.113772,1.195645,719.067361,204.365972,195.839861,209.952326,210.031632,775.429476,254.555822,260.582364,260.291271,217.917257,627.208403,0,2.994453,707.362847,707.082431,707.080903,693.728611,554.192535,582.860139,590.068889,590.349306,730,730,730,567.951285,706.114792,36
475563.306667,599782.755556,506127.786667,847,1,1724.611389,0.437110,0.560611,0.613143,0.498349,0.585034,0.803450,0.805151,0.803487,0.801713,1.605395,1151.987674,1067.998879,1151.988596,1141.060784,0.340722,0.340722,1.091579,1.910505,95.129262,81.640877,8.776898,1.195590,691.076875,204.266701,188.298802,202.679219,200.810208,750.943218,246.975253,253.169493,250.798489,217.632483,603.339236,0,2.996019,707.578611,707.284514,707.321736,693.832014,554.347396,582.695278,590.372639,590.666736,730,730,730,568.530208,706.243611,36
468174.293333,647521.991111,465778.382222,514,1,1827.179861,0.448300,0.548072,0.611738,0.452434,0.617032,0.733764,0.739283,0.732504,0.729506,1.853562,616.777758,571.555776,616.778251,603.731130,0.333705,0.333705,0.582038,1.894511,95.125938,85.502370,4.679907,1.195590,373.422014,204.067934,102.074609,109.941519,107.673646,445.515271,147.209671,150.581973,147.723618,212.192413,326.896736,0,3.002930,709.958333,709.689444,709.765208,693.487431,554.101736,579.323750,588.571875,588.840764,730,730,730,568.741736,706.530278,35
457919.928889,689627.377778,433603.448889,0,1,1628.280694,0.461056,0,0,0,0,0,0,0,0,2.147940,0,0,0,0,0.326948,0.326948,0,1.885157,95.111615,90.535200,0,0.543325,0,205.692083,0,0,0,0,0,0,0,206.290590,0,0,3.008331,568.741736,568.741736,568.741736,691.220556,552.268785,0,0,0,0,0,0,568.512257,706.409167,34
424953.795556,762886.417778,393716.568889,556.999991,1,1626.722083,0.450368,0.494037,0.610333,0.347171,0.653089,0.590264,0.595288,0.589510,0.585994,1.920919,485.894795,451.371462,485.895184,469.771161,0.333013,0.333013,0.456985,1.892748,95.129347,86.341127,3.674413,1.300142,293.446424,204.714536,80.676736,86.688247,83.882231,351.578098,116.704133,119.173831,115.700116,211.242895,256.891858,60.497148,3.003078,682.837387,682.627839,682.724089,693.088646,553.937352,581.683724,589.136884,589.346432,703.481259,703.481259,703.481259,568.610729,706.576684,35
424124.124444,771462.968889,356987.982222,488,1,1669.995694,0.458908,0.416296,0.512242,0.283404,0.589488,0.681662,0.693059,0.679436,0.672492,1.881420,401.646143,376.990484,401.646465,383.196870,0.319946,0.319946,0.377350,1.890639,95.055729,87.075807,3.034106,1.173755,244.495694,201.188403,67.955391,72.293485,69.048090,315.409102,106.020089,106.694267,102.694764,207.134809,215.031545,0,3.024023,711.386736,711.177083,711.332917,693.423333,550.988299,575.726597,587.253056,587.462708,730,730,730,568.409757,706.851528,31
