a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,1479.718611,0.472695,0,0,0,0,0,0,0,0,2.044181,0,0,0,0,0.311166,0.311166,0,1.926591,96.124123,92.153351,0,0,0,204.163785,0,0,0,0,0,0,0,203.353177,0,0,3.037556,568.409757,568.409757,568.409757,691.034722,546.491285,0,0,0,0,0,0,567.682847,706.717986,28
0,0,0,0,1,1291.701528,0.475453,0,0,0,0,0,0,0,0,2.013101,0,0,0,0,0.306438,0.306438,0,1.925618,96.094922,92.156198,0,0,0,202.668212,0,0,0,0,0,0,0,202.112257,0,0,3.045390,567.682847,567.682847,567.682847,690.814931,544.733160,0,0,0,0,0,0,566.976597,706.567500,26
0,0,0,0,1,1104.183056,0.476813,0,0,0,0,0,0,0,0,2.000414,0,0,0,0,0.304509,0.304509,0,1.915315,96.095469,92.179740,0,0,0,202.246181,0,0,0,0,0,0,0,201.537118,0,0,3.048285,566.976597,566.976597,566.976597,690.606667,543.914236,0,0,0,0,0,0,566.323437,706.395694,25
0,0,0,0,1,917.559653,0.479034,0,0,0,0,0,0,0,0,1.982662,0,0,0,0,0.301809,0.301809,0,1.902318,96.107318,92.222335,0,0,0,201.539323,0,0,0,0,0,0,0,200.627500,0,0,3.056201,566.323437,566.323437,566.323437,690.363194,542.890139,0,0,0,0,0,0,565.697743,706.195625,23
0,0,0,0,1,730.757917,0.479826,0,0,0,0,0,0,0,0,1.975196,0,0,0,0,0.300674,0.300674,0,1.900639,96.113889,92.238056,0,0,0,201.347083,0,0,0,0,0,0,0,200.310035,0,0,3.059138,565.697743,565.697743,565.697743,690.111597,542.233056,0,0,0,0,0,0,565.115243,705.956875,22
0,0,0,0,1,543.289722,0.480904,0,0,0,0,0,0,0,0,1.971023,0,0,0,0,0.300040,0.300040,0,1.591363,96.121493,92.559106,0,0,0,201.005747,0,0,0,0,0,0,0,199.876563,0,0,3.062080,565.115243,565.115243,565.115243,689.846319,541.910556,0,0,0,0,0,0,564.586528,705.661389,21
0,0,0,0,1,354.667500,0.481969,0,0,0,0,0,0,0,0,1.968857,0,0,0,0,0.299712,0.299712,0,1.598496,96.121155,92.553802,0,0,0,200.649063,0,0,0,0,0,0,0,199.434271,0,0,3.059986,564.586528,564.586528,564.586528,689.523403,541.689965,0,0,0,0,0,0,564.106979,705.274583,21
0,0,0,0,1,164.325208,0.483441,0,0,0,0,0,0,0,0,1.965986,0,0,0,0,0.299276,0.299276,0,1.207116,96.127361,92.954253,0,0,0,200.173021,0,0,0,0,0,0,0,198.839774,0,0,3.062666,564.106979,564.106979,564.106979,689.078819,541.384271,0,0,0,0,0,0,563.662986,704.712500,20
0,0,0,0,1,0.000000,0.466802,0,0,0,0,0,0,0,0,1.657479,0,0,0,0,0.252288,0.252288,0,0.592282,70.595803,68.346042,0,0,0,152.388819,0,0,0,0,0,0,0,151.232795,0,0,3.060651,563.662986,563.662986,563.662986,690.383958,557.066875,0,0,0,0,0,0,563.939028,703.752708,20
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062905,563.939028,563.939028,563.939028,684.145000,546.100000,0,0,0,0,0,0,563.885347,702.405694,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.167101,563.885347,563.885347,563.885347,888.527222,546.100000,0,0,0,0,0,0,563.885347,700.693472,19
0,0,0,116,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050173,563.885347,563.885347,563.885347,684.145000,546.100000,0,0,0,0,0,0,563.831736,699.354444,20
0,0,0,603,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031760,563.831736,563.831736,563.831736,684.145000,546.100000,0,0,0,0,0,0,563.778437,698.023958,23
424349.644444,369477.128889,776738.062222,786.999991,1.000000,172.690043,0.164938,0.460506,0.568629,0.631570,0.320065,0.659307,0.664477,0.653448,0.659996,1.464289,706.871368,645.716033,656.626501,706.871933,0.282010,0.282029,0.652354,0.686155,34.306163,25.645848,5.245288,1.264584,427.566163,176.803789,117.835373,119.774045,128.689510,487.797191,162.742360,157.382676,167.672160,185.987812,375.319236,61.888559,3.021126,687.677726,687.623594,687.383767,690.431563,545.930582,577.703281,586.377326,586.431441,710.263889,710.263889,710.263889,563.820616,703.373681,27
443379.911111,410463.608889,727661.084444,876,1,582.545764,0.449822,0.511524,0.602956,0.645501,0.380239,0.797341,0.800034,0.792736,0.799255,1.553956,1068.611635,979.281376,1014.002826,1068.612489,0.325926,0.325926,0.994143,1.919974,96.096128,83.433151,7.993459,1.195590,646.782500,201.445747,177.419062,183.534740,193.139826,708.664818,234.188498,232.100160,242.376160,213.631372,565.073056,0,3.008915,707.353681,707.217014,707.010000,693.034792,549.280903,578.593542,586.481250,586.617917,730,730,730,564.120764,705.639792,31
465156.444444,442327.111111,673840.213333,925,1,976.486319,0.440083,0.538953,0.605735,0.635283,0.429620,0.813511,0.815321,0.810115,0.815096,1.547848,1210.745758,1123.671892,1166.829496,1210.746727,0.336890,0.336890,1.136815,1.918389,96.081788,82.279453,9.140618,1.195480,735.599722,205.287361,202.462587,210.016927,217.694757,788.339982,260.629440,259.927733,267.782827,218.326615,641.336736,0,2.995411,706.849861,706.699306,706.550972,693.187778,551.532361,580.363299,587.270903,587.421458,730,730,730,564.614549,705.759375,34
472328.497778,478621.688889,630587.164444,953,1,1396.558472,0.435494,0.555582,0.611870,0.610488,0.471746,0.823634,0.824460,0.821659,0.824782,1.663118,1304.066765,1202.198374,1273.974353,1304.067809,0.362241,0.362241,1.227442,2.259729,102.755599,87.767795,9.869310,1.195645,790.205486,220.388316,215.564132,228.058524,233.289965,837.375502,275.420284,278.459627,283.495591,235.951997,689.693889,0,2.991667,706.648819,706.415208,706.320694,693.039653,551.146667,580.545347,587.965764,588.199306,730,730,730,565.236076,705.749444,35
476677.475556,521021.582222,583878.933333,964,1,1831.696111,0.431668,0.564594,0.614859,0.573484,0.515626,0.827851,0.827396,0.827439,0.828720,1.719364,1348.162054,1258.798360,1333.762647,1348.163133,0.374490,0.374490,1.279605,2.264716,101.326771,85.858255,10.288730,1.195700,819.804028,221.713785,224.580382,237.561233,240.051962,860.803627,282.538276,288.040782,290.224604,234.732951,712.622014,0,2.988126,706.551667,706.317986,706.274375,693.006389,556.655799,583.080556,588.684444,588.918125,730,730,730,566.492361,705.730764,36
476825.671111,559537.777778,545139.804444,963,1,2269.960417,0.429217,0.566632,0.616903,0.538236,0.551806,0.827514,0.826829,0.828041,0.827672,1.727813,1354.772859,1275.276714,1354.639148,1354.773943,0.376326,0.376326,1.293992,2.258847,99.442839,83.856181,10.404412,1.195590,822.609792,219.521771,225.719618,239.351771,239.374896,862.973227,283.271324,290.020302,289.681582,231.684080,714.126875,0,2.986218,706.677500,706.435000,706.434583,693.129514,559.265000,584.718611,589.814861,590.057361,730,730,730,568.395660,705.757222,37
474664.533333,600840.960000,505972.800000,945,1,2692.225833,0.428710,0.560375,0.613987,0.497310,0.584970,0.821322,0.821762,0.822075,0.820128,1.687861,1323.426686,1232.839544,1323.427745,1310.433364,0.367619,0.367619,1.255839,2.263791,98.430972,83.186085,10.097643,1.195590,790.045764,215.468941,215.901892,231.297726,229.091493,837.478827,275.408747,282.369956,279.700107,229.598177,687.839722,0,2.986035,707.080972,706.800625,706.839792,693.424722,557.557604,584.785000,591.314722,591.595000,730,730,730,570.636007,705.853472,38
467250.133333,648636.800000,465583.715556,912,1,3016.605833,0.430912,0.547758,0.612569,0.451443,0.616900,0.810180,0.812630,0.810772,0.807137,1.610112,1249.357906,1154.909210,1249.358906,1222.639042,0.349583,0.349583,1.178139,2.106799,96.093976,81.708533,9.472887,1.195645,649.404236,206.794201,199.846233,215.710469,211.226649,790.032711,261.035218,267.054329,261.943182,223.001528,640.069306,0,2.991679,707.649167,707.345278,707.429236,693.848194,554.837674,584.708403,592.986875,593.290694,730,730,730,572.821528,705.979167,38
456707.946667,691196.657778,433273.422222,852,0.468074,3007.824444,0.456753,0.246930,0.283485,0.191312,0.297125,0.687000,0.699329,0.683318,0.678354,2.200190,438.264573,395.374460,438.264923,424.588982,0.371524,0.371524,0.408775,2.252107,110.477344,102.178750,3.286777,0.559522,258.027639,232.364028,69.364232,76.703186,74.365365,332.655431,110.308276,112.663627,109.683529,241.875503,228.531111,0,3.002240,711.713194,711.377708,711.481528,692.505972,550.021701,575.563785,591.108333,591.443819,730,730,730,569.553333,706.193056,37
423347.235556,764670.862222,393034.844444,739,1,3028.869167,0.445329,0.493056,0.611313,0.345575,0.652611,0.765984,0.771500,0.765246,0.761206,1.748846,847.621610,783.170839,847.622288,820.106928,0.337083,0.337083,0.796074,1.917095,96.091450,84.829375,6.400876,1.195260,274.945590,204.250833,137.877075,148.912413,144.204575,576.085724,191.251502,195.281600,189.552640,215.776128,441.277465,0,3.004395,708.959444,708.668611,708.790347,693.565694,553.423368,580.929062,590.593889,590.884722,730,730,730,570.558229,706.232778,35
423459.200000,772362.951111,356737.564444,480,1,3026.126944,0.458606,0.412714,0.508519,0.280736,0.584733,0.675695,0.688468,0.673343,0.665274,1.918619,392.647664,365.888925,392.647978,373.814067,0.324853,0.324853,0.367823,1.915111,96.071910,88.106918,2.957499,1.173755,236.065677,202.989219,65.222943,69.878980,66.602839,307.566542,103.361822,104.078533,100.126196,209.486962,207.853229,0,3.022096,711.703889,711.474028,711.634375,693.031111,551.216701,576.061250,588.854306,589.084236,730,730,730,568.823021,706.402083,32
0,0,0,0,1,2837.571667,0.470797,0,0,0,0,0,0,0,0,2.076810,0,0,0,0,0.316129,0.316129,0,1.906791,96.003168,92.019575,0,0,0,203.945243,0,0,0,0,0,0,0,203.916233,0,0,3.025719,568.823021,568.823021,568.823021,690.830417,548.313785,0,0,0,0,0,0,566.852882,706.328819,30
0,0,0,0,1,2651.846111,0.474089,0,0,0,0,0,0,0,0,2.041554,0,0,0,0,0.310767,0.310767,0,1.926978,96.124844,92.156311,0,0,0,203.272135,0,0,0,0,0,0,0,202.756944,0,0,3.031347,566.852882,566.852882,566.852882,690.591319,546.206806,0,0,0,0,0,0,565.364792,706.250417,28
0,0,0,0,1,2468.554444,0.476774,0,0,0,0,0,0,0,0,2.010595,0,0,0,0,0.306058,0.306058,0,1.925368,96.095026,92.159063,0,0,0,202.212500,0,0,0,0,0,0,0,201.552691,0,0,3.037838,565.364792,565.364792,565.364792,690.399097,544.464028,0,0,0,0,0,0,564.169965,706.166389,26
0,0,0,0,1,2286.825000,0.479042,0,0,0,0,0,0,0,0,1.989137,0,0,0,0,0.302794,0.302794,0,1.906542,96.118628,92.222951,0,0,0,201.528229,0,0,0,0,0,0,0,200.647535,0,0,3.044904,564.169965,564.169965,564.169965,690.229028,543.236632,0,0,0,0,0,0,563.181250,706.075903,24
0,0,0,0,1,2105.424722,0.479882,0,0,0,0,0,0,0,0,1.981033,0,0,0,0,0.301562,0.301562,0,1.902507,96.107101,92.223559,0,0,0,201.250503,0,0,0,0,0,0,0,200.272222,0,0,3.047475,563.181250,563.181250,563.181250,690.104722,542.722917,0,0,0,0,0,0,562.401493,705.978194,23
0,0,0,0,1,1924.210972,0.480306,0,0,0,0,0,0,0,0,1.974248,0,0,0,0,0.300530,0.300530,0,1.900829,96.113741,92.238663,0,0,0,201.184948,0,0,0,0,0,0,0,200.109375,0,0,3.050428,562.401493,562.401493,562.401493,689.964028,542.134444,0,0,0,0,0,0,561.744549,705.872014,22
0,0,0,0,1,1742.825278,0.480905,0,0,0,0,0,0,0,0,1.971022,0,0,0,0,0.300040,0.300040,0,1.591366,96.121493,92.559106,0,0,0,201.005608,0,0,0,0,0,0,0,199.876406,0,0,3.053656,561.744549,561.744549,561.744549,689.846181,541.910486,0,0,0,0,0,0,561.206563,705.755833,21
0,0,0,0,1,1560.995000,0.481290,0,0,0,0,0,0,0,0,1.970345,0,0,0,0,0.299937,0.299937,0,1.196580,96.128160,92.961233,0,0,0,200.890521,0,0,0,0,0,0,0,199.730330,0,0,3.057123,561.206563,561.206563,561.206563,689.728889,541.827951,0,0,0,0,0,0,560.765069,705.627708,20
0,0,0,0,1,1378.692083,0.481717,0,0,0,0,0,0,0,0,1.969477,0,0,0,0,0.299806,0.299806,0,1.198678,96.128003,92.959852,0,0,0,200.747465,0,0,0,0,0,0,0,199.552951,0,0,3.055778,560.765069,560.765069,560.765069,689.599444,541.739514,0,0,0,0,0,0,560.393819,705.485000,20
0,0,0,0,1,1195.867083,0.482196,0,0,0,0,0,0,0,0,1.968504,0,0,0,0,0.299658,0.299658,0,1.201030,96.127830,92.958290,0,0,0,200.587274,0,0,0,0,0,0,0,199.354184,0,0,3.054543,560.393819,560.393819,560.393819,689.454306,541.640451,0,0,0,0,0,0,560.074583,705.324097,20
0,0,0,0,1,1012.456875,0.482742,0,0,0,0,0,0,0,0,1.967397,0,0,0,0,0.299490,0.299490,0,1.203703,96.127613,92.956510,0,0,0,200.405208,0,0,0,0,0,0,0,199.128177,0,0,3.053369,560.074583,560.074583,560.074583,689.289375,541.527882,0,0,0,0,0,0,559.794375,705.139583,20
0,0,0,117,1,828.389097,0.483376,0,0,0,0,0,0,0,0,1.966010,0,0,0,0,0.299280,0.299280,0,1.607874,96.120677,92.546797,0,0,0,200.180590,0,0,0,0,0,0,0,198.852674,0,0,3.047228,559.794375,559.794375,559.794375,689.098750,541.400174,0,0,0,0,0,0,559.543958,704.923681,21
0,0,0,620,1,641.913333,0.483214,0,0,0,0,0,0,0,0,1.981654,0,0,0,0,0.301660,0.301660,0,1.906050,96.145530,92.257821,0,0,0,200.177188,0,0,0,0,0,0,0,198.970920,0,0,3.031182,559.543958,559.543958,559.543958,688.963750,542.410903,0,0,0,0,0,0,559.387812,704.663889,24
423261.706667,369234.933333,777413.288889,801.999983,1.000000,763.795217,0.463550,0.459541,0.568609,0.630303,0.319056,0.665350,0.669017,0.660201,0.666833,1.677319,707.539990,655.865177,657.233909,707.540556,0.314502,0.314502,0.655867,1.928888,96.084718,85.942422,5.273530,1.262558,441.113056,200.233370,122.782491,123.032023,132.192821,497.390827,165.928622,160.453920,171.008302,207.316675,385.008889,61.904067,3.011484,686.916155,686.909210,686.662335,691.577595,546.247552,576.648082,583.107908,583.114852,710.632352,710.632352,710.632352,559.624740,705.108498,28
442386.275556,410382.435556,728740.551111,891,1,1118.779444,0.448793,0.511216,0.603865,0.645207,0.379517,0.801975,0.803371,0.797986,0.804567,1.575502,1067.087249,990.361523,1012.640889,1067.088103,0.329085,0.329085,0.996520,1.917627,96.147830,83.446493,8.012568,1.195645,664.386181,204.452222,183.826962,187.847986,197.662865,720.366720,238.023129,235.920480,246.423093,214.236389,577.745972,0,2.993186,706.743125,706.653611,706.441806,692.349028,549.631285,577.186667,582.919583,583.009028,730,730,730,560.292500,705.373819,32
464371.520000,442458.666667,674494.862222,941,1,1503.799028,0.438010,0.538798,0.606508,0.634937,0.429116,0.818230,0.819206,0.815235,0.820248,1.578932,1211.546153,1133.818033,1167.807591,1211.547122,0.341695,0.341695,1.140388,1.931617,96.648924,82.773542,9.169354,1.195480,754.701389,209.561667,208.902726,214.987188,222.808385,801.746418,265.028178,264.358240,272.360018,220.654566,656.029444,0,2.979928,706.282014,706.161181,706.010139,692.419861,551.369931,578.461285,584.010486,584.131319,730,730,730,561.210833,705.373056,35
471592.746667,478851.520000,631093.617778,967,1,1920.250278,0.431528,0.555477,0.612625,0.610143,0.471294,0.827504,0.827143,0.826111,0.829259,1.662489,1303.615131,1220.364986,1274.142096,1303.616174,0.362116,0.362116,1.232962,2.249867,99.669184,84.647491,9.913694,1.195645,809.854097,219.127674,223.182639,232.732170,237.960278,849.517369,279.375680,282.526364,287.615360,230.968299,702.989167,0,2.972133,706.109444,705.932014,705.837500,692.340833,553.470000,580.165903,585.101389,585.278819,730,730,730,562.601979,705.336667,37
475964.693333,521386.631111,584225.386667,978,1,2355.113333,0.426763,0.564474,0.615573,0.573015,0.515221,0.831263,0.829573,0.831451,0.832764,1.725328,1352.872138,1285.062085,1339.107047,1352.873221,0.375798,0.375798,1.291166,2.260423,96.992943,81.429809,10.381686,1.195700,840.174306,218.956059,232.755816,242.258455,244.676840,873.117796,286.545387,292.189369,294.383076,227.276128,725.803194,0,2.970487,706.094375,705.925000,705.882847,692.382292,560.886181,583.663819,586.507639,586.676944,730,730,730,565.455104,705.324722,38
476140.728889,560134.435556,545228.053333,976,1,2796.460833,0.425893,0.566447,0.617544,0.537519,0.551543,0.830099,0.828583,0.831033,0.830680,1.746906,1369.759447,1303.574218,1369.760543,1369.444019,0.380489,0.380489,1.312763,2.261071,96.817474,81.058568,10.555341,1.195590,839.696319,218.206042,232.031163,243.465087,243.410451,874.337493,286.981120,293.856836,293.499520,227.327917,725.796528,0,2.977553,706.441875,706.241250,706.242153,692.680764,562.834201,585.715347,589.013264,589.213889,730,730,730,570.289132,705.392708,38
473865.386667,601800.462222,505816.426667,958,0.695487,3002.474444,0.442357,0.389582,0.427540,0.345217,0.406807,0.768321,0.772473,0.767027,0.765463,1.915197,870.342479,800.748097,870.343175,862.167998,0.364301,0.364301,0.822866,2.231832,101.487240,89.892387,6.616301,0.831518,518.060903,217.472396,140.249740,152.102656,150.711892,590.240604,194.087413,199.025991,197.127218,229.423906,453.479271,0,2.984831,708.974514,708.668333,708.703194,692.913889,555.407500,581.862257,591.314653,591.620833,730,730,730,571.847882,705.687153,39
466427.448889,649643.093333,465396.373333,924,0.429379,3006.915833,0.452076,0.235072,0.263339,0.193455,0.264836,0.692067,0.701072,0.689434,0.685695,2.144384,453.476662,414.064647,453.477025,443.265974,0.364301,0.364301,0.425829,2.218696,104.571953,96.271615,3.423898,0.513361,270.154392,223.202830,73.009844,79.787483,78.033160,343.505493,113.493742,116.125227,113.886533,231.314740,237.719340,0,2.989156,711.449792,711.150000,711.225486,692.480486,553.505868,577.922639,590.398056,590.697917,730,730,730,570.596146,705.918958,39
455607.182222,692641.351111,432957.048889,861,0.480951,3008.991111,0.454217,0.253495,0.291695,0.196010,0.305260,0.694317,0.704031,0.691966,0.686955,2.164012,454.622578,415.460836,454.622941,440.291197,0.367387,0.367387,0.425652,2.234185,107.254766,98.859149,3.422475,0.574941,272.160694,227.816493,73.824106,80.610911,78.129193,345.112676,114.425556,116.893387,113.793733,236.130868,239.616528,0,2.991567,711.292708,710.993125,711.100139,692.500069,551.829028,576.529722,589.303472,589.602986,730,730,730,569.240208,706.125625,38
421692.551111,766361.457778,392351.111111,742,1,3027.595000,0.445457,0.492052,0.612305,0.343977,0.652034,0.766388,0.771828,0.765699,0.761636,1.748518,847.888672,784.148380,847.889350,820.161525,0.337056,0.337056,0.796479,1.917144,96.091450,84.826892,6.404132,1.194765,272.409288,204.320243,138.311311,149.245833,144.492491,577.009778,191.587787,195.598862,189.823129,215.714375,442.218785,0,3.003443,708.914028,708.626042,708.748958,693.480486,553.359375,580.788194,590.326181,590.614167,730,730,730,570.346528,706.165069,35
422806.648889,773296.213333,356521.848889,467,1,3016.124444,0.459026,0.408988,0.504617,0.277973,0.579751,0.669028,0.681843,0.666558,0.658682,1.926853,373.992928,348.663351,373.993228,355.936008,0.324546,0.324546,0.350355,1.913626,95.993030,88.161693,2.817051,1.173810,225.397500,202.990243,62.302639,66.721606,63.572266,296.547004,99.636969,100.384036,96.525991,209.123385,198.428594,0,3.021405,711.835556,711.608542,711.769028,692.916597,551.188715,575.772951,588.510972,588.737986,730,730,730,568.645729,706.331250,32
0,0,0,0,1,2829.263333,0.472438,0,0,0,0,0,0,0,0,2.058846,0,0,0,0,0.313397,0.313397,0,1.906045,96.067127,92.102240,0,0,0,203.546580,0,0,0,0,0,0,0,203.343177,0,0,3.029746,568.645729,568.645729,568.645729,690.681111,547.203681,0,0,0,0,0,0,566.429444,706.257639,29
0,0,0,0,1,2645.104167,0.475590,0,0,0,0,0,0,0,0,2.025027,0,0,0,0,0.308253,0.308253,0,1.917425,96.094705,92.152257,0,0,0,202.575399,0,0,0,0,0,0,0,202.053663,0,0,3.035018,566.429444,566.429444,566.429444,690.471319,545.306632,0,0,0,0,0,0,564.880278,706.178958,27
0,0,0,0,1,2462.992222,0.477870,0,0,0,0,0,0,0,0,1.998389,0,0,0,0,0.304202,0.304202,0,1.915620,96.095547,92.181536,0,0,0,201.884306,0,0,0,0,0,0,0,201.091406,0,0,3.041389,564.880278,564.880278,564.880278,690.275764,543.697951,0,0,0,0,0,0,563.648924,706.094653,25
0,0,0,0,1,2281.371111,0.479266,0,0,0,0,0,0,0,0,1.988713,0,0,0,0,0.302730,0.302730,0,1.906477,96.118663,92.223472,0,0,0,201.451997,0,0,0,0,0,0,0,200.553802,0,0,3.043533,563.648924,563.648924,563.648924,690.160486,543.192639,0,0,0,0,0,0,562.740868,706.004028,24
0,0,0,0,1,2100.079583,0.480108,0,0,0,0,0,0,0,0,1.980600,0,0,0,0,0.301496,0.301496,0,1.902558,96.107031,92.223872,0,0,0,201.173767,0,0,0,0,0,0,0,200.177760,0,0,3.046273,562.740868,562.740868,562.740868,690.035972,542.678472,0,0,0,0,0,0,562.018333,705.906111,23
0,0,0,0,1,1918.975000,0.480531,0,0,0,0,0,0,0,0,1.973804,0,0,0,0,0.300463,0.300463,0,1.900918,96.113672,92.238950,0,0,0,201.109115,0,0,0,0,0,0,0,200.015469,0,0,3.049348,562.018333,562.018333,562.018333,689.894931,542.088333,0,0,0,0,0,0,561.403924,705.799722,22
0,0,0,0,1,1737.699861,0.481133,0,0,0,0,0,0,0,0,1.970557,0,0,0,0,0.299970,0.299970,0,1.592897,96.121415,92.557960,0,0,0,200.928993,0,0,0,0,0,0,0,199.781424,0,0,3.052670,561.403924,561.403924,561.403924,689.776875,541.863090,0,0,0,0,0,0,560.898715,705.683333,21
0,0,0,0,1,1555.979722,0.481519,0,0,0,0,0,0,0,0,1.969878,0,0,0,0,0.299867,0.299867,0,1.197708,96.128073,92.960486,0,0,0,200.813628,0,0,0,0,0,0,0,199.634983,0,0,3.056208,560.898715,560.898715,560.898715,689.659306,541.780417,0,0,0,0,0,0,560.483368,705.554861,20
0,0,0,0,1,1373.786389,0.481948,0,0,0,0,0,0,0,0,1.969008,0,0,0,0,0.299735,0.299735,0,1.199812,96.127917,92.959097,0,0,0,200.670260,0,0,0,0,0,0,0,199.457170,0,0,3.054921,560.483368,560.483368,560.483368,689.529514,541.691771,0,0,0,0,0,0,560.133368,705.411806,20
0,0,0,0,1,1191.055000,0.482430,0,0,0,0,0,0,0,0,1.968181,0,0,0,0,0.299609,0.299609,0,0.922237,96.137778,93.247361,0,0,0,200.530052,0,0,0,0,0,0,0,199.278003,0,0,3.058717,560.133368,560.133368,560.133368,689.383194,541.587951,0,0,0,0,0,0,559.831285,705.250208,19
0,0,0,0,1,1007.737708,0.482980,0,0,0,0,0,0,0,0,1.967069,0,0,0,0,0.299441,0.299441,0,0.924258,96.137552,93.246224,0,0,0,200.347170,0,0,0,0,0,0,0,199.050955,0,0,3.057581,559.831285,559.831285,559.831285,689.217500,541.474896,0,0,0,0,0,0,559.565521,705.064792,19
0,0,0,0,1,823.765764,0.483616,0,0,0,0,0,0,0,0,1.965632,0,0,0,0,0.299222,0.299222,0,1.207969,96.127274,92.953672,0,0,0,200.114948,0,0,0,0,0,0,0,198.767622,0,0,3.051471,559.565521,559.565521,559.565521,689.026181,541.348403,0,0,0,0,0,0,559.327535,704.847778,20
0,0,0,227,1,638.686667,0.484107,0,0,0,0,0,0,0,0,1.967498,0,0,0,0,0.299507,0.299507,0,1.903728,96.167648,92.296424,0,0,0,200.029132,0,0,0,0,0,0,0,198.649392,0,0,3.040353,559.327535,559.327535,559.327535,688.807083,541.330729,0,0,0,0,0,0,559.118438,704.586181,22
422166.866667,368992.173333,778074,800.000009,1.000000,760.047005,0.465888,0.458559,0.568569,0.629003,0.318039,0.664519,0.668457,0.659242,0.665857,1.651390,701.802746,648.372588,651.616482,701.803307,0.310077,0.310077,0.649736,1.931598,96.139282,86.069561,5.224241,1.262492,437.802465,199.069089,121.612205,122.204757,131.360807,494.384604,164.910951,159.460107,170.013564,206.395859,382.584132,61.913550,3.020575,686.754783,686.738186,686.489922,691.493767,544.569062,575.917786,582.870391,582.886988,710.514453,710.514453,710.514453,559.288967,705.043976,26.000000
441384,410300.693333,729829.048889,887,1,1114.245972,0.452546,0.510904,0.604786,0.644908,0.378790,0.801560,0.803148,0.797484,0.804049,1.539803,1058.809837,979.913870,1004.494631,1058.810684,0.322961,0.322961,0.987774,1.914878,96.088837,83.496259,7.942250,1.195645,660.030000,202.248403,182.304062,186.750660,196.563976,716.696960,236.778382,234.705831,245.212782,212.329358,574.505347,0,3.002164,706.739028,706.639306,706.426111,692.320000,547.980972,576.399444,582.579444,582.679167,730,730,730,559.864028,705.325694,30
463581.048889,442590.968889,675154.631111,937,1,1498.825833,0.442599,0.538640,0.607286,0.634585,0.428609,0.817816,0.818942,0.814763,0.819743,1.533049,1202.133570,1122.044394,1158.639781,1202.134532,0.333926,0.333926,1.130502,1.921074,96.200339,82.460816,9.089864,1.195535,750.208056,206.406424,207.310278,213.879549,221.678438,798.104107,263.790347,263.167413,271.146382,217.353299,652.718333,0,2.988717,706.265139,706.133681,705.982083,692.375000,549.964028,577.626806,583.598889,583.730278,730,730,730,560.682569,705.329792,33
470854.720000,479086.115556,631597.582222,961,1,1909.226250,0.435831,0.555369,0.613383,0.609788,0.470840,0.826900,0.826995,0.825310,0.828395,1.644565,1289.566657,1198.088070,1260.331359,1289.567688,0.358213,0.358213,1.216642,2.252307,102.318047,87.443047,9.782478,1.195645,801.907778,220.886649,219.901545,230.994097,236.198021,844.081778,277.550596,280.747467,285.783716,234.765677,697.978542,0,2.980684,706.110833,705.902222,705.807292,692.277083,549.445382,578.385521,584.571736,584.780347,730,730,730,561.748125,705.296875,35
475249.920000,521753.884444,584571.484444,978,1,2340.004167,0.431382,0.564349,0.616287,0.572539,0.514813,0.831959,0.830804,0.831899,0.833173,1.716891,1346.266864,1268.612966,1332.437925,1346.267941,0.373963,0.373963,1.281441,2.260332,100.744826,85.268411,10.303495,1.195700,838.222361,222.733976,231.021059,242.303299,244.745590,872.923520,286.446898,292.152604,294.324018,233.539792,726.245764,0,2.978212,706.026111,705.823611,705.780764,692.263750,556.398229,581.576285,585.722014,585.924514,730,730,730,564.103924,705.270556,36
475451.662222,560740.835556,545310.684444,981,1,2779.782500,0.428200,0.566257,0.618188,0.536790,0.551280,0.831759,0.830335,0.832655,0.832289,1.744428,1367.832336,1299.649435,1367.833430,1367.490832,0.379954,0.379954,1.310108,2.254824,98.598741,82.869861,10.533991,1.195645,844.824583,220.602083,233.232569,245.108212,245.048594,878.522240,288.333991,295.280924,294.907289,230.263333,730.728819,0,2.979003,706.261736,706.052986,706.054028,692.483472,560.741181,584.275625,587.842153,588.050972,730,730,730,568.687465,705.310000,37
473062.791111,602769.066667,505654.400000,972,0.711425,2998.741667,0.444085,0.398351,0.437872,0.352450,0.416095,0.774187,0.777950,0.773094,0.771517,1.918011,902.059457,830.502827,902.060178,893.501949,0.367387,0.367387,0.852919,2.243692,103.555955,91.685773,6.857939,0.850534,541.782743,220.992726,146.763663,159.057847,157.589132,612.347236,201.340836,206.497351,204.509067,233.189531,474.057326,0,2.985605,708.629861,708.321528,708.357292,692.692292,554.108958,580.770104,590.057569,590.365903,730,730,730,570.536042,705.585417,38
465601.422222,650655.928889,465205.724444,942,0.427110,3000.703889,0.457454,0.233705,0.262262,0.192046,0.263389,0.696405,0.706542,0.693251,0.689422,2.189061,458.467477,415.328293,458.467843,448.121603,0.371524,0.371524,0.429399,2.255265,110.458880,102.051302,3.452609,0.510648,274.593160,232.388507,73.828663,81.306684,79.515078,348.158933,115.027342,117.708364,115.423227,241.464375,242.448351,0,2.995600,711.286736,710.957778,711.034236,692.092778,549.805382,575.107951,589.249306,589.578194,730,730,730,568.350625,705.814444,37
454483.271111,694126.791111,432626.524444,884,0.480336,3001.455278,0.459159,0.252936,0.291742,0.195182,0.304835,0.701001,0.710818,0.698650,0.693534,2.219095,464.009284,422.984635,464.009655,449.344755,0.376561,0.376561,0.434019,2.277064,113.014575,104.454453,3.489754,0.574205,281.230434,237.427587,76.176780,83.381693,80.808342,353.557938,117.211378,119.765067,116.581493,246.133750,247.842986,0,2.995674,710.970417,710.657361,710.766528,692.089097,548.999236,574.075035,587.380139,587.693194,730,730,730,566.892396,706.012292,36
419989.546667,767947.448889,391665.991111,768,1,3030.222222,0.449554,0.491024,0.613307,0.342378,0.651353,0.771891,0.776676,0.771577,0.767420,1.679962,870.156879,808.543146,870.157575,841.366006,0.328490,0.328490,0.818391,1.898375,95.131519,83.778655,6.580319,1.194215,282.974844,200.996476,144.558984,155.272083,150.269062,595.678933,197.823378,201.928889,195.926667,211.613056,459.806458,0,3.007266,708.493611,708.217917,708.344583,693.276458,552.000764,579.629861,588.398750,588.674444,730,730,730,568.483021,706.035556,33
422171.768889,774258.986667,356344.071111,494,1,3033.170556,0.462757,0.405118,0.500533,0.275115,0.574543,0.679720,0.691890,0.677547,0.669723,1.864559,394.433422,368.357510,394.433738,375.319530,0.316779,0.316779,0.369641,1.887988,95.132526,87.233932,2.972122,1.173920,240.259688,199.669236,66.498546,71.093524,67.726189,310.753956,104.387662,105.227200,101.139076,205.577517,211.256250,0,3.026384,711.445000,711.219167,711.383403,692.771181,549.799792,574.794479,587.037986,587.263889,730,730,730,567.067708,706.202500,30
0,0,0,0,1,2849.599722,0.475749,0,0,0,0,0,0,0,0,2.024727,0,0,0,0,0.308208,0.308208,0,1.917436,96.094714,92.152543,0,0,0,202.520278,0,0,0,0,0,0,0,201.986146,0,0,3.035247,567.067708,567.067708,567.067708,690.421250,545.274444,0,0,0,0,0,0,564.707292,706.129236,27
0,0,0,0,1,2668.089722,0.478013,0,0,0,0,0,0,0,0,1.998115,0,0,0,0,0.304160,0.304160,0,1.915661,96.095547,92.181771,0,0,0,201.835451,0,0,0,0,0,0,0,201.031198,0,0,3.040377,564.707292,564.707292,564.707292,690.231042,543.668750,0,0,0,0,0,0,563.162049,706.050972,25
0,0,0,0,1,2487.109444,0.479390,0,0,0,0,0,0,0,0,1.988264,0,0,0,0,0.302662,0.302662,0,1.905996,96.101962,92.207700,0,0,0,201.388264,0,0,0,0,0,0,0,200.467309,0,0,3.042049,563.162049,563.162049,563.162049,690.122361,543.177326,0,0,0,0,0,0,562.139167,705.967361,24
0,0,0,0,1,2307.026389,0.480315,0,0,0,0,0,0,0,0,1.974230,0,0,0,0,0.300528,0.300528,0,1.900833,96.113741,92.238681,0,0,0,201.181927,0,0,0,0,0,0,0,200.105625,0,0,3.049505,562.139167,562.139167,562.139167,689.961250,542.132639,0,0,0,0,0,0,561.294549,705.877500,22
0,0,0,0,1,2126.825833,0.480858,0,0,0,0,0,0,0,0,1.971117,0,0,0,0,0.300054,0.300054,0,1.591053,96.121502,92.559332,0,0,0,201.021267,0,0,0,0,0,0,0,199.895799,0,0,3.052436,561.294549,561.294549,561.294549,689.860347,541.920139,0,0,0,0,0,0,560.659444,705.780486,21
0,0,0,0,1,1946.246250,0.481177,0,0,0,0,0,0,0,0,1.970575,0,0,0,0,0.299972,0.299972,0,1.196025,96.128194,92.961597,0,0,0,200.928368,0,0,0,0,0,0,0,199.777257,0,0,3.055784,560.659444,560.659444,560.659444,689.763194,541.851354,0,0,0,0,0,0,560.172222,705.675278,20
0,0,0,0,1,1765.272222,0.481524,0,0,0,0,0,0,0,0,1.969869,0,0,0,0,0.299865,0.299865,0,1.197731,96.128073,92.960477,0,0,0,200.812031,0,0,0,0,0,0,0,199.633021,0,0,3.054427,560.172222,560.172222,560.172222,689.657847,541.779444,0,0,0,0,0,0,559.783785,705.560417,20
0,0,0,0,1,1583.856389,0.481906,0,0,0,0,0,0,0,0,1.969243,0,0,0,0,0.299770,0.299770,0,0.920303,96.137986,93.248446,0,0,0,200.705052,0,0,0,0,0,0,0,199.495208,0,0,3.058232,559.783785,559.783785,559.783785,689.541736,541.696146,0,0,0,0,0,0,559.463333,705.433889,19
0,0,0,0,1,1401.958611,0.482331,0,0,0,0,0,0,0,0,1.968554,0,0,0,0,0.299666,0.299666,0,0.720287,96.149106,93.460269,0,0,0,200.586858,0,0,0,0,0,0,0,199.342778,0,0,3.062150,559.463333,559.463333,559.463333,689.413125,541.603924,0,0,0,0,0,0,559.191563,705.292986,18
0,0,0,0,1,1219.548611,0.482804,0,0,0,0,0,0,0,0,1.967595,0,0,0,0,0.299520,0.299520,0,0.721619,96.148898,93.459688,0,0,0,200.428889,0,0,0,0,0,0,0,199.146719,0,0,3.061147,559.191563,559.191563,559.191563,689.270069,541.506319,0,0,0,0,0,0,558.956007,705.134444,18
0,0,0,0,1,1036.566042,0.483343,0,0,0,0,0,0,0,0,1.966506,0,0,0,0,0.299355,0.299355,0,0.723129,96.148663,93.459028,0,0,0,200.249809,0,0,0,0,0,0,0,198.924306,0,0,3.060173,558.956007,558.956007,558.956007,689.107708,541.395625,0,0,0,0,0,0,558.747257,704.953125,18
0,0,0,0,1,852.947986,0.483965,0,0,0,0,0,0,0,0,1.965082,0,0,0,0,0.299139,0.299139,0,0.927874,96.137144,93.244193,0,0,0,200.020260,0,0,0,0,0,0,0,198.644861,0,0,3.054207,558.747257,558.747257,558.747257,688.921042,541.272778,0,0,0,0,0,0,558.558681,704.741736,19
0,0,0,594,1,668.525208,0.484721,0,0,0,0,0,0,0,0,1.964059,0,0,0,0,0.298984,0.298984,0,1.618297,96.181181,92.598819,0,0,0,199.863021,0,0,0,0,0,0,0,198.426007,0,0,3.043209,558.558681,558.558681,558.558681,688.695764,541.089618,0,0,0,0,0,0,558.382431,704.488472,21
421065.960000,368748.955556,778720.088889,779.999991,1.000000,777.412231,0.467527,0.457559,0.568507,0.627671,0.317015,0.658676,0.662675,0.653471,0.659881,1.653283,672.982440,621.797159,624.761073,672.982978,0.307955,0.307955,0.623008,1.920033,96.103308,86.256173,5.009332,1.264488,421.985694,198.701795,117.235616,117.779931,126.624991,478.139556,159.477316,154.197067,164.465173,205.594017,368.768438,61.916554,3.023462,685.990816,685.975052,685.727899,691.306050,543.826736,575.310069,582.251875,582.267604,709.868507,709.868507,709.868507,558.545521,704.941432,25.000001
440372.871111,410218.275556,730927.004444,870,1,1118.525000,0.454509,0.510588,0.605720,0.644604,0.378059,0.799198,0.800850,0.795150,0.801593,1.535850,1029.672296,952.552979,976.735517,1029.673120,0.319922,0.319922,0.960377,1.911184,96.068776,83.704132,7.721962,1.195645,644.984167,201.589705,178.114479,182.511892,192.126059,702.528569,232.065956,230.052747,240.409849,211.368160,561.487257,0,3.005076,706.752361,706.651458,706.437708,692.180208,546.989514,575.566563,581.822639,581.923576,730,730,730,559.097986,705.249097,29
462785.351111,442723.911111,675819.306667,921,1,1488.970139,0.445667,0.538477,0.608069,0.634228,0.428097,0.815448,0.816649,0.812409,0.817287,1.540685,1171.755299,1092.981102,1129.408429,1171.756236,0.332547,0.332547,1.101662,1.938960,97.151675,83.618576,8.857972,1.195480,734.855139,206.936736,202.988212,209.562031,217.195538,784.240071,259.174258,258.605813,266.459982,217.991875,639.522500,0,2.991626,706.266319,706.132014,705.980417,692.262778,548.728160,576.733264,582.831667,582.965972,730,730,730,559.885313,705.270069,32
470114.417778,479325.048889,632099.413333,950,1,1890.675972,0.438721,0.555256,0.614143,0.609423,0.470385,0.825479,0.825931,0.823749,0.826756,1.613840,1265.483773,1169.574783,1236.819399,1265.484785,0.351524,0.351524,1.191872,2.242599,102.311120,87.675668,9.583309,1.195700,789.693333,219.090538,215.814444,227.862708,232.992014,834.251307,274.281547,277.506169,282.463591,233.203281,688.661528,0,2.983541,706.098125,705.867500,705.772431,692.190347,547.442778,576.698403,583.787222,584.017847,730,730,730,560.811875,705.241806,34
474533.368889,522123.484444,584916.835556,964,1,2310.146667,0.434706,0.564219,0.617000,0.572058,0.514401,0.830000,0.829267,0.829759,0.830973,1.677103,1315.079427,1231.088787,1301.527481,1315.080479,0.365300,0.365300,1.249020,2.259750,102.120503,86.945139,10.042815,1.195700,822.100625,222.311927,225.614427,238.145556,240.554010,860.228836,282.246969,287.932036,290.049867,234.918299,713.996111,0,2.980734,706.017292,705.787361,705.744375,692.174306,552.106493,579.552882,584.794583,585.024514,730,730,730,562.639028,705.217917,35
474758.577778,561356.728889,545387.768889,963,1,2733.823889,0.432358,0.566063,0.618833,0.536049,0.551018,0.829476,0.828915,0.829957,0.829556,1.689522,1324.797630,1245.275860,1324.798689,1324.732793,0.368000,0.368000,1.264471,2.260156,101.167865,85.855495,10.167045,1.195645,823.310347,221.185885,225.702292,239.691441,239.679861,862.106169,282.925778,289.780960,289.399413,233.991215,715.100486,0,2.980209,706.228194,705.974583,705.974722,692.352222,553.954826,580.986979,586.410833,586.664444,730,730,730,565.687222,705.248819,36
472257.102222,603745.706667,505487.431111,941,1,2998.073056,0.431879,0.559705,0.616238,0.494452,0.584825,0.822086,0.822903,0.822665,0.820689,1.651626,1295.051615,1201.089435,1295.052651,1282.098961,0.359737,0.359737,1.226882,2.248674,99.957552,84.996849,9.864812,1.195590,602.972222,216.238177,213.988455,230.235764,227.998333,832.942436,273.852302,280.910329,278.179840,231.447917,684.747917,0,2.982714,706.803125,706.501389,706.541806,692.726319,552.631042,581.550035,588.884097,589.185833,730,730,730,569.115035,705.312083,37
464772.764444,651673.742222,465012.586667,907,0.438743,2992.681944,0.460296,0.239939,0.269729,0.196876,0.270512,0.696041,0.706080,0.692919,0.689124,2.227421,448.854400,407.157778,448.854759,438.670020,0.376561,0.376561,0.420512,2.276417,113.043342,104.633776,3.381147,0.524581,271.412552,236.867969,73.048602,80.344505,78.564253,344.164444,113.704151,116.367253,114.093031,245.588142,239.541493,0,2.996361,711.187014,710.860625,710.937917,691.666250,548.827396,573.906562,587.927986,588.254375,730,730,730,567.130694,705.544792,36
453336.533333,695652.551111,432281.955556,842,0.511717,2994.094167,0.461231,0.269206,0.311261,0.207305,0.324717,0.704113,0.712751,0.702370,0.697219,2.243543,469.638321,430.686053,469.638697,454.699346,0.380754,0.380754,0.440051,2.278791,113.859253,105.186944,3.538254,0.611719,287.034132,238.867326,78.109774,84.998941,82.358750,358.428516,118.811156,121.426436,118.190916,246.859549,252.373958,0,2.996963,710.766528,710.470833,710.581667,691.811597,549.810521,574.354028,586.364167,586.659861,730,730,730,566.629306,705.752222,35
418240.746667,769423.431111,390979.022222,718,1,3026.391111,0.451265,0.489973,0.614312,0.340781,0.650567,0.763797,0.768924,0.763191,0.759277,1.714918,799.423289,743.291222,799.423928,772.978870,0.327892,0.327892,0.752008,1.898328,95.127370,84.274123,6.046559,1.193445,287.213941,201.007483,133.398307,143.199505,138.584740,555.367964,184.475982,188.262951,182.629013,210.801580,424.194583,0,3.006016,708.771875,708.501528,708.626806,692.965625,551.887986,578.981285,587.857431,588.127778,730,730,730,568.097847,705.814375,33
421560.675556,775246.222222,356207.573333,429,1,2995.934722,0.464407,0.401108,0.496267,0.272168,0.569114,0.653432,0.666078,0.650713,0.643505,1.899759,323.668780,302.741635,323.669039,307.985629,0.316217,0.316217,0.303470,1.885917,95.115252,87.715477,2.440067,1.174030,198.588854,200.095625,55.025282,58.741267,55.957053,267.235680,89.749662,90.517920,86.968089,204.810017,174.645851,0,3.024889,712.037222,711.822639,711.982292,692.373889,549.593924,573.681910,586.060625,586.275278,730,730,730,566.574201,705.967014,30
0,0,0,0,1,2812.680278,0.476465,0,0,0,0,0,0,0,0,2.023379,0,0,0,0,0.308003,0.308003,0,1.917484,96.094722,92.153854,0,0,0,202.272691,0,0,0,0,0,0,0,201.682726,0,0,3.033797,566.574201,566.574201,566.574201,690.196111,545.129896,0,0,0,0,0,0,564.455729,705.892986,27
0,0,0,0,1,2630.412778,0.477856,0,0,0,0,0,0,0,0,2.008551,0,0,0,0,0.305748,0.305748,0,1.925163,96.095043,92.161328,0,0,0,201.841354,0,0,0,0,0,0,0,201.096372,0,0,3.034521,564.455729,564.455729,564.455729,690.060139,544.244792,0,0,0,0,0,0,563.158889,705.813958,26
0,0,0,0,1,2449.742500,0.480133,0,0,0,0,0,0,0,0,1.986859,0,0,0,0,0.302449,0.302449,0,1.905774,96.101762,92.209123,0,0,0,201.135747,0,0,0,0,0,0,0,200.156510,0,0,3.041462,563.158889,563.158889,563.158889,689.895625,543.032014,0,0,0,0,0,0,562.143194,705.729306,24
0,0,0,0,1,2269.405139,0.480963,0,0,0,0,0,0,0,0,1.978966,0,0,0,0,0.301248,0.301248,0,1.902747,96.106780,92.225069,0,0,0,200.884514,0,0,0,0,0,0,0,199.821562,0,0,3.044041,562.143194,562.143194,562.143194,689.776875,542.510972,0,0,0,0,0,0,561.376076,705.638333,23
0,0,0,0,1,2089.517222,0.481615,0,0,0,0,0,0,0,0,1.969576,0,0,0,0,0.299821,0.299821,0,1.596128,96.121259,92.555556,0,0,0,200.767396,0,0,0,0,0,0,0,199.581059,0,0,3.052020,561.376076,561.376076,561.376076,689.630556,541.763194,0,0,0,0,0,0,560.723125,705.539931,21
0,0,0,0,1,1909.258194,0.481939,0,0,0,0,0,0,0,0,1.968918,0,0,0,0,0.299721,0.299721,0,1.598296,96.121155,92.553941,0,0,0,200.659010,0,0,0,0,0,0,0,199.446615,0,0,3.050336,560.723125,560.723125,560.723125,689.532361,541.696146,0,0,0,0,0,0,560.219306,705.433125,21
0,0,0,0,1,1728.588889,0.482293,0,0,0,0,0,0,0,0,1.968307,0,0,0,0,0.299628,0.299628,0,1.201505,96.127786,92.957977,0,0,0,200.554913,0,0,0,0,0,0,0,199.314028,0,0,3.053918,560.219306,560.219306,560.219306,689.425000,541.620451,0,0,0,0,0,0,559.815139,705.316319,20
0,0,0,0,1,1547.487917,0.482682,0,0,0,0,0,0,0,0,1.967519,0,0,0,0,0.299509,0.299509,0,1.203409,96.127639,92.956710,0,0,0,200.425278,0,0,0,0,0,0,0,199.153108,0,0,3.052698,559.815139,559.815139,559.815139,689.307569,541.540313,0,0,0,0,0,0,559.481181,705.187569,20
0,0,0,0,1,1365.915417,0.483114,0,0,0,0,0,0,0,0,1.966647,0,0,0,0,0.299376,0.299376,0,1.205518,96.127465,92.955304,0,0,0,200.281719,0,0,0,0,0,0,0,198.974809,0,0,3.051594,559.481181,559.481181,559.481181,689.177431,541.451528,0,0,0,0,0,0,559.197882,705.044167,20
0,0,0,0,1,1183.806528,0.483600,0,0,0,0,0,0,0,0,1.965817,0,0,0,0,0.299251,0.299251,0,0.926536,96.137292,93.244939,0,0,0,200.141181,0,0,0,0,0,0,0,198.795122,0,0,3.055540,559.197882,559.197882,559.197882,689.030764,541.347569,0,0,0,0,0,0,558.951389,704.882083,19
0,0,0,0,1,1001.113750,0.484153,0,0,0,0,0,0,0,0,1.964703,0,0,0,0,0.299082,0.299082,0,0.928563,96.137066,93.243802,0,0,0,199.957951,0,0,0,0,0,0,0,198.567413,0,0,3.054530,558.951389,558.951389,558.951389,688.864514,541.234271,0,0,0,0,0,0,558.732743,704.696111,19
0,0,0,0,1,817.768056,0.484795,0,0,0,0,0,0,0,0,1.963262,0,0,0,0,0.298863,0.298863,0,1.213700,96.126806,92.949844,0,0,0,199.725278,0,0,0,0,0,0,0,198.283229,0,0,3.048527,558.732743,558.732743,558.732743,688.672569,541.107396,0,0,0,0,0,0,558.535104,704.478333,20
0,0,0,624,1,632.007292,0.484635,0,0,0,0,0,0,0,0,1.979024,0,0,0,0,0.301261,0.301261,0,1.905656,96.145929,92.261250,0,0,0,199.705556,0,0,0,0,0,0,0,198.388472,0,0,3.027616,558.535104,558.535104,558.535104,688.537639,542.138056,0,0,0,0,0,0,558.426215,704.216250,24
419960.008889,368505.404444,779351.342222,799,1.000000,749.002526,0.465777,0.456541,0.568420,0.626306,0.315983,0.663305,0.666989,0.658149,0.664778,1.667822,693.466706,642.145067,643.406895,693.467261,0.311881,0.311881,0.642315,1.921750,96.100059,86.083989,5.164568,1.261931,434.619479,199.551181,120.944783,121.176250,130.348325,490.502969,163.585262,158.160196,168.757493,206.361209,379.387257,61.933628,3.013083,686.440286,686.433759,686.182786,691.171571,545.147535,575.843950,582.346589,582.353151,710.358325,710.358325,710.358325,558.652144,704.753498,26.999999
439352.853333,410134.968889,732034.773333,877,1,1093.735347,0.453288,0.510268,0.606665,0.644295,0.377322,0.800111,0.801590,0.796102,0.802640,1.548752,1039.813373,962.930627,986.037727,1039.814205,0.322734,0.322734,0.970063,1.914668,96.089418,83.630564,7.799846,1.195590,650.879375,202.345365,179.883420,184.081128,193.838177,707.739804,233.755609,231.745369,242.238791,211.983108,566.299896,0,3.000033,706.724236,706.628681,706.413472,692.077292,547.831389,575.980729,581.964965,582.060521,730,730,730,559.252431,705.135694,30
461984.675556,442857.422222,676488.746667,912,1,1459.649861,0.446148,0.538310,0.608855,0.633866,0.427580,0.813723,0.814923,0.810704,0.815543,1.531634,1158.243081,1080.702099,1116.376834,1158.244008,0.330039,0.330039,1.089072,1.917165,96.093984,82.692960,8.756746,1.195480,726.042153,204.810608,200.591215,207.025868,214.568889,776.337209,256.528729,256.009653,263.798827,215.386007,631.738403,0,2.991809,706.333750,706.201042,706.049792,692.234861,549.281424,576.900174,582.918681,583.051389,730,730,730,560.037639,705.211181,32
469371.982222,479567.964444,632599.466667,926,1,1850.894583,0.439743,0.555140,0.614904,0.609049,0.469928,0.820820,0.821026,0.819254,0.822179,1.564108,1226.486835,1140.376853,1199.088367,1226.487816,0.340691,0.340691,1.157501,1.977083,97.629575,83.585729,9.306948,1.195700,766.878889,210.289774,210.389392,220.909271,225.812795,813.004871,267.261031,270.466222,275.277618,222.015104,667.336319,0,2.983848,706.222986,706.016875,705.923681,692.255972,549.861076,577.718194,583.814653,584.020764,730,730,730,561.060000,705.232361,34
473815.288889,522495.644444,585261.084444,922,1,2247.961528,0.437029,0.564084,0.617712,0.571569,0.513985,0.822275,0.822227,0.821741,0.822857,1.587880,1245.116128,1158.238161,1232.311583,1245.117124,0.345866,0.345866,1.180212,2.023116,98.380217,84.083967,9.489559,1.195700,776.931667,212.523281,212.320469,225.504479,227.780955,822.552676,269.852391,275.348373,277.351911,225.111267,676.365764,0,2.981415,706.301944,706.048194,706.005694,692.342917,550.283056,578.398368,584.758056,585.011806,730,730,730,562.404028,705.265000,35
474061.617778,561981.973333,545459.413333,906,1,2640.160278,0.437431,0.565863,0.619479,0.535298,0.550757,0.819066,0.819195,0.819212,0.818792,1.562687,1225.348188,1146.470290,1225.349168,1225.314640,0.340375,0.340375,1.167811,1.917927,95.988481,81.922378,9.389846,1.195645,763.112847,207.393038,208.568559,222.500990,222.494878,810.792320,266.066169,272.549867,272.176302,219.436701,664.091944,0,2.984802,706.530694,706.260833,706.260903,692.550833,551.740903,579.559896,585.873333,586.143264,730,730,730,564.405069,705.332292,35
471448.604444,604729.528889,505316.053333,898,1,3011.116667,0.435871,0.559469,0.616992,0.493482,0.584771,0.814535,0.815215,0.815143,0.813248,1.576969,1212.760020,1131.783068,1212.760990,1200.373820,0.341490,0.341490,1.151016,1.913432,95.119036,81.178238,9.254806,1.195590,730.027639,205.768854,203.537292,217.676875,215.516024,794.547982,261.210311,267.983964,265.353689,218.227552,647.186250,0,2.984814,706.860694,706.584236,706.625486,692.823472,553.303437,581.131701,587.544306,587.820833,730,730,730,568.329132,705.433403,36
463942.186667,652694.968889,464817.706667,856,0.447301,2994.560278,0.460636,0.244482,0.275321,0.200305,0.275736,0.690545,0.700488,0.687408,0.683739,2.240155,425.681778,387.309663,425.682118,415.991444,0.376561,0.376561,0.399151,2.276658,113.200069,104.939071,3.209397,0.534789,259.199358,237.644045,69.904861,76.661163,74.956563,330.962169,109.339529,111.911760,109.710862,245.747465,228.533646,0,2.994662,711.261875,710.946597,711.023819,691.666042,548.722917,573.451007,587.067292,587.382569,730,730,730,566.585174,705.645069,36
452167.395556,697218.062222,431923.484444,784,0.550738,2995.754444,0.461121,0.289452,0.335500,0.222422,0.349447,0.704752,0.713033,0.703188,0.698035,2.243765,469.231605,431.043663,469.231980,454.259840,0.380754,0.380754,0.439876,2.278831,113.863906,105.146068,3.536846,0.658397,287.970399,239.138819,78.432231,85.208620,82.553776,358.847111,118.934578,121.579920,118.332604,246.928368,252.898125,0,2.995840,710.699583,710.408750,710.520347,691.865625,549.832049,574.258924,585.885556,586.176389,730,730,730,566.359236,705.841389,35
416451.804444,770789.546667,390288.426667,650,1,3026.987500,0.450573,0.488897,0.615310,0.339185,0.649679,0.751220,0.756472,0.750711,0.746477,1.782959,706.470479,658.933070,706.471044,682.523173,0.330470,0.330470,0.665040,1.895912,95.077187,84.858403,5.347288,1.192620,288.601875,202.580382,118.819566,127.164670,122.962899,501.312213,166.560427,169.936320,164.815484,211.013872,376.602292,0,3.000611,709.178750,708.924306,709.050625,692.909514,552.819549,578.679132,587.180486,587.434931,730,730,730,568.044931,705.926181,34
420980.231111,776251.875556,356115.591111,342,1,2952.648889,0.463366,0.396965,0.491818,0.269136,0.563471,0.607884,0.621261,0.605105,0.597286,1.963908,235.929916,221.869155,235.930105,223.965335,0.318639,0.318639,0.221420,1.887884,95.087708,88.281215,1.780342,1.174360,145.928750,201.951024,40.610768,43.128498,40.986354,210.885422,70.809547,71.449818,68.626053,205.210694,128.215260,0,3.020033,713.000625,712.812708,712.971944,692.233819,550.305694,573.031736,585.044306,585.232222,730,730,730,566.589201,706.032083,31
0,0,0,0,1,2767.707222,0.474922,0,0,0,0,0,0,0,0,2.039991,0,0,0,0,0.310530,0.310530,0,1.927209,96.125304,92.158099,0,0,0,202.742378,0,0,0,0,0,0,0,202.402205,0,0,3.029610,566.589201,566.589201,566.589201,690.327431,546.037639,0,0,0,0,0,0,564.882361,705.956944,28
0,0,0,0,1,2585.217500,0.477662,0,0,0,0,0,0,0,0,2.008916,0,0,0,0,0.305803,0.305803,0,1.925200,96.095035,92.160920,0,0,0,201.907552,0,0,0,0,0,0,0,201.177812,0,0,3.035736,564.882361,564.882361,564.882361,690.120625,544.283924,0,0,0,0,0,0,563.573194,705.876597,26
0,0,0,0,1,2403.468333,0.478799,0,0,0,0,0,0,0,0,1.996615,0,0,0,0,0.303933,0.303933,0,1.915887,96.095564,92.183056,0,0,0,201.567743,0,0,0,0,0,0,0,200.701111,0,0,3.037743,563.573194,563.573194,563.573194,689.985972,543.508715,0,0,0,0,0,0,562.612813,705.790556,25
0,0,0,0,1,2222.225139,0.480219,0,0,0,0,0,0,0,0,1.986698,0,0,0,0,0.302424,0.302424,0,1.905749,96.101736,92.209288,0,0,0,201.106719,0,0,0,0,0,0,0,200.120781,0,0,3.040419,562.612813,562.612813,562.612813,689.869583,543.015313,0,0,0,0,0,0,561.876181,705.697917,24
0,0,0,0,1,2041.289028,0.481076,0,0,0,0,0,0,0,0,1.978750,0,0,0,0,0.301216,0.301216,0,1.902772,96.106745,92.225226,0,0,0,200.846233,0,0,0,0,0,0,0,199.774410,0,0,3.043507,561.876181,561.876181,561.876181,689.742569,542.488819,0,0,0,0,0,0,561.270799,705.597639,23
0,0,0,0,1,1859.965139,0.481406,0,0,0,0,0,0,0,0,1.978121,0,0,0,0,0.301120,0.301120,0,1.902845,96.106649,92.225686,0,0,0,200.734896,0,0,0,0,0,0,0,199.637205,0,0,3.041916,561.270799,561.270799,561.270799,689.642778,542.424306,0,0,0,0,0,0,560.799444,705.488611,23
0,0,0,0,1,1678.797917,0.481858,0,0,0,0,0,0,0,0,1.971196,0,0,0,0,0.300068,0.300068,0,1.901442,96.113264,92.240625,0,0,0,200.663854,0,0,0,0,0,0,0,199.463819,0,0,3.045493,560.799444,560.799444,560.799444,689.489306,541.817465,0,0,0,0,0,0,560.366424,705.369028,22
0,0,0,0,1,1497.182500,0.482253,0,0,0,0,0,0,0,0,1.970423,0,0,0,0,0.299950,0.299950,0,1.901598,96.113142,92.241128,0,0,0,200.531944,0,0,0,0,0,0,0,199.300260,0,0,3.044198,560.366424,560.366424,560.366424,689.369028,541.737188,0,0,0,0,0,0,560.007292,705.236806,22
