a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,1315.076111,0.482693,0,0,0,0,0,0,0,0,1.969564,0,0,0,0,0.299820,0.299820,0,1.901770,96.113012,92.241675,0,0,0,200.385365,0,0,0,0,0,0,0,199.118455,0,0,3.043025,560.007292,560.007292,560.007292,689.235347,541.647986,0,0,0,0,0,0,559.701979,705.089097,22
0,0,0,0,1,1132.424722,0.483188,0,0,0,0,0,0,0,0,1.968597,0,0,0,0,0.299673,0.299673,0,1.901965,96.112856,92.242300,0,0,0,200.220469,0,0,0,0,0,0,0,198.913854,0,0,3.041925,559.701979,559.701979,559.701979,689.084861,541.547604,0,0,0,0,0,0,559.436632,704.921597,22
0,0,0,0,1,949.158819,0.483757,0,0,0,0,0,0,0,0,1.967491,0,0,0,0,0.299505,0.299505,0,1.902188,96.112674,92.242995,0,0,0,200.031997,0,0,0,0,0,0,0,198.679844,0,0,3.040854,559.436632,559.436632,559.436632,688.912778,541.432882,0,0,0,0,0,0,559.201181,704.728264,22
0,0,0,0,1,764.587361,0.484353,0,0,0,0,0,0,0,0,1.972547,0,0,0,0,0.300275,0.300275,0,1.903502,96.106111,92.230061,0,0,0,199.750069,0,0,0,0,0,0,0,198.421753,0,0,3.034835,559.201181,559.201181,559.201181,688.758194,541.853160,0,0,0,0,0,0,559.023958,704.499931,23
0,0,0,441,1,576.402083,0.482451,0,0,0,0,0,0,0,0,2.000240,0,0,0,0,0.304488,0.304488,0,1.924864,96.115200,92.190095,0,0,0,200.329653,0,0,0,0,0,0,0,199.222882,0,0,3.018956,559.023958,559.023958,559.023958,688.637431,543.315938,0,0,0,0,0,0,558.958437,704.221250,26
418850.062222,368261.622222,779967.662222,659,1.000000,617.661363,0.466747,0.455504,0.568309,0.624909,0.314943,0.614747,0.618571,0.609082,0.616587,1.783186,527.763477,489.852955,488.446218,527.763899,0.315573,0.315573,0.488830,1.909656,96.090771,87.186125,3.930461,1.281341,331.671528,200.940896,92.501684,92.242674,99.473811,385.981831,128.714116,124.439004,132.828693,205.902257,289.216823,62.020946,3.004530,681.758950,681.767769,681.528776,691.003793,547.014427,576.560686,582.450095,582.441276,705.233984,705.233984,705.233984,559.180668,704.791267,28.999999
438323.982222,410050.666667,733152.640000,770,1,883.669583,0.454946,0.509944,0.607622,0.643980,0.376581,0.782271,0.784394,0.778336,0.784083,1.640183,890.545936,824.553509,844.968419,890.546648,0.324157,0.324157,0.830947,1.918606,96.093576,84.657873,6.681273,1.195645,558.156007,203.135851,154.197031,157.912344,166.197066,620.997973,205.078204,203.329600,212.590151,211.219687,485.809201,0,2.996861,707.411736,707.315625,707.108194,692.177639,549.012257,575.580312,581.813160,581.909201,730,730,730,559.725972,705.375139,31
461179.306667,442991.324444,677162.808889,833,1,1193.694167,0.447171,0.538140,0.609644,0.633499,0.427059,0.799515,0.800851,0.796636,0.801057,1.609560,1038.667615,972.960067,1001.596614,1038.668446,0.331890,0.331890,0.978066,1.918148,96.112769,83.525391,7.864191,1.195480,652.189306,205.681597,180.617882,185.786771,192.471146,708.864711,234.202169,233.768498,240.894027,214.935226,566.759375,0,2.988733,706.822778,706.706389,706.559861,692.420903,550.521806,577.433229,582.903194,583.019583,730,730,730,560.420868,705.509792,33
468627.484444,479814.435556,633097.884444,889,1,1562.260278,0.441398,0.555019,0.615667,0.608665,0.469468,0.813804,0.814093,0.812263,0.815054,1.569007,1168.090153,1088.543449,1142.307758,1168.091088,0.336548,0.336548,1.103318,1.918499,96.087075,82.532691,8.871291,1.195590,730.312153,207.025694,200.638542,210.265573,214.876997,780.350009,256.492978,259.628924,264.228089,217.688108,635.056458,0,2.985557,706.465486,706.269375,706.178125,692.551736,551.092951,578.192292,583.955347,584.151458,730,730,730,561.305833,705.506181,34
473095.893333,522870.506667,585603.875556,900,1,1948.365833,0.437964,0.563944,0.618423,0.571074,0.513566,0.817913,0.817776,0.817444,0.818520,1.571405,1209.492859,1129.059037,1197.319279,1209.493827,0.340376,0.340376,1.147836,1.919827,96.093984,82.177813,9.229237,1.195700,755.069931,208.052917,206.821215,218.964010,221.127274,802.725760,263.315822,268.738116,270.671804,219.410903,656.561875,0,2.982712,706.439861,706.200903,706.159514,692.627361,551.816042,579.076042,584.865972,585.104931,730,730,730,562.442396,705.503611,35
473360.995556,562616.248889,545525.688889,894,1,2332.628889,0.436009,0.565659,0.620126,0.534536,0.550495,0.816614,0.816555,0.816854,0.816435,1.580907,1205.123951,1131.777696,1205.124915,1204.890248,0.341454,0.341454,1.149847,1.913531,95.117960,81.182413,9.245409,1.195700,751.412431,206.926493,205.923333,218.882101,218.840677,799.764551,262.427804,268.860320,268.476444,218.156181,653.099653,0,2.980537,706.588056,706.333958,706.334722,692.740417,553.243160,580.181701,585.854375,586.108472,730,730,730,564.016840,705.537014,36
470637.653333,605719.608889,505140.871111,269,1,2267.401944,0.453374,0.559228,0.617748,0.492505,0.584713,0.633177,0.635378,0.633265,0.630889,2.048858,271.469906,256.334032,271.470123,268.099612,0.334539,0.334539,0.258419,1.913183,95.050391,87.814931,2.077831,1.195590,173.693854,206.494306,47.926337,50.693307,50.077504,237.908409,78.207840,80.248044,79.452516,209.651042,150.635521,0,2.984658,712.124792,711.940972,711.981181,692.049167,554.419514,576.568681,581.892049,582.075868,730,730,730,564.728229,705.695833,36
463110.328889,653718.328889,464621.795556,259,1,2193.471111,0.454877,0.546262,0.616256,0.446882,0.616321,0.620661,0.625100,0.620560,0.616324,2.038244,251.484128,237.402462,251.484330,245.125549,0.331251,0.331251,0.238335,1.885619,95.025981,87.990182,1.916347,1.195590,159.791771,205.719722,44.271115,46.839449,45.680161,223.746400,73.917187,75.662951,74.166262,208.904618,138.869470,0,2.991811,712.443264,712.261597,712.342500,692.154375,553.575486,575.948472,582.285000,582.466667,730,730,730,565.151875,705.841042,35
450976.462222,698822.684444,431551.395556,240,1,2103.670556,0.457222,0.525046,0.610117,0.402581,0.634457,0.599115,0.605070,0.599178,0.593097,2.034856,216.562983,204.356371,216.563156,208.875703,0.327814,0.327814,0.204502,1.882760,94.973976,88.216519,1.644306,1.195535,137.202118,204.833160,38.131623,40.360616,38.957240,199.267804,66.035649,67.519911,65.712244,207.719444,119.386380,0,2.998197,712.951667,712.773472,712.884722,692.207083,552.860104,575.234618,582.200174,582.378368,730,730,730,565.362431,705.959861,34
414630.720000,772049.777778,389591.395556,261,1,2016.384167,0.459495,0.487794,0.616286,0.337591,0.648698,0.601184,0.609661,0.600177,0.593712,2.012851,218.862756,205.939839,218.862931,210.198331,0.324659,0.324659,0.206195,1.884487,95.029444,88.282561,1.657922,1.191630,138.134800,204.398247,38.372391,40.728672,39.149240,200.681724,66.693573,68.026333,65.961818,206.812969,120.650677,0,3.004023,712.949722,712.762778,712.887083,692.218611,552.030139,573.701285,582.412674,582.599653,730,730,730,565.393924,706.080000,33
420437.937778,777269.048889,356071.360000,19,1,1822.156111,0.463917,0.392693,0.487185,0.266025,0.557624,0.116785,0.117325,0.117473,0.115556,2.107618,2.323986,2.294325,2.323988,2.195443,0.320963,0.320963,0.002213,1.882651,95.068247,89.885556,0.017790,1.174635,1.580946,204.269184,0.455393,0.461227,0.435938,11.593003,3.891791,3.928690,3.772522,204.925052,1.354056,0,3.009003,722.611319,722.593194,722.673264,691.746875,551.029306,572.439410,572.782604,572.800729,730,730,730,565.197326,705.874722,32
0,0,0,0,1,1630.932917,0.472416,0,0,0,0,0,0,0,0,2.073775,0,0,0,0,0.315669,0.315669,0,1.906232,96.003203,92.023194,0,0,0,203.371424,0,0,0,0,0,0,0,203.217708,0,0,3.017737,565.197326,565.197326,565.197326,690.305000,547.977188,0,0,0,0,0,0,564.917465,705.753403,30
0,0,0,0,1,1440.805972,0.474259,0,0,0,0,0,0,0,0,2.055436,0,0,0,0,0.312880,0.312880,0,1.905896,96.067587,92.106259,0,0,0,202.907326,0,0,0,0,0,0,0,202.563750,0,0,3.021643,564.917465,564.917465,564.917465,690.101389,546.834097,0,0,0,0,0,0,564.588854,705.618056,29
0,0,0,0,1,1251.678194,0.476203,0,0,0,0,0,0,0,0,2.037600,0,0,0,0,0.310167,0.310167,0,1.927565,96.126033,92.160868,0,0,0,201.932778,0,0,0,0,0,0,0,201.859340,0,0,3.025448,564.588854,564.588854,564.588854,689.923611,545.778854,0,0,0,0,0,0,564.257326,705.465208,28
0,0,0,0,1,1063.453542,0.478144,0,0,0,0,0,0,0,0,2.020226,0,0,0,0,0.307525,0.307525,0,1.917592,96.094679,92.156866,0,0,0,201.695938,0,0,0,0,0,0,0,200.974149,0,0,3.029143,564.257326,564.257326,564.257326,689.670417,544.792049,0,0,0,0,0,0,563.881597,705.289931,27
0,0,0,0,1,875.872431,0.479892,0,0,0,0,0,0,0,0,2.004730,0,0,0,0,0.305169,0.305169,0,1.924783,96.095139,92.165634,0,0,0,201.148993,0,0,0,0,0,0,0,200.243455,0,0,3.032706,563.881597,563.881597,563.881597,689.426319,543.835208,0,0,0,0,0,0,563.495347,705.084931,26
0,0,0,0,1,688.601111,0.481481,0,0,0,0,0,0,0,0,1.991536,0,0,0,0,0.303162,0.303162,0,1.916647,96.095278,92.187092,0,0,0,200.662639,0,0,0,0,0,0,0,199.582483,0,0,3.036166,563.495347,563.495347,563.495347,689.156111,542.967847,0,0,0,0,0,0,563.106042,704.838333,25
0,0,0,0,1,501.253021,0.483543,0,0,0,0,0,0,0,0,1.980470,0,0,0,0,0.301480,0.301480,0,1.904770,96.100816,92.215573,0,0,0,199.970226,0,0,0,0,0,0,0,198.743247,0,0,3.039511,563.106042,563.106042,563.106042,688.864653,542.372222,0,0,0,0,0,0,562.730069,704.529792,24
0,0,0,0,1,313.368368,0.485257,0,0,0,0,0,0,0,0,1.970848,0,0,0,0,0.300017,0.300017,0,1.903700,96.105799,92.231250,0,0,0,199.450208,0,0,0,0,0,0,0,198.051198,0,0,3.042680,562.730069,562.730069,562.730069,688.488681,541.679479,0,0,0,0,0,0,562.358681,704.118403,23
0,0,0,0,1,123.544540,0.486869,0,0,0,0,0,0,0,0,1.967836,0,0,0,0,0.299560,0.299560,0,1.904051,96.105252,92.233359,0,0,0,198.919253,0,0,0,0,0,0,0,197.394444,0,0,3.040538,562.358681,562.358681,562.358681,688.011042,541.371944,0,0,0,0,0,0,562.010139,703.501597,23
0,0,0,0,1,0,0.426828,0,0,0,0,0,0,0,0,1.249247,0,0,0,0,0.190151,0.190151,0,0.727342,48.046766,46.070178,0,0,0,113.897604,0,0,0,0,0,0,0,112.566970,0,0,3.038429,562.010139,562.010139,562.010139,690.009653,557.811007,0,0,0,0,0,0,562.257292,702.480417,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035619,562.257292,562.257292,562.257292,684.145000,546.100000,0,0,0,0,0,0,562.204132,701.143819,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027177,562.204132,562.204132,562.204132,684.145000,546.100000,0,0,0,0,0,0,562.151111,699.811736,24
0,0,0,228,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.008783,562.151111,562.151111,562.151111,684.145000,546.100000,0,0,0,0,0,0,562.098368,698.488264,27
417737.280000,368017.768889,780569.306667,667.999991,1,92.217218,0.149306,0.454449,0.568170,0.623479,0.313896,0.615794,0.620717,0.609589,0.617076,1.500747,544.287072,500.012686,503.438645,544.287507,0.273960,0.273933,0.502464,0.617603,31.019282,23.581317,4.040090,1.279524,334.511762,172.231233,92.664501,93.283542,100.653767,391.238667,130.453676,126.114676,134.670311,178.802648,292.844523,62.027470,3.001374,682.922622,682.901858,682.663819,689.746918,546.796589,577.346632,584.738767,584.759514,705.547500,705.547500,705.547500,562.164974,703.060877,30
437286.542222,409965.155556,734280.746667,757,1,382.828194,0.452394,0.509615,0.608589,0.643659,0.375833,0.778012,0.780719,0.773789,0.779529,1.664256,885.238281,815.780050,839.593205,885.238990,0.327370,0.327370,0.824800,1.915565,96.077882,84.670564,6.631848,1.195645,544.543229,203.325469,149.957587,154.217431,162.372361,610.121671,201.458898,199.755573,208.907182,212.376701,474.700625,0,3.000221,707.845903,707.735000,707.529722,692.863125,550.487500,577.411667,584.367222,584.478056,730,730,730,562.556979,705.807569,32
460369.457778,443125.546667,677841.351111,804,1,684.134583,0.447196,0.537964,0.610436,0.633126,0.426534,0.792779,0.794916,0.789560,0.793861,1.624000,1009.122291,938.881462,972.981006,1009.123099,0.331609,0.331609,0.948309,1.917271,96.080964,83.719280,7.624928,1.195480,622.467569,204.640469,171.590313,177.650260,184.065764,683.964729,225.944836,225.565689,232.454187,214.852014,542.241250,0,2.997155,707.346042,707.205903,707.061875,693.131111,551.182049,578.612292,585.210972,585.351111,730,730,730,562.996667,706.015833,33
467881.066667,480064.177778,633595.093333,0,1,478.280451,0.463178,0,0,0,0,0,0,0,0,2.158186,0,0,0,0,0.328510,0.328510,0,1.915931,96.073498,91.455903,0,0.543475,0,206.920660,0,0,0,0,0,0,0,207.422274,0,0,2.993056,562.996667,562.996667,562.996667,690.583333,551.450590,0,0,0,0,0,0,563.193472,705.703472,34
472375.360000,523248.284444,585944.817778,57,1,270.701042,0.464228,0.563799,0.619131,0.570572,0.513144,0,0,0,0,2.156256,0,0,0,0,0.328218,0.328218,0,1.916003,96.072917,90.261545,0,1.739120,0,206.529687,0,0,0,0,0,0,0,206.952118,0,12.740401,2.992582,563.193472,563.193472,563.193472,690.234722,551.235729,592,592,592,592,592,592,563.350243,705.269792,34
472656.888889,563259.235556,545586.773333,87,1,63.560734,0.468032,0.565450,0.620773,0.533765,0.550234,0,0,0,0,2.117837,0,0,0,0,0.322373,0.322373,0,1.884949,95.117977,89.919601,0,1.195590,0,203.115781,0,0,0,0,0,0,0,203.229444,0,27.575666,2.996504,563.350243,563.350243,563.350243,689.719583,550.528472,592,592,592,592,592,592,563.441215,704.559306,33
469824.533333,606715.164444,504962.417778,7,1,63.165946,0,0.558981,0.618505,0.491521,0.584651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195645,0,1.195645,0,0,0,0,0,0,0,0,0,0,0,0.488445,2.999330,563.441215,563.441215,563.441215,684.145000,546.100000,592,592,592,592,592,592,563.387917,703.574792,32
462277.475556,654743.324444,464425.066667,0,1,0,0,0,0,0,0,0,0,0,0,0.629785,0,0,0,0,0.095840,0.095840,0,0,0,-1.173235,0,0.543450,0,44.506988,0,0,0,0,0,0,0,64.287396,0,0,3.002415,563.387917,563.387917,563.387917,694.240069,546.100000,0,0,0,0,0,0,563.979722,702.437569,31
449764.408889,700465.422222,431166.008889,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004932,563.979722,563.979722,563.979722,684.145000,546.100000,0,0,0,0,0,0,563.927083,701.114792,30
412787.306667,773210.382222,388884.622222,28,1,0,0,0.486661,0.617223,0.335998,0.647634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.731760,0,1.731760,0,0,0,0,0,0,0,0,0,0,0,2.954840,3.006489,563.927083,563.927083,563.927083,684.145000,546.100000,592,592,592,592,592,592,563.874375,699.792639,29
419941.617778,778289.991111,356078.008889,188,1,0,0,0.388302,0.482371,0.262842,0.551582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.175020,0,1.175020,0,0,0,0,0,0,0,0,0,0,0,50.408993,3.008048,563.874375,563.874375,563.874375,684.145000,546.100000,592,592,592,592,592,592,563.821563,698.471111,28
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009608,563.821563,563.821563,563.821563,684.145000,546.100000,0,0,0,0,0,0,563.768681,697.150278,27
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.011169,563.768681,563.768681,563.768681,684.145000,546.100000,0,0,0,0,0,0,563.715660,695.830000,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.007750,563.715660,563.715660,563.715660,684.145000,546.100000,0,0,0,0,0,0,563.662674,694.512361,26
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009319,563.662674,563.662674,563.662674,684.145000,546.100000,0,0,0,0,0,0,563.609583,693.195347,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.005908,563.609583,563.609583,563.609583,684.145000,546.100000,0,0,0,0,0,0,563.556528,691.880903,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002503,563.556528,563.556528,563.556528,684.145000,546.100000,0,0,0,0,0,0,563.503438,690.569028,25
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004086,563.503438,563.503438,563.503438,684.145000,546.100000,0,0,0,0,0,0,563.450278,689.257847,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000689,563.450278,563.450278,563.450278,684.145000,546.100000,0,0,0,0,0,0,563.397118,687.949167,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002280,563.397118,563.397118,563.397118,684.145000,546.100000,0,0,0,0,0,0,563.343854,686.641111,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998891,563.343854,563.343854,563.343854,684.145000,546.100000,0,0,0,0,0,0,563.290625,685.335625,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000490,563.290625,563.290625,563.290625,684.145000,546.100000,0,0,0,0,0,0,563.237292,684.030764,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997108,563.237292,563.237292,563.237292,684.145000,546.100000,0,0,0,0,0,0,563.183924,682.728472,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.983769,563.183924,563.183924,563.183924,684.145000,546.100000,0,0,0,0,0,0,563.130799,681.432639,24
416622.897778,367774.008889,781156.266667,8,1,0,0,0.453374,0.568001,0.622016,0.312841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.721600,0,1.721600,0,0,0,0,0,0,0,0,0,0,0,0.437129,2.975428,563.130799,563.130799,563.130799,684.145000,546.100000,592,592,592,592,592,592,563.077778,680.141319,25
436240.960000,409878.400000,735419.093333,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.962118,563.077778,563.077778,563.077778,684.145000,546.100000,0,0,0,0,0,0,563.024931,678.856528,27
459555.520000,443259.982222,678524.160000,47,1,0,0,0.537784,0.611230,0.632748,0.426004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.738960,0,1.738960,0,0,0,0,0,0,0,0,0,0,0,8.349969,2.953805,563.024931,563.024931,563.024931,684.145000,546.100000,592,592,592,592,592,592,562.972222,677.576181,28
467132.840000,480316.822222,634091.155556,663.999991,1,180.542682,0.179087,0.554763,0.617197,0.607869,0.468542,0.682098,0.686069,0.679263,0.680961,1.553027,733.022854,666.566084,717.208495,733.023441,0.297714,0.297759,0.687247,0.739633,36.739041,27.724886,5.525847,1.195645,452.287569,180.293507,122.207148,131.239549,134.056133,514.146436,168.951671,171.094613,174.100160,190.212170,397.363681,52.226107,2.989837,691.177847,690.931927,690.858160,686.034071,545.064965,576.131276,585.608203,585.854123,713.789418,713.789418,713.789418,563.030035,696.160182,28.000000
471653.937778,523629.048889,586283.591111,328,1,246.118490,0.475387,0.563649,0.619836,0.570063,0.512719,0.674595,0.680934,0.670943,0.671909,1.846992,354.250588,324.949139,350.673940,354.250871,0.310758,0.310758,0.334363,1.932075,96.175590,88.512361,2.688466,1.195700,224.669062,197.592639,60.794045,65.493880,66.146628,292.395076,95.890160,97.908444,98.596471,202.310191,197.233733,0,3.012832,711.243889,710.988681,710.954514,689.351597,545.185764,570.900035,581.787361,582.042535,730,730,730,562.899826,702.661458,28
471949.582222,563910.613333,545642.702222,118,1,95.501632,0.480425,0.565235,0.621418,0.532984,0.549972,0.458115,0.466142,0.454419,0.453785,1.971152,83.596444,78.246532,83.596511,83.445479,0.307012,0.307012,0.079636,1.920139,96.134158,90.406962,0.640315,1.195590,55.126953,199.678003,15.069870,16.081635,16.053092,105.482747,34.606802,35.465542,35.410398,200.102274,48.316623,0,3.020264,715.476458,715.300069,715.304931,688.779028,544.151458,566.715382,577.423403,577.599757,730,730,730,562.602743,702.680486,27
469009.528889,607715.271111,504781.155556,318,1,72.021428,0.470971,0.558728,0.619263,0.490532,0.584584,0.667773,0.674076,0.665708,0.663536,1.852150,335.686005,310.410540,335.686273,331.781401,0.309985,0.309985,0.317473,1.922205,96.195964,88.673359,2.552657,1.195590,214.112274,199.826858,58.281150,62.916181,62.200729,280.994667,92.359991,94.797040,93.837644,204.250104,187.629497,0,3.022737,711.348333,711.087222,711.126458,691.340556,545.672604,571.198785,581.254444,581.515521,730,730,730,562.520139,704.755833,27
461443.555556,655770.168889,464227.448889,73,1,71.585477,0,0,0,0,0,0,0.279961,0.325584,0.320479,0,0,0,0,0,0,0,0,0,0,-0.543450,0,0.543450,0,0,0,0,0,0,0,0,0,0,0,0,3.027460,562.520139,562.520139,562.520139,684.145000,546.100000,0,0,0,0,0,0,562.466215,703.795139,26
448532.053333,702145.280000,430767.644444,2,1,0,0,0.523960,0.612042,0.399950,0.634378,0,0,0,0,0.714159,0,0,0,0,0.108680,0.108680,0,0,0,-2.453199,0,1.739040,0,50.471897,0,0,0,0,0,0,0,72.902309,0,0.101920,3.025747,562.466215,562.466215,562.466215,694.244583,546.100000,592,592,592,592,592,592,563.166319,702.669236,26
410932.373333,774277.760000,388164.231111,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.540650,0,0.540650,0,0,0,0,0,0,0,0,0,0,0,0,3.028391,563.166319,563.166319,563.166319,684.145000,546.100000,0,0,0,0,0,0,563.113299,701.336181,25
419499.377778,779306.168889,356138.453333,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029922,563.113299,563.113299,563.113299,684.145000,546.100000,0,0,0,0,0,0,563.060174,700.003750,24
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031454,563.060174,563.060174,563.060174,684.145000,546.100000,0,0,0,0,0,0,563.006944,698.672014,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.028005,563.006944,563.006944,563.006944,684.145000,546.100000,0,0,0,0,0,0,562.953715,697.342847,23
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029545,562.953715,562.953715,562.953715,684.145000,546.100000,0,0,0,0,0,0,562.900417,696.014375,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026105,562.900417,562.900417,562.900417,684.145000,546.100000,0,0,0,0,0,0,562.847118,694.688472,22
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027653,562.847118,562.847118,562.847118,684.145000,546.100000,0,0,0,0,0,0,562.793715,693.363264,21
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.024220,562.793715,562.793715,562.793715,684.145000,546.100000,0,0,0,0,0,0,562.740312,692.040625,21
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025776,562.740312,562.740312,562.740312,684.145000,546.100000,0,0,0,0,0,0,562.686840,690.718611,20
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022351,562.686840,562.686840,562.686840,684.145000,546.100000,0,0,0,0,0,0,562.633368,689.399236,20
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023915,562.633368,562.633368,562.633368,684.145000,546.100000,0,0,0,0,0,0,562.579792,688.080486,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020498,562.579792,562.579792,562.579792,684.145000,546.100000,0,0,0,0,0,0,562.526215,686.764306,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.017087,562.526215,562.526215,562.526215,684.145000,546.100000,0,0,0,0,0,0,562.472674,685.450694,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.013683,562.472674,562.472674,562.472674,684.145000,546.100000,0,0,0,0,0,0,562.419097,684.139722,19
0,0,0,617,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.000322,562.419097,562.419097,562.419097,684.145000,546.100000,0,0,0,0,0,0,562.365729,682.835208,21
415508.320000,367530.528889,781728.915556,817,1.000000,168.335625,0.169084,0.452279,0.567801,0.620520,0.311777,0.663791,0.669021,0.657698,0.664654,1.485720,718.715496,652.866517,665.162211,718.716071,0.286272,0.286309,0.661230,0.687850,34.541207,25.792368,5.316654,1.258615,436.839896,175.588420,120.101020,122.303181,131.880790,496.888320,165.645067,160.122289,171.120956,185.151059,383.848611,61.980725,3.013085,687.642370,687.581311,687.326224,686.872786,544.375382,576.215634,585.348047,585.409106,710.593151,710.593151,710.593151,562.438090,697.397578,24
435187.733333,409790.257778,736567.680000,911,1,601.319861,0.455298,0.508939,0.610549,0.642998,0.374320,0.803643,0.806501,0.798709,0.805719,1.465053,1108.113304,1004.754187,1048.578419,1108.114190,0.315707,0.315707,1.026367,1.923000,96.076432,83.240122,8.252558,1.195700,672.708958,197.194132,183.424427,191.200399,201.747309,733.272960,242.055876,240.043449,251.173636,211.018576,589.318611,0,3.019361,707.062222,706.892708,706.671806,691.519861,544.513403,576.216771,585.371250,585.540764,730,730,730,562.586632,703.923472,27
458737.742222,443394.524444,679211.022222,960,1,1007.227986,0.448967,0.537600,0.612026,0.632365,0.425469,0.820395,0.822167,0.816915,0.822104,1.600311,1254.854400,1154.951798,1208.319228,1254.855404,0.348571,0.348571,1.174641,2.267728,103.312752,88.804410,9.444761,1.195535,766.303819,215.170486,209.841684,219.258941,227.459444,816.124658,269.528836,269.171609,277.424178,230.112344,669.559444,0,3.018139,706.526389,706.343472,706.189514,691.978403,547.455035,578.157847,586.060278,586.243194,730,730,730,562.991806,704.667083,28
466383.004444,480572.160000,634586.168889,972,1,1435.250278,0.444464,0.554629,0.617963,0.607458,0.468076,0.827244,0.826834,0.825904,0.828992,1.686684,1322.571694,1234.781906,1293.302447,1322.572752,0.367381,0.367381,1.250167,2.252798,102.138299,86.951076,10.052038,1.195700,812.214792,218.697483,223.387153,233.665868,238.801094,852.608071,280.137511,283.753244,288.717351,229.801076,705.324653,0,3.015213,706.312431,706.123542,706.031806,692.145208,555.502674,581.581215,586.679375,586.868264,730,730,730,564.054896,704.945208,29
470931.804444,524012.977778,586619.911111,983,1,1879.321389,0.440970,0.563493,0.620538,0.569545,0.512292,0.831258,0.829657,0.831455,0.832661,1.746823,1369.713462,1293.700986,1356.474606,1369.714557,0.380476,0.380476,1.305206,2.255786,101.122648,85.429818,10.494577,1.195645,841.656597,220.474653,232.263472,243.202396,245.507378,876.050560,287.263360,293.375609,295.411573,229.318437,728.236319,0,3.013313,706.273472,706.080069,706.040278,692.301389,560.859340,584.268125,587.781458,587.974792,730,730,730,565.879479,705.096458,30
471239.360000,564569.955556,545693.688889,980,1,2324.967778,0.438952,0.565016,0.622061,0.532196,0.549709,0.830347,0.829068,0.831210,0.830762,1.755227,1376.280968,1301.404221,1376.282069,1375.493683,0.382301,0.382301,1.316178,2.262213,101.126597,85.330755,10.582804,1.195590,839.420764,220.346215,231.064653,243.966354,243.830625,875.702898,287.277049,294.452391,293.973458,230.382083,727.145903,0,3.013172,706.509028,706.282917,706.285208,692.587014,561.253854,585.236181,589.370486,589.596597,730,730,730,568.281875,705.245208,31
468192.924444,608719.288889,504597.546667,959,1,2752.399722,0.439614,0.558469,0.620021,0.489538,0.584511,0.823479,0.823841,0.824357,0.822238,1.712294,1342.590578,1247.014924,1342.591652,1328.219769,0.372942,0.372942,1.272434,2.262884,102.252439,86.850547,10.231075,1.195645,800.792431,218.351354,218.465608,234.713507,232.272865,847.011698,278.387769,285.773564,282.850347,232.595955,697.497153,0,3.014481,707.019861,706.727153,706.770000,693.014722,557.055556,584.512917,591.262014,591.554722,730,730,730,570.750660,705.434792,32
460608.320000,656799.715556,464028.408889,920,1,3009.360000,0.444605,0.545295,0.618477,0.444069,0.615931,0.811560,0.815372,0.811589,0.807718,1.603234,1257.054341,1140.424339,1257.055346,1229.287304,0.349182,0.349182,1.178102,2.255279,103.499757,88.973116,9.472594,1.195535,566.387639,212.570382,197.268924,216.846806,212.191319,793.361920,262.085742,268.331378,262.944782,232.790434,643.857569,0,3.025800,707.713542,707.337639,707.424375,693.488333,547.815000,581.742292,593.037083,593.412986,730,730,730,570.514861,705.586875,31
447280.284444,703861.048889,430356.764444,851,0.476700,3005.481667,0.470660,0.249503,0.292232,0.190013,0.302393,0.691798,0.705052,0.687700,0.682643,2.144613,439.123319,392.560788,439.123670,425.248696,0.363146,0.363146,0.408290,2.272830,114.104332,105.834080,3.282876,0.569938,261.463455,233.134653,69.882635,77.966259,75.560078,335.795449,111.233751,113.815164,110.746524,242.434549,232.296597,0,3.030406,711.469722,711.099375,711.206111,691.889514,545.145903,571.827917,589.045139,589.415417,730,730,730,566.258472,705.807014,30
409077.653333,775257.884444,387426.275556,717,1,3034.493056,0.459897,0.484300,0.618912,0.332812,0.645302,0.762687,0.769158,0.761486,0.757416,1.643583,781.413294,720.436566,781.413919,754.692396,0.315531,0.315531,0.732780,1.927771,96.088819,85.437231,5.891959,1.188275,274.732292,198.062205,129.691962,140.371840,135.694965,545.783893,181.532284,184.996729,179.254862,208.935608,416.269965,0,3.030116,708.839375,708.538125,708.667569,693.002153,547.224201,576.605243,587.419097,587.720347,730,730,730,566.156701,705.858611,28
419119.253333,780308.835556,356255.360000,392,1,2979.931944,0.470560,0.379198,0.472212,0.256291,0.538973,0.628665,0.643306,0.625670,0.617020,1.878958,265.184079,246.324325,265.184291,251.485831,0.308164,0.308164,0.247770,1.930873,96.186302,89.208142,1.992207,1.176120,164.789097,200.708351,45.506224,48.912682,46.439128,231.245298,77.582000,78.394560,75.268738,204.408194,145.400417,0,3.040057,712.479028,712.246806,712.414028,692,545.364653,569.558160,583.677708,583.909931,730,730,730,563.715451,705.973056,26
0,0,0,0,1,2799.849722,0.479620,0,0,0,0,0,0,0,0,1.987829,0,0,0,0,0.302596,0.302596,0,1.905927,96.101901,92.208142,0,0,0,201.309983,0,0,0,0,0,0,0,200.370990,0,0,3.042168,563.715451,563.715451,563.715451,690.052083,543.132292,0,0,0,0,0,0,561.964444,705.898264,24
0,0,0,0,1,2620.130556,0.480413,0,0,0,0,0,0,0,0,1.980017,0,0,0,0,0.301408,0.301408,0,1.902625,96.106944,92.224297,0,0,0,201.070503,0,0,0,0,0,0,0,200.050625,0,0,3.043624,561.964444,561.964444,561.964444,689.943542,542.618681,0,0,0,0,0,0,560.919167,705.818611,23
0,0,0,0,1,2440.658333,0.480772,0,0,0,0,0,0,0,0,1.973329,0,0,0,0,0.300391,0.300391,0,1.901014,96.113602,92.239262,0,0,0,201.027969,0,0,0,0,0,0,0,199.914983,0,0,3.046210,560.919167,560.919167,560.919167,689.821042,542.038958,0,0,0,0,0,0,560.164618,705.733333,22
0,0,0,0,1,2261.088194,0.481304,0,0,0,0,0,0,0,0,1.970208,0,0,0,0,0.299917,0.299917,0,1.594046,96.121363,92.557109,0,0,0,200.871510,0,0,0,0,0,0,0,199.710156,0,0,3.049377,560.164618,560.164618,560.164618,689.724792,541.827569,0,0,0,0,0,0,559.616181,705.641806,21
0,0,0,0,1,2081.142917,0.481607,0,0,0,0,0,0,0,0,1.969852,0,0,0,0,0.299863,0.299863,0,0.919197,96.138116,93.249062,0,0,0,200.805260,0,0,0,0,0,0,0,199.619531,0,0,3.057929,559.616181,559.616181,559.616181,689.632500,541.758056,0,0,0,0,0,0,559.206979,705.542708,19
0,0,0,0,1,1900.808750,0.481935,0,0,0,0,0,0,0,0,1.969356,0,0,0,0,0.299788,0.299788,0,0.719174,96.149280,93.460747,0,0,0,200.719028,0,0,0,0,0,0,0,199.506788,0,0,3.061755,559.206979,559.206979,559.206979,689.532847,541.685590,0,0,0,0,0,0,558.886562,705.435069,18
0,0,0,0,1,1720.056250,0.482293,0,0,0,0,0,0,0,0,1.968819,0,0,0,0,0.299706,0.299706,0,0.571735,96.161623,93.621068,0,0,0,200.625226,0,0,0,0,0,0,0,199.384097,0,0,3.065739,558.886562,558.886562,558.886562,689.424167,541.606528,0,0,0,0,0,0,558.625590,705.317222,17
0,0,0,0,1,1538.870833,0.482686,0,0,0,0,0,0,0,0,1.968024,0,0,0,0,0.299586,0.299586,0,0.572586,96.161441,93.620833,0,0,0,200.494375,0,0,0,0,0,0,0,199.221701,0,0,3.064836,558.625590,558.625590,558.625590,689.305625,541.525694,0,0,0,0,0,0,558.406632,705.187292,17
0,0,0,0,1,1357.212639,0.483121,0,0,0,0,0,0,0,0,1.967144,0,0,0,0,0.299452,0.299452,0,0.573530,96.161250,93.620573,0,0,0,200.349392,0,0,0,0,0,0,0,199.041684,0,0,3.063988,558.406632,558.406632,558.406632,689.174236,541.436111,0,0,0,0,0,0,558.217743,705.042431,17
0,0,0,0,1,1175.031528,0.483611,0,0,0,0,0,0,0,0,1.966156,0,0,0,0,0.299302,0.299302,0,0.574589,96.161024,93.620278,0,0,0,200.186840,0,0,0,0,0,0,0,198.839740,0,0,3.063162,558.217743,558.217743,558.217743,689.026875,541.335625,0,0,0,0,0,0,558.050556,704.878889,17
0,0,0,0,1,992.263403,0.484169,0,0,0,0,0,0,0,0,1.965031,0,0,0,0,0.299131,0.299131,0,0.575795,96.160764,93.619939,0,0,0,200.001823,0,0,0,0,0,0,0,198.609826,0,0,3.062329,558.050556,558.050556,558.050556,688.859028,541.221250,0,0,0,0,0,0,557.899097,704.691042,17
0,0,0,0,1,808.841875,0.484817,0,0,0,0,0,0,0,0,1.963539,0,0,0,0,0.298905,0.298905,0,0.727247,96.148003,93.457214,0,0,0,199.761962,0,0,0,0,0,0,0,198.317951,0,0,3.056476,557.899097,557.899097,557.899097,688.665208,541.094028,0,0,0,0,0,0,557.759132,704.470764,18
0,0,0,550,1,624.693403,0.485582,0,0,0,0,0,0,0,0,1.961292,0,0,0,0,0.298564,0.298564,0,1.216715,96.094054,92.916050,0,0,0,199.399427,0,0,0,0,0,0,0,197.894792,0,0,3.045568,557.759132,557.759132,557.759132,688.437708,540.966910,0,0,0,0,0,0,557.628194,704.204722,20
414394.986667,367287.542222,782287.431111,753.999983,1.000000,713.505773,0.470112,0.451163,0.567567,0.618991,0.310706,0.647023,0.651141,0.641422,0.648507,1.666877,625.712790,577.124294,578.824285,625.713291,0.306070,0.306070,0.578228,1.912609,96.114757,86.620301,4.649276,1.265693,394.004410,198.295095,109.464557,109.778741,118.433481,449.506418,149.832267,144.831884,154.842258,204.487839,344.275451,62.020794,3.025965,684.621684,684.612170,684.357309,690.992431,543.266033,574.752109,581.594575,581.604123,708.595443,708.595443,708.595443,557.780816,704.727083,24
434127.537778,409700.586667,737726.435556,852,1,1038.366111,0.456891,0.508589,0.611537,0.642657,0.373553,0.796236,0.797897,0.792161,0.798650,1.534173,996.600652,919.921487,943.797693,996.601449,0.316901,0.316901,0.928313,1.929437,96.067847,83.944444,7.464151,1.195645,626.774583,200.861615,172.934635,177.300295,186.942830,685.316267,226.193387,224.328871,234.793973,210.264375,545.701840,0,3.007795,706.789653,706.686528,706.466181,691.999167,546.041667,574.700625,581.020833,581.123924,730,730,730,558.294896,705.127917,28
457916.444444,443529.031111,679901.866667,905,1,1398.536944,0.450195,0.537410,0.612823,0.631976,0.424931,0.812873,0.814054,0.809877,0.814689,1.505046,1139.944612,1061.101491,1098.394637,1139.945524,0.324463,0.324463,1.070864,1.919925,96.343186,83.112396,8.610343,1.195480,718.190000,203.437135,198.146042,204.913750,212.445295,769.098453,253.962471,253.671360,261.464604,214.003420,625.194028,0,2.999352,706.276736,706.135139,705.982153,692.156944,547.464583,575.784757,582.018125,582.159722,730,730,730,558.991354,705.181458,30
465631.715556,480829.937778,635080.177778,941,1,1793.409861,0.445146,0.554490,0.618729,0.607037,0.467606,0.824149,0.824571,0.822500,0.825375,1.584883,1242.787793,1146.567633,1215.277851,1242.788787,0.345219,0.345219,1.169973,2.241895,102.657856,88.228194,9.407233,1.195645,779.603472,216.939167,212.787517,225.170069,230.121337,825.209173,271.102151,274.660676,279.446347,230.615903,680.099375,0,2.996068,706.055139,705.814444,705.721319,692.070417,545.999236,575.678646,582.936181,583.176875,730,730,730,559.797812,705.158611,31
470209.244444,524400.142222,586953.457778,952,1,2202.954583,0.442026,0.563332,0.621238,0.569021,0.511861,0.828189,0.827663,0.827912,0.828991,1.639044,1285.248869,1196.685678,1272.643072,1285.249897,0.357014,0.357014,1.218708,2.254585,102.580990,87.692630,9.799091,1.195645,807.435833,219.698507,220.786944,234.391510,236.646823,848.179342,278.090329,284.071556,286.017476,232.069896,702.457361,0,2.992977,705.991528,705.736597,705.695556,692.055208,550.141736,577.783576,583.806250,584.061181,730,730,730,561.308646,705.139167,32
470526.506667,565236.835556,545739.804444,948,1,2613.684167,0.439775,0.564791,0.622702,0.531399,0.549446,0.827130,0.826840,0.827517,0.827033,1.640738,1286.561106,1202.813565,1286.562135,1286.049424,0.357378,0.357378,1.225601,2.255316,102.484340,87.538073,9.854514,1.195700,804.912292,219.384392,219.936736,234.801007,234.710104,846.771200,277.761760,284.747449,284.262027,233.037917,700.391736,0,2.991686,706.182569,705.905903,705.907500,692.213333,549.942014,578.900035,585.126111,585.402778,730,730,730,563.339861,705.168750,33
467375.004444,609726.577778,504411.982222,931,1,3003.081667,0.440913,0.558204,0.620780,0.488539,0.584433,0.821270,0.822426,0.821727,0.819658,1.604309,1257.976178,1159.205747,1257.977184,1244.679554,0.349438,0.349438,1.188901,2.243588,102.586814,87.983906,9.559421,1.195590,764.404375,216.443802,209.655278,226.994063,224.662448,821.893973,270.117689,277.322009,274.454240,232.669323,674.993264,0,2.996699,706.616597,706.285903,706.329097,692.513472,547.146319,578.338715,586.723264,587.053958,730,730,730,565.743507,705.257708,33
459771.271111,657833.315556,463827.271111,892,0.442210,2995.160278,0.468683,0.240987,0.273824,0.195952,0.272311,0.697419,0.706549,0.694757,0.690950,2.189937,435.391012,397.137977,435.391361,425.184498,0.369736,0.369736,0.408410,2.274953,114.079688,105.802257,3.283845,0.528702,269.244097,236.031840,72.770747,79.608203,77.785512,339.945742,112.299689,114.981938,112.664107,243.404826,237.075000,0,3.007717,710.879306,710.566389,710.647569,691.371875,546.788576,571.817361,584.864167,585.177083,730,730,730,564.443854,705.463958,32
446010.026667,705611.591111,429933.724444,822,0.524989,3000.733333,0.469373,0.274476,0.322362,0.208541,0.333010,0.706496,0.715259,0.704704,0.699526,2.153005,461.603398,421.804821,461.603767,446.772940,0.366309,0.366309,0.431904,2.276427,113.908090,105.378186,3.472747,0.627729,286.499097,235.225660,77.785955,84.943524,82.278403,356.828729,118.184267,120.956711,117.687742,242.681372,252.096580,0,3.009973,710.522778,710.210694,710.324236,691.523958,545.954965,571.326354,583.921111,584.233194,730,730,730,563.520000,705.652917,31
407235.484444,776155.591111,386666.453333,686,1,3030.069722,0.458994,0.483070,0.619625,0.331219,0.644059,0.758327,0.763461,0.757999,0.753522,1.690736,728.354133,680.499981,728.354716,702.619821,0.318271,0.318271,0.685543,1.895919,95.125825,84.840017,5.512146,1.187010,282.139219,199.004653,124.712595,133.249453,128.660764,520.294649,173.100676,176.355289,170.838702,207.248455,394.563507,0,3.012954,708.700208,708.446458,708.581111,692.591597,549.305243,576.289271,584.819792,585.073542,730,730,730,565.087674,705.709792,30
418809.066667,781288.888889,356431.075556,357,1,2958.896667,0.469996,0.374506,0.466876,0.252941,0.532438,0.609274,0.621507,0.607005,0.599310,1.898212,229.413136,216.056173,229.413319,217.787611,0.308100,0.308100,0.215366,1.894197,95.192170,88.491372,1.731663,1.176725,144.585156,199.260191,40.283624,42.720204,40.599674,208.105796,69.804867,70.550347,67.750578,202.538316,126.812231,0,3.032037,712.774097,712.588125,712.749444,691.888542,546.591458,571.010590,582.313611,582.499549,730,730,730,563.556840,705.807917,27
0,0,0,0,1,2778.199722,0.478994,0,0,0,0,0,0,0,0,1.996245,0,0,0,0,0.303877,0.303877,0,1.915942,96.095564,92.183377,0,0,0,201.501615,0,0,0,0,0,0,0,200.619531,0,0,3.036649,563.556840,563.556840,563.556840,689.925417,543.469167,0,0,0,0,0,0,561.995417,705.732778,25
0,0,0,0,1,2597.193889,0.479232,0,0,0,0,0,0,0,0,1.995791,0,0,0,0,0.303808,0.303808,0,1.916011,96.095564,92.183767,0,0,0,201.420764,0,0,0,0,0,0,0,200.519757,0,0,3.033573,561.995417,561.995417,561.995417,689.851389,543.420833,0,0,0,0,0,0,561.135868,705.652778,25
0,0,0,0,1,2416.713056,0.480636,0,0,0,0,0,0,0,0,1.985911,0,0,0,0,0.302305,0.302305,0,1.905625,96.101623,92.210087,0,0,0,200.948229,0,0,0,0,0,0,0,199.946806,0,0,3.036540,561.135868,561.135868,561.135868,689.742639,542.933993,0,0,0,0,0,0,560.509861,705.567153,24
0,0,0,0,1,2236.564583,0.481477,0,0,0,0,0,0,0,0,1.977987,0,0,0,0,0.301100,0.301100,0,1.902860,96.106632,92.225781,0,0,0,200.711163,0,0,0,0,0,0,0,199.607986,0,0,3.039906,560.509861,560.509861,560.509861,689.621528,542.410590,0,0,0,0,0,0,560.000868,705.475069,23
0,0,0,0,1,2056.627639,0.481870,0,0,0,0,0,0,0,0,1.971173,0,0,0,0,0.300064,0.300064,0,1.901447,96.113264,92.240642,0,0,0,200.659792,0,0,0,0,0,0,0,199.458785,0,0,3.043468,560.000868,560.000868,560.000868,689.485625,541.814965,0,0,0,0,0,0,559.552500,705.375486,22
0,0,0,0,1,1876.555417,0.482463,0,0,0,0,0,0,0,0,1.967856,0,0,0,0,0.299560,0.299560,0,1.601792,96.120981,92.551337,0,0,0,200.484306,0,0,0,0,0,0,0,199.229826,0,0,3.047183,559.552500,559.552500,559.552500,689.374097,541.588090,0,0,0,0,0,0,559.183750,705.267153,21
0,0,0,0,1,1696.080139,0.482822,0,0,0,0,0,0,0,0,1.967129,0,0,0,0,0.299449,0.299449,0,1.604189,96.120868,92.549549,0,0,0,200.364601,0,0,0,0,0,0,0,199.081215,0,0,3.046073,559.183750,559.183750,559.183750,689.265625,541.514028,0,0,0,0,0,0,558.884479,705.148681,21
0,0,0,0,1,1515.156250,0.483219,0,0,0,0,0,0,0,0,1.966435,0,0,0,0,0.299344,0.299344,0,1.206029,96.127422,92.954957,0,0,0,200.246892,0,0,0,0,0,0,0,198.931563,0,0,3.050065,558.884479,558.884479,558.884479,689.145833,541.430000,0,0,0,0,0,0,558.633611,705.017639,20
0,0,0,0,1,1333.739028,0.483661,0,0,0,0,0,0,0,0,1.965695,0,0,0,0,0.299232,0.299232,0,0.926758,96.137266,93.244818,0,0,0,200.121076,0,0,0,0,0,0,0,198.770139,0,0,3.054125,558.633611,558.633611,558.633611,689.012500,541.335139,0,0,0,0,0,0,558.417396,704.871181,19
0,0,0,0,1,1151.775625,0.484159,0,0,0,0,0,0,0,0,1.964863,0,0,0,0,0.299106,0.299106,0,0.725411,96.148299,93.458021,0,0,0,199.979444,0,0,0,0,0,0,0,198.588368,0,0,3.058215,558.417396,558.417396,558.417396,688.862569,541.228472,0,0,0,0,0,0,558.226493,704.705278,18
0,0,0,0,1,969.217500,0.484727,0,0,0,0,0,0,0,0,1.963720,0,0,0,0,0.298932,0.298932,0,0.726996,96.148047,93.457326,0,0,0,199.791667,0,0,0,0,0,0,0,198.354896,0,0,3.057321,558.226493,558.226493,558.226493,688.692153,541.112396,0,0,0,0,0,0,558.054549,704.514375,18
0,0,0,0,1,785.993264,0.485389,0,0,0,0,0,0,0,0,1.962223,0,0,0,0,0.298705,0.298705,0,0.933075,96.136545,93.241250,0,0,0,199.550486,0,0,0,0,0,0,0,198.060642,0,0,3.051411,558.054549,558.054549,558.054549,688.494653,540.982257,0,0,0,0,0,0,557.896597,704.289722,19
0,0,0,554,1,601.641458,0.485897,0,0,0,0,0,0,0,0,1.964045,0,0,0,0,0.298983,0.298983,0,1.904445,96.167873,92.299384,0,0,0,199.442726,0,0,0,0,0,0,0,197.918125,0,0,3.035473,557.896597,557.896597,557.896597,688.268194,540.971111,0,0,0,0,0,0,557.757292,704.017569,22
413284.422222,367045.333333,782832.302222,755.000017,1.000000,688.928854,0.468732,0.450026,0.567297,0.617428,0.309626,0.646418,0.650366,0.640869,0.648020,1.687896,624.802449,577.054289,577.712067,624.802949,0.309193,0.309193,0.577555,1.931474,96.160566,86.632050,4.643859,1.265287,393.241632,199.152639,109.363889,109.485365,118.170833,448.554987,149.497138,144.504044,154.553813,205.187934,343.365208,62.032144,3.015966,684.604288,684.600608,684.344566,690.887222,544.249531,575.151293,581.701328,581.705043,708.548273,708.548273,708.548273,557.946215,704.602622,26.000001
433061.048889,409609.280000,738895.288889,851,1,1011.544306,0.455712,0.508231,0.612528,0.642307,0.372778,0.795812,0.797350,0.791781,0.798306,1.552031,995.449284,919.636884,942.431569,995.450080,0.319522,0.319522,0.927414,1.911009,96.062665,83.946997,7.456925,1.195700,625.570833,201.614983,172.713212,176.877153,186.549826,684.034347,225.738044,223.893582,234.402720,210.796979,544.391840,0,3.003041,706.813750,706.715347,706.494028,691.941458,546.899097,575.075694,581.167257,581.265660,730,730,730,558.497778,705.070556,29
457091.911111,443663.395556,680596.337778,901,1,1366.727361,0.446951,0.537216,0.613620,0.631583,0.424388,0.811901,0.812897,0.808999,0.813808,1.542809,1134.568217,1058.590002,1093.213556,1134.569125,0.329760,0.329760,1.066638,1.917041,96.094097,82.862413,8.576357,1.195480,714.597708,205.069392,197.458889,203.735538,211.224063,765.424356,252.713244,252.469280,260.241831,214.999323,621.464167,0,2.989798,706.314306,706.182569,706.029861,692.099722,549.242639,576.404375,582.183507,582.315208,730,730,730,559.286042,705.157431,32
464879.253333,481090.062222,635572.977778,929,1,1757.417361,0.441995,0.554346,0.619496,0.606608,0.467134,0.821610,0.821771,0.820110,0.822949,1.561746,1224.642607,1135.466232,1197.818558,1224.643587,0.340179,0.340179,1.154837,2.045509,98.949193,84.860764,9.285528,1.195645,768.489583,211.697205,210.425260,221.647378,226.469306,814.474667,267.543662,271.112853,275.818151,223.869358,669.186319,0,2.986823,706.136181,705.915833,705.824097,692.133125,548.265521,576.748715,583.149861,583.370208,730,730,730,560.193090,705.166319,33
469486.364444,524790.577778,587283.982222,938,1,2159.534306,0.440773,0.563165,0.621933,0.568488,0.511428,0.825577,0.825576,0.825065,0.826091,1.611786,1263.870657,1168.876392,1251.436774,1263.871668,0.351075,0.351075,1.195891,2.245380,102.463368,87.794878,9.615628,1.195700,790.917917,218.408993,215.303142,230.066267,232.286962,835.457351,273.885920,279.840107,281.731307,232.462726,689.735694,0,2.989042,706.143542,705.862292,705.821319,692.156042,547.601840,576.895937,584.049514,584.330764,730,730,730,561.304722,705.174792,33
469811.342222,565910.755556,545781.297778,932,1,2560.888056,0.438696,0.564560,0.623338,0.530596,0.549181,0.824283,0.824449,0.824456,0.823944,1.605305,1258.777442,1170.446605,1258.778449,1258.305560,0.349661,0.349661,1.197068,2.202804,101.616059,86.987214,9.625091,1.195645,786.694028,216.944010,214.187865,229.878785,229.794896,832.139804,272.937191,279.851804,279.350791,231.632118,685.917847,0,2.986807,706.293403,705.995347,705.996875,692.294583,547.732639,577.848924,585.011319,585.309375,730,730,730,562.793681,705.213750,34
466555.946667,610736.497778,504224.817778,906,1,2944.441111,0.440058,0.557934,0.621539,0.487537,0.584349,0.816556,0.817198,0.817241,0.815228,1.545896,1212.179200,1128.298858,1212.180170,1198.941957,0.336717,0.336717,1.149105,1.915618,95.924375,82.027778,9.239439,1.195645,749.783125,205.656510,204.882101,219.670538,217.338941,799.438720,262.724427,269.767431,266.946827,217.981285,652.785625,0,2.990515,706.649236,706.359583,706.404167,692.571944,551.048889,579.423472,586.144444,586.434097,730,730,730,565.890590,705.302500,34
458932.017778,658872.177778,463623.466667,864,0.558759,2992.063889,0.461820,0.304312,0.346407,0.247062,0.344003,0.727414,0.734209,0.725848,0.722186,2.169790,560.282746,513.811611,560.283194,547.325909,0.377116,0.377116,0.526520,2.276335,113.124201,103.776510,4.233513,0.668047,344.491562,236.191233,93.491024,101.730339,99.435104,415.797973,137.356391,140.643920,137.797662,244.953229,302.449931,0,2.998342,710.009444,709.703472,709.786528,691.728542,549.400799,574.632569,585.881111,586.187153,730,730,730,566.124201,705.534097,34
444722.311111,707395.626667,429498.915556,788,0.553497,2998.059444,0.465363,0.289055,0.340432,0.219096,0.351081,0.706239,0.714957,0.704510,0.699249,2.194205,470.903348,430.162912,470.903725,455.695653,0.373354,0.373354,0.440585,2.276902,113.853316,105.177813,3.542549,0.661847,289.213559,236.768681,78.494236,85.743568,83.039618,360.253227,119.301244,122.130347,118.821636,244.655069,254.423212,0,3.004387,710.652431,710.341528,710.454792,691.726944,547.980451,573.023403,585.471736,585.782708,730,730,730,565.311215,705.734028,33
405419.200000,776974.933333,385880.284444,642,1,3030.683611,0.457538,0.481804,0.620224,0.329628,0.642783,0.748309,0.754359,0.747551,0.743017,1.736668,675.607704,629.378400,675.608244,651.497766,0.320845,0.320845,0.635299,1.899073,95.128516,85.198976,5.108159,1.185635,285.102917,199.659045,114.342405,122.520434,118.257474,485.095858,161.431378,164.424427,159.240018,207.913958,363.010903,0,3.012682,709.213472,708.954583,709.087639,692.734514,550.212951,576.861667,586.097778,586.356597,730,730,730,566.349132,705.823472,31
418576,782237.368889,356667.626667,298,1,2932.030833,0.469501,0.369737,0.461376,0.249554,0.525773,0.566064,0.580736,0.563340,0.554116,1.941210,175.939496,165.134088,175.939637,166.455718,0.310171,0.310171,0.164814,1.900420,95.171910,88.827639,1.325196,1.177440,110.413811,200.782795,30.724138,32.693058,30.965119,171.605582,57.550071,58.172680,55.882831,202.708733,97.157986,0,3.030461,713.710694,713.523819,713.687292,691.782222,547.383542,569.738785,582.638403,582.825278,730,730,730,564.356562,705.887986,28
0,0,0,0,1,2748.759444,0.476708,0,0,0,0,0,0,0,0,2.022923,0,0,0,0,0.307934,0.307934,0,1.917501,96.094722,92.154297,0,0,0,202.190122,0,0,0,0,0,0,0,201.579861,0,0,3.029255,564.356562,564.356562,564.356562,690.119861,545.080903,0,0,0,0,0,0,563.064618,705.812292,27
0,0,0,0,1,2566.470000,0.478105,0,0,0,0,0,0,0,0,2.008082,0,0,0,0,0.305677,0.305677,0,1.925116,96.095043,92.161849,0,0,0,201.756163,0,0,0,0,0,0,0,200.991562,0,0,3.031397,563.064618,563.064618,563.064618,689.982222,544.194479,0,0,0,0,0,0,562.162431,705.731528,26
0,0,0,0,1,2384.920556,0.479246,0,0,0,0,0,0,0,0,1.995765,0,0,0,0,0.303804,0.303804,0,1.916015,96.095564,92.183785,0,0,0,201.416059,0,0,0,0,0,0,0,200.513958,0,0,3.034201,562.162431,562.162431,562.162431,689.847083,543.418021,0,0,0,0,0,0,561.454410,705.644861,25
