a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,2203.020694,0.479523,0,0,0,0,0,0,0,0,1.995240,0,0,0,0,0.303724,0.303724,0,1.916094,96.095573,92.184236,0,0,0,201.322396,0,0,0,0,0,0,0,200.398368,0,0,3.032495,561.454410,561.454410,561.454410,689.761250,543.361979,0,0,0,0,0,0,560.953264,705.551736,25
0,0,0,0,1,2021.604444,0.480977,0,0,0,0,0,0,0,0,1.985270,0,0,0,0,0.302208,0.302208,0,1.905524,96.101528,92.210738,0,0,0,200.832812,0,0,0,0,0,0,0,199.804913,0,0,3.036085,560.953264,560.953264,560.953264,689.639167,542.867708,0,0,0,0,0,0,560.522292,705.450903,24
0,0,0,0,1,1840.471944,0.481872,0,0,0,0,0,0,0,0,1.977234,0,0,0,0,0.300986,0.300986,0,1.902948,96.106519,92.226337,0,0,0,200.578090,0,0,0,0,0,0,0,199.443958,0,0,3.039789,560.522292,560.522292,560.522292,689.502222,542.333507,0,0,0,0,0,0,560.131806,705.340903,23
0,0,0,0,1,1658.919306,0.482237,0,0,0,0,0,0,0,0,1.976541,0,0,0,0,0.300881,0.300881,0,1.903028,96.106406,92.226840,0,0,0,200.455556,0,0,0,0,0,0,0,199.292882,0,0,3.038626,560.131806,560.131806,560.131806,689.392292,542.262535,0,0,0,0,0,0,559.814514,705.220417,23
0,0,0,0,1,1477.489167,0.482723,0,0,0,0,0,0,0,0,1.969505,0,0,0,0,0.299811,0.299811,0,1.901782,96.113003,92.241710,0,0,0,200.375260,0,0,0,0,0,0,0,199.105920,0,0,3.042509,559.814514,559.814514,559.814514,689.226111,541.641806,0,0,0,0,0,0,559.500937,705.086806,22
0,0,0,0,1,1295.564028,0.483168,0,0,0,0,0,0,0,0,1.968636,0,0,0,0,0.299679,0.299679,0,1.901957,96.112865,92.242274,0,0,0,200.227101,0,0,0,0,0,0,0,198.922083,0,0,3.041435,559.500937,559.500937,559.500937,689.090903,541.551632,0,0,0,0,0,0,559.232743,704.937292,22
0,0,0,0,1,1113.089167,0.483671,0,0,0,0,0,0,0,0,1.967656,0,0,0,0,0.299531,0.299531,0,1.902154,96.112700,92.242891,0,0,0,200.060208,0,0,0,0,0,0,0,198.714878,0,0,3.040414,559.232743,559.232743,559.232743,688.938542,541.450035,0,0,0,0,0,0,558.998194,704.767500,22
0,0,0,0,1,929.992917,0.484249,0,0,0,0,0,0,0,0,1.966534,0,0,0,0,0.299360,0.299360,0,1.902380,96.112509,92.243594,0,0,0,199.869097,0,0,0,0,0,0,0,198.477483,0,0,3.039408,558.998194,558.998194,558.998194,688.764028,541.333715,0,0,0,0,0,0,558.788681,704.571181,22
0,0,0,0,1,745.579653,0.484862,0,0,0,0,0,0,0,0,1.971590,0,0,0,0,0.300129,0.300129,0,1.903614,96.105937,92.230729,0,0,0,199.581094,0,0,0,0,0,0,0,198.212951,0,0,3.033439,558.788681,558.788681,558.788681,688.606319,541.755278,0,0,0,0,0,0,558.633542,704.338750,23
0,0,0,502,1,558.660625,0.483873,0,0,0,0,0,0,0,0,1.987361,0,0,0,0,0.302529,0.302529,0,1.917956,96.118602,92.213281,0,0,0,199.913368,0,0,0,0,0,0,0,198.644444,0,0,3.022523,558.633542,558.633542,558.633542,688.424097,542.478681,0,0,0,0,0,0,558.541215,704.053542,25
412178.355556,366804.151111,783363.991111,712.000026,1.000000,622.159878,0.467481,0.448868,0.566987,0.615833,0.308537,0.630603,0.634336,0.625232,0.632240,1.741532,574.855822,531.710371,531.315349,574.856282,0.313175,0.313175,0.531599,1.929178,96.091101,86.875088,4.274352,1.270951,360.944653,200.155349,100.484219,100.411458,108.422361,415.829831,138.572924,133.942036,143.314871,205.584039,314.909375,62.035655,3.008118,683.269149,683.271510,683.021510,690.936432,546.003247,576.046814,582.206502,582.204141,706.926155,706.926155,706.926155,558.750434,704.673342,28.000001
431989.084444,409516.160000,740073.955556,814,1,916.325903,0.453832,0.507863,0.613519,0.641947,0.371995,0.789165,0.790877,0.785170,0.791448,1.612383,946.657343,874.674873,896.215947,946.658101,0.324622,0.324622,0.882036,1.918669,96.093550,84.274748,7.092055,1.195700,593.004167,203.278767,163.724566,167.647413,176.821927,653.825067,215.737316,213.990596,224.097173,211.738333,516.001910,0,2.995439,707.121667,707.025069,706.806319,692.064653,548.802604,575.597465,581.668785,581.765417,730,730,730,559.330243,705.229722,31
456264.533333,443797.475556,681294.364444,870,1,1250.655556,0.445895,0.537017,0.614418,0.631184,0.423840,0.805849,0.806806,0.803037,0.807705,1.584412,1091.116721,1020.837794,1051.496742,1091.117594,0.332453,0.332453,1.026800,1.918613,96.120009,83.165399,8.256043,1.195535,685.334097,205.929358,189.692205,195.230208,202.379271,738.816853,243.893333,243.702418,251.221138,215.566354,595.389236,0,2.987348,706.575764,706.455903,706.305347,692.283125,550.263299,577.445729,582.754444,582.874306,730,730,730,560.073507,705.345486,33
464125.902222,481352.462222,636064.497778,933,1,1646.167639,0.439519,0.554197,0.620263,0.606169,0.466660,0.821827,0.821943,0.820343,0.823194,1.576180,1235.951012,1146.104226,1208.939239,1235.952001,0.343320,0.343320,1.165632,2.041823,98.821927,84.635946,9.372331,1.195645,771.922292,212.513663,211.372292,222.626198,227.458229,817.762276,268.592267,272.231644,276.938382,224.841146,672.065000,0,2.984242,706.207500,705.988194,705.896944,692.329931,549.280694,577.552569,583.866042,584.085278,730,730,730,560.943854,705.321806,34
468763.448889,525184.391111,587611.235556,941,1,2052.757500,0.436290,0.562992,0.622625,0.567947,0.510992,0.825596,0.825440,0.825162,0.826184,1.624128,1273.539002,1180.011137,1261.189908,1273.540021,0.353761,0.353761,1.205872,2.225383,101.913750,87.172717,9.695877,1.195645,793.824722,219.136319,216.345608,230.794045,232.989375,837.871218,274.644053,280.678347,282.548818,233.591771,691.744861,0,2.981323,706.209722,705.936389,705.896111,692.334306,548.371979,577.956875,584.734167,585.007500,730,730,730,561.970556,705.310833,35
469094.222222,566591.288889,545818.275556,933,1,2457.336667,0.434530,0.564324,0.623968,0.529787,0.548914,0.823919,0.823870,0.824204,0.823682,1.612670,1264.544000,1179.301289,1264.545012,1263.834769,0.351263,0.351263,1.203664,2.123261,99.288958,84.679253,9.678127,1.195645,787.777292,215.049080,214.919896,230.000087,229.874583,832.683733,273.089049,280.061102,279.533600,228.497535,686.064375,0,2.978848,706.355833,706.070833,706.073125,692.460000,550.638958,579.025486,585.614722,585.899722,730,730,730,563.581632,705.338403,36
465736.071111,611748.480000,504036.337778,938,1,2858.777500,0.434490,0.557659,0.622298,0.486531,0.584259,0.822037,0.822715,0.822752,0.820644,1.620124,1270.372030,1177.579925,1270.373046,1256.390773,0.352881,0.352881,1.202713,2.160664,100.046832,85.399913,9.670480,1.195645,779.979861,215.528889,212.578750,228.837813,226.390469,827.268124,271.857440,279.181280,276.229440,230.262517,680.044375,0,2.982845,706.587153,706.280278,706.325278,692.647569,550.419410,579.704653,586.994514,587.301389,730,730,730,566.013125,705.402014,36
458090.204444,659917.226667,463416.462222,899,1,3013.349444,0.438496,0.544274,0.620697,0.441198,0.615515,0.809278,0.811116,0.810191,0.806526,1.566158,1188.096948,1108.379277,1188.097899,1160.934855,0.337778,0.337778,1.122727,1.898660,95.106068,81.418316,9.027343,1.195590,448.342604,203.529965,197.527830,211.323142,206.626111,773.794987,255.617227,261.747342,256.430453,216.891701,626.218472,0,2.993753,707.166458,706.892083,706.983750,692.980208,552.664653,582,588.846667,589.121042,730,730,730,568.988819,705.440833,35
443418.097778,709212.017778,429052.764444,827,0.480023,2994.331944,0.464192,0.250395,0.295737,0.189335,0.304466,0.688368,0.699171,0.685416,0.680518,2.245391,422.790360,383.567201,422.790699,409.288426,0.377116,0.377116,0.394837,2.277926,114.188403,105.916389,3.174712,0.573990,255.441042,237.948125,68.965317,75.845130,73.478898,327.529884,108.448747,111.048542,108.032569,245.993819,225.456753,0,3.006290,711.369931,711.046667,711.155000,691.689514,548.672604,573.506875,587.618958,587.942153,730,730,730,566.883021,705.654792,34
403642.631111,777718.826667,385063.111111,687,1,3027.184167,0.454728,0.480504,0.620688,0.328040,0.641489,0.754960,0.760949,0.754268,0.749663,1.725910,735.095862,683.192408,735.096450,708.709150,0.324183,0.324183,0.690742,1.895185,95.056163,84.696910,5.553946,1.184205,284.657205,199.676128,122.690495,131.762743,127.153056,517.086400,172.118471,175.269476,169.698436,209.039740,390.390174,0,3.011421,709.113750,708.845556,708.979792,692.852639,551.190451,578.285417,587.769306,588.037500,730,730,730,567.809896,705.744931,32
418426.524444,783145.528889,356966.471111,343,1,2943.193611,0.466296,0.364901,0.455721,0.246139,0.518997,0.593203,0.607460,0.591255,0.580895,1.956888,212.544928,199.095251,212.545098,200.967173,0.315616,0.315616,0.198957,1.883933,95.118880,88.500078,1.599722,1.178265,131.607378,201.170312,36.576849,38.994961,36.913628,195.068533,65.405249,66.117547,63.545747,203.988229,115.736771,0,3.023968,713.303333,713.106458,713.275278,691.966250,549.388125,572.005278,584.506597,584.703403,730,730,730,566.051042,705.841181,30
0,0,0,0,1,2758.550278,0.475463,0,0,0,0,0,0,0,0,2.038980,0,0,0,0,0.310376,0.310376,0,1.927359,96.125608,92.159271,0,0,0,202.399896,0,0,0,0,0,0,0,202.172674,0,0,3.028029,566.051042,566.051042,566.051042,690.156667,545.928194,0,0,0,0,0,0,564.512500,705.765903,28
0,0,0,0,1,2573.573056,0.475683,0,0,0,0,0,0,0,0,2.038569,0,0,0,0,0.310314,0.310314,0,1.927420,96.125738,92.159748,0,0,0,202.260590,0,0,0,0,0,0,0,202.079253,0,0,3.024999,564.512500,564.512500,564.512500,690.087222,545.883681,0,0,0,0,0,0,563.669444,705.685625,28
0,0,0,0,1,2388.242778,0.475919,0,0,0,0,0,0,0,0,2.038129,0,0,0,0,0.310247,0.310247,0,1.927486,96.125868,92.160252,0,0,0,202.111701,0,0,0,0,0,0,0,201.979392,0,0,3.023121,563.669444,563.669444,563.669444,690.012917,545.836076,0,0,0,0,0,0,563.136319,705.599653,28
0,0,0,0,1,2204.037917,0.477612,0,0,0,0,0,0,0,0,2.021228,0,0,0,0,0.307677,0.307677,0,1.917571,96.095243,92.156450,0,0,0,201.878906,0,0,0,0,0,0,0,201.199375,0,0,3.026551,563.136319,563.136319,563.136319,689.836667,544.898333,0,0,0,0,0,0,562.594514,705.506875,27
0,0,0,0,1,2019.445694,0.477907,0,0,0,0,0,0,0,0,2.020669,0,0,0,0,0.307592,0.307592,0,1.917576,96.094679,92.156432,0,0,0,201.777309,0,0,0,0,0,0,0,201.074045,0,0,3.025144,562.594514,562.594514,562.594514,689.744514,544.839583,0,0,0,0,0,0,562.189375,705.406458,27
0,0,0,0,1,1835.756944,0.479392,0,0,0,0,0,0,0,0,2.005664,0,0,0,0,0.305310,0.305310,0,1.924877,96.095182,92.164644,0,0,0,201.317813,0,0,0,0,0,0,0,200.452083,0,0,3.028854,562.189375,562.189375,562.189375,689.581250,543.935174,0,0,0,0,0,0,561.779340,705.296806,26
0,0,0,0,1,1652.718889,0.480638,0,0,0,0,0,0,0,0,1.993126,0,0,0,0,0.303404,0.303404,0,1.916412,96.095590,92.186050,0,0,0,200.945747,0,0,0,0,0,0,0,199.933194,0,0,3.032542,561.779340,561.779340,561.779340,689.415903,543.136701,0,0,0,0,0,0,561.376181,705.176319,25
0,0,0,0,1,1469.209861,0.481031,0,0,0,0,0,0,0,0,1.992384,0,0,0,0,0.303291,0.303291,0,1.916520,96.095313,92.186406,0,0,0,200.813663,0,0,0,0,0,0,0,199.769288,0,0,3.031311,561.376181,561.376181,561.376181,689.294722,543.058160,0,0,0,0,0,0,561.041215,705.042778,25
0,0,0,0,1,1286.054167,0.482658,0,0,0,0,0,0,0,0,1.982119,0,0,0,0,0.301730,0.301730,0,1.905029,96.101076,92.213924,0,0,0,200.266424,0,0,0,0,0,0,0,199.108090,0,0,3.035129,561.041215,561.041215,561.041215,689.130764,542.542361,0,0,0,0,0,0,560.721493,704.892847,24
0,0,0,0,1,1102.330833,0.483164,0,0,0,0,0,0,0,0,1.981174,0,0,0,0,0.301586,0.301586,0,1.904881,96.100920,92.214870,0,0,0,200.096701,0,0,0,0,0,0,0,198.899063,0,0,3.033989,560.721493,560.721493,560.721493,688.978333,542.444861,0,0,0,0,0,0,560.443993,704.722361,24
0,0,0,0,1,917.964861,0.483748,0,0,0,0,0,0,0,0,1.980087,0,0,0,0,0.301422,0.301422,0,1.904710,96.100755,92.215955,0,0,0,199.906424,0,0,0,0,0,0,0,198.658628,0,0,3.032881,560.443993,560.443993,560.443993,688.802917,542.332778,0,0,0,0,0,0,560.198021,704.524722,24
0,0,0,0,1,732.852986,0.484434,0,0,0,0,0,0,0,0,1.978814,0,0,0,0,0.301228,0.301228,0,1.904510,96.100547,92.217222,0,0,0,199.678177,0,0,0,0,0,0,0,198.376997,0,0,3.031763,560.198021,560.198021,560.198021,688.597500,542.201528,0,0,0,0,0,0,559.975833,704.289722,24
0,0,0,529,1,544.793090,0.483122,0,0,0,0,0,0,0,0,1.999001,0,0,0,0,0.304300,0.304300,0,1.924740,96.115156,92.191415,0,0,0,200.105833,0,0,0,0,0,0,0,198.946076,0,0,3.020702,559.975833,559.975833,559.975833,688.431875,543.183507,0,0,0,0,0,0,559.840104,704.000208,26
411078.533333,366564.288889,783882.880000,730.999974,1.000000,617.518524,0.465371,0.447687,0.566637,0.614204,0.307440,0.635305,0.638715,0.629951,0.637248,1.747830,598.134084,554.183871,552.436709,598.134562,0.316079,0.316079,0.553353,1.909864,96.088728,86.713985,4.449263,1.267785,372.574340,200.339284,103.852240,103.533151,111.869392,427.861262,142.563716,137.797804,147.499742,206.513066,324.697674,62.053260,3.006338,684.172118,684.182118,683.929132,691.096250,546.980634,577.478247,583.217483,583.207483,707.542378,707.542378,707.542378,560.046806,704.687318,28.999999
430912.426667,409421.084444,741262.506667,828,1,922.897847,0.451403,0.507483,0.614508,0.641578,0.371203,0.790414,0.792090,0.786344,0.792808,1.620444,972.035477,897.474851,919.770336,972.036254,0.327970,0.327970,0.905398,1.916151,96.092266,84.080069,7.279900,1.195700,603.736111,203.821285,166.620538,170.647101,180.074306,664.580124,219.253511,217.495253,227.831396,212.874878,525.320833,0,2.993791,707.192292,707.095208,706.875208,692.232361,549.815313,576.845972,582.893056,582.990139,730,730,730,560.619236,705.288681,32
455434.524444,443931.164444,681995.733333,879,1,1265.223750,0.443058,0.536812,0.615216,0.630780,0.423288,0.806601,0.807665,0.803694,0.808445,1.595617,1111.999605,1038.243438,1071.389539,1112.000495,0.335903,0.335903,1.045777,1.918079,96.088151,82.970286,8.408626,1.195535,692.441875,206.641649,191.395972,197.335052,204.603542,746.177778,246.287342,246.139964,253.750507,216.875000,601.882014,0,2.985751,706.683750,706.557083,706.406389,692.460556,551.182674,578.379236,583.935486,584.062153,730,730,730,561.352014,705.426181,34
463371.911111,481617.066667,636554.382222,935,1,1664.477778,0.437067,0.554044,0.621030,0.605721,0.466183,0.821451,0.821632,0.819929,0.822791,1.590670,1247.298449,1155.388263,1220.057154,1247.299447,0.346472,0.346472,1.176041,2.037914,98.687622,84.407378,9.456020,1.195645,772.836111,212.995330,211.450417,222.943264,227.778611,819.288178,269.062844,272.763324,277.461991,225.795087,673.010417,0,2.982672,706.352708,706.130347,706.039722,692.521111,550.292222,578.580556,584.999306,585.221667,730,730,730,562.213333,705.423889,35
468040.675556,525581.546667,587935.004444,942,1,2074.346250,0.434156,0.562813,0.623313,0.567397,0.510553,0.825065,0.824982,0.824602,0.825612,1.636787,1283.450785,1187.796940,1271.095614,1283.451812,0.356514,0.356514,1.214938,2.248231,101.514931,86.665503,9.768771,1.195645,793.697153,219.111597,216.114983,230.826997,233.006528,838.494436,274.815378,280.916978,282.762098,233.821597,691.814236,0,2.979773,706.360625,706.084028,706.044306,692.540139,549.652187,578.953437,585.852708,586.129306,730,730,730,563.254410,705.426806,36
468375.431111,567277.902222,545850.951111,934,1,2481.577500,0.434308,0.564081,0.624594,0.528972,0.548645,0.823459,0.823683,0.823622,0.823071,1.625213,1274.364128,1183.455525,1274.365148,1273.626698,0.353990,0.353990,1.211486,2.188527,100.529679,85.779280,9.741018,1.195645,786.778333,216.653837,214.025122,229.983021,229.853559,833.218276,273.236391,280.269084,279.712818,231.470990,686.119444,0,2.982344,706.521319,706.221111,706.223472,692.675903,550.174896,579.513507,586.733125,587.033264,730,730,730,564.662986,705.463889,36
464915.591111,612761.955556,503846.897778,904,1,2867.143611,0.435666,0.557378,0.623057,0.485522,0.584162,0.814884,0.815498,0.815606,0.813547,1.573393,1219.843556,1136.556129,1219.844531,1206.127898,0.341538,0.341538,1.156754,1.913226,95.119783,81.136571,9.300946,1.195645,746.208472,205.725260,204.056597,218.574757,216.186111,796.882204,261.860640,268.948711,266.072871,218.332031,649.365833,0,2.985881,706.879861,706.597083,706.642500,692.962986,553.407951,581.338438,587.783194,588.065903,730,730,730,567.391146,705.554028,36
457245.688889,660969.031111,463205.902222,845,1,3015.296111,0.438572,0.543921,0.621434,0.440226,0.615372,0.798733,0.801374,0.799166,0.795661,1.626952,1107.830677,1028.330146,1107.831563,1082.694239,0.340311,0.340311,1.045358,1.911505,95.129219,81.989913,8.405262,1.195590,438.406910,204.042500,182.115139,195.790851,191.470330,726.841671,240.105120,245.874542,240.861991,216.906806,580.552812,0,2.992617,707.647917,707.359236,707.448542,693.153542,553.885347,581.958993,589.743194,590.031944,730,730,730,570.086458,705.623958,36
442098.382222,711059.555556,428595.662222,742,0.537059,2995.543889,0.461651,0.279817,0.331439,0.211065,0.340631,0.687576,0.698484,0.684593,0.679651,2.267324,426.413748,386.345870,426.414089,412.750789,0.380754,0.380754,0.398071,2.279332,114.177292,105.787708,3.200713,0.642221,255.582691,238.931337,68.984661,75.963689,73.585964,328.409991,108.724142,111.359004,108.326853,247.323958,225.802014,0,3.004497,711.472569,711.146806,711.254861,691.926875,549.651597,574.400382,588.613889,588.939653,730,730,730,567.895347,705.835694,35
401920.213333,778389.475556,384210.311111,552,1,3030.428611,0.454833,0.479169,0.620998,0.326457,0.640190,0.724217,0.731550,0.723337,0.717764,1.835555,563.936395,523.536814,563.936846,542.641382,0.326546,0.326546,0.529416,1.894414,95.139253,85.969661,4.256797,1.182830,287.598872,201.558125,94.065816,101.139488,97.412752,413.817813,137.774507,140.269120,135.774169,209.174184,299.704583,0,3.009494,710.187222,709.927222,710.062222,692.866042,552.132743,577.639653,587.708125,587.968194,730,730,730,568.255312,705.989583,33
418365.866667,784005.262222,357328.640000,167,1,2877.779444,0.467670,0.360013,0.449920,0.242705,0.512129,0.426990,0.441347,0.423740,0.415884,2.031319,71.974207,68.606406,71.974265,67.990854,0.315185,0.315185,0.067740,1.882483,95.124800,89.487135,0.544666,1.179200,45.603628,203.064618,12.823132,13.441628,12.710023,93.772436,31.434573,31.777124,30.560740,203.401354,40.048524,0,3.025579,716.273194,716.152292,716.295833,691.684375,549.249340,569.874583,581.982118,582.102986,730,730,730,566.006979,705.959583,30
0,0,0,0,1,2692.776667,0.475130,0,0,0,0,0,0,0,0,2.039602,0,0,0,0,0.310471,0.310471,0,1.927267,96.125417,92.158550,0,0,0,202.610556,0,0,0,0,0,0,0,202.313872,0,0,3.028463,566.006979,566.006979,566.006979,690.261736,545.995521,0,0,0,0,0,0,564.632951,705.882500,28
0,0,0,0,1,2508.915833,0.476735,0,0,0,0,0,0,0,0,2.022872,0,0,0,0,0.307927,0.307927,0,1.917502,96.094722,92.154349,0,0,0,202.181042,0,0,0,0,0,0,0,201.568542,0,0,3.030371,564.632951,564.632951,564.632951,690.111458,545.075521,0,0,0,0,0,0,563.634688,705.800069,27
0,0,0,0,1,2326.016111,0.478154,0,0,0,0,0,0,0,0,2.007989,0,0,0,0,0.305663,0.305663,0,1.925107,96.095043,92.161953,0,0,0,201.739427,0,0,0,0,0,0,0,200.970972,0,0,3.032939,563.634688,563.634688,563.634688,689.966944,544.184583,0,0,0,0,0,0,562.837083,705.711528,26
0,0,0,0,1,2143.832083,0.479321,0,0,0,0,0,0,0,0,1.995623,0,0,0,0,0.303782,0.303782,0,1.916036,96.095573,92.183915,0,0,0,201.390677,0,0,0,0,0,0,0,200.482639,0,0,3.035882,562.837083,562.837083,562.837083,689.823819,543.402812,0,0,0,0,0,0,562.165417,705.615972,25
0,0,0,0,1,1961.265139,0.479627,0,0,0,0,0,0,0,0,1.995041,0,0,0,0,0.303694,0.303694,0,1.916124,96.095573,92.184410,0,0,0,201.286944,0,0,0,0,0,0,0,200.354601,0,0,3.034177,562.165417,562.165417,562.165417,689.728750,543.340799,0,0,0,0,0,0,561.655660,705.512431,25
0,0,0,0,1,1779.148194,0.481119,0,0,0,0,0,0,0,0,1.985002,0,0,0,0,0.302167,0.302167,0,1.905482,96.101493,92.211007,0,0,0,200.784583,0,0,0,0,0,0,0,199.745608,0,0,3.037704,561.655660,561.655660,561.655660,689.595903,542.840000,0,0,0,0,0,0,561.207118,705.399167,24
0,0,0,0,1,1596.592639,0.481493,0,0,0,0,0,0,0,0,1.984300,0,0,0,0,0.302060,0.302060,0,1.905372,96.101389,92.211719,0,0,0,200.658333,0,0,0,0,0,0,0,199.590330,0,0,3.036399,561.207118,561.207118,561.207118,689.482639,542.767465,0,0,0,0,0,0,560.841042,705.274653,24
0,0,0,0,1,1414.244722,0.482475,0,0,0,0,0,0,0,0,1.976090,0,0,0,0,0.300812,0.300812,0,1.903081,96.106337,92.227170,0,0,0,200.375729,0,0,0,0,0,0,0,199.194427,0,0,3.040169,560.841042,560.841042,560.841042,689.320694,542.216285,0,0,0,0,0,0,560.493333,705.136042,23
0,0,0,0,1,1231.376111,0.482942,0,0,0,0,0,0,0,0,1.975210,0,0,0,0,0.300679,0.300679,0,1.903193,96.106580,92.228177,0,0,0,200.219844,0,0,0,0,0,0,0,199.002326,0,0,3.039001,560.493333,560.493333,560.493333,689.180417,542.125521,0,0,0,0,0,0,560.195521,704.980139,23
0,0,0,0,1,1047.925972,0.483472,0,0,0,0,0,0,0,0,1.974207,0,0,0,0,0.300527,0.300527,0,1.903310,96.106406,92.228889,0,0,0,200.042674,0,0,0,0,0,0,0,198.783663,0,0,3.037893,560.195521,560.195521,560.195521,689.021389,542.022882,0,0,0,0,0,0,559.934965,704.801944,23
0,0,0,0,1,863.813472,0.484086,0,0,0,0,0,0,0,0,1.973049,0,0,0,0,0.300351,0.300351,0,1.903444,96.106198,92.229705,0,0,0,199.838281,0,0,0,0,0,0,0,198.531250,0,0,3.036801,559.934965,559.934965,559.934965,688.837778,541.904514,0,0,0,0,0,0,559.702431,704.594167,23
0,0,0,0,1,678.220139,0.484234,0,0,0,0,0,0,0,0,1.979186,0,0,0,0,0.301285,0.301285,0,1.904569,96.100608,92.216849,0,0,0,199.744792,0,0,0,0,0,0,0,198.459201,0,0,3.030736,559.702431,559.702431,559.702431,688.657500,542.239826,0,0,0,0,0,0,559.520660,704.345069,24
0,0,0,304,1,489.609931,0.482980,0,0,0,0,0,0,0,0,1.999261,0,0,0,0,0.304339,0.304339,0,1.924766,96.115165,92.191137,0,0,0,200.153194,0,0,0,0,0,0,0,199.004375,0,0,3.019723,559.520660,559.520660,559.520660,688.475208,543.211389,0,0,0,0,0,0,559.418264,704.033819,26
409986.844444,366326.142222,784389.653333,522.999991,1,457.344609,0.469050,0.446483,0.566242,0.612542,0.306334,0.537641,0.541308,0.531572,0.540044,1.886931,357.123714,332.238646,328.358564,357.123999,0.317085,0.317085,0.330337,1.911200,96.092654,88.326877,2.656092,1.311555,225.227240,201.515933,63.033273,62.314457,67.637943,274.947876,91.600400,88.537884,94.809582,204.889983,195.973090,62.217209,3.000180,672.861068,672.892630,672.665790,690.579531,547.898377,577.965286,582.692578,582.661050,696.112543,696.112543,696.112543,559.597535,704.569080,29.999999
429831.964444,409323.804444,742460.871111,648,1,628.518542,0.454329,0.507091,0.615491,0.641198,0.370401,0.760460,0.762093,0.756619,0.762668,1.764227,723.967131,673.431847,685.147886,723.967710,0.329093,0.329093,0.675972,1.917161,96.099097,85.786814,5.435193,1.195700,455.420729,205.139080,126.291901,128.432396,135.516884,519.711147,171.433316,170.072391,178.205440,211.518750,395.239826,0,2.988047,708.247083,708.181528,707.970972,692.177292,551.010556,576.449514,581.398958,581.464514,730,730,730,560.142639,705.500069,33
454602.275556,444064.284444,682700.302222,721,1,859.141944,0.448546,0.536602,0.616012,0.630370,0.422732,0.779322,0.780706,0.776699,0.780562,1.711687,872.285551,819.517416,841.301216,872.286248,0.333507,0.333507,0.822246,1.915673,96.020269,84.586059,6.611317,1.195535,549.538681,206.479531,152.465156,156.409167,162.013559,611.815324,201.909173,201.825902,208.080231,214.070035,476.809167,0,2.985417,707.556250,707.453889,707.312083,692.579444,551.877292,577.774444,582.586319,582.688750,730,730,730,560.751042,705.800417,34
462617.671111,481883.982222,637042.204444,821,1,1177.298056,0.442013,0.553885,0.621795,0.605263,0.465704,0.800904,0.801232,0.799503,0.801977,1.643068,1058.694005,989.250056,1036.309846,1058.694852,0.338663,0.338663,1.001191,1.918203,96.088967,83.281858,8.050133,1.195700,663.209931,208.042118,182.465556,190.902292,194.911024,719.190258,236.163556,239.458098,243.568640,217.389618,576.005625,0,2.982215,706.895347,706.709306,706.623333,692.752361,552.353299,578.629271,583.855625,584.041736,730,730,730,561.502743,705.816875,35
467318.222222,525982.115556,588255.111111,834,1,1512.689861,0.439028,0.562629,0.623998,0.566839,0.510112,0.805141,0.805055,0.804755,0.805615,1.645604,1099.053037,1028.956082,1089.128615,1099.053916,0.342425,0.342425,1.044381,1.933179,96.088090,82.916267,8.397400,1.195645,688.002847,209.013281,188.751649,199.476267,201.243385,742.117049,243.198969,248.654560,250.263484,218.865573,597.510347,0,2.979064,706.840625,706.612639,706.576042,692.815417,553.164028,579.428229,584.662083,584.890069,730,730,730,562.411944,705.819514,36
467655.253333,567970.168889,545879.466667,826,1,1843.180278,0.437287,0.563833,0.625214,0.528151,0.548374,0.803381,0.803415,0.803621,0.803108,1.656433,1089.490647,1025.624287,1089.491519,1088.313918,0.343271,0.343271,1.039995,1.949916,95.134158,81.970087,8.362137,1.195590,681.583264,207.962222,187.152639,198.475521,198.266944,736.547627,241.509529,247.778382,247.259680,217.555226,591.728472,0,2.976347,706.977778,706.736806,706.741111,692.907569,554.482639,580.302917,585.434167,585.675139,730,730,730,563.536285,705.856736,37
464094.755556,613776.426667,503656.711111,852,1,2186.817222,0.436276,0.557092,0.623815,0.484511,0.584060,0.805710,0.806250,0.806418,0.804461,1.638499,1126.310084,1055.275985,1126.310985,1113.419083,0.343621,0.343621,1.069807,1.954343,95.136120,81.745781,8.601845,1.195645,695.987500,207.522708,191.134913,203.632309,201.366163,750.660196,246.661991,253.369120,250.629049,218.063958,604.814097,0,2.979191,707.018681,706.759375,706.805417,693.063403,554.503403,580.886840,586.517569,586.776875,730,730,730,564.873611,705.896736,37
456398.542222,662027.804444,462991.786667,638,1,2364.935278,0.445276,0.543560,0.622169,0.439247,0.615226,0.763201,0.766431,0.762924,0.760248,1.790229,778.868148,729.999280,778.868771,761.529735,0.337635,0.337635,0.737210,1.911292,95.131563,84.306936,5.927574,1.195535,480.700764,205.612899,132.468047,141.097682,138.037821,548.422080,181.164604,185.526596,181.730898,213.646094,418.553507,0,2.987758,708.612361,708.369861,708.454375,693.024583,554.458368,579.486424,586.261319,586.503750,730,730,730,565.954757,706.093750,36
440764.053333,712937.244444,428127.857778,58,1,2176.097361,0.456605,0.520387,0.618195,0.391554,0.634232,0.259543,0.261531,0.261273,0.255825,2.160528,21.900647,20.864787,21.900664,20.872271,0.330653,0.330653,0.020665,1.883500,95.020191,89.614141,0.166158,1.195865,14.352275,207.817240,4.027084,4.224215,4.028509,47.743493,15.803722,16.190896,15.748873,208.101597,12.392367,0,2.995504,718.827361,718.726042,718.826597,691.838264,553.454896,573.177882,577.127396,577.228715,730,730,730,565.911458,705.966181,35
400265.991111,778988.800000,383317.475556,508,1,2225.732639,0.455579,0.477801,0.621131,0.324881,0.638901,0.713009,0.719821,0.712157,0.707050,1.868076,501.470301,469.153719,501.470702,482.555645,0.326271,0.326271,0.471888,1.893153,95.145616,86.408802,3.794244,1.181345,309.251840,202.743038,85.542309,91.287995,87.926380,379.272000,126.297822,128.563964,124.410204,208.845590,270.433802,0,3.005522,710.329028,710.097222,710.231319,692.844375,552.178646,576.629514,585.582431,585.814236,730,730,730,566.194549,706.195000,33
418398.151111,784809.244444,357754.737778,146,1,2061.443750,0.465231,0.355082,0.443981,0.239262,0.505189,0.392056,0.403452,0.392589,0.380127,2.058727,56.594607,54.294187,56.594653,52.778739,0.318068,0.318068,0.053148,1.886081,95.099870,89.547639,0.427343,1.180080,36.335738,204.311563,10.315994,10.745806,10.032662,80.923316,27.121076,27.415131,26.387111,204.414236,31.735384,0,3.016392,716.683125,716.581250,716.752222,691.837500,550.109167,570.424583,579.511389,579.613299,730,730,730,565.696944,706.123681,31
0,0,0,0,1,1872.254028,0.473108,0,0,0,0,0,0,0,0,2.057588,0,0,0,0,0.313206,0.313206,0,1.905989,96.067292,92.103715,0,0,0,203.310694,0,0,0,0,0,0,0,203.055729,0,0,3.024335,565.696944,565.696944,565.696944,690.467292,547.067326,0,0,0,0,0,0,565.212153,706.016042,29
0,0,0,0,1,1684.176944,0.475027,0,0,0,0,0,0,0,0,2.039795,0,0,0,0,0.310500,0.310500,0,1.927238,96.125365,92.158325,0,0,0,202.675781,0,0,0,0,0,0,0,202.357587,0,0,3.027843,565.212153,565.212153,565.212153,690.294236,546.016354,0,0,0,0,0,0,564.735312,705.897569,28
0,0,0,0,1,1495.594444,0.475380,0,0,0,0,0,0,0,0,2.039134,0,0,0,0,0.310400,0.310400,0,1.927336,96.125564,92.159089,0,0,0,202.452118,0,0,0,0,0,0,0,202.207674,0,0,3.026465,564.735312,564.735312,564.735312,690.182708,545.944896,0,0,0,0,0,0,564.350556,705.766181,28
0,0,0,0,1,1307.978472,0.477185,0,0,0,0,0,0,0,0,2.022024,0,0,0,0,0.307798,0.307798,0,1.917536,96.095026,92.155469,0,0,0,202.024653,0,0,0,0,0,0,0,201.379149,0,0,3.030114,564.350556,564.350556,564.350556,689.970347,544.984167,0,0,0,0,0,0,563.941979,705.618472,27
0,0,0,0,1,1121.105625,0.478828,0,0,0,0,0,0,0,0,2.006722,0,0,0,0,0.305471,0.305471,0,1.924974,96.094679,92.162977,0,0,0,201.509653,0,0,0,0,0,0,0,200.687205,0,0,3.033683,563.941979,563.941979,563.941979,689.756806,544.049410,0,0,0,0,0,0,563.528819,705.450208,26
0,0,0,0,1,934.678681,0.480275,0,0,0,0,0,0,0,0,1.993814,0,0,0,0,0.303508,0.303508,0,1.916309,96.095582,92.185460,0,0,0,201.068247,0,0,0,0,0,0,0,200.084514,0,0,3.037192,563.528819,563.528819,563.528819,689.528264,543.209965,0,0,0,0,0,0,563.118576,705.254861,25
0,0,0,0,1,747.493819,0.480933,0,0,0,0,0,0,0,0,1.992570,0,0,0,0,0.303319,0.303319,0,1.916491,96.095278,92.186215,0,0,0,200.846667,0,0,0,0,0,0,0,199.810017,0,0,3.035700,563.118576,563.118576,563.118576,689.325000,543.077951,0,0,0,0,0,0,562.755104,705.022778,25
0,0,0,0,1,560.291806,0.482925,0,0,0,0,0,0,0,0,1.981621,0,0,0,0,0.301654,0.301654,0,1.904951,96.100998,92.214427,0,0,0,200.176962,0,0,0,0,0,0,0,198.997917,0,0,3.039151,562.755104,562.755104,562.755104,689.050417,542.490972,0,0,0,0,0,0,562.402361,704.736458,24
0,0,0,0,1,371.945486,0.483960,0,0,0,0,0,0,0,0,1.979693,0,0,0,0,0.301362,0.301362,0,1.904648,96.100694,92.216345,0,0,0,199.835764,0,0,0,0,0,0,0,198.571458,0,0,3.037499,562.402361,562.402361,562.402361,688.739375,542.292118,0,0,0,0,0,0,562.079028,704.364028,24
0,0,0,0,1,181.938819,0.485376,0,0,0,0,0,0,0,0,1.977070,0,0,0,0,0.300964,0.300964,0,1.904237,96.100269,92.218958,0,0,0,199.365781,0,0,0,0,0,0,0,197.991285,0,0,3.035614,562.079028,562.079028,562.079028,688.316181,542.021840,0,0,0,0,0,0,561.775799,703.830208,24
0,0,0,0,1,0.000000,0.484326,0,0,0,0,0,0,0,0,1.850401,0,0,0,0,0.281672,0.281672,0,1.641670,86.106094,82.614019,0,0,0,179.288351,0,0,0,0,0,0,0,177.785295,0,0,3.033510,561.775799,561.775799,561.775799,688.441806,547.939271,0,0,0,0,0,0,561.775000,702.905139,24
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025511,561.775000,561.775000,561.775000,684.145000,546.100000,0,0,0,0,0,0,561.722083,701.571597,25
0,0,0,519,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.139088,561.722083,561.722083,561.722083,885.287153,546.100000,0,0,0,0,0,0,561.722083,699.881528,27
408905.240000,366090.106667,784884.702222,728,1.000000,116.330803,0.153812,0.445255,0.565799,0.610846,0.305218,0.631669,0.635971,0.625853,0.633183,1.501780,594.895941,545.948545,548.821200,594.896417,0.278350,0.278344,0.548526,0.642852,32.207370,24.384614,4.410456,1.267669,365.272847,175.081979,101.206684,101.725859,110.038633,422.283342,140.666111,135.963964,145.653267,181.919240,319.431233,62.070130,2.997753,684.411424,684.394983,684.142031,690.249896,547.133993,577.538455,584.591198,584.607639,707.252951,707.252951,707.252951,561.826649,703.794957,31
428748.586667,409224.177778,743668.835556,827,1,456.636042,0.446134,0.506685,0.616466,0.640806,0.369590,0.788771,0.790524,0.784605,0.791184,1.659045,978.272474,901.964889,924.975673,978.273257,0.334363,0.334363,0.910682,1.915513,96.005286,83.912648,7.322388,1.195700,600.752361,205.852361,165.665990,169.777222,179.287274,662.753138,218.583484,216.866844,227.302791,215.193698,522.788576,0,2.989694,707.414514,707.315764,707.095000,692.847917,551.885972,578.390278,584.481875,584.580556,730,730,730,562.361007,705.780903,34
453768.035556,444196.693333,683407.786667,880,1,807.948611,0.440302,0.536387,0.616807,0.629956,0.422172,0.805639,0.806883,0.802613,0.807420,1.611890,1122.951111,1045.493775,1081.634288,1122.952009,0.339292,0.339292,1.055137,1.918454,96.087839,82.878073,8.483882,1.195535,691.342917,207.398941,190.735000,197.142986,204.460382,746.440249,246.300907,246.245511,253.893796,218.231858,601.374931,0,2.986349,706.894514,706.758750,706.608264,692.994444,552.395868,579.580556,585.466528,585.602292,730,730,730,562.938611,705.834722,35
461863.573333,482153.280000,637527.537778,903,1,1194.120417,0.436188,0.553721,0.622560,0.604794,0.465223,0.814513,0.814722,0.813029,0.815788,1.594009,1203.769916,1118.426416,1177.827708,1203.770879,0.343333,0.343333,1.136326,1.932612,95.999479,82.140521,9.136688,1.195645,740.480903,208.407778,202.964983,213.435122,218.002378,790.787627,259.646507,263.317991,267.823147,220.087153,644.111736,0,2.982699,706.704583,706.496319,706.408194,693.036111,553.104826,580.338194,586.234028,586.442292,730,730,730,563.656042,705.801528,36
466596.266667,526386.026667,588571.413333,913,1,1596.021667,0.433167,0.562438,0.624678,0.566271,0.509669,0.818573,0.818346,0.818210,0.819164,1.596138,1242.912158,1156.758733,1231.451849,1242.913152,0.346931,0.346931,1.178946,2.023092,96.093932,81.799679,9.479380,1.195645,764.232500,209.481458,208.832292,221.924844,223.931458,812.137458,266.114329,272.144587,273.878560,221.840313,664.796389,0,2.979365,706.669236,706.417083,706.379514,693.075000,553.630104,581.040660,586.986806,587.238958,730,730,730,564.540764,705.780764,37
466933.902222,568667.662222,545904.035556,906,1,1992.141528,0.431258,0.563578,0.625829,0.527324,0.548099,0.817039,0.816872,0.817406,0.816840,1.618267,1234.648889,1156.134851,1234.649877,1233.332345,0.349606,0.349606,1.176743,2.118559,96.093984,81.699852,9.461661,1.195645,758.897361,210.176198,207.624271,221.313802,221.084323,807.520071,264.752000,271.684053,271.084000,222.822378,659.776944,0,2.976535,706.794792,706.531389,706.535625,693.135208,554.216424,582,587.745972,588.009444,730,730,730,565.646076,705.804514,38
463273.813333,614791.395556,503466.026667,845,1,2332.201389,0.434519,0.556801,0.624573,0.483498,0.583951,0.803243,0.804352,0.803687,0.801691,1.669296,1126.757768,1049.085995,1126.758669,1113.852624,0.348341,0.348341,1.068238,2.081161,96.081198,82.545868,8.589223,1.195645,686.334514,209.182708,187.660885,201.155799,198.915677,744.105458,244.499378,251.176640,248.429404,221.120694,597.694722,0,2.979400,707.331389,707.050764,707.096181,693.223125,554.728715,581.680069,588.314722,588.595347,730,730,730,566.934618,705.914861,38
455548.942222,663093.262222,462774.186667,787,1,2616.551389,0.439088,0.543192,0.622900,0.438262,0.615078,0.788292,0.791144,0.788511,0.785221,1.706812,1011.517788,941.604151,1011.518597,988.524643,0.344405,0.344405,0.955302,1.974451,96.022656,83.464644,7.681159,1.195590,611.030903,207.235260,167.621962,179.716927,175.742083,676.042880,223.320427,228.709102,224.013387,218.686528,532.918229,0,2.987851,707.924028,707.649167,707.737708,693.373750,554.651285,581.541146,589.010625,589.285486,730,730,730,568.305208,706.071806,37
439415.964444,714843.946667,427649.706667,687,1,2811.461111,0.444164,0.519744,0.619264,0.390090,0.634210,0.764365,0.768986,0.763904,0.760205,1.782505,823.125412,761.922980,823.126071,798.319888,0.340158,0.340158,0.774073,1.930119,96.092127,84.959609,6.223978,1.195920,493.939306,205.986892,135.266502,145.835677,141.554931,564.842880,186.942578,191.572356,186.327947,216.343993,431.746597,0,2.996584,708.897778,708.612639,708.725972,693.455069,554.277639,580.710000,589.407431,589.692569,730,730,730,569.401493,706.268056,36
398692.408889,779518.720000,382381.120000,499,1,2854.402778,0.452702,0.476399,0.621072,0.323314,0.637633,0.706794,0.715470,0.705256,0.699657,1.906624,496.011141,459.686096,496.011538,476.906416,0.331675,0.331675,0.465318,1.915799,96.030981,87.287344,3.741411,1.179805,298.845625,204.778108,82.091606,88.416771,85.091797,370.989013,123.560782,125.762569,121.665653,212.128594,262.223003,0,3.009669,710.814097,710.555625,710.689514,693.233681,552.859583,577.800903,588.587431,588.845833,730,730,730,569.222188,706.459722,34
418525.902222,785551.146667,358244.622222,135,1,2685.814444,0.464846,0.350120,0.437916,0.235817,0.498194,0.361306,0.374748,0.360106,0.349064,2.077577,48.109580,45.929587,48.109619,44.962722,0.320226,0.320226,0.045148,1.914845,96.046198,90.509635,0.363015,1.181125,30.400471,206.400868,8.590080,8.991200,8.412066,73.845107,24.742704,25.008213,24.094187,206.619601,26.688299,0,3.024356,717.324097,717.215417,717.373750,692.030833,549.790868,570.146285,581.898056,582.006771,730,730,730,567.421493,706.392361,31
0,0,0,0,1,2498.012500,0.472270,0,0,0,0,0,0,0,0,2.059164,0,0,0,0,0.313445,0.313445,0,1.906059,96.067083,92.101866,0,0,0,203.606198,0,0,0,0,0,0,0,203.415799,0,0,3.028436,567.421493,567.421493,567.421493,690.735139,547.238125,0,0,0,0,0,0,566.284340,706.309583,29
0,0,0,0,1,2309.839306,0.472525,0,0,0,0,0,0,0,0,2.058683,0,0,0,0,0.313372,0.313372,0,1.906037,96.067153,92.102431,0,0,0,203.515868,0,0,0,0,0,0,0,203.305764,0,0,3.025913,566.284340,566.284340,566.284340,690.653264,547.185938,0,0,0,0,0,0,565.527917,706.220625,29
0,0,0,0,1,2122.849861,0.474419,0,0,0,0,0,0,0,0,2.040935,0,0,0,0,0.310673,0.310673,0,1.927069,96.125026,92.157023,0,0,0,203.062187,0,0,0,0,0,0,0,202.616406,0,0,3.028889,565.527917,565.527917,565.527917,690.486736,546.139792,0,0,0,0,0,0,564.846181,706.124306,28
0,0,0,0,1,1936.931111,0.476033,0,0,0,0,0,0,0,0,2.024192,0,0,0,0,0.308127,0.308127,0,1.917450,96.094418,92.152778,0,0,0,202.422101,0,0,0,0,0,0,0,201.865139,0,0,3.032021,564.846181,564.846181,564.846181,690.332014,545.217604,0,0,0,0,0,0,564.233576,706.019583,27
0,0,0,0,1,1751.901528,0.477522,0,0,0,0,0,0,0,0,2.009180,0,0,0,0,0.305843,0.305843,0,1.925226,96.095035,92.160634,0,0,0,201.955486,0,0,0,0,0,0,0,201.236736,0,0,3.035265,564.233576,564.233576,564.233576,690.164375,544.312222,0,0,0,0,0,0,563.663958,705.904792,26
0,0,0,0,1,1566.407917,0.477890,0,0,0,0,0,0,0,0,2.008486,0,0,0,0,0.305738,0.305738,0,1.925157,96.095043,92.161398,0,0,0,201.829514,0,0,0,0,0,0,0,201.081806,0,0,3.033685,563.663958,563.663958,563.663958,690.049306,544.237813,0,0,0,0,0,0,563.200347,705.778125,26
0,0,0,0,1,1381.503889,0.479185,0,0,0,0,0,0,0,0,1.995882,0,0,0,0,0.303822,0.303822,0,1.915997,96.095564,92.183689,0,0,0,201.436979,0,0,0,0,0,0,0,200.539774,0,0,3.037202,563.200347,563.200347,563.200347,689.866181,543.430521,0,0,0,0,0,0,562.752187,705.636667,25
0,0,0,0,1,1196.921389,0.480799,0,0,0,0,0,0,0,0,1.985603,0,0,0,0,0.302258,0.302258,0,1.905577,96.101580,92.210399,0,0,0,200.892865,0,0,0,0,0,0,0,199.878733,0,0,3.040739,562.752187,562.752187,562.752187,689.692986,542.902187,0,0,0,0,0,0,562.336910,705.476736,24
0,0,0,0,1,1011.728750,0.481338,0,0,0,0,0,0,0,0,1.984591,0,0,0,0,0.302105,0.302105,0,1.905417,96.101432,92.211424,0,0,0,200.710694,0,0,0,0,0,0,0,199.654722,0,0,3.039348,562.336910,562.336910,562.336910,689.529583,542.797569,0,0,0,0,0,0,561.976319,705.293125,24
0,0,0,0,1,826.535278,0.482533,0,0,0,0,0,0,0,0,1.975980,0,0,0,0,0.300795,0.300795,0,1.903094,96.106328,92.227248,0,0,0,200.356267,0,0,0,0,0,0,0,199.170434,0,0,3.042953,561.976319,561.976319,561.976319,689.303264,542.205035,0,0,0,0,0,0,561.626354,705.077361,23
0,0,0,0,1,640.528403,0.483287,0,0,0,0,0,0,0,0,1.974558,0,0,0,0,0.300580,0.300580,0,1.903269,96.106467,92.228646,0,0,0,200.104670,0,0,0,0,0,0,0,198.860191,0,0,3.041537,561.626354,561.626354,561.626354,689.077014,542.058785,0,0,0,0,0,0,561.312049,704.816458,23
0,0,0,0,1,452.803333,0.483644,0,0,0,0,0,0,0,0,1.980280,0,0,0,0,0.301451,0.301451,0,1.904741,96.100781,92.215764,0,0,0,199.941076,0,0,0,0,0,0,0,198.701372,0,0,3.035109,561.312049,561.312049,561.312049,688.834097,542.352674,0,0,0,0,0,0,561.051806,704.486667,24
0,0,0,439,1,261.607917,0.482732,0,0,0,0,0,0,0,0,1.999720,0,0,0,0,0.304409,0.304409,0,1.924812,96.115191,92.190660,0,0,0,200.235660,0,0,0,0,0,0,0,199.106736,0,0,3.023636,561.051806,561.051806,561.051806,688.551181,543.260347,0,0,0,0,0,0,560.869583,704.037014,26
407835.848889,365856.675556,785368.666667,653.000017,1.000000,295.767930,0.466440,0.444002,0.565307,0.609116,0.304092,0.602351,0.606176,0.596558,0.604319,1.796882,503.324168,464.550653,463.645882,503.324571,0.315610,0.315610,0.464695,1.909562,96.092110,87.369533,3.736406,1.279727,312.163437,200.580938,86.856111,86.691137,93.917179,366.793031,122.163831,118.082053,126.547138,206.047513,272.316580,62.120417,3.009498,681.074826,681.080660,680.834167,691.318802,547.268958,577.794644,583.772283,583.766450,703.979609,703.979609,703.979609,560.994826,704.984835,29.000001
427663.217778,409121.920000,744886.613333,757,1,549.717188,0.452818,0.506265,0.617430,0.640402,0.368767,0.777964,0.780172,0.773858,0.779861,1.668929,875.041896,806.134768,827.632544,875.042596,0.327230,0.327230,0.814409,1.915452,96.072595,84.744210,6.548302,1.195700,541.633368,203.795243,149.269913,153.144115,161.677066,606.163413,199.887591,198.335769,207.940053,212.166146,471.594792,0,2.997513,707.735903,707.633958,707.416875,692.727778,550.409410,576.892326,583.288611,583.390556,730,730,730,561.441667,705.815486,32
452932.195556,444328.213333,684118.186667,812,1,849.936875,0.447326,0.536166,0.617600,0.629537,0.421608,0.794356,0.795996,0.791336,0.795735,1.622249,1012.511684,942.238541,975.601531,1012.512494,0.331628,0.331628,0.951277,1.917472,96.089080,83.705026,7.648798,1.195535,628.476458,205.105104,173.321979,179.289531,185.884045,688.479858,227.141671,227.133511,234.204658,214.807795,546.907535,0,2.994175,707.181944,707.044236,706.896597,692.943403,551.021528,578.141771,584.259722,584.397361,730,730,730,561.964757,705.928750,33
461110.008889,482425.102222,638009.671111,862,1,1204.353889,0.442198,0.553551,0.623322,0.604315,0.464741,0.807539,0.807838,0.806089,0.808690,1.586828,1130.288593,1052.398748,1106.244994,1130.289497,0.336093,0.336093,1.067721,1.917945,96.088073,82.802578,8.585071,1.195645,701.013125,206.347726,192.408802,201.973941,206.240174,754.651876,247.756178,251.304711,255.590987,217.296319,609.414514,0,2.990458,706.813889,706.613681,706.526944,693.014167,551.594062,579.506007,585.150903,585.351042,730,730,730,562.621458,705.886528,34
465874.986667,526793.244444,588883.768889,872,1,1573.272639,0.439053,0.562242,0.625355,0.565695,0.509223,0.811550,0.811622,0.811080,0.811949,1.590967,1166.979951,1085.612404,1156.445212,1166.980884,0.339792,0.339792,1.106762,1.918832,96.086823,82.482344,8.898979,1.195700,723.141181,207.401285,197.543750,210.062135,211.921927,775.395058,254.045902,259.859698,261.489440,218.850208,629.272222,0,2.986960,706.780000,706.526042,706.489375,693.036736,552.304340,579.707813,585.841528,586.095486,730,730,730,563.433333,705.858819,35
466211.662222,569369.848889,545924.871111,868,1,1939.819722,0.439062,0.563319,0.626441,0.526491,0.547823,0.810688,0.811040,0.810805,0.810219,1.592929,1163.143111,1085.262379,1163.144042,1161.818529,0.339768,0.339768,1.107208,1.918761,96.086910,82.477057,8.902569,1.195590,720.009375,206.972795,196.533976,210.230781,209.997934,773.294293,253.502791,260.198773,259.592711,218.845903,626.898333,0,2.988914,706.893264,706.616042,706.620625,693.108125,552.369792,580.092326,586.540069,586.817292,730,730,730,564.376667,705.871806,35
462453.048889,615806.364444,503275.128889,817,1,2259.510833,0.441309,0.556505,0.625330,0.482483,0.583835,0.798884,0.800242,0.799182,0.797229,1.636253,1073.154133,998.407515,1073.154992,1060.775328,0.338829,0.338829,1.017052,1.918151,96.095451,83.167691,8.177657,1.195700,659.318333,206.355330,180.205417,193.312326,191.143663,719.067804,236.264907,242.743947,240.058951,217.750729,574.447674,0,2.991341,707.351528,707.067778,707.113611,693.173403,552.651944,580.154236,587.025139,587.308889,730,730,730,565.435451,705.960903,35
454697.386667,664164.551111,462553.528889,781,1,2540.614444,0.445132,0.542816,0.623627,0.437271,0.614926,0.788229,0.791168,0.788390,0.785128,1.652462,993.437235,923.874240,993.438029,970.836846,0.334623,0.334623,0.937833,1.915330,96.001441,83.697422,7.540694,1.195535,605.574931,204.419132,166.047378,178.198385,174.253628,670.424249,221.461582,226.818062,222.144604,215.669826,528.446285,0,2.999164,707.795278,707.514931,707.604097,693.311597,552.204931,579.930486,587.640139,587.920556,730,730,730,566.510486,706.085694,34
438054.862222,716778.737778,427161.386667,707,1,2750.136389,0.450088,0.519085,0.620342,0.388609,0.634186,0.769095,0.773561,0.768752,0.764971,1.707511,842.756820,779.427231,842.757494,817.256002,0.330391,0.330391,0.792187,1.916890,96.083880,84.893880,6.369625,1.195975,510.670729,203.098021,139.811016,150.859757,146.413924,580.581796,192.122987,196.932658,191.526169,213.478125,446.523125,0,3.007095,708.580417,708.287986,708.403403,693.381111,551.692847,579.109826,587.930000,588.222500,730,730,730,567.376528,706.249097,33
397208.853333,779982.151111,381399.288889,555,1,2825.950000,0.456603,0.474964,0.620807,0.321756,0.636394,0.723701,0.731262,0.722750,0.717091,1.832752,557.599091,517.469174,557.599537,536.033377,0.325589,0.325589,0.523222,1.915078,96.070391,86.937240,4.206998,1.178320,339.201597,202.775503,93.296684,100.347752,96.560391,410.852409,136.857467,139.285129,134.709804,210.402361,297.346007,0,3.014572,710.164792,709.903125,710.041667,693.200417,551.187465,576.932118,587.211736,587.473333,730,730,730,567.471944,706.430069,32
418750.115556,786225.706667,358797.795556,178,1,2672.224722,0.466759,0.345139,0.431737,0.232377,0.491164,0.432591,0.446208,0.429500,0.422064,2.045104,74.345437,70.955375,74.345497,70.526284,0.317480,0.317480,0.070093,1.911063,96.075964,90.373984,0.563583,1.182225,47.355000,205.387587,13.318094,13.943242,13.238925,96.070053,32.180616,32.520736,31.368700,205.836441,41.566497,0,3.024963,716.121875,716.002917,716.137292,692.041736,549.024826,569.754306,581.350069,581.469028,730,730,730,566.037674,706.394583,30
0,0,0,0,1,2485.961944,0.473910,0,0,0,0,0,0,0,0,2.041890,0,0,0,0,0.310818,0.310818,0,1.926928,96.124748,92.155929,0,0,0,203.385990,0,0,0,0,0,0,0,202.833142,0,0,3.030096,566.037674,566.037674,566.037674,690.647986,546.243160,0,0,0,0,0,0,564.987813,706.311250,28
0,0,0,0,1,2300.804028,0.475444,0,0,0,0,0,0,0,0,2.025303,0,0,0,0,0.308295,0.308295,0,1.917415,96.094705,92.151988,0,0,0,202.626128,0,0,0,0,0,0,0,202.115816,0,0,3.032578,564.987813,564.987813,564.987813,690.517431,545.336250,0,0,0,0,0,0,564.172292,706.221667,27
0,0,0,0,1,2116.584028,0.476880,0,0,0,0,0,0,0,0,2.010394,0,0,0,0,0.306028,0.306028,0,1.925348,96.095026,92.159288,0,0,0,202.175903,0,0,0,0,0,0,0,201.507708,0,0,3.035458,564.172292,564.172292,564.172292,690.365694,544.442431,0,0,0,0,0,0,563.471424,706.124792,26
0,0,0,0,1,1931.965972,0.477187,0,0,0,0,0,0,0,0,2.009813,0,0,0,0,0.305939,0.305939,0,1.925289,96.095035,92.159931,0,0,0,202.070365,0,0,0,0,0,0,0,201.377986,0,0,3.033682,563.471424,563.471424,563.471424,690.269306,544.380069,0,0,0,0,0,0,562.937049,706.019583,26
0,0,0,0,1,1748.007500,0.478404,0,0,0,0,0,0,0,0,1.997369,0,0,0,0,0.304047,0.304047,0,1.915773,96.095556,92.182413,0,0,0,201.702205,0,0,0,0,0,0,0,200.866927,0,0,3.037111,562.937049,562.937049,562.937049,690.109097,543.589097,0,0,0,0,0,0,562.438819,705.904375,25
0,0,0,0,1,1564.458611,0.479915,0,0,0,0,0,0,0,0,1.987272,0,0,0,0,0.302511,0.302511,0,1.905840,96.101823,92.208707,0,0,0,201.209878,0,0,0,0,0,0,0,200.247778,0,0,3.040618,562.438819,562.438819,562.438819,689.962222,543.074653,0,0,0,0,0,0,561.990139,705.777153,24
0,0,0,0,1,1380.417222,0.480331,0,0,0,0,0,0,0,0,1.986486,0,0,0,0,0.302392,0.302392,0,1.905716,96.101710,92.209505,0,0,0,201.051649,0,0,0,0,0,0,0,200.073889,0,0,3.039262,561.990139,561.990139,561.990139,689.835347,542.993403,0,0,0,0,0,0,561.615278,705.635347,24
0,0,0,0,1,1196.520000,0.481365,0,0,0,0,0,0,0,0,1.978199,0,0,0,0,0.301132,0.301132,0,1.902836,96.106667,92.225634,0,0,0,200.748767,0,0,0,0,0,0,0,199.654306,0,0,3.042961,561.615278,561.615278,561.615278,689.655208,542.432361,0,0,0,0,0,0,561.257743,705.475139,23
0,0,0,0,1,1012.020972,0.481908,0,0,0,0,0,0,0,0,1.977166,0,0,0,0,0.300975,0.300975,0,1.902956,96.106510,92.226380,0,0,0,200.566076,0,0,0,0,0,0,0,199.429132,0,0,3.041701,561.257743,561.257743,561.257743,689.491458,542.326528,0,0,0,0,0,0,560.945833,705.291250,23
0,0,0,0,1,826.832639,0.482539,0,0,0,0,0,0,0,0,1.975969,0,0,0,0,0.300794,0.300794,0,1.903095,96.106319,92.227257,0,0,0,200.354271,0,0,0,0,0,0,0,199.167969,0,0,3.040473,560.945833,560.945833,560.945833,689.301458,542.203854,0,0,0,0,0,0,560.668472,705.075556,23
0,0,0,0,1,640.831111,0.483292,0,0,0,0,0,0,0,0,1.974547,0,0,0,0,0.300578,0.300578,0,1.903270,96.106467,92.228655,0,0,0,200.102760,0,0,0,0,0,0,0,198.857830,0,0,3.039226,560.668472,560.668472,560.668472,689.075278,542.057674,0,0,0,0,0,0,560.417222,704.814722,23
