a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,453.824792,0.484227,0,0,0,0,0,0,0,0,1.972785,0,0,0,0,0.300311,0.300311,0,1.903475,96.106155,92.229896,0,0,0,199.791562,0,0,0,0,0,0,0,198.473542,0,0,3.037894,560.417222,560.417222,560.417222,688.795833,541.877431,0,0,0,0,0,0,560.184826,704.484792,23
0,0,0,426,1,263.795747,0.483646,0,0,0,0,0,0,0,0,1.987783,0,0,0,0,0.302593,0.302593,0,1.917892,96.118620,92.212951,0,0,0,199.988524,0,0,0,0,0,0,0,198.737552,0,0,3.026469,560.184826,560.184826,560.184826,688.493194,542.523611,0,0,0,0,0,0,560.012917,704.035972,25
406780.764444,365626.373333,785842.080000,648.999991,1,295.401345,0.468191,0.442724,0.564761,0.607352,0.302957,0.600329,0.604100,0.594603,0.602285,1.783585,494.312375,456.306024,455.211623,494.312771,0.312834,0.312834,0.456329,1.928550,96.094915,87.433465,3.669135,1.280182,308.203264,200.106493,85.776424,85.575790,92.735773,362.327929,120.658213,116.629867,125.039858,205.282904,268.823455,62.126567,3.012270,680.546832,680.553984,680.306623,691.204071,546.298516,577.223993,583.138472,583.131319,703.677708,703.677708,703.677708,560.130226,704.941988,27.999999
426576.817778,409016.711111,746113.991111,758,1,551.184826,0.456584,0.505828,0.618381,0.639985,0.367933,0.778607,0.780603,0.774598,0.780622,1.631797,872.001817,804.309898,824.532571,872.002515,0.321326,0.321326,0.811776,1.914498,96.089288,84.820113,6.527127,1.195755,542.658264,201.916146,149.695260,153.358455,161.946441,606.454258,199.950631,198.417404,208.086187,210.452413,472.212257,0,3.005162,707.631319,707.534722,707.315556,692.636528,548.667951,576.406701,582.528056,582.624722,730,730,730,560.535938,705.738194,30
452094.968889,444458.702222,684831.217778,816,1,853.527361,0.449617,0.535940,0.618391,0.629113,0.421039,0.795582,0.797089,0.792623,0.797036,1.601604,1013.477847,943.502424,976.464821,1013.478658,0.328569,0.328569,0.952223,1.916746,96.118073,83.747786,7.656399,1.195535,632.421181,204.265729,174.470729,180.397743,187.045625,691.582009,228.130436,228.165671,235.285884,213.777500,550.220799,0,2.996679,707.054722,706.918125,706.769306,692.802778,550.139271,577.468889,583.481250,583.617847,730,730,730,561.061076,705.830764,32
460357.404444,482699.626667,638488.177778,860,1,1204.755972,0.444697,0.553377,0.624083,0.603825,0.464258,0.807815,0.808316,0.806283,0.808847,1.569457,1121.334598,1040.749000,1097.491604,1121.335495,0.332702,0.332702,1.058125,1.918067,96.089653,82.898568,8.507914,1.195645,698.577431,205.429705,191.350017,201.486406,205.740694,752.663467,247.078933,250.660764,254.923769,216.078819,608.015556,0,2.992947,706.734583,706.520764,706.433750,692.863403,550.680104,578.133333,584.326528,584.540347,730,730,730,561.712326,705.789167,33
465154.560000,527203.697778,589192.106667,869,1,1570.097222,0.441558,0.562039,0.626028,0.565109,0.508775,0.811486,0.811527,0.811044,0.811887,1.574663,1155.937106,1075.415774,1145.655119,1155.938031,0.336388,0.336388,1.096295,1.918222,96.087665,82.584262,8.814822,1.195700,720.336667,206.479062,196.791476,209.275556,211.101059,772.448284,253.052427,258.899076,260.496800,217.610521,626.831458,0,2.989437,706.692500,706.437222,706.400972,692.886389,551.412014,578.885451,585.019792,585.275069,730,730,730,562.518299,705.761875,34
465488.746667,570076.337778,545942.151111,863,1,1931.322361,0.439454,0.563053,0.627049,0.525652,0.547543,0.810125,0.810241,0.810366,0.809769,1.585513,1148.852938,1075.068356,1148.853857,1147.289096,0.337445,0.337445,1.094473,1.898900,95.128142,81.647969,8.800173,1.195590,715.821181,205.603524,195.797378,208.849045,208.572552,768.478151,251.896302,258.608231,257.973653,216.468941,622.563125,0,2.986395,706.804792,706.538194,706.543681,692.947083,552.723750,579.774757,585.713542,585.980069,730,730,730,563.556979,705.776528,35
461632.746667,616820.764444,503084.160000,844,1,2270.627083,0.440380,0.556204,0.626087,0.481467,0.583714,0.804128,0.804990,0.804702,0.802691,1.603399,1111.468563,1037.334953,1111.469452,1098.368800,0.337037,0.337037,1.054279,1.898615,95.128681,81.954036,8.476986,1.195645,686.102639,205.006389,187.951111,200.998663,198.695087,742.431431,243.934684,250.650116,247.846667,216.014774,597.007986,0,2.989029,707.089375,706.815278,706.862569,693.053403,552.915313,580.212674,586.467639,586.741736,730,730,730,564.777465,705.841458,35
453844.551111,665240.533333,462330.382222,796,1,2560.315000,0.442545,0.542432,0.624347,0.436275,0.614769,0.791056,0.793479,0.791498,0.788192,1.651871,1012.460642,945.740292,1012.461452,989.202174,0.336126,0.336126,0.957031,1.898258,95.129783,82.689063,7.695057,1.195535,620.072153,204.361389,170.541979,182.234670,178.161441,682.817351,225.551716,231.021458,226.244160,214.960938,540.147292,0,2.992233,707.616667,707.351458,707.442153,693.161806,553.233750,580.259861,587.160833,587.425972,730,730,730,566.172187,705.963056,35
436681.422222,718740.551111,426663.111111,714,1,2773.106944,0.447693,0.518412,0.621429,0.387112,0.634159,0.770184,0.774164,0.770096,0.766292,1.710631,850.162015,789.229984,850.162695,824.272620,0.331485,0.331485,0.800036,1.896709,95.068446,83.832292,6.432729,1.196085,516.662674,202.563663,141.812804,152.461528,147.939931,585.602809,193.755716,198.658542,193.188569,212.351858,451.023681,0,3.000961,708.489722,708.210278,708.326806,693.267361,552.863090,579.605451,587.682500,587.961944,730,730,730,567.407917,706.133889,34
395819.946667,780383.146667,380372.444444,548,1,2843.128889,0.454450,0.473495,0.620329,0.320208,0.635186,0.720862,0.728105,0.720041,0.714440,1.845970,546.015921,508.404950,546.016358,524.728953,0.326631,0.326631,0.512847,1.893884,95.143915,86.103707,4.123573,1.176780,332.592326,202.192344,91.684384,98.295295,94.555312,403.892729,134.555067,136.936951,132.400711,209.360642,291.162778,0,3.009372,710.230069,709.980833,710.120000,693.112917,552.314861,577.491146,587.177847,587.427083,730,730,730,567.754826,706.323403,33
419070.222222,786829.013333,359413.084444,173,1,2688.582778,0.466775,0.340148,0.425456,0.228949,0.484115,0.424043,0.437396,0.420805,0.413929,2.034186,69.852889,66.785718,69.852945,66.417199,0.315442,0.315442,0.065946,1.882770,95.125946,89.495365,0.530244,1.183380,44.525365,203.472569,12.526752,13.092087,12.458794,92.111627,30.845189,31.164891,30.101544,203.793802,39.065786,0,3.025384,716.298611,716.185486,716.312500,691.984028,549.441632,570.040417,581.456215,581.569306,730,730,730,566.296285,706.284514,30
0,0,0,0,1,2502.549167,0.474220,0,0,0,0,0,0,0,0,2.041308,0,0,0,0,0.310730,0.310730,0,1.927014,96.124913,92.156589,0,0,0,203.188802,0,0,0,0,0,0,0,202.701163,0,0,3.030362,566.296285,566.296285,566.296285,690.549792,546.180208,0,0,0,0,0,0,565.169306,706.201806,28
0,0,0,0,1,2317.626667,0.475774,0,0,0,0,0,0,0,0,2.024679,0,0,0,0,0.308200,0.308200,0,1.917437,96.094714,92.152595,0,0,0,202.511493,0,0,0,0,0,0,0,201.975365,0,0,3.032681,565.169306,565.169306,565.169306,690.413264,545.269306,0,0,0,0,0,0,564.296736,706.112847,27
0,0,0,0,1,2133.644583,0.477210,0,0,0,0,0,0,0,0,2.009769,0,0,0,0,0.305933,0.305933,0,1.925285,96.095035,92.159974,0,0,0,202.062500,0,0,0,0,0,0,0,201.368316,0,0,3.035446,564.296736,564.296736,564.296736,690.262153,544.375451,0,0,0,0,0,0,563.557222,706.016736,26
0,0,0,0,1,1950.351806,0.478397,0,0,0,0,0,0,0,0,1.997383,0,0,0,0,0.304049,0.304049,0,1.915771,96.095556,92.182396,0,0,0,201.704722,0,0,0,0,0,0,0,200.870035,0,0,3.038467,563.557222,563.557222,563.557222,690.111389,543.590590,0,0,0,0,0,0,562.911979,705.912361,25
0,0,0,0,1,1767.504722,0.479870,0,0,0,0,0,0,0,0,1.987356,0,0,0,0,0.302524,0.302524,0,1.905853,96.101832,92.208620,0,0,0,201.225069,0,0,0,0,0,0,0,200.266476,0,0,3.041692,562.911979,562.911979,562.911979,689.975903,543.083403,0,0,0,0,0,0,562.356250,705.798194,24
0,0,0,0,1,1584.892639,0.480799,0,0,0,0,0,0,0,0,1.979279,0,0,0,0,0.301296,0.301296,0,1.902711,96.106832,92.224844,0,0,0,200.939861,0,0,0,0,0,0,0,199.889740,0,0,3.045074,562.356250,562.356250,562.356250,689.826458,542.543021,0,0,0,0,0,0,561.861319,705.672292,23
0,0,0,0,1,1401.801528,0.481218,0,0,0,0,0,0,0,0,1.978480,0,0,0,0,0.301175,0.301175,0,1.902803,96.106710,92.225425,0,0,0,200.798420,0,0,0,0,0,0,0,199.715503,0,0,3.043617,561.861319,561.861319,561.861319,689.699722,542.461111,0,0,0,0,0,0,561.448021,705.532222,23
0,0,0,0,1,1218.762500,0.481779,0,0,0,0,0,0,0,0,1.971351,0,0,0,0,0.300091,0.300091,0,1.901411,96.113290,92.240530,0,0,0,200.690243,0,0,0,0,0,0,0,199.496528,0,0,3.047227,561.448021,561.448021,561.448021,689.513333,541.833507,0,0,0,0,0,0,561.053681,705.374306,22
0,0,0,0,1,1035.139514,0.482310,0,0,0,0,0,0,0,0,1.970312,0,0,0,0,0.299933,0.299933,0,1.901620,96.113125,92.241198,0,0,0,200.513038,0,0,0,0,0,0,0,199.276823,0,0,3.045890,561.053681,561.053681,561.053681,689.351806,541.725660,0,0,0,0,0,0,560.710729,705.193542,22
0,0,0,0,1,851.106319,0.483198,0,0,0,0,0,0,0,0,1.966370,0,0,0,0,0.299334,0.299334,0,1.606687,96.120738,92.547682,0,0,0,200.239861,0,0,0,0,0,0,0,198.926302,0,0,3.049569,560.710729,560.710729,560.710729,689.152500,541.436840,0,0,0,0,0,0,560.395903,704.982083,21
0,0,0,0,1,666.290208,0.483936,0,0,0,0,0,0,0,0,1.964988,0,0,0,0,0.299125,0.299125,0,1.209527,96.127144,92.952630,0,0,0,200.008993,0,0,0,0,0,0,0,198.635955,0,0,3.053232,560.395903,560.395903,560.395903,688.930069,541.282882,0,0,0,0,0,0,560.111667,704.727500,20
0,0,0,0,1,480.541562,0.484845,0,0,0,0,0,0,0,0,1.963055,0,0,0,0,0.298831,0.298831,0,1.617607,96.120156,92.539497,0,0,0,199.695087,0,0,0,0,0,0,0,198.249063,0,0,3.046860,560.111667,560.111667,560.111667,688.658056,541.099757,0,0,0,0,0,0,559.850451,704.408681,21
0,0,0,587,1,292.577569,0.485683,0,0,0,0,0,0,0,0,1.970719,0,0,0,0,0.299998,0.299998,0,1.905166,96.158568,92.282682,0,0,0,199.418976,0,0,0,0,0,0,0,197.986215,0,0,3.035394,559.850451,559.850451,559.850451,688.362222,541.568021,0,0,0,0,0,0,559.643472,703.981806,23
405742.253333,365399.804444,786305.333333,800.000017,1.000000,402.096931,0.467738,0.441419,0.564158,0.605553,0.301811,0.653592,0.657802,0.647922,0.655052,1.658084,663.163970,607.313078,611.485171,663.164501,0.307863,0.307863,0.610864,1.919798,96.103077,86.356216,4.911683,1.257294,410.947222,198.279865,113.738637,114.499757,123.914835,467.869156,155.779538,150.584409,161.505244,205.509321,359.513403,62.075898,3.026159,685.866562,685.844271,685.578160,691.370269,543.900616,575.815972,583.152187,583.174514,709.394757,709.394757,709.394757,559.731128,704.893724,25.000001
425490.346667,408908.266667,747351.111111,895,1,758.507639,0.454685,0.505374,0.619316,0.639554,0.367087,0.801230,0.802907,0.796804,0.803977,1.502512,1062.742756,972.752976,1003.192111,1062.743606,0.317613,0.317613,0.986333,1.928897,96.066840,83.508898,7.930661,1.195865,657.423681,200.312031,180.554722,186.048073,196.779896,715.440142,235.843929,234.059396,245.536853,211.282257,573.266389,0,3.013369,706.827014,706.703333,706.470417,692.489514,546.271597,575.920486,582.923542,583.047153,730,730,730,560.116389,705.382431,28
451256.711111,444587.982222,685546.808889,942,1,1145.167847,0.448077,0.535708,0.619179,0.628684,0.420466,0.818045,0.819571,0.814726,0.819838,1.537732,1205.801956,1108.579336,1160.466232,1205.802920,0.334945,0.334945,1.127935,2.131292,100.923516,86.989740,9.069219,1.195535,747.422014,211.268281,204.590694,213.892865,222.009479,798.028018,263.203147,263.294204,271.530684,225.236892,652.837708,0,3.004498,706.349306,706.162431,706.004931,692.451042,545.191319,575.983785,583.767083,583.953958,730,730,730,560.541076,705.377778,30
459606.151111,482976.960000,638962.417778,959,1,1555.595139,0.443828,0.553196,0.624840,0.603323,0.463773,0.825899,0.825650,0.824580,0.827466,1.631868,1279.611654,1187.151409,1252.012853,1279.612678,0.355448,0.355448,1.207149,2.258986,102.913507,88.120868,9.706144,1.195645,796.437639,219.031667,218.130747,229.702483,234.620347,839.034098,275.406027,279.444018,284.184036,231.877101,692.965764,0,3.000411,706.128611,705.909583,705.819306,692.311458,549.802674,578.418299,584.412431,584.631458,730,730,730,561.420764,705.322639,31
464435.164444,527617.315556,589496.320000,967,1,1979.020833,0.440544,0.561831,0.626697,0.564514,0.508324,0.829419,0.828303,0.829489,0.830465,1.680616,1317.826370,1233.232947,1306.214260,1317.827425,0.366063,0.366063,1.252181,2.259787,102.280061,87.075781,10.068232,1.195645,821.114653,220.785747,225.191510,238.127569,240.183750,859.240178,281.455218,288.018169,289.766756,232.167743,712.679167,0,2.997453,706.096042,705.859167,705.822500,692.300000,553.950382,580.418681,585.324722,585.561597,730,730,730,562.916875,705.292847,32
464765.368889,570786.595556,545956.160000,959,1,2399.570000,0.440787,0.562783,0.627657,0.524807,0.547259,0.827633,0.827085,0.828231,0.827582,1.673442,1312.185126,1226.240033,1312.186176,1310.275340,0.364496,0.364496,1.249526,2.260778,102.477352,87.300668,10.046880,1.195590,812.354167,219.761042,221.983993,237.084514,236.749149,853.553778,279.752871,287.271200,286.529724,232.487170,706.433333,0,3.001121,706.330069,706.053472,706.059444,692.469375,553.321771,580.698194,586.586806,586.863403,730,730,730,564.741667,705.326944,32
460813.226667,617834.097778,502893.440000,925,1,2794.011944,0.443164,0.555899,0.626842,0.480450,0.583586,0.818817,0.820325,0.819187,0.816939,1.596392,1251.751664,1147.434399,1251.752666,1237.207192,0.347709,0.347709,1.180745,2.243083,102.876997,88.347977,9.493843,1.195700,760.809306,215.172465,205.857778,224.022361,221.492726,813.238613,267.192836,274.575307,271.470507,232.141806,665.888333,0,3.005732,706.852847,706.504306,706.551389,692.812500,546.966840,578.834167,587.888750,588.237361,730,730,730,565.825729,705.435556,32
452991.146667,666319.715556,462105.564444,881,1,3022.387778,0.447514,0.542040,0.625059,0.435275,0.614606,0.805835,0.808471,0.806357,0.802677,1.500152,1151.765649,1064.984951,1151.766571,1125.140653,0.324693,0.324693,1.085200,1.901829,95.132257,81.809080,8.725608,1.195590,532.119688,198.723299,190.219757,205.271823,200.657708,755.185422,249.451609,255.518667,250.215164,212.579444,608.555625,0,3.013409,707.297222,706.988958,707.081389,693.112083,549.598889,580.156111,588.528542,588.836736,730,730,730,567.747743,705.515000,31
435296.142222,720728.106667,426155.022222,803,0.485486,3003.556667,0.471769,0.251347,0.302226,0.187203,0.307860,0.686564,0.698516,0.683031,0.678146,2.161962,407.519328,366.737084,407.519654,394.383683,0.363146,0.363146,0.379538,2.272458,114.292153,106.225330,3.051695,0.580709,247.648958,234.445347,66.511016,73.726927,71.404957,319.334009,105.640960,108.342676,105.350373,242.262830,219.236198,0,3.023279,711.375556,711.025069,711.134583,691.581875,544.881076,570.681458,586.372222,586.722708,730,730,730,564.536493,705.709653,30
394525.084444,780727.466667,379303.360000,649,1,3033.378333,0.461047,0.471989,0.619637,0.318667,0.634002,0.746693,0.753128,0.746079,0.740873,1.708889,658.630874,612.675453,658.631401,633.328586,0.315198,0.315198,0.618431,1.890802,95.128247,85.380738,4.972524,1.175295,278.758490,198.172240,111.901780,120.075590,115.577370,476.193138,158.656160,161.465956,156.071022,206.330955,355.583403,0,3.020643,709.214167,708.949861,709.093333,692.645208,548.463472,575.630660,585.322292,585.586667,730,730,730,565.185104,705.794236,29
419484.088889,787358.222222,360088.888889,249,1,2909.462778,0.472425,0.335155,0.419085,0.225539,0.477063,0.506578,0.520192,0.504425,0.495118,1.942120,118.031289,111.889373,118.031383,112.183754,0.305466,0.305466,0.111085,1.901533,95.161806,89.240373,0.893188,1.184590,75.516892,199.948368,21.121615,22.258865,21.176150,130.765956,43.774098,44.217356,42.774502,201.432656,66.253689,0,3.037407,714.710208,714.561250,714.702917,691.571944,545.664271,568.839167,580.474931,580.623819,730,730,730,563.081771,705.810208,26
0,0,0,0,1,2729.493333,0.480132,0,0,0,0,0,0,0,0,1.986861,0,0,0,0,0.302449,0.302449,0,1.905775,96.101762,92.209123,0,0,0,201.136007,0,0,0,0,0,0,0,200.156823,0,0,3.040659,563.081771,563.081771,563.081771,689.895903,543.032153,0,0,0,0,0,0,561.654410,705.733681,24
0,0,0,0,1,2549.882778,0.480935,0,0,0,0,0,0,0,0,1.979020,0,0,0,0,0.301257,0.301257,0,1.902740,96.106788,92.225026,0,0,0,200.894080,0,0,0,0,0,0,0,199.833333,0,0,3.042620,561.654410,561.654410,561.654410,689.785486,542.516528,0,0,0,0,0,0,560.736146,705.652083,23
0,0,0,0,1,2370.750000,0.481555,0,0,0,0,0,0,0,0,1.969698,0,0,0,0,0.299839,0.299839,0,1.595725,96.121276,92.555851,0,0,0,200.787535,0,0,0,0,0,0,0,199.606024,0,0,3.050373,560.736146,560.736146,560.736146,689.648819,541.775625,0,0,0,0,0,0,560.017569,705.564444,21
0,0,0,0,1,2191.271389,0.481843,0,0,0,0,0,0,0,0,1.969221,0,0,0,0,0.299767,0.299767,0,1.199296,96.127960,92.959444,0,0,0,200.705399,0,0,0,0,0,0,0,199.500747,0,0,3.053618,560.017569,560.017569,560.017569,689.561319,541.713507,0,0,0,0,0,0,559.503333,705.470208,20
0,0,0,0,1,2011.421389,0.482154,0,0,0,0,0,0,0,0,1.968740,0,0,0,0,0.299694,0.299694,0,0.921219,96.137891,93.247925,0,0,0,200.622170,0,0,0,0,0,0,0,199.392361,0,0,3.057242,559.503333,559.503333,559.503333,689.466667,541.644896,0,0,0,0,0,0,559.112847,705.368125,19
0,0,0,0,1,1831.190417,0.482492,0,0,0,0,0,0,0,0,1.968057,0,0,0,0,0.299590,0.299590,0,0.922462,96.137752,93.247231,0,0,0,200.509635,0,0,0,0,0,0,0,199.252656,0,0,3.056112,559.112847,559.112847,559.112847,689.364722,541.575312,0,0,0,0,0,0,558.803437,705.257083,19
0,0,0,0,1,1650.531389,0.482862,0,0,0,0,0,0,0,0,1.967477,0,0,0,0,0.299502,0.299502,0,0.721782,96.148872,93.459609,0,0,0,200.409566,0,0,0,0,0,0,0,199.122708,0,0,3.060107,558.803437,558.803437,558.803437,689.252500,541.494340,0,0,0,0,0,0,558.548611,705.135139,18
0,0,0,0,1,1469.426389,0.483270,0,0,0,0,0,0,0,0,1.966654,0,0,0,0,0.299378,0.299378,0,0.722925,96.148689,93.459115,0,0,0,200.274010,0,0,0,0,0,0,0,198.954375,0,0,3.059204,558.548611,558.548611,558.548611,689.129653,541.410590,0,0,0,0,0,0,558.332882,705.000208,18
0,0,0,0,1,1287.813056,0.483727,0,0,0,0,0,0,0,0,1.965922,0,0,0,0,0.299267,0.299267,0,0.574840,96.160972,93.620208,0,0,0,200.148403,0,0,0,0,0,0,0,198.791997,0,0,3.063331,558.332882,558.332882,558.332882,688.992014,541.311875,0,0,0,0,0,0,558.144757,704.848889,17
0,0,0,0,1,1105.656042,0.484241,0,0,0,0,0,0,0,0,1.964887,0,0,0,0,0.299110,0.299110,0,0.575949,96.160738,93.619896,0,0,0,199.978194,0,0,0,0,0,0,0,198.580434,0,0,3.062488,558.144757,558.144757,558.144757,688.837639,541.206632,0,0,0,0,0,0,557.977188,704.677014,17
0,0,0,0,1,922.884583,0.484831,0,0,0,0,0,0,0,0,1.963701,0,0,0,0,0.298930,0.298930,0,0.577221,96.160460,93.619540,0,0,0,199.783194,0,0,0,0,0,0,0,198.337934,0,0,3.061629,557.977188,557.977188,557.977188,688.660625,541.086076,0,0,0,0,0,0,557.824410,704.478125,17
0,0,0,0,1,739.402222,0.485525,0,0,0,0,0,0,0,0,1.962312,0,0,0,0,0.298719,0.298719,0,0.578711,96.160139,93.619115,0,0,0,199.554913,0,0,0,0,0,0,0,198.053889,0,0,3.060722,557.824410,557.824410,557.824410,688.453333,540.944896,0,0,0,0,0,0,557.681944,704.242222,17
0,0,0,538,1,555.148576,0.486350,0,0,0,0,0,0,0,0,1.959799,0,0,0,0,0.298337,0.298337,0,0.935558,96.094002,93.198637,0,0,0,199.148281,0,0,0,0,0,0,0,197.582153,0,0,3.049760,557.681944,557.681944,557.681944,688.208611,540.813368,0,0,0,0,0,0,557.548229,703.952917,19
404722.617778,365177.666667,786758.746667,753.999991,1,634.679444,0.471703,0.440088,0.563494,0.603718,0.300655,0.639838,0.643949,0.634003,0.641562,1.663450,601.526598,551.039256,553.959752,601.527079,0.303526,0.303526,0.553840,1.577589,96.144200,87.187110,4.453180,1.262871,377.939306,197.730143,104.678038,105.218681,114.012587,433.461156,144.299378,139.494178,149.667591,203.862969,330.546493,62.113507,3.040212,683.864436,683.847491,683.581033,690.797786,542.149653,574.286476,581.469948,581.486927,707.804462,707.804462,707.804462,557.643090,704.568663,21
424404.835556,408796.266667,748597.973333,854,1,959.383542,0.460566,0.504901,0.620230,0.639109,0.366228,0.795915,0.797870,0.791534,0.798342,1.487226,992.376810,907.699689,936.856058,992.377604,0.309403,0.309403,0.920714,1.915027,96.095278,84.094115,7.403047,1.195865,622.294514,198.408663,170.840764,176.178073,186.327240,682.048356,224.797298,223.120569,234.130507,208.645955,542.882778,0,3.027157,706.823889,706.696806,706.463750,691.990000,543.370486,573.574410,580.841528,580.968646,730,730,730,557.999549,705.059097,24
450417.706667,444715.840000,686264.817778,905,1,1321.404722,0.454633,0.535470,0.619964,0.628251,0.419889,0.812775,0.814283,0.809589,0.814452,1.446796,1134.520257,1045.760679,1092.155738,1134.521164,0.315145,0.315145,1.062079,1.941618,96.608420,83.484766,8.539701,1.195535,713.663542,200.896840,195.692240,204.128802,211.822378,766.345956,252.714756,252.850862,260.780356,212.497813,622.879722,0,3.018424,706.295764,706.117778,705.960833,692.144583,543.875278,574.230972,581.703785,581.881771,730,730,730,558.456111,705.131250,26
458856.640000,483257.137778,639431.964444,909,1,1698.001389,0.451035,0.553011,0.625595,0.602809,0.463288,0.818387,0.819059,0.816724,0.819378,1.509423,1183.623506,1088.355636,1158.167287,1183.624453,0.328785,0.328785,1.113299,2.127839,100.654870,86.870425,8.951537,1.195645,745.168194,209.642552,202.904045,215.544931,220.148160,795.021796,260.935911,264.802453,269.283449,223.164219,650.637292,0,3.009630,706.195069,705.939028,705.848958,692.106944,543.227882,574.555243,582.261007,582.517083,730,730,730,558.993403,705.147639,28
463716.906667,528033.955556,589796.373333,926,1,2089.672083,0.447224,0.561616,0.627364,0.563908,0.507872,0.823660,0.823732,0.823200,0.824049,1.570821,1231.762015,1135.631368,1220.731051,1231.763000,0.342156,0.342156,1.164615,2.235237,102.720477,88.354618,9.364149,1.195645,776.175625,215.796667,210.811892,226.149097,228.134688,822.494222,269.391200,275.728231,277.374809,229.684549,677.455903,0,3.000948,706.094861,705.796181,705.758750,692.064653,545.174444,575.329792,582.898542,583.197292,730,730,730,559.893438,705.140278,30
464041.777778,571500.160000,545967.146667,927,1,2482.681944,0.445145,0.562507,0.628263,0.523955,0.546973,0.823659,0.823959,0.823853,0.823165,1.576990,1236.590143,1143.377902,1236.591132,1234.907615,0.343498,0.343498,1.173370,2.239384,102.582031,88.135469,9.434543,1.195645,777.896806,215.954167,211.104618,227.811094,227.509740,824.668729,270.257938,277.581493,276.829333,230.446128,679.244028,0,2.998147,706.192153,705.869375,705.875069,692.148750,545.441563,575.846285,583.701250,584.024028,730,730,730,561.109167,705.157917,31
459994.737778,618845.724444,502703.146667,925,1,2869.043611,0.443934,0.555589,0.627596,0.479432,0.583452,0.820480,0.821280,0.821189,0.818971,1.564891,1227.090647,1134.906192,1227.091629,1212.427637,0.340859,0.340859,1.160336,2.137435,100.743403,86.515694,9.329743,1.195645,764.330208,212.687917,208.102083,224.511632,221.904167,812.786844,267.039111,274.442169,271.305547,226.933420,666.874028,0,2.996144,706.391597,706.072569,706.121944,692.311667,546.738681,577.057014,584.717569,585.036597,730,730,730,563.240069,705.209375,32
452138.026667,667400.533333,461879.857778,883,1,3017.238333,0.448110,0.541640,0.625760,0.434273,0.614435,0.807501,0.809668,0.808242,0.804593,1.506852,1138.302262,1057.767562,1138.303172,1111.797749,0.324591,0.324591,1.073962,1.901415,95.132118,81.893012,8.635248,1.195590,438.540208,199.860469,191.911059,206.101840,201.435208,756.341404,249.827147,255.923236,250.590969,212.296406,610.748542,0,3.006275,706.968681,706.675833,706.770208,692.614028,549.207014,578.667535,586.271389,586.564236,730,730,730,565.934583,705.238958,31
433899.377778,722740.053333,425637.333333,805,0.487183,2998.440556,0.472511,0.251882,0.303819,0.187113,0.308918,0.688860,0.699694,0.685881,0.681006,2.162388,406.713323,367.955060,406.713649,393.537935,0.363146,0.363146,0.379350,2.271736,114.279184,106.212083,3.050185,0.582793,250.255573,234.637847,67.464692,74.398229,72.043342,320.830649,106.120524,108.863156,105.846978,241.854896,221.001424,0,3.018079,711.157569,710.820903,710.932153,691.249236,544.745729,570.213819,584.777014,585.113681,730,730,730,563.525139,705.437500,30
393319.324444,781022.435556,378197.226667,650,1,3028.553611,0.461822,0.470444,0.618739,0.317129,0.632833,0.747071,0.753169,0.746665,0.741380,1.710465,653.172227,608.992487,653.172750,627.786458,0.314983,0.314983,0.613620,1.891017,95.128438,85.419410,4.933848,1.173700,280.471892,198.263507,111.918741,119.825955,115.284436,474.748871,158.185387,160.995200,155.568267,205.985069,354.685000,0,3.017460,709.109861,708.852639,708.998611,692.330625,548.247083,575.144340,584.415278,584.672500,730,730,730,564.483264,705.533472,29
419988.160000,787811.982222,360823.146667,240,1,2899.344444,0.472270,0.330169,0.412638,0.222150,0.470022,0.493823,0.506071,0.491890,0.483507,1.959722,108.722627,103.623016,108.722714,103.652280,0.307366,0.307366,0.102603,1.892601,95.176293,89.313073,0.824988,1.185910,70.146680,200.267917,19.671356,20.621250,19.676812,124.298489,41.592778,42.002938,40.702773,201.529392,61.389800,0,3.030022,714.857917,714.725278,714.857153,691.325139,546.280938,569.146076,579.625312,579.758021,730,730,730,562.808681,705.544514,27
0,0,0,0,1,2718.957222,0.479807,0,0,0,0,0,0,0,0,1.994700,0,0,0,0,0.303642,0.303642,0,1.916175,96.095582,92.184705,0,0,0,201.226198,0,0,0,0,0,0,0,200.279601,0,0,3.034540,562.808681,562.808681,562.808681,689.673056,543.304444,0,0,0,0,0,0,561.531424,705.467986,25
0,0,0,0,1,2539.106667,0.481211,0,0,0,0,0,0,0,0,1.984830,0,0,0,0,0.302141,0.302141,0,1.905455,96.101467,92.211181,0,0,0,200.753681,0,0,0,0,0,0,0,199.707604,0,0,3.036787,561.531424,561.531424,561.531424,689.568125,542.822257,0,0,0,0,0,0,560.702049,705.386319,24
0,0,0,0,1,2359.603056,0.482042,0,0,0,0,0,0,0,0,1.976911,0,0,0,0,0.300937,0.300937,0,1.902985,96.106467,92.226571,0,0,0,200.520972,0,0,0,0,0,0,0,199.373542,0,0,3.039779,560.702049,560.702049,560.702049,689.450972,542.300417,0,0,0,0,0,0,560.075833,705.298819,23
0,0,0,0,1,2180.328056,0.482416,0,0,0,0,0,0,0,0,1.970104,0,0,0,0,0.299902,0.299902,0,1.901662,96.113099,92.241328,0,0,0,200.477535,0,0,0,0,0,0,0,199.232778,0,0,3.043119,560.075833,560.075833,560.075833,689.319375,541.704062,0,0,0,0,0,0,559.551424,705.204514,22
0,0,0,0,1,2000.929028,0.482996,0,0,0,0,0,0,0,0,1.966884,0,0,0,0,0.299412,0.299412,0,1.204945,96.127509,92.955686,0,0,0,200.320694,0,0,0,0,0,0,0,199.023229,0,0,3.051679,559.551424,559.551424,559.551424,689.212778,541.475660,0,0,0,0,0,0,559.133160,705.102292,20
0,0,0,0,1,1821.133889,0.483337,0,0,0,0,0,0,0,0,1.966348,0,0,0,0,0.299331,0.299331,0,0.925570,96.137405,93.245486,0,0,0,200.228438,0,0,0,0,0,0,0,198.903524,0,0,3.055470,559.133160,559.133160,559.133160,689.109861,541.401493,0,0,0,0,0,0,558.801181,704.990903,19
0,0,0,0,1,1640.911389,0.483710,0,0,0,0,0,0,0,0,1.965766,0,0,0,0,0.299243,0.299243,0,0.724156,96.148498,93.458576,0,0,0,200.128056,0,0,0,0,0,0,0,198.773056,0,0,3.059414,558.801181,558.801181,558.801181,688.997361,541.320347,0,0,0,0,0,0,558.528160,704.868611,18
0,0,0,0,1,1460.243194,0.484120,0,0,0,0,0,0,0,0,1.964940,0,0,0,0,0.299118,0.299118,0,0.725304,96.148316,93.458073,0,0,0,199.992118,0,0,0,0,0,0,0,198.604115,0,0,3.058469,558.528160,558.528160,558.528160,688.874028,541.236319,0,0,0,0,0,0,558.297431,704.733125,18
0,0,0,0,1,1279.067083,0.484580,0,0,0,0,0,0,0,0,1.964205,0,0,0,0,0.299006,0.299006,0,0.576681,96.160573,93.619687,0,0,0,199.866059,0,0,0,0,0,0,0,198.441007,0,0,3.062560,558.297431,558.297431,558.297431,688.735833,541.137326,0,0,0,0,0,0,558.096667,704.581181,17
0,0,0,0,1,1097.347500,0.485098,0,0,0,0,0,0,0,0,1.963166,0,0,0,0,0.298849,0.298849,0,0.577795,96.160339,93.619375,0,0,0,199.695260,0,0,0,0,0,0,0,198.228524,0,0,3.061686,558.096667,558.096667,558.096667,688.580764,541.031701,0,0,0,0,0,0,557.918368,704.408542,17
0,0,0,0,1,915.097569,0.485676,0,0,0,0,0,0,0,0,1.961042,0,0,0,0,0.298526,0.298526,0,0.464287,96.093524,93.668194,0,0,0,199.367899,0,0,0,0,0,0,0,197.855278,0,0,3.065787,557.918368,557.918368,557.918368,688.407292,540.941354,0,0,0,0,0,0,557.758229,704.208403,16
0,0,0,0,1,732.052847,0.486395,0,0,0,0,0,0,0,0,1.960575,0,0,0,0,0.298455,0.298455,0,0.580574,96.159731,93.618576,0,0,0,199.269757,0,0,0,0,0,0,0,197.698854,0,0,3.059873,557.758229,557.758229,557.758229,688.194236,540.768542,0,0,0,0,0,0,557.607500,703.971042,17
0,0,0,483,1,548.234340,0.487229,0,0,0,0,0,0,0,0,1.958055,0,0,0,0,0.298073,0.298073,0,0.938750,96.094002,93.197205,0,0,0,198.862257,0,0,0,0,0,0,0,197.225625,0,0,3.048887,557.607500,557.607500,557.607500,687.947778,540.635764,0,0,0,0,0,0,557.466458,703.679722,19
403724.293333,364960.773333,787202.711111,705.999974,1.000000,602.675460,0.473308,0.438728,0.562767,0.601848,0.299488,0.622288,0.626745,0.616195,0.623926,1.692794,544.529264,498.808814,500.986870,544.529700,0.303224,0.303224,0.501196,1.906531,96.136385,87.237518,4.029894,1.269645,342.906458,197.696925,94.999670,95.404062,103.477934,397.721031,132.378853,127.978756,137.363422,203.153294,299.937882,62.151897,3.034404,682.011927,681.998316,681.736372,690.492474,542.127144,574.185278,581.324097,581.337708,705.888333,705.888333,705.888333,557.543637,704.348125,22.000000
423321.244444,408680.320000,749854.435556,811,1,894.434861,0.460844,0.504408,0.621122,0.638649,0.365355,0.788970,0.791175,0.784627,0.791107,1.537357,931.087723,851.877817,879.047498,931.088468,0.311904,0.311904,0.863938,1.933007,96.134123,84.521354,6.946542,1.195865,585.267639,199.418767,160.699549,165.686076,175.223819,647.097600,213.239680,211.673618,222.184320,208.604479,510.566250,0,3.016656,707.064028,706.938889,706.708125,691.829583,544.450069,573.216285,580.500764,580.625903,730,730,730,557.928368,704.996250,26
449578.275556,444842.168889,686984.960000,865,1,1225.185972,0.453374,0.535226,0.620745,0.627813,0.419308,0.805688,0.807013,0.802694,0.807357,1.515326,1072.483951,993.981556,1032.716599,1072.484809,0.320383,0.320383,1.005844,1.911342,96.067925,83.358134,8.087539,1.195590,677.174653,201.982552,186.338490,193.397240,200.635365,732.144427,241.398596,241.575307,249.170507,211.895451,589.892292,0,3.003264,706.492917,706.337292,706.182639,692.064028,546.769722,574.859271,581.435486,581.591076,730,730,730,558.520208,705.146250,29
458109.120000,483540.088889,639896.746667,863,1,1570.781111,0.449209,0.552819,0.626345,0.602284,0.462803,0.809760,0.810068,0.808346,0.810866,1.534113,1110.152612,1030.763017,1086.752553,1110.153500,0.326393,0.326393,1.047586,1.919442,96.093602,83.021233,8.423173,1.195645,702.116250,203.906250,192.384653,202.538594,206.777344,754.528427,247.624391,251.329991,255.574044,213.917257,610.990417,0,2.994970,706.425903,706.210000,706.122569,692.154375,548.418854,575.967604,582.094271,582.310208,730,730,730,559.321528,705.218958,31
462999.964444,528453.511111,590092.302222,863,1,1924.450972,0.446895,0.561396,0.628028,0.563293,0.507416,0.811637,0.811543,0.811298,0.812071,1.545034,1130.288435,1052.255341,1120.679139,1130.289339,0.329738,0.329738,1.072167,1.916993,96.094097,82.815608,8.620818,1.195645,714.856319,204.723941,195.377031,207.718212,209.449549,766.234738,250.940427,256.892676,258.401636,215.026111,621.905694,0,2.992083,706.451806,706.194861,706.159861,692.256875,549.379097,576.823785,582.869722,583.126667,730,730,730,560.345625,705.273542,32
463318.115556,572216.533333,545975.395556,846,1,2266.704583,0.445240,0.562227,0.628870,0.523097,0.546683,0.808104,0.808197,0.808383,0.807731,1.562987,1106.830301,1035.667317,1106.831187,1104.808548,0.330506,0.330506,1.054091,1.899411,95.149609,82.016094,8.475477,1.195645,699.045694,203.730278,191.239306,204.004358,203.641927,752.235449,246.496356,253.228871,252.510187,213.704149,607.883889,0,2.989758,706.656319,706.387500,706.394931,692.381181,550.757674,577.766562,583.689306,583.958125,730,730,730,561.698299,705.350694,33
459177.742222,619855.075556,502513.564444,807,1,2574.290833,0.446895,0.555275,0.628349,0.478413,0.583312,0.798340,0.799328,0.798834,0.796858,1.594944,1040.082173,971.598841,1040.083005,1027.423953,0.329781,0.329781,0.986599,1.898920,95.140278,82.517969,7.932804,1.195645,650.443264,202.932899,178.304913,190.517309,188.261892,708.701796,232.838649,239.313387,236.549724,212.891753,565.782882,0,2.993302,707.095278,706.824375,706.873333,692.539236,551.071944,578.407812,584.602986,584.873889,730,730,730,563.327222,705.471250,33
451285.831111,668481.564444,461653.937778,738,1,2820.705833,0.449555,0.541230,0.626450,0.433268,0.614255,0.781571,0.784341,0.781734,0.778637,1.656569,914.753106,854.432051,914.753838,893.685416,0.328669,0.328669,0.864557,1.898545,95.135156,83.432943,6.951514,1.195590,566.743924,202.160712,155.839271,166.536806,162.803125,631.663929,208.638649,213.748284,209.277013,211.620903,493.688993,0,2.997607,707.814722,707.550972,707.641389,692.690764,551.473021,578.432917,585.512500,585.776250,730,730,730,565.186424,705.638472,33
432491.271111,724774.613333,425110.151111,627,1,2976.050556,0.455061,0.516295,0.624728,0.382526,0.634044,0.754974,0.759545,0.754695,0.750681,1.732530,721.636978,668.294698,721.637555,699.211937,0.324066,0.324066,0.678370,1.894857,95.054566,84.776398,5.454472,1.196305,442.833299,200.451389,121.318707,130.744193,126.784332,512.242062,169.408800,173.832587,169.000693,208.882969,386.729826,0,3.007510,708.978681,708.695417,708.812222,692.797292,551.173611,577.619826,586.207708,586.491042,730,730,730,566.572257,705.839167,32
392194.595556,781275.946667,377060.657778,434,1,2981.531944,0.463431,0.468856,0.617645,0.315591,0.631664,0.684085,0.693599,0.682383,0.676274,1.860617,399.348820,370.621096,399.349139,382.965442,0.316593,0.316593,0.374407,1.887970,95.132222,87.200972,3.010444,1.172215,246.045278,199.895990,67.680916,72.801150,69.882339,315.507662,105.130889,107.008542,103.368240,205.278125,215.844705,0,3.021251,711.206389,710.956597,711.097083,692.505417,549.619097,574.254549,585.365903,585.615625,730,730,730,565.981215,706.008681,30
420577.600000,788189.653333,361613.333333,67,1,2803.412778,0.472166,0.325197,0.406129,0.218786,0.463005,0.207714,0.213961,0.206644,0.202537,2.012780,12.275164,11.987131,12.275174,11.684646,0.307371,0.307371,0.011673,1.891893,95.174444,89.988741,0.093858,1.187175,8.173590,201.601476,2.329900,2.385189,2.271818,34.215722,11.444179,11.553804,11.217740,201.569844,7.108150,0,3.034894,719.929236,719.884306,719.977500,691.434028,546.371250,568.233056,576.051944,576.096944,730,730,730,563.915625,705.889167,27
0,0,0,0,1,2622.201111,0.478751,0,0,0,0,0,0,0,0,1.996708,0,0,0,0,0.303947,0.303947,0,1.915873,96.095556,92.182977,0,0,0,201.584271,0,0,0,0,0,0,0,200.721493,0,0,3.038132,563.915625,563.915625,563.915625,690.001111,543.518576,0,0,0,0,0,0,562.603160,705.809792,25
0,0,0,0,1,2442.185556,0.480700,0,0,0,0,0,0,0,0,1.979468,0,0,0,0,0.301325,0.301325,0,1.902689,96.106858,92.224705,0,0,0,200.973420,0,0,0,0,0,0,0,199.931076,0,0,3.045096,562.603160,562.603160,562.603160,689.856528,542.562465,0,0,0,0,0,0,561.620382,705.724792,23
0,0,0,0,1,2262.401389,0.481075,0,0,0,0,0,0,0,0,1.972733,0,0,0,0,0.300301,0.300301,0,1.901133,96.113507,92.239644,0,0,0,200.926250,0,0,0,0,0,0,0,199.788993,0,0,3.047723,561.620382,561.620382,561.620382,689.728403,541.977083,0,0,0,0,0,0,560.862222,705.633403,22
0,0,0,0,1,2082.490139,0.481632,0,0,0,0,0,0,0,0,1.969650,0,0,0,0,0.299832,0.299832,0,1.198260,96.128030,92.960122,0,0,0,200.775972,0,0,0,0,0,0,0,199.588299,0,0,3.055806,560.862222,560.862222,560.862222,689.625208,541.757118,0,0,0,0,0,0,560.281944,705.534583,20
0,0,0,0,1,1902.191667,0.481959,0,0,0,0,0,0,0,0,1.969137,0,0,0,0,0.299754,0.299754,0,0.920497,96.137969,93.248333,0,0,0,200.687500,0,0,0,0,0,0,0,199.473437,0,0,3.059261,560.281944,560.281944,560.281944,689.525833,541.685278,0,0,0,0,0,0,559.831806,705.427153,19
0,0,0,0,1,1721.476528,0.482316,0,0,0,0,0,0,0,0,1.968583,0,0,0,0,0.299670,0.299670,0,0.720247,96.149115,93.460286,0,0,0,200.591632,0,0,0,0,0,0,0,199.348715,0,0,3.062959,559.831806,559.831806,559.831806,689.417500,541.606875,0,0,0,0,0,0,559.469097,705.309514,18
0,0,0,0,1,1540.328889,0.482708,0,0,0,0,0,0,0,0,1.967790,0,0,0,0,0.299550,0.299550,0,0.721347,96.148941,93.459800,0,0,0,200.461094,0,0,0,0,0,0,0,199.186684,0,0,3.061829,559.469097,559.469097,559.469097,689.299236,541.526215,0,0,0,0,0,0,559.168229,705.179861,18
0,0,0,0,1,1358.689722,0.483144,0,0,0,0,0,0,0,0,1.967097,0,0,0,0,0.299445,0.299445,0,0.573581,96.161233,93.620556,0,0,0,200.341667,0,0,0,0,0,0,0,199.032083,0,0,3.065780,559.168229,559.168229,559.168229,689.167222,541.431319,0,0,0,0,0,0,558.911354,705.035208,17
0,0,0,0,1,1176.612917,0.483614,0,0,0,0,0,0,0,0,1.965169,0,0,0,0,0.299152,0.299152,0,0.460780,96.093533,93.667578,0,0,0,200.046059,0,0,0,0,0,0,0,198.698958,0,0,3.069787,558.911354,558.911354,558.911354,689.024444,541.362257,0,0,0,0,0,0,558.689479,704.871597,16
0,0,0,0,1,993.950972,0.484173,0,0,0,0,0,0,0,0,1.964046,0,0,0,0,0.298982,0.298982,0,0.461734,96.093533,93.667752,0,0,0,199.861476,0,0,0,0,0,0,0,198.469497,0,0,3.068829,558.689479,558.689479,558.689479,688.856597,541.247743,0,0,0,0,0,0,558.491562,704.683750,16
0,0,0,0,1,810.615764,0.484822,0,0,0,0,0,0,0,0,1.962759,0,0,0,0,0.298786,0.298786,0,0.376296,96.093238,93.754184,0,0,0,199.647326,0,0,0,0,0,0,0,198.203264,0,0,3.072835,558.491562,558.491562,558.491562,688.661667,541.115937,0,0,0,0,0,0,558.311076,704.462847,15
0,0,0,0,1,626.493264,0.485602,0,0,0,0,0,0,0,0,1.961189,0,0,0,0,0.298548,0.298548,0,0.464162,96.093524,93.668168,0,0,0,199.392014,0,0,0,0,0,0,0,197.885295,0,0,3.066813,558.311076,558.311076,558.311076,688.429236,540.956354,0,0,0,0,0,0,558.142882,704.195833,16
0,0,0,442,1,441.380278,0.486568,0,0,0,0,0,0,0,0,1.959408,0,0,0,0,0.298278,0.298278,0,0.730860,96.093915,93.403646,0,0,0,199.076875,0,0,0,0,0,0,0,197.493351,0,0,3.055690,558.142882,558.142882,558.142882,688.143194,540.772049,0,0,0,0,0,0,557.983090,703.858333,18
402749.688889,364750.013333,787637.280000,676.000017,1.000000,481.964293,0.473672,0.437339,0.561972,0.599940,0.298310,0.609370,0.613796,0.603143,0.611172,1.709010,509.809620,465.907415,468.505580,509.810028,0.302786,0.302786,0.468725,1.579669,96.146882,87.814845,3.768809,1.274547,320.194861,197.797908,88.597517,89.079288,96.727986,374.755164,124.712782,120.576809,129.465591,203.018832,280.207691,62.169154,3.041195,680.794983,680.778038,680.518628,690.663863,542.166215,574.390929,581.648498,581.665443,704.484644,704.484644,704.484644,558.025078,704.562179,21.000000
422240.533333,408560.071111,751120.426667,791,1,760.226736,0.461765,0.503894,0.621989,0.638173,0.364469,0.785429,0.787934,0.780999,0.787352,1.538896,904.938509,826.048898,854.168545,904.939233,0.309949,0.309949,0.839022,1.920398,96.096623,84.695156,6.746203,1.195975,567.279722,198.829028,155.528177,160.679740,169.967622,630.522738,207.739484,206.239093,216.544142,208.107413,495.254132,0,3.023487,707.248889,707.116458,706.886389,692.084514,544.060799,573.128750,580.792431,580.924931,730,730,730,558.334201,705.239722,25
448738.666667,444966.791111,687707.164444,856,1,1087.894236,0.454781,0.534977,0.621522,0.627371,0.418723,0.803921,0.805488,0.800829,0.805445,1.503793,1060.601521,980.353416,1021.170437,1060.602369,0.317632,0.317632,0.993844,1.929256,96.071042,83.451398,7.991058,1.195535,667.751389,201.012135,183.424010,190.847795,198.010556,724.192356,238.739182,238.960320,246.492889,211.246910,582.204410,0,3.009838,706.603889,706.438542,706.284097,692.298611,546.103924,574.728056,581.730312,581.895660,730,730,730,558.823958,705.346111,28
457363.840000,483825.635556,640356.622222,910,1,1467.764028,0.449676,0.552622,0.627091,0.601746,0.462317,0.818188,0.818751,0.816581,0.819233,1.513158,1186.546252,1092.118918,1161.133255,1186.547201,0.329596,0.329596,1.116459,2.065297,99.769462,86.018411,8.976950,1.195645,745.616458,208.909896,203.154271,215.623021,220.208299,795.337173,260.996124,264.937724,269.403324,221.869670,650.738056,0,3.006060,706.231736,705.979792,705.890208,692.286806,544.708646,575.119340,582.592222,582.844167,730,730,730,559.363194,705.308403,29
462284.480000,528875.840000,590384.106667,925,1,1860.975139,0.447209,0.561170,0.628690,0.562667,0.506959,0.823168,0.823290,0.822700,0.823512,1.570206,1231.274667,1133.962863,1220.494250,1231.275652,0.342021,0.342021,1.163868,2.235544,102.784818,88.425278,9.358141,1.195645,773.994167,215.735382,210.060486,225.622778,227.559132,820.951182,268.835893,275.262364,276.852907,229.836076,675.780069,0,3.002264,706.152292,705.849028,705.812500,692.220556,545.180382,575.506146,583.210833,583.514167,730,730,730,560.090833,705.270417,30
462594.631111,572935.182222,545981.191111,922,1,2252.540972,0.445363,0.561941,0.629478,0.522232,0.546389,0.822517,0.822936,0.822675,0.821939,1.566447,1228.319526,1133.680709,1228.320509,1226.318808,0.341200,0.341200,1.164765,2.224470,102.347561,87.995642,9.365359,1.195645,771.393403,215.071615,209.123698,226.070660,225.712674,819.396622,268.480000,275.867271,275.049333,229.807257,673.964583,0,2.998988,706.254444,705.925000,705.931736,692.284097,544.971146,575.741250,583.836389,584.165833,730,730,730,560.960833,705.271181,31
458362.560000,620861.368889,502325.013333,902,1,2628.888333,0.445112,0.554956,0.629099,0.477395,0.583166,0.815975,0.816480,0.816818,0.814626,1.513902,1187.110637,1105.190178,1187.111587,1172.439140,0.329753,0.329753,1.124718,1.911725,95.809766,82.145139,9.043359,1.195645,741.990278,203.779618,202.979462,217.589045,214.974931,791.677013,260.096711,267.349404,264.230916,215.248646,645.988958,0,2.996149,706.478611,706.187569,706.238403,692.460625,549.517708,577.930833,584.482222,584.773264,730,730,730,562.726146,705.319306,32
450434.880000,669562.311111,461428.124444,858,1,2960.595000,0.447599,0.540812,0.627129,0.432263,0.614066,0.802908,0.804720,0.803778,0.800227,1.547805,1094.084662,1023.192996,1094.085537,1068.327018,0.327124,0.327124,1.034231,1.897117,95.093481,82.137179,8.315787,1.195590,677.159583,201.186858,186.374792,198.919427,194.364531,733.808427,242.368409,248.328089,243.111911,212.452274,589.184167,0,3.000582,707.030139,706.763333,706.858472,692.671458,550.320556,579.157222,585.696042,585.962847,730,730,730,565.464965,705.434861,32
431071.822222,726829.511111,424573.688889,777,1,3023.117222,0.452984,0.515555,0.625837,0.380966,0.633989,0.780920,0.784840,0.781037,0.776884,1.607464,931.925017,859.773290,931.925763,903.050678,0.322629,0.322629,0.875034,1.900891,95.132170,83.391701,7.035760,1.196360,323.112326,198.782014,154.797361,167.425503,162.375625,633.918080,209.619716,215.149280,209.149049,210.012431,495.042049,0,3.012317,708.074028,707.765903,707.886667,692.790972,549.843889,578.571285,587.390972,587.699028,730,730,730,567.005451,705.489375,31
391141.688889,781496.462222,375901.191111,610,1,3029.803056,0.462020,0.467222,0.616367,0.314047,0.630478,0.734625,0.742594,0.733215,0.728067,1.734561,607.827872,560.771333,607.828358,583.991104,0.314852,0.314852,0.569158,1.889548,95.129505,85.758377,4.576345,1.170675,244.724028,197.321597,101.132266,109.398906,105.213793,441.341938,147.063067,149.710382,144.568480,205.899149,324.233576,0,3.026237,709.837500,709.551042,709.693681,692.548611,548.461840,575.855278,587.167917,587.454375,730,730,730,566.461424,705.597569,29
421246.577778,788492.017778,362456.711111,169,1,2877.306389,0.473200,0.320245,0.399570,0.215450,0.456025,0.410181,0.425291,0.407362,0.397890,1.983918,61.675328,58.726980,61.675378,58.660299,0.307115,0.307115,0.058149,1.892720,95.189566,89.656771,0.467549,1.188605,39.678702,201.508038,11.125936,11.675036,11.113512,85.089307,28.445631,28.709811,27.933869,201.161510,34.907582,0,3.035060,716.511736,716.390000,716.514514,691.071528,546.122431,566.848542,579.949722,580.071458,730,730,730,563.765868,705.557083,27
0,0,0,0,1,2696.844444,0.479769,0,0,0,0,0,0,0,0,1.994772,0,0,0,0,0.303653,0.303653,0,1.916164,96.095573,92.184644,0,0,0,201.238993,0,0,0,0,0,0,0,200.295399,0,0,3.036677,563.765868,563.765868,563.765868,689.684792,543.312118,0,0,0,0,0,0,562.280764,705.480000,25
0,0,0,0,1,2516.917778,0.481174,0,0,0,0,0,0,0,0,1.984899,0,0,0,0,0.302151,0.302151,0,1.905466,96.101476,92.211111,0,0,0,200.766059,0,0,0,0,0,0,0,199.722830,0,0,3.038508,562.280764,562.280764,562.280764,689.579236,542.829375,0,0,0,0,0,0,561.318958,705.397639,24
0,0,0,0,1,2337.903611,0.482096,0,0,0,0,0,0,0,0,1.970730,0,0,0,0,0.299997,0.299997,0,1.901536,96.113194,92.240929,0,0,0,200.584219,0,0,0,0,0,0,0,199.365087,0,0,3.046095,561.318958,561.318958,561.318958,689.416667,541.768993,0,0,0,0,0,0,560.515764,705.309167,22
0,0,0,0,1,2158.792778,0.482653,0,0,0,0,0,0,0,0,1.967471,0,0,0,0,0.299501,0.299501,0,1.603061,96.120920,92.550391,0,0,0,200.420938,0,0,0,0,0,0,0,199.151163,0,0,3.049125,560.515764,560.515764,560.515764,689.316667,541.548889,0,0,0,0,0,0,559.915278,705.213889,21
0,0,0,0,1,1979.311944,0.482968,0,0,0,0,0,0,0,0,1.966941,0,0,0,0,0.299421,0.299421,0,1.204807,96.127526,92.955773,0,0,0,200.330069,0,0,0,0,0,0,0,199.034878,0,0,3.052558,559.915278,559.915278,559.915278,689.221250,541.481458,0,0,0,0,0,0,559.457986,705.110694,20
0,0,0,0,1,1799.431528,0.483312,0,0,0,0,0,0,0,0,1.966398,0,0,0,0,0.299339,0.299339,0,0.925480,96.137413,93.245538,0,0,0,200.236649,0,0,0,0,0,0,0,198.913715,0,0,3.056259,559.457986,559.457986,559.457986,689.117292,541.406562,0,0,0,0,0,0,559.094549,704.998056,19
0,0,0,0,1,1619.136667,0.483688,0,0,0,0,0,0,0,0,1.965640,0,0,0,0,0.299224,0.299224,0,0.926858,96.137257,93.244757,0,0,0,200.112014,0,0,0,0,0,0,0,198.758889,0,0,3.055145,559.094549,559.094549,559.094549,689.004306,541.329514,0,0,0,0,0,0,558.796250,704.874444,19
0,0,0,0,1,1438.373889,0.484105,0,0,0,0,0,0,0,0,1.964972,0,0,0,0,0.299122,0.299122,0,0.725259,96.148325,93.458090,0,0,0,199.997378,0,0,0,0,0,0,0,198.610660,0,0,3.059122,558.796250,558.796250,558.796250,688.878819,541.239583,0,0,0,0,0,0,558.543750,704.737222,18
0,0,0,0,1,1257.115694,0.484569,0,0,0,0,0,0,0,0,1.964038,0,0,0,0,0.298981,0.298981,0,0.726555,96.148116,93.457517,0,0,0,199.843958,0,0,0,0,0,0,0,198.419931,0,0,3.058174,558.543750,558.543750,558.543750,688.739583,541.144722,0,0,0,0,0,0,558.325035,704.583194,18
0,0,0,0,1,1075.305972,0.485095,0,0,0,0,0,0,0,0,1.962984,0,0,0,0,0.298821,0.298821,0,0.728019,96.147873,93.456875,0,0,0,199.670677,0,0,0,0,0,0,0,198.204410,0,0,3.057253,558.325035,558.325035,558.325035,688.582292,541.037569,0,0,0,0,0,0,558.131215,704.407917,18
0,0,0,0,1,892.870903,0.485700,0,0,0,0,0,0,0,0,1.961772,0,0,0,0,0.298637,0.298637,0,0.729701,96.147604,93.456128,0,0,0,199.471580,0,0,0,0,0,0,0,197.956649,0,0,3.056323,558.131215,558.131215,558.131215,688.401528,540.914444,0,0,0,0,0,0,557.955660,704.204375,18
0,0,0,0,1,709.709167,0.486415,0,0,0,0,0,0,0,0,1.960346,0,0,0,0,0.298421,0.298421,0,0.731681,96.147283,93.455252,0,0,0,199.237587,0,0,0,0,0,0,0,197.665295,0,0,3.055349,557.955660,557.955660,557.955660,688.188889,540.769722,0,0,0,0,0,0,557.793056,703.961806,18
0,0,0,542,1,525.736840,0.487273,0,0,0,0,0,0,0,0,1.957931,0,0,0,0,0.298054,0.298054,0,1.224879,96.094063,92.911250,0,0,0,198.848021,0,0,0,0,0,0,0,197.207743,0,0,3.044319,557.793056,557.793056,557.793056,687.935208,540.624514,0,0,0,0,0,0,557.640799,703.662431,20
401801.288889,364546.386667,788062.444444,765.999974,1,606.842543,0.471357,0.435920,0.561106,0.597993,0.297120,0.640845,0.644739,0.635032,0.642764,1.674963,606.491773,555.684040,557.808446,606.492258,0.305694,0.305694,0.558212,1.912306,96.115686,86.779446,4.488331,1.260643,380.632187,197.940254,105.478941,105.871910,114.865174,436.003662,145.068889,140.270649,150.664124,203.953490,332.670278,62.137209,3.024937,683.995278,683.982986,683.712014,690.650226,543.058429,574.655460,581.557648,581.569939,707.922648,707.922648,707.922648,557.770469,704.377179,24.000000
421163.626667,408435.128889,752395.733333,870,1,937.191528,0.456675,0.503358,0.622827,0.637681,0.363567,0.797770,0.799125,0.793558,0.800626,1.525923,1012.898212,929.529237,955.198236,1012.899023,0.317010,0.317010,0.940420,1.929683,96.068464,83.855391,7.561496,1.195975,634.762431,200.742361,174.704757,179.396892,189.929688,692.789973,228.211609,226.592818,237.985529,210.365000,552.721597,0,3.007217,706.746111,706.636319,706.398472,691.861597,545.890382,574.695868,581.051389,581.161215,730,730,730,558.260417,704.948889,28
