a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
447899.235556,445089.564444,688431.217778,926,1,1305.875833,0.449482,0.534722,0.622294,0.626924,0.418134,0.815897,0.817007,0.812826,0.817857,1.532218,1167.143585,1077.506837,1123.143536,1167.144519,0.330875,0.330875,1.093047,2.036125,99.208507,85.655868,8.788700,1.195590,732.778542,208.601632,201.164028,209.442413,217.413646,783.043484,258.099378,258.388711,266.555413,220.717187,638.898264,0,2.998896,706.209167,706.038681,705.879722,692.001042,545.785243,575.091667,582.051250,582.221771,730,730,730,558.860208,705.042639,30
456620.871111,484113.351111,640811.946667,955,1,1707.197083,0.443117,0.552419,0.627833,0.601198,0.461830,0.825978,0.825893,0.824616,0.827426,1.606328,1259.605886,1163.837929,1232.575485,1259.606894,0.349891,0.349891,1.186641,2.243958,102.531944,87.944809,9.541252,1.195590,790.976736,218.299514,216.065885,228.456788,233.323212,834.360391,273.781013,277.950898,282.628480,231.388177,689.170764,0,2.990452,705.975208,705.737222,705.646736,691.929375,547.454444,576.225972,582.885000,583.122986,730,730,730,559.764375,705.040208,32
461570.560000,529300.693333,590671.786667,967,1,2124.408750,0.439162,0.560938,0.629349,0.562031,0.506499,0.829993,0.828751,0.830167,0.831060,1.662414,1303.574677,1219.765361,1292.697054,1303.575719,0.362104,0.362104,1.238655,2.258020,102.249722,87.174175,9.959472,1.195645,820.408333,221.084878,224.967344,238.024965,239.970521,857.871076,280.902969,287.666276,289.301849,232.829306,712.036875,0,2.987647,705.907917,705.666736,705.631736,691.933819,551.689479,578.967361,583.856458,584.097708,730,730,730,561.376215,705.034931,33
461871.466667,573655.608889,545984.853333,963,1,2541.378611,0.439048,0.561651,0.630088,0.521361,0.546091,0.828770,0.827978,0.829535,0.828795,1.664983,1305.572267,1221.182133,1305.573311,1302.832055,0.362659,0.362659,1.243190,2.259189,102.312283,87.196528,9.995933,1.195645,815.769097,220.381753,223.111337,238.076267,237.590694,855.392924,280.251751,288.015396,287.125760,233.032014,708.929722,0,2.991635,706.130000,705.854861,705.863542,692.113333,551.974618,579.639479,585.246250,585.521389,730,730,730,563.575382,705.080069,33
457549.653333,621863.964444,502137.848889,943,1,2941.331944,0.438503,0.554634,0.629848,0.476378,0.583014,0.822201,0.823178,0.822883,0.820541,1.621074,1271.119802,1170.813065,1271.120819,1255.464353,0.353089,0.353089,1.200458,2.246553,102.485460,87.769844,9.652344,1.195645,778.696806,217.545990,211.399306,228.977188,226.236701,827.182507,271.759893,279.356249,276.066329,233.716701,680.107986,0,2.992163,706.609444,706.277014,706.327361,692.456458,548.062917,578.795938,586.965903,587.298403,730,730,730,565.851563,705.191042,34
449585.031111,670642.986667,461202.275556,899,0.543238,2992.205556,0.463948,0.293558,0.341042,0.234275,0.333476,0.728214,0.735311,0.726581,0.722750,2.143498,563.137659,514.608096,563.138110,549.555087,0.373354,0.373354,0.528428,2.275625,113.101076,103.783611,4.248856,0.649490,345.704583,234.821701,93.654462,102.259913,99.853594,417.353742,137.841484,141.246000,138.266249,243.779427,303.914931,0,3.002962,709.999306,709.680556,709.767361,691.634167,548.445625,574.085694,585.852222,586.170972,730,730,730,565.704236,705.431250,33
429640.817778,728901.688889,424028.231111,818,0.537314,2998.166944,0.467721,0.276608,0.336869,0.203852,0.340615,0.705813,0.714527,0.704162,0.698750,2.172516,467.088316,424.647964,467.088690,451.539522,0.369736,0.369736,0.436193,2.274907,113.875226,105.277717,3.507236,0.642850,287.116806,235.672049,77.708047,85.281233,82.508950,358.080569,118.391200,121.545280,118.144080,243.468368,252.734392,0,3.008067,710.647292,710.319583,710.436597,691.595486,547.022917,572.284549,585.056944,585.384583,730,730,730,564.656667,705.633542,32
390151.111111,781692.231111,374726.791111,652,1,3029.443056,0.460595,0.465538,0.614920,0.312495,0.629259,0.744589,0.751033,0.744081,0.738652,1.744824,648.127486,602.807356,648.128005,622.202651,0.319788,0.319788,0.608208,1.913963,96.092335,86.373967,4.890333,1.169245,283.749983,200.541302,110.065130,118.124028,113.516128,469.431253,156.422453,159.267040,153.741742,208.626458,349.547743,0,3.015793,709.288125,709.024028,709.173056,692.545000,548.947639,575.743924,585.368611,585.632708,730,730,730,565.416736,705.732431,30
421988.373333,788720.355556,363350.080000,189,1,2880.360833,0.473013,0.315318,0.392974,0.212144,0.449090,0.431717,0.445984,0.427141,0.422025,1.992528,70.953452,67.736222,70.953509,68.420435,0.309202,0.309202,0.067252,1.921372,96.179002,90.534375,0.540745,1.189980,46.065868,203.522760,12.883087,13.484354,13.011004,93.806284,31.341993,31.623856,30.840438,203.332708,40.501315,0,3.032808,716.066319,715.947500,716.040625,691.161181,545.673194,566.559444,579.350417,579.469271,730,730,730,562.972986,705.701458,27
0,0,0,0,1,2699.658889,0.479324,0,0,0,0,0,0,0,0,1.995617,0,0,0,0,0.303781,0.303781,0,1.916037,96.095573,92.183915,0,0,0,201.389583,0,0,0,0,0,0,0,200.481285,0,0,3.035381,562.972986,562.972986,562.972986,689.822778,543.402187,0,0,0,0,0,0,561.721215,705.624375,25
0,0,0,0,1,2519.491389,0.480720,0,0,0,0,0,0,0,0,1.985753,0,0,0,0,0.302281,0.302281,0,1.905600,96.101597,92.210252,0,0,0,200.919705,0,0,0,0,0,0,0,199.911719,0,0,3.037656,561.721215,561.721215,561.721215,689.717083,542.917604,0,0,0,0,0,0,560.895104,705.542014,24
0,0,0,0,1,2340.233889,0.481643,0,0,0,0,0,0,0,0,1.971618,0,0,0,0,0.300131,0.300131,0,1.901357,96.113333,92.240356,0,0,0,200.735799,0,0,0,0,0,0,0,199.552986,0,0,3.045517,560.895104,560.895104,560.895104,689.554861,541.861215,0,0,0,0,0,0,560.181215,705.453542,22
0,0,0,0,1,2160.875694,0.482195,0,0,0,0,0,0,0,0,1.968399,0,0,0,0,0.299642,0.299642,0,1.600005,96.121068,92.552665,0,0,0,200.573576,0,0,0,0,0,0,0,199.340608,0,0,3.048735,560.181215,560.181215,560.181215,689.455000,541.643299,0,0,0,0,0,0,559.644306,705.358264,21
0,0,0,0,1,1981.146528,0.482510,0,0,0,0,0,0,0,0,1.967868,0,0,0,0,0.299562,0.299562,0,1.202566,96.127700,92.957266,0,0,0,200.482674,0,0,0,0,0,0,0,199.224375,0,0,3.052304,559.644306,559.644306,559.644306,689.359583,541.575799,0,0,0,0,0,0,559.234479,705.255000,20
0,0,0,0,1,1801.032361,0.482852,0,0,0,0,0,0,0,0,1.967176,0,0,0,0,0.299457,0.299457,0,1.204238,96.127569,92.956155,0,0,0,200.368802,0,0,0,0,0,0,0,199.082969,0,0,3.051126,559.234479,559.234479,559.234479,689.256319,541.505382,0,0,0,0,0,0,558.908507,705.142569,20
0,0,0,0,1,1620.486944,0.483228,0,0,0,0,0,0,0,0,1.966568,0,0,0,0,0.299364,0.299364,0,0.925170,96.137448,93.245712,0,0,0,200.264688,0,0,0,0,0,0,0,198.948542,0,0,3.055079,558.908507,558.908507,558.908507,689.142708,541.423924,0,0,0,0,0,0,558.639479,705.018889,19
0,0,0,0,1,1439.489722,0.483642,0,0,0,0,0,0,0,0,1.965732,0,0,0,0,0.299238,0.299238,0,0.926691,96.137274,93.244852,0,0,0,200.127153,0,0,0,0,0,0,0,198.777708,0,0,3.054138,558.639479,558.639479,558.639479,689.018056,541.338889,0,0,0,0,0,0,558.411458,704.881806,19
0,0,0,0,1,1257.978333,0.484107,0,0,0,0,0,0,0,0,1.964967,0,0,0,0,0.299122,0.299122,0,0.725265,96.148316,93.458090,0,0,0,199.996649,0,0,0,0,0,0,0,198.609757,0,0,3.058231,558.411458,558.411458,558.411458,688.878125,541.239132,0,0,0,0,0,0,558.212604,704.727778,18
0,0,0,0,1,1075.914028,0.484632,0,0,0,0,0,0,0,0,1.963912,0,0,0,0,0.298962,0.298962,0,0.726730,96.148082,93.457439,0,0,0,199.823212,0,0,0,0,0,0,0,198.394132,0,0,3.057354,558.212604,558.212604,558.212604,688.720764,541.131910,0,0,0,0,0,0,558.035556,704.552431,18
0,0,0,0,1,893.222569,0.485237,0,0,0,0,0,0,0,0,1.962699,0,0,0,0,0.298778,0.298778,0,0.728414,96.147813,93.456701,0,0,0,199.623941,0,0,0,0,0,0,0,198.146250,0,0,3.056463,558.035556,558.035556,558.035556,688.539861,541.008681,0,0,0,0,0,0,557.874306,704.348750,18
0,0,0,0,1,709.819444,0.485948,0,0,0,0,0,0,0,0,1.961106,0,0,0,0,0.298536,0.298536,0,0.935108,96.136311,93.240095,0,0,0,199.367014,0,0,0,0,0,0,0,197.832292,0,0,3.050539,557.874306,557.874306,557.874306,688.327986,540.868785,0,0,0,0,0,0,557.724514,704.106319,19
0,0,0,554,1,525.494306,0.486832,0,0,0,0,0,0,0,0,1.959851,0,0,0,0,0.298346,0.298346,0,1.632221,96.181424,92.589358,0,0,0,199.172865,0,0,0,0,0,0,0,197.565990,0,0,3.039533,557.724514,557.724514,557.724514,688.066389,540.660139,0,0,0,0,0,0,557.579792,703.807083,21
400881.635556,364351.040000,788477.991111,777.999983,1.000000,610.306753,0.469918,0.434469,0.560165,0.596006,0.295918,0.643661,0.647460,0.637911,0.645610,1.679222,616.559763,565.437252,566.952078,616.560256,0.307184,0.307184,0.567610,1.920433,96.104339,86.681963,4.563898,1.258825,387.021806,198.535319,107.323767,107.603941,116.767040,442.311396,147.140027,142.288364,152.883004,204.552452,338.084549,62.140430,3.020124,684.261233,684.252552,683.979566,690.759922,543.526641,574.828099,581.537648,581.546293,708.224696,708.224696,708.224696,557.736476,704.484731,25.000001
420091.377778,408305.173333,753679.928889,880,1,945.523333,0.455003,0.502799,0.623635,0.637173,0.362651,0.799154,0.800249,0.795009,0.802203,1.537117,1025.878440,942.828922,967.062028,1025.879260,0.319799,0.319799,0.952797,1.911261,96.070556,83.765130,7.661017,1.196030,642.998542,201.733333,177.167378,181.595955,192.330087,700.010951,230.545458,228.941618,240.523911,211.142726,559.453299,0,3.002323,706.684861,706.582292,706.342361,691.889861,546.767153,575.107604,581.082222,581.184722,730,730,730,558.285243,704.994583,29
447060.266667,445210.346667,689156.835556,935,1,1319.265972,0.445613,0.534460,0.623061,0.626473,0.417542,0.817163,0.817834,0.814273,0.819382,1.548656,1180.802686,1095.189893,1136.240158,1180.803631,0.334519,0.334519,1.107471,1.983607,98.028993,84.396458,8.904684,1.195590,742.070208,208.816649,204.343837,211.785781,219.854670,790.271502,260.440373,260.783147,269.048018,219.986771,645.798958,0,2.989060,706.145833,705.994236,705.834931,691.998056,548.030347,576.065035,582.139410,582.290972,730,730,730,559.030521,705.059792,32
455880.284444,484402.808889,641263.146667,963,1,1725.089861,0.440569,0.552210,0.628570,0.600639,0.461342,0.827194,0.826935,0.825904,0.828743,1.623889,1273.374183,1178.372261,1246.087713,1273.375201,0.353715,0.353715,1.200227,2.248540,102.424488,87.705920,9.650490,1.195645,798.989028,219.576736,218.472604,230.662517,235.568420,841.031538,275.950098,280.186222,284.895253,232.482361,695.704722,0,2.985919,705.947708,705.715833,705.625417,691.930903,548.464132,576.731528,583.082778,583.314653,730,730,730,560.024688,705.048056,33
460858.311111,529727.964444,590955.484444,976,1,2147.780000,0.436428,0.560700,0.630008,0.561384,0.506037,0.831367,0.829939,0.831634,0.832528,1.683278,1319.931733,1237.476229,1309.096079,1319.932789,0.366648,0.366648,1.255058,2.259328,101.972274,86.742656,10.091364,1.195645,829.709028,222.288837,227.795486,240.593056,242.527361,865.487573,283.376000,290.243538,291.868000,233.652101,719.549792,0,2.983322,705.884931,705.651181,705.616736,691.937431,553.069896,579.609514,584.139722,584.373542,730,730,730,561.814444,705.038889,34
461148.728889,574377.280000,545986.844444,973,1,2570.978611,0.434232,0.561357,0.630700,0.520482,0.545789,0.830261,0.829339,0.831104,0.830340,1.689829,1325.049126,1240.396133,1325.050186,1322.049374,0.368069,0.368069,1.262026,2.261032,101.964965,86.671068,10.147388,1.195645,825.659653,222.128872,225.939010,240.904306,240.374375,863.823004,282.993742,290.881227,289.948036,234.816701,717.205764,0,2.982765,706.127778,705.856042,705.865417,692.131250,553.209201,580.281181,585.686667,585.958403,730,730,730,564.272222,705.086181,35
456739.377778,622861.937778,501952.320000,952,1,2977.172222,0.435850,0.554307,0.630593,0.475361,0.582855,0.823319,0.824164,0.824088,0.821705,1.645645,1290.378193,1189.848419,1290.379225,1274.258718,0.358439,0.358439,1.219051,2.253249,102.450339,87.553898,9.801842,1.195700,787.198542,218.932934,213.848993,231.383854,228.575243,834.586524,274.191893,281.872267,278.522329,235.058437,687.129861,0,2.988916,706.642222,706.314792,706.365764,692.505833,549.594167,579.712951,587.630000,587.957431,730,730,730,567.086389,705.205556,35
448735.608889,671725.013333,460975.822222,912,0.474704,2988.003611,0.461468,0.256317,0.298328,0.204240,0.291307,0.709270,0.717262,0.707112,0.703435,2.233746,487.449995,445.645710,487.450385,475.650119,0.380754,0.380754,0.457496,2.278410,113.712839,104.954635,3.678522,0.567525,298.338229,238.207674,80.779271,88.167396,86.083828,369.678436,122.089911,125.120018,122.468524,246.415295,262.192917,0,2.996056,710.645139,710.337153,710.421736,691.562292,549.793299,574.450486,586.441250,586.749236,730,730,730,566.654757,705.440833,35
428197.724444,730987.591111,423474.168889,835,0.533298,2994.135556,0.463367,0.274127,0.334946,0.201482,0.338026,0.706536,0.714799,0.705152,0.699657,2.216003,476.225817,433.634796,476.226198,460.264744,0.377116,0.377116,0.444941,2.277358,113.812795,105.103759,3.577571,0.638105,290.999792,237.627274,78.859271,86.411545,83.583602,362.263893,119.758151,122.979404,119.526329,245.621441,255.949479,0,3.000511,710.687361,710.365972,710.483472,691.698611,548.927361,573.725868,585.967361,586.288750,730,730,730,566.011667,705.652569,34
389214.008889,781871.288889,373545.422222,670,1,3026.340556,0.456346,0.463801,0.613317,0.310929,0.627991,0.746340,0.752797,0.745761,0.740462,1.772270,670.336711,623.614247,670.337247,643.405631,0.325821,0.325821,0.629119,1.914906,96.057630,86.144236,5.058461,1.167760,286.847309,201.979809,112.844514,121.077083,116.333932,479.988587,159.936640,162.881316,157.170613,210.492778,358.249306,0,3.009265,709.334653,709.072222,709.221528,692.676944,550.704028,577.197847,586.677083,586.939444,730,730,730,566.942500,705.758403,32
0,0,0,0,1,2842.035000,0.475695,0,0,0,0,0,0,0,0,2.038547,0,0,0,0,0.310311,0.310311,0,1.927424,96.125738,92.159766,0,0,0,202.253403,0,0,0,0,0,0,0,202.074444,0,0,3.029230,566.942500,566.942500,566.942500,690.083611,545.881389,0,0,0,0,0,0,564.857292,705.685278,28
0,0,0,0,1,2660.195833,0.478489,0,0,0,0,0,0,0,0,2.007358,0,0,0,0,0.305567,0.305567,0,1.925044,96.095052,92.162648,0,0,0,201.624948,0,0,0,0,0,0,0,200.830035,0,0,3.034732,564.857292,564.857292,564.857292,689.862222,544.116910,0,0,0,0,0,0,563.365521,705.607222,26
0,0,0,0,1,2479.956944,0.480776,0,0,0,0,0,0,0,0,1.985648,0,0,0,0,0.302265,0.302265,0,1.905584,96.101589,92.210356,0,0,0,200.900851,0,0,0,0,0,0,0,199.888542,0,0,3.041321,563.365521,563.365521,563.365521,689.700139,542.906771,0,0,0,0,0,0,562.246354,705.523681,24
0,0,0,0,1,2300.624861,0.481703,0,0,0,0,0,0,0,0,1.971501,0,0,0,0,0.300114,0.300114,0,1.901381,96.113316,92.240434,0,0,0,200.715833,0,0,0,0,0,0,0,199.528247,0,0,3.048577,562.246354,562.246354,562.246354,689.536667,541.849062,0,0,0,0,0,0,561.333576,705.433819,22
0,0,0,0,1,2121.187917,0.482260,0,0,0,0,0,0,0,0,1.968267,0,0,0,0,0.299622,0.299622,0,1.600440,96.121050,92.552344,0,0,0,200.551875,0,0,0,0,0,0,0,199.313681,0,0,3.051363,561.333576,561.333576,561.333576,689.435347,541.629861,0,0,0,0,0,0,560.648542,705.336875,21
0,0,0,0,1,1941.374722,0.482580,0,0,0,0,0,0,0,0,1.967725,0,0,0,0,0.299540,0.299540,0,1.202912,96.127674,92.957040,0,0,0,200.459115,0,0,0,0,0,0,0,199.195122,0,0,3.054602,560.648542,560.648542,560.648542,689.338194,541.561250,0,0,0,0,0,0,560.123646,705.231736,20
0,0,0,0,1,1761.170139,0.482929,0,0,0,0,0,0,0,0,1.967020,0,0,0,0,0.299433,0.299433,0,1.204617,96.127535,92.955903,0,0,0,200.343056,0,0,0,0,0,0,0,199.050990,0,0,3.053162,560.123646,560.123646,560.123646,689.232986,541.489479,0,0,0,0,0,0,559.705729,705.117014,20
0,0,0,0,1,1580.526944,0.483313,0,0,0,0,0,0,0,0,1.966396,0,0,0,0,0.299338,0.299338,0,0.925484,96.137413,93.245530,0,0,0,200.236319,0,0,0,0,0,0,0,198.913299,0,0,3.056902,559.705729,559.705729,559.705729,689.117014,541.406354,0,0,0,0,0,0,559.361632,704.990625,19
0,0,0,0,1,1399.422639,0.483737,0,0,0,0,0,0,0,0,1.965540,0,0,0,0,0.299209,0.299209,0,0.927040,96.137240,93.244653,0,0,0,200.095590,0,0,0,0,0,0,0,198.738472,0,0,3.055783,559.361632,559.361632,559.361632,688.989375,541.319375,0,0,0,0,0,0,559.071042,704.850139,19
0,0,0,0,1,1217.793056,0.484214,0,0,0,0,0,0,0,0,1.964751,0,0,0,0,0.299089,0.299089,0,0.725566,96.148273,93.457951,0,0,0,199.961076,0,0,0,0,0,0,0,198.565538,0,0,3.059723,559.071042,559.071042,559.071042,688.845903,541.217153,0,0,0,0,0,0,558.819271,704.691875,18
0,0,0,0,1,1035.595694,0.484755,0,0,0,0,0,0,0,0,1.963665,0,0,0,0,0.298924,0.298924,0,0.727073,96.148030,93.457292,0,0,0,199.782535,0,0,0,0,0,0,0,198.343542,0,0,3.058712,558.819271,558.819271,558.819271,688.683889,541.106736,0,0,0,0,0,0,558.596736,704.510972,18
0,0,0,0,1,852.751736,0.485381,0,0,0,0,0,0,0,0,1.962410,0,0,0,0,0.298734,0.298734,0,0.728815,96.147752,93.456528,0,0,0,199.576458,0,0,0,0,0,0,0,198.087170,0,0,3.057699,558.596736,558.596736,558.596736,688.496736,540.979306,0,0,0,0,0,0,558.395937,704.299792,18
0,0,0,0,1,669.168056,0.486122,0,0,0,0,0,0,0,0,1.960759,0,0,0,0,0.298483,0.298483,0,0.935739,96.136233,93.239731,0,0,0,199.310069,0,0,0,0,0,0,0,197.761406,0,0,3.051660,558.395937,558.395937,558.395937,688.276250,540.833542,0,0,0,0,0,0,558.211250,704.046597,19
0,0,0,581,1,484.333854,0.486738,0,0,0,0,0,0,0,0,1.962430,0,0,0,0,0.298738,0.298738,0,1.904777,96.167847,92.300642,0,0,0,199.168160,0,0,0,0,0,0,0,197.576181,0,0,3.035569,558.211250,558.211250,558.211250,688.016319,540.803299,0,0,0,0,0,0,558.046424,703.731111,22
399993.280000,364165.266667,788883.457778,793.999974,1.000000,575.959865,0.468818,0.432986,0.559144,0.593976,0.294703,0.647309,0.651136,0.641598,0.649193,1.683617,632.510933,580.111871,581.566964,632.511439,0.309187,0.309187,0.582311,1.931509,96.162079,86.608113,4.682104,1.256734,395.753715,198.930271,109.751241,110.019462,119.397856,451.293476,150.099129,145.167467,156.026880,205.157663,345.658854,62.139818,3.016237,684.768793,684.760668,684.486224,690.813637,544.189062,575.258767,581.917240,581.925365,708.643490,708.643490,708.643490,558.213776,704.477873,25.999999
419024.462222,408169.848889,754972.231111,887,1,916.740486,0.454622,0.502216,0.624408,0.636646,0.361719,0.799872,0.801002,0.795661,0.802954,1.531697,1037.264277,951.517680,977.353473,1037.265106,0.319926,0.319926,0.962684,1.911204,96.066476,83.686927,7.740512,1.196140,647.703681,201.554531,178.264722,182.971719,193.871753,704.801067,232.076729,230.495716,242.228622,211.310660,563.788681,0,3.003571,706.712292,706.604236,706.362708,691.969236,546.808681,575.359826,581.532951,581.641042,730,730,730,558.736979,705.021597,29
446222.115556,445329.102222,689883.804444,934,1,1291.539583,0.445550,0.534193,0.623822,0.626018,0.416946,0.816662,0.817364,0.813749,0.818873,1.543700,1181.458489,1094.923306,1136.727033,1181.459434,0.333819,0.333819,1.107790,1.967229,97.701866,84.088160,8.907245,1.195535,740.347569,208.015503,203.763819,211.322622,219.400868,789.035449,259.991396,260.384373,268.659644,219.283854,644.392986,0,2.990278,706.209236,706.055278,705.895833,692.084097,548.268889,576.384792,582.527778,582.681667,730,730,730,559.454479,705.100139,32
455142.115556,484693.440000,641710.648889,945,1,1688.954028,0.441394,0.551995,0.629301,0.600071,0.460852,0.823742,0.823750,0.822350,0.825125,1.588943,1245.967091,1150.685128,1219.304324,1245.968088,0.346102,0.346102,1.173686,2.196802,101.606840,87.188368,9.437082,1.195645,779.901250,216.459705,212.958108,225.289705,230.075174,824.990080,270.668124,274.853742,279.468249,230.195434,679.584931,0,2.987122,706.104931,705.865903,705.776111,692.073819,546.792326,576.640069,583.349583,583.588611,730,730,730,560.233472,705.117014,33
460147.911111,530157.368889,591235.200000,955,1,2099.483056,0.437946,0.560456,0.630665,0.560726,0.505572,0.827610,0.826860,0.827570,0.828400,1.638918,1285.145600,1194.459030,1274.496862,1285.146628,0.356985,0.356985,1.218590,2.251719,102.326076,87.441649,9.798139,1.195645,805.293403,220.199635,219.829566,234.128750,236.029080,846.496782,277.140160,283.895804,285.460818,233.649774,700.575625,0,2.984043,706.060278,705.792292,705.757778,692.083750,549.344583,578.172326,584.173194,584.441181,730,730,730,561.493889,705.123750,34
460426.595556,575099.697778,545987.448889,948,1,2506.866389,0.436061,0.561058,0.631317,0.519596,0.545483,0.826025,0.825846,0.826512,0.825715,1.631471,1279.292681,1186.710362,1279.293705,1276.503619,0.355359,0.355359,1.214931,2.248311,102.239340,87.395200,9.768717,1.195645,797.184236,219.545017,216.838889,233.258576,232.764340,841.180871,275.559822,283.280978,282.340071,234.460990,694.837708,0,2.982191,706.263611,705.955556,705.964514,692.242847,548.420000,578.239410,585.230278,585.538333,730,730,730,563.002778,705.170139,35
455932.231111,623854.577778,501768.888889,922,1,2895.938611,0.435471,0.553977,0.631335,0.474346,0.582690,0.818165,0.818678,0.819062,0.816756,1.569545,1230.721264,1144.106871,1230.722249,1215.017031,0.341867,0.341867,1.165492,1.915719,95.175408,81.123299,9.371204,1.195645,759.165139,206.790833,207.414792,222.658993,219.897622,807.805582,265.394080,272.841049,269.570418,218.557431,660.919375,0,2.981002,706.622361,706.327361,706.379514,692.530833,552.966944,579.726667,586.380417,586.675417,730,730,730,566.276042,705.266736,36
447885.724444,672810.097778,460747.804444,874,0.636837,2989.362222,0.457437,0.343579,0.400633,0.273353,0.390667,0.745043,0.750767,0.743948,0.740414,2.138599,660.526104,606.728940,660.526632,644.761326,0.380754,0.380754,0.620901,2.276405,112.199410,102.030660,4.992388,0.761361,403.647396,235.486910,109.689609,119.159523,116.386849,474.889209,156.828764,160.741422,157.319004,245.278403,353.806215,0,2.994305,709.466528,709.159444,709.247153,691.920347,550.962743,576.404271,586.809514,587.116597,730,730,730,567.309479,705.515903,35
426741.866667,733082.311111,422911.964444,788,0.564881,2995.525556,0.463155,0.289912,0.355412,0.212509,0.357988,0.705664,0.714266,0.704124,0.698602,2.215827,476.557314,432.893897,476.557695,460.542117,0.377116,0.377116,0.444918,2.277460,113.819453,105.072856,3.577386,0.675925,289.891840,237.514688,78.415443,86.127257,83.301024,361.576533,119.515324,122.759938,119.301253,245.747951,255.148090,0,3.002329,710.770139,710.441875,710.559236,691.799931,548.968889,573.893993,586.539306,586.867639,730,730,730,566.372431,705.727847,34
388322.417778,782041.102222,372365.048889,613,1,3029.681111,0.456991,0.462009,0.611570,0.309347,0.626658,0.733300,0.740067,0.732522,0.727310,1.795370,599.135328,557.542609,599.135808,574.800697,0.323378,0.323378,0.562278,1.892406,95.077405,85.702274,4.521023,1.166330,287.047951,200.490035,100.950833,108.287917,103.997057,436.918436,145.579218,148.298436,143.040791,208.050799,320.405243,0,3.010383,709.780139,709.523750,709.671806,692.716389,551.266111,577.061736,586.592292,586.848681,730,730,730,567.142361,705.859028,32
0,0,0,139,1,2844.795000,0.473526,0,0,0,0,0,0,0,0,2.043601,0,0,0,0,0.311077,0.311077,0,1.877982,95.109505,91.187917,0,0,0,201.171858,0,0,0,0,0,0,0,200.853698,0,0,3.025483,567.142361,567.142361,567.142361,690.299306,547.433681,0,0,0,0,0,0,565.402500,705.786042,29
0,0,0,0,1,2661.485278,0.477021,0,0,0,0,0,0,0,0,2.022336,0,0,0,0,0.307845,0.307845,0,1.917525,96.094818,92.154957,0,0,0,202.080972,0,0,0,0,0,0,0,201.447569,0,0,3.031454,565.402500,565.402500,565.402500,690.021528,545.017778,0,0,0,0,0,0,563.982257,705.708056,27
0,0,0,0,1,2480.225556,0.479314,0,0,0,0,0,0,0,0,1.995637,0,0,0,0,0.303784,0.303784,0,1.916034,96.095573,92.183898,0,0,0,201.393212,0,0,0,0,0,0,0,200.485747,0,0,3.038086,563.982257,563.982257,563.982257,689.826111,543.404340,0,0,0,0,0,0,562.833646,705.624583,25
0,0,0,0,1,2299.480278,0.480731,0,0,0,0,0,0,0,0,1.985733,0,0,0,0,0.302278,0.302278,0,1.905597,96.101597,92.210269,0,0,0,200.916128,0,0,0,0,0,0,0,199.907326,0,0,3.040415,562.833646,562.833646,562.833646,689.713889,542.915556,0,0,0,0,0,0,561.990417,705.534931,24
0,0,0,0,1,2118.379444,0.481023,0,0,0,0,0,0,0,0,1.985182,0,0,0,0,0.302194,0.302194,0,1.905511,96.101519,92.210825,0,0,0,200.817101,0,0,0,0,0,0,0,199.785573,0,0,3.038393,561.990417,561.990417,561.990417,689.625069,542.858681,0,0,0,0,0,0,561.377778,705.438264,24
0,0,0,0,1,1937.576389,0.481905,0,0,0,0,0,0,0,0,1.977173,0,0,0,0,0.300976,0.300976,0,1.902955,96.106510,92.226380,0,0,0,200.567257,0,0,0,0,0,0,0,199.430590,0,0,3.041721,561.377778,561.377778,561.377778,689.492500,542.327222,0,0,0,0,0,0,560.854271,705.333333,23
0,0,0,0,1,1756.945556,0.482339,0,0,0,0,0,0,0,0,1.970256,0,0,0,0,0.299925,0.299925,0,1.901631,96.113116,92.241233,0,0,0,200.503351,0,0,0,0,0,0,0,199.264792,0,0,3.045198,560.854271,560.854271,560.854271,689.342917,541.719757,0,0,0,0,0,0,560.382431,705.218611,22
0,0,0,0,1,1575.884583,0.482717,0,0,0,0,0,0,0,0,1.969516,0,0,0,0,0.299813,0.299813,0,1.901780,96.113003,92.241710,0,0,0,200.377135,0,0,0,0,0,0,0,199.108247,0,0,3.043834,560.382431,560.382431,560.382431,689.227847,541.642951,0,0,0,0,0,0,559.995764,705.092361,22
0,0,0,0,1,1394.354306,0.483137,0,0,0,0,0,0,0,0,1.968697,0,0,0,0,0.299688,0.299688,0,1.901945,96.112873,92.242231,0,0,0,200.237569,0,0,0,0,0,0,0,198.935069,0,0,3.042619,559.995764,559.995764,559.995764,689.100486,541.558021,0,0,0,0,0,0,559.670451,704.952014,22
0,0,0,0,1,1212.306389,0.483607,0,0,0,0,0,0,0,0,1.967781,0,0,0,0,0.299549,0.299549,0,1.902129,96.112726,92.242812,0,0,0,200.081510,0,0,0,0,0,0,0,198.741337,0,0,3.041497,559.670451,559.670451,559.670451,688.957986,541.463021,0,0,0,0,0,0,559.390313,704.793958,22
0,0,0,0,1,1029.942778,0.484427,0,0,0,0,0,0,0,0,1.963895,0,0,0,0,0.298959,0.298959,0,1.614839,96.120304,92.541571,0,0,0,199.833073,0,0,0,0,0,0,0,198.420694,0,0,3.045390,559.390313,559.390313,559.390313,688.783403,541.185174,0,0,0,0,0,0,559.131632,704.612847,21
0,0,0,0,1,846.926875,0.485053,0,0,0,0,0,0,0,0,1.962639,0,0,0,0,0.298768,0.298768,0,1.618977,96.120078,92.538464,0,0,0,199.626771,0,0,0,0,0,0,0,198.164097,0,0,3.044293,559.131632,559.131632,559.131632,688.596042,541.057500,0,0,0,0,0,0,558.899722,704.401319,21
0,0,0,0,1,662.869028,0.485499,0,0,0,0,0,0,0,0,1.964115,0,0,0,0,0.298993,0.298993,0,1.902868,96.112083,92.245104,0,0,0,199.457326,0,0,0,0,0,0,0,197.965590,0,0,3.038193,558.899722,558.899722,558.899722,688.387639,541.083021,0,0,0,0,0,0,558.698681,704.147431,22
0,0,0,483,1,476.484062,0.485776,0,0,0,0,0,0,0,0,1.976921,0,0,0,0,0.300942,0.300942,0,1.905337,96.146111,92.263845,0,0,0,199.328785,0,0,0,0,0,0,0,197.922760,0,0,3.027110,558.698681,558.698681,558.698681,688.197153,541.920278,0,0,0,0,0,0,558.570243,703.829514,24
399138.808889,363990.533333,789278.142222,707.000009,1.000000,522.484583,0.468629,0.431469,0.558039,0.591901,0.293476,0.616484,0.620194,0.610551,0.618707,1.761126,534.549373,491.147336,490.651573,534.549800,0.312785,0.312785,0.492155,1.929203,96.092846,87.176500,3.957196,1.268824,334.647604,200.065966,92.957283,92.865799,100.956224,389.017529,129.360836,125.127600,134.529093,205.084640,291.986424,62.188989,3.007790,681.784792,681.787882,681.522153,690.766502,545.944905,576.040764,582.155903,582.152812,705.363681,705.363681,705.363681,558.754983,704.547344,27.999999
417963.342222,408028.871111,756271.715556,810,1,807.267778,0.456172,0.501608,0.625146,0.636102,0.360771,0.787036,0.788653,0.782888,0.789567,1.601392,930.850449,853.735478,877.375991,930.851194,0.321627,0.321627,0.863994,1.914239,96.087474,84.428655,6.946991,1.196195,581.183785,202.126563,159.905694,164.213889,173.945747,642.878151,211.643431,210.233796,221.000907,210.638507,505.997882,0,3.000376,707.217917,707.109792,706.874167,692.077917,548.120035,575.244896,581.575417,581.683507,730,730,730,559.267396,705.227153,30
445385.031111,445445.724444,690611.697778,866,1,1137.606667,0.448434,0.533920,0.624578,0.625559,0.416346,0.804403,0.805210,0.801619,0.806379,1.570118,1078.952296,1003.962166,1038.499438,1078.953159,0.329260,0.329260,1.013151,1.917909,96.158116,83.328203,8.146299,1.195590,676.713264,204.720330,186.709653,192.953403,200.258212,731.218916,240.901849,241.313031,249.004071,214.431128,588.209306,0,2.992222,706.634514,706.497778,706.342431,692.313125,549.557118,577.083403,582.632847,582.769653,730,730,730,559.927153,705.362014,32
454406.400000,484984.782222,642155.093333,894,1,1506.746806,0.443697,0.551774,0.630026,0.599494,0.460360,0.814098,0.814134,0.812770,0.815389,1.549100,1165.425304,1081.964638,1140.848557,1165.426236,0.333296,0.333296,1.099807,1.919164,96.122405,82.615434,8.843058,1.195645,730.138889,205.934063,200.033958,210.609340,215.018056,780.154311,255.941280,259.926400,264.286667,216.639583,635.127222,0,2.988990,706.422014,706.205903,706.118542,692.427639,550.165243,577.583819,583.505139,583.721250,730,730,730,560.751944,705.385486,33
459439.502222,530588.693333,591511.146667,909,1,1893.920694,0.440104,0.560207,0.631321,0.560058,0.505105,0.818848,0.818475,0.818656,0.819414,1.565086,1211.076425,1125.531212,1201.241692,1211.077394,0.339548,0.339548,1.148435,1.951508,97.190703,83.244410,9.234052,1.195645,757.890556,208.972535,206.862830,220.374635,222.127865,805.364124,263.658987,270.118702,271.586453,220.835938,659.474444,0,2.986037,706.375694,706.109792,706.076319,692.488819,550.347500,578.267639,584.376250,584.642153,730,730,730,561.778299,705.393403,34
459705.137778,575822.328889,545987.128889,904,1,2279.969167,0.438007,0.560756,0.631937,0.518703,0.545173,0.817415,0.817055,0.817983,0.817206,1.557720,1207.103605,1128.567579,1207.104571,1204.075551,0.338092,0.338092,1.149131,1.899245,95.110313,81.218047,9.239652,1.195645,753.879444,205.919201,206.160851,220.091215,219.554514,801.706311,262.616391,270.007609,269.082293,217.143420,655.329375,0,2.983608,706.507222,706.233958,706.244236,692.617431,552.283437,579.548889,585.271042,585.544306,730,730,730,563.239514,705.431458,35
455128.640000,624841.031111,501587.804444,868,1,2631.758056,0.439774,0.553642,0.632073,0.473334,0.582518,0.808003,0.808742,0.808734,0.806532,1.588346,1142.747417,1065.156645,1142.748331,1128.048705,0.337365,0.337365,1.083080,1.898985,95.128134,81.736536,8.708565,1.195700,705.773333,205.011562,193.215122,206.884809,204.297517,760.035627,249.701636,256.718151,253.615858,216.311615,614.110417,0,2.987338,706.940972,706.660069,706.712014,692.770625,552.597361,579.977951,586.298542,586.579444,730,730,730,565.110937,705.530972,35
447034.311111,673900.373333,460517.297778,821,1,2937.222500,0.444199,0.539060,0.629740,0.428221,0.613231,0.794509,0.797028,0.795004,0.791495,1.612567,1045.806143,972.804808,1045.806980,1020.915780,0.332935,0.332935,0.986966,1.896643,95.053064,82.412509,7.935754,1.195590,637.934097,202.555642,174.937951,187.693316,183.347517,699.899947,231.123964,236.922542,231.853422,213.987448,556.077535,0,2.997141,707.552361,707.270208,707.364514,692.997014,552.282014,580.161076,587.558611,587.840694,730,730,730,567.428576,705.682778,34
425272.284444,735180.373333,422342.186667,733,1,3025.156389,0.449856,0.512411,0.630297,0.374588,0.633620,0.771360,0.775799,0.771142,0.767137,1.678507,872.040454,802.400168,872.041152,844.832597,0.328426,0.328426,0.818164,1.898414,95.132465,83.780417,6.578490,1.196635,355.257326,200.503194,143.022674,155.092917,150.380833,594.493547,196.479022,201.860551,196.153956,211.472969,458.568472,0,3.007949,708.592292,708.280972,708.400000,693.091875,551.863854,579.678750,588.836250,589.147569,730,730,730,568.779549,705.781319,33
387469.404444,782208.853333,371193.528889,555,1,3032.682222,0.459284,0.460161,0.609694,0.307748,0.625247,0.716310,0.725170,0.714868,0.708893,1.810570,532.893195,490.686536,532.893621,510.497673,0.320146,0.320146,0.498256,1.895436,95.130035,86.252873,4.006252,1.164900,247.276128,199.262448,87.825755,95.188802,91.283993,393.521884,131.112018,133.601182,128.808676,207.126597,281.897326,0,3.021458,710.517778,710.233333,710.381736,692.805694,550.434479,576.639132,588.261806,588.546250,730,730,730,567.979097,705.917361,31
0,0,0,90,1,2849.277500,0.475090,0,0,0,0,0,0,0,0,2.026576,0,0,0,0,0.308488,0.308488,0,1.899676,95.162969,91.236719,0,0,0,201.290903,0,0,0,0,0,0,0,200.305087,0,0,3.031699,567.979097,567.979097,567.979097,690.243542,546.468924,0,0,0,0,0,0,565.534340,705.844306,28
0,0,0,0,1,2667.183611,0.478003,0,0,0,0,0,0,0,0,2.008274,0,0,0,0,0.305706,0.305706,0,1.925135,96.095043,92.161632,0,0,0,201.791024,0,0,0,0,0,0,0,201.034462,0,0,3.036605,565.534340,565.534340,565.534340,690.014097,544.215069,0,0,0,0,0,0,563.889340,705.766319,26
0,0,0,0,1,2485.838889,0.479134,0,0,0,0,0,0,0,0,1.995978,0,0,0,0,0.303836,0.303836,0,1.915983,96.095564,92.183602,0,0,0,201.454062,0,0,0,0,0,0,0,200.560851,0,0,3.038026,563.889340,563.889340,563.889340,689.881875,543.440729,0,0,0,0,0,0,562.761181,705.682986,25
0,0,0,0,1,2305.008056,0.480547,0,0,0,0,0,0,0,0,1.986079,0,0,0,0,0.302330,0.302330,0,1.905652,96.101649,92.209922,0,0,0,200.978368,0,0,0,0,0,0,0,199.983837,0,0,3.040399,562.761181,562.761181,562.761181,689.769653,542.951319,0,0,0,0,0,0,561.932743,705.593472,24
0,0,0,0,1,2124.496806,0.481401,0,0,0,0,0,0,0,0,1.978132,0,0,0,0,0.301122,0.301122,0,1.902843,96.106649,92.225677,0,0,0,200.736892,0,0,0,0,0,0,0,199.639688,0,0,3.043313,561.932743,561.932743,561.932743,689.644583,542.425486,0,0,0,0,0,0,561.269028,705.496875,23
0,0,0,0,1,1944.182361,0.481810,0,0,0,0,0,0,0,0,1.971291,0,0,0,0,0.300082,0.300082,0,1.901423,96.113281,92.240564,0,0,0,200.680052,0,0,0,0,0,0,0,199.483906,0,0,3.046521,561.269028,561.269028,561.269028,689.504028,541.827292,0,0,0,0,0,0,560.699826,705.392083,22
0,0,0,0,1,1763.470972,0.482153,0,0,0,0,0,0,0,0,1.970618,0,0,0,0,0.299980,0.299980,0,1.901558,96.113177,92.240998,0,0,0,200.565156,0,0,0,0,0,0,0,199.341458,0,0,3.044985,560.699826,560.699826,560.699826,689.399306,541.757396,0,0,0,0,0,0,560.247847,705.277708,22
0,0,0,0,1,1582.577778,0.482800,0,0,0,0,0,0,0,0,1.967173,0,0,0,0,0.299456,0.299456,0,1.604043,96.120877,92.549653,0,0,0,200.371875,0,0,0,0,0,0,0,199.090260,0,0,3.048632,560.247847,560.247847,560.247847,689.272222,541.518542,0,0,0,0,0,0,559.862153,705.151667,21
0,0,0,0,1,1401.210417,0.483223,0,0,0,0,0,0,0,0,1.966426,0,0,0,0,0.299343,0.299343,0,1.206052,96.127422,92.954948,0,0,0,200.245382,0,0,0,0,0,0,0,198.929670,0,0,3.052404,559.862153,559.862153,559.862153,689.144444,541.429062,0,0,0,0,0,0,559.537153,705.011389,20
0,0,0,0,1,1219.333194,0.483697,0,0,0,0,0,0,0,0,1.965470,0,0,0,0,0.299198,0.299198,0,1.208361,96.127240,92.953403,0,0,0,200.088299,0,0,0,0,0,0,0,198.734497,0,0,3.051282,559.537153,559.537153,559.537153,689.002014,541.331910,0,0,0,0,0,0,559.257257,704.853611,20
0,0,0,0,1,1036.870694,0.484236,0,0,0,0,0,0,0,0,1.964536,0,0,0,0,0.299056,0.299056,0,0.928867,96.137031,93.243628,0,0,0,199.930503,0,0,0,0,0,0,0,198.533299,0,0,3.055192,559.257257,559.257257,559.257257,688.839653,541.217292,0,0,0,0,0,0,559.010486,704.672917,19
0,0,0,0,1,853.759583,0.484860,0,0,0,0,0,0,0,0,1.963283,0,0,0,0,0.298866,0.298866,0,0.931146,96.136771,93.242344,0,0,0,199.724635,0,0,0,0,0,0,0,198.277309,0,0,3.054123,559.010486,559.010486,559.010486,688.652778,541.089965,0,0,0,0,0,0,558.788924,704.462014,19
0,0,0,0,1,669.889028,0.485600,0,0,0,0,0,0,0,0,1.961801,0,0,0,0,0.298641,0.298641,0,0.933843,96.136458,93.240816,0,0,0,199.481163,0,0,0,0,0,0,0,197.974392,0,0,3.053020,558.788924,558.788924,558.788924,688.431736,540.939375,0,0,0,0,0,0,558.585833,704.208819,19
0,0,0,510,1,485.049340,0.486526,0,0,0,0,0,0,0,0,1.960459,0,0,0,0,0.298438,0.298438,0,1.630212,96.181432,92.590764,0,0,0,199.272500,0,0,0,0,0,0,0,197.690226,0,0,3.041856,558.585833,558.585833,558.585833,688.157222,540.722083,0,0,0,0,0,0,558.393819,703.892847,21
398320.840000,363828.346667,789661.057778,734.999974,1,546.418698,0.471783,0.429916,0.556847,0.589778,0.292235,0.626087,0.630314,0.620091,0.627856,1.698144,561.737007,513.083907,515.802210,561.737457,0.305476,0.305476,0.516254,1.912001,96.115275,87.089653,4.150972,1.264503,351.099722,198.009158,97.138655,97.640304,106.105790,406.403591,135.115138,130.713431,140.575022,203.765662,307.047604,62.167812,3.027356,682.722908,682.706380,682.437561,690.818550,543.240278,574.953437,582.028646,582.045174,706.373958,706.373958,706.373958,558.480773,704.590113,24.000001
416908.302222,407882.026667,757576.888889,835,1,852.030556,0.458765,0.500975,0.625847,0.635538,0.359807,0.791257,0.793045,0.786907,0.793819,1.535427,963.065047,879.208447,907.145970,963.065817,0.314284,0.314284,0.892363,1.922291,96.085382,84.256276,7.175090,1.196305,600.746111,199.790312,164.823924,169.918698,180.101632,661.926756,217.868800,216.452498,227.605458,209.443663,523.785035,0,3.014570,707.062917,706.938333,706.698472,692.111111,545.396562,574.438472,581.439861,581.564479,730,730,730,558.870104,705.190486,27
444549.368889,445560.213333,691340.302222,887,1,1199.652639,0.452179,0.533641,0.625327,0.625095,0.415743,0.808485,0.809708,0.805441,0.810305,1.498180,1108.304672,1023.140374,1066.326660,1108.305558,0.320769,0.320769,1.037908,1.911308,96.064019,83.113594,8.345352,1.195590,694.375833,201.719080,190.615365,198.434948,206.026024,748.562489,246.575964,247.044924,254.941600,212.446788,605.215139,0,3.006030,706.503819,706.335764,706.177847,692.314861,546.879965,575.541250,582.366250,582.534375,730,730,730,559.417257,705.289236,29
453673.244444,485276.266667,642596.835556,920,1,1584.426806,0.446300,0.551547,0.630744,0.598909,0.459866,0.819218,0.819508,0.817735,0.820413,1.535095,1203.742657,1109.891574,1178.083313,1203.743620,0.334373,0.334373,1.133357,2.056166,99.304644,85.404922,9.112814,1.195645,754.003056,209.821424,205.660035,217.931736,222.543385,802.512782,263.259680,267.385280,271.867858,222.506389,657.437292,0,2.997451,706.247708,706.002847,705.913819,692.286111,546.593785,576.146493,583.169583,583.414444,730,730,730,560.089757,705.281944,31
458733.191111,531021.688889,591783.324444,929,1,1980.080556,0.443542,0.559952,0.631977,0.559379,0.504635,0.823026,0.822917,0.822706,0.823455,1.580366,1239.233501,1143.940787,1229.042998,1239.234493,0.344232,0.344232,1.172523,2.223303,102.259618,87.832630,9.427731,1.195590,776.328819,216.069653,210.964462,226.201267,228.023559,822.708764,269.325244,275.952142,277.431396,230.552344,677.112083,0,2.994063,706.217500,705.922431,705.888264,692.275347,545.899826,576.656562,583.872292,584.167361,730,730,730,560.881806,705.273681,32
458984.391111,576544.711111,545986.311111,925,1,2373.599722,0.443603,0.560449,0.632563,0.517803,0.544858,0.822059,0.822231,0.822388,0.821557,1.575098,1235.094835,1142.492173,1235.095823,1232.177420,0.343082,0.343082,1.171790,2.192455,101.733455,87.348420,9.421839,1.195645,772.383958,214.692726,209.733003,226.235347,225.715920,819.881671,268.561529,276.146578,275.173600,229.334340,673.989931,0,2.995987,706.332847,706.013819,706.023542,692.365000,546.255903,577.029097,584.548958,584.867986,730,730,730,561.916875,705.294444,32
454328.995556,625820.586667,501409.457778,907,1,2751.984167,0.444733,0.553304,0.632807,0.472324,0.582340,0.815964,0.816744,0.816725,0.814423,1.526738,1197.165748,1110.139515,1197.166706,1181.729024,0.332546,0.332546,1.132679,1.938524,97.026033,83.257760,9.107365,1.195645,742.999097,205.552257,202.722292,218.152257,215.417934,793.700622,260.764782,268.100089,264.835733,218.166962,647.630347,0,2.998567,706.592917,706.287153,706.339931,692.564861,548.960000,578.173437,585.323958,585.629722,730,730,730,563.767014,705.357431,32
446180.480000,674997.546667,460283.448889,863,1,3021.404722,0.448946,0.538603,0.630376,0.427201,0.613011,0.802797,0.805165,0.803451,0.799774,1.523924,1102.753501,1023.062705,1102.754383,1076.310905,0.324213,0.324213,1.039669,1.901443,95.133325,82.152856,8.359512,1.195590,591.478194,199.675312,185.204253,199.217292,194.571215,735.085938,242.728480,248.854418,243.503040,211.903837,590.126181,0,3.008133,707.172778,706.875694,706.972153,692.813542,549.471736,578.826979,586.594236,586.891319,730,730,730,566.305417,705.452431,31
423787.768889,737274.951111,421765.617778,778,0.509080,3004.009444,0.473081,0.260434,0.321440,0.189868,0.322488,0.688721,0.700104,0.685536,0.680523,2.141322,407.552514,366.438417,407.552840,394.057165,0.360010,0.360010,0.379308,2.269123,114.286250,106.216806,3.049849,0.609155,249.413194,234.061406,67.042687,74.381389,71.974822,320.708516,105.980969,108.908329,105.819236,241.578385,220.870764,0,3.024505,711.213611,710.857014,710.970625,691.427986,543.748576,569.663507,585.091806,585.448403,730,730,730,563.301250,705.640417,29
386649.102222,782380.871111,370038.755556,600,1,3036.933056,0.466181,0.458255,0.607700,0.306128,0.623746,0.731970,0.738930,0.731450,0.725529,1.709088,568.400000,528.361746,568.400455,544.292030,0.307681,0.307681,0.532801,1.911484,95.202717,86.134549,4.284019,1.163580,279.412969,196.771389,97.572786,104.778012,100.441380,423.171164,140.980062,143.705058,138.486027,204.218576,309.763229,0,3.032375,709.596042,709.332986,709.489444,692.421944,545.888681,573.920243,583.705208,583.968194,730,730,730,563.283299,705.752014,26
0,0,0,0,1,2858.422222,0.480000,0,0,0,0,0,0,0,0,1.974639,0,0,0,0,0.300587,0.300587,0,1.880047,95.134080,91.279392,0,0,0,199.158281,0,0,0,0,0,0,0,198.196163,0,0,3.040616,563.283299,563.283299,563.283299,689.917917,543.579444,0,0,0,0,0,0,561.609722,705.678819,24
0,0,0,0,1,2679.785556,0.481199,0,0,0,0,0,0,0,0,1.972491,0,0,0,0,0.300264,0.300264,0,1.901182,96.113472,92.239800,0,0,0,200.884809,0,0,0,0,0,0,0,199.737656,0,0,3.046941,561.609722,561.609722,561.609722,689.690694,541.951875,0,0,0,0,0,0,560.397917,705.600764,22
0,0,0,0,1,2501.067500,0.481711,0,0,0,0,0,0,0,0,1.969488,0,0,0,0,0.299807,0.299807,0,1.198650,96.128003,92.959870,0,0,0,200.749427,0,0,0,0,0,0,0,199.555382,0,0,3.054320,560.397917,560.397917,560.397917,689.601181,541.740729,0,0,0,0,0,0,559.632917,705.517361,20
0,0,0,0,1,2322.014583,0.481986,0,0,0,0,0,0,0,0,1.969083,0,0,0,0,0.299746,0.299746,0,0.920596,96.137960,93.248281,0,0,0,200.678559,0,0,0,0,0,0,0,199.462344,0,0,3.057520,559.632917,559.632917,559.632917,689.517778,541.679757,0,0,0,0,0,0,559.113299,705.427917,19
0,0,0,0,1,2142.587222,0.482283,0,0,0,0,0,0,0,0,1.968839,0,0,0,0,0.299709,0.299709,0,0.571713,96.161623,93.621076,0,0,0,200.628542,0,0,0,0,0,0,0,199.388212,0,0,3.066149,559.113299,559.113299,559.113299,689.427153,541.608611,0,0,0,0,0,0,558.731597,705.331319,17
0,0,0,0,1,1962.882500,0.482581,0,0,0,0,0,0,0,0,1.967249,0,0,0,0,0.299467,0.299467,0,0.459013,96.093533,93.667266,0,0,0,200.388264,0,0,0,0,0,0,0,199.124080,0,0,3.070053,558.731597,558.731597,558.731597,689.335417,541.574514,0,0,0,0,0,0,558.440174,705.226597,16
0,0,0,0,1,1782.787639,0.482927,0,0,0,0,0,0,0,0,1.966564,0,0,0,0,0.299363,0.299363,0,0.373736,96.093255,93.752960,0,0,0,200.273056,0,0,0,0,0,0,0,198.981128,0,0,3.074113,558.440174,558.440174,558.440174,689.230694,541.504132,0,0,0,0,0,0,558.204931,705.112292,15
0,0,0,0,1,1602.272222,0.483306,0,0,0,0,0,0,0,0,1.965814,0,0,0,0,0.299250,0.299250,0,0.307303,96.092873,93.819757,0,0,0,200.146615,0,0,0,0,0,0,0,198.824288,0,0,3.078263,558.204931,558.204931,558.204931,689.115972,541.427257,0,0,0,0,0,0,558.008299,704.986528,14
0,0,0,0,1,1421.302639,0.483728,0,0,0,0,0,0,0,0,1.964966,0,0,0,0,0.299121,0.299121,0,0.307755,96.092865,93.820148,0,0,0,200.006997,0,0,0,0,0,0,0,198.650781,0,0,3.077479,558.008299,558.008299,558.008299,688.989028,541.340660,0,0,0,0,0,0,557.838854,704.846944,14
0,0,0,0,1,1239.833472,0.484200,0,0,0,0,0,0,0,0,1.964018,0,0,0,0,0.298977,0.298977,0,0.308260,96.092865,93.820582,0,0,0,199.851215,0,0,0,0,0,0,0,198.457101,0,0,3.076714,557.838854,557.838854,557.838854,688.847361,541.243993,0,0,0,0,0,0,557.688889,704.690139,14
0,0,0,0,1,1057.803333,0.484733,0,0,0,0,0,0,0,0,1.962967,0,0,0,0,0.298818,0.298818,0,0.256027,96.092370,93.873377,0,0,0,199.674635,0,0,0,0,0,0,0,198.237760,0,0,3.080925,557.688889,557.688889,557.688889,688.687014,541.136493,0,0,0,0,0,0,557.552812,704.510972,13
0,0,0,0,1,875.140833,0.485352,0,0,0,0,0,0,0,0,1.961731,0,0,0,0,0.298630,0.298630,0,0.256553,96.092361,93.874071,0,0,0,199.471476,0,0,0,0,0,0,0,197.984931,0,0,3.080117,557.552812,557.552812,557.552812,688.502083,541.010382,0,0,0,0,0,0,557.426319,704.302569,13
0,0,0,0,1,691.741250,0.486084,0,0,0,0,0,0,0,0,1.960273,0,0,0,0,0.298409,0.298409,0,0.257175,96.092344,93.874896,0,0,0,199.232049,0,0,0,0,0,0,0,197.686806,0,0,3.079243,557.426319,557.426319,557.426319,688.283958,540.861771,0,0,0,0,0,0,557.305833,704.053333,13
0,0,0,128,1,507.450729,0.486981,0,0,0,0,0,0,0,0,1.958475,0,0,0,0,0.298136,0.298136,0,0.311216,96.092821,93.823134,0,0,0,198.940903,0,0,0,0,0,0,0,197.323681,0,0,3.073271,557.305833,557.305833,557.305833,688.018194,540.678958,0,0,0,0,0,0,557.188056,703.743889,14
397541.995556,363680.511111,790031.120000,740.999974,1.000000,569.871424,0.473006,0.428326,0.555562,0.587603,0.290980,0.627919,0.632006,0.622020,0.629730,1.682275,561.916128,513.315532,515.897894,561.916578,0.303078,0.303078,0.516376,0.461318,96.101655,88.542523,4.151952,1.263586,353.627396,197.670707,97.859436,98.339323,106.879340,408.468480,135.773956,131.372764,141.321760,203.211109,309.200347,62.165816,3.063816,682.518620,682.502786,682.231398,690.578377,542.117595,574.123689,581.141328,581.157161,706.488516,706.488516,706.488516,557.280616,704.420009,16.000000
415859.342222,407729.173333,758885.760000,854,1,888.329306,0.461579,0.500317,0.626509,0.634954,0.358828,0.795023,0.796919,0.790540,0.797609,1.478287,982.400000,894.017742,924.872957,982.400786,0.307208,0.307208,0.909124,0.707474,96.110929,85.418950,7.309858,1.196360,615.943542,197.922500,168.683750,174.346285,184.887882,676.144284,222.500711,221.091520,232.552071,208.221962,537.582361,0,3.055959,706.836528,706.700069,706.455764,691.910417,542.434340,572.984063,580.467188,580.603646,730,730,730,557.596667,704.990556,18
443715.484444,445672.533333,692069.191111,910,1,1249.595139,0.456662,0.533356,0.626069,0.624627,0.415137,0.813510,0.815268,0.810147,0.815115,1.448306,1135.707891,1037.663329,1092.190108,1135.708800,0.315475,0.315475,1.059818,1.279035,99.305799,86.861345,8.521525,1.195590,713.827014,204.164306,194.668576,204.608038,212.529219,767.565938,252.794773,253.324800,261.446329,217.460174,624.434583,0,3.047182,706.272361,706.062014,705.900486,692.054653,540.374792,572.759896,581.324271,581.534618,730,730,730,557.877743,705.069444,20
452942.684444,485567.573333,643036.231111,937,1,1637.956111,0.454070,0.551313,0.631456,0.598316,0.459369,0.823170,0.823503,0.821652,0.824355,1.557021,1220.953205,1121.844414,1194.803129,1220.954182,0.339154,0.339154,1.148129,1.888692,103.881944,90.008993,9.231592,1.195645,770.360208,215.580208,209.668073,222.909427,227.649028,816.995911,267.994400,272.219947,276.781547,228.779740,672.530486,0,3.042882,705.990347,705.728819,705.638403,691.907292,543.849028,574.272812,581.887396,582.148924,730,730,730,558.523056,705.047153,21
458029.155556,531456.071111,592051.946667,944,1,2037.844583,0.452361,0.559691,0.632632,0.558689,0.504162,0.826356,0.825735,0.826285,0.827047,1.597996,1253.076622,1162.689641,1243.008520,1253.077625,0.348077,0.348077,1.187508,2.244982,103.405477,88.818628,9.548224,1.195645,793.136528,216.954115,216.279375,230.784375,232.600521,835.603058,273.537102,280.291058,281.774862,228.590642,690.510625,0,3.039394,705.932222,705.654514,705.620764,691.890972,547.873194,576.240729,582.590833,582.868542,730,730,730,559.712222,705.028958,22
458264.604444,577266.275556,545985.351111,934,1,2432.679722,0.452811,0.560138,0.633195,0.516897,0.544538,0.824230,0.824243,0.824647,0.823801,1.583385,1241.607111,1149.302016,1241.608104,1238.526778,0.344891,0.344891,1.178082,2.248738,103.702387,89.202187,9.472427,1.195645,781.739722,215.853333,212.391267,228.950087,228.398021,827.400604,271.019733,278.693404,277.687467,229.019097,681.969028,0,3.037322,706.145764,705.827083,705.837361,692.038542,546.409826,576.158854,583.566458,583.885139,730,730,730,561.018438,705.060833,23
453533.653333,626792.604444,501234.133333,909,1,2806.712500,0.454429,0.552963,0.633535,0.471317,0.582155,0.817319,0.819154,0.817578,0.815224,1.521971,1193.438657,1090.131677,1193.439612,1178.363965,0.331511,0.331511,1.123812,2.226313,103.529089,89.549036,9.036072,1.195700,741.287361,211.735712,200.222639,218.642431,215.957830,794.960284,261.182471,268.535200,265.242596,227.822431,649.729167,0,3.040604,706.542083,706.173889,706.225833,692.298403,541.414931,574.644826,584.476389,584.844583,730,730,730,561.714931,705.144792,23
