a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
445323.342222,676103.040000,460045.617778,863,1,3026.961667,0.457604,0.538140,0.631009,0.426176,0.612789,0.804315,0.807230,0.804700,0.801014,1.417247,1089.704454,1003.156319,1089.705326,1063.666708,0.306890,0.306890,1.024720,1.890903,95.231432,82.488325,8.239315,1.195645,522.762326,194.823247,183.917708,199.330278,194.697656,734.458524,242.505547,248.664089,243.288924,208.108924,590.735556,0,3.047260,706.970764,706.639792,706.736944,692.567986,543.202674,575.539028,584.744167,585.075139,730,730,730,562.873750,705.207361,22
422286.933333,739358.364444,421183.075556,774,0.497109,3007.835556,0.479557,0.253885,0.314436,0.184591,0.314816,0.688152,0.700079,0.685003,0.679375,2.055716,386.447368,345.625521,386.447677,373.311430,0.345225,0.345225,0.358875,1.931106,114.402439,106.935234,2.885554,0.594831,241.262865,231.714705,64.632552,72.081528,69.686953,311.036871,102.773351,105.634738,102.628773,238.558628,214.033038,0,3.055173,711.019722,710.640833,710.758889,690.851944,538.205833,565.107847,581.854028,582.232951,730,730,730,559.041354,705.378611,21
385856.817778,782563.057778,368908.337778,584,1,3035.197778,0.470341,0.456290,0.605600,0.304487,0.622142,0.731036,0.737340,0.730911,0.724856,1.688257,535.700267,499.703590,535.700695,512.576410,0.301782,0.301782,0.502437,1.148909,95.164444,87.125148,4.039873,1.162260,275.011892,196.535139,94.741641,101.394392,97.122248,409.657316,136.466036,139.155547,134.035733,202.330729,299.488854,0,3.050979,709.281597,709.026944,709.188819,691.817431,543.494306,570.560313,579.759757,580.014375,730,730,730,559.706771,705.476111,20
0,0,0,0,1,2858.538611,0.481747,0,0,0,0,0,0,0,0,1.957550,0,0,0,0,0.297989,0.297989,0,0.694845,95.129774,92.477378,0,0,0,198.656962,0,0,0,0,0,0,0,197.468351,0,0,3.062053,559.706771,559.706771,559.706771,689.570833,542.346076,0,0,0,0,0,0,558.832743,705.402361,18
0,0,0,0,1,2680.639444,0.482315,0,0,0,0,0,0,0,0,1.967786,0,0,0,0,0.299549,0.299549,0,0.458557,96.093533,93.667187,0,0,0,200.476684,0,0,0,0,0,0,0,199.233854,0,0,3.070072,558.832743,558.832743,558.832743,689.415694,541.629375,0,0,0,0,0,0,558.232326,705.323819,16
0,0,0,0,1,2502.437500,0.482570,0,0,0,0,0,0,0,0,1.967282,0,0,0,0,0.299472,0.299472,0,0.373254,96.093264,93.752726,0,0,0,200.391267,0,0,0,0,0,0,0,199.127934,0,0,3.073684,558.232326,558.232326,558.232326,689.338056,541.577431,0,0,0,0,0,0,557.863368,705.240000,15
0,0,0,0,1,2323.919444,0.482846,0,0,0,0,0,0,0,0,1.966726,0,0,0,0,0.299388,0.299388,0,0.373627,96.093255,93.752908,0,0,0,200.299792,0,0,0,0,0,0,0,199.014340,0,0,3.072706,557.863368,557.863368,557.863368,689.254931,541.520729,0,0,0,0,0,0,557.608299,705.150278,15
0,0,0,0,1,2145.062222,0.483140,0,0,0,0,0,0,0,0,1.966148,0,0,0,0,0.299300,0.299300,0,0.307125,96.092873,93.819601,0,0,0,200.201510,0,0,0,0,0,0,0,198.892483,0,0,3.076909,557.608299,557.608299,557.608299,689.165833,541.461285,0,0,0,0,0,0,557.417083,705.053542,14
0,0,0,0,1,1965.847500,0.483460,0,0,0,0,0,0,0,0,1.965503,0,0,0,0,0.299203,0.299203,0,0.307469,96.092873,93.819896,0,0,0,200.095469,0,0,0,0,0,0,0,198.760729,0,0,3.076235,557.417083,557.417083,557.417083,689.069444,541.395521,0,0,0,0,0,0,557.265000,704.948889,14
0,0,0,0,1,1786.245556,0.483806,0,0,0,0,0,0,0,0,1.964825,0,0,0,0,0.299100,0.299100,0,0.255236,96.092387,93.872326,0,0,0,199.980052,0,0,0,0,0,0,0,198.617587,0,0,3.080601,557.265000,557.265000,557.265000,688.964861,541.325972,0,0,0,0,0,0,557.138160,704.834653,13
0,0,0,0,1,1606.230278,0.484188,0,0,0,0,0,0,0,0,1.964058,0,0,0,0,0.298983,0.298983,0,0.255562,96.092378,93.872760,0,0,0,199.853993,0,0,0,0,0,0,0,198.460851,0,0,3.080009,557.138160,557.138160,557.138160,688.850208,541.247743,0,0,0,0,0,0,557.028229,704.709236,13
0,0,0,0,1,1425.760833,0.484608,0,0,0,0,0,0,0,0,1.963237,0,0,0,0,0.298859,0.298859,0,0.213887,96.091771,93.914653,0,0,0,199.714392,0,0,0,0,0,0,0,198.287604,0,0,3.084406,557.028229,557.028229,557.028229,688.723750,541.163715,0,0,0,0,0,0,556.929757,704.569861,12
0,0,0,0,1,1244.796806,0.485081,0,0,0,0,0,0,0,0,1.962292,0,0,0,0,0.298715,0.298715,0,0.214210,96.091762,93.915260,0,0,0,199.559045,0,0,0,0,0,0,0,198.094323,0,0,3.083803,556.929757,556.929757,556.929757,688.582361,541.067326,0,0,0,0,0,0,556.838924,704.413403,12
0,0,0,0,1,1063.281736,0.485617,0,0,0,0,0,0,0,0,1.961223,0,0,0,0,0.298553,0.298553,0,0.214575,96.091753,93.915955,0,0,0,199.383455,0,0,0,0,0,0,0,197.875729,0,0,3.083167,556.838924,556.838924,556.838924,688.422431,540.958368,0,0,0,0,0,0,556.752847,704.235139,12
0,0,0,0,1,881.136944,0.486232,0,0,0,0,0,0,0,0,1.960021,0,0,0,0,0.298371,0.298371,0,0.180938,96.091007,93.950052,0,0,0,199.180712,0,0,0,0,0,0,0,197.623715,0,0,3.087461,556.752847,556.752847,556.752847,688.238542,540.835729,0,0,0,0,0,0,556.669306,704.027569,11
0,0,0,0,1,698.264931,0.486963,0,0,0,0,0,0,0,0,1.958571,0,0,0,0,0.298151,0.298151,0,0.181335,96.090990,93.951085,0,0,0,198.942674,0,0,0,0,0,0,0,197.327066,0,0,3.086689,556.669306,556.669306,556.669306,688.021528,540.687951,0,0,0,0,0,0,556.586111,703.779792,11
0,0,0,394,1,514.519514,0.487860,0,0,0,0,0,0,0,0,1.956767,0,0,0,0,0.297877,0.297877,0,0.258700,96.093481,93.878012,0,0,0,198.655347,0,0,0,0,0,0,0,196.969549,0,0,3.075825,556.586111,556.586111,556.586111,687.757500,540.502535,0,0,0,0,0,0,556.500903,703.473125,13
396804.960000,363548.982222,790386.648889,663.000017,1.000000,538.303845,0.475713,0.426698,0.554180,0.585374,0.289712,0.597271,0.601363,0.591275,0.599175,1.724774,472.977975,432.342706,433.743794,472.978354,0.302107,0.302107,0.434552,0.462662,96.094716,89.136581,3.494041,1.276655,299.823021,197.710946,83.035182,83.297656,90.637934,352.861653,117.266169,113.485680,122.109796,202.036367,262.065660,62.196228,3.061398,678.920339,678.910616,678.648498,690.118542,541.890174,573.835686,580.563637,580.573359,702.996797,702.996797,702.996797,556.583724,704.139852,16.000000
414816.177778,407570.168889,760196.124444,788,1,807.811389,0.464388,0.499632,0.627131,0.634350,0.357833,0.784956,0.787383,0.780491,0.786993,1.524311,887.539832,807.331806,835.825893,887.540542,0.306276,0.306276,0.821267,0.710537,96.156076,86.121319,6.603442,1.196470,560.167882,198.096146,153.350035,158.616892,168.161632,623.079182,204.993529,203.731058,214.354560,207.059618,489.114167,0,3.053843,707.151458,707.013472,706.773056,691.656250,542.419861,571.708924,579.456563,579.594549,730,730,730,556.892708,704.896111,18
442883.697778,445782.755556,692797.937778,854,1,1132.406667,0.459569,0.533064,0.626803,0.624154,0.414528,0.804160,0.806002,0.800915,0.805564,1.447326,1046.316326,960.545005,1006.595571,1046.317163,0.307846,0.307846,0.977952,1.169059,96.095443,84.420191,7.863277,1.195590,662.818125,198.329931,181.311198,189.761146,197.039757,719.940978,237.071289,237.614364,245.255342,209.099184,578.957708,0,3.045342,706.491597,706.300694,706.141944,691.992569,542.293403,572.508854,580.401076,580.592014,730,730,730,557.258194,705.063958,20
452215.004444,485858.275556,643473.422222,884,1,1493.536250,0.456703,0.551073,0.632159,0.597717,0.458870,0.814244,0.815278,0.812462,0.814992,1.443474,1131.922331,1036.715733,1107.803513,1131.923236,0.314423,0.314423,1.063325,1.639405,98.813602,85.985365,8.549720,1.195645,717.530764,203.480729,194.873385,207.853958,212.251944,770.448356,252.710667,256.718560,261.019147,216.362708,627.332014,0,3.041421,706.229792,705.956597,705.867292,692.042222,540.603542,572.665694,581.028368,581.301597,730,730,730,557.610208,705.094306,21
457327.573333,531891.520000,592317.048889,892,1,1862.925278,0.455444,0.559425,0.633286,0.557988,0.503687,0.818058,0.819029,0.817251,0.817894,1.481534,1161.763081,1060.659653,1152.177119,1161.764011,0.322712,0.322712,1.095207,2.180653,102.418247,88.754340,8.806070,1.195645,736.987778,209.998264,198.847049,215.507361,217.250035,789.198080,258.340427,264.736071,266.121600,224.875764,645.603542,0,3.037297,706.184375,705.842639,705.808194,692.019514,538.856111,572.061632,581.425799,581.767569,730,730,730,557.923542,705.100903,22
457545.920000,577986.453333,545984.604444,878,1,2225.445833,0.456095,0.559824,0.633833,0.515983,0.544214,0.815266,0.816071,0.815285,0.814442,1.451968,1138.576830,1049.322716,1138.577740,1135.756365,0.316272,0.316272,1.078696,2.012737,99.066806,85.733142,8.673317,1.195645,724.957500,203.997674,196.426215,212.651476,212.139236,777.355947,254.626773,261.846951,260.882187,217.206476,633.746597,0,3.033075,706.271458,705.935486,705.945764,692.100833,541.034167,573.231111,581.652083,581.988056,730,730,730,558.486181,705.126528,23
452742.933333,627756.586667,501062.008889,881,1,2582.426944,0.455927,0.552617,0.634257,0.470315,0.581963,0.813400,0.814735,0.813863,0.811602,1.444320,1132.574499,1044.436826,1132.575405,1117.975492,0.314604,0.314604,1.069433,1.958358,97.813976,84.616823,8.598833,1.195645,716.709375,201.818611,194.904306,210.877378,208.234375,769.992533,252.983876,260.109333,256.899289,214.538698,626.308194,0,3.029493,706.367639,706.035486,706.088958,692.186181,542.172292,573.775833,582.118576,582.450694,730,730,730,559.370729,705.164861,24
444462.400000,677217.706667,459803.413333,814,1,2880.566389,0.460099,0.537670,0.631641,0.425146,0.612565,0.796928,0.799446,0.797397,0.793942,1.463883,1001.819733,930.075529,1001.820535,977.755646,0.306637,0.306637,0.944424,1.892157,95.141641,82.996319,7.593691,1.195590,632.108542,195.885833,173.224878,186.210694,181.858403,692.157511,228.522756,234.363964,229.270844,206.785191,551.600347,0,3.036723,706.955000,706.657153,706.755000,692.302708,543.664653,574.511076,582.415694,582.713542,730,730,730,560.699201,705.268333,23
420768.320000,741422.151111,420595.484444,696,1,3031.850833,0.464953,0.509849,0.633642,0.369688,0.633080,0.769800,0.773764,0.769681,0.765956,1.569166,788.205590,729.089847,788.206221,763.535544,0.304783,0.304783,0.740387,1.890815,95.153759,84.544080,5.953118,1.196580,435.635104,195.374497,135.616241,146.314635,141.853038,561.659449,185.565049,190.769991,185.324409,204.652274,432.365799,0,3.040077,708.079514,707.780208,707.902708,692.264722,544.027569,574.104028,582.619722,582.918958,730,730,730,561.724896,705.397083,23
385089.066667,782760.462222,367809.920000,451,1,3036.780000,0.471920,0.454268,0.603402,0.302824,0.620424,0.688833,0.697368,0.687916,0.681215,1.765120,390.534953,363.154147,390.535266,372.926521,0.301330,0.301330,0.365739,1.879149,95.131875,87.385868,2.940746,1.160995,241.053507,196.458125,68.295126,73.321441,70.090174,314.617742,104.795920,106.904400,102.917413,201.584948,216.731441,0,3.047769,710.721736,710.472222,710.630903,691.814028,543.739826,570.658507,581.003160,581.252708,730,730,730,560.932118,705.545556,22
0,0,0,0,1,2860.041389,0.481542,0,0,0,0,0,0,0,0,1.957623,0,0,0,0,0.298000,0.298000,0,1.173661,95.132109,92.000825,0,0,0,198.732604,0,0,0,0,0,0,0,197.557153,0,0,3.054733,560.932118,560.932118,560.932118,689.634931,542.359861,0,0,0,0,0,0,559.649722,705.472083,20
0,0,0,0,1,2681.959722,0.482113,0,0,0,0,0,0,0,0,1.968994,0,0,0,0,0.299733,0.299733,0,0.719676,96.149201,93.460530,0,0,0,200.659410,0,0,0,0,0,0,0,199.432813,0,0,3.062039,559.649722,559.649722,559.649722,689.478889,541.648750,0,0,0,0,0,0,558.848646,705.393750,18
0,0,0,0,1,2503.559167,0.482371,0,0,0,0,0,0,0,0,1.968661,0,0,0,0,0.299682,0.299682,0,0.571904,96.161589,93.621024,0,0,0,200.599167,0,0,0,0,0,0,0,199.351753,0,0,3.065265,558.848646,558.848646,558.848646,689.400556,541.590451,0,0,0,0,0,0,558.359444,705.310208,17
0,0,0,0,1,2324.924167,0.482625,0,0,0,0,0,0,0,0,1.967160,0,0,0,0,0.299454,0.299454,0,0.459088,96.093533,93.667283,0,0,0,200.373715,0,0,0,0,0,0,0,199.106024,0,0,3.069033,558.359444,558.359444,558.359444,689.322153,541.565521,0,0,0,0,0,0,558.029306,705.220556,16
0,0,0,0,1,2145.949861,0.482918,0,0,0,0,0,0,0,0,1.966580,0,0,0,0,0.299366,0.299366,0,0.373725,96.093255,93.752951,0,0,0,200.275781,0,0,0,0,0,0,0,198.984497,0,0,3.073079,558.029306,558.029306,558.029306,689.233125,541.505833,0,0,0,0,0,0,557.784688,705.123958,15
0,0,0,0,1,1966.617222,0.483238,0,0,0,0,0,0,0,0,1.965937,0,0,0,0,0.299268,0.299268,0,0.374158,96.093255,93.753160,0,0,0,200.169861,0,0,0,0,0,0,0,198.852917,0,0,3.072290,557.784688,557.784688,557.784688,689.136875,541.440139,0,0,0,0,0,0,557.592639,705.019444,15
0,0,0,0,1,1786.897222,0.483583,0,0,0,0,0,0,0,0,1.965256,0,0,0,0,0.299165,0.299165,0,0.307601,96.092873,93.820017,0,0,0,200.054722,0,0,0,0,0,0,0,198.710087,0,0,3.076569,557.592639,557.592639,557.592639,689.032431,541.370243,0,0,0,0,0,0,557.434826,704.905417,14
0,0,0,0,1,1606.762778,0.483964,0,0,0,0,0,0,0,0,1.964490,0,0,0,0,0.299049,0.299049,0,0.308008,96.092865,93.820365,0,0,0,199.928785,0,0,0,0,0,0,0,198.553559,0,0,3.075909,557.434826,557.434826,557.434826,688.917917,541.292118,0,0,0,0,0,0,557.300139,704.780069,14
0,0,0,0,1,1426.173750,0.484384,0,0,0,0,0,0,0,0,1.963666,0,0,0,0,0.298924,0.298924,0,0.255729,96.092378,93.872977,0,0,0,199.789531,0,0,0,0,0,0,0,198.380677,0,0,3.080250,557.300139,557.300139,557.300139,688.791597,541.207778,0,0,0,0,0,0,557.181424,704.640903,13
0,0,0,0,1,1245.085000,0.484853,0,0,0,0,0,0,0,0,1.962747,0,0,0,0,0.298784,0.298784,0,0.214055,96.091771,93.914965,0,0,0,199.633819,0,0,0,0,0,0,0,198.187344,0,0,3.084585,557.181424,557.181424,557.181424,688.650417,541.113715,0,0,0,0,0,0,557.073750,704.484444,12
0,0,0,0,1,1063.444444,0.485389,0,0,0,0,0,0,0,0,1.961678,0,0,0,0,0.298622,0.298622,0,0.214420,96.091753,93.915660,0,0,0,199.458125,0,0,0,0,0,0,0,197.968698,0,0,3.083911,557.073750,557.073750,557.073750,688.490486,541.004688,0,0,0,0,0,0,556.973507,704.306042,12
0,0,0,0,1,881.173264,0.486004,0,0,0,0,0,0,0,0,1.960475,0,0,0,0,0.298440,0.298440,0,0.180814,96.091016,93.949722,0,0,0,199.255260,0,0,0,0,0,0,0,197.716580,0,0,3.088172,556.973507,556.973507,556.973507,688.306458,540.881979,0,0,0,0,0,0,556.877778,704.098403,11
0,0,0,0,1,698.177986,0.486737,0,0,0,0,0,0,0,0,1.958996,0,0,0,0,0.298215,0.298215,0,0.215337,96.091736,93.917396,0,0,0,199.017865,0,0,0,0,0,0,0,197.420312,0,0,3.082387,556.877778,556.877778,556.877778,688.089306,540.731424,0,0,0,0,0,0,556.783993,703.850833,12
0,0,0,498,1,514.307222,0.487632,0,0,0,0,0,0,0,0,1.957191,0,0,0,0,0.297941,0.297941,0,0.311912,96.093194,93.824097,0,0,0,198.730903,0,0,0,0,0,0,0,197.060990,0,0,3.071499,556.783993,556.783993,556.783993,687.825486,540.547465,0,0,0,0,0,0,556.689549,703.544514,14
396112.444444,363435.817778,790726,743.999974,1.000000,574.701163,0.473585,0.425029,0.552696,0.583085,0.288428,0.627093,0.631097,0.621194,0.628989,1.684086,557.388840,509.109780,511.433930,557.389285,0.302976,0.302976,0.512076,0.719277,96.155546,88.371574,4.117376,1.263235,351.738576,197.724531,97.349913,97.783134,106.337413,406.268373,134.986702,130.660827,140.620844,203.077700,307.463542,62.173507,3.052152,682.269010,682.254635,681.981163,690.381832,541.934227,573.868047,580.771797,580.786172,706.364748,706.364748,706.364748,556.795564,704.249158,17.999999
413778.240000,407405.120000,761504.995556,853,1,889.848542,0.461955,0.498923,0.627713,0.633723,0.356825,0.794779,0.796563,0.790331,0.797441,1.480397,976.044800,888.190182,918.318246,976.045581,0.306999,0.306999,0.903013,1.558310,96.105495,84.609479,7.260725,1.196580,613.604167,197.989236,168.077153,173.622760,184.232483,673.562880,221.553262,220.229173,231.780462,208.040851,535.366493,0,3.039455,706.798472,706.664028,706.416736,691.754792,542.280313,572.693889,580.022396,580.156771,730,730,730,557.130208,704.870972,21
442054.328889,445890.915556,693526.115556,909,1,1249.705278,0.456735,0.532767,0.627530,0.623676,0.413916,0.813309,0.814799,0.810070,0.815057,1.441326,1130.240711,1035.348976,1086.781156,1130.241615,0.313956,0.313956,1.055504,1.960980,98.061806,84.977075,8.486834,1.195590,712.900764,202.389427,194.766163,204.167726,212.100747,765.883164,252.158809,252.785173,260.939200,214.701806,622.912778,0,3.030802,706.217708,706.018125,705.855694,691.936528,541.440451,572.896840,580.912500,581.112049,730,730,730,557.491667,704.974792,23
451490.453333,486148.195556,643908.337778,940,1,1638.543750,0.453455,0.550827,0.632854,0.597111,0.458367,0.823721,0.823906,0.822275,0.824981,1.558471,1222.094933,1124.295378,1195.966349,1222.095911,0.339471,0.339471,1.149642,2.246952,103.632700,89.387873,9.243760,1.195645,773.053264,215.615573,210.579514,223.615365,228.361406,818.888747,268.583716,272.867378,277.437671,228.540278,674.540556,0,3.026747,705.927778,705.670625,705.580139,691.795972,544.090104,574.193507,581.563924,581.821042,730,730,730,558.186875,704.964444,24
456628.657778,532327.715556,592578.808889,949,1,2040.015556,0.451007,0.559153,0.633940,0.557278,0.503209,0.827231,0.826473,0.827236,0.827984,1.603718,1257.567368,1168.477142,1247.666776,1257.568374,0.349325,0.349325,1.192329,2.260353,103.252248,88.605547,9.586984,1.195645,797.803611,217.483750,217.747101,232.073819,233.863021,839.220551,274.711858,281.525156,282.983520,228.936997,694.235347,0,3.023405,705.864722,705.591389,705.558264,691.784792,548.160694,576.207743,582.322153,582.595486,730,730,730,559.449792,704.952639,25
456828.693333,578704.640000,545984.355556,942,1,2438.226667,0.450660,0.559506,0.634476,0.515063,0.543884,0.825550,0.825337,0.826090,0.825223,1.596055,1251.545600,1161.198045,1251.546601,1248.160445,0.347652,0.347652,1.188274,2.273121,103.440434,88.821224,9.554385,1.195645,789.508889,216.732587,214.854774,231.082240,230.474774,833.546169,273.035769,280.781387,279.729031,229.531128,688.136111,0,3.021529,706.066875,705.756875,705.768125,691.933681,547.276285,576.401215,583.382917,583.692917,730,730,730,560.940938,704.987708,26
451957.120000,628711.964444,500893.262222,918,1,2816.466389,0.452228,0.552269,0.634972,0.469317,0.581764,0.818668,0.820238,0.819077,0.816688,1.537869,1205.906331,1104.419017,1205.907296,1190.361999,0.334974,0.334974,1.136386,2.251957,103.285764,89.163116,9.137173,1.195645,749.690417,212.683594,202.865365,220.961944,218.193420,801.824427,263.447698,270.869884,267.506862,228.393090,656.422778,0,3.025280,706.478681,706.120417,706.173542,692.211667,542.665972,575.125000,584.462222,584.820556,730,730,730,561.970174,705.077708,26
443597.333333,678341.760000,459556.800000,871,1,3021.686944,0.455370,0.537195,0.632272,0.424110,0.612341,0.805231,0.807987,0.805728,0.801978,1.455569,1101.498153,1014.740881,1101.499034,1074.824919,0.313709,0.313709,1.035950,1.932474,96.088932,83.175694,8.329608,1.195590,507.529271,197.756910,185.703993,201.125035,196.388142,739.976320,244.292960,250.579253,245.104089,211.012656,595.852361,0,3.027789,706.959861,706.631736,706.730208,692.475556,544.529375,576.037778,585.010278,585.338472,730,730,730,563.510069,705.142500,26
419230.400000,743456.782222,420003.875556,783,0.499901,3003.997222,0.477988,0.254427,0.317313,0.183984,0.316350,0.689514,0.701019,0.686291,0.681231,2.082435,394.244899,353.758229,394.245214,381.074438,0.349941,0.349941,0.366583,2.277053,114.350148,106.445009,2.947532,0.598116,245.561736,232.340590,65.869306,73.224983,70.834479,315.298204,104.160382,107.102116,104.035716,239.232066,217.393958,0,3.036685,711.013472,710.645833,710.761806,690.897778,540.033681,566.520937,582.496632,582.864236,730,730,730,560.185799,705.325069,25
384343.822222,782977.066667,366750.862222,590,1,3032.596111,0.470149,0.452186,0.601115,0.301139,0.618584,0.729831,0.736118,0.729811,0.723564,1.707175,538.353304,501.769093,538.353734,514.430476,0.304881,0.304881,0.504610,1.906563,96.117491,87.286623,4.057343,1.159785,276.926510,197.867135,94.493819,101.209497,96.819557,409.274524,136.310489,139.113040,133.850996,204.440365,298.716528,0,3.038770,709.404583,709.148472,709.314236,691.866667,543.593785,571.672639,580.781215,581.037292,730,730,730,560.513854,705.437500,23
0,0,0,0,1,2855.020278,0.482212,0,0,0,0,0,0,0,0,1.968364,0,0,0,0,0.299637,0.299637,0,1.600119,96.121068,92.552578,0,0,0,200.567882,0,0,0,0,0,0,0,199.333542,0,0,3.048323,560.513854,560.513854,560.513854,689.449861,541.639792,0,0,0,0,0,0,559.150938,705.364028,21
0,0,0,0,1,2677.132222,0.482454,0,0,0,0,0,0,0,0,1.968133,0,0,0,0,0.299602,0.299602,0,0.922323,96.137769,93.247309,0,0,0,200.522205,0,0,0,0,0,0,0,199.268264,0,0,3.055696,559.150938,559.150938,559.150938,689.376111,541.583090,0,0,0,0,0,0,558.461910,705.285764,19
0,0,0,0,1,2498.943889,0.482710,0,0,0,0,0,0,0,0,1.967614,0,0,0,0,0.299523,0.299523,0,0.923267,96.137656,93.246780,0,0,0,200.436788,0,0,0,0,0,0,0,199.162222,0,0,3.054153,558.461910,558.461910,558.461910,689.298681,541.530313,0,0,0,0,0,0,558.039653,705.202361,19
0,0,0,0,1,2320.438333,0.482984,0,0,0,0,0,0,0,0,1.967059,0,0,0,0,0.299439,0.299439,0,0.924276,96.137543,93.246215,0,0,0,200.345538,0,0,0,0,0,0,0,199.048941,0,0,3.053067,558.039653,558.039653,558.039653,689.216042,541.473889,0,0,0,0,0,0,557.748958,705.113056,19
0,0,0,0,1,2141.579167,0.483281,0,0,0,0,0,0,0,0,1.966632,0,0,0,0,0.299374,0.299374,0,0.722955,96.148689,93.459097,0,0,0,200.270469,0,0,0,0,0,0,0,198.949965,0,0,3.057195,557.748958,557.748958,557.748958,689.126458,541.408368,0,0,0,0,0,0,557.531493,705.016736,18
0,0,0,0,1,1962.360972,0.483600,0,0,0,0,0,0,0,0,1.965989,0,0,0,0,0.299277,0.299277,0,0.723848,96.148542,93.458707,0,0,0,200.164653,0,0,0,0,0,0,0,198.818524,0,0,3.056465,557.531493,557.531493,557.531493,689.030486,541.342986,0,0,0,0,0,0,557.359722,704.912569,18
0,0,0,0,1,1782.739167,0.483948,0,0,0,0,0,0,0,0,1.965476,0,0,0,0,0.299199,0.299199,0,0.575318,96.160868,93.620069,0,0,0,200.075000,0,0,0,0,0,0,0,198.700764,0,0,3.060789,557.359722,557.359722,557.359722,688.925417,541.266493,0,0,0,0,0,0,557.216875,704.798819,17
0,0,0,0,1,1602.785278,0.484309,0,0,0,0,0,0,0,0,1.963773,0,0,0,0,0.298940,0.298940,0,0.461966,96.093533,93.667795,0,0,0,199.816545,0,0,0,0,0,0,0,198.413611,0,0,3.065150,557.216875,557.216875,557.216875,688.815694,541.219826,0,0,0,0,0,0,557.096771,704.673750,16
0,0,0,0,1,1422.376667,0.484729,0,0,0,0,0,0,0,0,1.962945,0,0,0,0,0.298814,0.298814,0,0.376171,96.093238,93.754123,0,0,0,199.677865,0,0,0,0,0,0,0,198.241233,0,0,3.069524,557.096771,557.096771,557.096771,688.689444,541.134896,0,0,0,0,0,0,556.989896,704.534722,15
0,0,0,0,1,1241.468333,0.485199,0,0,0,0,0,0,0,0,1.962020,0,0,0,0,0.298674,0.298674,0,0.309325,96.092847,93.821502,0,0,0,199.522743,0,0,0,0,0,0,0,198.048455,0,0,3.073887,556.989896,556.989896,556.989896,688.548403,541.040174,0,0,0,0,0,0,556.892014,704.378403,14
0,0,0,0,1,1060.007292,0.485734,0,0,0,0,0,0,0,0,1.960951,0,0,0,0,0.298512,0.298512,0,0.309895,96.092839,93.821997,0,0,0,199.347274,0,0,0,0,0,0,0,197.830000,0,0,3.073235,556.892014,556.892014,556.892014,688.388611,540.931250,0,0,0,0,0,0,556.800000,704.200208,14
0,0,0,0,1,877.918819,0.486353,0,0,0,0,0,0,0,0,1.959722,0,0,0,0,0.298325,0.298325,0,0.310551,96.092830,93.822561,0,0,0,199.145399,0,0,0,0,0,0,0,197.578542,0,0,3.072532,556.800000,556.800000,556.800000,688.204653,540.805938,0,0,0,0,0,0,556.711319,703.992986,14
0,0,0,0,1,695.099722,0.487083,0,0,0,0,0,0,0,0,1.958273,0,0,0,0,0.298106,0.298106,0,0.311324,96.092821,93.823229,0,0,0,198.907691,0,0,0,0,0,0,0,197.282274,0,0,3.071749,556.711319,556.711319,556.711319,687.987917,540.658333,0,0,0,0,0,0,556.623646,703.745486,14
0,0,0,441,1,511.401806,0.487969,0,0,0,0,0,0,0,0,1.956485,0,0,0,0,0.297834,0.297834,0,0.582047,96.076658,93.538125,0,0,0,198.577812,0,0,0,0,0,0,0,196.890938,0,0,3.055894,556.623646,556.623646,556.623646,687.727917,540.504097,0,0,0,0,0,0,556.536806,703.439444,17
395467.142222,363343.284444,791047.048889,704,1.000000,551.539826,0.474883,0.423318,0.551106,0.580731,0.287129,0.611409,0.615313,0.605295,0.613619,1.705995,511.057343,466.291850,468.279920,511.057752,0.302434,0.302434,0.469136,1.195766,96.139871,88.196300,3.772111,1.269703,323.113542,197.696697,89.401806,89.773498,97.760330,376.908338,125.205404,121.218862,130.484071,202.487424,282.442691,62.202773,3.041530,680.524557,680.511432,680.240530,690.194470,541.839931,573.782951,580.610590,580.623681,704.611875,704.611875,704.611875,556.629731,704.144774,20
412744.782222,407234.062222,762808.960000,823,1,843.449306,0.463043,0.498189,0.628256,0.633073,0.355803,0.790019,0.792063,0.785562,0.792432,1.508800,932.702657,848.028728,877.492455,932.703403,0.307695,0.307695,0.862655,1.909529,96.113776,84.562639,6.936224,1.196580,587.463264,198.287205,160.828177,166.264497,176.436059,648.958578,213.411733,212.176693,223.370169,207.570035,512.719062,0,3.028970,706.961806,706.825000,706.578889,691.667986,542.847778,572.189618,579.692674,579.829444,730,730,730,556.978264,704.857083,23
441227.768889,445997.013333,694253.297778,885,1,1187.480556,0.456799,0.532464,0.628248,0.623194,0.413302,0.809089,0.810453,0.805974,0.810838,1.448645,1092.253472,1004.194147,1050.386144,1092.254345,0.311891,0.311891,1.021243,1.921445,96.120668,83.343628,8.211357,1.195590,690.992014,199.547083,189.228247,197.688142,205.345694,745.240391,245.322596,245.979111,253.938649,210.422118,602.978542,0,3.020484,706.322083,706.137708,705.976389,691.953403,543.447951,573.258438,580.656181,580.840590,730,730,730,557.432431,704.997569,25
450769.351111,486437.226667,644340.835556,921,1,1566.088750,0.451915,0.550573,0.633539,0.596499,0.457862,0.820536,0.821275,0.818848,0.821484,1.518211,1190.525630,1089.066590,1164.988349,1190.526582,0.330702,0.330702,1.117905,2.225971,102.622691,88.694288,8.988577,1.195645,752.553125,212.846910,204.231389,218.058264,222.702517,801.968142,263.018951,267.236818,271.712373,227.084306,658.044792,0,3.011742,706.051181,705.771806,705.681389,691.880833,541.250139,572.976042,581.381250,581.660590,730,730,730,557.886076,705.007222,27
455932.657778,532764.302222,592837.297778,938,1,1960.599444,0.449406,0.558876,0.634592,0.556558,0.502729,0.825497,0.825141,0.825318,0.826030,1.577082,1236.683615,1143.595661,1226.901209,1236.684604,0.343524,0.343524,1.170712,2.259771,103.082057,88.636389,9.413171,1.195645,785.084722,216.562604,213.608403,228.715434,230.487326,829.081031,271.392622,278.130293,279.558133,229.373958,684.406667,0,3.007814,705.912014,705.619236,705.585972,691.823750,545.584097,574.997535,581.974028,582.266840,730,730,730,558.853507,704.989931,28
456113.386667,579420.195556,545984.782222,934,1,2352.950833,0.448180,0.559184,0.635123,0.514138,0.543549,0.824434,0.824469,0.824855,0.823977,1.573033,1233.499575,1141.356607,1233.500562,1230.165448,0.342639,0.342639,1.170088,2.236658,102.875547,88.462057,9.408158,1.195645,780.418681,215.875868,212.016354,228.632274,228.031597,825.992107,270.568907,278.240302,277.182862,229.540469,680.975764,0,3.005181,706.054722,705.733125,705.744444,691.927917,545.268438,575.294132,582.798750,583.120347,730,730,730,560.025486,705.010833,29
451176.533333,629658.382222,500728.106667,911,1,2727.641111,0.448559,0.551916,0.635679,0.468324,0.581558,0.817451,0.818302,0.818200,0.815851,1.515256,1188.183783,1099.852732,1188.184733,1172.488760,0.330051,0.330051,1.123279,2.016189,98.675443,84.916519,9.031782,1.195700,745.175903,207.069583,203.132326,218.972396,216.160660,795.202916,261.277831,268.639556,265.285493,219.983090,650.038403,0,3.003133,706.368889,706.052847,706.107500,692.160139,546.095694,576.137639,583.656597,583.972708,730,730,730,561.664236,705.082153,30
442727.964444,679474.915556,459305.991111,861,1,3018.655000,0.452717,0.536713,0.632904,0.423068,0.612116,0.803319,0.805681,0.803992,0.800285,1.510504,1083.366637,1003.578008,1083.367504,1056.882939,0.320553,0.320553,1.020593,1.911314,96.069115,83.245564,8.206137,1.195590,624.633681,200.239896,184.047760,198.262135,193.547847,730.831218,241.255769,247.506649,242.068764,212.205781,587.092500,0,3.012212,706.962222,706.656250,706.755625,692.403333,547.013507,576.706458,584.702014,585.007986,730,730,730,564.124653,705.195278,29
417671.680000,745452.515556,419409.280000,763,0.521448,3000.886111,0.475141,0.264918,0.331567,0.191055,0.329828,0.690506,0.701043,0.687747,0.682728,2.124250,402.565096,363.031757,402.565418,389.073338,0.356998,0.356998,0.374908,2.287559,114.301667,106.251519,3.014469,0.623868,249.867917,233.699271,67.309310,74.461007,72.022530,319.881244,105.665049,108.668133,105.548071,240.563802,220.872535,0,3.023410,710.996250,710.645625,710.761875,691.057708,542.605312,568.411111,583.128403,583.479097,730,730,730,561.641493,705.382083,28
383665.671111,783200.213333,365798.364444,48,1,2820.997500,0.473020,0.450177,0.598889,0.299536,0.616735,0.206298,0.208759,0.207742,0.202395,2.037656,11.711725,11.277581,11.711734,10.977725,0.311111,0.311111,0.011027,1.927568,96.130564,90.917934,0.088662,1.158740,7.929004,203.199670,2.251017,2.336599,2.191881,33.118600,11.029111,11.260653,10.828836,203.227326,6.833433,0,3.017493,719.782222,719.709444,719.833819,690.839028,546.338194,568.321146,571.859306,571.932049,730,730,730,560.887014,705.263472,28
0,0,0,0,1,2639.828333,0.479786,0,0,0,0,0,0,0,0,2.004928,0,0,0,0,0.305199,0.305199,0,1.924803,96.095148,92.165417,0,0,0,201.184913,0,0,0,0,0,0,0,200.287726,0,0,3.025062,560.887014,560.887014,560.887014,689.459167,543.856424,0,0,0,0,0,0,560.328715,705.185069,26
0,0,0,0,1,2460.261389,0.482107,0,0,0,0,0,0,0,0,1.983150,0,0,0,0,0.301886,0.301886,0,1.905191,96.101224,92.212882,0,0,0,200.451649,0,0,0,0,0,0,0,199.336076,0,0,3.033445,560.328715,560.328715,560.328715,689.297083,542.648750,0,0,0,0,0,0,559.765000,705.101181,24
0,0,0,0,1,2281.036389,0.482952,0,0,0,0,0,0,0,0,1.975191,0,0,0,0,0.300676,0.300676,0,1.903196,96.106571,92.228186,0,0,0,200.216563,0,0,0,0,0,0,0,198.998281,0,0,3.036950,559.765000,559.765000,559.765000,689.177431,542.123611,0,0,0,0,0,0,559.302639,705.011042,23
0,0,0,0,1,2102.036111,0.483328,0,0,0,0,0,0,0,0,1.968325,0,0,0,0,0.299632,0.299632,0,1.902020,96.112813,92.242474,0,0,0,200.174149,0,0,0,0,0,0,0,198.856354,0,0,3.040618,559.302639,559.302639,559.302639,689.042569,541.519410,0,0,0,0,0,0,558.888819,704.913750,22
0,0,0,0,1,1922.667361,0.483648,0,0,0,0,0,0,0,0,1.967702,0,0,0,0,0.299537,0.299537,0,1.902145,96.112708,92.242865,0,0,0,200.068003,0,0,0,0,0,0,0,198.724566,0,0,3.039458,558.888819,558.888819,558.888819,688.945694,541.454792,0,0,0,0,0,0,558.567812,704.808264,22
0,0,0,0,1,1743.160417,0.484280,0,0,0,0,0,0,0,0,1.964190,0,0,0,0,0.299004,0.299004,0,1.613867,96.120356,92.542300,0,0,0,199.881580,0,0,0,0,0,0,0,198.481007,0,0,3.043427,558.567812,558.567812,558.567812,688.827431,541.215174,0,0,0,0,0,0,558.290799,704.692986,21
0,0,0,0,1,1563.219028,0.484667,0,0,0,0,0,0,0,0,1.963520,0,0,0,0,0.298902,0.298902,0,1.213076,96.126849,92.950252,0,0,0,199.767656,0,0,0,0,0,0,0,198.335938,0,0,3.047479,558.290799,558.290799,558.290799,688.711042,541.133611,0,0,0,0,0,0,558.059340,704.565903,20
0,0,0,0,1,1382.816389,0.485096,0,0,0,0,0,0,0,0,1.962659,0,0,0,0,0.298771,0.298771,0,1.215156,96.126684,92.948863,0,0,0,199.626302,0,0,0,0,0,0,0,198.160122,0,0,3.046612,558.059340,558.059340,558.059340,688.582708,541.046181,0,0,0,0,0,0,557.860764,704.424583,20
0,0,0,0,1,1201.905000,0.485577,0,0,0,0,0,0,0,0,1.961696,0,0,0,0,0.298625,0.298625,0,1.217484,96.126484,92.947309,0,0,0,199.468194,0,0,0,0,0,0,0,197.963403,0,0,3.045775,557.860764,557.860764,557.860764,688.439167,540.948368,0,0,0,0,0,0,557.686007,704.265486,20
0,0,0,0,1,1020.424653,0.486124,0,0,0,0,0,0,0,0,1.960603,0,0,0,0,0.298459,0.298459,0,1.220126,96.126267,92.945538,0,0,0,199.288819,0,0,0,0,0,0,0,197.740104,0,0,3.044938,557.686007,557.686007,557.686007,688.276181,540.837396,0,0,0,0,0,0,557.528542,704.083403,20
0,0,0,0,1,838.295069,0.486759,0,0,0,0,0,0,0,0,1.959339,0,0,0,0,0.298268,0.298268,0,1.223180,96.126016,92.943490,0,0,0,199.081528,0,0,0,0,0,0,0,197.481927,0,0,3.044071,557.528542,557.528542,557.528542,688.087708,540.709132,0,0,0,0,0,0,557.383403,703.870556,20
0,0,0,0,1,655.388889,0.487513,0,0,0,0,0,0,0,0,1.957991,0,0,0,0,0.298063,0.298063,0,0.940775,96.135625,93.236858,0,0,0,198.856198,0,0,0,0,0,0,0,197.195868,0,0,3.048123,557.383403,557.383403,557.383403,687.863542,540.552708,0,0,0,0,0,0,557.246007,703.614097,19
0,0,0,0,1,471.550139,0.488444,0,0,0,0,0,0,0,0,1.956149,0,0,0,0,0.297784,0.297784,0,0.944127,96.135234,93.234957,0,0,0,198.554479,0,0,0,0,0,0,0,196.819549,0,0,3.047072,557.246007,557.246007,557.246007,687.588819,540.365937,0,0,0,0,0,0,557.112951,703.292222,19
0,0,0,0,1,286.500642,0.489653,0,0,0,0,0,0,0,0,1.953488,0,0,0,0,0.297380,0.297380,0,1.649012,96.116693,92.514193,0,0,0,198.125625,0,0,0,0,0,0,0,196.295538,0,0,3.035848,557.112951,557.112951,557.112951,687.234583,540.132118,0,0,0,0,0,0,556.980660,702.861042,21
394906.382222,363278.008889,791329.564444,0,1,98.449028,0.491025,0,0,0,0,0,0,0,0,1.960161,0,0,0,0,0.298396,0.298396,0,1.904952,96.103898,92.238776,0,0,0,197.569340,0,0,0,0,0,0,0,195.720868,0,0,3.024278,556.980660,556.980660,556.980660,686.793889,540.589687,0,0,0,0,0,0,556.884063,702.202708,23
411780.231111,407069.742222,764020.871111,249,1,0,0.263981,0.269855,0.341050,0.343064,0.192478,0,0.253820,0.273509,0.279184,1.000474,0,0,0,0,0.152295,0.152295,0,0.879627,46.045443,42.677260,0,1.488080,0,95.488889,0,0,0,0,0,0,0,94.616667,0,61.241623,3.007209,556.952726,556.952726,556.952726,685.796632,547.526302,321.126319,321.126319,321.126319,321.126319,321.126319,321.126319,557.023160,701.348125,26
440456.195556,446095.840000,694932.195556,323,1,0,0,0.532174,0.628914,0.622736,0.412725,0.435584,0.437348,0.432958,0.436446,0.879964,208.099793,194.313242,199.824812,208.099959,0.167411,0,0,0,0,-3.835500,1.571483,1.384054,0,0,37.728220,38.774314,40.343503,177.571342,58.445102,58.611982,60.514258,109.179141,118.413359,60.555747,2.998975,657.514097,657.451806,657.360937,688.079392,546.100017,577.985469,581.626962,581.689288,682.142726,682.142726,682.142726,556.969792,699.992431,27
450097.066667,486708.693333,644742.044444,55,1,0,0,0,0,0,0,0,0.222979,0.268704,0.272056,0,0,0,0,0,0,0,0,0,0,-0.543475,0,0.543475,0,0,0,0,0,0,0,0,0,0,0,0,2.985579,556.957951,556.957951,556.957951,684.145000,546.100000,0,0,0,0,0,0,556.905903,698.372847,29
455283.146667,533175.057778,593075.271111,227,1,0,0,0.292763,0.332904,0.291328,0.263239,0,0.266257,0.289869,0.290472,0,0,0,0,0,0,0,0,0,0,-1.454933,0,1.454933,0,0,0,0,0,0,0,0,0,0,0,61.091528,2.972201,556.892986,556.892986,556.892986,684.145000,546.100000,310.262257,310.262257,310.262257,310.262257,310.262257,310.262257,556.866997,697.387292,31
455444.968889,580089.484444,545984.511111,152.999998,1.000000,0,0,0.516657,0.587706,0.474489,0.502192,0,0.035221,0.039624,0.039561,0,0,0,0,0,0,0,0,0,0,-2.151211,0,2.151211,0,0,0,0,0,0,0,0,0,0,0,61.241345,2.963822,556.850469,556.850469,556.850469,684.144983,546.100017,547.276458,547.276458,547.276458,547.276458,547.276458,547.276458,556.805972,695.843012,31.999999
450449.440000,630538.773333,500575.253333,300.000009,1.000000,0,0,0.201205,0.232120,0.170496,0.212067,0,0.380597,0.419196,0.418273,0,0,0,0,0,0,0,0,0,0,-1.177921,0,1.177921,0,0,0,0,0,0,0,0,0,0,0,60.679158,2.965417,556.790330,556.790330,556.790330,684.145017,546.100000,215.948229,215.948229,215.948229,215.948229,215.948229,215.948229,556.762535,694.746962,31
441908.800000,680546.311111,459066.382222,291,1.000000,0,0,0.536256,0.633496,0.422085,0.611904,0.393584,0.392925,0.395423,0.392404,0.727376,169.377738,162.967923,169.377874,164.509139,0.138137,0,0,0,0,-3.432749,1.296472,1.408900,0,0,31.761504,32.983036,32.055323,149.956160,49.498684,50.789596,49.667880,87.720634,97.139089,60.377587,2.967014,650.591372,650.512517,650.572170,685.525920,546.100017,581.378663,581.996753,582.075608,675.849983,675.849983,675.849983,556.710990,693.448542,29.999999
416189.031111,747281.524444,418848.591111,540.000017,1,106.101440,0.425330,0.507168,0.636891,0.364844,0.632194,0.740087,0.743614,0.740360,0.736287,1.805147,568.456035,531.102464,568.456489,549.967467,0.322317,0.322314,0.535324,1.755201,87.418446,78.357536,4.304305,1.196250,368.202971,206.115814,101.690604,108.660751,105.212525,433.350964,143.136226,147.226239,142.988499,210.994390,320.719021,0,3.001723,708.818911,708.564935,708.688819,690.801098,546.167990,571.322904,578.253255,578.507227,730.000013,730.000013,730.000013,557.330122,704.272995,28.000000
382964.942222,783460.266667,364835.271111,179,1,113.612526,0,0,0,0,0,0,0.444819,0.500617,0.490707,0,0,0,0,0,0,0,0,0,0,-0.526200,0,0.526200,0,0,0,0,0,0,0,0,0,0,0,0,3.014226,557.352014,557.352014,557.352014,684.145000,546.100000,0,0,0,0,0,0,557.297951,703.722917,26
0,0,0,0,1,113.019271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022010,557.297951,557.297951,557.297951,684.145000,546.100000,0,0,0,0,0,0,557.243715,702.899583,24
0,0,0,0,1,112.425859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.024807,557.243715,557.243715,557.243715,684.145000,546.100000,0,0,0,0,0,0,557.189340,702.075972,23
0,0,0,0,1,111.831424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032586,557.189340,557.189340,557.189340,684.145000,546.100000,0,0,0,0,0,0,557.134792,701.251042,21
0,0,0,0,1,111.236832,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035378,557.134792,557.134792,557.134792,684.145000,546.100000,0,0,0,0,0,0,557.080174,700.425833,20
0,0,0,0,1,110.642960,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033186,557.080174,557.080174,557.080174,684.145000,546.100000,0,0,0,0,0,0,557.025521,699.601597,20
0,0,0,0,1,110.048932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035980,557.025521,557.025521,557.025521,684.145000,546.100000,0,0,0,0,0,0,556.970799,698.777222,19
0,0,0,0,1,109.455616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033790,556.970799,556.970799,556.970799,684.145000,546.100000,0,0,0,0,0,0,556.916042,697.953819,19
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,1.143417,0,0,0,0,0.174010,0.174010,0,0,0,-1.143417,0,0,0,75.970625,0,0,0,0,0,0,0,111.885174,0,0,3.038171,556.916042,556.916042,556.916042,688.159097,546.100000,0,0,0,0,0,0,558.251042,696.914375,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.036686,558.251042,558.251042,558.251042,684.145000,546.100000,0,0,0,0,0,0,558.197778,695.578889,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.033229,558.197778,558.197778,558.197778,684.145000,546.100000,0,0,0,0,0,0,558.144549,694.245972,18
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034759,558.144549,558.144549,558.144549,684.145000,546.100000,0,0,0,0,0,0,558.091215,692.913750,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031309,558.091215,558.091215,558.091215,684.145000,546.100000,0,0,0,0,0,0,558.037882,691.584097,17
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027866,558.037882,558.037882,558.037882,684.145000,546.100000,0,0,0,0,0,0,557.984583,690.257153,17
0,0,0,165,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019447,557.984583,557.984583,557.984583,684.145000,546.100000,0,0,0,0,0,0,557.931354,688.934722,18
394360.488889,363232.502222,791608.088889,655,1.000000,47.186189,0.142668,0.419877,0.547708,0.575974,0.284569,0.587867,0.592406,0.581378,0.589816,1.497717,456.125096,415.168925,417.499149,456.125461,0.266141,0.266054,0.418281,0.366935,28.575664,22.068585,3.363214,1.279213,286.303863,166.219063,79.110603,79.543511,86.713561,339.637787,112.778991,109.237898,117.620898,171.256541,250.507465,62.235707,3.024513,678.359974,678.343516,678.081484,686.129939,544.345599,574.577769,581.631224,581.647700,702.007873,702.007873,702.007873,558.080217,697.527240,20.000000
410752.035556,406887.217778,765304.675556,776,1,323.453958,0.465208,0.496702,0.629198,0.631744,0.353792,0.781501,0.784261,0.776852,0.783391,1.536845,873.092504,789.737165,821.129032,873.093202,0.306974,0.306974,0.806182,1.909903,96.116780,84.991137,6.482152,1.196745,545.412535,197.117622,148.804722,154.560885,164.074306,610.130987,200.552800,199.469600,210.108604,206.610312,476.841285,0,3.029489,707.435417,707.282153,707.039097,691.289514,542.693958,572.322049,580.679479,580.832743,730,730,730,558.296215,704.275903,23
439635.768889,446197.973333,695656.888889,841,1,645.620208,0.458530,0.531859,0.629615,0.622244,0.412106,0.800803,0.802713,0.797534,0.802163,1.477075,1032.155496,945.467067,992.539105,1032.156322,0.311186,0.311186,0.963994,1.920930,96.098793,83.754158,7.751045,1.195590,648.358542,198.710816,177.109774,185.681979,192.886458,707.390222,232.789902,233.498613,241.101707,209.580208,566.489549,0,3.023354,706.744792,706.548750,706.389792,692.012361,543.685938,573.538958,581.551389,581.747465,730,730,730,558.588611,704.956042,25
449383.786667,486995.768889,645168.782222,869,1,1003.933333,0.455181,0.550064,0.634834,0.595296,0.456875,0.810375,0.811246,0.808701,0.811177,1.458329,1113.602686,1023.363979,1090.038600,1113.603577,0.315148,0.315148,1.047376,1.943506,96.714852,83.695885,8.421482,1.195645,701.654722,200.574705,190.966094,203.053819,207.320174,755.988338,247.912018,251.928818,256.147538,212.475469,612.633750,0,3.019869,706.464514,706.207083,706.119236,692.225833,543.953646,574.431493,582.124097,582.381562,730,730,730,558.957361,705.135069,26
454593.422222,533611.164444,593328.106667,881,1,1375.982361,0.453032,0.558323,0.635849,0.555136,0.501790,0.814616,0.815057,0.814084,0.814708,1.465494,1149.172306,1059.057677,1140.192280,1149.173226,0.319215,0.319215,1.086811,1.952324,97.431398,84.079314,8.738563,1.195700,725.800347,202.741719,197.020087,211.678976,213.299444,777.927822,254.655396,260.975822,262.296604,215.065104,633.710208,0,3.015997,706.375625,706.073403,706.041111,692.267083,544.256424,574.864931,582.581736,582.883958,730,730,730,559.400104,705.200694,27
454734.897778,580797.831111,545986.844444,871,1,1737.462083,0.452403,0.558549,0.636385,0.512332,0.542885,0.812576,0.813178,0.812704,0.811845,1.489524,1133.017521,1048.972296,1133.018427,1129.826326,0.321519,0.321519,1.074962,1.960421,97.487075,84.198194,8.643290,1.195645,716.313333,203.230312,194.695556,209.845521,209.270816,769.402809,252.055449,259.175769,258.171609,215.487170,625.194444,0,3.012214,706.475278,706.160903,706.172431,692.340208,545.169028,575.334792,582.924861,583.239236,730,730,730,559.979687,705.264306,28
449679.537778,631466.666667,500417.528889,808,1,2045.668889,0.455530,0.551223,0.637022,0.466416,0.581139,0.798860,0.800312,0.799201,0.797068,1.521986,1023.789827,950.850578,1023.790646,1010.196877,0.317317,0.317317,0.968868,1.928998,96.069835,83.632960,7.790238,1.195645,645.366667,200.187934,176.363420,189.509705,187.061997,704.409316,231.456231,237.977013,234.976071,210.897049,562.720451,0,3.013843,706.948889,706.652778,706.706528,692.405903,546.276840,575.802743,583.030764,583.326944,730,730,730,560.652743,705.388264,28
441031.608889,681694.222222,458809.351111,758,1,2302.791667,0.457966,0.535764,0.634130,0.421034,0.611675,0.785876,0.788690,0.786124,0.782814,1.572053,921.690627,856.418818,921.691365,899.177174,0.316392,0.316392,0.869078,1.928713,96.076137,84.391849,6.987871,1.195645,578.407604,199.901476,158.671510,170.428941,166.376580,642.275982,211.990809,217.558418,212.726791,209.788663,504.748438,0,3.015811,707.451667,707.162986,707.260556,692.473542,546.575417,575.471701,583.201042,583.489722,730,730,730,561.354896,705.539167,28
414586.631111,749172.764444,418250.986667,663,1,2473.763889,0.462660,0.506218,0.637985,0.363197,0.631787,0.762633,0.766444,0.762801,0.758655,1.647589,740.380681,685.516242,740.381274,716.515892,0.312714,0.312714,0.695485,1.921458,96.101814,85.744653,5.592088,1.196030,463.770382,199.111181,127.224436,137.134193,132.826458,530.958720,175.363449,180.400462,175.194809,207.715781,404.928333,0,3.022909,708.397153,708.105417,708.229931,692.491944,546.082743,574.799792,582.957778,583.249444,730,730,730,561.842014,705.723056,27
382291.768889,783742.506667,363930.737778,499,1,2499.618333,0.469230,0.445717,0.593898,0.296053,0.612368,0.700553,0.708112,0.700256,0.693291,1.779610,431.833481,401.122612,431.833827,411.347608,0.306989,0.306989,0.403948,1.917632,96.099340,87.997483,3.247967,1.156650,272.271024,199.176510,75.210512,80.828776,77.082335,340.283591,113.294213,115.782444,111.206942,204.802378,238.401146,0,3.034499,710.393264,710.136250,710.305903,692.201875,544.761493,571.650486,581.448750,581.705764,730,730,730,561.692604,705.897917,25
0,0,0,0,1,2319.125556,0.480429,0,0,0,0,0,0,0,0,1.979986,0,0,0,0,0.301403,0.301403,0,1.902628,96.106936,92.224323,0,0,0,201.065104,0,0,0,0,0,0,0,200.043993,0,0,3.043417,561.692604,561.692604,561.692604,689.938681,542.615556,0,0,0,0,0,0,560.985833,705.808611,23
0,0,0,0,1,2139.081389,0.481074,0,0,0,0,0,0,0,0,1.970676,0,0,0,0,0.299988,0.299988,0,1.592504,96.121432,92.558255,0,0,0,200.948663,0,0,0,0,0,0,0,199.805816,0,0,3.051535,560.985833,560.985833,560.985833,689.794653,541.875278,0,0,0,0,0,0,560.381111,705.712222,21
0,0,0,0,1,1958.660556,0.481391,0,0,0,0,0,0,0,0,1.970138,0,0,0,0,0.299906,0.299906,0,1.197080,96.128125,92.960903,0,0,0,200.856406,0,0,0,0,0,0,0,199.688038,0,0,3.054952,560.381111,560.381111,560.381111,689.698056,541.806875,0,0,0,0,0,0,559.918056,705.607639,20
0,0,0,0,1,1777.832361,0.481738,0,0,0,0,0,0,0,0,1.969585,0,0,0,0,0.299822,0.299822,0,0.919682,96.138056,93.248793,0,0,0,200.761302,0,0,0,0,0,0,0,199.565000,0,0,3.058634,559.918056,559.918056,559.918056,689.592708,541.730903,0,0,0,0,0,0,559.548611,705.493403,19
0,0,0,0,1,1596.564028,0.482119,0,0,0,0,0,0,0,0,1.968983,0,0,0,0,0.299731,0.299731,0,0.719692,96.149201,93.460521,0,0,0,200.657517,0,0,0,0,0,0,0,199.430469,0,0,3.062485,559.548611,559.548611,559.548611,689.477153,541.647569,0,0,0,0,0,0,559.243889,705.367639,18
0,0,0,0,1,1414.816111,0.482541,0,0,0,0,0,0,0,0,1.968317,0,0,0,0,0.299630,0.299630,0,0.572272,96.161510,93.620920,0,0,0,200.542587,0,0,0,0,0,0,0,199.281528,0,0,3.066440,559.243889,559.243889,559.243889,689.349306,541.555486,0,0,0,0,0,0,558.985347,705.227708,17
0,0,0,0,1,1232.645694,0.482991,0,0,0,0,0,0,0,0,1.966421,0,0,0,0,0.299342,0.299342,0,0.459716,96.093533,93.667396,0,0,0,200.252101,0,0,0,0,0,0,0,198.954965,0,0,3.070458,558.985347,558.985347,558.985347,689.211667,541.490069,0,0,0,0,0,0,558.763333,705.070208,16
0,0,0,0,1,1049.909722,0.483527,0,0,0,0,0,0,0,0,1.965343,0,0,0,0,0.299178,0.299178,0,0.460632,96.093533,93.667552,0,0,0,200.074757,0,0,0,0,0,0,0,198.734635,0,0,3.069518,558.763333,558.763333,558.763333,689.050486,541.380069,0,0,0,0,0,0,558.566181,704.890347,16
0,0,0,0,1,866.527361,0.484144,0,0,0,0,0,0,0,0,1.964116,0,0,0,0,0.298992,0.298992,0,0.375383,96.093247,93.753741,0,0,0,199.870330,0,0,0,0,0,0,0,198.480625,0,0,3.073551,558.566181,558.566181,558.566181,688.864583,541.254306,0,0,0,0,0,0,558.387257,704.680417,15
0,0,0,0,1,682.394097,0.484879,0,0,0,0,0,0,0,0,1.962645,0,0,0,0,0.298769,0.298769,0,0.376373,96.093238,93.754219,0,0,0,199.628646,0,0,0,0,0,0,0,198.180000,0,0,3.072550,558.387257,558.387257,558.387257,688.644653,541.104340,0,0,0,0,0,0,558.221250,704.428819,15
0,0,0,0,1,497.343542,0.485777,0,0,0,0,0,0,0,0,1.960866,0,0,0,0,0.298499,0.298499,0,0.309940,96.092839,93.822031,0,0,0,199.333281,0,0,0,0,0,0,0,197.812587,0,0,3.076432,558.221250,558.221250,558.221250,688.375903,540.922569,0,0,0,0,0,0,558.063437,704.114514,14
0,0,0,0,1,311.095382,0.486942,0,0,0,0,0,0,0,0,1.958552,0,0,0,0,0.298148,0.298148,0,0.311175,96.092821,93.823099,0,0,0,198.953490,0,0,0,0,0,0,0,197.339375,0,0,3.075143,558.063437,558.063437,558.063437,688.029722,540.686771,0,0,0,0,0,0,557.909028,703.696389,14
0,0,0,0,1,122.976675,0.488590,0,0,0,0,0,0,0,0,1.955281,0,0,0,0,0.297652,0.297652,0,0.381333,96.093194,93.756580,0,0,0,198.420642,0,0,0,0,0,0,0,196.674375,0,0,3.068506,557.909028,557.909028,557.909028,687.543264,540.354201,0,0,0,0,0,0,557.751771,703.071528,15
0,0,0,498,1,0,0.426564,0,0,0,0,0,0,0,0,1.246995,0,0,0,0,0.189810,0.189810,0,0,48.048802,46.801806,0,0,0,114.302847,0,0,0,0,0,0,0,112.641406,0,0,3.056773,557.751771,557.751771,557.751771,689.509653,556.977292,0,0,0,0,0,0,558.103715,702.041597,17
