a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
393870.048889,363215.368889,791860.622222,747.999991,1,97.094297,0.152795,0.418028,0.545773,0.573399,0.283222,0.622871,0.626773,0.616898,0.624940,1.466297,552.188938,504.340097,506.139704,552.189380,0.269383,0.269347,0.507175,0.506625,31.363227,24.048843,4.077969,1.263495,345.406354,173.137904,95.620486,95.952908,104.452444,400.173458,132.853009,128.714502,138.605956,178.701675,301.720894,62.179575,3.041112,682.313073,682.301979,682.028698,690.240833,545.071641,575.300573,581.879896,581.891007,706.020677,706.020677,706.020677,558.299271,704.448906,21
409724.906667,406699.200000,766571.164444,852,1,442.391042,0.460230,0.495901,0.629628,0.631019,0.352738,0.792855,0.794587,0.788357,0.795622,1.495921,976.532148,885.851494,917.504892,976.532929,0.309398,0.309398,0.902243,1.915171,96.103628,84.241250,7.254535,1.196745,607.681111,198.635035,166.168576,171.943872,182.697066,668.827022,219.794240,218.652942,230.379840,208.816354,530.317396,0,3.030734,707.014514,706.874375,706.623681,692.603611,543.894063,573.932188,581.349653,581.489792,730,730,730,558.626181,705.620486,24
438819.022222,446298.097778,696379.662222,905,1,805.871736,0.453623,0.531537,0.630307,0.621747,0.411485,0.811260,0.812480,0.808130,0.813171,1.473362,1130.341768,1037.112612,1086.415802,1130.342672,0.318836,0.318836,1.056098,1.947403,97.385538,84.277517,8.491613,1.195645,707.168958,202.772743,193.418733,202.353767,210.303299,760.765227,250.314418,251.123289,259.327520,214.683906,617.193403,0,3.016255,706.415417,706.225903,706.063056,692.552014,544.607569,574.774097,582.210764,582.400313,730,730,730,559.005729,705.497639,27
448675.377778,487282.026667,645591.395556,916,1,1189.275139,0.450715,0.549790,0.635485,0.594667,0.456361,0.818417,0.819047,0.816787,0.819417,1.517876,1190.242844,1091.136083,1164.779124,1190.243797,0.330623,0.330623,1.118537,2.167718,101.487483,87.612587,8.993659,1.195645,746.156528,211.064097,202.763281,216.053837,220.642969,796.479573,261.175787,265.429671,269.874151,225.170104,651.854028,0,3.011842,706.260486,705.992222,705.902778,692.391528,543.061701,574.813924,582.745208,583.013542,730,730,730,559.380486,705.400000,28
453907.413333,534046.577778,593578.026667,927,1,1583.133611,0.448400,0.558028,0.636493,0.554391,0.501300,0.822620,0.822796,0.822196,0.822867,1.563230,1225.803694,1127.454374,1216.108035,1225.804674,0.340501,0.340501,1.158557,2.233075,102.965790,88.658403,9.315441,1.195645,770.448333,215.397170,208.867465,224.812274,226.553872,818.114418,267.818311,274.457529,275.838578,229.629514,672.996319,0,3.007521,706.178333,705.866389,705.833403,692.293472,544.642222,575.293194,583.202153,583.514167,730,730,730,559.950833,705.332292,29
454028.373333,581501.546667,545990.186667,737,1,1845.155417,0.455613,0.558215,0.637036,0.511396,0.542533,0.787826,0.789004,0.787623,0.786852,1.604634,926.699536,864.403259,926.700277,923.888305,0.321770,0.321770,0.881275,1.914468,96.087891,84.287205,7.085942,1.195645,588.618611,201.871372,160.767743,172.032622,171.524670,650.644053,213.164178,219.167342,218.312516,210.897899,512.588368,0,3.004060,707.322292,707.047361,707.059444,692.366111,548.329687,575.995937,582.628542,582.903472,730,730,730,560.657743,705.500764,30
448915.697778,632384.355556,500263.822222,722,1,2089.745000,0.456112,0.550859,0.637699,0.465441,0.580910,0.783007,0.784954,0.783008,0.781060,1.619912,896.156365,834.495798,896.157082,884.263898,0.321538,0.321538,0.848832,1.914486,96.088359,84.533177,6.825083,1.195700,565.233750,201.677188,154.711806,165.827899,163.685764,629.020302,206.689298,212.511822,209.819164,210.668351,492.521389,0,3.006177,707.553542,707.274444,707.326944,692.518819,548.516458,576.117326,583.104236,583.383264,730,730,730,561.420243,705.653472,30
440150.968889,682847.288889,458550.435556,310,1,2050.686667,0.465800,0.535267,0.634764,0.419979,0.611442,0.656527,0.661302,0.656168,0.652110,1.919312,307.653294,288.613544,307.653540,299.341395,0.317858,0.317858,0.290740,1.912559,96.070052,88.704818,2.337711,1.195645,197.898733,202.818333,54.655352,58.178711,56.641267,262.430596,86.611484,88.902213,86.916898,206.247222,172.290590,0,3.008449,711.458958,711.247083,711.338194,691.978889,548.890764,572.889132,579.961285,580.173160,730,730,730,561.703819,705.821736,30
412960.711111,750995.555556,417652.942222,467,1,2097.152222,0.464053,0.505250,0.639068,0.361555,0.631320,0.714827,0.719444,0.714769,0.710269,1.811604,483.632790,449.724804,483.633177,467.492838,0.316190,0.316190,0.454765,1.910000,96.093082,87.519219,3.656562,1.195700,305.831806,201.514132,84.164913,90.353368,87.409253,373.183716,123.246018,126.802631,123.135049,207.073611,266.762257,0,3.014606,709.977222,709.719306,709.840069,692.429583,548.066215,573.922812,581.726597,581.984479,730,730,730,562.013958,706.024028,29
381652.088889,784044.586667,363090.311111,193,1,1969.468472,0.472208,0.443388,0.591262,0.294272,0.609948,0.510049,0.519481,0.511087,0.499577,1.955847,118.162844,110.865511,118.162939,110.998291,0.307567,0.307567,0.110387,1.929983,96.164392,90.235217,0.887571,1.155770,76.378038,202.360851,21.330273,22.707300,21.355345,130.824124,43.551684,44.529476,42.742960,203.648351,66.736137,0,3.030591,714.443681,714.262778,714.440347,691.685833,545.220104,568.393472,577.570243,577.751146,730,730,730,561.637847,706.031181,26
0,0,0,0,1,1786.479028,0.479497,0,0,0,0,0,0,0,0,1.988062,0,0,0,0,0.302631,0.302631,0,1.905964,96.101936,92.207908,0,0,0,201.351892,0,0,0,0,0,0,0,200.422569,0,0,3.039003,561.637847,561.637847,561.637847,690.089722,543.156389,0,0,0,0,0,0,561.228194,705.917986,24
0,0,0,0,1,1604.530694,0.480773,0,0,0,0,0,0,0,0,1.971290,0,0,0,0,0.300081,0.300081,0,1.590483,96.121536,92.559757,0,0,0,201.049757,0,0,0,0,0,0,0,199.931128,0,0,3.052599,561.228194,561.228194,561.228194,689.886181,541.937778,0,0,0,0,0,0,560.786181,705.792986,21
0,0,0,0,1,1422.091250,0.481191,0,0,0,0,0,0,0,0,1.970698,0,0,0,0,0.299991,0.299991,0,0.917658,96.138281,93.249931,0,0,0,200.944670,0,0,0,0,0,0,0,199.792396,0,0,3.061231,560.786181,560.786181,560.786181,689.758681,541.844201,0,0,0,0,0,0,560.415313,705.653681,19
0,0,0,0,1,1239.105556,0.481661,0,0,0,0,0,0,0,0,1.970101,0,0,0,0,0.299901,0.299901,0,0.570360,96.161910,93.621450,0,0,0,200.836563,0,0,0,0,0,0,0,199.646285,0,0,3.069975,560.415313,560.415313,560.415313,689.615486,541.737118,0,0,0,0,0,0,560.096493,705.496667,17
0,0,0,0,1,1055.636111,0.482171,0,0,0,0,0,0,0,0,1.968077,0,0,0,0,0.299593,0.299593,0,0.458310,96.093533,93.667144,0,0,0,200.524705,0,0,0,0,0,0,0,199.293472,0,0,3.073802,560.096493,560.096493,560.096493,689.459306,541.659132,0,0,0,0,0,0,559.819792,705.317083,16
0,0,0,0,1,871.520139,0.482785,0,0,0,0,0,0,0,0,1.966836,0,0,0,0,0.299405,0.299405,0,0.459363,96.093533,93.667326,0,0,0,200.320399,0,0,0,0,0,0,0,199.039809,0,0,3.072668,559.819792,559.819792,559.819792,689.273750,541.532431,0,0,0,0,0,0,559.572813,705.107847,16
0,0,0,0,1,686.649028,0.483513,0,0,0,0,0,0,0,0,1.965371,0,0,0,0,0.299182,0.299182,0,0.460608,96.093533,93.667552,0,0,0,200.079253,0,0,0,0,0,0,0,198.740226,0,0,3.071512,559.572813,559.572813,559.572813,689.054583,541.382847,0,0,0,0,0,0,559.347951,704.857153,16
0,0,0,0,1,500.856007,0.484404,0,0,0,0,0,0,0,0,1.963595,0,0,0,0,0.298913,0.298913,0,0.375733,96.093238,93.753915,0,0,0,199.784809,0,0,0,0,0,0,0,198.374271,0,0,3.075259,559.347951,559.347951,559.347951,688.786806,541.201250,0,0,0,0,0,0,559.138715,704.544097,15
0,0,0,0,1,313.859826,0.485557,0,0,0,0,0,0,0,0,1.961290,0,0,0,0,0.298563,0.298563,0,0.377285,96.093229,93.754653,0,0,0,199.406094,0,0,0,0,0,0,0,197.903003,0,0,3.073854,559.138715,559.138715,559.138715,688.442014,540.966215,0,0,0,0,0,0,558.939062,704.127847,15
0,0,0,0,1,124.986797,0.487187,0,0,0,0,0,0,0,0,1.958052,0,0,0,0,0.298072,0.298072,0,0.379466,96.093212,93.755686,0,0,0,198.874757,0,0,0,0,0,0,0,197.240972,0,0,3.072100,558.939062,558.939062,558.939062,687.957778,540.636319,0,0,0,0,0,0,558.741701,703.505486,15
0,0,0,0,1,0.000000,0.422266,0,0,0,0,0,0,0,0,1.264044,0,0,0,0,0.192403,0.192403,0,0,48.049527,46.785482,0,0,0,114.993038,0,0,0,0,0,0,0,113.789722,0,0,3.075300,558.741701,558.741701,558.741701,690.007153,558.105347,0,0,0,0,0,0,559.114722,702.473542,14
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072607,559.114722,559.114722,559.114722,684.145000,546.100000,0,0,0,0,0,0,559.061007,701.119236,14
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.178877,559.061007,559.061007,559.061007,888.252222,546.100000,0,0,0,0,0,0,559.061007,699.397708,14
0,0,0,231,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059833,559.061007,559.061007,559.061007,684.145000,546.100000,0,0,0,0,0,0,559.007396,698.051389,15
393437.973333,363229.546667,792083.982222,368,1.000000,0,0,0.178397,0.233093,0.244679,0.120834,0,0.341077,0.359133,0.368278,0,0,0,0,0,0,0,0,0,0,-1.262365,0,1.262365,0,0,0,0,0,0,0,0,0,0,0,62.522977,3.046384,558.994306,558.994306,558.994306,684.145000,546.099983,253.794740,253.794740,253.794740,253.794740,253.794740,253.794740,558.967066,697.039653,17.000001
408697.493333,406505.875556,767815.413333,534,1,47.503279,0.140692,0.495079,0.630023,0.630266,0.351677,0.584920,0.588123,0.580248,0.586389,1.480034,445.756267,402.426040,418.133628,445.756623,0.262581,0.262429,0.411015,0.354457,28.533874,22.087233,3.304785,1.307364,279.824766,166.931393,76.295955,79.199978,84.299447,333.448000,109.553489,109.008102,114.886409,171.922969,244.805408,61.014787,3.039367,678.693863,678.582266,678.394332,688.412543,544.862491,575.182917,582.250781,582.362413,701.952622,701.952622,701.952622,559.068698,701.568125,20
438006.257778,446396.124444,697100.515556,769,1,356.117917,0.462110,0.531210,0.630988,0.621244,0.410861,0.787937,0.790425,0.784574,0.788813,1.512272,928.904217,850.532947,893.424833,928.904960,0.307900,0.307900,0.867550,1.908500,96.111684,84.519679,6.975584,1.195645,582.458854,197.643924,159.038420,166.839253,173.283125,646.044160,212.533778,213.259769,220.250613,207.984479,509.046632,0,3.035595,707.273472,707.078889,706.923819,692.260833,543.304826,573.641215,581.827708,582.022292,730,730,730,559.285104,705.197083,23
447972.408889,487567.715556,646009.315556,775,1,650.865139,0.458741,0.549508,0.636121,0.594031,0.455844,0.793173,0.794678,0.791334,0.793508,1.519718,970.893827,894.379145,950.739170,970.894604,0.312546,0.312546,0.914025,1.933298,96.146398,84.148411,7.349267,1.195700,612.150903,199.274219,166.834861,177.056024,180.706562,673.532942,220.847733,224.463609,228.221618,209.587743,534.224097,0,3.022590,707.099167,706.855764,706.771667,692.535000,544.886701,574.669375,582.185903,582.429340,730,730,730,559.566563,705.536736,26
453225.280000,534480.888889,593825.208889,980,1,1084.415764,0.446624,0.557729,0.637132,0.553639,0.500806,0.831184,0.829341,0.831707,0.832503,1.676139,1314.335605,1240.300765,1304.673044,1314.336656,0.365094,0.365094,1.252684,2.262799,102.173993,86.967083,10.072272,1.195700,830.246806,220.048698,228.909392,240.442830,242.172569,864.423822,282.988853,289.991431,291.443556,228.769722,718.510000,0,3.018085,705.810903,705.600069,705.569167,692.139306,555.120972,580.271806,583.755694,583.966528,730,730,730,560.660590,705.264097,27
453325.902222,582199.928889,545994.737778,632,1,1278.468472,0.461066,0.557876,0.637684,0.510459,0.542175,0.768720,0.771097,0.767893,0.767170,1.645717,773.815151,720.296635,773.815770,771.478425,0.315228,0.315228,0.735437,1.928475,96.086302,85.403142,5.913324,1.195645,491.516111,199.919792,134.052934,143.745130,143.322274,557.609102,182.697849,187.823751,187.087502,208.400313,428.634236,0,3.015962,708.120833,707.846250,707.857917,692.412500,546.796111,575.186111,582.539792,582.814375,730,730,730,560.972986,705.611042,28
448158.222222,633291.235556,500114.311111,966,1,1690.824167,0.446360,0.550492,0.638364,0.464474,0.580673,0.826048,0.825980,0.827329,0.824836,1.633398,1280.805294,1195.385450,1280.806318,1263.138354,0.355780,0.355780,1.213856,2.255716,103.152187,88.307352,9.760076,1.195645,798.739931,218.673628,219.047118,234.240764,231.101042,841.036800,276.361280,284.146276,280.529227,231.096389,694.741667,0,3.011939,706.160833,705.876736,705.934167,692.497778,550.481111,578.884861,584.812153,585.096250,730,730,730,561.934583,705.500069,29
439267.484444,684003.626667,458290.737778,921,1,2062.366667,0.451069,0.534764,0.635398,0.418921,0.611204,0.813251,0.815581,0.814104,0.810069,1.497060,1173.892662,1080.096074,1173.893601,1144.479730,0.326082,0.326082,1.103279,2.059996,99.445729,85.822057,8.870973,1.195645,723.921875,205.941007,197.365868,214.007309,208.793628,778.946916,257.060036,263.906293,257.980604,220.466771,633.482222,0,3.019205,706.705694,706.369444,706.472361,692.779861,544.457326,576.367465,585.228889,585.565139,730,730,730,562.360486,705.549375,28
411311.466667,752740.906667,417054.968889,829,1,2339.371667,0.457612,0.504264,0.640138,0.359920,0.630788,0.788703,0.792034,0.789254,0.784820,1.535790,965.904514,889.204306,965.905286,934.703207,0.314570,0.314570,0.905711,1.921995,96.101502,84.165929,7.282418,1.195370,596.123611,198.590677,162.938368,176.598194,171.045677,660.958507,218.272640,224.598098,218.087769,210.006736,521.303958,0,3.025441,707.532014,707.208056,707.337083,692.823958,545.924236,576.116146,584.828542,585.152431,730,730,730,562.826146,705.695000,27
381053.617778,784362.382222,362319.146667,630,1,2432.273056,0.468083,0.440987,0.588516,0.292465,0.607357,0.733074,0.740381,0.732681,0.726160,1.693396,570.936889,526.859562,570.937346,543.878717,0.305506,0.305506,0.532986,1.905914,96.114818,87.075009,4.285502,1.155000,354.747292,197.496267,97.576519,105.530773,100.649991,424.438187,141.281431,144.520844,138.635884,205.336997,311.161701,0,3.046925,709.548472,709.258264,709.434028,692.508819,544.010104,572.820799,583.277708,583.567847,730,730,730,562.605451,705.900278,23
0,0,0,0,1,2252.374444,0.480779,0,0,0,0,0,0,0,0,1.971385,0,0,0,0,0.300095,0.300095,0,1.194065,96.128342,92.962891,0,0,0,201.061979,0,0,0,0,0,0,0,199.942865,0,0,3.060385,562.605451,562.605451,562.605451,689.884097,541.933924,0,0,0,0,0,0,561.696736,705.808125,20
0,0,0,0,1,2072.110000,0.481082,0,0,0,0,0,0,0,0,1.970919,0,0,0,0,0.300025,0.300025,0,0.917256,96.138325,93.250148,0,0,0,200.981111,0,0,0,0,0,0,0,199.837569,0,0,3.063185,561.696736,561.696736,561.696736,689.791667,541.866736,0,0,0,0,0,0,561.024514,705.708611,19
0,0,0,0,1,1891.453889,0.481412,0,0,0,0,0,0,0,0,1.970420,0,0,0,0,0.299949,0.299949,0,0.717698,96.149505,93.461389,0,0,0,200.894236,0,0,0,0,0,0,0,199.724115,0,0,3.066437,561.024514,561.024514,561.024514,689.691458,541.793854,0,0,0,0,0,0,560.503299,705.600347,18
0,0,0,0,1,1710.376250,0.481772,0,0,0,0,0,0,0,0,1.969878,0,0,0,0,0.299867,0.299867,0,0.570600,96.161858,93.621380,0,0,0,200.799688,0,0,0,0,0,0,0,199.600556,0,0,3.069975,560.503299,560.503299,560.503299,689.582153,541.714340,0,0,0,0,0,0,560.083993,705.481736,17
0,0,0,0,1,1528.947083,0.482144,0,0,0,0,0,0,0,0,1.968131,0,0,0,0,0.299601,0.299601,0,0.458264,96.093533,93.667135,0,0,0,200.533524,0,0,0,0,0,0,0,199.304427,0,0,3.073702,560.083993,560.083993,560.083993,689.467292,541.664618,0,0,0,0,0,0,559.739618,705.350694,16
0,0,0,0,1,1347.041389,0.482583,0,0,0,0,0,0,0,0,1.967244,0,0,0,0,0.299467,0.299467,0,0.459017,96.093533,93.667266,0,0,0,200.387587,0,0,0,0,0,0,0,199.123247,0,0,3.072567,559.739618,559.739618,559.739618,689.334792,541.574097,0,0,0,0,0,0,559.447153,705.204583,16
0,0,0,0,1,1164.605417,0.483075,0,0,0,0,0,0,0,0,1.966265,0,0,0,0,0.299318,0.299318,0,0.373938,96.093255,93.753056,0,0,0,200.223837,0,0,0,0,0,0,0,198.919983,0,0,3.076485,559.447153,559.447153,559.447153,689.185972,541.473611,0,0,0,0,0,0,559.192882,705.039097,15
0,0,0,0,1,981.577639,0.483639,0,0,0,0,0,0,0,0,1.965129,0,0,0,0,0.299146,0.299146,0,0.374702,96.093247,93.753420,0,0,0,200.036962,0,0,0,0,0,0,0,198.687778,0,0,3.075447,559.192882,559.192882,559.192882,689.016111,541.357674,0,0,0,0,0,0,558.967188,704.848889,15
0,0,0,0,1,797.867431,0.484296,0,0,0,0,0,0,0,0,1.963826,0,0,0,0,0.298948,0.298948,0,0.308362,96.092856,93.820668,0,0,0,199.819566,0,0,0,0,0,0,0,198.417743,0,0,3.079382,558.967188,558.967188,558.967188,688.818542,541.224375,0,0,0,0,0,0,558.762639,704.624722,14
0,0,0,0,1,613.353889,0.485085,0,0,0,0,0,0,0,0,1.962246,0,0,0,0,0.298708,0.298708,0,0.309204,96.092847,93.821398,0,0,0,199.559931,0,0,0,0,0,0,0,198.094740,0,0,3.078278,558.762639,558.762639,558.762639,688.582292,541.063264,0,0,0,0,0,0,558.573264,704.352569,14
0,0,0,0,1,427.837153,0.486068,0,0,0,0,0,0,0,0,1.960304,0,0,0,0,0.298414,0.298414,0,0.257161,96.092344,93.874878,0,0,0,199.237205,0,0,0,0,0,0,0,197.693212,0,0,3.082039,558.573264,558.573264,558.573264,688.288681,540.865000,0,0,0,0,0,0,558.393646,704.005556,13
0,0,0,0,1,240.949010,0.487377,0,0,0,0,0,0,0,0,1.957707,0,0,0,0,0.298020,0.298020,0,0.258269,96.092326,93.876354,0,0,0,198.811076,0,0,0,0,0,0,0,197.162101,0,0,3.080586,558.393646,558.393646,558.393646,687.900139,540.600382,0,0,0,0,0,0,558.218090,703.527569,13
0,0,0,0,1,51.543555,0.489332,0,0,0,0,0,0,0,0,1.953856,0,0,0,0,0.297435,0.297435,0,0.259913,96.092300,93.878524,0,0,0,198.180104,0,0,0,0,0,0,0,196.374549,0,0,3.078645,558.218090,558.218090,558.218090,687.323958,540.208403,0,0,0,0,0,0,558.038437,702.755556,13
0,0,0,246,1,0,0,0,0,0,0,0,0,0,0,0.516454,0,0,0,0,0.078617,0.078617,0,0,0,-0.516454,0,0,0,51.220117,0,0,0,0,0,0,0,0,0,0,3.070893,558.038437,558.038437,558.038437,690.306319,546.100000,0,0,0,0,0,0,557.987986,701.561597,14
393067.164444,363278.115556,792274.915556,437,1.000000,0,0,0.142220,0.185947,0.195034,0.096309,0,0.403222,0.434258,0.443461,0,0,0,0,0,0,0,0,0,0,-1.116939,0,1.116939,0,0,0,0,0,0,0,0,0,0,0,62.373125,3.057565,557.975937,557.975937,557.975937,684.145017,546.100000,203.281510,203.281510,203.281510,203.281510,203.281510,203.281510,557.946615,700.516979,15.999999
407668.440000,406307.480000,769032.177778,871,1.000000,266.759748,0.178174,0.494238,0.630383,0.629485,0.350610,0.704909,0.706313,0.700894,0.707519,1.412769,884.291753,800.871554,830.164378,884.292461,0.289025,0.289036,0.816361,0.349452,37.100104,27.515078,6.563997,1.258808,550.380538,183.320894,150.392166,155.741576,165.611467,603.778898,198.321822,197.378098,208.078996,192.114601,480.396528,60.982444,3.048826,689.916736,689.789080,689.563021,690.422040,544.574414,575.808299,582.417413,582.545052,714.269983,714.269983,714.269983,558.266810,703.799401,19
437197.688889,446491.982222,697819.448889,643,1,558.406181,0.466354,0.530876,0.631660,0.620736,0.410236,0.767235,0.770693,0.763664,0.767349,1.596160,747.701175,684.800785,719.507460,747.701773,0.305506,0.305506,0.698458,1.905480,96.125408,85.812196,5.615986,1.195590,473.691458,197.982865,129.333533,135.715634,140.893299,539.852836,177.571076,178.209831,184.071929,206.120972,414.192708,0,3.039333,708.018681,707.828472,707.679653,692.071389,543.050833,571.776944,580.333299,580.523507,730,730,730,558.512049,705.368333,22
447275.413333,487852.835556,646421.831111,787,1,859.230278,0.460343,0.549220,0.636743,0.593390,0.455326,0.795778,0.797226,0.793954,0.796154,1.485425,984.676030,906.234009,964.189769,984.676817,0.308482,0.308482,0.926663,1.908023,96.097465,84.057431,7.450885,1.195700,623.165000,198.176615,169.743403,180.296476,184.022014,683.602844,224.137156,227.826116,231.639556,208.752014,543.992118,0,3.035670,706.943542,706.695000,706.610208,692.490417,543.357465,573.911111,581.568472,581.817014,730,730,730,558.785833,705.527222,23
452547.306667,534913.706667,594069.866667,579,1,1016.981875,0.466115,0.557423,0.637765,0.552882,0.500309,0.759990,0.762884,0.758347,0.758739,1.637818,692.106983,639.240808,687.066703,692.107536,0.307192,0.307192,0.655117,1.913844,96.106441,86.091632,5.267506,1.195645,443.943646,198.801910,120.638359,129.426102,130.351233,510.435627,167.110276,171.235716,172.089636,206.186076,387.913056,0,3.031896,708.335833,708.061319,708.033333,692.396389,544.215312,572.105139,580.450000,580.724549,730,730,730,558.992535,705.839792,24
452627.875556,582892.444444,546000.746667,949,1,1424.480278,0.450964,0.557534,0.638329,0.509523,0.541810,0.826365,0.825980,0.827003,0.826111,1.599908,1254.564662,1167.860608,1254.565665,1250.785949,0.348490,0.348490,1.192232,2.262665,103.612413,88.967986,9.586206,1.195645,793.960069,217.737240,216.625885,232.238160,231.558333,836.781796,274.190418,281.850133,280.741227,229.757639,691.490000,0,3.027305,705.979444,705.682222,705.694792,692.416250,547.952708,576.513333,583.013056,583.310347,730,730,730,559.778958,705.554375,25
447407.537778,634186.595556,499969.351111,913,1,1801.768333,0.452562,0.550121,0.639016,0.463515,0.580427,0.817840,0.819512,0.818217,0.815791,1.511089,1184.913383,1084.839426,1184.914331,1169.143770,0.329143,0.329143,1.116239,2.235965,102.923420,89.005538,8.975182,1.195645,741.406111,211.821788,200.723594,218.700000,215.870573,794.356836,261.027200,268.380818,264.948818,227.424080,649.651528,0,3.023840,706.390764,706.029653,706.084792,692.534097,540.926007,573.903646,583.388194,583.749306,730,730,730,560.069687,705.502222,26
438381.866667,685160.888889,458031.502222,869,1,2137.081528,0.456413,0.534256,0.636032,0.417861,0.610959,0.805149,0.807549,0.805852,0.802045,1.454224,1081.231012,998.454606,1081.231877,1054.117663,0.311811,0.311811,1.017228,1.919637,96.089045,83.340399,8.179080,1.195700,676.326667,198.449531,184.849948,199.736510,194.864531,734.274844,242.298880,248.796231,243.179769,210.531007,591.202222,0,3.029494,706.765764,706.444375,706.547292,692.669306,544.088472,574.875590,583.303958,583.625278,730,730,730,560.603333,705.545972,25
409639.857778,754400.924444,416457.315556,779,1,2378.994167,0.462090,0.503261,0.641191,0.358295,0.630190,0.781619,0.785237,0.781888,0.777732,1.541181,885.866983,816.114431,885.867691,857.414928,0.308696,0.308696,0.830807,1.914909,96.104106,84.772986,6.680148,1.194875,553.789063,197.686406,151.441302,164.026806,158.896997,619.619058,204.610080,210.562400,204.446542,207.976840,484.308333,0,3.035977,707.632986,707.312569,707.440556,692.601736,544.064167,574.157396,582.970347,583.290694,730,730,730,561.018854,705.680000,24
380505.742222,784690.631111,361622.257778,585,1,2445.159722,0.469666,0.438510,0.585645,0.290627,0.604586,0.722925,0.729832,0.722765,0.716179,1.714869,513.131062,475.228232,513.131472,488.348480,0.303940,0.303940,0.479368,1.543741,96.137509,87.870226,3.854388,1.154285,323.315069,198.057066,89.178212,96.112309,91.580182,391.672320,130.362267,133.410587,127.899476,204.693264,283.165920,0,3.052314,709.700000,709.424236,709.602500,692.259931,543.346215,571.488333,581.318889,581.594618,730,730,730,560.908472,705.862500,21
0,0,0,0,1,2265.330972,0.480901,0,0,0,0,0,0,0,0,1.971459,0,0,0,0,0.300107,0.300107,0,0.716255,96.149722,93.462005,0,0,0,201.065590,0,0,0,0,0,0,0,199.936545,0,0,3.066363,560.908472,560.908472,560.908472,689.846528,541.899722,0,0,0,0,0,0,560.252292,705.770556,18
0,0,0,0,1,2085.219444,0.481183,0,0,0,0,0,0,0,0,1.970080,0,0,0,0,0.299897,0.299897,0,0.456609,96.093533,93.666840,0,0,0,200.854688,0,0,0,0,0,0,0,199.702865,0,0,3.074692,560.252292,560.252292,560.252292,689.758750,541.863715,0,0,0,0,0,0,559.769479,705.671181,16
0,0,0,0,1,1904.729861,0.481506,0,0,0,0,0,0,0,0,1.969449,0,0,0,0,0.299801,0.299801,0,0.305368,96.092899,93.818082,0,0,0,200.745313,0,0,0,0,0,0,0,199.567535,0,0,3.083342,559.769479,559.769479,559.769479,689.659653,541.798472,0,0,0,0,0,0,559.393958,705.562986,14
0,0,0,0,1,1723.837778,0.481861,0,0,0,0,0,0,0,0,1.968745,0,0,0,0,0.299694,0.299694,0,0.253568,96.092422,93.870104,0,0,0,200.625608,0,0,0,0,0,0,0,199.419323,0,0,3.087204,559.393958,559.393958,559.393958,689.551389,541.726250,0,0,0,0,0,0,559.090521,705.444583,13
0,0,0,0,1,1542.510278,0.482253,0,0,0,0,0,0,0,0,1.967973,0,0,0,0,0.299577,0.299577,0,0.212271,96.091823,93.911580,0,0,0,200.493906,0,0,0,0,0,0,0,199.256250,0,0,3.091189,559.090521,559.090521,559.090521,689.432361,541.647153,0,0,0,0,0,0,558.837396,705.313819,12
0,0,0,0,1,1360.707083,0.482688,0,0,0,0,0,0,0,0,1.967117,0,0,0,0,0.299447,0.299447,0,0.179000,96.091094,93.944974,0,0,0,200.347361,0,0,0,0,0,0,0,199.075104,0,0,3.095246,558.837396,558.837396,558.837396,689.300347,541.559618,0,0,0,0,0,0,558.620417,705.167917,11
0,0,0,0,1,1178.383472,0.483180,0,0,0,0,0,0,0,0,1.966125,0,0,0,0,0.299297,0.299297,0,0.179271,96.091076,93.945686,0,0,0,200.183976,0,0,0,0,0,0,0,198.872187,0,0,3.094353,558.620417,558.620417,558.620417,689.151944,541.458333,0,0,0,0,0,0,558.429722,705.003194,11
0,0,0,0,1,995.471458,0.483740,0,0,0,0,0,0,0,0,1.965026,0,0,0,0,0.299130,0.299130,0,0.152210,96.090200,93.972960,0,0,0,199.997917,0,0,0,0,0,0,0,198.640365,0,0,3.098448,558.429722,558.429722,558.429722,688.982986,541.346181,0,0,0,0,0,0,558.258264,704.813819,10
0,0,0,0,1,811.885625,0.484391,0,0,0,0,0,0,0,0,1.963756,0,0,0,0,0.298938,0.298938,0,0.129981,96.089826,93.996085,0,0,0,199.781354,0,0,0,0,0,0,0,198.372257,0,0,3.102512,558.258264,558.258264,558.258264,688.786736,541.215486,0,0,0,0,0,0,558.100660,704.591111,9
0,0,0,0,1,627.511944,0.485175,0,0,0,0,0,0,0,0,1.962190,0,0,0,0,0.298700,0.298700,0,0.130254,96.089800,93.997352,0,0,0,199.523802,0,0,0,0,0,0,0,198.051840,0,0,3.101521,558.100660,558.100660,558.100660,688.552292,541.055729,0,0,0,0,0,0,557.952222,704.321458,9
0,0,0,0,1,442.159965,0.486157,0,0,0,0,0,0,0,0,1.960271,0,0,0,0,0.298409,0.298409,0,0.112151,96.108064,94.035642,0,0,0,199.241510,0,0,0,0,0,0,0,197.689549,0,0,3.105385,557.952222,557.952222,557.952222,688.259097,540.830382,0,0,0,0,0,0,557.807049,703.979236,8
0,0,0,0,1,255.484670,0.487443,0,0,0,0,0,0,0,0,1.957721,0,0,0,0,0.298022,0.298022,0,0.112501,96.108073,94.037856,0,0,0,198.823090,0,0,0,0,0,0,0,197.167951,0,0,3.104031,557.807049,557.807049,557.807049,687.877361,540.570417,0,0,0,0,0,0,557.662257,703.511667,8
0,0,0,0,1,66.483615,0.489338,0,0,0,0,0,0,0,0,1.953988,0,0,0,0,0.297456,0.297456,0,0.113014,96.108090,94.041085,0,0,0,198.211250,0,0,0,0,0,0,0,196.404149,0,0,3.102208,557.662257,557.662257,557.662257,687.318403,540.190104,0,0,0,0,0,0,557.510590,702.770069,8
0,0,0,468,1,0,0,0,0,0,0,0,0,0,0,0.668780,0,0,0,0,0.101805,0.101805,0,0,0,-0.668780,0,0,0,66.072565,0,0,0,0,0,0,0,0,0,0,3.094613,557.510590,557.510590,557.510590,689.758750,546.100000,0,0,0,0,0,0,557.480868,701.606250,9
392760.542222,363364.226667,792429.928889,741,1,87.097917,0.150764,0.412166,0.539184,0.565126,0.279072,0.617041,0.620822,0.611011,0.619292,1.469411,532.199960,484.981287,487.508242,532.200386,0.268190,0.268103,0.488337,0.070672,30.876415,24.143982,3.926499,1.265851,334.031840,172.466458,92.354776,92.823845,101.109944,388.412871,128.872240,124.963098,134.577529,177.529544,291.875365,62.170720,3.083628,681.491450,681.475391,681.202075,689.965816,545.078064,574.713689,581.392578,581.408672,705.332804,705.332804,705.332804,557.684418,704.169184,12
406636.373333,406104.284444,770215.964444,859,1,430.121493,0.461007,0.493379,0.630710,0.628673,0.349540,0.793684,0.795343,0.789163,0.796546,1.482026,977.985264,885.391879,917.959371,977.986047,0.307406,0.307406,0.902676,0.372276,96.112604,85.803594,7.258013,1.196690,610.092986,198.242674,166.667153,172.630087,183.603194,670.877013,220.307307,219.308444,231.261244,208.484010,532.500208,0,3.073729,706.935556,706.790833,706.535278,692.460347,542.940174,573.331424,580.820035,580.964757,730,730,730,558.002604,705.492569,15
436393.564444,446585.422222,698536.604444,915,1,798.077917,0.456340,0.530535,0.632322,0.620223,0.409608,0.813330,0.814921,0.809980,0.815089,1.453751,1139.970528,1037.611655,1095.011799,1139.971440,0.316659,0.316659,1.062130,0.694143,99.824297,87.940703,8.540113,1.195590,713.647847,205.154201,194.205764,204.644184,212.807726,767.730489,252.486062,253.439164,261.805280,218.749740,624.431389,0,3.064238,706.328125,706.107431,705.941389,692.388056,540.424028,573.013715,581.674444,581.895139,730,730,730,558.218681,705.373125,17
446584.782222,488137.457778,646828.373333,939,1,1190.684306,0.454026,0.548924,0.637349,0.592742,0.454805,0.822640,0.822970,0.821129,0.823821,1.555977,1220.128553,1119.203503,1193.982190,1220.129529,0.338925,0.338925,1.146764,1.037808,103.978420,90.968368,9.220621,1.195645,767.922569,215.614618,208.778368,222.324115,227.053854,815.193316,267.267733,271.689724,276.235840,229.014375,670.614514,0,3.059367,706.047361,705.779444,705.689167,692.132014,543.830486,574.431076,582.171319,582.439201,730,730,730,558.707431,705.242014,18
451873.600000,535344.675556,594312.213333,943,1,1591.572083,0.452852,0.557111,0.638391,0.552119,0.499809,0.825374,0.824998,0.825217,0.825909,1.587801,1245.078281,1152.864448,1235.495467,1245.079278,0.345855,0.345855,1.179300,1.237086,103.663707,90.160955,9.482222,1.195645,786.905417,216.676788,214.274618,229.184861,230.912014,830.866631,272.029351,278.726151,280.111111,228.912917,685.779306,0,3.055289,705.993056,705.705833,705.673611,692.058681,546.883403,575.919410,582.714375,583.001597,730,730,730,559.503368,705.171250,19
451934.648889,583578.417778,546008.462222,932,1,1984.836944,0.453520,0.557186,0.638969,0.508587,0.541438,0.823196,0.823535,0.823480,0.822572,1.566912,1228.691516,1134.792888,1228.692499,1225.208052,0.341303,0.341303,1.164840,1.504382,103.948559,90.315660,9.365958,1.195645,774.020903,215.439410,210.039132,226.910694,226.285417,821.280640,269.135556,276.618222,275.526880,229.204097,676.072847,0,3.052150,706.168819,705.840972,705.852778,692.146806,544.795938,575.400069,583.334583,583.662361,730,730,730,560.241528,705.172639,20
446664.177778,635069.582222,499829.262222,912,1,2358.317222,0.454848,0.549746,0.639653,0.462564,0.580172,0.817362,0.819222,0.817653,0.815210,1.511384,1185.144099,1082.681044,1185.145047,1169.346753,0.329207,0.329207,1.115715,1.476434,103.494132,90.339705,8.970964,1.195645,739.201319,211.602118,199.796701,218.153299,215.326545,792.945209,260.567396,267.909707,264.468089,227.535521,648.116736,0,3.053997,706.462639,706.093611,706.148681,692.319444,540.509618,573.923403,583.778889,584.147917,730,730,730,560.590486,705.226875,20
437494.791111,686317.084444,457773.866667,854,1,2682.595278,0.458557,0.533743,0.636666,0.416800,0.610706,0.802279,0.805165,0.802728,0.798945,1.441705,1060.070558,974.552720,1060.071406,1033.490051,0.308134,0.308134,0.995941,1.159745,96.098976,84.293906,8.007917,1.195700,660.749931,196.883333,179.996788,195.340590,190.575799,720.912640,237.871307,244.292516,238.748800,209.568299,578.373299,0,3.054974,706.933264,706.596042,706.698264,692.526458,542.697118,574.430903,583.657153,583.994444,730,730,730,561.211944,705.332014,20
407947.840000,755968.995556,415859.875556,742,1,2900.533333,0.464072,0.502241,0.642220,0.356683,0.629526,0.775187,0.779584,0.774988,0.770990,1.552201,835.933551,766.715320,835.934219,809.241852,0.306194,0.306194,0.782958,0.894460,96.146094,86.209748,6.295413,1.194270,521.155590,196.790104,142.001589,154.469635,149.665625,588.723698,194.398276,200.073813,194.251609,207.179392,456.370556,0,3.061694,707.953333,707.619861,707.745556,692.421250,543.095972,573.523299,583.258611,583.592083,730,730,730,561.628472,705.494514,19
380018.986667,785022.933333,361004.551111,520,1,2932.403611,0.471322,0.435952,0.582632,0.288758,0.601625,0.703671,0.711617,0.703446,0.695950,1.751381,441.241877,407.365699,441.242230,419.039387,0.303482,0.303482,0.411520,0.559989,96.187786,89.413880,3.308851,1.153680,277.812917,198.128872,76.449462,82.651372,78.588177,345.946916,115.133920,117.874524,112.938453,204.080816,243.449201,0,3.072957,710.314861,710.035417,710.216389,691.965486,543.184236,570.751319,581.313611,581.593056,730,730,730,561.001424,705.658819,17
0,0,0,0,1,2754.227778,0.481498,0,0,0,0,0,0,0,0,1.969451,0,0,0,0,0.299801,0.299801,0,0.371796,96.093281,93.752031,0,0,0,200.748490,0,0,0,0,0,0,0,199.571302,0,0,3.080224,561.001424,561.001424,561.001424,689.662361,541.798924,0,0,0,0,0,0,559.772986,705.582014,15
0,0,0,0,1,2575.750556,0.481745,0,0,0,0,0,0,0,0,1.968981,0,0,0,0,0.299730,0.299730,0,0.253468,96.092422,93.869974,0,0,0,200.664444,0,0,0,0,0,0,0,199.467517,0,0,3.087689,559.772986,559.772986,559.772986,689.586597,541.750347,0,0,0,0,0,0,559.073229,705.500069,13
0,0,0,0,1,2396.959167,0.482011,0,0,0,0,0,0,0,0,1.968462,0,0,0,0,0.299652,0.299652,0,0.212104,96.091832,93.911259,0,0,0,200.574497,0,0,0,0,0,0,0,199.356267,0,0,3.091054,559.073229,559.073229,559.073229,689.505556,541.697118,0,0,0,0,0,0,558.615312,705.412292,12
0,0,0,0,1,2217.839306,0.482299,0,0,0,0,0,0,0,0,1.967880,0,0,0,0,0.299563,0.299563,0,0.212303,96.091823,93.911641,0,0,0,200.478559,0,0,0,0,0,0,0,199.237205,0,0,3.089863,558.615312,558.615312,558.615312,689.418472,541.637639,0,0,0,0,0,0,558.287500,705.318125,12
0,0,0,0,1,2038.365972,0.482607,0,0,0,0,0,0,0,0,1.967280,0,0,0,0,0.299472,0.299472,0,0.178956,96.091094,93.944861,0,0,0,200.374306,0,0,0,0,0,0,0,199.108559,0,0,3.093891,558.287500,558.287500,558.287500,689.324861,541.576319,0,0,0,0,0,0,558.037465,705.216181,11
0,0,0,0,1,1858.513611,0.482941,0,0,0,0,0,0,0,0,1.966638,0,0,0,0,0.299375,0.299375,0,0.151873,96.090877,93.972361,0,0,0,200.262865,0,0,0,0,0,0,0,198.970035,0,0,3.098054,558.037465,558.037465,558.037465,689.223194,541.509583,0,0,0,0,0,0,557.837188,705.105278,10
0,0,0,0,1,1678.259583,0.483310,0,0,0,0,0,0,0,0,1.965896,0,0,0,0,0.299262,0.299262,0,0.152035,96.090859,93.972934,0,0,0,200.140573,0,0,0,0,0,0,0,198.818125,0,0,3.097310,557.837188,557.837188,557.837188,689.112083,541.433750,0,0,0,0,0,0,557.670174,704.983889,10
0,0,0,0,1,1497.564722,0.483714,0,0,0,0,0,0,0,0,1.965115,0,0,0,0,0.299144,0.299144,0,0.129745,96.089852,93.994991,0,0,0,200.004913,0,0,0,0,0,0,0,198.650191,0,0,3.101591,557.670174,557.670174,557.670174,688.990069,541.354132,0,0,0,0,0,0,557.526319,704.849583,9
0,0,0,0,1,1316.392778,0.484167,0,0,0,0,0,0,0,0,1.964206,0,0,0,0,0.299006,0.299006,0,0.129903,96.089835,93.995729,0,0,0,199.855399,0,0,0,0,0,0,0,198.464323,0,0,3.100900,557.526319,557.526319,557.526319,688.854097,541.261424,0,0,0,0,0,0,557.398611,704.699444,9
0,0,0,0,1,1134.689167,0.484685,0,0,0,0,0,0,0,0,1.963204,0,0,0,0,0.298854,0.298854,0,0.111750,96.108056,94.033099,0,0,0,199.722552,0,0,0,0,0,0,0,198.289688,0,0,3.105180,557.398611,557.398611,557.398611,688.698333,541.129688,0,0,0,0,0,0,557.280000,704.529236,8
0,0,0,0,1,952.390833,0.485270,0,0,0,0,0,0,0,0,1.962035,0,0,0,0,0.298676,0.298676,0,0.111909,96.108056,94.034115,0,0,0,199.530937,0,0,0,0,0,0,0,198.050486,0,0,3.104440,557.280000,557.280000,557.280000,688.523264,541.010347,0,0,0,0,0,0,557.169201,704.332986,8
0,0,0,0,1,769.402292,0.485953,0,0,0,0,0,0,0,0,1.960714,0,0,0,0,0.298476,0.298476,0,0.096498,96.110304,94.053090,0,0,0,199.309844,0,0,0,0,0,0,0,197.776927,0,0,3.108623,557.169201,557.169201,557.169201,688.319028,540.870451,0,0,0,0,0,0,557.063090,704.100903,7
0,0,0,0,1,585.599861,0.486778,0,0,0,0,0,0,0,0,1.959076,0,0,0,0,0.298228,0.298228,0,0.096671,96.110313,94.054566,0,0,0,199.041667,0,0,0,0,0,0,0,197.441701,0,0,3.107723,557.063090,557.063090,557.063090,688.073681,540.703333,0,0,0,0,0,0,556.958819,703.817569,7
0,0,0,424,1,400.767500,0.487814,0,0,0,0,0,0,0,0,1.957136,0,0,0,0,0.297933,0.297933,0,0.131497,96.107248,94.018620,0,0,0,198.703490,0,0,0,0,0,0,0,197.016094,0,0,3.096697,556.958819,556.958819,556.958819,687.768333,540.509063,0,0,0,0,0,0,556.854132,703.455000,9
392521.044444,363491.133333,792545.377778,732,1.000000,444.883950,0.474437,0.410098,0.536707,0.562161,0.277652,0.613027,0.616790,0.606933,0.615357,1.704201,517.327644,470.645157,473.739125,517.328058,0.302685,0.302685,0.474365,0.221321,96.117038,89.109595,3.814158,1.267765,326.053090,197.720836,90.058021,90.635295,98.756545,380.046720,126.072871,122.285867,131.687991,202.631404,285.018472,62.169171,3.082430,680.821467,680.801259,680.528064,690.347057,542.042760,573.993446,580.837786,580.857960,704.820981,704.820981,704.820981,556.938307,704.260720,12.000000
405599.964444,405896.497778,771361.208889,851,1,749.767292,0.462290,0.492504,0.631005,0.627829,0.348469,0.792756,0.794551,0.788205,0.795511,1.488883,961.245314,869.199234,902.061364,961.246083,0.307051,0.307051,0.886780,0.376013,96.114323,85.922587,7.130201,1.196635,602.381250,198.056250,164.446354,170.494097,181.368663,663.409280,217.801102,216.863484,228.744693,207.909358,525.955938,0,3.069986,706.903819,706.754861,706.497917,691.852292,542.492014,572.375035,580.057604,580.206563,730,730,730,557.249826,704.975139,15
435593.991111,446676.195556,699252.408889,910,1,1109.371458,0.456996,0.530189,0.632973,0.619706,0.408977,0.812721,0.814135,0.809464,0.814565,1.437437,1127.188543,1028.457909,1082.689577,1127.189445,0.313108,0.313108,1.050957,0.763017,98.239071,86.392691,8.450280,1.195645,709.421181,202.385260,193.372934,203.281111,211.399167,763.039716,250.904462,251.895093,260.240196,214.967083,620.152639,0,3.056286,706.261458,706.050208,705.883542,692.034236,540.906285,572.757674,580.988368,581.199618,730,730,730,557.552222,705.057083,18
445900.835556,488421.404444,647228.800000,941,1,1497.966667,0.454187,0.548620,0.637938,0.592088,0.454283,0.823244,0.823467,0.821788,0.824477,1.553659,1218.320277,1118.544460,1192.258297,1218.321251,0.338423,0.338423,1.145352,1.503395,103.850174,90.388160,9.209264,1.195700,769.968472,215.521806,209.459601,222.864167,227.596962,816.477938,267.674080,272.126276,276.677564,228.650903,672.165417,0,3.047032,705.957361,705.692083,705.601597,691.865625,543.558507,574.003924,581.594826,581.860139,730,730,730,558.151458,705.024097,20
451204.337778,535773.404444,594552.462222,954,1,1901.196944,0.452205,0.556794,0.639010,0.551352,0.499305,0.827385,0.826585,0.827429,0.828142,1.605014,1258.583704,1171.471317,1249.061661,1258.584711,0.349607,0.349607,1.194080,1.893923,103.235339,88.939635,9.601066,1.195700,799.081319,217.301406,218.333889,232.373299,234.094392,840.080071,275.061262,281.811538,283.207271,228.293455,695.076389,0,3.043396,705.849167,705.581736,705.549861,691.817292,548.625764,576.386667,582.302292,582.569722,730,730,730,559.335938,704.990833,21
451246.435556,584257.386667,546018.204444,948,1,2301.112222,0.452264,0.556835,0.639601,0.507655,0.541060,0.825819,0.825567,0.826394,0.825497,1.598005,1253.075753,1165.558187,1253.076756,1249.295064,0.348077,0.348077,1.190545,2.245101,103.397240,88.785851,9.572644,1.195645,791.452708,216.495017,215.781250,231.509514,230.830677,834.853404,273.609493,281.177831,280.066062,228.621545,689.440347,0,3.041288,706.035556,705.735694,705.748264,691.945208,547.913299,576.613750,583.300417,583.600278,730,730,730,560.719514,705.012569,22
445928.675556,635939.200000,499694.471111,920,1,2677.951389,0.454286,0.549366,0.640273,0.461624,0.579907,0.818318,0.819990,0.818716,0.816248,1.530481,1200.115121,1098.269086,1200.116081,1183.964839,0.333366,0.333366,1.130416,2.230731,103.618915,89.572882,9.089172,1.195645,746.725486,212.413403,202.028490,220.215694,217.335017,799.348196,262.674756,270.079413,266.594009,228.091997,654.116042,0,3.039793,706.470694,706.109097,706.164653,692.220069,542.018750,574.757674,584.248819,584.610486,730,730,730,561.444861,705.098056,23
436606.968889,687470.577778,457518.684444,864,1,3009.437222,0.457912,0.533225,0.637298,0.415739,0.610444,0.803368,0.806338,0.803812,0.799954,1.434070,1078.838123,989.753760,1078.838987,1051.639044,0.308542,0.308542,1.012918,1.905076,96.093151,83.413889,8.144422,1.195700,668.688333,196.484340,181.815486,197.710920,192.862326,728.651307,240.406827,246.938382,241.306098,209.850521,585.374931,0,3.046647,706.987500,706.642847,706.745417,692.525694,542.724271,574.967674,584.457292,584.801944,730,730,730,562.495243,705.225139,22
406238.435556,757440,415262.151111,756,1,3027.968889,0.463789,0.501204,0.643219,0.355085,0.628796,0.776306,0.781038,0.775989,0.771892,1.540630,857.569501,783.253486,857.570187,830.140634,0.306242,0.306242,0.802204,1.544860,96.130582,85.401207,6.450168,1.193720,260.225208,195.958767,143.892943,157.168819,152.273160,598.276622,197.543111,203.330471,197.403022,207.272222,464.444722,0,3.054113,708.038681,707.690417,707.815833,692.332222,542.972153,574.064792,584.456528,584.804792,730,730,730,562.590417,705.246806,21
379604.657778,785352.391111,360471.146667,524,1,3032.465278,0.471829,0.433307,0.579459,0.286856,0.598466,0.703108,0.711693,0.702644,0.694986,1.748445,443.920356,408.108020,443.920711,421.287567,0.303259,0.303259,0.413388,0.899190,96.164531,89.039783,3.323867,1.153240,240.320122,197.514583,76.152622,82.671207,78.553325,346.352604,115.261787,118.048524,113.042293,203.812344,243.539861,0,3.064490,710.420347,710.127639,710.310208,691.770903,543.043437,570.848576,582.170035,582.462778,730,730,730,561.342326,705.386597,19
0,0,0,0,1,2854.915833,0.482379,0,0,0,0,0,0,0,0,1.968645,0,0,0,0,0.299680,0.299680,0,0.571921,96.161580,93.621016,0,0,0,200.596615,0,0,0,0,0,0,0,199.348576,0,0,3.069766,561.342326,561.342326,561.342326,689.398264,541.588854,0,0,0,0,0,0,559.675104,705.312708,17
0,0,0,0,1,2677.161111,0.482598,0,0,0,0,0,0,0,0,1.967227,0,0,0,0,0.299464,0.299464,0,0.373291,96.093264,93.752743,0,0,0,200.382222,0,0,0,0,0,0,0,199.116701,0,0,3.076620,559.675104,559.675104,559.675104,689.329861,541.571840,0,0,0,0,0,0,558.846181,705.234028,15
0,0,0,0,1,2499.103889,0.482854,0,0,0,0,0,0,0,0,1.966724,0,0,0,0,0.299388,0.299388,0,0.306818,96.092882,93.819340,0,0,0,200.296424,0,0,0,0,0,0,0,199.010382,0,0,3.079792,558.846181,558.846181,558.846181,689.252083,541.520174,0,0,0,0,0,0,558.340660,705.150069,14
0,0,0,0,1,2320.726944,0.483128,0,0,0,0,0,0,0,0,1.966189,0,0,0,0,0.299307,0.299307,0,0.254655,96.092396,93.871554,0,0,0,200.204497,0,0,0,0,0,0,0,198.896493,0,0,3.083520,558.340660,558.340660,558.340660,689.168889,541.465174,0,0,0,0,0,0,557.994757,705.060000,13
0,0,0,0,1,2142.011250,0.483423,0,0,0,0,0,0,0,0,1.965615,0,0,0,0,0.299219,0.299219,0,0.213075,96.091797,93.913108,0,0,0,200.105538,0,0,0,0,0,0,0,198.773924,0,0,3.087531,557.994757,557.994757,557.994757,689.079514,541.406354,0,0,0,0,0,0,557.738889,704.962917,12
0,0,0,0,1,1962.938750,0.483744,0,0,0,0,0,0,0,0,1.964968,0,0,0,0,0.299121,0.299121,0,0.213296,96.091788,93.913524,0,0,0,199.999167,0,0,0,0,0,0,0,198.641701,0,0,3.086716,557.738889,557.738889,557.738889,688.982847,541.340382,0,0,0,0,0,0,557.538299,704.857917,12
0,0,0,0,1,1783.479306,0.484091,0,0,0,0,0,0,0,0,1.964294,0,0,0,0,0.299019,0.299019,0,0.179770,96.091059,93.946997,0,0,0,199.882674,0,0,0,0,0,0,0,198.497726,0,0,3.090975,557.538299,557.538299,557.538299,688.877986,541.271458,0,0,0,0,0,0,557.373889,704.743264,11
0,0,0,0,1,1603.607222,0.484475,0,0,0,0,0,0,0,0,1.963525,0,0,0,0,0.298902,0.298902,0,0.179980,96.091050,93.947543,0,0,0,199.756181,0,0,0,0,0,0,0,198.340417,0,0,3.090299,557.373889,557.373889,557.373889,688.762917,541.193021,0,0,0,0,0,0,557.233889,704.617361,11
0,0,0,0,1,1423.281389,0.484897,0,0,0,0,0,0,0,0,1.962708,0,0,0,0,0.298778,0.298778,0,0.152716,96.090165,93.974740,0,0,0,199.616510,0,0,0,0,0,0,0,198.166042,0,0,3.094626,557.233889,557.233889,557.233889,688.635972,541.109618,0,0,0,0,0,0,557.110799,704.477500,10
0,0,0,0,1,1242.461944,0.485372,0,0,0,0,0,0,0,0,1.961760,0,0,0,0,0.298635,0.298635,0,0.152923,96.090148,93.975469,0,0,0,199.459705,0,0,0,0,0,0,0,197.972135,0,0,3.093965,557.110799,557.110799,557.110799,688.494097,541.012951,0,0,0,0,0,0,556.999514,704.320417,10
0,0,0,0,1,1061.092500,0.485911,0,0,0,0,0,0,0,0,1.960687,0,0,0,0,0.298472,0.298472,0,0.153157,96.090139,93.976293,0,0,0,199.283455,0,0,0,0,0,0,0,197.752708,0,0,3.093281,556.999514,556.999514,556.999514,688.333542,540.903576,0,0,0,0,0,0,556.896146,704.141389,10
0,0,0,0,1,879.098889,0.486532,0,0,0,0,0,0,0,0,1.959453,0,0,0,0,0.298285,0.298285,0,0.153427,96.090122,93.977240,0,0,0,199.080729,0,0,0,0,0,0,0,197.500156,0,0,3.092549,556.896146,556.896146,556.896146,688.148819,540.777743,0,0,0,0,0,0,556.797674,703.933333,10
0,0,0,0,1,696.378750,0.487266,0,0,0,0,0,0,0,0,1.957999,0,0,0,0,0.298064,0.298064,0,0.153745,96.090104,93.978359,0,0,0,198.842083,0,0,0,0,0,0,0,197.202708,0,0,3.091741,556.797674,556.797674,556.797674,687.931181,540.629618,0,0,0,0,0,0,556.701528,703.684792,10
0,0,0,0,1,512.791597,0.488169,0,0,0,0,0,0,0,0,1.956144,0,0,0,0,0.297783,0.297783,0,0.258936,96.092318,93.877240,0,0,0,198.554792,0,0,0,0,0,0,0,196.842378,0,0,3.075860,556.701528,556.701528,556.701528,687.666181,540.441215,0,0,0,0,0,0,556.604861,703.377639,13
392351.475556,363662.142222,792617.600000,244.999996,1.000000,359.725894,0.487804,0.407969,0.534080,0.559081,0.276211,0.125397,0.126963,0.122959,0.126269,1.937995,34.200133,31.349465,30.936331,34.200161,0.297873,0.297873,0.031312,0.468340,96.078301,91.837107,0.251763,1.583099,22.255573,198.150512,6.199614,6.119478,6.751924,34.862967,11.563006,11.219206,12.080754,196.966046,19.415872,62.580885,3.059881,591.888767,591.897795,591.829062,687.718993,540.466441,585.988707,587.780295,587.771267,623.081528,623.081528,623.081528,556.524401,703.101684,16.000000
404557.973333,405684.302222,772462.080000,625,1,485.100417,0.470484,0.491615,0.631269,0.626953,0.347398,0.755885,0.759066,0.750965,0.757622,1.632760,663.146746,599.772924,622.437792,663.147276,0.304005,0.304005,0.611836,0.910968,96.157778,87.498021,4.919501,1.196525,420.764722,197.763976,114.860417,119.089939,126.675382,486.301084,159.615680,158.965671,167.719733,204.380503,367.604792,0,3.047032,708.293056,708.151806,707.908681,691.055972,542.330035,570.044132,578.219375,578.360660,730,730,730,556.692812,704.508333,19
434799.111111,446763.911111,699967.217778,571,1,617.948819,0.469139,0.529836,0.633614,0.619184,0.408344,0.753658,0.756853,0.749963,0.754158,1.647270,642.902874,590.276778,618.048257,642.903388,0.304518,0.304518,0.600768,1.905490,96.128368,86.549462,4.830505,1.195645,412.927257,198.570451,112.970651,118.149540,122.778733,478.470009,157.307538,157.955111,163.207342,204.903646,360.603229,0,3.034829,708.375972,708.201389,708.050694,691.660972,542.889444,570.290868,578.316806,578.491458,730,730,730,556.893993,705.221458,22
445223.786667,488704.284444,647623.324444,412,1,654.906458,0.471421,0.548309,0.638510,0.591429,0.453759,0.712774,0.715898,0.709910,0.712512,1.753896,447.366440,413.138859,437.812617,447.366797,0.304382,0.304382,0.421341,1.905875,96.115955,87.872726,3.387815,1.195645,291.810972,199.729358,79.662786,84.305174,86.100825,357.277618,117.123369,119.081893,121.072356,203.885694,254.651389,0,3.031728,709.714236,709.505556,709.427431,691.819236,543.640521,569.286354,577.179722,577.388403,730,730,730,557.052882,705.699167,23
450539.555556,536199.573333,594791.004444,933,1,1051.755139,0.453354,0.556472,0.639620,0.550583,0.498797,0.824401,0.824288,0.824114,0.824800,1.551049,1216.274726,1123.427348,1206.887603,1216.275699,0.337854,0.337854,1.150981,2.245353,103.662795,89.416224,9.254529,1.195645,775.815694,215.837708,210.950868,226.167066,227.876458,821.111680,268.866436,275.442667,276.802596,228.657552,676.926597,0,3.027062,705.870069,705.570972,705.538472,692.126111,543.639097,573.832778,581.182778,581.481910,730,730,730,557.570903,705.340347,24
450563.377778,584928.782222,546030.435556,595,1,1216.616389,0.465583,0.556480,0.640225,0.506726,0.540674,0.763887,0.766396,0.763016,0.762250,1.637735,707.525768,658.344783,707.526334,705.301977,0.308472,0.308472,0.672185,1.919439,96.099800,85.942240,5.404742,1.195645,458.405903,199.460174,125.022266,134.114488,133.703689,523.650702,171.634773,176.357316,175.658613,206.407500,399.999340,0,3.023316,708.070556,707.793264,707.805417,692.103403,544.401111,571.807986,579.500382,579.777639,730,730,730,557.891875,705.614236,25
445201.493333,636794.453333,499565.333333,468,1,1290.084306,0.468400,0.548982,0.640876,0.460693,0.579630,0.730549,0.734016,0.729957,0.727675,1.731279,524.040731,487.205763,524.041150,516.533747,0.307354,0.307354,0.495842,1.918301,96.099766,87.267700,3.986843,1.195645,340.131806,200.041059,93.043377,99.900990,98.504497,406.340516,133.529271,137.295671,135.515582,205.165833,296.843924,0,3.024754,709.235833,708.968194,709.021389,692.106042,544.618611,570.712569,578.656076,578.923715,730,730,730,558.131215,705.877569,25
