a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
435719.004444,688620.302222,457266.524444,838,1,1600.740278,0.458779,0.532702,0.637929,0.414679,0.610172,0.800559,0.802800,0.801278,0.797598,1.474813,1021.004326,946.102169,1021.005143,995.065132,0.309907,0.309907,0.961390,1.915133,96.096007,83.780252,7.730107,1.195700,647.335972,199.016424,177.393993,191.040938,186.318559,706.036124,232.928551,239.296160,233.811431,209.460538,565.225451,0,3.030513,706.719861,706.411458,706.516042,692.686389,543.834444,573.533819,581.411319,581.719722,730,730,730,558.592465,705.808403,24
404515.768889,758810.880000,414663.324444,729,1,1806.166250,0.464217,0.500151,0.644181,0.353503,0.628002,0.774131,0.777721,0.774252,0.770420,1.575605,803.238005,742.906273,803.238648,777.494350,0.307023,0.307023,0.754174,1.907466,96.114505,85.374453,6.063977,1.193005,509.819965,198.533802,139.819019,150.865469,146.155104,575.350933,189.963716,195.548622,189.838596,207.046528,445.397986,0,3.036670,707.735694,707.431389,707.558750,692.557708,543.756146,572.559167,580.856806,581.161076,730,730,730,558.946076,705.914514,23
379274.666667,785671.822222,360027.377778,492,1,1818.592778,0.471132,0.430570,0.576106,0.284921,0.595098,0.695183,0.701789,0.695418,0.688344,1.772917,400.439467,373.483756,400.439787,379.970003,0.303347,0.303347,0.374524,1.544723,96.136137,88.654210,3.011377,1.152910,257.108003,199.411319,71.338980,76.364453,72.549106,323.051342,107.503138,110.136364,105.411831,204.053576,224.594792,0,3.047848,710.307708,710.063542,710.247639,692.171181,543.354861,570.048889,578.638333,578.882500,730,730,730,558.989514,706.087083,21
0,0,0,0,1,1636.431389,0.480241,0,0,0,0,0,0,0,0,1.972637,0,0,0,0,0.300285,0.300285,0,0.914132,96.138646,93.251875,0,0,0,201.264358,0,0,0,0,0,0,0,200.188507,0,0,3.057712,558.989514,558.989514,558.989514,690.047847,542.041736,0,0,0,0,0,0,558.779757,705.963750,19
0,0,0,0,1,1453.795139,0.480651,0,0,0,0,0,0,0,0,1.971969,0,0,0,0,0.300184,0.300184,0,0.715548,96.149826,93.462309,0,0,0,201.149687,0,0,0,0,0,0,0,200.040764,0,0,3.061889,558.779757,558.779757,558.779757,689.922569,541.951667,0,0,0,0,0,0,558.599722,705.826736,18
0,0,0,0,1,1270.637222,0.481110,0,0,0,0,0,0,0,0,1.971222,0,0,0,0,0.300071,0.300071,0,0.569159,96.162153,93.621771,0,0,0,201.021389,0,0,0,0,0,0,0,199.875417,0,0,3.066090,558.599722,558.599722,558.599722,689.782708,541.851250,0,0,0,0,0,0,558.440799,705.672847,17
0,0,0,0,1,1087.005486,0.481607,0,0,0,0,0,0,0,0,1.969219,0,0,0,0,0.299766,0.299766,0,0.457340,96.093533,93.666970,0,0,0,200.712760,0,0,0,0,0,0,0,199.526823,0,0,3.070293,558.440799,558.440799,558.440799,689.630000,541.775729,0,0,0,0,0,0,558.299653,705.497361,16
0,0,0,0,1,902.737083,0.482203,0,0,0,0,0,0,0,0,1.968023,0,0,0,0,0.299585,0.299585,0,0.372755,96.093264,93.752491,0,0,0,200.513368,0,0,0,0,0,0,0,199.279514,0,0,3.074468,558.299653,558.299653,558.299653,689.448958,541.653160,0,0,0,0,0,0,558.169097,705.293333,15
0,0,0,0,1,717.729722,0.482908,0,0,0,0,0,0,0,0,1.966615,0,0,0,0,0.299371,0.299371,0,0.306877,96.092882,93.819384,0,0,0,200.278437,0,0,0,0,0,0,0,198.988056,0,0,3.078582,558.169097,558.169097,558.169097,689.235764,541.509028,0,0,0,0,0,0,558.045417,705.049792,14
0,0,0,0,1,531.827986,0.483765,0,0,0,0,0,0,0,0,1.964926,0,0,0,0,0.299115,0.299115,0,0.213310,96.091788,93.913550,0,0,0,199.992309,0,0,0,0,0,0,0,198.633177,0,0,3.087572,558.045417,558.045417,558.045417,688.976597,541.336111,0,0,0,0,0,0,557.925139,704.747569,12
0,0,0,0,1,344.783750,0.484869,0,0,0,0,0,0,0,0,1.962716,0,0,0,0,0.298780,0.298780,0,0.214065,96.091762,93.914983,0,0,0,199.628715,0,0,0,0,0,0,0,198.181007,0,0,3.086411,557.925139,557.925139,557.925139,688.645764,541.110556,0,0,0,0,0,0,557.804514,704.350764,12
0,0,0,0,1,156.029549,0.486397,0,0,0,0,0,0,0,0,1.959693,0,0,0,0,0.298321,0.298321,0,0.181028,96.090998,93.950278,0,0,0,199.126892,0,0,0,0,0,0,0,197.556649,0,0,3.089901,557.804514,557.804514,557.804514,688.189514,540.802326,0,0,0,0,0,0,557.678403,703.771597,11
0,0,0,0,1,0,0.452946,0,0,0,0,0,0,0,0,1.581284,0,0,0,0,0.240682,0.240682,0,0,62.214614,60.633329,0,0,0,138.409375,0,0,0,0,0,0,0,137.355521,0,0,3.088828,557.678403,557.678403,557.678403,690.224097,563.369514,0,0,0,0,0,0,558.434618,702.788681,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091624,558.434618,558.434618,558.434618,684.145000,546.100000,0,0,0,0,0,0,558.380556,701.425903,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088097,558.380556,558.380556,558.380556,684.145000,546.100000,0,0,0,0,0,0,558.326528,700.065764,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084575,558.326528,558.326528,558.326528,684.145000,546.100000,0,0,0,0,0,0,558.272465,698.708333,10
0,0,0,414,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071097,558.272465,558.272465,558.272465,684.145000,546.100000,0,0,0,0,0,0,558.218646,697.357431,12
392254.684444,363880.497778,792643.004444,697,1,60.092246,0.143893,0.405776,0.531299,0.555879,0.274750,0.595805,0.599918,0.589736,0.597761,1.475988,476.764089,433.111813,436.785041,476.764470,0.264557,0.264441,0.437071,0.140734,29.227398,22.821184,3.514294,1.275198,298.412387,168.547335,82.326039,83.006888,90.408142,352.239662,116.807173,113.370973,122.061502,173.513320,261.021936,62.141879,3.058733,679.398689,679.373568,679.110946,688.655677,544.879766,574.862344,581.842205,581.867344,702.970885,702.970885,702.970885,558.370252,701.980434,16
403509.262222,405467.875556,773512.888889,822,1,366.496979,0.462671,0.490714,0.631505,0.626044,0.346330,0.786910,0.789138,0.782233,0.789359,1.506720,924.973432,833.022928,867.620250,924.974172,0.306728,0.306728,0.852176,1.165849,96.135460,85.414566,6.851965,1.196360,574.668264,197.665052,156.466667,162.788802,173.252066,638.323484,209.460569,208.656924,220.205991,207.783767,502.333090,0,3.048981,707.265278,707.104306,706.849097,692.204792,542.764618,572.911285,581.152604,581.313611,730,730,730,558.608229,705.200486,20
434009.066667,446848.284444,700681.600000,887,1,720.543819,0.457473,0.529476,0.634245,0.618657,0.407707,0.807753,0.809225,0.804512,0.809521,1.430567,1098.515595,1002.980753,1055.005288,1098.516474,0.309660,0.309660,1.024494,1.908924,96.150799,83.378168,8.237501,1.195645,686.655833,198.247899,187.244514,196.683299,204.565885,742.762240,244.162809,245.207609,253.391858,210.178212,599.981389,0,3.035523,706.548750,706.343333,706.177986,692.466181,543.021944,574.055903,582.059444,582.264931,730,730,730,558.885382,705.329097,23
444553.528889,488985.528889,648012.444444,921,1,1104.714514,0.453316,0.547991,0.639066,0.590765,0.453233,0.819049,0.820008,0.817264,0.819876,1.521265,1192.902558,1086.787319,1167.260272,1192.903512,0.331362,0.331362,1.118785,2.233435,103.267569,89.321571,8.995652,1.195645,746.828056,212.892309,202.118212,216.651875,221.276094,798.208000,261.655360,266.054293,270.498364,227.804948,653.771250,0,3.026171,706.260208,705.966597,705.876667,692.278056,541.395729,573.711875,582.625139,582.918750,730,730,730,559.168646,705.284375,25
449879.253333,536622.826667,595028.124444,933,1,1500.642500,0.451507,0.556144,0.640220,0.549813,0.498286,0.823215,0.823341,0.822822,0.823481,1.567063,1228.811852,1132.096906,1219.295948,1228.812835,0.341337,0.341337,1.162058,2.265255,103.548385,89.176823,9.343593,1.195645,773.650139,215.631736,209.961042,225.661753,227.373021,820.627840,268.724160,275.274507,276.629156,229.339306,675.552431,0,3.021700,706.132083,705.825694,705.793403,692.187153,544.903924,575.304271,583.036597,583.342917,730,730,730,559.748160,705.236875,26
449885.404444,585592.213333,546045.582222,923,1,1889.088194,0.451921,0.556120,0.640839,0.505804,0.540282,0.821249,0.821993,0.821335,0.820420,1.546080,1212.353580,1116.270246,1212.354550,1208.967604,0.336765,0.336765,1.148272,2.256562,103.377769,89.146736,9.232746,1.195645,762.220764,214.010816,206.412083,223.660174,223.052969,811.794489,266.104676,273.387644,272.302204,228.751892,666.681181,0,3.023041,706.270139,705.930833,705.942431,692.260347,543.306458,574.890278,583.478056,583.817292,730,730,730,560.278229,705.244375,26
444483.093333,637634.488889,499442.240000,893,1,2254.136667,0.453729,0.548594,0.641461,0.459773,0.579343,0.813389,0.814964,0.813806,0.811396,1.469402,1152.224000,1059.454319,1152.224922,1136.471744,0.320062,0.320062,1.086821,2.029019,98.824705,85.391944,8.738640,1.195700,720.407361,203.949531,195.586007,212.216111,209.395382,774.797298,254.610880,261.798453,258.387964,217.805556,630.207083,0,3.024390,706.555486,706.214236,706.270486,692.446944,542.933472,574.968819,583.722778,584.064028,730,730,730,560.791632,705.305278,26
434831.360000,689765.760000,457017.457778,834,1,2561.630000,0.457302,0.532176,0.638559,0.413620,0.609891,0.798036,0.800569,0.798636,0.794904,1.491833,1027.749926,950.025530,1027.750748,1001.517601,0.313058,0.313058,0.967122,1.933141,96.130807,83.733932,7.776199,1.195700,641.341389,198.505903,175.382014,189.323819,184.622240,701.975467,231.572889,237.940942,232.461618,210.213177,560.202847,0,3.025815,707.061806,706.748125,706.851667,692.534792,544.755590,575.538611,583.729861,584.043472,730,730,730,561.546563,705.419931,26
402785.137778,760079.786667,414062.186667,721,1,2762.220556,0.463199,0.499082,0.645095,0.351940,0.627150,0.770551,0.774955,0.770292,0.766407,1.591472,801.695447,736.551384,801.696088,776.025747,0.309305,0.309305,0.751286,1.919360,96.099201,85.355495,6.040752,1.192125,499.530833,197.768958,136.289757,148.015781,143.398776,567.438684,187.340764,192.869191,187.228729,207.468403,437.239722,0,3.032939,708.149861,707.825556,707.950556,692.467292,544.533194,573.965278,583.396667,583.721042,730,730,730,562.003681,705.592500,25
379041.137778,785973.475556,359678.755556,257,1,2664.193056,0.475065,0.427738,0.572555,0.282951,0.591514,0.566384,0.577442,0.565815,0.555897,1.891986,169.000553,156.829004,169.000688,159.076789,0.302104,0.302104,0.157421,1.899952,96.084158,89.873776,1.265750,1.152690,108.236589,200.215208,29.975974,32.254544,30.397068,167.607467,55.774636,57.154760,54.678076,202.254809,94.940990,0,3.049261,713.435486,713.210903,713.392917,691.355903,543.022569,567.358958,578.568229,578.792778,730,730,730,560.915660,705.649653,22
0,0,0,0,1,2485.334167,0.481559,0,0,0,0,0,0,0,0,1.969950,0,0,0,0,0.299878,0.299878,0,0.919019,96.138134,93.249167,0,0,0,200.821354,0,0,0,0,0,0,0,199.639497,0,0,3.060606,560.915660,560.915660,560.915660,689.647083,541.768021,0,0,0,0,0,0,560.067569,705.565625,19
0,0,0,0,1,2306.118611,0.481838,0,0,0,0,0,0,0,0,1.969743,0,0,0,0,0.299846,0.299846,0,0.570744,96.161832,93.621337,0,0,0,200.777483,0,0,0,0,0,0,0,199.573003,0,0,3.068612,560.067569,560.067569,560.067569,689.562014,541.700625,0,0,0,0,0,0,559.487396,705.475278,17
0,0,0,0,1,2126.645833,0.482113,0,0,0,0,0,0,0,0,1.968194,0,0,0,0,0.299611,0.299611,0,0.458211,96.093533,93.667127,0,0,0,200.543906,0,0,0,0,0,0,0,199.317309,0,0,3.072132,559.487396,559.487396,559.487396,689.476736,541.671042,0,0,0,0,0,0,559.066181,705.377847,16
0,0,0,0,1,1946.806667,0.482433,0,0,0,0,0,0,0,0,1.967560,0,0,0,0,0.299515,0.299515,0,0.373067,96.093264,93.752639,0,0,0,200.437031,0,0,0,0,0,0,0,199.184757,0,0,3.075941,559.066181,559.066181,559.066181,689.379583,541.605833,0,0,0,0,0,0,558.740486,705.272153,15
0,0,0,0,1,1766.574444,0.482781,0,0,0,0,0,0,0,0,1.966871,0,0,0,0,0.299410,0.299410,0,0.306741,96.092882,93.819271,0,0,0,200.320486,0,0,0,0,0,0,0,199.040260,0,0,3.079923,558.740486,558.740486,558.740486,689.273958,541.535069,0,0,0,0,0,0,558.477951,705.156736,14
0,0,0,0,1,1585.918056,0.483164,0,0,0,0,0,0,0,0,1.966116,0,0,0,0,0.299296,0.299296,0,0.254686,96.092396,93.871597,0,0,0,200.192535,0,0,0,0,0,0,0,198.881632,0,0,3.084009,558.477951,558.477951,558.477951,689.158056,541.457743,0,0,0,0,0,0,558.259028,705.029583,13
0,0,0,0,1,1404.799722,0.483588,0,0,0,0,0,0,0,0,1.965282,0,0,0,0,0.299169,0.299169,0,0.213189,96.091797,93.913325,0,0,0,200.050799,0,0,0,0,0,0,0,198.705885,0,0,3.088154,558.259028,558.259028,558.259028,689.029792,541.372396,0,0,0,0,0,0,558.071076,704.888125,12
0,0,0,0,1,1223.177083,0.484066,0,0,0,0,0,0,0,0,1.964322,0,0,0,0,0.299023,0.299023,0,0.213517,96.091780,93.913941,0,0,0,199.892812,0,0,0,0,0,0,0,198.509497,0,0,3.087341,558.071076,558.071076,558.071076,688.886111,541.274410,0,0,0,0,0,0,557.905417,704.729028,12
0,0,0,0,1,1040.991389,0.484610,0,0,0,0,0,0,0,0,1.963233,0,0,0,0,0.298858,0.298858,0,0.213888,96.091771,93.914653,0,0,0,199.713837,0,0,0,0,0,0,0,198.286910,0,0,3.086526,557.905417,557.905417,557.905417,688.723264,541.163368,0,0,0,0,0,0,557.755799,704.547222,12
0,0,0,0,1,858.160486,0.485236,0,0,0,0,0,0,0,0,1.962005,0,0,0,0,0.298672,0.298672,0,0.180396,96.091033,93.948628,0,0,0,199.506597,0,0,0,0,0,0,0,198.029514,0,0,3.090663,557.755799,557.755799,557.755799,688.535417,541.037986,0,0,0,0,0,0,557.617535,704.334861,11
0,0,0,0,1,674.580833,0.485982,0,0,0,0,0,0,0,0,1.960518,0,0,0,0,0.298446,0.298446,0,0.180802,96.091016,93.949696,0,0,0,199.262326,0,0,0,0,0,0,0,197.725382,0,0,3.089749,557.617535,557.617535,557.617535,688.312917,540.886389,0,0,0,0,0,0,557.486632,704.080208,11
0,0,0,0,1,490.088368,0.486898,0,0,0,0,0,0,0,0,1.958699,0,0,0,0,0.298170,0.298170,0,0.181300,96.090990,93.950990,0,0,0,198.963715,0,0,0,0,0,0,0,197.353299,0,0,3.088720,557.486632,557.486632,557.486632,688.040694,540.701007,0,0,0,0,0,0,557.359375,703.762014,11
0,0,0,0,1,304.395278,0.488084,0,0,0,0,0,0,0,0,1.956355,0,0,0,0,0.297815,0.297815,0,0.181942,96.090964,93.952674,0,0,0,198.579201,0,0,0,0,0,0,0,196.873750,0,0,3.087490,557.359375,557.359375,557.359375,687.689861,540.462222,0,0,0,0,0,0,557.231736,703.337708,11
0,0,0,294,1,116.808099,0.489769,0,0,0,0,0,0,0,0,1.953039,0,0,0,0,0.297311,0.297311,0,0.217419,96.093437,93.922977,0,0,0,198.039653,0,0,0,0,0,0,0,196.201510,0,0,3.080893,557.231736,557.231736,557.231736,687.194931,540.121771,0,0,0,0,0,0,557.097813,702.700347,12
392233.217778,364149.342222,792617.920000,415,1.000000,29.264251,0.483157,0.403516,0.528357,0.552548,0.273269,0.409547,0.413639,0.403356,0.411646,1.862399,190.113086,173.659023,173.063250,190.113239,0.299393,0.299393,0.174220,0.311887,96.075043,91.126962,1.400826,1.372970,121.677292,197.720703,33.753422,33.640154,36.877878,160.970364,53.371000,51.818244,55.781129,198.884045,106.257882,62.378715,3.070887,652.656198,652.663385,652.465573,688.827934,541.171684,576.960938,582.045278,582.038090,677.637535,677.637535,677.637535,557.047396,703.291545,14
402452.728889,405247.431111,774507.875556,530,1,102.567977,0.469732,0.489801,0.631713,0.625099,0.345267,0.732974,0.736088,0.727300,0.735535,1.698476,543.013965,490.613765,508.209710,543.014400,0.303950,0.303950,0.500375,0.451499,96.105538,88.736128,4.023295,1.196140,344.785451,199.264531,94.131693,97.424514,103.928160,410.732267,134.744436,134.259529,141.728284,204.596528,301.076840,0,3.066545,709.109236,708.979444,708.733542,692.121944,543.278646,569.920243,577.940694,578.070486,730,730,730,557.190208,705.637639,16
433223.928889,446928.924444,701396.266667,622,1,273.335399,0.465876,0.529110,0.634866,0.618127,0.407067,0.763480,0.766382,0.759967,0.764092,1.614958,712.635812,654.226657,685.014671,712.636382,0.305432,0.305432,0.665906,0.890280,96.148186,87.093056,5.354252,1.195645,455.189236,199.281979,124.531380,130.238976,135.352986,520.497920,171.074364,171.833084,177.590489,206.381701,397.391250,0,3.053877,708.046458,707.869583,707.716597,692.660139,543.456389,571.329722,579.143750,579.320625,730,730,730,557.393819,706.083403,19
443889.991111,489264.320000,648397.084444,910,1,655.824931,0.455310,0.547665,0.639606,0.590098,0.452705,0.817954,0.819083,0.816104,0.818675,1.486215,1165.430519,1060.378764,1140.412646,1165.431451,0.323731,0.323731,1.092472,1.456613,103.000408,90.077856,8.784078,1.195645,736.005556,211.407309,199.042674,213.633125,218.187135,788.206364,258.362276,262.729458,267.114649,226.220451,644.714931,0,3.048570,706.155764,705.855139,705.764861,692.421597,538.863611,571.995347,581.238056,581.538681,730,730,730,557.579340,705.501944,20
449223.360000,537042.880000,595264.284444,922,1,1046.861528,0.454483,0.555811,0.640809,0.549043,0.497771,0.822142,0.822508,0.821644,0.822272,1.530176,1199.902578,1103.019628,1190.612627,1199.903538,0.333307,0.333307,1.133804,1.872369,103.690356,89.975747,9.116414,1.195645,762.265833,214.302587,206.600712,222.530608,224.217969,810.467129,265.412693,271.860711,273.193707,228.150313,666.316528,0,3.043043,706.018889,705.701667,705.669167,692.149167,541.848368,573.320069,581.560417,581.877674,730,730,730,557.959236,705.282083,21
449212.515556,586247.288889,546064.213333,917,1,1431.642778,0.454542,0.555758,0.641442,0.504888,0.539883,0.821117,0.821926,0.821168,0.820257,1.518042,1190.385778,1095.810852,1190.386730,1187.052248,0.330663,0.330663,1.127250,2.223138,103.457977,89.457439,9.063712,1.195645,756.366458,213.160156,204.840451,222.004653,221.400278,805.991609,264.227964,271.422080,270.341564,227.609340,661.808472,0,3.038596,706.098472,705.755694,705.767361,692.115000,540.944410,573.102222,581.860764,582.203576,730,730,730,558.324583,705.210764,22
443773.831111,638458.666667,499325.475556,904,1,1800.045278,0.455468,0.548201,0.642027,0.458865,0.579043,0.816489,0.818104,0.816898,0.814464,1.475345,1156.902953,1061.195990,1156.903879,1141.069555,0.321362,0.321362,1.090252,2.128530,101.378385,87.812630,8.766229,1.195645,730.739792,208.082031,198.129306,215.479705,212.612535,783.779129,257.563058,264.841511,261.374542,222.580833,639.942083,0,3.034393,706.280486,705.925208,705.982222,692.192014,539.953333,572.802187,582.044097,582.399375,730,730,730,558.637431,705.217153,23
433944.533333,690907.022222,456771.448889,848,1,2115.629583,0.459273,0.531646,0.639188,0.412563,0.609602,0.801808,0.804319,0.802440,0.798665,1.454695,1036.134479,955.937318,1036.135308,1009.603415,0.308112,0.308112,0.974245,1.905891,96.106484,83.716675,7.833467,1.195755,653.917569,197.864740,178.665747,193.228941,188.415174,713.052018,235.211396,241.715929,236.124711,209.257882,571.732118,0,3.040228,706.746528,706.420833,706.526111,692.304097,542.646493,573.327847,581.890903,582.216632,730,730,730,559.138819,705.305278,22
401052.764444,761246.648889,413457.244444,732,1,2320.396111,0.465107,0.497998,0.645952,0.350396,0.626245,0.773717,0.777655,0.773684,0.769813,1.566961,803.910479,740.814262,803.911122,778.108198,0.305764,0.305764,0.753941,1.547580,96.133212,85.765269,6.062101,1.191300,508.145799,197.617066,138.995885,150.512413,145.806319,574.417884,189.632533,195.251822,189.533547,206.690347,444.437222,0,3.046736,707.817083,707.499653,707.626806,692.201944,542.959861,572.401528,581.321701,581.639167,730,730,730,559.510035,705.475764,21
378916.337778,786249.742222,359430.968889,499,1,2333.850833,0.472223,0.424805,0.568789,0.280947,0.587705,0.694880,0.701973,0.694951,0.687715,1.770439,401.809106,373.467123,401.809428,380.885045,0.303085,0.303085,0.375274,0.898509,96.164366,89.325425,3.017412,1.152580,256.823854,198.803958,71.103234,76.369670,72.482617,323.180942,107.546187,110.226231,105.408516,203.641858,224.587378,0,3.058026,710.372431,710.116944,710.304028,691.788403,543.080069,569.934479,579.137604,579.393125,730,730,730,559.459028,705.651597,19
0,0,0,0,1,2154.063194,0.481575,0,0,0,0,0,0,0,0,1.970277,0,0,0,0,0.299927,0.299927,0,0.570172,96.161944,93.621493,0,0,0,200.865434,0,0,0,0,0,0,0,199.682083,0,0,3.067530,559.459028,559.459028,559.459028,689.641667,541.754965,0,0,0,0,0,0,559.047604,705.555347,17
0,0,0,0,1,1973.995139,0.481869,0,0,0,0,0,0,0,0,1.968701,0,0,0,0,0.299688,0.299688,0,0.372300,96.093273,93.752274,0,0,0,200.624948,0,0,0,0,0,0,0,199.418003,0,0,3.076355,559.047604,559.047604,559.047604,689.550208,541.722326,0,0,0,0,0,0,558.734514,705.450833,15
0,0,0,0,1,1793.537083,0.482212,0,0,0,0,0,0,0,0,1.968020,0,0,0,0,0.299584,0.299584,0,0.306129,96.092891,93.818741,0,0,0,200.509722,0,0,0,0,0,0,0,199.275208,0,0,3.080369,558.734514,558.734514,558.734514,689.445764,541.652431,0,0,0,0,0,0,558.482917,705.336806,14
0,0,0,0,1,1612.658333,0.482589,0,0,0,0,0,0,0,0,1.967275,0,0,0,0,0.299471,0.299471,0,0.254193,96.092405,93.870937,0,0,0,200.383333,0,0,0,0,0,0,0,199.118611,0,0,3.084484,558.482917,558.482917,558.482917,689.331389,541.576076,0,0,0,0,0,0,558.273438,705.211389,13
0,0,0,0,1,1431.321944,0.483006,0,0,0,0,0,0,0,0,1.966453,0,0,0,0,0.299347,0.299347,0,0.212789,96.091806,93.912561,0,0,0,200.243524,0,0,0,0,0,0,0,198.945347,0,0,3.088656,558.273438,558.273438,558.273438,689.204931,541.491910,0,0,0,0,0,0,558.093715,705.072014,12
0,0,0,0,1,1249.487222,0.483476,0,0,0,0,0,0,0,0,1.965508,0,0,0,0,0.299203,0.299203,0,0.213112,96.091797,93.913177,0,0,0,200.087951,0,0,0,0,0,0,0,198.752049,0,0,3.087868,558.093715,558.093715,558.093715,689.063542,541.395451,0,0,0,0,0,0,557.935313,704.915556,12
0,0,0,0,1,1067.092361,0.484006,0,0,0,0,0,0,0,0,1.964466,0,0,0,0,0.299045,0.299045,0,0.179723,96.091059,93.946866,0,0,0,199.911007,0,0,0,0,0,0,0,198.532951,0,0,3.092062,557.935313,557.935313,557.935313,688.903750,541.289063,0,0,0,0,0,0,557.792292,704.736944,11
0,0,0,0,1,884.067569,0.484621,0,0,0,0,0,0,0,0,1.963234,0,0,0,0,0.298858,0.298858,0,0.180060,96.091042,93.947752,0,0,0,199.708385,0,0,0,0,0,0,0,198.280972,0,0,3.091240,557.792292,557.792292,557.792292,688.719375,541.163368,0,0,0,0,0,0,557.659896,704.529306,11
0,0,0,0,1,700.309167,0.485347,0,0,0,0,0,0,0,0,1.961783,0,0,0,0,0.298638,0.298638,0,0.180456,96.091024,93.948785,0,0,0,199.470122,0,0,0,0,0,0,0,197.984115,0,0,3.090354,557.659896,557.659896,557.659896,688.502222,541.015347,0,0,0,0,0,0,557.534375,704.281319,11
0,0,0,0,1,515.662674,0.486234,0,0,0,0,0,0,0,0,1.960017,0,0,0,0,0.298370,0.298370,0,0.180939,96.091007,93.950052,0,0,0,199.180087,0,0,0,0,0,0,0,197.622934,0,0,3.089358,557.534375,557.534375,557.534375,688.237986,540.835312,0,0,0,0,0,0,557.412257,703.973472,11
0,0,0,0,1,329.859444,0.487370,0,0,0,0,0,0,0,0,1.957793,0,0,0,0,0.298033,0.298033,0,0.153790,96.090095,93.978516,0,0,0,198.808264,0,0,0,0,0,0,0,197.160521,0,0,3.093159,557.412257,557.412257,557.412257,687.900278,540.608611,0,0,0,0,0,0,557.289792,703.566806,10
0,0,0,0,1,142.307092,0.488962,0,0,0,0,0,0,0,0,1.954655,0,0,0,0,0.297557,0.297557,0,0.154478,96.090061,93.980920,0,0,0,198.294149,0,0,0,0,0,0,0,196.518507,0,0,3.091625,557.289792,557.289792,557.289792,687.430556,540.289097,0,0,0,0,0,0,557.161493,702.968194,10
0,0,0,0,1,0,0.429616,0,0,0,0,0,0,0,0,1.446849,0,0,0,0,0.220214,0.220214,0,0,51.810707,50.363859,0,0,0,121.684844,0,0,0,0,0,0,0,120.597726,0,0,3.090636,557.161493,557.161493,557.161493,690.144167,568.325139,0,0,0,0,0,0,558.034861,701.963194,10
0,0,0,461,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078609,558.034861,558.034861,558.034861,684.145000,546.100000,0,0,0,0,0,0,557.981042,700.605903,12
392289.417778,364471.675556,792539.004444,741.000009,1,77.877266,0.148390,0.401188,0.525252,0.549082,0.271766,0.609804,0.613601,0.603742,0.612069,1.470370,513.369521,466.310576,470.405492,513.369932,0.266762,0.266660,0.470631,0.144268,30.334405,23.666203,3.784136,1.269428,321.263602,171.171020,88.621825,89.380562,97.330838,375.669316,124.536453,120.954680,130.178182,176.263563,280.903837,62.119232,3.063403,680.886172,680.859505,680.590964,689.688073,545.038203,574.807717,581.715095,581.741762,704.559644,704.559644,704.559644,558.157778,703.694444,16
401387.591111,405023.075556,775441.635556,858,1,412.296771,0.461242,0.488878,0.631895,0.624120,0.344211,0.791983,0.793678,0.787387,0.794884,1.486076,968.749590,873.092728,907.862613,968.750365,0.307249,0.307249,0.892438,0.894177,96.133247,85.381432,7.175695,1.195865,601.759583,198.015122,163.976910,170.328681,181.433281,663.519858,217.618613,216.887662,229.013564,208.422639,525.532708,0,3.054709,707.052778,706.897083,706.636250,692.469167,542.902014,573.392569,581.165174,581.320903,730,730,730,558.439583,705.466181,19
432443.733333,447005.475556,702111.857778,917,1,780.728056,0.456140,0.528737,0.635477,0.617594,0.406423,0.812913,0.814474,0.809529,0.814737,1.456077,1141.789788,1036.621471,1095.901874,1141.790701,0.317164,0.317164,1.062720,2.046327,99.921233,86.678333,8.544854,1.195645,712.238958,205.217882,193.537882,204.291163,212.602153,766.823040,251.999093,253.154116,261.669849,219.058160,623.374514,0,3.040410,706.391806,706.164444,705.995625,692.440694,540.523056,573.255521,582.047778,582.275139,730,730,730,558.638889,705.389722,22
443232.853333,489539.804444,648778.097778,937,1,1171.860000,0.453940,0.547333,0.640129,0.589428,0.452174,0.821631,0.822084,0.820070,0.822738,1.549892,1215.352810,1112.405828,1189.333811,1215.353782,0.337598,0.337598,1.141532,2.239723,103.861111,89.697300,9.178551,1.195645,762.668125,214.971701,207.043299,220.946927,225.642847,811.100587,265.851573,270.369956,274.879058,228.799219,666.428125,0,3.035571,706.130625,705.854583,705.764653,692.214444,543.488333,574.477778,582.508264,582.784306,730,730,730,559.075833,705.282222,23
448571.697778,537459.448889,595499.946667,947,1,1574.540417,0.452126,0.555473,0.641386,0.548275,0.497253,0.825386,0.825052,0.825212,0.825893,1.593076,1249.210785,1157.461311,1239.736458,1249.211785,0.347003,0.347003,1.183539,2.255765,103.608368,89.047517,9.516311,1.195700,787.973125,216.822569,214.647326,229.459948,231.163715,831.936924,272.459058,279.057707,280.420178,229.158212,686.671667,0,3.031389,706.027986,705.743542,705.711806,692.122917,547.349687,576.282674,583.047847,583.332361,730,730,730,559.873542,705.212083,24
448544.497778,586893.617778,546086.897778,939,1,1971.142778,0.451775,0.555392,0.642034,0.503981,0.539478,0.823661,0.823975,0.823961,0.823048,1.577983,1237.368573,1145.063395,1237.369563,1233.726064,0.343714,0.343714,1.173784,2.259341,103.706632,89.235842,9.437878,1.195590,778.118750,215.875677,211.431545,227.976806,227.324531,824.785351,270.413867,277.740551,276.630898,229.553924,679.342292,0,3.028252,706.183333,705.864028,705.876181,692.201875,545.788854,575.982847,583.690208,584.009514,730,730,730,560.666528,705.211181,25
443073.848889,639266.702222,499215.075556,916,1,2346.126389,0.452564,0.547805,0.642575,0.457968,0.578732,0.817228,0.819063,0.817560,0.815060,1.516614,1189.239941,1086.728455,1189.240892,1172.928622,0.330345,0.330345,1.119553,2.240381,103.009184,89.054714,9.001827,1.195645,739.832014,211.549410,200.026181,218.343785,215.432604,793.607396,260.792533,268.171467,264.643378,227.612431,648.552153,0,3.025254,706.506181,706.138958,706.195556,692.389514,541.214792,574.405590,584.160347,584.527569,730,730,730,561.043715,705.269375,26
433058.880000,692044.373333,456528.177778,858,1,2669.112778,0.456384,0.531113,0.639816,0.411507,0.609307,0.801810,0.804401,0.802449,0.798581,1.474184,1062.872178,979.244161,1062.873028,1035.482191,0.313311,0.313311,0.999051,1.932450,96.089609,83.454297,8.032923,1.195755,660.995208,198.332986,180.360955,195.324167,190.427639,720.741049,237.732853,244.342080,238.666133,210.545434,577.898924,0,3.026314,706.975556,706.647639,706.752569,692.559097,544.708194,575.423715,584.068125,584.396042,730,730,730,561.910139,705.378264,26
399325.795556,762312.533333,412846.720000,743,1,2880.935833,0.462676,0.496899,0.646741,0.348872,0.625294,0.773088,0.777441,0.772907,0.768916,1.579108,826.537086,758.352409,826.537748,799.946754,0.309502,0.309502,0.774212,1.919438,96.099002,85.185000,6.225093,1.190365,513.362465,197.543472,139.917934,152.153767,147.385885,581.293938,191.887449,197.600498,191.805956,207.702622,449.390625,0,3.033671,708.085833,707.755625,707.881528,692.492014,544.511042,574.278229,583.824306,584.154514,730,730,730,562.445417,705.550556,25
378912.177778,786493.084444,359289.564444,516,1,2902.867222,0.471376,0.421769,0.564791,0.278908,0.583664,0.696483,0.705119,0.695973,0.688357,1.761477,420.731496,387.063184,420.731833,398.579598,0.303301,0.303301,0.391651,1.548400,96.140911,88.529306,3.149091,1.152635,263.417066,198.041858,72.376723,78.519366,74.479418,331.823964,110.427129,113.189396,108.207422,203.958125,231.126458,0,3.055231,710.586042,710.297847,710.485139,692.019306,543.234167,570.717396,581.859410,582.147569,730,730,730,561.560208,705.715556,21
0,0,0,0,1,2724.461389,0.481342,0,0,0,0,0,0,0,0,1.970562,0,0,0,0,0.299970,0.299970,0,0.717501,96.149531,93.461476,0,0,0,200.917639,0,0,0,0,0,0,0,199.753125,0,0,3.066692,561.560208,561.560208,561.560208,689.712639,541.808299,0,0,0,0,0,0,560.243472,705.638333,18
0,0,0,0,1,2545.738889,0.481596,0,0,0,0,0,0,0,0,1.970235,0,0,0,0,0.299921,0.299921,0,0.570217,96.161936,93.621484,0,0,0,200.858490,0,0,0,0,0,0,0,199.673490,0,0,3.068971,560.243472,560.243472,560.243472,689.635347,541.750660,0,0,0,0,0,0,559.472431,705.555833,17
0,0,0,0,1,2366.785556,0.481844,0,0,0,0,0,0,0,0,1.968739,0,0,0,0,0.299693,0.299693,0,0.457748,96.093533,93.667040,0,0,0,200.633663,0,0,0,0,0,0,0,199.428698,0,0,3.072186,559.472431,559.472431,559.472431,689.558194,541.726701,0,0,0,0,0,0,558.965556,705.467569,16
0,0,0,0,1,2187.495556,0.482132,0,0,0,0,0,0,0,0,1.968168,0,0,0,0,0.299607,0.299607,0,0.372658,96.093273,93.752439,0,0,0,200.537135,0,0,0,0,0,0,0,199.309028,0,0,3.075870,558.965556,558.965556,558.965556,689.470486,541.667882,0,0,0,0,0,0,558.599896,705.372500,15
0,0,0,0,1,2007.851250,0.482445,0,0,0,0,0,0,0,0,1.967534,0,0,0,0,0.299511,0.299511,0,0.373084,96.093264,93.752648,0,0,0,200.432882,0,0,0,0,0,0,0,199.179601,0,0,3.074828,558.599896,558.599896,558.599896,689.375833,541.603229,0,0,0,0,0,0,558.319896,705.269722,15
0,0,0,0,1,1827.823889,0.482783,0,0,0,0,0,0,0,0,1.966866,0,0,0,0,0.299409,0.299409,0,0.306743,96.092882,93.819271,0,0,0,200.319705,0,0,0,0,0,0,0,199.039288,0,0,3.078921,558.319896,558.319896,558.319896,689.273194,541.534583,0,0,0,0,0,0,558.095312,705.157778,14
0,0,0,0,1,1647.387639,0.483156,0,0,0,0,0,0,0,0,1.966115,0,0,0,0,0.299295,0.299295,0,0.307143,96.092873,93.819618,0,0,0,200.196094,0,0,0,0,0,0,0,198.885764,0,0,3.078119,558.095312,558.095312,558.095312,689.160903,541.457951,0,0,0,0,0,0,557.908333,705.035000,14
0,0,0,0,1,1466.507083,0.483567,0,0,0,0,0,0,0,0,1.965288,0,0,0,0,0.299170,0.299170,0,0.307584,96.092873,93.820000,0,0,0,200.060000,0,0,0,0,0,0,0,198.716649,0,0,3.077366,557.908333,557.908333,557.908333,689.037222,541.373542,0,0,0,0,0,0,557.747639,704.899097,14
0,0,0,0,1,1285.135417,0.484024,0,0,0,0,0,0,0,0,1.964388,0,0,0,0,0.299033,0.299033,0,0.255422,96.092378,93.872569,0,0,0,199.908247,0,0,0,0,0,0,0,198.528299,0,0,3.081616,557.747639,557.747639,557.747639,688.899583,541.281424,0,0,0,0,0,0,557.605556,704.746736,13
0,0,0,0,1,1103.222431,0.484542,0,0,0,0,0,0,0,0,1.963349,0,0,0,0,0.298876,0.298876,0,0.255864,96.092370,93.873160,0,0,0,199.737326,0,0,0,0,0,0,0,198.315747,0,0,3.080875,557.605556,557.605556,557.605556,688.744097,541.175382,0,0,0,0,0,0,557.476701,704.573681,13
0,0,0,0,1,920.693819,0.485136,0,0,0,0,0,0,0,0,1.962182,0,0,0,0,0.298699,0.298699,0,0.214248,96.091762,93.915330,0,0,0,199.540955,0,0,0,0,0,0,0,198.071806,0,0,3.085086,557.476701,557.476701,557.476701,688.565903,541.056111,0,0,0,0,0,0,557.356944,704.373125,12
0,0,0,0,1,737.458194,0.485837,0,0,0,0,0,0,0,0,1.960784,0,0,0,0,0.298487,0.298487,0,0.214725,96.091745,93.916241,0,0,0,199.311372,0,0,0,0,0,0,0,197.785972,0,0,3.084252,557.356944,557.356944,557.356944,688.356806,540.913611,0,0,0,0,0,0,557.242847,704.135139,12
0,0,0,0,1,553.374861,0.486686,0,0,0,0,0,0,0,0,1.959097,0,0,0,0,0.298231,0.298231,0,0.215302,96.091736,93.917335,0,0,0,199.034392,0,0,0,0,0,0,0,197.440903,0,0,3.083314,557.242847,557.242847,557.242847,688.104375,540.741667,0,0,0,0,0,0,557.131250,703.842431,12
0,0,0,417,1,368.214201,0.487764,0,0,0,0,0,0,0,0,1.956955,0,0,0,0,0.297906,0.297906,0,0.258619,96.093472,93.877899,0,0,0,198.686198,0,0,0,0,0,0,0,197.008108,0,0,3.077222,557.131250,557.131250,557.131250,687.785764,540.521736,0,0,0,0,0,0,557.018854,703.462847,13
392425.297778,364850.173333,792403.075556,708.000009,1.000000,393.652934,0.475298,0.398790,0.521980,0.545475,0.270242,0.596449,0.600408,0.590509,0.598430,1.726283,473.144020,430.018635,433.814510,473.144398,0.302349,0.302349,0.433890,0.572622,96.165597,89.102043,3.488717,1.275931,298.497986,197.876415,82.357465,83.066528,90.402986,351.782009,116.600107,113.286364,121.895538,202.365660,261.008142,62.101602,3.057949,679.037378,679.011024,678.749219,690.291319,541.969062,574.037500,580.915382,580.941701,702.951736,702.951736,702.951736,557.079384,704.276892,17
400313.137778,404794.986667,776309.262222,832,1,679.187153,0.463092,0.487948,0.632050,0.623104,0.343164,0.788421,0.790293,0.783865,0.791105,1.505437,926.041205,834.865577,867.866294,926.041946,0.306624,0.306624,0.853123,1.170873,96.136623,85.405200,6.859585,1.195535,579.664965,198.049375,157.995243,164.071250,174.764844,642.011947,210.511058,209.854684,221.646169,207.597187,506.208542,0,3.045624,707.082847,706.928264,706.667639,691.917431,542.531875,572.234097,580.016701,580.171285,730,730,730,557.365312,705.072083,20
431668.515556,447077.617778,702829.084444,896,1,1028.464028,0.457513,0.528358,0.636079,0.617057,0.405774,0.809700,0.810993,0.806501,0.811605,1.445207,1102.817106,1006.557645,1058.624452,1102.817988,0.312250,0.312250,1.028139,1.930032,97.390365,84.552674,8.266804,1.195645,693.979236,200.935503,189.241736,198.754896,206.817587,748.731022,246.019413,247.181511,255.530080,212.869097,606.261736,0,3.031915,706.365208,706.158681,705.990069,692.148056,542.069410,573.075938,581.000139,581.206667,730,730,730,557.706632,705.154931,23
442581.831111,489811.093333,649156.835556,934,1,1412.809306,0.453140,0.546995,0.640638,0.588758,0.451641,0.821547,0.822016,0.819994,0.822633,1.535111,1203.773630,1101.491212,1178.050681,1203.774593,0.334382,0.334382,1.130497,2.240760,103.359106,89.297769,9.089825,1.195645,759.580417,214.227569,206.171684,220.087639,224.756597,808.003484,264.821244,269.346898,273.835342,228.095538,663.815972,0,3.022738,706.042222,705.763681,705.673611,691.983403,542.297257,573.548507,581.664375,581.942951,730,730,730,558.180000,705.111389,25
447924.195556,537872.284444,595735.502222,944,1,1809.070417,0.451248,0.555130,0.641950,0.547510,0.496732,0.825287,0.825060,0.825068,0.825733,1.578054,1237.441975,1145.112936,1228.072489,1237.442965,0.343734,0.343734,1.171854,2.268294,103.468464,89.004115,9.422355,1.195645,784.480694,216.556215,213.522517,228.540816,230.235017,828.790400,271.442560,277.998756,279.349049,229.294149,683.992014,0,3.018770,705.947431,705.656667,705.624861,691.927569,545.720035,575.191806,582.232535,582.523368,730,730,730,559.037083,705.073125,26
447881.031111,587530.915556,546114.275556,936,1,2200.058194,0.450659,0.555023,0.642612,0.503085,0.539065,0.823497,0.823866,0.823770,0.822856,1.563439,1225.973570,1134.176591,1225.974551,1222.344958,0.340548,0.340548,1.162791,2.250689,103.242839,88.883576,9.349486,1.195645,774.827222,215.241285,210.496181,227.035556,226.382413,821.604978,269.393778,276.660996,275.550204,229.092795,676.587292,0,3.015833,706.106250,705.784514,705.796806,692.025903,544.601840,575.102257,582.930833,583.252569,730,730,730,559.948785,705.085833,27
442383.182222,640058.382222,499111.075556,906,1,2568.122222,0.452444,0.547404,0.643103,0.457082,0.578410,0.815507,0.816915,0.816035,0.813572,1.489487,1167.978035,1074.661284,1167.978969,1151.700595,0.324439,0.324439,1.101789,2.071359,99.796224,86.180686,8.858996,1.195700,731.556042,206.503281,198.696042,215.448698,212.529635,784.368000,257.755253,265.058862,261.553902,220.571684,639.654097,0,3.018130,706.452500,706.112569,706.170139,692.251875,543.004549,574.904201,583.496319,583.836181,730,730,730,560.773542,705.154653,27
432174.862222,693178.097778,456287.466667,843,1,2878.858611,0.457172,0.530577,0.640444,0.410453,0.609005,0.799164,0.801632,0.799833,0.796027,1.486237,1037.678380,958.560925,1037.679210,1010.823841,0.313038,0.313038,0.976136,1.932356,96.084731,83.621771,7.848671,1.195700,647.434931,198.324514,176.933490,191.122448,186.310295,707.430613,233.328658,239.847840,234.254133,210.171875,565.354375,0,3.025271,707.023889,706.707083,706.812222,692.414722,544.655868,575.548646,583.749653,584.066458,730,730,730,562.060417,705.277639,26
397612.017778,763279.502222,412228.764444,724,1,3029.443056,0.463485,0.495786,0.647451,0.347370,0.624306,0.769682,0.774301,0.769321,0.765424,1.592311,799.223546,732.574769,799.224185,773.570357,0.309226,0.309226,0.748421,1.919541,96.099375,85.380538,6.017722,1.189265,434.218160,197.391736,135.163819,147.126024,142.525460,564.670507,186.382364,191.961884,186.326258,207.340677,434.614965,0,3.033545,708.236667,707.904653,708.029583,692.345764,544.447257,574.053542,583.823750,584.155764,730,730,730,562.718681,705.420764,25
379039.964444,786696.035556,359260.017778,503,1,3036.022778,0.471980,0.418627,0.560545,0.276836,0.579383,0.691359,0.700415,0.690546,0.683117,1.769162,404.292030,371.616218,404.292353,382.985590,0.303096,0.303096,0.376243,1.551713,96.141059,88.642066,3.025206,1.152910,242.996528,197.919931,69.441458,75.400000,71.516246,321.117333,106.871956,109.546329,104.699049,203.697309,222.023160,0,3.055296,710.756667,710.467708,710.653750,691.865972,543.135313,570.506736,581.962049,582.250937,730,730,730,561.308160,705.572847,21
0,0,0,0,1,2858.175000,0.481787,0,0,0,0,0,0,0,0,1.969656,0,0,0,0,0.299833,0.299833,0,0.718758,96.149340,93.460929,0,0,0,200.768385,0,0,0,0,0,0,0,199.568021,0,0,3.065244,561.308160,561.308160,561.308160,689.577500,541.716076,0,0,0,0,0,0,559.699410,705.499097,18
0,0,0,0,1,2680.023056,0.482030,0,0,0,0,0,0,0,0,1.969353,0,0,0,0,0.299787,0.299787,0,0.571162,96.161745,93.621224,0,0,0,200.713194,0,0,0,0,0,0,0,199.493264,0,0,3.067205,559.699410,559.699410,559.699410,689.503819,541.660903,0,0,0,0,0,0,558.891285,705.420556,17
0,0,0,0,1,2501.653611,0.482266,0,0,0,0,0,0,0,0,1.967886,0,0,0,0,0.299564,0.299564,0,0.458472,96.093533,93.667170,0,0,0,200.493212,0,0,0,0,0,0,0,199.254392,0,0,3.070425,558.891285,558.891285,558.891285,689.430694,541.639618,0,0,0,0,0,0,558.403958,705.336806,16
0,0,0,0,1,2322.963611,0.482539,0,0,0,0,0,0,0,0,1.967346,0,0,0,0,0.299482,0.299482,0,0.373210,96.093264,93.752708,0,0,0,200.401858,0,0,0,0,0,0,0,199.141076,0,0,3.074190,558.403958,558.403958,558.403958,689.347708,541.584028,0,0,0,0,0,0,558.070035,705.246944,15
0,0,0,0,1,2143.933750,0.482832,0,0,0,0,0,0,0,0,1.966767,0,0,0,0,0.299394,0.299394,0,0.306796,96.092882,93.819314,0,0,0,200.303438,0,0,0,0,0,0,0,199.019097,0,0,3.078227,558.070035,558.070035,558.070035,689.258472,541.524514,0,0,0,0,0,0,557.822604,705.150139,14
0,0,0,0,1,1964.537500,0.483148,0,0,0,0,0,0,0,0,1.966167,0,0,0,0,0.299303,0.299303,0,0.212887,96.091806,93.912752,0,0,0,200.196441,0,0,0,0,0,0,0,198.886858,0,0,3.087399,557.822604,557.822604,557.822604,689.162153,541.462743,0,0,0,0,0,0,557.628403,705.045069,12
0,0,0,0,1,1784.757639,0.483497,0,0,0,0,0,0,0,0,1.965464,0,0,0,0,0.299197,0.299197,0,0.213127,96.091797,93.913203,0,0,0,200.080816,0,0,0,0,0,0,0,198.743194,0,0,3.086688,557.628403,557.628403,557.628403,689.057083,541.391007,0,0,0,0,0,0,557.468854,704.930486,12
0,0,0,0,1,1604.558889,0.483877,0,0,0,0,0,0,0,0,1.964724,0,0,0,0,0.299084,0.299084,0,0.179653,96.091059,93.946684,0,0,0,199.953351,0,0,0,0,0,0,0,198.585590,0,0,3.091007,557.468854,557.468854,557.468854,688.942222,541.315313,0,0,0,0,0,0,557.332813,704.804514,11
0,0,0,0,1,1423.909444,0.484301,0,0,0,0,0,0,0,0,1.963874,0,0,0,0,0.298955,0.298955,0,0.179885,96.091050,93.947292,0,0,0,199.813594,0,0,0,0,0,0,0,198.411823,0,0,3.090359,557.332813,557.332813,557.332813,688.815139,541.228611,0,0,0,0,0,0,557.212951,704.664653,11
0,0,0,0,1,1242.764167,0.484775,0,0,0,0,0,0,0,0,1.962926,0,0,0,0,0.298812,0.298812,0,0.180144,96.091042,93.947969,0,0,0,199.657674,0,0,0,0,0,0,0,198.217899,0,0,3.089706,557.212951,557.212951,557.212951,688.673264,541.131910,0,0,0,0,0,0,557.104271,704.507708,11
0,0,0,0,1,1061.070625,0.485314,0,0,0,0,0,0,0,0,1.961825,0,0,0,0,0.298645,0.298645,0,0.214369,96.091762,93.915564,0,0,0,199.482431,0,0,0,0,0,0,0,197.998958,0,0,3.084043,557.104271,557.104271,557.104271,688.512639,541.019792,0,0,0,0,0,0,557.003021,704.328958,12
0,0,0,0,1,878.749375,0.485933,0,0,0,0,0,0,0,0,1.960592,0,0,0,0,0.298458,0.298458,0,0.214791,96.091745,93.916363,0,0,0,199.279913,0,0,0,0,0,0,0,197.746788,0,0,3.083317,557.003021,557.003021,557.003021,688.328125,540.894097,0,0,0,0,0,0,556.906389,704.121181,12
0,0,0,0,1,695.697083,0.486664,0,0,0,0,0,0,0,0,1.959140,0,0,0,0,0.298237,0.298237,0,0.215287,96.091736,93.917309,0,0,0,199.041424,0,0,0,0,0,0,0,197.449670,0,0,3.082514,556.906389,556.906389,556.906389,688.110764,540.746042,0,0,0,0,0,0,556.811840,703.872917,12
0,0,0,287,1,511.761840,0.487559,0,0,0,0,0,0,0,0,1.957359,0,0,0,0,0.297967,0.297967,0,0.258446,96.093446,93.877639,0,0,0,198.752309,0,0,0,0,0,0,0,197.090729,0,0,3.076606,556.811840,556.811840,556.811840,687.846250,540.562917,0,0,0,0,0,0,556.716771,703.565000,13
392642.417778,365287.217778,792207.431111,176,1,326.682986,0.488708,0.396318,0.518537,0.541723,0.268697,0,0,0,0,1.955049,0,0,0,0,0.297616,0.297616,0,0.381490,96.093194,92.052014,0,1.704640,0,198.382622,0,0,0,0,0,0,0,196.626910,0,46.840525,3.065518,556.716771,556.716771,556.716771,687.508542,540.330590,592,592,592,592,592,592,556.618021,703.159861,15
399228.924444,404563.226667,777106.382222,84,1.000000,169.197706,0.489341,0.487010,0.632181,0.622051,0.342128,0.068569,0.068791,0.066981,0.069935,1.950013,7.705891,6.938644,6.985205,7.705897,0.297487,0.297487,0.007019,0.586434,96.122643,92.334549,0.056439,1.195205,5.110292,198.099926,1.405253,1.414541,1.558174,13.066783,4.283411,4.271091,4.512281,196.434049,4.436191,15.691564,3.054117,589.031302,589.028056,588.980035,687.296398,540.160781,586.240911,587.451233,587.454470,619.882170,619.882170,619.882170,556.524948,702.683611,17.000000
430898.275556,447145.102222,703548.586667,41,1,142.708281,0,0,0,0,0,0,0.173341,0.212478,0.217251,0,0,0,0,0,0,0,0,0,0,-0.543500,0,0.543500,0,0,0,0,0,0,0,0,0,0,0,0,3.037219,556.502882,556.502882,556.502882,684.145000,546.100000,0,0,0,0,0,0,556.447813,701.835556,20
441936.675556,490077.262222,649534.222222,10,1,142.026502,0,0.546651,0.641131,0.588087,0.451104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739120,0,1.739120,0,0,0,0,0,0,0,0,0,0,0,0.764162,3.025254,556.447813,556.447813,556.447813,684.145000,546.100000,592,592,592,592,592,592,556.392951,701.091250,22
447280.577778,538281.057778,595971.520000,892.000009,1.000000,507.533403,0.228284,0.554783,0.642501,0.546749,0.496207,0.739118,0.739387,0.738705,0.739263,1.607343,1034.955496,957.171729,1027.210027,1034.956324,0.331236,0.331462,0.979847,1.031566,49.960872,38.247809,7.878512,1.195645,662.913646,210.762099,180.408455,193.228394,194.644592,708.211556,231.961342,237.551796,238.698391,221.164429,578.467969,60.100230,3.025209,691.833711,691.568728,691.540395,690.255681,542.878290,575.019874,581.702444,581.967409,716.875065,716.875065,716.875065,556.916259,703.547491,23.000000
447221.902222,588158.862222,546147.022222,876,1,1011.695208,0.457331,0.554652,0.643177,0.502201,0.538647,0.813847,0.814658,0.813867,0.813016,1.424296,1116.892919,1034.724541,1116.893812,1113.547320,0.310248,0.310248,1.059648,1.913186,96.315278,83.261997,8.520154,1.195645,716.062708,198.987101,194.776753,209.799844,209.188715,768.424676,251.975147,258.747591,257.701884,210.603090,625.375764,0,3.028999,706.204861,705.889514,705.901944,691.522292,542.043368,572.944132,580.813264,581.128646,730,730,730,557.365521,704.483681,23
441701.653333,640834.133333,499013.262222,837,1,1338.763750,0.459524,0.547000,0.643614,0.456208,0.578077,0.804729,0.806328,0.805056,0.802804,1.455265,1044.965452,966.245988,1044.966288,1030.376172,0.308941,0.308941,0.987113,1.909248,96.090460,83.593359,7.936937,1.195645,667.066528,198.207101,181.865295,196.260677,193.595330,724.094578,237.946791,244.700160,241.447609,209.108767,582.695556,0,3.030659,706.531458,706.212014,706.269653,691.744306,542.595278,572.799479,580.834062,581.153507,730,730,730,557.754896,704.772292,23
431292.835556,694308.266667,456049.173333,0,1,1156.781597,0.484185,0,0,0,0,0,0,0,0,1.966658,0,0,0,0,0.299379,0.299379,0,1.902355,96.112526,91.699991,0,0.543525,0,199.890139,0,0,0,0,0,0,0,198.503628,0,0,3.036461,557.754896,557.754896,557.754896,688.783264,541.346528,0,0,0,0,0,0,557.625660,704.608125,22
395919.631111,764150.275556,411601.502222,659,1,1225.241701,0.471241,0.494660,0.648070,0.345892,0.623288,0.641355,0.644717,0.641395,0.637952,1.672100,587.194232,542.188523,587.194702,568.021709,0.303643,0.303643,0.550883,1.571955,96.143800,87.196974,4.429401,1.273374,375.865208,198.100093,103.003238,111.326641,107.783238,431.558756,142.429556,146.720400,142.408800,204.053079,328.588785,60.294822,3.041460,684.426944,684.169236,684.276875,691.042977,542.341944,574.142622,581.422760,581.680503,708.242483,708.242483,708.242483,557.748637,704.896432,21
379309.724444,786851.768889,359346.986667,414,1,1228.832083,0.474858,0.415376,0.556041,0.274732,0.574859,0.661194,0.668091,0.661632,0.653857,1.816152,305.680830,285.998155,305.681074,289.094137,0.302001,0.302001,0.285853,0.707247,96.087691,90.112578,2.298417,1.153295,198.764358,199.115556,55.329123,59.050095,55.914835,262.334880,87.317422,89.495876,85.521582,202.350417,173.468281,0,3.057724,711.091181,710.865972,711.054931,691.184722,542.735139,568.470556,576.684549,576.909792,730,730,730,557.793437,705.230694,18
0,0,0,0,1,1045.789375,0.483017,0,0,0,0,0,0,0,0,1.966370,0,0,0,0,0.299334,0.299334,0,0.459760,96.093533,93.667405,0,0,0,200.243594,0,0,0,0,0,0,0,198.944410,0,0,3.067607,557.793437,557.793437,557.793437,689.203958,541.484792,0,0,0,0,0,0,557.679861,705.050069,16
0,0,0,0,1,862.092500,0.483634,0,0,0,0,0,0,0,0,1.965154,0,0,0,0,0.299150,0.299150,0,0.307655,96.092865,93.820061,0,0,0,200.037917,0,0,0,0,0,0,0,198.689219,0,0,3.076814,557.679861,557.679861,557.679861,689.017153,541.359826,0,0,0,0,0,0,557.572465,704.838750,14
0,0,0,0,1,677.635833,0.484370,0,0,0,0,0,0,0,0,1.963694,0,0,0,0,0.298928,0.298928,0,0.255717,96.092378,93.872960,0,0,0,199.794045,0,0,0,0,0,0,0,198.386302,0,0,3.080959,557.572465,557.572465,557.572465,688.795694,541.210556,0,0,0,0,0,0,557.468299,704.584931,13
0,0,0,0,1,492.254028,0.485275,0,0,0,0,0,0,0,0,1.961904,0,0,0,0,0.298657,0.298657,0,0.214342,96.091762,93.915512,0,0,0,199.495313,0,0,0,0,0,0,0,198.015000,0,0,3.084978,557.468299,557.468299,557.468299,688.524375,541.027778,0,0,0,0,0,0,557.364549,704.267292,12
0,0,0,0,1,305.657222,0.486449,0,0,0,0,0,0,0,0,1.959590,0,0,0,0,0.298305,0.298305,0,0.181056,96.090998,93.950356,0,0,0,199.109931,0,0,0,0,0,0,0,197.535521,0,0,3.088789,557.364549,557.364549,557.364549,688.174028,540.791771,0,0,0,0,0,0,557.257639,703.842986,11
0,0,0,0,1,117.145417,0.488119,0,0,0,0,0,0,0,0,1.956313,0,0,0,0,0.297808,0.297808,0,0.154114,96.090078,93.979644,0,0,0,198.565521,0,0,0,0,0,0,0,196.857743,0,0,3.092207,557.257639,557.257639,557.257639,687.678750,540.457882,0,0,0,0,0,0,557.142257,703.203472,10
0,0,0,0,1,0,0.425150,0,0,0,0,0,0,0,0,1.186342,0,0,0,0,0.180587,0.180587,0,0,48.049870,46.863529,0,0,0,114.495234,0,0,0,0,0,0,0,113.018620,0,0,3.090158,557.142257,557.142257,557.142257,689.071181,549.266319,0,0,0,0,0,0,557.267500,702.151458,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087129,557.267500,557.267500,557.267500,684.145000,546.100000,0,0,0,0,0,0,557.213576,700.789861,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088586,557.213576,557.213576,557.213576,684.145000,546.100000,0,0,0,0,0,0,557.159549,699.429028,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085064,557.159549,557.159549,557.159549,684.145000,546.100000,0,0,0,0,0,0,557.105521,698.070903,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081548,557.105521,557.105521,557.105521,684.145000,546.100000,0,0,0,0,0,0,557.051493,696.715347,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078038,557.051493,557.051493,557.051493,684.145000,546.100000,0,0,0,0,0,0,556.997465,695.362569,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074535,556.997465,556.997465,556.997465,684.145000,546.100000,0,0,0,0,0,0,556.943437,694.012361,9
