a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066057,556.943437,556.943437,556.943437,684.145000,546.100000,0,0,0,0,0,0,556.889549,692.666806,10
392941.777778,365784.675556,791949.813333,261.999996,1.000000,0,0,0.290975,0.380496,0.397419,0.197392,0,0.132817,0.143901,0.147965,0,0,0,0,0,0,0,0,0,0,-1.792916,0,1.792916,0,0,0,0,0,0,0,0,0,0,0,62.497813,3.057591,556.879158,556.879158,556.879158,684.145000,546.100009,437.452569,437.452569,437.452569,437.452569,437.452569,437.452569,556.846111,691.584358,11
398134.791111,404327.928889,777829.617778,279,1,0,0,0.233461,0.303690,0.298251,0.163834,0,0.297965,0.320088,0.325735,0,0,0,0,0,0,0,0,0,0,-1.377706,0,1.377706,0,0,0,0,0,0,0,0,0,0,0,61.158637,3.044154,556.822361,556.822361,556.822361,684.145000,546.100000,284.341024,284.341024,284.341024,284.341024,284.341024,284.341024,556.795503,690.324444,13
430133.048889,447207.786667,704271.004444,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035717,556.782153,556.782153,556.782153,684.145000,546.100000,0,0,0,0,0,0,556.728646,688.661736,14
441297.066667,490337.493333,649911.182222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027291,556.728646,556.728646,556.728646,684.145000,546.100000,0,0,0,0,0,0,556.675243,687.336528,15
446640.711111,538685.511111,596208.426667,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018876,556.675243,556.675243,556.675243,684.145000,546.100000,0,0,0,0,0,0,556.621944,686.015972,16
446566.791111,588777.173333,546185.706667,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010474,556.621944,556.621944,556.621944,684.145000,546.100000,0,0,0,0,0,0,556.568785,684.699861,17
441028.977778,641594.382222,498921.386667,4,1,0,0,0.546592,0.644107,0.455345,0.577733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739120,0,1.739120,0,0,0,0,0,0,0,0,0,0,0,0.236612,3.007065,556.568785,556.568785,556.568785,684.145000,546.100000,592,592,592,592,592,592,556.515590,683.386458,17
430413.262222,695434.880000,455813.440000,39,1,0,0,0.529500,0.641700,0.408352,0.608390,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195700,0,1.195700,0,0,0,0,0,0,0,0,0,0,0,5.904862,3.003662,556.515590,556.515590,556.515590,684.145000,546.100000,592,592,592,592,592,592,556.462396,682.075556,17
394256.977778,764928.106667,410963.155556,422.000009,1.000000,0,0,0.120959,0.158965,0.084420,0.152510,0,0.498300,0.527567,0.524344,0,0,0,0,0,0,0,0,0,0,-0.830518,0,0.830518,0,0,0,0,0,0,0,0,0,0,0,54.224696,3.005248,556.452543,556.452543,556.452543,684.145000,546.099991,145.095981,145.095981,145.095981,145.095981,145.095981,145.095981,556.418993,681.007674,16.000000
379729.561111,786954.115000,359554.234722,206.999992,1.000000,0,0,0.407549,0.545292,0.269643,0.563910,0,0.004988,0.005617,0.005485,0,0,0,0,0,0,0,0,0,0,-2.184498,0,2.184498,0,0,0,0,0,0,0,0,0,0,0,61.713511,3.006834,556.408569,556.408569,556.408569,684.145001,546.099992,585.582639,585.582639,585.582639,585.582639,585.582639,585.582639,556.356341,679.469653,15.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.013404,556.355764,556.355764,556.355764,684.145000,546.100000,0,0,0,0,0,0,556.302222,678.144653,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.014989,556.302222,556.302222,556.302222,684.145000,546.100000,0,0,0,0,0,0,556.248576,676.834236,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.011592,556.248576,556.248576,556.248576,684.145000,546.100000,0,0,0,0,0,0,556.194931,675.526389,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.013184,556.194931,556.194931,556.194931,684.145000,546.100000,0,0,0,0,0,0,556.141181,674.219167,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.009796,556.141181,556.141181,556.141181,684.145000,546.100000,0,0,0,0,0,0,556.087465,672.914514,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.011395,556.087465,556.087465,556.087465,684.145000,546.100000,0,0,0,0,0,0,556.033646,671.610486,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.008015,556.033646,556.033646,556.033646,684.145000,546.100000,0,0,0,0,0,0,555.979826,670.309028,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004640,555.979826,555.979826,555.979826,684.145000,546.100000,0,0,0,0,0,0,555.926007,669.010069,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.006254,555.926007,555.926007,555.926007,684.145000,546.100000,0,0,0,0,0,0,555.872118,667.711736,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.002887,555.872118,555.872118,555.872118,684.145000,546.100000,0,0,0,0,0,0,555.818194,666.415972,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999526,555.818194,555.818194,555.818194,684.145000,546.100000,0,0,0,0,0,0,555.764306,665.122708,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.996172,555.764306,555.764306,555.764306,684.145000,546.100000,0,0,0,0,0,0,555.710417,663.832083,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992824,555.710417,555.710417,555.710417,684.145000,546.100000,0,0,0,0,0,0,555.656528,662.543889,9
0,0,0,255,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.984501,555.656528,555.656528,555.656528,684.145000,546.100000,0,0,0,0,0,0,555.602743,661.260278,10
393323.795556,366343.884444,791628.551111,562.999983,1.000000,0,0,0.104045,0.135960,0.141982,0.070633,0,0.490616,0.512288,0.521404,0,0,0,0,0,0,0,0,0,0,-0.986823,0,0.986823,0,0,0,0,0,0,0,0,0,0,0,62.158694,2.971207,555.592309,555.592309,555.592309,684.145000,546.099983,157.470104,157.470104,157.470104,157.470104,157.470104,157.470104,555.559618,660.232378,12.000000
397030.960000,404089.133333,778476.453333,718.000009,1.000000,120.550981,0.169720,0.485118,0.632364,0.619833,0.340094,0.658567,0.661410,0.654507,0.659783,1.577335,653.865402,585.404952,612.917429,653.865926,0.294812,0.294880,0.601038,0.125433,33.969171,26.160020,4.832681,1.273700,413.721892,175.120495,112.250117,117.385773,125.018047,469.573102,153.851289,153.483440,162.238387,182.482339,362.355035,60.955825,3.013912,685.382405,685.229210,685.011814,680.206927,542.209219,572.109097,580.069253,580.222465,709.778021,709.778021,709.778021,555.848134,687.211580,14
429372.800000,447265.635556,704996.906667,800,1,469.056007,0.467865,0.527176,0.637829,0.615427,0.403796,0.794421,0.796750,0.790997,0.795517,1.485540,951.484444,865.532189,913.480395,951.485206,0.305736,0.305736,0.886063,0.484938,96.138637,85.847969,7.124435,1.195755,605.595625,194.864080,164.779219,173.656458,180.682222,667.040782,219.093262,220.207467,227.740036,205.483576,529.917014,0,3.047430,706.777917,706.560069,706.394167,688.151875,539.513542,570.304896,579.106458,579.324340,730,730,730,556.062708,700.914028,16
440662.862222,490591.111111,650288.640000,864,1,816.709653,0.460220,0.545946,0.642076,0.586752,0.450019,0.809993,0.811113,0.808233,0.810633,1.441061,1081.839328,990.078264,1059.051514,1081.840194,0.309871,0.309871,1.016031,0.741844,97.046198,85.498194,8.169450,1.195645,691.131181,198.769010,187.617326,200.316788,204.506684,746.009600,244.459502,248.706951,252.843129,210.869358,604.260486,0,3.046060,706.255625,705.978125,705.889861,689.977569,539.926771,571.434410,579.807049,580.084549,730,730,730,556.331042,702.842778,18
446004.551111,539085.297778,596446.684444,883,1,1182.987083,0.457713,0.554077,0.643561,0.545246,0.495147,0.815407,0.816190,0.814727,0.815306,1.435353,1125.577640,1036.048157,1117.156686,1125.578540,0.312661,0.312661,1.064017,0.962625,98.071302,85.922335,8.555287,1.195700,721.762431,201.529792,195.785208,210.672274,212.215990,773.767253,253.448356,259.543573,260.775342,214.263507,630.930694,0,3.044699,706.105625,705.793333,705.762014,690.680417,539.744965,571.920139,580.225417,580.537743,730,730,730,556.634201,703.638056,19
445915.555556,589385.528889,546230.897778,881,1,1545.673194,0.457583,0.553904,0.644262,0.500475,0.537790,0.814814,0.815768,0.814771,0.813901,1.428975,1120.570153,1036.298152,1120.571050,1117.157002,0.311270,0.311270,1.062495,1.204392,97.383359,85.011354,8.543051,1.195590,719.550278,200.473108,195.493038,210.933351,210.308594,771.771164,253.099484,259.871111,258.800569,212.821024,628.844097,0,3.041832,706.146111,705.822639,705.835278,691.078403,540.487674,572.260903,580.488090,580.811597,730,730,730,557.019236,704.061667,20
440364.728889,642339.697778,498835.200000,906,1,1910.427222,0.456563,0.546182,0.644585,0.454493,0.577380,0.816980,0.818535,0.817424,0.814981,1.463006,1147.249304,1052.891944,1147.250222,1131.126159,0.318681,0.318681,1.081100,1.376078,100.790000,88.062622,8.692643,1.195645,730.235625,206.641667,198.100295,215.339288,212.396875,782.610347,257.170240,264.496427,260.943698,220.758073,639.372778,0,3.043547,706.133472,705.778125,705.837014,691.280625,538.880451,571.708958,580.885729,581.241111,730,730,730,557.376667,704.315556,20
429536.675556,696557.582222,455580.551111,853,1,2223.459444,0.460452,0.528960,0.642328,0.407305,0.608078,0.802686,0.805045,0.803403,0.799609,1.454139,1030.984375,951.758510,1030.985200,1004.113554,0.307600,0.307600,0.969352,1.177517,96.093707,84.472170,7.794124,1.195755,655.474444,197.676806,179.200521,193.694236,188.782517,713.656676,235.345760,242.005707,236.305191,208.694514,572.843715,0,3.044975,706.594167,706.268750,706.376667,691.507708,541.921424,572.398090,580.782500,581.107951,730,730,730,557.990868,704.545417,20
392632.248889,765616.568889,410312.071111,742,1,2425.404167,0.466639,0.492371,0.648993,0.343009,0.621200,0.774227,0.777959,0.774285,0.770436,1.568178,797.452721,735.228559,797.453359,771.760736,0.305412,0.305412,0.747913,0.906752,96.153316,86.478898,6.013633,1.185855,507.563819,197.410521,138.891884,150.327483,145.609175,573.057458,189.073173,194.858951,189.125333,206.055035,443.676528,0,3.052026,707.698333,707.381042,707.509375,691.488194,542.439375,571.602049,580.292535,580.609792,730,730,730,558.492604,704.795972,19
380304.888889,786998.257778,359883.946667,87,1,2259.058333,0.479812,0.408546,0.546224,0.270436,0.565078,0.295106,0.299903,0.297824,0.287590,1.957644,27.403032,25.989243,27.403054,25.302909,0.300254,0.300254,0.025542,0.454650,96.045781,92.273559,0.205369,1.154560,18.481578,200.558924,5.225780,5.505902,5.089703,54.281640,18.072659,18.516459,17.692524,200.173976,16.022883,0,3.068370,717.835139,717.714861,717.895486,690.067500,542.077049,564.805278,570.657500,570.777778,730,730,730,557.994236,704.682431,16
0,0,0,0,1,2080.835556,0.484637,0,0,0,0,0,0,0,0,1.963143,0,0,0,0,0.298845,0.298845,0,0.308726,96.092856,93.820990,0,0,0,199.707361,0,0,0,0,0,0,0,198.278177,0,0,3.076584,557.994236,557.994236,557.994236,688.716458,541.154757,0,0,0,0,0,0,557.712292,704.583333,14
0,0,0,0,1,1902.241806,0.484962,0,0,0,0,0,0,0,0,1.962528,0,0,0,0,0.298751,0.298751,0,0.214129,96.091762,93.915104,0,0,0,199.597969,0,0,0,0,0,0,0,198.142760,0,0,3.085672,557.712292,557.712292,557.712292,688.617778,541.091493,0,0,0,0,0,0,557.489618,704.475556,12
0,0,0,0,1,1723.258889,0.485324,0,0,0,0,0,0,0,0,1.961807,0,0,0,0,0.298642,0.298642,0,0.214375,96.091762,93.915573,0,0,0,199.479462,0,0,0,0,0,0,0,197.995243,0,0,3.084889,557.489618,557.489618,557.489618,688.509931,541.017951,0,0,0,0,0,0,557.306319,704.357847,12
0,0,0,0,1,1543.850417,0.485718,0,0,0,0,0,0,0,0,1.961045,0,0,0,0,0.298526,0.298526,0,0.180658,96.091016,93.949314,0,0,0,199.348802,0,0,0,0,0,0,0,197.833056,0,0,3.089144,557.306319,557.306319,557.306319,688.391667,540.940035,0,0,0,0,0,0,557.150139,704.227986,11
0,0,0,0,1,1363.982500,0.486158,0,0,0,0,0,0,0,0,1.960168,0,0,0,0,0.298393,0.298393,0,0.180898,96.091007,93.949948,0,0,0,199.204774,0,0,0,0,0,0,0,197.653698,0,0,3.088439,557.150139,557.150139,557.150139,688.260486,540.850660,0,0,0,0,0,0,557.012986,704.083403,11
0,0,0,0,1,1183.607500,0.486653,0,0,0,0,0,0,0,0,1.959186,0,0,0,0,0.298244,0.298244,0,0.181167,96.090998,93.950642,0,0,0,199.043542,0,0,0,0,0,0,0,197.452795,0,0,3.087732,557.012986,557.012986,557.012986,688.113472,540.750556,0,0,0,0,0,0,556.889201,703.920417,11
0,0,0,0,1,1002.660000,0.487213,0,0,0,0,0,0,0,0,1.958102,0,0,0,0,0.298080,0.298080,0,0.153722,96.090104,93.978281,0,0,0,198.859062,0,0,0,0,0,0,0,197.223872,0,0,3.091986,556.889201,556.889201,556.889201,687.946667,540.640139,0,0,0,0,0,0,556.774792,703.733403,10
0,0,0,0,1,821.064375,0.487868,0,0,0,0,0,0,0,0,1.956808,0,0,0,0,0.297883,0.297883,0,0.154006,96.090087,93.979271,0,0,0,198.646771,0,0,0,0,0,0,0,196.959097,0,0,3.091204,556.774792,556.774792,556.774792,687.752917,540.508333,0,0,0,0,0,0,556.666250,703.514444,10
0,0,0,0,1,638.701806,0.488646,0,0,0,0,0,0,0,0,1.955307,0,0,0,0,0.297656,0.297656,0,0.131442,96.089019,94.002266,0,0,0,198.394358,0,0,0,0,0,0,0,196.643472,0,0,3.095323,556.666250,556.666250,556.666250,687.522847,540.355556,0,0,0,0,0,0,556.560729,703.249861,9
0,0,0,0,1,455.402083,0.489612,0,0,0,0,0,0,0,0,1.953411,0,0,0,0,0.297368,0.297368,0,0.131775,96.088993,94.003802,0,0,0,198.082587,0,0,0,0,0,0,0,196.255486,0,0,3.094322,556.560729,556.560729,556.560729,687.238958,540.162604,0,0,0,0,0,0,556.455208,702.916389,9
0,0,0,0,1,270.862865,0.490877,0,0,0,0,0,0,0,0,1.950761,0,0,0,0,0.296966,0.296966,0,0.131890,96.071858,93.989201,0,0,0,197.660278,0,0,0,0,0,0,0,195.714896,0,0,3.093092,556.455208,556.455208,556.455208,686.868958,539.923958,0,0,0,0,0,0,556.345937,702.465208,9
0,0,0,0,1,84.213446,0.492714,0,0,0,0,0,0,0,0,1.947193,0,0,0,0,0.296424,0.296424,0,0.132518,96.071736,93.992023,0,0,0,197.077535,0,0,0,0,0,0,0,194.984774,0,0,3.091418,556.345937,556.345937,556.345937,686.334861,539.561597,0,0,0,0,0,0,556.226875,701.764931,9
0,0,0,0,1,0,0.450998,0,0,0,0,0,0,0,0,0.858484,0,0,0,0,0.130722,0.130722,0,0,48.048251,47.189766,0,0,0,108.458915,0,0,0,0,0,0,0,106.537717,0,0,3.087807,556.226875,556.226875,556.226875,684.469306,500.372396,0,0,0,0,0,0,555.264688,700.646181,9
0,0,0,345,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078390,555.264688,555.264688,555.264688,684.145000,546.100000,0,0,0,0,0,0,555.210938,699.287639,10
393788.160000,366965.555556,791242.577778,658.999991,1,31.293298,0.132741,0.388458,0.507177,0.529573,0.263927,0.568626,0.571544,0.563029,0.571306,1.464709,404.859289,371.233077,371.296929,404.859613,0.256837,0.256603,0.372320,0.062021,26.879865,21.068642,2.993659,1.290834,259.383307,164.945191,71.989833,72.001680,78.345788,309.755884,102.614031,99.847087,107.294756,168.365955,225.952153,62.079262,3.073230,675.120521,675.120017,674.869167,688.531007,544.979566,574.489210,579.754523,579.755043,699.591571,699.591571,699.591571,555.438255,702.484774,12
395917.866667,403846.862222,779045.831111,801,1,297.358993,0.464497,0.484164,0.632416,0.618668,0.339096,0.783407,0.785046,0.779093,0.786080,1.534717,869.173491,785.412263,813.979594,869.174187,0.306324,0.306324,0.801045,0.376260,96.174557,86.629123,6.440846,1.193610,550.069306,198.935868,150.211076,155.528385,165.785538,612.287076,200.558133,200.127520,211.601422,207.051007,479.701181,0,3.066943,707.120139,706.977708,706.714236,691.890486,542.689479,571.279514,578.411528,578.553924,730,730,730,555.821736,705.168264,15
428617.528889,447318.613333,705726.648889,869,1,629.827986,0.459422,0.526768,0.638396,0.614877,0.403125,0.805507,0.806705,0.802418,0.807398,1.445710,1050.737699,961.831407,1008.285883,1050.738539,0.307971,0.307971,0.980281,0.563104,96.097101,85.010521,7.882006,1.195755,668.381389,198.994566,182.658281,191.234097,199.060000,724.024249,237.782382,239.015004,247.226880,209.169392,583.220625,0,3.058282,706.341528,706.148056,705.977708,692.056319,542.379931,572.105903,579.480174,579.673715,730,730,730,556.175521,705.184931,17
440033.884444,490837.546667,650667.022222,890,1,993.282708,0.457057,0.545586,0.642529,0.586089,0.449472,0.814197,0.814831,0.812634,0.815126,1.430413,1121.689758,1029.722503,1098.043980,1121.690655,0.311581,0.311581,1.054489,0.923358,97.524453,85.496354,8.478676,1.195645,716.099167,201.717118,194.794983,207.351007,211.690729,767.950151,251.633849,256.030080,260.286240,213.375000,625.263611,0,3.048966,706.109653,705.843611,705.754861,692.010278,541.237604,572.355347,580.065903,580.331910,730,730,730,556.532882,705.120486,19
445372.053333,539480.035556,596686.577778,906,1,1367.429583,0.455592,0.553719,0.644068,0.544505,0.494613,0.819412,0.820302,0.818674,0.819259,1.481911,1162.069333,1064.589731,1153.269308,1162.070263,0.322797,0.322797,1.096856,1.455625,102.603411,89.650903,8.819327,1.195645,742.561528,210.777813,200.796979,217.039271,218.648941,793.409707,259.885920,266.137227,267.386560,225.209045,650.123611,0,3.044642,706.021181,705.688542,705.656736,691.905000,538.546875,571.450694,580.511736,580.844306,730,730,730,556.819514,705.065486,20
445268.231111,589983.466667,546282.844444,906,1,1739.171111,0.455601,0.553528,0.644782,0.499636,0.537353,0.819215,0.820339,0.819105,0.818201,1.479112,1159.872158,1066.734681,1159.873086,1156.424115,0.322187,0.322187,1.097884,1.825843,102.315087,88.986884,8.827595,1.195645,742.066806,210.110903,200.861510,217.890399,217.260642,793.134364,260.113316,267.067698,265.953316,224.571528,649.740764,0,3.040224,706.052222,705.704653,705.717083,691.904653,538.680243,571.625868,580.767292,581.114861,730,730,730,557.156944,705.047361,21
439708.622222,643070.577778,498754.417778,884,1,2092.735972,0.457190,0.545769,0.645047,0.453650,0.577018,0.812665,0.813843,0.813268,0.810883,1.419456,1113.091081,1029.270789,1113.091972,1097.191989,0.309192,0.309192,1.051346,1.908469,96.238646,83.261675,8.453404,1.195645,710.169097,198.996285,193.624479,208.939583,206.037465,763.026631,250.731413,257.888640,254.406560,210.500191,620.082639,0,3.036049,706.245556,705.922847,705.982431,692.030694,542.103785,573.049618,580.911424,581.234097,730,730,730,557.788924,705.080764,22
428663.537778,697675.804444,455351.040000,835,1,2392.792222,0.460494,0.528419,0.642957,0.406261,0.607762,0.799187,0.801526,0.799881,0.796153,1.467465,1005.592494,929.889692,1005.593298,979.331549,0.307501,0.307501,0.945998,1.550977,96.113212,84.292674,7.606344,1.195755,638.648194,197.999514,174.779340,188.606528,183.813750,697.889493,230.136267,236.671040,231.082204,208.717639,557.745903,0,3.042712,706.743403,706.426736,706.534236,692.077986,542.442882,572.957674,581.045486,581.362188,730,730,730,558.497708,705.177917,21
391053.155556,766219.448889,409647.146667,728,1,2584.878333,0.466032,0.491211,0.649278,0.341606,0.620147,0.771343,0.775204,0.771303,0.767522,1.579073,778.605985,717.560752,778.606608,753.568682,0.305491,0.305491,0.730183,1.168733,96.142865,86.339392,5.871075,1.184590,494.455590,197.765677,135.244262,146.438785,141.850729,560.333440,184.840818,190.550489,184.942133,206.301111,432.208750,0,3.049724,707.857639,707.540833,707.668125,691.994722,542.850174,571.899931,580.640035,580.956840,730,730,730,559.062708,705.344583,20
381037.688889,786980.551111,360336.284444,462,1,2570.172778,0.473725,0.404972,0.540911,0.268249,0.559829,0.674344,0.681925,0.674808,0.666300,1.803590,343.123872,319.363930,343.124146,324.262620,0.303221,0.303221,0.320276,0.567649,96.469913,90.368038,2.575196,1.155440,220.601858,199.618003,61.177522,65.622821,62.094718,285.950862,95.221671,97.531413,93.197769,203.641250,192.846736,0,3.066430,710.859722,710.614444,710.807917,691.493333,542.778889,568.991215,578.202951,578.448264,730,730,730,558.941910,705.494306,17
0,0,0,0,1,2391.388333,0.482036,0,0,0,0,0,0,0,0,1.968363,0,0,0,0,0.299636,0.299636,0,0.372527,96.093273,93.752378,0,0,0,200.569253,0,0,0,0,0,0,0,199.348889,0,0,3.075793,558.941910,558.941910,558.941910,689.499653,541.687812,0,0,0,0,0,0,558.509340,705.406736,15
0,0,0,0,1,2212.266944,0.482319,0,0,0,0,0,0,0,0,1.967820,0,0,0,0,0.299554,0.299554,0,0.253962,96.092413,93.870634,0,0,0,200.473090,0,0,0,0,0,0,0,199.230035,0,0,3.084623,558.509340,558.509340,558.509340,689.412917,541.631701,0,0,0,0,0,0,558.198507,705.312431,13
0,0,0,0,1,2032.791111,0.482627,0,0,0,0,0,0,0,0,1.967216,0,0,0,0,0.299462,0.299462,0,0.212529,96.091814,93.912066,0,0,0,200.369219,0,0,0,0,0,0,0,199.101441,0,0,3.088687,558.198507,558.198507,558.198507,689.319167,541.569861,0,0,0,0,0,0,557.960590,705.210486,12
0,0,0,0,1,1852.940972,0.482965,0,0,0,0,0,0,0,0,1.966535,0,0,0,0,0.299359,0.299359,0,0.212761,96.091806,93.912509,0,0,0,200.257083,0,0,0,0,0,0,0,198.962187,0,0,3.087891,557.960590,557.960590,557.960590,689.217292,541.500347,0,0,0,0,0,0,557.769306,705.099583,12
0,0,0,0,1,1672.683056,0.483332,0,0,0,0,0,0,0,0,1.965820,0,0,0,0,0.299251,0.299251,0,0.179354,96.091076,93.945903,0,0,0,200.133802,0,0,0,0,0,0,0,198.809861,0,0,3.092151,557.769306,557.769306,557.769306,689.106319,541.427222,0,0,0,0,0,0,557.609410,704.977986,11
0,0,0,0,1,1491.987917,0.483739,0,0,0,0,0,0,0,0,1.965002,0,0,0,0,0.299127,0.299127,0,0.179577,96.091068,93.946484,0,0,0,199.999132,0,0,0,0,0,0,0,198.642500,0,0,3.091463,557.609410,557.609410,557.609410,688.983889,541.343715,0,0,0,0,0,0,557.471111,704.843611,11
0,0,0,0,1,1310.809167,0.484189,0,0,0,0,0,0,0,0,1.964124,0,0,0,0,0.298993,0.298993,0,0.152407,96.090182,93.973655,0,0,0,199.849410,0,0,0,0,0,0,0,198.455747,0,0,3.095769,557.471111,557.471111,557.471111,688.847917,541.254097,0,0,0,0,0,0,557.347951,704.693194,10
0,0,0,0,1,1129.099653,0.484701,0,0,0,0,0,0,0,0,1.963100,0,0,0,0,0.298838,0.298838,0,0.152630,96.090165,93.974436,0,0,0,199.680920,0,0,0,0,0,0,0,198.246181,0,0,3.095076,557.347951,557.347951,557.347951,688.694583,541.149583,0,0,0,0,0,0,557.235278,704.522778,10
0,0,0,0,1,946.786528,0.485285,0,0,0,0,0,0,0,0,1.961971,0,0,0,0,0.298667,0.298667,0,0.130292,96.089800,93.997535,0,0,0,199.487830,0,0,0,0,0,0,0,198.007049,0,0,3.099333,557.235278,557.235278,557.235278,688.519514,541.033403,0,0,0,0,0,0,557.129653,704.325833,9
0,0,0,0,1,763.784931,0.485972,0,0,0,0,0,0,0,0,1.960603,0,0,0,0,0.298459,0.298459,0,0.130530,96.089774,93.998637,0,0,0,199.262917,0,0,0,0,0,0,0,197.727031,0,0,3.098542,557.129653,557.129653,557.129653,688.314653,540.893854,0,0,0,0,0,0,557.028056,704.093125,9
0,0,0,0,1,579.960278,0.486808,0,0,0,0,0,0,0,0,1.958978,0,0,0,0,0.298213,0.298213,0,0.112328,96.108073,94.036762,0,0,0,199.029323,0,0,0,0,0,0,0,197.425104,0,0,3.102633,557.028056,557.028056,557.028056,688.065556,540.698542,0,0,0,0,0,0,556.925903,703.808333,8
0,0,0,0,1,395.103958,0.487850,0,0,0,0,0,0,0,0,1.956917,0,0,0,0,0.297900,0.297900,0,0.112611,96.108082,94.038550,0,0,0,198.691146,0,0,0,0,0,0,0,197.003351,0,0,3.101574,556.925903,556.925903,556.925903,687.756875,540.488403,0,0,0,0,0,0,556.822188,703.442083,8
0,0,0,0,1,208.794236,0.489254,0,0,0,0,0,0,0,0,1.954154,0,0,0,0,0.297481,0.297481,0,0.112991,96.108099,94.040946,0,0,0,198.238438,0,0,0,0,0,0,0,196.438125,0,0,3.100232,556.822188,556.822188,556.822188,687.343194,540.206979,0,0,0,0,0,0,556.712708,702.928264,8
0,0,0,338,1,19.438622,0.491406,0,0,0,0,0,0,0,0,1.949938,0,0,0,0,0.296841,0.296841,0,0.132444,96.091797,94.009418,0,0,0,197.515868,0,0,0,0,0,0,0,195.544688,0,0,3.093318,556.712708,556.712708,556.712708,686.714583,539.804340,0,0,0,0,0,0,556.591215,702.062361,9
394333.786667,367649.813333,790791.626667,723.999991,1.000000,64.633533,0.465446,0.385689,0.503051,0.525224,0.262294,0.594323,0.598073,0.588532,0.596366,1.537181,465.511704,423.971618,427.590189,465.512076,0.272927,0.272927,0.427416,0.151148,86.608811,80.204361,3.436658,1.279463,295.005243,180.887565,81.464175,82.142370,89.239896,347.783609,115.196471,112.135316,120.451804,185.062556,257.731076,62.023498,3.085454,678.648073,678.622656,678.366649,690.242760,538.416224,574.011545,580.540226,580.565642,702.688837,702.688837,702.688837,556.570017,704.056363,11.000000
394796.444444,403601.173333,779537.920000,850,1,356.153819,0.462537,0.483205,0.632439,0.617465,0.338112,0.789883,0.791352,0.785406,0.792892,1.502913,935.638360,842.618906,875.422646,935.639109,0.307043,0.307043,0.861177,0.311607,96.173177,86.241372,6.924338,1.192950,586.668333,198.652795,159.885399,165.940920,177.038385,648.095858,212.231840,211.828284,224.035716,207.925538,511.957326,0,3.075117,706.979236,706.826319,706.557847,692.149722,542.773854,572.196458,579.613785,579.766701,730,730,730,556.864757,705.294306,14
427867.164444,447366.933333,706460.728889,916,1,720.532917,0.456972,0.526352,0.638954,0.614324,0.402446,0.812794,0.813898,0.809588,0.814895,1.435787,1125.896770,1025.660317,1079.735619,1125.897671,0.312749,0.312749,1.048644,0.611066,98.072760,86.398472,8.431679,1.195755,709.437222,202.410104,193.286580,203.188872,211.629253,762.595769,250.422951,251.742560,260.430240,214.614514,619.849861,0,3.060994,706.220000,706.008403,705.834861,692.170347,541.117083,572.676215,580.644722,580.856319,730,730,730,557.149826,705.209097,17
439410.133333,491076.408889,651046.755556,947,1,1112.697292,0.454242,0.545221,0.642969,0.585429,0.448920,0.823465,0.823546,0.822080,0.824770,1.551118,1216.330430,1116.327688,1190.421733,1216.331403,0.337870,0.337870,1.143359,1.037439,103.848125,90.870686,9.193242,1.195645,770.403264,215.659323,209.538576,223.044167,227.760243,816.584604,267.553333,272.253333,276.777973,228.618750,672.434722,0,3.056316,705.909861,705.642153,705.551875,691.900208,543.365833,573.747049,581.239965,581.507674,730,730,730,557.659132,705.080833,18
444743.431111,539869.262222,596928.355556,961,1,1518.958611,0.452276,0.553357,0.644559,0.543773,0.494075,0.827823,0.827029,0.827891,0.828548,1.602429,1256.561304,1171.420275,1247.572119,1256.562309,0.349045,0.349045,1.192884,1.238747,103.250226,89.621962,9.591446,1.195645,800.508819,217.476875,218.943351,232.761806,234.391250,841.026133,275.483662,282.117422,283.425067,228.290278,696.226736,0,3.052269,705.780556,705.517153,705.487014,691.792222,548.365000,576.058021,581.878576,582.141979,730,730,730,558.615729,704.997917,19
444625.137778,590570.488889,546341.795556,956,1,1921.007778,0.452486,0.553151,0.645285,0.498812,0.536909,0.826475,0.826229,0.827068,0.826127,1.595175,1250.863881,1166.104004,1250.864882,1246.594973,0.347462,0.347462,1.189070,1.508335,103.389835,89.529844,9.560780,1.195700,793.706111,216.705382,216.780660,232.077292,231.307552,836.336782,274.285849,281.621813,280.429102,228.492639,691.213264,0,3.049509,705.933056,705.641250,705.655556,691.872500,547.649722,576.178889,582.682708,582.974444,730,730,730,559.675694,704.993611,20
439060.266667,643787.448889,498678.968889,937,1,2303.291528,0.454255,0.545354,0.645496,0.452818,0.576648,0.820566,0.821811,0.821238,0.818650,1.543749,1210.529027,1111.930648,1210.529996,1193.150663,0.336258,0.336258,1.141132,1.496451,103.823611,90.412431,9.175332,1.195645,758.029097,213.871024,205.718559,223.427118,220.309358,808.155449,265.556729,273.152960,269.445796,228.558056,663.142708,0,3.052163,706.275972,705.926875,705.986597,692.075417,542.860729,574.637292,583.399722,583.748819,730,730,730,560.369549,705.055833,20
427794.417778,698788.622222,455125.653333,880,1,2638.881389,0.458004,0.527878,0.643586,0.405220,0.607444,0.805223,0.807849,0.805914,0.801907,1.429645,1084.817936,995.835503,1084.818804,1056.346998,0.308371,0.308371,1.018287,0.894299,96.095226,84.387934,8.187592,1.195755,676.001389,196.897691,184.056424,200.030885,194.924375,734.755200,242.283893,249.183716,243.287627,209.812951,591.643542,0,3.059020,706.817014,706.472292,706.579931,692.399722,542.533056,574.414514,583.552500,583.897222,730,730,730,560.994757,705.177222,19
389526.542222,766740.906667,408967.680000,763,1,2853.937778,0.464484,0.490042,0.649435,0.340230,0.619097,0.774654,0.778914,0.774536,0.770511,1.554969,829.884602,759.679976,829.885266,803.119734,0.306110,0.306110,0.776711,0.703625,96.155981,86.468872,6.245189,1.183325,517.722535,196.765625,140.911606,153.576667,148.752222,585.244871,193.017724,199.042667,193.184462,207.016649,453.360694,0,3.065807,707.960486,707.619444,707.746458,692.273472,543.001042,573.328472,583.034236,583.375278,730,730,730,561.384861,705.359167,18
381926.151111,786899.128889,360909.226667,491,1,2852.570833,0,0,0,0,0,0,0.655546,0.681366,0.672872,0,0,0,0,0,0,0,0,0,0,-0.525700,0,0.525700,0,0,0,0,0,0,0,0,0,0,0,0,3.081709,561.384861,561.384861,561.384861,684.145000,546.100000,0,0,0,0,0,0,561.045625,705.282847,15
0,0,0,0,1,2644.492083,0.241376,0,0,0,0,0,0,0,0,2.116362,0,0,0,0,0.322161,0.322161,0,0.127167,48.046202,45.802676,0,0,0,212.001589,0,0,0,0,0,0,0,211.262925,0,0,3.090707,561.051632,561.051632,561.051632,689.262917,543.821250,0,0,0,0,0,0,560.766719,705.223750,13
0,0,0,0,1,2483.367778,0.482944,0,0,0,0,0,0,0,0,1.966600,0,0,0,0,0.299369,0.299369,0,0.179141,96.091085,93.945347,0,0,0,200.262309,0,0,0,0,0,0,0,198.969479,0,0,3.098303,560.475799,560.475799,560.475799,689.223125,541.506910,0,0,0,0,0,0,559.650556,705.118750,11
0,0,0,0,1,2304.995139,0.483223,0,0,0,0,0,0,0,0,1.966038,0,0,0,0,0.299284,0.299284,0,0.179294,96.091076,93.945747,0,0,0,200.169740,0,0,0,0,0,0,0,198.854514,0,0,3.096389,559.650556,559.650556,559.650556,689.138958,541.449514,0,0,0,0,0,0,559.088646,705.027847,11
0,0,0,0,1,2126.280972,0.483521,0,0,0,0,0,0,0,0,1.965473,0,0,0,0,0.299198,0.299198,0,0.152127,96.090859,93.973255,0,0,0,200.070972,0,0,0,0,0,0,0,198.731615,0,0,3.099941,559.088646,559.088646,559.088646,689.048819,541.390590,0,0,0,0,0,0,558.677118,704.929931,10
0,0,0,0,1,1947.203472,0.483843,0,0,0,0,0,0,0,0,1.964856,0,0,0,0,0.299104,0.299104,0,0.129790,96.089844,93.995200,0,0,0,199.962361,0,0,0,0,0,0,0,198.597292,0,0,3.103771,558.677118,558.677118,558.677118,688.951389,541.327743,0,0,0,0,0,0,558.359201,704.823681,9
0,0,0,0,1,1767.742083,0.484197,0,0,0,0,0,0,0,0,1.964146,0,0,0,0,0.298997,0.298997,0,0.129913,96.089835,93.995773,0,0,0,199.845521,0,0,0,0,0,0,0,198.452049,0,0,3.102784,558.359201,558.359201,558.359201,688.845139,541.255278,0,0,0,0,0,0,558.102917,704.707778,9
0,0,0,0,1,1587.862361,0.484593,0,0,0,0,0,0,0,0,1.963389,0,0,0,0,0.298882,0.298882,0,0.111724,96.108056,94.032943,0,0,0,199.752847,0,0,0,0,0,0,0,198.327483,0,0,3.106880,558.102917,558.102917,558.102917,688.725972,541.148542,0,0,0,0,0,0,557.886389,704.580278,8
0,0,0,0,1,1407.531389,0.485023,0,0,0,0,0,0,0,0,1.962529,0,0,0,0,0.298751,0.298751,0,0.111842,96.108056,94.033689,0,0,0,199.611875,0,0,0,0,0,0,0,198.151545,0,0,3.106045,557.886389,557.886389,557.886389,688.597222,541.060764,0,0,0,0,0,0,557.700382,704.438681,8
0,0,0,0,1,1226.697778,0.485502,0,0,0,0,0,0,0,0,1.961612,0,0,0,0,0.298612,0.298612,0,0.096403,96.110304,94.052292,0,0,0,199.456823,0,0,0,0,0,0,0,197.960521,0,0,3.110221,557.700382,557.700382,557.700382,688.453403,540.962014,0,0,0,0,0,0,557.536319,704.279236,7
0,0,0,0,1,1045.310000,0.486050,0,0,0,0,0,0,0,0,1.960522,0,0,0,0,0.298447,0.298447,0,0.096518,96.110304,94.053264,0,0,0,199.278403,0,0,0,0,0,0,0,197.737656,0,0,3.109409,557.536319,557.536319,557.536319,688.290278,540.850868,0,0,0,0,0,0,557.388056,704.097292,7
0,0,0,0,1,863.286528,0.486681,0,0,0,0,0,0,0,0,1.959313,0,0,0,0,0.298264,0.298264,0,0.083592,96.112786,94.069878,0,0,0,199.079618,0,0,0,0,0,0,0,197.486215,0,0,3.113548,557.388056,557.388056,557.388056,688.101875,540.721806,0,0,0,0,0,0,557.250590,703.885069,6
0,0,0,0,1,680.528472,0.487430,0,0,0,0,0,0,0,0,1.957830,0,0,0,0,0.298038,0.298038,0,0.083713,96.112795,94.071250,0,0,0,198.834427,0,0,0,0,0,0,0,197.182726,0,0,3.112637,557.250590,557.250590,557.250590,687.879722,540.570556,0,0,0,0,0,0,557.120486,703.630833,6
0,0,0,0,1,496.877292,0.488348,0,0,0,0,0,0,0,0,1.956019,0,0,0,0,0.297764,0.297764,0,0.083862,96.112804,94.072925,0,0,0,198.535990,0,0,0,0,0,0,0,196.812118,0,0,3.111612,557.120486,557.120486,557.120486,687.608403,540.385972,0,0,0,0,0,0,556.994063,703.314028,6
0,0,0,501,1,312.050035,0.489543,0,0,0,0,0,0,0,0,1.953802,0,0,0,0,0.297427,0.297427,0,0.113452,96.129132,94.061884,0,0,0,198.189896,0,0,0,0,0,0,0,196.364948,0,0,3.100422,556.994063,556.994063,556.994063,687.258264,540.133333,0,0,0,0,0,0,556.866389,702.894583,8
394958.888889,368396.062222,790275.982222,793.999974,1.000000,363.240069,0.474876,0.382846,0.498760,0.520731,0.260639,0.617625,0.621309,0.611820,0.619747,1.697113,529.311684,480.900730,486.526927,529.312107,0.302610,0.302610,0.485733,0.189653,96.117913,89.055691,3.905560,1.269897,333.689271,197.405187,91.977396,93.026467,100.992873,387.958044,128.486258,125.124089,134.347716,202.452572,291.726250,61.987756,3.086500,681.368203,681.332092,681.068446,690.122057,541.885668,573.918585,580.842474,580.878620,705.363030,705.363030,705.363030,556.943715,703.973819,11.000000
393667.875556,403352.035556,779954.062222,902,1,687.768403,0.461268,0.482239,0.632430,0.616226,0.337141,0.797184,0.798221,0.792665,0.800667,1.468070,1004.268247,903.338520,938.824336,1004.269050,0.307484,0.307484,0.923752,0.312745,96.121276,85.720807,7.427479,1.192180,626.777847,198.015451,170.725069,177.247396,189.255816,685.951431,224.568747,224.197458,237.185244,208.384913,546.875451,0,3.074611,706.749722,706.594167,706.320069,691.798333,542.355625,572.902708,580.215764,580.371285,730,730,730,557.255417,704.847083,14
427121.671111,447410.808889,707199.217778,952,1,1063.512708,0.455500,0.525928,0.639505,0.613766,0.401761,0.818685,0.819839,0.815333,0.820883,1.507560,1182.175842,1070.906694,1133.082664,1182.176788,0.328382,0.328382,1.098934,0.763955,103.326189,91.022830,8.836036,1.195810,740.847083,212.466545,201.123316,212.466649,221.408819,791.946738,260.035413,261.424516,270.486791,226.841319,648.373194,0,3.065959,706.096111,705.862639,705.685972,691.829097,540.048056,572.394514,581.159340,581.392743,730,730,730,557.549896,704.925486,16
438791.573333,491307.377778,651427.911111,964,1,1462.022917,0.453088,0.544852,0.643397,0.584773,0.448366,0.825888,0.825411,0.824755,0.827496,1.587836,1245.120948,1149.639004,1218.728007,1245.121944,0.345867,0.345867,1.172732,0.901069,103.551068,90.437153,9.429414,1.195590,787.854514,216.963368,215.120330,227.673819,232.463299,830.677547,272.153813,276.960604,281.563111,228.545000,686.055972,0,3.061679,705.843403,705.599931,705.510000,691.720833,546.762083,575.332882,581.706528,581.950000,730,730,730,558.368819,704.907014,17
444119.004444,540252.444444,597172.124444,971,1,1872.492222,0.451265,0.552992,0.645035,0.543050,0.493534,0.828985,0.827895,0.829195,0.829864,1.627939,1276.558696,1194.743395,1267.621834,1276.559718,0.354600,0.354600,1.213509,1.043569,102.782561,89.158073,9.757284,1.195700,810.692917,217.860486,222.269514,235.432292,237.044826,849.218133,278.164658,284.876018,286.177476,227.765556,703.997361,0,3.058637,705.797847,705.550625,705.521181,691.728472,550.940139,577.449236,582.570972,582.818194,730,730,730,559.729167,704.897986,18
443986.808889,591145.991111,546407.644444,962,1,2277.872639,0.451687,0.552772,0.645772,0.498004,0.536459,0.826762,0.826385,0.827428,0.826473,1.615921,1267.120356,1183.405589,1267.121369,1262.626985,0.351978,0.351978,1.205257,1.237555,103.065477,89.325373,9.690931,1.195700,799.126319,216.788333,218.492604,233.496597,232.691944,841.011200,275.819004,283.205867,281.986311,228.179219,695.319306,0,3.057028,706.027917,705.744931,705.759722,691.900278,549.780799,577.566042,583.701250,583.984167,730,730,730,561.268889,704.944722,19
438419.413333,644490.382222,498608.782222,928,1,2656.786667,0.454339,0.544938,0.645932,0.451996,0.576271,0.817996,0.819497,0.818544,0.815946,1.536791,1205.058054,1104.754662,1205.059018,1187.712160,0.334739,0.334739,1.135385,1.222580,103.809531,90.725391,9.129124,1.195645,747.505486,212.626059,202.535868,220.387135,217.303524,799.777920,262.799573,270.332800,266.645547,228.484514,654.211319,0,3.060970,706.522847,706.169375,706.228611,692.225069,542.370069,575.698437,584.746042,585.099514,730,730,730,561.931285,705.055764,19
426929.884444,699895.040000,454905.244444,868,1,2985.882500,0.458198,0.527336,0.644215,0.404183,0.607122,0.802154,0.805198,0.802628,0.798636,1.435091,1074.032514,982.573507,1074.033373,1045.897686,0.308294,0.308294,1.007197,0.892524,96.103637,84.481797,8.098419,1.195810,663.089722,196.154097,180.016858,196.292483,191.290590,724.002133,238.730258,245.545049,239.726844,209.742639,580.761076,0,3.062752,707.082431,706.727778,706.834028,692.544931,542.687153,575.144826,584.848889,585.203472,730,730,730,562.721215,705.202222,19
388058.097778,767185.066667,408273.635556,746,1,3028.202778,0.464855,0.488865,0.649458,0.338882,0.618056,0.770543,0.775550,0.770027,0.766052,1.564086,811.576178,738.714191,811.576827,785.543423,0.305963,0.305963,0.758346,0.703304,96.156641,86.609670,6.097521,1.182060,290.341441,196.002205,135.736554,148.758194,144.109965,570.204302,188.012569,193.949120,188.242613,206.853125,439.362917,0,3.069648,708.290347,707.932431,708.057014,692.290139,543.046389,573.741979,584.430903,584.788819,730,730,730,562.624479,705.259653,18
382964.266667,786753.706667,361598.222222,478,1,3019.706111,0.473288,0.397531,0.529522,0.263815,0.548678,0.674429,0.684259,0.673888,0.665139,1.796248,356.108998,327.607413,356.109282,336.610008,0.303187,0.303187,0.331254,0.374453,96.378837,90.386970,2.663469,1.157695,223.586476,198.560747,61.427834,66.645924,63.077283,290.980747,96.932747,99.212320,94.835680,203.636840,196.263993,0,3.084577,711.171250,710.890625,711.080486,691.598611,542.893368,569.682951,581.453229,581.733854,730,730,730,560.992222,705.416875,15
0,0,0,0,1,2842.142778,0.482254,0,0,0,0,0,0,0,0,1.967970,0,0,0,0,0.299577,0.299577,0,0.212272,96.091823,93.911580,0,0,0,200.493437,0,0,0,0,0,0,0,199.255660,0,0,3.094143,560.992222,560.992222,560.992222,689.431944,541.646875,0,0,0,0,0,0,559.497951,705.342153,12
0,0,0,0,1,2664.294444,0.482498,0,0,0,0,0,0,0,0,1.967477,0,0,0,0,0.299502,0.299502,0,0.212440,96.091814,93.911901,0,0,0,200.412187,0,0,0,0,0,0,0,199.154792,0,0,3.091294,559.497951,559.497951,559.497951,689.358194,541.596493,0,0,0,0,0,0,558.733576,705.262778,12
0,0,0,0,1,2486.146667,0.482758,0,0,0,0,0,0,0,0,1.966952,0,0,0,0,0.299422,0.299422,0,0.212619,96.091814,93.912240,0,0,0,200.325712,0,0,0,0,0,0,0,199.047413,0,0,3.089597,558.733576,558.733576,558.733576,689.279653,541.542882,0,0,0,0,0,0,558.262118,705.178125,12
0,0,0,0,1,2307.677361,0.483034,0,0,0,0,0,0,0,0,1.966419,0,0,0,0,0.299341,0.299341,0,0.179191,96.091085,93.945477,0,0,0,200.232344,0,0,0,0,0,0,0,198.932274,0,0,3.093389,558.262118,558.262118,558.262118,689.195903,541.488333,0,0,0,0,0,0,557.937049,705.087292,11
0,0,0,0,1,2128.871944,0.483334,0,0,0,0,0,0,0,0,1.965815,0,0,0,0,0.299250,0.299250,0,0.179355,96.091076,93.945903,0,0,0,200.133038,0,0,0,0,0,0,0,198.808889,0,0,3.092457,557.937049,557.937049,557.937049,689.105625,541.426736,0,0,0,0,0,0,557.695000,704.989514,11
0,0,0,0,1,1949.703333,0.483655,0,0,0,0,0,0,0,0,1.965195,0,0,0,0,0.299156,0.299156,0,0.152173,96.090200,93.972830,0,0,0,200.025729,0,0,0,0,0,0,0,198.674931,0,0,3.096653,557.695000,557.695000,557.695000,689.008264,541.363438,0,0,0,0,0,0,557.504306,704.883472,10
0,0,0,0,1,1770.144583,0.484005,0,0,0,0,0,0,0,0,1.964530,0,0,0,0,0.299055,0.299055,0,0.129846,96.089844,93.995469,0,0,0,199.908611,0,0,0,0,0,0,0,198.530486,0,0,3.100932,557.504306,557.504306,557.504306,688.902500,541.294410,0,0,0,0,0,0,557.347257,704.767778,9
0,0,0,0,1,1590.167500,0.484401,0,0,0,0,0,0,0,0,1.963773,0,0,0,0,0.298940,0.298940,0,0.111672,96.108056,94.032613,0,0,0,199.815816,0,0,0,0,0,0,0,198.406042,0,0,3.105248,557.347257,557.347257,557.347257,688.783472,541.187778,0,0,0,0,0,0,557.210243,704.640347,8
0,0,0,0,1,1409.739167,0.484830,0,0,0,0,0,0,0,0,1.962914,0,0,0,0,0.298810,0.298810,0,0.111789,96.108056,94.033351,0,0,0,199.674948,0,0,0,0,0,0,0,198.230278,0,0,3.104594,557.210243,557.210243,557.210243,688.654861,541.100069,0,0,0,0,0,0,557.089340,704.498819,8
0,0,0,0,1,1228.813750,0.485311,0,0,0,0,0,0,0,0,1.961954,0,0,0,0,0.298664,0.298664,0,0.111920,96.108056,94.034184,0,0,0,199.517691,0,0,0,0,0,0,0,198.033958,0,0,3.103934,557.089340,557.089340,557.089340,688.511181,541.002118,0,0,0,0,0,0,556.979583,704.339861,8
0,0,0,0,1,1047.333889,0.485856,0,0,0,0,0,0,0,0,1.960868,0,0,0,0,0.298499,0.298499,0,0.112069,96.108064,94.035130,0,0,0,199.339549,0,0,0,0,0,0,0,197.811667,0,0,3.103247,556.979583,556.979583,556.979583,688.348472,540.891250,0,0,0,0,0,0,556.877292,704.158333,8
0,0,0,0,1,865.223819,0.486486,0,0,0,0,0,0,0,0,1.959616,0,0,0,0,0.298309,0.298309,0,0.112241,96.108073,94.036215,0,0,0,199.133924,0,0,0,0,0,0,0,197.555486,0,0,3.102511,556.877292,556.877292,556.877292,688.160972,540.763542,0,0,0,0,0,0,556.779618,703.947014,8
0,0,0,0,1,682.378472,0.487232,0,0,0,0,0,0,0,0,1.958138,0,0,0,0,0.298085,0.298085,0,0.112443,96.108073,94.037491,0,0,0,198.891354,0,0,0,0,0,0,0,197.253090,0,0,3.101694,556.779618,556.779618,556.779618,687.939722,540.612847,0,0,0,0,0,0,556.683924,703.693958,8
0,0,0,112,1,498.647917,0.488140,0,0,0,0,0,0,0,0,1.956271,0,0,0,0,0.297802,0.297802,0,0.154124,96.090078,93.979687,0,0,0,198.558733,0,0,0,0,0,0,0,196.849253,0,0,3.090787,556.683924,556.683924,556.683924,687.672569,540.453646,0,0,0,0,0,0,556.589236,703.379583,10
395660.951111,369203.084444,789696.871111,752.999965,1.000000,527.258898,0.475630,0.379931,0.494312,0.516098,0.258962,0.601586,0.605253,0.595951,0.603555,1.719640,483.738351,439.822140,444.920771,483.738738,0.302225,0.302225,0.444101,0.262057,96.111526,89.281339,3.570820,1.277675,306.130868,197.636202,84.404340,85.358559,92.613255,359.460871,119.031804,115.967378,124.461689,202.108472,267.585260,61.958785,3.076402,679.505538,679.470677,679.215642,690.098620,541.882500,573.828984,580.606693,580.641589,703.537943,703.537943,703.537943,556.670243,704.087734,13.000000
392533.831111,403099.448889,780296.888889,874,1,829.796250,0.462567,0.481266,0.632388,0.614950,0.336182,0.792823,0.794192,0.788265,0.796011,1.488051,962.516148,864.377343,899.741006,962.516918,0.307032,0.307032,0.884858,0.459917,96.154835,85.900712,7.114750,1.191410,602.030069,198.066267,163.808507,170.327413,181.879687,662.878222,216.956391,216.652356,229.269511,207.872326,525.585660,0,3.063867,706.890625,706.729514,706.456458,691.680208,542.318229,572.179722,579.803264,579.964340,730,730,730,556.997396,704.816875,16
426380.977778,447450.631111,707942.471111,933,1,1194.330000,0.456356,0.525496,0.640049,0.613204,0.401067,0.815445,0.816625,0.812131,0.817580,1.467255,1150.573748,1044.173951,1102.797129,1150.574669,0.319604,0.319604,1.070154,1.109852,101.209835,88.832283,8.604634,1.195810,723.058194,207.787257,196.529618,207.249757,215.972760,775.523911,254.619947,255.994969,264.908996,221.778490,632.414722,0,3.050287,706.164722,705.939306,705.763056,691.844306,539.225694,572.345729,580.832708,581.058125,730,730,730,557.258611,704.919653,19
438178.382222,491530.417778,651810.346667,959,1,1587.545972,0.453641,0.544479,0.643812,0.584122,0.447808,0.825143,0.824862,0.823924,0.826644,1.573907,1234.201363,1136.614993,1207.982161,1234.202350,0.342834,0.342834,1.161451,1.511051,103.775069,90.155764,9.338707,1.195645,781.803472,216.606597,213.106580,226.100035,230.867344,825.799111,270.538400,275.342293,279.918418,228.760312,681.410903,0,3.045967,705.850208,705.596042,705.505903,691.703125,545.283437,574.584757,581.408437,581.662535,730,730,730,558.045313,704.903472,20
443499.164444,540629.013333,597417.955556,968,1,1994.002917,0.451689,0.552623,0.645495,0.542336,0.492989,0.828557,0.827578,0.828723,0.829370,1.617502,1268.378153,1185.252662,1259.570390,1268.379168,0.352328,0.352328,1.205134,1.895603,102.945937,88.547240,9.689944,1.195645,806.775417,217.648212,220.964635,234.415608,236.008160,846.031147,277.115644,283.819858,285.095680,227.913177,700.992708,0,3.042845,705.785694,705.531597,705.502292,691.701875,549.883438,576.860035,582.259618,582.513750,730,730,730,559.451771,704.891250,21
443353.920000,591709.297778,546480.284444,958,1,2395.077500,0.452035,0.552392,0.646242,0.497210,0.536001,0.826149,0.825935,0.826741,0.825770,1.603808,1257.625837,1171.995249,1257.626843,1253.113812,0.349341,0.349341,1.195361,2.244734,103.258637,88.603082,9.611361,1.195645,794.061944,216.530347,216.793733,232.170226,231.360729,836.939449,274.480373,281.847467,280.611609,228.430590,691.438681,0,3.041339,706.029028,705.737014,705.751944,691.878542,548.501146,576.905451,583.422708,583.714792,730,730,730,561.039965,704.935417,22
437785.920000,645179.377778,498544.106667,928,1,2771.901389,0.454340,0.544520,0.646357,0.451183,0.575886,0.818118,0.819836,0.818565,0.815951,1.533418,1202.415723,1098.918489,1202.416685,1185.105936,0.334005,0.334005,1.131769,2.230750,103.745668,89.685807,9.100049,1.195645,746.266042,212.504288,201.766059,220.212708,217.131163,799.160462,262.592249,270.135218,266.432960,228.343646,653.802222,0,3.045372,706.512569,706.146181,706.205556,692.192847,542.094965,574.929062,584.527361,584.893750,730,730,730,561.839340,705.040347,22
426070.506667,700993.991111,454690.951111,866,1,3024.548889,0.458251,0.526795,0.644845,0.403151,0.606796,0.801718,0.804766,0.802185,0.798203,1.438667,1069.200988,978.287005,1069.201843,1041.178986,0.308434,0.308434,1.002698,1.905274,96.096780,83.494774,8.062250,1.195810,565.252257,196.218351,179.349913,195.539618,190.554375,721.603627,237.932924,244.737067,238.933636,209.703472,578.522292,0,3.047390,707.087222,706.733194,706.839514,692.477986,542.712049,575.068194,584.752083,585.106111,730,730,730,562.758472,705.146597,22
386652.160000,767556.622222,407565.724444,744,1,3026.665556,0.465122,0.487681,0.649345,0.337562,0.617027,0.769824,0.774884,0.769272,0.765317,1.566128,805.861452,732.936725,805.862097,780.056802,0.305796,0.305796,0.752835,1.165209,96.140599,86.175313,6.053214,1.180740,238.232899,195.875226,134.672708,147.705677,143.098177,566.666098,186.796693,192.768889,187.100533,206.699844,436.228681,0,3.059536,708.324792,707.964375,708.088611,692.207986,542.975208,573.662257,584.433681,584.794097,730,730,730,562.586458,705.174375,20
384142.471111,786545.777778,362396.586667,456,1,3006.500000,0.473973,0.393683,0.523486,0.261575,0.542816,0.664930,0.675145,0.663932,0.655713,1.810051,331.172760,305.013024,331.173025,313.294117,0.303202,0.303202,0.308253,0.568446,96.503819,90.487786,2.478524,1.159015,208.439288,198.882483,57.295612,62.095221,58.816089,275.218240,91.698507,93.817893,89.701840,203.606267,183.017205,0,3.074311,711.404583,711.130764,711.315833,691.452153,542.741424,569.270451,581.181910,581.455660,730,730,730,560.857604,705.327292,17
0,0,0,0,1,2829.077222,0.482547,0,0,0,0,0,0,0,0,1.967317,0,0,0,0,0.299478,0.299478,0,0.458955,96.093533,93.667257,0,0,0,200.399549,0,0,0,0,0,0,0,199.138108,0,0,3.073731,560.857604,560.857604,560.857604,689.345625,541.581528,0,0,0,0,0,0,559.418333,705.252708,16
0,0,0,0,1,2651.365000,0.482789,0,0,0,0,0,0,0,0,1.966840,0,0,0,0,0.299405,0.299405,0,0.373550,96.093264,93.752873,0,0,0,200.318576,0,0,0,0,0,0,0,199.037656,0,0,3.075943,559.418333,559.418333,559.418333,689.272014,541.532361,0,0,0,0,0,0,558.670069,705.173333,15
0,0,0,0,1,2473.352222,0.483050,0,0,0,0,0,0,0,0,1.966315,0,0,0,0,0.299326,0.299326,0,0.373904,96.093255,93.753038,0,0,0,200.232153,0,0,0,0,0,0,0,198.930313,0,0,3.074271,558.670069,558.670069,558.670069,689.193472,541.478750,0,0,0,0,0,0,558.204583,705.088681,15
0,0,0,0,1,2295.017361,0.483327,0,0,0,0,0,0,0,0,1.965772,0,0,0,0,0.299243,0.299243,0,0.307326,96.092873,93.819774,0,0,0,200.139653,0,0,0,0,0,0,0,198.815642,0,0,3.078073,558.204583,558.204583,558.204583,689.109653,541.422951,0,0,0,0,0,0,557.881701,704.997917,14
0,0,0,0,1,2116.345000,0.483627,0,0,0,0,0,0,0,0,1.965168,0,0,0,0,0.299152,0.299152,0,0.307647,96.092873,93.820052,0,0,0,200.040330,0,0,0,0,0,0,0,198.692205,0,0,3.077144,557.881701,557.881701,557.881701,689.019306,541.361319,0,0,0,0,0,0,557.640451,704.900069,14
0,0,0,0,1,1937.308472,0.483949,0,0,0,0,0,0,0,0,1.964537,0,0,0,0,0.299056,0.299056,0,0.255358,96.092378,93.872491,0,0,0,199.932795,0,0,0,0,0,0,0,198.558819,0,0,3.081341,557.640451,557.640451,557.640451,688.921875,541.296632,0,0,0,0,0,0,557.449826,704.793958,13
0,0,0,0,1,1757.881389,0.484301,0,0,0,0,0,0,0,0,1.963852,0,0,0,0,0.298952,0.298952,0,0.213677,96.091780,93.914253,0,0,0,199.815608,0,0,0,0,0,0,0,198.413490,0,0,3.085619,557.449826,557.449826,557.449826,688.815833,541.226493,0,0,0,0,0,0,557.292465,704.678056,12
