a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,1578.037083,0.484689,0,0,0,0,0,0,0,0,1.963074,0,0,0,0,0.298834,0.298834,0,0.213943,96.091771,93.914757,0,0,0,199.687639,0,0,0,0,0,0,0,198.254323,0,0,3.084954,557.292465,557.292465,557.292465,688.699444,541.147118,0,0,0,0,0,0,557.157674,704.550556,12
0,0,0,0,1,1397.738056,0.485120,0,0,0,0,0,0,0,0,1.962214,0,0,0,0,0.298704,0.298704,0,0.214237,96.091762,93.915312,0,0,0,199.546267,0,0,0,0,0,0,0,198.078420,0,0,3.084304,557.157674,557.157674,557.157674,688.570764,541.059410,0,0,0,0,0,0,557.038507,704.408958,12
0,0,0,0,1,1216.933750,0.485599,0,0,0,0,0,0,0,0,1.961281,0,0,0,0,0.298562,0.298562,0,0.180594,96.091024,93.949149,0,0,0,199.387569,0,0,0,0,0,0,0,197.881354,0,0,3.088631,557.038507,557.038507,557.038507,688.427014,540.964097,0,0,0,0,0,0,556.930208,704.249444,11
0,0,0,0,1,1035.565694,0.486145,0,0,0,0,0,0,0,0,1.960222,0,0,0,0,0.298401,0.298401,0,0.153259,96.090130,93.976649,0,0,0,199.207049,0,0,0,0,0,0,0,197.657535,0,0,3.092930,556.930208,556.930208,556.930208,688.263958,540.856146,0,0,0,0,0,0,556.829236,704.066875,10
0,0,0,0,1,853.561736,0.486780,0,0,0,0,0,0,0,0,1.958961,0,0,0,0,0.298210,0.298210,0,0.153534,96.090113,93.977622,0,0,0,199.000035,0,0,0,0,0,0,0,197.399601,0,0,3.092193,556.829236,556.829236,556.829236,688.075208,540.727674,0,0,0,0,0,0,556.732569,703.854028,10
0,0,0,0,1,670.814583,0.487533,0,0,0,0,0,0,0,0,1.957471,0,0,0,0,0.297984,0.297984,0,0.153861,96.090095,93.978767,0,0,0,198.755434,0,0,0,0,0,0,0,197.094653,0,0,3.091375,556.732569,556.732569,556.732569,687.852083,540.575799,0,0,0,0,0,0,556.637708,703.598611,10
0,0,0,408,1,487.168194,0.488463,0,0,0,0,0,0,0,0,1.955602,0,0,0,0,0.297700,0.297700,0,0.216535,96.093238,93.921094,0,0,0,198.461597,0,0,0,0,0,0,0,196.725764,0,0,3.080460,556.637708,556.637708,556.637708,687.578819,540.382951,0,0,0,0,0,0,556.541736,703.280417,12
396436.657778,370069.066667,789055.822222,722,1.000000,501.095825,0.476614,0.376948,0.489713,0.511332,0.257266,0.587545,0.591439,0.581587,0.589608,1.736045,448.987733,408.205403,412.730523,448.988093,0.301815,0.301815,0.412116,0.378965,96.105475,89.391986,3.313639,1.284840,284.584844,197.607400,78.473594,79.322187,86.112135,337.163520,111.631751,108.807298,116.724462,201.676984,248.774653,61.982439,3.066060,677.868264,677.835694,677.584965,689.938429,541.780938,573.825781,580.561823,580.594392,701.904219,701.904219,701.904219,556.608872,703.988898,15.000000
391396.195556,402843.342222,780570.168889,847,1,783.626528,0.463646,0.480285,0.632309,0.613639,0.335234,0.788441,0.790003,0.783905,0.791415,1.506231,923.763911,829.338738,863.472967,923.764650,0.306556,0.306556,0.849138,0.710938,96.152778,85.917491,6.827539,1.190585,578.576528,198.010729,157.397587,163.700278,174.813854,640.634667,209.618471,209.378596,221.637600,207.383976,505.139236,0,3.053663,707.047569,706.886458,706.614722,691.629583,542.331007,571.910660,579.583507,579.744653,730,730,730,556.920208,704.812083,18
425644.977778,447486.755556,708690.346667,910,1,1138.258264,0.457616,0.525055,0.640585,0.612635,0.400366,0.811348,0.812386,0.808163,0.813495,1.421069,1114.358440,1015.644704,1068.172627,1114.359331,0.309544,0.309544,1.037901,1.561793,96.594731,84.070660,8.345296,1.195920,702.173264,199.461128,191.390052,201.009132,209.454271,755.794489,248.122347,249.473102,258.199076,211.082500,613.229653,0,3.040179,706.267778,706.060556,705.885347,691.929931,541.742639,572.879097,580.652396,580.859653,730,730,730,557.276875,704.951667,21
437570.666667,491745.457778,652193.777778,940,1,1521.164444,0.454502,0.544102,0.644215,0.583476,0.447247,0.821941,0.822267,0.820452,0.823102,1.534152,1203.027516,1100.632979,1177.347865,1203.028478,0.334175,0.334175,1.129716,2.231723,103.531207,89.486146,9.083538,1.195645,760.950278,214.201285,206.523802,220.502726,225.175417,808.873031,264.976427,269.706364,274.190240,227.790573,664.849167,0,3.031179,705.986042,705.706111,705.615833,691.803056,542.146736,573.283993,581.290833,581.570799,730,730,730,557.798646,704.956389,23
442884.480000,540998.328889,597665.706667,952,1,1917.575694,0.452651,0.552251,0.645939,0.541629,0.492440,0.825995,0.825646,0.825874,0.826466,1.580815,1239.612523,1149.250579,1230.918595,1239.613515,0.344337,0.344337,1.174794,2.254147,103.612274,89.135668,9.445997,1.195645,788.134583,216.658385,214.742830,229.558333,231.133750,831.487644,272.344622,278.955573,280.187484,228.901007,686.807778,0,3.027421,705.879444,705.593194,705.563750,691.772014,545.992049,575.125868,581.919236,582.205417,730,730,730,558.782396,704.944653,24
442727.253333,592259.768889,546559.431111,945,1,2309.464306,0.452069,0.552010,0.646696,0.496432,0.535536,0.824283,0.824548,0.824647,0.823655,1.569721,1230.903546,1140.401505,1230.904530,1226.538621,0.341918,0.341918,1.167753,2.255929,103.536363,89.125686,9.389379,1.195645,779.215069,215.655503,211.930972,228.258507,227.471806,825.012124,270.562862,277.845511,276.603733,229.027813,680.042639,0,3.024849,706.048264,705.731875,705.746736,691.893403,545.011111,575.151701,582.734097,583.050486,730,730,730,559.878681,704.974375,25
437159.786667,645854.008889,498485.262222,916,1,2677.673333,0.453739,0.544102,0.646770,0.450380,0.575494,0.816604,0.818476,0.816962,0.814375,1.498301,1174.890351,1072.880582,1174.891291,1157.949134,0.326359,0.326359,1.105478,2.204643,102.503116,88.715877,8.888655,1.195645,734.292917,210.071181,198.456806,216.776181,213.737413,788.215111,258.991431,266.445973,262.777671,225.907813,643.654028,0,3.027630,706.449583,706.078542,706.138194,692.146111,540.148542,573.589236,583.429097,583.800139,730,730,730,560.402639,705.057500,25
425216.853333,702083.982222,454483.946667,856,1,2991.541389,0.457759,0.526253,0.645474,0.402123,0.606466,0.800600,0.803246,0.801226,0.797327,1.472614,1045.199012,961.547989,1045.199849,1017.746592,0.311595,0.311595,0.981769,1.921980,96.188255,83.703828,7.893966,1.195865,652.625000,198.090972,177.854635,192.886649,187.957795,712.551253,234.943182,241.669404,235.938667,210.128507,570.469340,0,3.029001,706.961389,706.627222,706.734306,692.314722,543.843785,574.641285,583.441250,583.775417,730,730,730,562.008854,705.181111,25
385311.324444,767860.408889,406845.546667,736,1,3027.298889,0.465294,0.486491,0.649096,0.336269,0.616013,0.768633,0.773377,0.768201,0.764321,1.581121,789.488593,720.149514,789.489224,764.233382,0.306709,0.306709,0.738193,1.907984,96.115677,85.511727,5.935484,1.179365,283.744965,196.473889,132.970486,145.424913,140.892639,558.575467,184.076533,190.041067,184.457867,206.569635,429.335347,0,3.042894,708.294792,707.944931,708.069167,692.175278,543.501042,573.506632,583.714097,584.063958,730,730,730,562.278646,705.236319,23
385447.964444,786278.044444,363295.857778,441,1,2998.633056,0.474162,0.389763,0.517257,0.259328,0.536796,0.658302,0.668554,0.657089,0.649262,1.819989,313.209027,289.131787,313.209278,296.508879,0.303212,0.303212,0.291809,1.568111,96.551276,89.656363,2.346309,1.160500,197.912847,199.230521,54.475538,58.907474,55.834427,263.848213,87.924702,89.921511,86.001991,203.624896,173.706649,0,3.053763,711.546944,711.282569,711.464028,691.443611,542.714896,569.004444,580.731701,580.996076,730,730,730,560.638611,705.378750,21
0,0,0,0,1,2821.055556,0.482402,0,0,0,0,0,0,0,0,1.968239,0,0,0,0,0.299618,0.299618,0,0.922130,96.137786,93.247413,0,0,0,200.539688,0,0,0,0,0,0,0,199.289965,0,0,3.058505,560.638611,560.638611,560.638611,689.391944,541.593889,0,0,0,0,0,0,559.299375,705.304236,19
0,0,0,0,1,2643.173611,0.482647,0,0,0,0,0,0,0,0,1.967913,0,0,0,0,0.299569,0.299569,0,0.721176,96.148967,93.459878,0,0,0,200.481372,0,0,0,0,0,0,0,199.211858,0,0,3.060881,559.299375,559.299375,559.299375,689.317569,541.538750,0,0,0,0,0,0,558.593229,705.224931,18
0,0,0,0,1,2464.970000,0.482909,0,0,0,0,0,0,0,0,1.967573,0,0,0,0,0.299517,0.299517,0,0.573070,96.161345,93.620703,0,0,0,200.420052,0,0,0,0,0,0,0,199.129427,0,0,3.064269,558.593229,558.593229,558.593229,689.238264,541.479757,0,0,0,0,0,0,558.149479,705.140278,17
0,0,0,0,1,2286.529167,0.483167,0,0,0,0,0,0,0,0,1.966067,0,0,0,0,0.299288,0.299288,0,0.460017,96.093533,93.667448,0,0,0,200.193837,0,0,0,0,0,0,0,198.882604,0,0,3.068119,558.149479,558.149479,558.149479,689.158750,541.453924,0,0,0,0,0,0,557.844514,705.049375,16
0,0,0,0,1,2107.745417,0.483466,0,0,0,0,0,0,0,0,1.965479,0,0,0,0,0.299199,0.299199,0,0.374466,96.093255,93.753307,0,0,0,200.094479,0,0,0,0,0,0,0,198.759271,0,0,3.072211,557.844514,557.844514,557.844514,689.068403,541.393368,0,0,0,0,0,0,557.615417,704.951250,15
0,0,0,0,1,1928.595972,0.483789,0,0,0,0,0,0,0,0,1.964843,0,0,0,0,0.299102,0.299102,0,0.307821,96.092865,93.820200,0,0,0,199.986788,0,0,0,0,0,0,0,198.625660,0,0,3.076433,557.615417,557.615417,557.615417,688.970625,541.328125,0,0,0,0,0,0,557.433611,704.844861,14
0,0,0,0,1,1749.054306,0.484141,0,0,0,0,0,0,0,0,1.964152,0,0,0,0,0.298998,0.298998,0,0.255522,96.092378,93.872708,0,0,0,199.869392,0,0,0,0,0,0,0,198.480000,0,0,3.080729,557.433611,557.433611,557.433611,688.864236,541.257326,0,0,0,0,0,0,557.282847,704.728542,13
0,0,0,0,1,1569.092778,0.484531,0,0,0,0,0,0,0,0,1.963371,0,0,0,0,0.298879,0.298879,0,0.255855,96.092370,93.873151,0,0,0,199.740955,0,0,0,0,0,0,0,198.320260,0,0,3.080077,557.282847,557.282847,557.282847,688.747361,541.177639,0,0,0,0,0,0,557.153194,704.600556,13
0,0,0,0,1,1388.669444,0.484961,0,0,0,0,0,0,0,0,1.962531,0,0,0,0,0.298752,0.298752,0,0.214128,96.091762,93.915104,0,0,0,199.598437,0,0,0,0,0,0,0,198.143333,0,0,3.084421,557.153194,557.153194,557.153194,688.618264,541.091771,0,0,0,0,0,0,557.038194,704.458125,12
0,0,0,0,1,1207.737639,0.485443,0,0,0,0,0,0,0,0,1.961592,0,0,0,0,0.298609,0.298609,0,0.180509,96.091024,93.948924,0,0,0,199.438715,0,0,0,0,0,0,0,197.945017,0,0,3.088756,557.038194,557.038194,557.038194,688.473611,540.995833,0,0,0,0,0,0,556.933264,704.297500,11
0,0,0,0,1,1026.237986,0.485992,0,0,0,0,0,0,0,0,1.960525,0,0,0,0,0.298447,0.298447,0,0.153192,96.090130,93.976415,0,0,0,199.256875,0,0,0,0,0,0,0,197.719583,0,0,3.093060,556.933264,556.933264,556.933264,688.309306,540.887083,0,0,0,0,0,0,556.835035,704.113542,10
0,0,0,0,1,844.091389,0.486629,0,0,0,0,0,0,0,0,1.959297,0,0,0,0,0.298261,0.298261,0,0.130758,96.089757,93.999696,0,0,0,199.048438,0,0,0,0,0,0,0,197.459826,0,0,3.097309,556.835035,556.835035,556.835035,688.119167,540.760764,0,0,0,0,0,0,556.740729,703.898403,9
0,0,0,0,1,661.194931,0.487391,0,0,0,0,0,0,0,0,1.957783,0,0,0,0,0.298031,0.298031,0,0.131009,96.089054,94.000260,0,0,0,198.800330,0,0,0,0,0,0,0,197.150017,0,0,3.096489,556.740729,556.740729,556.740729,687.893472,540.607674,0,0,0,0,0,0,556.647743,703.639861,9
0,0,0,400,1,477.383924,0.488335,0,0,0,0,0,0,0,0,1.955931,0,0,0,0,0.297750,0.297750,0,0.182206,96.097483,93.959340,0,0,0,198.512257,0,0,0,0,0,0,0,196.786111,0,0,3.085568,556.647743,556.647743,556.647743,687.615972,540.407326,0,0,0,0,0,0,556.552986,703.316806,11
397282.204444,370991.742222,788355.253333,290.000009,1,336.139618,0.487221,0.373897,0.484971,0.506441,0.255549,0.181548,0.183558,0.178156,0.182931,1.928288,54.083684,49.407378,49.127447,54.083727,0.298055,0.298055,0.049528,0.312165,96.074664,91.893401,0.398230,1.542584,35.129123,198.062457,9.751067,9.696904,10.654836,53.380200,17.670871,17.232018,18.477311,197.196558,30.650979,62.351111,3.069649,606.001476,606.007014,605.912691,687.858038,540.557153,583.643906,586.174306,586.168767,635.643958,635.643958,635.643958,556.480625,703.099358,13.999999
390257.351111,402583.644444,780778.382222,868,1,594.556806,0.463518,0.479293,0.632189,0.612293,0.334295,0.791351,0.792755,0.786789,0.794507,1.494094,947.705600,849.875248,885.367148,947.706358,0.306713,0.306713,0.870667,0.570487,96.152639,85.897752,7.000649,1.189650,593.383542,197.775503,161.339670,167.894028,179.386424,654.667733,214.149867,213.961244,226.556658,207.441007,518.111736,0,3.056844,706.928542,706.764375,706.489167,691.310625,542.045208,571.846042,579.540347,579.704514,730,730,730,556.740764,704.412847,17
424913.564444,447519.644444,709442.773333,932,1,960.438681,0.456680,0.524605,0.641115,0.612061,0.399656,0.815149,0.816299,0.811836,0.817312,1.460797,1145.514509,1039.660921,1097.589658,1145.515425,0.318199,0.318199,1.065339,1.352725,100.590330,88.014974,8.565918,1.195920,720.933681,206.620903,195.990712,206.600972,215.365208,773.430187,253.894098,255.283520,264.252551,220.264201,630.478819,0,3.043987,706.147361,705.923403,705.745694,691.644028,539.353958,572.173924,580.593368,580.817326,730,730,730,556.992500,704.695972,20
436968.675556,491952.711111,652577.777778,957,1,1353.590556,0.454004,0.543722,0.644606,0.582834,0.446684,0.824746,0.824562,0.823478,0.826197,1.565034,1227.248277,1128.482641,1201.112349,1227.249258,0.340903,0.340903,1.154304,1.898322,103.782813,89.842622,9.281246,1.195590,778.285903,216.158958,211.946753,225.193038,229.953333,822.920036,269.560853,274.397476,278.961689,228.594601,678.707222,0,3.039903,705.843056,705.582639,705.492222,691.561111,544.385139,574.081632,581.149444,581.409861,730,730,730,557.645243,704.750139,21
442275.448889,541359.751111,597915.448889,966,1,1759.133333,0.451985,0.551875,0.646367,0.540931,0.491887,0.828234,0.827356,0.828370,0.828977,1.607136,1260.255368,1175.828062,1251.707312,1260.256376,0.350071,0.350071,1.196854,2.243689,103.053394,88.383550,9.623370,1.195645,803.190625,217.371979,219.761510,233.529965,235.079462,843.141831,276.152516,282.881867,284.107431,228.001944,698.325833,0,3.036565,705.762986,705.501319,705.472639,691.576181,548.761215,576.203507,581.882257,582.143958,730,730,730,558.783229,704.771806,22
442107.484444,592796.693333,546644.835556,958,1,2159.476389,0.452356,0.551625,0.647133,0.495666,0.535064,0.826286,0.826073,0.826893,0.825893,1.595603,1251.200237,1165.481308,1251.201238,1246.463022,0.347556,0.347556,1.188948,2.247283,103.316832,88.718507,9.559797,1.195645,792.909097,216.434549,216.458681,231.913472,231.060139,835.779840,274.086222,281.488338,280.205280,228.397170,690.595486,0,3.034456,705.958681,705.663819,705.679653,691.736806,547.638924,576.238333,582.824583,583.119444,730,730,730,560.037431,704.830556,23
436540.977778,646513.635556,498432.746667,929,1,2535.310833,0.454518,0.543683,0.647173,0.449588,0.575094,0.818579,0.820178,0.819089,0.816469,1.524619,1195.526558,1093.942525,1195.527514,1178.121476,0.332091,0.332091,1.125573,2.227351,103.465069,89.467283,9.050230,1.195590,746.498958,212.166319,202.056979,220.272049,217.154722,798.779947,262.458631,270.027360,266.293991,227.636753,653.860139,0,3.037715,706.392500,706.029097,706.089444,692.025139,541.519549,574.230590,583.644931,584.008333,730,730,730,560.661528,704.940278,23
424369.528889,703163.591111,454285.404444,867,1,2859.099167,0.458605,0.525712,0.646102,0.401100,0.606131,0.802270,0.805093,0.802834,0.798883,1.442136,1061.646933,973.661381,1061.647783,1033.818664,0.308332,0.308332,0.996275,1.905654,96.094870,83.540616,8.010602,1.195865,660.827292,196.725538,179.762031,195.541892,190.555642,720.981333,237.719324,244.527911,238.734116,209.537135,578.422292,0,3.044441,706.946528,706.599792,706.706736,692.311389,542.592708,574.401562,583.714931,584.061736,730,730,730,561.494722,705.087569,22
384036.764444,768101.546667,406115.377778,740,1,3028.387500,0.465529,0.485295,0.648712,0.335004,0.615012,0.769244,0.773895,0.768857,0.764980,1.574251,789.313975,719.870127,789.314607,764.100878,0.305649,0.305649,0.737977,1.165887,96.141866,86.289939,5.933745,1.178045,457.179236,196.488750,133.322700,145.833837,141.295399,559.596978,184.355520,190.414649,184.826809,206.521719,430.462118,0,3.056634,708.230208,707.878611,708.003125,692.162708,542.965590,573.099306,583.264514,583.616042,730,730,730,561.827014,705.261389,20
386865.884444,785954.346667,364286.293333,440,1,2997.306944,0.474251,0.385787,0.510868,0.257076,0.530649,0.656840,0.666952,0.655742,0.647827,1.822828,308.106173,285.040998,308.106419,291.713616,0.303217,0.303217,0.287259,0.569455,96.562439,90.698342,2.309722,1.162095,195.414601,199.401944,53.864709,58.123381,55.097595,260.918133,86.960400,88.902151,85.055582,203.610503,171.396545,0,3.072626,711.544444,711.287153,711.468264,691.430625,542.711354,568.870451,580.282569,580.539826,730,730,730,560.350382,705.397708,17
0,0,0,0,1,2819.733611,0.482320,0,0,0,0,0,0,0,0,1.967801,0,0,0,0,0.299551,0.299551,0,0.306245,96.092891,93.818845,0,0,0,200.473681,0,0,0,0,0,0,0,199.230469,0,0,3.082902,560.350382,560.350382,560.350382,689.413056,541.630069,0,0,0,0,0,0,559.115243,705.322639,14
0,0,0,0,1,2641.873333,0.482566,0,0,0,0,0,0,0,0,1.967305,0,0,0,0,0.299476,0.299476,0,0.306509,96.092882,93.819071,0,0,0,200.392031,0,0,0,0,0,0,0,199.129115,0,0,3.080478,559.115243,559.115243,559.115243,689.338958,541.579444,0,0,0,0,0,0,558.462813,705.242847,14
0,0,0,0,1,2463.711111,0.482827,0,0,0,0,0,0,0,0,1.966777,0,0,0,0,0.299396,0.299396,0,0.306790,96.092882,93.819314,0,0,0,200.305104,0,0,0,0,0,0,0,199.021181,0,0,3.078986,558.462813,558.462813,558.462813,689.260000,541.525556,0,0,0,0,0,0,558.052604,705.157708,14
0,0,0,0,1,2285.229444,0.483108,0,0,0,0,0,0,0,0,1.966213,0,0,0,0,0.299310,0.299310,0,0.307091,96.092873,93.819575,0,0,0,200.212187,0,0,0,0,0,0,0,198.905764,0,0,3.077914,558.052604,558.052604,558.052604,689.175556,541.467917,0,0,0,0,0,0,557.765660,705.066458,14
0,0,0,0,1,2106.404444,0.483407,0,0,0,0,0,0,0,0,1.965627,0,0,0,0,0.299221,0.299221,0,0.254894,96.092396,93.871866,0,0,0,200.112101,0,0,0,0,0,0,0,198.781684,0,0,3.082043,557.765660,557.765660,557.765660,689.084931,541.407847,0,0,0,0,0,0,557.549549,704.968056,13
0,0,0,0,1,1927.213472,0.483731,0,0,0,0,0,0,0,0,1.964995,0,0,0,0,0.299126,0.299126,0,0.213287,96.091788,93.913507,0,0,0,200.003646,0,0,0,0,0,0,0,198.647292,0,0,3.086292,557.549549,557.549549,557.549549,688.986875,541.343160,0,0,0,0,0,0,557.377500,704.861250,12
0,0,0,0,1,1747.634028,0.484087,0,0,0,0,0,0,0,0,1.964281,0,0,0,0,0.299017,0.299017,0,0.213531,96.091780,93.913976,0,0,0,199.886128,0,0,0,0,0,0,0,198.501181,0,0,3.085624,557.377500,557.377500,557.377500,688.880000,541.270243,0,0,0,0,0,0,557.234340,704.744653,12
0,0,0,0,1,1567.630278,0.484475,0,0,0,0,0,0,0,0,1.963526,0,0,0,0,0.298903,0.298903,0,0.179980,96.091050,93.947543,0,0,0,199.756372,0,0,0,0,0,0,0,198.340660,0,0,3.089973,557.234340,557.234340,557.234340,688.763056,541.193125,0,0,0,0,0,0,557.110868,704.616181,11
0,0,0,0,1,1387.164306,0.484906,0,0,0,0,0,0,0,0,1.962691,0,0,0,0,0.298776,0.298776,0,0.152719,96.090165,93.974757,0,0,0,199.613715,0,0,0,0,0,0,0,198.162569,0,0,3.094329,557.110868,557.110868,557.110868,688.633403,541.107882,0,0,0,0,0,0,557.000868,704.473194,10
0,0,0,0,1,1206.188472,0.485389,0,0,0,0,0,0,0,0,1.961763,0,0,0,0,0.298635,0.298635,0,0.130328,96.089792,93.997700,0,0,0,199.453542,0,0,0,0,0,0,0,197.964375,0,0,3.098674,557.000868,557.000868,557.000868,688.488333,541.012153,0,0,0,0,0,0,556.900174,704.311944,9
0,0,0,0,1,1024.649583,0.485943,0,0,0,0,0,0,0,0,1.960660,0,0,0,0,0.298468,0.298468,0,0.130521,96.089774,93.998594,0,0,0,199.272274,0,0,0,0,0,0,0,197.738663,0,0,3.098001,556.900174,556.900174,556.900174,688.323194,540.899653,0,0,0,0,0,0,556.805382,704.127431,9
0,0,0,0,1,842.465694,0.486593,0,0,0,0,0,0,0,0,1.959404,0,0,0,0,0.298277,0.298277,0,0.112270,96.108073,94.036398,0,0,0,199.099271,0,0,0,0,0,0,0,197.512292,0,0,3.102255,556.805382,556.805382,556.805382,688.129375,540.742014,0,0,0,0,0,0,556.711979,703.911667,8
0,0,0,0,1,659.530556,0.487356,0,0,0,0,0,0,0,0,1.957892,0,0,0,0,0.298048,0.298048,0,0.112477,96.108073,94.037708,0,0,0,198.851146,0,0,0,0,0,0,0,197.202951,0,0,3.101435,556.711979,556.711979,556.711979,687.902986,540.587847,0,0,0,0,0,0,556.619688,703.652292,8
0,0,0,418,1,475.672813,0.488295,0,0,0,0,0,0,0,0,1.956101,0,0,0,0,0.297776,0.297776,0,0.154435,96.102812,93.992274,0,0,0,198.536128,0,0,0,0,0,0,0,196.812986,0,0,3.090514,556.619688,556.619688,556.619688,687.627014,540.413403,0,0,0,0,0,0,556.527083,703.327986,10
398193.120000,371968.284444,787597.902222,359,1,358.024670,0.485129,0.370784,0.480097,0.501435,0.253813,0.303248,0.306264,0.298693,0.304788,1.901285,111.325620,101.796753,101.794570,111.325709,0.298726,0.298726,0.102197,0.312350,96.082925,91.597070,0.821717,1.450506,72.067474,198.027170,19.976330,19.975911,21.805443,101.664809,33.649009,32.829969,35.185829,198.070660,62.892635,62.134835,3.069942,632.758698,632.758733,632.616198,688.379097,540.880278,579.479184,583.404931,583.404896,659.660382,659.660382,659.660382,556.474618,703.319132,14
389119.822222,402320.284444,780926.791111,878,1,625.324236,0.463086,0.478290,0.632024,0.610914,0.333362,0.792460,0.793750,0.787900,0.795731,1.489398,957.874173,858.547018,894.474592,957.874939,0.306849,0.306849,0.879737,0.569550,96.150408,85.829115,7.073574,1.188770,599.391389,197.890052,162.940295,169.572917,181.256944,660.297956,215.929227,215.797653,228.571058,207.629479,523.301875,0,3.057273,706.888125,706.723403,706.445972,691.418403,542.107743,571.945660,579.582465,579.747222,730,730,730,556.751562,704.524792,17
424186.595556,447549.617778,710199.680000,940,1,993.457569,0.456301,0.524147,0.641638,0.611479,0.398937,0.816483,0.817825,0.813044,0.818582,1.475015,1156.662598,1045.627622,1107.920373,1156.663523,0.321295,0.321295,1.074247,1.426393,102.001667,89.266745,8.637540,1.195975,726.747361,209.208247,197.072274,208.478333,217.388715,779.416604,255.843947,257.247378,266.325280,223.540556,636.397986,0,3.044189,706.125278,705.886042,705.706736,691.667847,538.671285,571.567326,580.626250,580.865486,730,730,730,556.981632,704.745000,20
436372.657778,492152.355556,652961.635556,968,1,1392.171111,0.453059,0.543338,0.644985,0.582196,0.446119,0.826390,0.825804,0.825300,0.828066,1.586025,1243.708128,1148.674183,1217.290534,1243.709123,0.345475,0.345475,1.171448,2.244295,103.487474,89.042465,9.419093,1.195590,789.567222,217.033021,215.645451,228.154132,232.963889,831.784604,272.447218,277.360284,281.977102,228.419462,687.389306,0,3.034956,705.767708,705.524931,705.434583,691.545208,546.495833,574.958264,581.213889,581.456736,730,730,730,557.795625,704.763958,22
441672.604444,541712.640000,598167.040000,976,1,1803.353889,0.451110,0.551495,0.646779,0.540241,0.491330,0.829673,0.828452,0.829977,0.830590,1.627776,1276.438123,1196.050024,1268.024007,1276.439145,0.354566,0.354566,1.213977,2.245799,102.685868,87.855599,9.761047,1.195645,813.656181,217.997865,223.240816,236.282882,237.806111,851.284267,278.808622,285.631538,286.844124,227.629253,706.296875,0,3.031967,705.712917,705.468125,705.440278,691.566181,550.873472,577.157153,582.082674,582.327500,730,730,730,559.145347,704.773819,23
441495.288889,593319.466667,546736.320000,965,1,2207.989306,0.451356,0.551237,0.647555,0.494913,0.534583,0.827130,0.826702,0.827851,0.826836,1.612049,1264.091891,1180.394268,1264.092903,1259.087071,0.351137,0.351137,1.202099,2.253210,103.050000,88.323490,9.665544,1.195700,799.767361,216.903889,218.691545,233.744601,232.845260,841.296782,275.886133,283.364089,282.046542,228.312240,695.865000,0,3.030375,705.956736,705.672222,705.688819,691.753889,549.252535,577.076285,583.188611,583.473056,730,730,730,560.604236,704.835208,24
435929.777778,647157.404444,498387.200000,940,1,2590.386111,0.453517,0.543264,0.647565,0.448806,0.574687,0.819952,0.821278,0.820616,0.817963,1.550347,1215.694854,1115.254621,1215.695827,1197.815635,0.337693,0.337693,1.145474,2.244608,103.665443,89.464592,9.210248,1.195645,756.847708,213.539896,205.203559,223.143455,219.953576,807.608036,265.355378,273.021013,269.231662,228.580972,662.197569,0,3.034144,706.392500,706.039861,706.100764,692.052083,543.533750,575.325347,584.211806,584.564375,730,730,730,561.522361,704.948194,24
423529.102222,704231.111111,454096.568889,879,1,2923.055833,0.457474,0.525172,0.646729,0.400083,0.605790,0.803586,0.806337,0.804211,0.800208,1.444253,1083.123121,993.277792,1083.123987,1054.726849,0.310450,0.310450,1.016461,1.915065,96.092821,83.364679,8.172907,1.195920,670.527431,196.866441,182.362118,198.384097,193.324965,730.226418,240.765689,247.659289,241.801440,210.051059,586.800208,0,3.036609,706.983958,706.637569,706.744306,692.409861,543.452674,575.290590,584.538403,584.884722,730,730,730,562.515937,705.103472,24
382828.053333,768285.368889,405378.311111,755,1,3027.388056,0.464850,0.484093,0.648197,0.333765,0.614023,0.770414,0.775227,0.769986,0.766030,1.566074,809.003615,735.395196,809.004262,783.192172,0.306051,0.306051,0.755659,1.905541,96.124470,85.400208,6.075918,1.176725,370.658194,196.074809,135.306554,148.479115,143.864358,568.882311,187.351751,193.602187,187.928391,206.786181,438.269861,0,3.049115,708.280833,707.917639,708.041667,692.235972,543.080035,573.652639,584.235069,584.598264,730,730,730,562.532535,705.222778,22
388380.088889,785578.951111,365357.511111,449,1,2998.875278,0.474164,0.381768,0.504351,0.254827,0.524404,0.658094,0.668563,0.656716,0.649002,1.819888,313.373116,289.273772,313.373367,296.922015,0.303210,0.303210,0.292048,0.909111,96.547795,90.306884,2.348228,1.163690,197.777674,199.163924,54.420074,58.849379,55.826766,263.859893,87.950027,89.883733,86.026133,203.617014,173.659340,0,3.064329,711.573125,711.309028,711.487361,691.442986,542.719340,569.035278,580.959444,581.223542,730,730,730,560.784028,705.366806,19
0,0,0,0,1,2821.366111,0.482422,0,0,0,0,0,0,0,0,1.967570,0,0,0,0,0.299516,0.299516,0,0.458741,96.093533,93.667222,0,0,0,200.441111,0,0,0,0,0,0,0,199.189705,0,0,3.073726,560.784028,560.784028,560.784028,689.383403,541.607292,0,0,0,0,0,0,559.398924,705.292014,16
0,0,0,0,1,2643.566944,0.482665,0,0,0,0,0,0,0,0,1.967091,0,0,0,0,0.299444,0.299444,0,0.373382,96.093264,93.752786,0,0,0,200.359878,0,0,0,0,0,0,0,199.088958,0,0,3.076021,559.398924,559.398924,559.398924,689.309514,541.557986,0,0,0,0,0,0,558.670660,705.212431,15
0,0,0,0,1,2465.465833,0.482926,0,0,0,0,0,0,0,0,1.966564,0,0,0,0,0.299364,0.299364,0,0.373736,96.093255,93.752960,0,0,0,200.273177,0,0,0,0,0,0,0,198.981267,0,0,3.074383,558.670660,558.670660,558.670660,689.230764,541.504201,0,0,0,0,0,0,558.214792,705.127500,15
0,0,0,0,1,2287.045417,0.483206,0,0,0,0,0,0,0,0,1.966001,0,0,0,0,0.299278,0.299278,0,0.374115,96.093255,93.753142,0,0,0,200.180486,0,0,0,0,0,0,0,198.866128,0,0,3.073218,558.214792,558.214792,558.214792,689.146528,541.446701,0,0,0,0,0,0,557.897326,705.036458,15
0,0,0,0,1,2108.285694,0.483507,0,0,0,0,0,0,0,0,1.965396,0,0,0,0,0.299186,0.299186,0,0.374522,96.093255,93.753333,0,0,0,200.080920,0,0,0,0,0,0,0,198.742413,0,0,3.072299,557.897326,557.897326,557.897326,689.056042,541.384965,0,0,0,0,0,0,557.659410,704.938403,15
0,0,0,0,1,1929.160556,0.483830,0,0,0,0,0,0,0,0,1.964761,0,0,0,0,0.299090,0.299090,0,0.307864,96.092865,93.820243,0,0,0,199.973264,0,0,0,0,0,0,0,198.608854,0,0,3.076503,557.659410,557.659410,557.659410,688.958333,541.319722,0,0,0,0,0,0,557.470972,704.832014,14
0,0,0,0,1,1749.647083,0.484185,0,0,0,0,0,0,0,0,1.964049,0,0,0,0,0.298982,0.298982,0,0.308244,96.092865,93.820573,0,0,0,199.856215,0,0,0,0,0,0,0,198.463316,0,0,3.075799,557.470972,557.470972,557.470972,688.851875,541.247118,0,0,0,0,0,0,557.315035,704.715972,14
0,0,0,0,1,1569.710139,0.484572,0,0,0,0,0,0,0,0,1.963290,0,0,0,0,0.298867,0.298867,0,0.255889,96.092370,93.873194,0,0,0,199.727708,0,0,0,0,0,0,0,198.303785,0,0,3.080121,557.315035,557.315035,557.315035,688.735347,541.169410,0,0,0,0,0,0,557.181285,704.588056,13
0,0,0,0,1,1389.315556,0.485003,0,0,0,0,0,0,0,0,1.962427,0,0,0,0,0.298736,0.298736,0,0.256257,96.092361,93.873681,0,0,0,199.585781,0,0,0,0,0,0,0,198.127205,0,0,3.079472,557.181285,557.181285,557.181285,688.606181,541.081354,0,0,0,0,0,0,557.062882,704.445833,13
0,0,0,0,1,1208.412917,0.485485,0,0,0,0,0,0,0,0,1.961486,0,0,0,0,0.298593,0.298593,0,0.214485,96.091753,93.915781,0,0,0,199.426597,0,0,0,0,0,0,0,197.929462,0,0,3.083799,557.062882,557.062882,557.062882,688.461736,540.985139,0,0,0,0,0,0,556.955069,704.285556,12
0,0,0,0,1,1026.942639,0.486033,0,0,0,0,0,0,0,0,1.960417,0,0,0,0,0.298431,0.298431,0,0.180830,96.091016,93.949766,0,0,0,199.245694,0,0,0,0,0,0,0,197.704653,0,0,3.088097,556.955069,556.955069,556.955069,688.297778,540.876042,0,0,0,0,0,0,556.854410,704.101944,11
0,0,0,0,1,844.831181,0.486672,0,0,0,0,0,0,0,0,1.959148,0,0,0,0,0.298238,0.298238,0,0.181177,96.090998,93.950677,0,0,0,199.037378,0,0,0,0,0,0,0,197.445104,0,0,3.087358,556.854410,556.854410,556.854410,688.107847,540.746736,0,0,0,0,0,0,556.757951,703.887639,11
0,0,0,0,1,661.964236,0.487428,0,0,0,0,0,0,0,0,1.957678,0,0,0,0,0.298015,0.298015,0,0.153815,96.090095,93.978602,0,0,0,198.789497,0,0,0,0,0,0,0,197.137118,0,0,3.091519,556.757951,556.757951,556.757951,687.883194,540.596944,0,0,0,0,0,0,556.663229,703.629653,10
0,0,0,384,1,478.178264,0.488367,0,0,0,0,0,0,0,0,1.955867,0,0,0,0,0.297741,0.297741,0,0.182223,96.097422,93.959332,0,0,0,198.501649,0,0,0,0,0,0,0,196.772882,0,0,3.085579,556.663229,556.663229,556.663229,687.606389,540.400833,0,0,0,0,0,0,556.567049,703.307014,11
399164.515556,372995.600000,786786.897778,312.999991,1.000000,344.114696,0.486666,0.367611,0.475100,0.496325,0.252058,0.219073,0.221347,0.214982,0.220888,1.920973,69.508449,63.385468,63.155349,69.508505,0.298229,0.298229,0.063622,0.311907,96.075638,91.816786,0.511555,1.514415,45.044197,198.040000,12.487667,12.443236,13.668530,66.933911,22.149476,21.621991,23.162444,197.425356,39.307083,62.321120,3.069745,614.808715,614.812951,614.700451,687.996858,540.643819,582.230503,585.229670,585.225434,643.494479,643.494479,643.494479,556.498715,703.147674,14
387986.524444,402053.226667,781021.084444,852,1,589.859028,0.464216,0.477273,0.631810,0.609504,0.332435,0.788196,0.789687,0.783648,0.791253,1.506768,920.950914,824.944936,859.922387,920.951650,0.306403,0.306403,0.845639,0.714151,96.154410,85.946363,6.799402,1.187725,576.716632,197.758142,156.713420,163.178021,174.438021,638.851342,208.853867,208.785209,221.212249,207.133003,503.578438,0,3.052048,707.049931,706.884028,706.607917,691.328819,542.099653,571.709410,579.438194,579.604097,730,730,730,556.752674,704.465833,18
423463.928889,447576.960000,710960.711111,916,1,948.138056,0.457543,0.523679,0.642155,0.610890,0.398209,0.812098,0.813149,0.808861,0.814282,1.427452,1119.366874,1018.738119,1072.355307,1119.367770,0.310935,0.310935,1.041875,1.576594,97.259792,84.682465,8.377255,1.196030,705.447431,200.613299,192.140729,201.967587,210.570747,758.869760,249.087253,250.452996,259.329511,212.569635,616.294167,0,3.039178,706.232500,706.021319,705.843472,691.744028,541.190208,572.596285,580.520174,580.731319,730,730,730,557.068472,704.756319,21
435782.968889,492344.675556,653344.782222,941,1,1332.058333,0.454247,0.542951,0.645351,0.581562,0.445553,0.821877,0.822188,0.820394,0.823049,1.530634,1200.272356,1097.708019,1174.592071,1200.273316,0.333409,0.333409,1.126962,2.233765,103.325156,89.303724,9.061396,1.195645,760.033056,213.859444,206.236059,220.263698,224.942431,808.000711,264.640142,269.435769,273.924800,227.464583,664.080764,0,3.025309,705.968264,705.686736,705.596181,691.675625,541.901562,573.078819,581.100208,581.381736,730,730,730,557.538750,704.822153,24
441076.444444,542056.426667,598420.551111,950,1,1727.241806,0.452167,0.551111,0.647176,0.539558,0.490769,0.825492,0.825253,0.825342,0.825879,1.570375,1231.429768,1139.833248,1223.130816,1231.430753,0.342064,0.342064,1.166534,2.255673,103.462882,89.061554,9.379580,1.195700,783.886389,216.183316,213.350260,228.487604,229.994010,828.030436,271.181280,277.847200,279.001956,228.815799,683.534236,0,3.021532,705.877431,705.583194,705.554861,691.676319,544.982014,574.581493,581.661354,581.955556,730,730,730,558.345278,704.844792,25
440891.235556,593827.520000,546833.777778,492,1,1817.548194,0.468761,0.550847,0.647960,0.494172,0.534095,0.737943,0.741207,0.736756,0.735865,1.723047,558.519072,519.305976,558.519518,556.181936,0.308987,0.308987,0.530334,1.931667,96.164201,87.049601,4.264180,1.195700,362.276528,199.515122,98.762222,106.030182,105.597352,428.627556,140.554551,144.378836,143.694160,205.145365,316.291424,0,3.018940,709.056667,708.787431,708.803056,691.504722,544.808785,571.160000,579.288611,579.557812,730,730,730,558.663194,705.147292,26
435326.364444,647784.248889,498349.368889,632,1,1995.451250,0.464507,0.542844,0.647948,0.448035,0.574271,0.767425,0.770436,0.766845,0.764994,1.630258,745.158874,691.090568,745.159470,734.420973,0.310482,0.310482,0.704529,1.932430,96.147188,85.724106,5.664805,1.195590,476.942222,199.315208,130.256823,140.174818,138.206814,542.563449,178.267484,183.425262,180.870684,206.987535,416.367361,0,3.020368,708.023333,707.733056,707.789236,691.979444,544.901042,572.664132,580.639896,580.930139,730,730,730,559.129931,705.373333,26
422696.106667,705284.693333,453918.471111,351,1,1981.939861,0.470939,0.524632,0.647354,0.399073,0.605441,0.677008,0.681659,0.677040,0.672323,1.832878,348.982598,325.057248,348.982877,338.914958,0.308167,0.308167,0.328783,1.931407,96.204505,88.600703,2.643595,1.195920,226.158681,200.478837,62.219249,66.691693,64.810712,291.300124,96.045547,98.792498,96.462071,204.282118,197.210503,0,3.022027,710.807083,710.563750,710.664375,691.639722,545.068611,570.521424,578.322847,578.566181,730,730,730,559.288264,705.565694,26
381683.626667,768417.351111,404638.008889,517,1,2043.151389,0.469669,0.482886,0.647559,0.332551,0.613043,0.722796,0.727059,0.723007,0.718322,1.733198,502.920770,463.972598,502.921173,485.973801,0.305877,0.305877,0.471574,1.912439,96.108125,87.495373,3.791713,1.175405,321.338403,198.905868,87.998602,95.200642,92.068906,388.143467,127.783031,132.113227,128.247218,204.629601,280.547361,0,3.032884,709.579653,709.287986,709.412431,692.076042,544.196250,571.459618,579.708646,580.000243,730,730,730,559.470382,705.769444,24
389973.937778,785156.622222,366498.915556,389,1,1984.265556,0.473846,0.377719,0.497741,0.252583,0.518092,0.631124,0.639835,0.631206,0.622330,1.853393,252.822519,236.403527,252.822721,239.001515,0.303244,0.303244,0.236372,1.561709,96.532422,90.051250,1.900562,1.165505,163.467083,200.788229,45.476059,48.564870,45.965152,226.516071,75.507182,77.145511,73.863378,203.721285,142.974210,0,3.048687,711.901667,711.683264,711.866250,691.696250,542.935104,568.158611,577.568750,577.787153,730,730,730,559.284340,705.889653,21
0,0,0,0,1,1803.004861,0.480848,0,0,0,0,0,0,0,0,1.971568,0,0,0,0,0.300123,0.300123,0,0.716105,96.149740,93.462066,0,0,0,201.083455,0,0,0,0,0,0,0,199.958681,0,0,3.062858,559.284340,559.284340,559.284340,689.862708,541.910764,0,0,0,0,0,0,559.003056,705.776528,18
0,0,0,0,1,1621.305000,0.481224,0,0,0,0,0,0,0,0,1.970991,0,0,0,0,0.300036,0.300036,0,0.569407,96.162101,93.621710,0,0,0,200.983177,0,0,0,0,0,0,0,199.828056,0,0,3.066908,559.003056,559.003056,559.003056,689.748194,541.827674,0,0,0,0,0,0,558.769549,705.652014,17
0,0,0,0,1,1439.147361,0.481638,0,0,0,0,0,0,0,0,1.970149,0,0,0,0,0.299908,0.299908,0,0.570309,96.161918,93.621458,0,0,0,200.844392,0,0,0,0,0,0,0,199.655990,0,0,3.066045,558.769549,558.769549,558.769549,689.622569,541.741944,0,0,0,0,0,0,558.570382,705.513889,17
0,0,0,0,1,1256.571528,0.482080,0,0,0,0,0,0,0,0,1.968262,0,0,0,0,0.299621,0.299621,0,0.458153,96.093533,93.667118,0,0,0,200.555156,0,0,0,0,0,0,0,199.331267,0,0,3.070203,558.570382,558.570382,558.570382,689.486944,541.678021,0,0,0,0,0,0,558.398229,705.358611,16
0,0,0,0,1,1073.435556,0.482605,0,0,0,0,0,0,0,0,1.967201,0,0,0,0,0.299460,0.299460,0,0.459054,96.093533,93.667274,0,0,0,200.380382,0,0,0,0,0,0,0,199.114288,0,0,3.069385,558.398229,558.398229,558.398229,689.328194,541.569653,0,0,0,0,0,0,558.243611,705.181667,16
0,0,0,0,1,889.660833,0.483209,0,0,0,0,0,0,0,0,1.965994,0,0,0,0,0.299277,0.299277,0,0.374119,96.093255,93.753142,0,0,0,200.179375,0,0,0,0,0,0,0,198.864740,0,0,3.073525,558.243611,558.243611,558.243611,689.145556,541.446042,0,0,0,0,0,0,558.101389,704.975694,15
0,0,0,0,1,705.146736,0.483926,0,0,0,0,0,0,0,0,1.964554,0,0,0,0,0.299059,0.299059,0,0.375088,96.093247,93.753602,0,0,0,199.942431,0,0,0,0,0,0,0,198.570278,0,0,3.072621,558.101389,558.101389,558.101389,688.930139,541.299062,0,0,0,0,0,0,557.967465,704.729722,15
0,0,0,0,1,519.737535,0.484800,0,0,0,0,0,0,0,0,1.962802,0,0,0,0,0.298793,0.298793,0,0.376267,96.093238,93.754167,0,0,0,199.654427,0,0,0,0,0,0,0,198.212083,0,0,3.071612,557.967465,557.967465,557.967465,688.668125,541.120347,0,0,0,0,0,0,557.838125,704.424514,15
0,0,0,0,1,333.167951,0.485922,0,0,0,0,0,0,0,0,1.960564,0,0,0,0,0.298453,0.298453,0,0.377774,96.093220,93.754887,0,0,0,199.286892,0,0,0,0,0,0,0,197.754583,0,0,3.070420,557.838125,557.838125,557.838125,688.333472,540.892222,0,0,0,0,0,0,557.709340,704.022292,15
0,0,0,0,1,144.837960,0.487485,0,0,0,0,0,0,0,0,1.957477,0,0,0,0,0.297985,0.297985,0,0.311749,96.092812,93.823594,0,0,0,198.777153,0,0,0,0,0,0,0,197.119497,0,0,3.073869,557.709340,557.709340,557.709340,687.868889,540.577257,0,0,0,0,0,0,557.575590,703.430069,14
0,0,0,0,1,0.000000,0.437489,0,0,0,0,0,0,0,0,1.468822,0,0,0,0,0.223561,0.223561,0,0,54.605408,53.136589,0,0,0,125.943663,0,0,0,0,0,0,0,124.815417,0,0,3.072792,557.575590,557.575590,557.575590,690.330278,566.107639,0,0,0,0,0,0,558.369410,702.433750,14
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070651,558.369410,558.369410,558.369410,684.145000,546.100000,0,0,0,0,0,0,558.315764,701.079514,14
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.178751,558.315764,558.315764,558.315764,888.201736,546.100000,0,0,0,0,0,0,558.315764,699.358125,14
0,0,0,81,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057877,558.315764,558.315764,558.315764,684.145000,546.100000,0,0,0,0,0,0,558.262222,698.011875,15
400191.093333,374070.275556,785925.866667,291,1,0,0,0.255874,0.330034,0.344870,0.175754,0,0.153562,0.165690,0.170204,0,0,0,0,0,0,0,0,0,0,-1.740917,0,1.740917,0,0,0,0,0,0,0,0,0,0,0,62.250260,3.044428,558.251042,558.251042,558.251042,684.145017,546.100000,415.708160,415.708160,415.708160,415.708160,415.708160,415.708160,558.220035,696.952170,16.999999
386860.551111,401782.293333,781067.173333,591,1,63.205636,0.146575,0.476241,0.631542,0.608064,0.331511,0.600825,0.603264,0.596500,0.602712,1.484248,484.943783,433.587280,452.373735,484.944171,0.266499,0.266389,0.444939,0.369776,29.775979,23.055055,3.577560,1.289339,303.712604,169.516645,82.431419,85.913151,91.939716,357.723156,116.911524,116.907116,123.904516,174.646944,265.465720,61.009696,3.037890,680.248698,680.121337,679.910833,688.543837,544.806710,574.942335,581.749835,581.877179,703.735807,703.735807,703.735807,558.365356,701.712891,20
422745.315556,447601.777778,711725.582222,624,1,269.220573,0.466935,0.523201,0.642663,0.610292,0.397471,0.761760,0.764904,0.758007,0.762369,1.619803,711.679131,648.893398,682.420378,711.679700,0.306089,0.306089,0.663078,1.907559,96.116554,86.061649,5.331513,1.196030,450.136979,198.234080,122.677014,128.849948,134.229644,516.510542,169.530133,170.456693,176.523733,205.845573,393.457847,0,3.034132,708.232083,708.039861,707.878542,692.100278,543.564583,571.780243,580.181181,580.373403,730,730,730,558.565833,705.364583,23
435199.857778,492529.848889,653726.720000,915,1,653.017986,0.454757,0.542561,0.645704,0.580933,0.444986,0.816534,0.817382,0.814833,0.817387,1.488743,1167.404168,1063.380051,1142.408499,1167.405102,0.324279,0.324279,1.094822,2.177102,102.211667,88.547266,8.802972,1.195590,732.600000,209.865226,198.249809,212.559115,217.078264,785.103289,257.124498,261.805991,266.172782,224.760903,641.063472,0,3.030562,706.305208,706.010903,705.921458,692.332639,540.073854,573.538194,582.260625,582.554931,730,730,730,558.746146,705.286597,24
440487.288889,542390.435556,598675.982222,927,1,1044.844236,0.452983,0.550723,0.647557,0.538882,0.490203,0.820936,0.821530,0.820399,0.820878,1.531544,1200.964504,1101.985198,1192.783572,1200.965464,0.333602,0.333602,1.134608,2.239639,103.360547,89.270842,9.122877,1.195645,757.693333,213.618767,205.030486,221.432517,222.908437,807.415182,264.418258,270.947627,272.049316,228.177622,662.832222,0,3.025715,706.184097,705.857569,705.829236,692.206458,542.123681,573.953160,582.562014,582.888542,730,730,730,559.072813,705.228750,25
440295.680000,594320.391111,546937.066667,919,1,1428.316806,0.453276,0.550455,0.648350,0.493442,0.533599,0.819373,0.820518,0.819332,0.818269,1.513442,1186.767802,1089.236071,1186.768752,1182.302022,0.329658,0.329658,1.122485,2.229651,103.070356,89.106215,9.025403,1.195645,748.445069,212.150868,202.341441,219.931510,219.126997,800.057244,262.343147,269.508498,268.205600,227.390017,655.538681,0,3.026391,706.276875,705.924306,705.939861,692.241528,540.838611,573.554306,582.795903,583.148542,730,730,730,559.351667,705.232361,25
434731.093333,648393.031111,498320.106667,891,1,1789.055278,0.455193,0.542425,0.648321,0.447276,0.573847,0.811685,0.813047,0.812266,0.809742,1.439064,1128.444049,1040.411776,1128.444952,1111.702223,0.313457,0.313457,1.064813,1.929465,96.636562,83.510703,8.561684,1.195645,709.946181,199.879236,193.204531,209.080799,206.064566,764.313173,251.124071,258.399289,254.789849,212.297969,620.378750,0,3.027110,706.501806,706.170764,706.231944,692.398611,543.421806,574.656250,582.849861,583.180903,730,730,730,559.793542,705.291319,25
421871.075556,706321.991111,453751.928889,824,1,2081.830972,0.459038,0.524093,0.647975,0.398070,0.605084,0.794859,0.797350,0.795462,0.791764,1.498414,989.952395,915.258253,989.953187,964.222717,0.310899,0.310899,0.931397,1.920128,96.098099,83.994635,7.488946,1.195975,621.760000,198.342361,170.120972,183.613594,178.969531,683.166507,225.250364,231.680462,226.235698,209.346806,543.021632,0,3.028401,707.075556,706.762569,706.868056,692.428958,544.119618,574.666354,582.717986,583.030972,730,730,730,560.272917,705.421944,25
380600.995556,768503.040000,403898.488889,688,1,2242.148472,0.466426,0.481673,0.646804,0.331362,0.612066,0.759820,0.763526,0.760056,0.755879,1.621061,711.052326,652.873767,711.052895,687.970763,0.306225,0.306225,0.666052,1.907223,96.114670,86.056875,5.355429,1.174085,447.405104,197.571580,122.087214,132.676536,128.478559,514.651022,169.367947,175.200924,170.082151,206.066233,391.040903,0,3.039937,708.443611,708.120278,708.245764,692.314444,543.716250,573.193576,581.829306,582.152639,730,730,730,560.498194,705.624722,23
391630.933333,784692.195556,367700.053333,362,1,2172.231944,0.474317,0.373657,0.491071,0.250351,0.511742,0.615361,0.624987,0.614624,0.606472,1.859729,227.798301,212.800546,227.798483,215.606434,0.302114,0.302114,0.213010,1.169967,96.093863,90.184193,1.712715,1.167265,146.771128,199.844306,40.781697,43.593681,41.308142,208.850382,69.619276,71.114400,68.116707,202.594392,128.530608,0,3.055815,712.345556,712.128958,712.304097,691.547569,543.010937,568.073611,578.152604,578.369201,730,730,730,560.127187,705.732431,20
0,0,0,0,1,1991.844306,0.481329,0,0,0,0,0,0,0,0,1.970588,0,0,0,0,0.299975,0.299975,0,0.717464,96.149540,93.461484,0,0,0,200.922014,0,0,0,0,0,0,0,199.758559,0,0,3.064368,560.127187,560.127187,560.127187,689.716597,541.811007,0,0,0,0,0,0,559.685972,705.629097,18
0,0,0,0,1,1811.136250,0.481650,0,0,0,0,0,0,0,0,1.969132,0,0,0,0,0.299753,0.299753,0,0.457414,96.093533,93.666988,0,0,0,200.698385,0,0,0,0,0,0,0,199.509010,0,0,3.073092,559.685972,559.685972,559.685972,689.616944,541.766840,0,0,0,0,0,0,559.338507,705.516250,16
0,0,0,0,1,1630.005556,0.482020,0,0,0,0,0,0,0,0,1.968407,0,0,0,0,0.299643,0.299643,0,0.305923,96.092891,93.818568,0,0,0,200.573542,0,0,0,0,0,0,0,199.354427,0,0,3.081982,559.338507,559.338507,559.338507,689.503750,541.691979,0,0,0,0,0,0,559.053056,705.392014,14
0,0,0,0,1,1448.419583,0.482433,0,0,0,0,0,0,0,0,1.967590,0,0,0,0,0.299519,0.299519,0,0.254059,96.092413,93.870764,0,0,0,200.435243,0,0,0,0,0,0,0,199.183056,0,0,3.085987,559.053056,559.053056,559.053056,689.378542,541.608264,0,0,0,0,0,0,558.811771,705.254167,13
0,0,0,0,1,1266.337639,0.482896,0,0,0,0,0,0,0,0,1.966655,0,0,0,0,0.299377,0.299377,0,0.254457,96.092405,93.871293,0,0,0,200.281285,0,0,0,0,0,0,0,198.991875,0,0,3.085064,558.811771,558.811771,558.811771,689.238681,541.512778,0,0,0,0,0,0,558.602500,705.099514,13
0,0,0,0,1,1083.699444,0.483418,0,0,0,0,0,0,0,0,1.965623,0,0,0,0,0.299221,0.299221,0,0.213073,96.091797,93.913099,0,0,0,200.106910,0,0,0,0,0,0,0,198.775608,0,0,3.089146,558.602500,558.602500,558.602500,689.080764,541.407187,0,0,0,0,0,0,558.416667,704.923194,12
0,0,0,0,1,900.436181,0.484024,0,0,0,0,0,0,0,0,1.964408,0,0,0,0,0.299036,0.299036,0,0.213487,96.091788,93.913889,0,0,0,199.906962,0,0,0,0,0,0,0,198.527083,0,0,3.088233,558.416667,558.416667,558.416667,688.898958,541.283194,0,0,0,0,0,0,558.247951,704.718611,12
0,0,0,0,1,716.442639,0.484734,0,0,0,0,0,0,0,0,1.963007,0,0,0,0,0.298824,0.298824,0,0.180122,96.091042,93.947908,0,0,0,199.670990,0,0,0,0,0,0,0,198.234462,0,0,3.092256,558.247951,558.247951,558.247951,688.685347,541.140174,0,0,0,0,0,0,558.091319,704.474514,11
0,0,0,0,1,531.574236,0.485604,0,0,0,0,0,0,0,0,1.961272,0,0,0,0,0.298561,0.298561,0,0.180596,96.091024,93.949149,0,0,0,199.386146,0,0,0,0,0,0,0,197.879566,0,0,3.091201,558.091319,558.091319,558.091319,688.425764,540.963229,0,0,0,0,0,0,557.942222,704.172639,11
0,0,0,0,1,345.579028,0.486713,0,0,0,0,0,0,0,0,1.959066,0,0,0,0,0.298226,0.298226,0,0.181200,96.090998,93.950729,0,0,0,199.023872,0,0,0,0,0,0,0,197.428281,0,0,3.089975,557.942222,557.942222,557.942222,688.095556,540.738368,0,0,0,0,0,0,557.796250,703.776875,11
0,0,0,0,1,157.902622,0.488247,0,0,0,0,0,0,0,0,1.956060,0,0,0,0,0.297770,0.297770,0,0.154170,96.090069,93.979844,0,0,0,198.524132,0,0,0,0,0,0,0,196.806094,0,0,3.093409,557.796250,557.796250,557.796250,687.640972,540.432188,0,0,0,0,0,0,557.647778,703.200556,10
0,0,0,0,1,0.000000,0.459298,0,0,0,0,0,0,0,0,1.606730,0,0,0,0,0.244558,0.244558,0,0,64.313299,62.706571,0,0,0,141.176658,0,0,0,0,0,0,0,140.025095,0,0,3.092277,557.647778,557.647778,557.647778,689.562153,562.207813,0,0,0,0,0,0,558.371319,702.221042,10
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090053,558.371319,558.371319,558.371319,684.145000,546.100000,0,0,0,0,0,0,558.317257,700.859375,10
0,0,0,265,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.187566,558.317257,558.317257,558.317257,888.738681,546.100000,0,0,0,0,0,0,558.317257,699.130972,11
401267.271111,375188.720000,785018.453333,595,1,1.173028,0.109129,0.361107,0.464788,0.485835,0.248498,0.510267,0.511854,0.505487,0.513458,1.411383,310.893205,288.156833,286.039024,310.893454,0.241090,0.238359,0.287265,0.071507,22.011157,16.892560,2.309772,1.325935,197.577778,151.629484,55.154206,54.757988,59.400085,244.579449,80.897978,79.065642,84.615824,157.927773,171.220929,61.908086,3.069559,668.925816,668.944549,668.729149,688.271788,545.160564,578.812049,582.027595,582.008872,692.603038,692.603038,692.603038,558.441111,701.930399,14
385745.280000,401507.448889,781071.288889,755,1,215.827674,0.464958,0.475192,0.631216,0.606596,0.330588,0.771582,0.773675,0.767138,0.773932,1.570457,800.098133,717.134717,747.259462,800.098773,0.305977,0.305977,0.734972,0.453754,96.169523,87.050035,5.909582,1.185690,497.379687,198.040781,135.171970,140.700043,150.380035,562.666987,183.833813,183.882471,194.950720,206.834653,434.169479,0,3.069923,707.858958,707.699792,707.433333,692.434167,543.212049,572.989965,580.631111,580.790313,730,730,730,558.652569,705.540486,16
422030.542222,447623.857778,712493.724444,844,1,535.329306,0.459559,0.522712,0.643164,0.609685,0.396724,0.798619,0.800130,0.795350,0.800377,1.461242,1020.727625,930.362265,978.003429,1020.728441,0.307818,0.307818,0.950688,0.699243,96.111806,85.111120,7.644058,1.196140,638.339236,197.997639,173.998264,182.660573,190.417483,697.994667,229.090880,230.335644,238.568160,209.139427,557.444479,0,3.061438,706.857361,706.656667,706.483750,692.677014,542.960174,574.034063,581.795208,581.995868,730,730,730,558.882361,705.616736,18
