a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
434623.644444,492708.053333,654107.093333,879,1,897.239375,0.457049,0.542168,0.646045,0.580307,0.444419,0.809841,0.810764,0.808155,0.810605,1.418022,1111.944691,1016.396902,1088.340071,1111.945581,0.308874,0.308874,1.044046,0.892274,96.196970,84.296372,8.394709,1.195590,698.296458,198.296997,189.379948,202.402465,206.669132,753.659733,246.811324,251.325440,255.522951,210.474132,610.343819,0,3.056792,706.532292,706.253958,706.166042,692.650347,542.611736,574.150243,582.350069,582.628403,730,730,730,559.141285,705.534653,19
439905.457778,542714.168889,598933.404444,905,1,1274.077639,0.455132,0.550332,0.647925,0.538213,0.489633,0.816976,0.818317,0.816094,0.816516,1.488384,1167.115694,1063.255764,1159.131001,1167.116628,0.324199,0.324199,1.100158,1.459540,103.086780,90.097274,8.845883,1.195700,733.670278,210.668628,197.569063,214.866892,216.305469,787.692800,257.948124,264.346756,265.397956,226.498628,643.516736,0,3.052155,706.384792,706.031181,706.002847,692.485556,538.976285,572.831563,582.756528,583.110139,730,730,730,559.278437,705.453403,20
439708.942222,594797.582222,547046.293333,911,1,1650.876250,0.454954,0.550060,0.648726,0.492723,0.533095,0.817837,0.819283,0.817654,0.816572,1.497442,1174.218114,1074.443289,1174.219053,1169.756037,0.326172,0.326172,1.109554,1.848150,103.252691,89.790026,8.921428,1.195645,739.210833,211.244722,199.431563,217.411892,216.608733,792.523307,259.863218,266.987449,265.672658,226.951927,648.145833,0,3.047299,706.361042,705.997014,706.012708,692.432014,539.571840,573.131632,582.917431,583.281458,730,730,730,559.481736,705.410208,21
434144.284444,648982.755556,498300.160000,893,1,2009.899583,0.456356,0.542006,0.648684,0.446529,0.573413,0.812036,0.813783,0.812436,0.809888,1.442484,1131.123042,1037.561324,1131.123947,1114.425859,0.314201,0.314201,1.065651,1.622197,98.671658,85.843021,8.568421,1.195535,709.988681,202.412986,192.544462,209.405260,206.399583,765.429404,251.488836,258.782133,255.158436,216.216615,621.551181,0,3.047719,706.530764,706.179097,706.239931,692.519931,541.104410,573.853472,582.950972,583.302639,730,730,730,559.799410,705.424306,21
421054.506667,707340.657778,453597.475556,822,1,2301.198611,0.460442,0.523554,0.648591,0.397075,0.604717,0.794497,0.797232,0.794968,0.791291,1.478082,985.750281,909.232530,985.751070,960.320926,0.307453,0.307453,0.926811,1.159699,96.105677,84.819800,7.452072,1.196030,618.809722,197.337691,169.025243,182.849184,178.258872,680.828160,224.481920,230.873049,225.473173,208.724965,540.915764,0,3.053582,707.102569,706.780417,706.885069,692.540278,542.894132,574.188299,582.696875,583.019028,730,730,730,560.237917,705.520972,20
379577.066667,768547.626667,403164.088889,673,1,2451.213056,0.466943,0.480455,0.645943,0.330195,0.611087,0.756806,0.760724,0.756887,0.752806,1.625631,689.553778,632.198748,689.554329,667.289186,0.305122,0.305122,0.645648,0.701575,96.158273,87.466936,5.191366,1.172765,434.185278,197.535278,118.341528,128.792969,124.739002,501.603342,165.009564,170.787787,165.805991,205.931597,379.613611,0,3.064932,708.560069,708.232569,708.356875,692.345833,543.255035,572.807292,581.677847,582.005312,730,730,730,560.437847,705.698194,18
393335.182222,784190.293333,368951.004444,328,1,2366.223333,0.474616,0.369593,0.484373,0.248135,0.505383,0.592580,0.602391,0.592972,0.582376,1.875943,196.583170,183.665925,196.583328,185.264879,0.301970,0.301970,0.183570,0.300657,96.076372,91.254688,1.476002,1.169080,126.939271,200.145347,35.317398,37.748898,35.618596,187.474098,62.490853,63.823822,61.159427,202.429705,111.107439,0,3.085656,712.799792,712.588611,712.772986,691.508194,543.004479,567.681563,577.638021,577.849236,730,730,730,559.958715,705.772778,14
0,0,0,0,1,2186.379306,0.481159,0,0,0,0,0,0,0,0,1.970210,0,0,0,0,0.299917,0.299917,0,0.178158,96.091137,93.942769,0,0,0,200.858160,0,0,0,0,0,0,0,199.707830,0,0,3.098894,559.958715,559.958715,559.958715,689.763264,541.875660,0,0,0,0,0,0,559.479201,705.676875,11
0,0,0,0,1,2006.173889,0.481471,0,0,0,0,0,0,0,0,1.969610,0,0,0,0,0.299826,0.299826,0,0.151227,96.090920,93.970087,0,0,0,200.752656,0,0,0,0,0,0,0,199.577951,0,0,3.102589,559.479201,559.479201,559.479201,689.667917,541.813125,0,0,0,0,0,0,559.114687,705.573125,10
0,0,0,0,1,1825.587500,0.481813,0,0,0,0,0,0,0,0,1.968917,0,0,0,0,0.299721,0.299721,0,0.151377,96.090911,93.970616,0,0,0,200.638368,0,0,0,0,0,0,0,199.436181,0,0,3.101510,559.114687,559.114687,559.114687,689.564236,541.742326,0,0,0,0,0,0,558.824792,705.460139,10
0,0,0,0,1,1644.585000,0.482184,0,0,0,0,0,0,0,0,1.968195,0,0,0,0,0.299611,0.299611,0,0.129210,96.089905,93.992500,0,0,0,200.511736,0,0,0,0,0,0,0,199.280451,0,0,3.105544,558.824792,558.824792,558.824792,689.451181,541.668715,0,0,0,0,0,0,558.585972,705.336042,9
0,0,0,0,1,1463.132778,0.482606,0,0,0,0,0,0,0,0,1.967379,0,0,0,0,0.299487,0.299487,0,0.111181,96.108047,94.029488,0,0,0,200.407986,0,0,0,0,0,0,0,199.143854,0,0,3.109652,558.585972,558.585972,558.585972,689.323403,541.556146,0,0,0,0,0,0,558.380556,705.198403,8
0,0,0,0,1,1281.185000,0.483069,0,0,0,0,0,0,0,0,1.966496,0,0,0,0,0.299353,0.299353,0,0.095906,96.111233,94.048828,0,0,0,200.264080,0,0,0,0,0,0,0,198.959844,0,0,3.113795,558.380556,558.380556,558.380556,689.183403,541.459097,0,0,0,0,0,0,558.200833,705.044028,7
0,0,0,0,1,1098.694167,0.483592,0,0,0,0,0,0,0,0,1.965434,0,0,0,0,0.299192,0.299192,0,0.096000,96.110295,94.048863,0,0,0,200.088681,0,0,0,0,0,0,0,198.742708,0,0,3.112962,558.200833,558.200833,558.200833,689.025833,541.352326,0,0,0,0,0,0,558.040174,704.868542,7
0,0,0,0,1,915.578472,0.484194,0,0,0,0,0,0,0,0,1.964316,0,0,0,0,0.299023,0.299023,0,0.083271,96.117474,94.069887,0,0,0,199.904965,0,0,0,0,0,0,0,198.510139,0,0,3.117093,558.040174,558.040174,558.040174,688.844306,541.224097,0,0,0,0,0,0,557.892569,704.664931,6
0,0,0,0,1,731.752292,0.484902,0,0,0,0,0,0,0,0,1.962883,0,0,0,0,0.298805,0.298805,0,0.083358,96.115877,94.069635,0,0,0,199.668628,0,0,0,0,0,0,0,198.216927,0,0,3.116185,557.892569,557.892569,557.892569,688.632083,541.080625,0,0,0,0,0,0,557.754340,704.423056,6
0,0,0,0,1,547.060764,0.485763,0,0,0,0,0,0,0,0,1.961264,0,0,0,0,0.298560,0.298560,0,0.072522,96.123628,94.089835,0,0,0,199.402743,0,0,0,0,0,0,0,197.881632,0,0,3.120163,557.754340,557.754340,557.754340,688.374375,540.900313,0,0,0,0,0,0,557.621111,704.124583,5
0,0,0,0,1,361.279618,0.486856,0,0,0,0,0,0,0,0,1.959069,0,0,0,0,0.298227,0.298227,0,0.072607,96.121059,94.089384,0,0,0,199.040885,0,0,0,0,0,0,0,197.432118,0,0,3.118987,557.621111,557.621111,557.621111,688.049167,540.680833,0,0,0,0,0,0,557.489410,703.735764,5
0,0,0,0,1,173.894323,0.488358,0,0,0,0,0,0,0,0,1.956197,0,0,0,0,0.297791,0.297791,0,0.063382,96.128203,94.108628,0,0,0,198.569253,0,0,0,0,0,0,0,196.839705,0,0,3.122482,557.489410,557.489410,557.489410,687.604097,540.373854,0,0,0,0,0,0,557.353576,703.176250,4
0,0,0,0,1,0.000000,0.478595,0,0,0,0,0,0,0,0,1.773852,0,0,0,0,0.270009,0.270009,0,0,77.522986,75.749132,0,0,0,163.806024,0,0,0,0,0,0,0,161.980451,0,0,3.121136,557.353576,557.353576,557.353576,688.595556,555.151250,0,0,0,0,0,0,557.852847,702.213819,4
0,0,0,387,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108671,557.852847,557.852847,557.852847,684.145000,546.100000,0,0,0,0,0,0,557.798437,700.844236,6
402387.173333,376347.173333,784068.675556,755,1,27.340375,0.178685,0.357785,0.459497,0.480481,0.246694,0.586043,0.589701,0.580330,0.588097,1.637421,449.908128,409.113216,414.911166,449.908488,0.286884,0.286698,0.413457,0.061113,36.486319,30.172424,3.324420,1.290946,283.178021,184.360087,78.010833,79.089089,85.589557,336.133156,111.150413,108.704933,116.277813,189.241198,247.432821,61.823108,2.799608,678.225851,678.184583,677.945313,686.520035,544.904852,575.022283,581.559175,581.600443,701.879488,701.879488,701.879488,558.035156,703.768220,10
384644.266667,401228.551111,781039.431111,885,1,341.124514,0.461343,0.474123,0.630827,0.605103,0.329664,0.790859,0.792075,0.786237,0.794266,1.490828,962.275002,858.869467,897.143236,962.275772,0.307430,0.307430,0.882235,0.260042,96.172752,86.143628,7.093657,1.184590,595.422500,198.267465,161.474444,168.473698,180.363177,657.474844,214.739964,214.864302,227.870596,208.462413,520.014063,0,3.084858,707.104028,706.930417,706.649028,692.577083,543.075312,573.220451,581.008299,581.181910,730,730,730,558.337083,705.584375,13
421319.360000,447642.773333,713264.711111,946,1,718.072083,0.455447,0.522213,0.643654,0.609069,0.395968,0.816128,0.817627,0.812547,0.818211,1.493102,1170.823111,1054.904785,1120.576501,1170.824048,0.325229,0.325229,1.086078,0.752097,103.221667,91.047665,8.732666,1.196140,727.873403,211.397726,196.972865,208.884792,217.983472,781.640889,256.540018,257.922329,267.178578,226.638125,637.936597,0,3.070198,706.306458,706.058681,705.877431,692.388889,539.265521,572.582257,582.030590,582.278368,730,730,730,558.498646,705.386944,16
434054.577778,492879.253333,654485.760000,975,1,1126.048889,0.452267,0.541773,0.646373,0.579686,0.443851,0.826236,0.825501,0.825206,0.828002,1.607550,1260.566044,1165.573673,1233.682844,1260.567053,0.350158,0.350158,1.187846,0.899646,103.416380,90.162708,9.550942,1.195535,793.354861,217.602188,216.831302,229.134115,233.983993,835.351324,273.547342,278.572160,283.231822,228.662396,690.209375,0,3.065024,705.918611,705.682500,705.592361,692.066667,548.880625,576.663472,582.580069,582.816111,730,730,730,559.267465,705.205625,17
439331.128889,543027.128889,599192.960000,981,1,1544.638750,0.450560,0.549937,0.648278,0.537551,0.489058,0.829273,0.828016,0.829622,0.830179,1.644997,1289.921659,1209.278834,1281.957766,1289.922691,0.358312,0.358312,1.227292,1.041871,102.645868,88.895252,9.868107,1.195645,815.352708,218.304878,223.731944,236.785608,238.214635,853.228302,279.397173,286.358720,287.472356,227.818316,707.568681,0,3.061570,705.873819,705.630972,705.605069,692.001736,552.696771,578.604757,583.393681,583.636528,730,730,730,560.450590,705.123056,18
439131.200000,595258.773333,547161.422222,970,1,1956.231667,0.451116,0.549663,0.649087,0.492015,0.532583,0.826690,0.826004,0.827572,0.826494,1.628604,1277.055921,1196.667268,1277.056943,1271.322301,0.354738,0.354738,1.215669,1.235495,102.958507,89.124115,9.774648,1.195645,802.386042,217.105590,219.945851,234.288802,233.266667,843.239964,276.483271,284.090204,282.666507,228.230503,697.103611,0,3.059395,706.083125,705.814792,705.833403,692.127361,551.127396,578.976597,584.367431,584.635833,730,730,730,561.695590,705.134583,19
433566.364444,649552.497778,498290.240000,944,1,2343.421667,0.453676,0.541589,0.649037,0.445795,0.572969,0.819442,0.820652,0.820180,0.817493,1.561775,1224.641738,1125.294727,1224.642718,1206.342496,0.340179,0.340179,1.154492,1.499412,104.073958,90.534427,9.282752,1.195590,757.688750,214.147049,205.679635,223.306406,220.063177,808.510791,265.642364,273.351733,269.516693,229.401510,662.525486,0,3.057571,706.507500,706.163403,706.224931,692.384653,544.413576,576.670729,585.188125,585.532222,730,730,730,562.349028,705.219583,20
420246.791111,708337.920000,453455.217778,879,1,2677.761389,0.457799,0.523015,0.649200,0.396090,0.604341,0.802576,0.805629,0.803022,0.799077,1.431247,1082.126222,989.671982,1082.127088,1054.333604,0.308385,0.308385,1.014896,0.889703,96.092795,84.415486,8.160328,1.196030,666.073750,196.073472,180.835938,197.244271,192.316615,727.312000,239.812480,246.617031,240.882489,209.901806,583.722500,0,3.064372,707.110625,706.755278,706.859306,692.737847,542.835382,575.479479,585.238403,585.593750,730,730,730,562.698889,705.359792,19
378608.568889,768556.444444,402439.324444,745,1,2870.624722,0.464982,0.479232,0.644984,0.329051,0.610102,0.767152,0.772017,0.766645,0.762794,1.578857,784.042114,710.817201,784.042741,759.298978,0.305907,0.305907,0.731828,0.559330,96.166536,86.972552,5.884304,1.171500,483.736076,196.391719,130.757960,143.860851,139.437613,553.251662,181.926276,188.406204,182.919182,206.817778,424.420590,0,3.075488,708.432500,708.061389,708.183333,692.510278,543.265799,573.580347,584.266389,584.637500,730,730,730,562.622917,705.553403,17
395071.608889,783655.537778,370242.275556,407,1,2816.934444,0.474114,0.365542,0.477678,0.245938,0.499041,0.631658,0.642775,0.630540,0.621660,1.848401,261.717156,241.997863,261.717365,247.780149,0.303227,0.303227,0.243977,0.312349,96.563984,91.270521,1.961709,1.171005,165.668056,200.020799,45.678125,49.317261,46.745972,230.449031,76.807769,78.441458,75.199804,203.672344,145.579306,0,3.090543,712.159861,711.908611,712.084444,691.594514,542.846111,568.440729,580.463056,580.714306,730,730,730,561.281215,705.666181,14
0,0,0,0,1,2638.455000,0.481471,0,0,0,0,0,0,0,0,1.969576,0,0,0,0,0.299821,0.299821,0,0.178330,96.091128,93.943220,0,0,0,200.753594,0,0,0,0,0,0,0,199.578142,0,0,3.101073,561.281215,561.281215,561.281215,689.668333,541.810868,0,0,0,0,0,0,560.177812,705.585764,11
0,0,0,0,1,2459.671389,0.481734,0,0,0,0,0,0,0,0,1.969045,0,0,0,0,0.299740,0.299740,0,0.178475,96.091120,93.943602,0,0,0,200.665069,0,0,0,0,0,0,0,199.469427,0,0,3.098695,560.177812,560.177812,560.177812,689.588819,541.756562,0,0,0,0,0,0,559.488333,705.499931,11
0,0,0,0,1,2280.560556,0.482012,0,0,0,0,0,0,0,0,1.968513,0,0,0,0,0.299659,0.299659,0,0.151465,96.090903,93.970929,0,0,0,200.571823,0,0,0,0,0,0,0,199.353611,0,0,3.102031,559.488333,559.488333,559.488333,689.503819,541.701076,0,0,0,0,0,0,559.011458,705.407778,10
0,0,0,0,1,2101.108333,0.482315,0,0,0,0,0,0,0,0,1.967901,0,0,0,0,0.299566,0.299566,0,0.151598,96.090894,93.971398,0,0,0,200.470903,0,0,0,0,0,0,0,199.228333,0,0,3.100770,559.011458,559.011458,559.011458,689.412153,541.638542,0,0,0,0,0,0,558.657778,705.308472,10
0,0,0,0,1,1921.286111,0.482640,0,0,0,0,0,0,0,0,1.967275,0,0,0,0,0.299471,0.299471,0,0.129370,96.089887,93.993247,0,0,0,200.360382,0,0,0,0,0,0,0,199.092118,0,0,3.104719,558.657778,558.657778,558.657778,689.313403,541.574653,0,0,0,0,0,0,558.381632,705.200625,9
0,0,0,0,1,1741.072361,0.482998,0,0,0,0,0,0,0,0,1.966553,0,0,0,0,0.299362,0.299362,0,0.129495,96.089878,93.993828,0,0,0,200.241823,0,0,0,0,0,0,0,198.944566,0,0,3.103818,558.381632,558.381632,558.381632,689.205417,541.501007,0,0,0,0,0,0,558.156806,705.082917,9
0,0,0,0,1,1560.431944,0.483399,0,0,0,0,0,0,0,0,1.965783,0,0,0,0,0.299245,0.299245,0,0.111398,96.108047,94.030868,0,0,0,200.145660,0,0,0,0,0,0,0,198.817240,0,0,3.107978,558.156806,558.156806,558.156806,689.084444,541.393021,0,0,0,0,0,0,557.964896,704.953056,8
0,0,0,0,1,1379.329722,0.483835,0,0,0,0,0,0,0,0,1.964906,0,0,0,0,0.299112,0.299112,0,0.111517,96.108047,94.031623,0,0,0,200.001788,0,0,0,0,0,0,0,198.637951,0,0,3.107192,557.964896,557.964896,557.964896,688.953194,541.303507,0,0,0,0,0,0,557.798507,704.808542,8
0,0,0,0,1,1197.712500,0.484323,0,0,0,0,0,0,0,0,1.963967,0,0,0,0,0.298970,0.298970,0,0.096154,96.110295,94.050174,0,0,0,199.845503,0,0,0,0,0,0,0,198.442396,0,0,3.111403,557.798507,557.798507,557.798507,688.806042,541.202431,0,0,0,0,0,0,557.650174,704.645556,7
0,0,0,0,1,1015.525347,0.484881,0,0,0,0,0,0,0,0,1.962852,0,0,0,0,0.298800,0.298800,0,0.096272,96.110295,94.051172,0,0,0,199.660868,0,0,0,0,0,0,0,198.214253,0,0,3.110616,557.650174,557.650174,557.650174,688.639097,541.088576,0,0,0,0,0,0,557.514965,704.458750,7
0,0,0,0,1,832.680625,0.485528,0,0,0,0,0,0,0,0,1.961621,0,0,0,0,0.298614,0.298614,0,0.083435,96.114479,94.069418,0,0,0,199.460451,0,0,0,0,0,0,0,197.958524,0,0,3.114771,557.514965,557.514965,557.514965,688.445000,540.954271,0,0,0,0,0,0,557.388160,704.239931,6
0,0,0,0,1,649.074097,0.486299,0,0,0,0,0,0,0,0,1.960070,0,0,0,0,0.298378,0.298378,0,0.083530,96.112786,94.069184,0,0,0,199.204965,0,0,0,0,0,0,0,197.641267,0,0,3.113865,557.388160,557.388160,557.388160,688.215347,540.799097,0,0,0,0,0,0,557.266840,703.976250,6
0,0,0,0,1,464.529826,0.487251,0,0,0,0,0,0,0,0,1.958183,0,0,0,0,0.298092,0.298092,0,0.083684,96.112786,94.070920,0,0,0,198.892882,0,0,0,0,0,0,0,197.255087,0,0,3.112830,557.266840,557.266840,557.266840,687.932708,540.606632,0,0,0,0,0,0,557.147604,703.644444,6
0,0,0,381,1,278.722969,0.488507,0,0,0,0,0,0,0,0,1.955865,0,0,0,0,0.297740,0.297740,0,0.113219,96.131675,94.062587,0,0,0,198.527309,0,0,0,0,0,0,0,196.786823,0,0,3.101605,557.147604,557.147604,557.147604,687.563194,540.338854,0,0,0,0,0,0,557.025486,703.197917,8
403544.773333,377541.795556,783080.480000,755.999965,1.000000,292.913967,0.476187,0.354424,0.454133,0.475070,0.244875,0.584724,0.588443,0.578978,0.586753,1.740473,443.082193,402.102169,408.781127,443.082547,0.301994,0.301994,0.406950,0.220171,96.112758,89.587062,3.272106,1.292950,280.321024,197.770712,77.113273,78.362717,84.770503,332.987840,110.076907,107.731991,115.178933,201.878277,245.093993,61.796762,3.082494,677.762066,677.713698,677.475295,690.148941,541.961901,574.082925,580.885877,580.934245,701.642578,701.642578,701.642578,557.072491,704.161076,12
383561.244444,400945.528889,780977.848889,888,1,589.761111,0.462336,0.473034,0.630371,0.603586,0.328738,0.791522,0.792637,0.786945,0.794984,1.491110,957.856395,855.205820,892.747223,957.857161,0.307106,0.307106,0.878124,0.376042,96.161953,86.050712,7.060602,1.183490,596.207569,198.145833,161.748837,168.655503,180.612517,657.588978,214.705938,214.900444,227.982613,207.991684,520.541250,0,3.070542,706.985903,706.813889,706.529792,691.962153,542.571806,572.453819,580.105312,580.277292,730,730,730,557.359792,705.066250,15
420611.377778,447657.884444,714037.973333,949,1,961.557014,0.455745,0.521702,0.644133,0.608443,0.395201,0.816998,0.818349,0.813472,0.819173,1.489801,1168.247546,1054.155747,1117.964351,1168.248480,0.324513,0.324513,1.084079,1.002167,103.020321,90.615573,8.716592,1.196195,730.667917,211.226979,197.945295,209.585052,218.742326,783.392427,257.112356,258.483164,267.796871,226.048160,640.048472,0,3.056731,706.175278,705.932847,705.750069,692.006389,538.909375,571.973090,581.184514,581.426944,730,730,730,557.572847,705.080208,18
433492.871111,493043.164444,654863.075556,964,1,1357.457639,0.453545,0.541376,0.646690,0.579069,0.443283,0.824880,0.824539,0.823683,0.826419,1.575929,1235.782163,1136.726875,1209.308938,1235.783152,0.343273,0.343273,1.162455,1.509385,103.822179,90.194488,9.346785,1.195590,781.031111,216.691007,212.743455,225.934045,230.738698,825.310578,270.243271,275.227733,279.839556,228.912830,680.791042,0,3.047125,705.893472,705.635625,705.544861,691.840347,545.522569,574.832986,581.679410,581.937222,730,730,730,558.263854,705.018194,20
438764.408889,543328.817778,599454.933333,973,1,1766.112500,0.451653,0.549539,0.648617,0.536897,0.488479,0.828374,0.827371,0.828615,0.829135,1.618116,1268.856020,1185.131773,1261.058352,1268.857035,0.352460,0.352460,1.205751,1.893790,102.992891,88.590434,9.694902,1.195645,806.125208,217.682795,220.664983,234.389635,235.797743,845.656462,276.906258,283.835164,284.915022,228.035642,700.527639,0,3.043673,705.816736,705.557500,705.531667,691.804653,549.969549,576.999792,582.447118,582.706319,730,730,730,559.456875,704.978611,21
438562.524444,595703.573333,547282.702222,963,1,2168.374444,0.452043,0.549263,0.649435,0.491318,0.532063,0.826064,0.825806,0.826742,0.825642,1.603842,1257.651279,1171.033510,1257.652285,1252.080330,0.349348,0.349348,1.194722,2.244961,103.302491,88.651823,9.606223,1.195645,793.558403,216.635469,216.614392,232.167882,231.168472,836.545209,274.279413,281.850720,280.415076,228.523663,691.042222,0,3.041590,706.033125,705.737639,705.756111,691.945000,548.514444,576.915972,583.423750,583.719236,730,730,730,560.740174,705.005694,22
432997.653333,650101.617778,498290.915556,942,1,2550.231667,0.453908,0.541172,0.649381,0.445075,0.572516,0.819602,0.820984,0.820252,0.817570,1.548197,1214.005886,1112.822066,1214.006858,1195.927554,0.337224,0.337224,1.143534,2.239040,103.808411,89.630998,9.194648,1.195535,754.983819,213.552795,204.605885,222.665312,219.442292,806.167680,264.872160,272.562311,268.733244,228.699306,660.733819,0,3.039865,706.420139,706.064722,706.126319,692.194306,543.365139,575.324861,584.320000,584.675486,730,730,730,561.558576,705.090069,23
419448.391111,709310.577778,453325.084444,874,1,2877.415278,0.458203,0.522477,0.649798,0.395115,0.603953,0.802044,0.805013,0.802499,0.798619,1.438942,1068.790835,979.058008,1068.791690,1041.541179,0.308442,0.308442,1.002914,1.905153,96.096780,83.492665,8.063983,1.196030,661.647222,196.423351,179.783906,195.789583,190.933733,722.451342,238.214649,244.946702,239.289973,209.725399,579.436910,0,3.047031,707.046111,706.696111,706.799653,692.528403,542.754514,574.958264,584.512500,584.862431,730,730,730,562.246146,705.229861,22
377692.017778,768534.257778,401728.533333,737,1,3030.870556,0.465649,0.478004,0.643937,0.327928,0.609105,0.765882,0.770664,0.765387,0.761596,1.584768,769.249343,697.490257,769.249959,745.050512,0.305570,0.305570,0.718051,1.163183,96.141641,86.449931,5.773526,1.170235,434.656389,196.378073,128.712630,141.595095,137.255043,545.327182,179.245618,185.741458,180.340124,206.468073,417.648472,0,3.058835,708.445694,708.075069,708.196597,692.309028,543.110069,573.211875,583.800486,584.171111,730,730,730,562.273542,705.395417,20
396826.097778,783092.124444,371565.226667,383,1,2966.946667,0.474715,0.361516,0.471013,0.243766,0.492740,0.618770,0.629719,0.617392,0.609199,1.853230,237.895901,220.740147,237.896092,225.492151,0.301970,0.301970,0.222101,0.559869,96.071406,90.699618,1.785811,1.172875,151.527274,199.172153,41.832921,45.012999,42.714366,214.819520,71.586653,73.111293,70.121564,202.376997,132.935816,0,3.074059,712.414444,712.177361,712.347222,691.395972,542.922778,568.273299,579.859097,580.096146,730,730,730,560.543750,705.495972,17
0,0,0,0,1,2789.135556,0.482012,0,0,0,0,0,0,0,0,1.968410,0,0,0,0,0.299644,0.299644,0,0.372495,96.093273,93.752370,0,0,0,200.577049,0,0,0,0,0,0,0,199.358559,0,0,3.078699,560.543750,560.543750,560.543750,689.506736,541.692639,0,0,0,0,0,0,559.339062,705.420139,15
0,0,0,0,1,2611.030833,0.482258,0,0,0,0,0,0,0,0,1.967927,0,0,0,0,0.299570,0.299570,0,0.306178,96.092891,93.818785,0,0,0,200.494444,0,0,0,0,0,0,0,199.256250,0,0,3.081270,559.339062,559.339062,559.339062,689.431944,541.642951,0,0,0,0,0,0,558.678368,705.339444,14
0,0,0,0,1,2432.616667,0.482520,0,0,0,0,0,0,0,0,1.967413,0,0,0,0,0.299492,0.299492,0,0.254135,96.092405,93.870859,0,0,0,200.406146,0,0,0,0,0,0,0,199.146927,0,0,3.084731,558.678368,558.678368,558.678368,689.352083,541.590208,0,0,0,0,0,0,558.254583,705.253125,13
0,0,0,0,1,2253.878889,0.482804,0,0,0,0,0,0,0,0,1.966841,0,0,0,0,0.299406,0.299406,0,0.254378,96.092405,93.871181,0,0,0,200.311858,0,0,0,0,0,0,0,199.029844,0,0,3.083621,558.254583,558.254583,558.254583,689.266458,541.531736,0,0,0,0,0,0,557.954687,705.160486,13
0,0,0,0,1,2074.793472,0.483107,0,0,0,0,0,0,0,0,1.966249,0,0,0,0,0.299316,0.299316,0,0.212859,96.091806,93.912700,0,0,0,200.209983,0,0,0,0,0,0,0,198.903681,0,0,3.087716,557.954687,557.954687,557.954687,689.174444,541.471111,0,0,0,0,0,0,557.727326,705.060486,12
0,0,0,0,1,1895.336528,0.483436,0,0,0,0,0,0,0,0,1.965610,0,0,0,0,0.299219,0.299219,0,0.179411,96.091076,93.946050,0,0,0,200.099201,0,0,0,0,0,0,0,198.766858,0,0,3.091935,557.727326,557.727326,557.727326,689.074861,541.405764,0,0,0,0,0,0,557.545694,704.951806,11
0,0,0,0,1,1715.485278,0.483798,0,0,0,0,0,0,0,0,1.964883,0,0,0,0,0.299108,0.299108,0,0.179610,96.091068,93.946571,0,0,0,199.979514,0,0,0,0,0,0,0,198.618125,0,0,3.091240,557.545694,557.545694,557.545694,688.966042,541.331528,0,0,0,0,0,0,557.394306,704.833056,11
0,0,0,0,1,1535.202500,0.484193,0,0,0,0,0,0,0,0,1.964116,0,0,0,0,0.298992,0.298992,0,0.152408,96.090182,93.973655,0,0,0,199.848090,0,0,0,0,0,0,0,198.454097,0,0,3.095564,557.394306,557.394306,557.394306,688.846736,541.253264,0,0,0,0,0,0,557.263646,704.701944,10
0,0,0,0,1,1354.453750,0.484636,0,0,0,0,0,0,0,0,1.963230,0,0,0,0,0.298858,0.298858,0,0.152602,96.090174,93.974340,0,0,0,199.702413,0,0,0,0,0,0,0,198.272917,0,0,3.094912,557.263646,557.263646,557.263646,688.714167,541.162917,0,0,0,0,0,0,557.147257,704.555833,10
0,0,0,0,1,1173.189861,0.485133,0,0,0,0,0,0,0,0,1.962237,0,0,0,0,0.298707,0.298707,0,0.152818,96.090156,93.975104,0,0,0,199.539115,0,0,0,0,0,0,0,198.069740,0,0,3.094249,557.147257,557.147257,557.147257,688.565556,541.061597,0,0,0,0,0,0,557.040764,704.390903,10
0,0,0,0,1,991.342708,0.485697,0,0,0,0,0,0,0,0,1.961150,0,0,0,0,0.298542,0.298542,0,0.130435,96.089783,93.998194,0,0,0,199.352795,0,0,0,0,0,0,0,197.838941,0,0,3.098536,557.040764,557.040764,557.040764,688.396528,540.949618,0,0,0,0,0,0,556.940868,704.201319,9
0,0,0,0,1,808.834792,0.486357,0,0,0,0,0,0,0,0,1.959837,0,0,0,0,0.298343,0.298343,0,0.130664,96.089766,93.999262,0,0,0,199.137066,0,0,0,0,0,0,0,197.570243,0,0,3.097780,556.940868,556.940868,556.940868,688.199931,540.815764,0,0,0,0,0,0,556.844687,703.978819,9
0,0,0,0,1,625.547569,0.487147,0,0,0,0,0,0,0,0,1.958272,0,0,0,0,0.298106,0.298106,0,0.130937,96.089740,94.000530,0,0,0,198.880226,0,0,0,0,0,0,0,197.250156,0,0,3.096933,556.844687,556.844687,556.844687,687.965764,540.656319,0,0,0,0,0,0,556.749618,703.709514,9
0,0,0,0,1,441.301424,0.488129,0,0,0,0,0,0,0,0,1.956294,0,0,0,0,0.297805,0.297805,0,0.154118,96.090078,93.979670,0,0,0,198.562483,0,0,0,0,0,0,0,196.853941,0,0,3.090957,556.749618,556.749618,556.749618,687.675972,540.455972,0,0,0,0,0,0,556.652882,703.368958,10
404733.902222,378768.746667,782058.168889,124,1,255.758073,0.489426,0.351029,0.448709,0.469616,0.243043,0,0,0,0,1.953672,0,0,0,0,0.297408,0.297408,0,0.259992,96.092300,92.157118,0,1.721520,0,198.149965,0,0,0,0,0,0,0,196.336892,0,21.633628,3.074771,556.652882,556.652882,556.652882,687.296389,540.189687,592,592,592,592,592,592,556.550833,702.906111,13
382500.040000,400658.351111,780892.373333,503.999991,1.000000,260.885414,0.477048,0.471924,0.629844,0.602047,0.327808,0.608619,0.611205,0.603681,0.610971,1.756872,408.176198,364.080094,379.667464,408.176524,0.301567,0.301567,0.373823,0.462097,96.105819,89.698662,3.005742,1.182445,259.117691,197.845681,70.279648,73.215764,78.577214,314.683662,102.710693,102.838622,109.134338,201.487565,226.428837,40.051723,3.061004,685.952196,685.823724,685.599835,690.062569,541.900946,572.188021,579.319375,579.447882,708.734653,708.734653,708.734653,556.607300,704.052700,15.999999
419906.275556,447668.302222,714812.871111,557,1,388.696771,0.469668,0.521179,0.644599,0.607808,0.394424,0.748353,0.751394,0.744449,0.749215,1.660775,613.534736,560.797407,587.672490,613.535227,0.304115,0.304115,0.571810,1.171765,96.146710,87.520200,4.597668,1.196305,393.670729,198.712118,107.509705,112.530998,117.356780,459.361707,150.763840,151.557618,157.040249,204.712240,343.766875,0,3.044679,708.560278,708.383750,708.220278,691.723264,542.868299,570.047674,578.060278,578.236806,730,730,730,556.799271,705.287847,20
432938.702222,493199.360000,655239.751111,908,1,761.974514,0.456163,0.540977,0.646994,0.578458,0.442716,0.815703,0.816261,0.814148,0.816701,1.456194,1141.899299,1044.583078,1117.463175,1141.900212,0.317195,0.317195,1.072217,2.033482,99.511884,86.205460,8.621220,1.195535,725.204306,205.397413,196.827222,210.166528,214.632795,776.783644,254.338667,259.047769,263.397191,218.149861,633.626806,0,3.030838,706.135972,705.857014,705.767014,692.097014,540.827917,572.655069,580.663333,580.942222,730,730,730,557.092222,705.170417,23
438205.297778,543618.844444,599719.537778,806,1,1070.562153,0.459892,0.549139,0.648944,0.536249,0.487896,0.799789,0.800545,0.799233,0.799589,1.484744,999.457896,928.431202,993.495076,999.458696,0.309618,0.309618,0.948085,1.915074,96.095408,83.876814,7.623128,1.195645,642.390139,198.970035,175.210903,187.144965,188.237552,700.000427,229.202933,234.961209,235.836302,208.952083,559.848229,0,3.026528,706.656250,706.381319,706.356944,692.145625,543.448090,573.546910,580.436007,580.710903,730,730,730,557.482396,705.288681,24
438002.844444,596131.697778,547410.275556,948,1,1464.858750,0.452414,0.548862,0.649770,0.490631,0.531537,0.824553,0.824697,0.825036,0.823926,1.555102,1219.450390,1129.810840,1219.451366,1214.092902,0.338736,0.338736,1.156456,2.250547,103.486354,89.186510,9.298547,1.195645,777.525694,215.688351,211.594896,227.893333,226.920208,822.911858,269.801707,277.271804,275.838347,228.742813,678.534236,0,3.022391,705.906181,705.587917,705.606389,691.982222,543.867917,574.100521,581.576215,581.894479,730,730,730,558.098056,705.165278,25
432438.471111,650629.973333,498302.506667,914,1,1832.175417,0.454468,0.540757,0.649716,0.444370,0.572053,0.815963,0.817141,0.816661,0.814086,1.469769,1152.533412,1062.209324,1152.534334,1135.297619,0.320148,0.320148,1.087272,2.058614,99.678828,86.212691,8.742273,1.195480,729.753750,205.978750,198.572118,214.968837,211.843212,781.596089,256.799484,264.255840,260.540764,219.330833,637.751458,0,3.023750,706.245417,705.909306,705.971667,692.142431,541.574896,573.610694,581.852604,582.188750,730,730,730,558.551354,705.178472,25
418659.662222,710255.715556,453206.577778,853,1,2139.242222,0.458442,0.521940,0.650383,0.394153,0.603554,0.799848,0.801849,0.800689,0.797006,1.484298,1020.619536,946.962298,1020.620352,994.656796,0.311319,0.311319,0.961439,1.921783,96.169288,83.836562,7.730504,1.196140,645.884167,198.979688,177.121545,190.509115,185.793819,704.384142,232.262667,238.796569,233.324942,209.774167,563.402674,0,3.024975,706.772847,706.470347,706.574792,692.226181,543.838819,574.315868,581.778542,582.081007,730,730,730,559.180486,705.279167,25
376824.248889,768485.546667,401036.124444,726,1,2313.406528,0.466335,0.476772,0.642812,0.326825,0.608091,0.765605,0.769090,0.765837,0.761888,1.604852,741.663526,678.645402,741.664119,718.037592,0.306322,0.306322,0.694062,1.907776,96.116693,85.854392,5.580646,1.169025,468.692708,197.876736,127.588516,139.117613,134.798845,535.246222,175.856853,182.342329,177.047040,206.110851,409.784306,0,3.036831,708.158611,707.818056,707.942778,692.111597,543.527535,572.216736,581.021875,581.362431,730,730,730,559.553056,705.470972,23
398585.600000,782504.106667,372911.715556,395,1,2250.872500,0.474630,0.357527,0.464405,0.241621,0.486502,0.625131,0.633846,0.624867,0.616678,1.851249,242.196346,226.685495,242.196539,229.673428,0.302029,0.302029,0.226742,0.900409,96.094809,90.345165,1.823132,1.174855,156.890833,199.678941,43.624440,46.544128,44.187244,219.460924,73.116609,74.682498,71.661827,202.462413,137.203620,0,3.058053,712.045694,711.831944,712.003542,691.415417,542.914410,568.092917,577.507361,577.721111,730,730,730,559.295521,705.586875,19
0,0,0,0,1,2070.958472,0.481785,0,0,0,0,0,0,0,0,1.969850,0,0,0,0,0.299863,0.299863,0,0.570629,96.161849,93.621372,0,0,0,200.795087,0,0,0,0,0,0,0,199.594844,0,0,3.067012,559.295521,559.295521,559.295521,689.577986,541.711493,0,0,0,0,0,0,558.925451,705.487083,17
0,0,0,0,1,1890.755972,0.482093,0,0,0,0,0,0,0,0,1.968235,0,0,0,0,0.299617,0.299617,0,0.458176,96.093533,93.667118,0,0,0,200.550712,0,0,0,0,0,0,0,199.325764,0,0,3.070926,558.925451,558.925451,558.925451,689.482917,541.675278,0,0,0,0,0,0,558.638229,705.378681,16
0,0,0,0,1,1710.150000,0.482450,0,0,0,0,0,0,0,0,1.967524,0,0,0,0,0.299509,0.299509,0,0.373091,96.093264,93.752648,0,0,0,200.431163,0,0,0,0,0,0,0,199.177483,0,0,3.074981,558.638229,558.638229,558.638229,689.374306,541.602188,0,0,0,0,0,0,558.403576,705.259861,15
0,0,0,0,1,1529.107361,0.482844,0,0,0,0,0,0,0,0,1.966743,0,0,0,0,0.299391,0.299391,0,0.306809,96.092882,93.819332,0,0,0,200.299479,0,0,0,0,0,0,0,199.014184,0,0,3.079118,558.403576,558.403576,558.403576,689.254861,541.522049,0,0,0,0,0,0,558.205521,705.128681,14
0,0,0,0,1,1347.587639,0.483283,0,0,0,0,0,0,0,0,1.965876,0,0,0,0,0.299259,0.299259,0,0.254788,96.092396,93.871727,0,0,0,200.153125,0,0,0,0,0,0,0,198.832656,0,0,3.083298,558.205521,558.205521,558.205521,689.122222,541.433299,0,0,0,0,0,0,558.033576,704.982153,13
0,0,0,0,1,1165.540694,0.483776,0,0,0,0,0,0,0,0,1.964904,0,0,0,0,0.299112,0.299112,0,0.213318,96.091788,93.913568,0,0,0,199.988524,0,0,0,0,0,0,0,198.628490,0,0,3.087490,558.033576,558.033576,558.033576,688.973125,541.333785,0,0,0,0,0,0,557.880451,704.816319,12
0,0,0,0,1,982.902292,0.484341,0,0,0,0,0,0,0,0,1.963794,0,0,0,0,0.298943,0.298943,0,0.179907,96.091050,93.947352,0,0,0,199.800347,0,0,0,0,0,0,0,198.395365,0,0,3.091668,557.880451,557.880451,557.880451,688.803056,541.220417,0,0,0,0,0,0,557.740799,704.625486,11
0,0,0,0,1,799.586458,0.485001,0,0,0,0,0,0,0,0,1.962501,0,0,0,0,0.298747,0.298747,0,0.152761,96.090156,93.974896,0,0,0,199.582517,0,0,0,0,0,0,0,198.123750,0,0,3.095801,557.740799,557.740799,557.740799,688.605069,541.088542,0,0,0,0,0,0,557.610312,704.400764,10
0,0,0,0,1,615.469861,0.485792,0,0,0,0,0,0,0,0,1.960961,0,0,0,0,0.298514,0.298514,0,0.130468,96.089783,93.998351,0,0,0,199.321823,0,0,0,0,0,0,0,197.800382,0,0,3.099851,557.610312,557.610312,557.610312,688.368333,540.930417,0,0,0,0,0,0,557.485417,704.127639,9
0,0,0,0,1,430.365590,0.486782,0,0,0,0,0,0,0,0,1.958995,0,0,0,0,0.298215,0.298215,0,0.130811,96.089748,93.999939,0,0,0,198.998837,0,0,0,0,0,0,0,197.398003,0,0,3.098776,557.485417,557.485417,557.485417,688.073958,540.729965,0,0,0,0,0,0,557.362361,703.780278,9
0,0,0,0,1,243.906910,0.488103,0,0,0,0,0,0,0,0,1.956418,0,0,0,0,0.297824,0.297824,0,0.112680,96.108082,94.038984,0,0,0,198.609444,0,0,0,0,0,0,0,196.901389,0,0,3.102438,557.362361,557.362361,557.362361,687.682292,540.437639,0,0,0,0,0,0,557.235243,703.302153,8
0,0,0,0,1,55.013451,0.490058,0,0,0,0,0,0,0,0,1.952389,0,0,0,0,0.297213,0.297213,0,0.112872,96.089557,94.024297,0,0,0,197.961649,0,0,0,0,0,0,0,196.078090,0,0,3.100613,557.235243,557.235243,557.235243,687.107431,540.060694,0,0,0,0,0,0,557.098681,702.533542,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.552592,0,0,0,0,0.084118,0.084118,0,0,0,-0.552592,0,0,0,54.752622,0,0,0,0,0,0,0,0,0,0,3.097923,557.098681,557.098681,557.098681,689.934861,546.100000,0,0,0,0,0,0,557.060729,701.339097,8
0,0,0,335,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084591,557.060729,557.060729,557.060729,684.145000,546.100000,0,0,0,0,0,0,557.006806,699.979097,10
405948.257778,380024.115556,781005.724444,694,1,20.822853,0.126636,0.347606,0.443238,0.464132,0.241199,0.552985,0.555967,0.547850,0.555137,1.452505,377.073985,344.947664,348.346738,377.074287,0.252580,0.253089,0.347369,0.069511,25.676710,20.051564,2.793040,1.310089,239.894262,162.526984,66.314117,66.951806,72.335510,289.994836,95.796231,93.905876,100.292720,165.904618,209.061884,61.730807,3.073687,673.938342,673.911068,673.689054,688.762795,545.105156,575.612752,580.984401,581.011710,697.866866,697.866866,697.866866,557.168594,702.826615,13
381464.675556,400367.004444,780788.835556,833,1,285.885747,0.463611,0.470790,0.629240,0.600490,0.326871,0.782499,0.783984,0.777980,0.785534,1.529058,881.384533,786.551938,821.359590,881.385238,0.306481,0.306481,0.807866,0.561861,96.161415,86.393455,6.495690,1.181345,549.276493,198.434149,148.970278,155.385417,166.428611,612.810311,199.947396,200.266916,212.595964,207.418403,479.560556,0,3.061941,707.336597,707.165486,706.884514,692.284792,542.948056,572.216007,579.898993,580.070069,730,730,730,557.465903,705.428472,17
419203.626667,447672.960000,715588.764444,898,1,636.453889,0.458024,0.520643,0.645049,0.607163,0.393637,0.807852,0.809043,0.804544,0.809970,1.426750,1089.672217,991.376991,1043.003225,1089.673089,0.308340,0.308340,1.013883,1.161588,96.096319,84.159497,8.152183,1.196305,684.208264,198.422569,186.357674,195.789479,204.302743,739.862044,242.825404,244.085973,252.950649,209.806389,597.716528,0,3.047956,706.440764,706.233472,706.053472,692.413333,542.535382,573.120139,581.025139,581.232431,730,730,730,557.763368,705.369792,20
432392.106667,493347.093333,655616.853333,940,1,1022.621111,0.454622,0.540576,0.647287,0.577853,0.442148,0.820680,0.821146,0.819125,0.821768,1.526187,1196.773294,1091.126601,1170.896107,1196.774251,0.332437,0.332437,1.122544,2.226807,103.654974,89.680625,9.025876,1.195480,754.110486,213.899757,204.218802,218.717187,223.413542,803.552640,263.088729,267.977120,272.486773,228.002326,659.462083,0,3.038312,706.089028,705.797014,705.705903,692.126458,541.517812,573.258472,581.674340,581.966389,730,730,730,558.109826,705.230486,22
437653.724444,543896.746667,599987.057778,952,1,1420.773750,0.453283,0.548736,0.649260,0.535609,0.487310,0.824833,0.824648,0.824703,0.825147,1.570482,1231.504751,1138.674215,1223.902372,1231.505736,0.342085,0.342085,1.166478,2.247135,103.807839,89.415443,9.379131,1.195645,781.252708,216.235903,212.441215,227.878750,229.254201,826.190080,270.511680,277.333049,278.345316,229.013472,681.470139,0,3.033836,705.961042,705.660972,705.635069,692.004236,545.145799,574.924861,582.148819,582.448854,730,730,730,558.757986,705.142153,23
437452.088889,596542.862222,547544.426667,942,1,1811.004722,0.453338,0.548460,0.650093,0.489955,0.531004,0.822780,0.823253,0.823109,0.821978,1.551726,1216.791546,1123.338538,1216.792519,1211.445986,0.337998,0.337998,1.152734,2.245434,103.633681,89.372257,9.268619,1.195645,769.479722,214.741302,208.877413,225.747118,224.783177,817.101938,267.890204,275.327076,273.884676,228.601389,672.292639,0,3.030295,706.106944,705.776458,705.794792,692.064653,543.676736,574.591007,582.651042,582.981528,730,730,730,559.380243,705.133333,24
431889.066667,651137.493333,498325.191111,914,1,2177.648889,0.455001,0.540345,0.650042,0.443678,0.571582,0.815252,0.816825,0.815764,0.813165,1.477987,1158.965412,1063.100742,1158.966340,1141.744795,0.321935,0.321935,1.091837,2.124023,101.133585,87.557118,8.778977,1.195480,727.399097,207.417934,197.267708,214.539931,211.440677,780.990364,256.601796,264.050560,260.338027,222.271215,636.699583,0,3.031852,706.418194,706.065069,706.126597,692.251250,540.531354,573.925868,582.962083,583.315208,730,730,730,559.738958,705.189236,24
417880.995556,711170.062222,453099.235556,841,1,2478.309444,0.459895,0.521403,0.650952,0.393203,0.603141,0.797110,0.799654,0.797655,0.794021,1.474037,1007.778054,930.831046,1007.778861,982.501448,0.308681,0.308681,0.948167,1.908295,96.098377,83.896111,7.623790,1.196140,632.947014,197.464236,172.991649,186.887899,182.326858,693.772516,228.769031,235.172551,229.830951,208.957309,553.013299,0,3.037885,707.001250,706.683403,706.785486,692.361250,543.195417,574.428472,582.737708,583.055556,730,730,730,560.343160,705.310208,23
376002.204444,768414.435556,400366.151111,688,1,2631.313333,0.467184,0.475536,0.641618,0.325742,0.607056,0.757672,0.761442,0.757840,0.753734,1.620585,696.714746,636.445151,696.715303,674.378890,0.304953,0.304953,0.651657,1.547125,96.134288,86.559028,5.239680,1.167870,437.913715,197.215469,119.043194,130.016172,125.952995,505.404338,165.979876,172.209813,167.214649,205.774063,382.926840,0,3.049673,708.548194,708.206806,708.330278,692.183819,543.104826,572.789479,581.795000,582.136389,730,730,730,560.566736,705.501736,21
400338.204444,781895.324444,374274.382222,282,1,2524.892778,0.475856,0.353585,0.457878,0.239508,0.480348,0.552455,0.562665,0.551570,0.543132,1.898472,150.639338,141.247135,150.639459,142.580094,0.301556,0.301556,0.141032,0.558313,96.057812,91.290330,1.133976,1.176725,97.983759,200.284896,27.281799,29.059488,27.534251,155.200996,51.692347,52.810178,50.698480,201.863038,85.749913,0,3.070429,713.607153,713.415486,713.579306,691.182639,542.819479,566.912431,576.959618,577.151250,730,730,730,559.857847,705.544514,17
0,0,0,0,1,2345.897222,0.481877,0,0,0,0,0,0,0,0,1.968697,0,0,0,0,0.299687,0.299687,0,0.305768,96.092899,93.818429,0,0,0,200.621267,0,0,0,0,0,0,0,199.413663,0,0,3.083010,559.857847,559.857847,559.857847,689.547083,541.721563,0,0,0,0,0,0,559.293090,705.455208,14
0,0,0,0,1,2166.562778,0.482168,0,0,0,0,0,0,0,0,1.968124,0,0,0,0,0.299600,0.299600,0,0.253832,96.092413,93.870460,0,0,0,200.523247,0,0,0,0,0,0,0,199.292292,0,0,3.086567,559.293090,559.293090,559.293090,689.458472,541.662812,0,0,0,0,0,0,558.884132,705.359028,13
0,0,0,0,1,1986.867500,0.482483,0,0,0,0,0,0,0,0,1.967508,0,0,0,0,0.299507,0.299507,0,0.212430,96.091814,93.911884,0,0,0,200.417240,0,0,0,0,0,0,0,199.161059,0,0,3.090411,558.884132,558.884132,558.884132,689.362778,541.599618,0,0,0,0,0,0,558.570590,705.254861,12
0,0,0,0,1,1806.785833,0.482825,0,0,0,0,0,0,0,0,1.966839,0,0,0,0,0.299405,0.299405,0,0.179076,96.091085,93.945174,0,0,0,200.301597,0,0,0,0,0,0,0,199.018281,0,0,3.094426,558.570590,558.570590,558.570590,689.258819,541.531250,0,0,0,0,0,0,558.319375,705.141250,11
0,0,0,0,1,1626.292500,0.483204,0,0,0,0,0,0,0,0,1.966077,0,0,0,0,0.299290,0.299290,0,0.179284,96.091076,93.945720,0,0,0,200.176128,0,0,0,0,0,0,0,198.862448,0,0,3.093560,558.319375,558.319375,558.319375,689.144792,541.453472,0,0,0,0,0,0,558.110625,705.016528,11
0,0,0,0,1,1445.346528,0.483619,0,0,0,0,0,0,0,0,1.965268,0,0,0,0,0.299167,0.299167,0,0.152157,96.090200,93.972778,0,0,0,200.037691,0,0,0,0,0,0,0,198.689792,0,0,3.097736,558.110625,558.110625,558.110625,689.019167,541.370868,0,0,0,0,0,0,557.931806,704.878125,10
0,0,0,0,1,1263.903056,0.484084,0,0,0,0,0,0,0,0,1.964373,0,0,0,0,0.299031,0.299031,0,0.129874,96.089835,93.995590,0,0,0,199.882813,0,0,0,0,0,0,0,198.498420,0,0,3.101937,557.931806,557.931806,557.931806,688.879028,541.278403,0,0,0,0,0,0,557.774514,704.722708,9
0,0,0,0,1,1081.912847,0.484613,0,0,0,0,0,0,0,0,1.963312,0,0,0,0,0.298870,0.298870,0,0.130058,96.089818,93.996450,0,0,0,199.708333,0,0,0,0,0,0,0,198.281441,0,0,3.101153,557.774514,557.774514,557.774514,688.720278,541.170208,0,0,0,0,0,0,557.632500,704.545833,9
0,0,0,0,1,899.300069,0.485231,0,0,0,0,0,0,0,0,1.962113,0,0,0,0,0.298688,0.298688,0,0.111899,96.108056,94.034045,0,0,0,199.543785,0,0,0,0,0,0,0,198.066545,0,0,3.105320,557.632500,557.632500,557.632500,688.535000,541.018368,0,0,0,0,0,0,557.499201,704.340347,8
0,0,0,0,1,715.969097,0.485951,0,0,0,0,0,0,0,0,1.960680,0,0,0,0,0.298471,0.298471,0,0.112095,96.108064,94.035286,0,0,0,199.308698,0,0,0,0,0,0,0,197.773247,0,0,3.104439,557.499201,557.499201,557.499201,688.320347,540.872083,0,0,0,0,0,0,557.373056,704.095625,8
0,0,0,0,1,531.766875,0.486824,0,0,0,0,0,0,0,0,1.958985,0,0,0,0,0.298214,0.298214,0,0.096681,96.110313,94.054644,0,0,0,199.026667,0,0,0,0,0,0,0,197.422951,0,0,3.108436,557.373056,557.373056,557.373056,688.059931,540.693993,0,0,0,0,0,0,557.250486,703.792708,7
0,0,0,0,1,346.446285,0.487941,0,0,0,0,0,0,0,0,1.956820,0,0,0,0,0.297885,0.297885,0,0.083796,96.112795,94.072179,0,0,0,198.667639,0,0,0,0,0,0,0,196.976181,0,0,3.112253,557.250486,557.250486,557.250486,687.728542,540.467674,0,0,0,0,0,0,557.127743,703.395417,6
0,0,0,0,1,159.475139,0.489490,0,0,0,0,0,0,0,0,1.953776,0,0,0,0,0.297423,0.297423,0,0.084046,96.112813,94.074991,0,0,0,198.169844,0,0,0,0,0,0,0,196.353160,0,0,3.110755,557.127743,557.127743,557.127743,687.272500,540.157500,0,0,0,0,0,0,556.999688,702.818681,6
0,0,0,270,1,0.000000,0.461759,0,0,0,0,0,0,0,0,1.627105,0,0,0,0,0.247660,0.247660,0,0,65.286997,63.659891,0,0,0,142.530434,0,0,0,0,0,0,0,141.387587,0,0,3.104713,556.999688,556.999688,556.999688,689.187500,562.202882,0,0,0,0,0,0,557.761840,701.838681,7
407181.573333,381304.106667,779927.395556,668,1,11.901433,0.119618,0.344160,0.437735,0.458630,0.239343,0.536932,0.539992,0.531359,0.539446,1.433393,350.516415,319.606517,323.361997,350.516695,0.247450,0.247921,0.322434,0.040343,24.322444,18.937295,2.592549,1.318863,222.033655,159.926211,61.266649,61.969403,67.044744,271.520418,89.656364,87.966073,93.897969,163.184119,193.631897,61.749705,3.093464,672.192361,672.160885,671.941892,689.215521,545.270911,575.975304,581.521285,581.552795,695.916372,695.916372,695.916372,557.887691,703.805017,10
380459.093333,400071.466667,780672.711111,824,1,266.635243,0.463312,0.469633,0.628556,0.598916,0.325927,0.780312,0.781908,0.775762,0.783266,1.535877,869.933116,775.148156,810.431700,869.933812,0.306559,0.306559,0.796941,0.219296,96.102908,86.759644,6.407845,1.180245,539.853611,198.364844,146.271528,152.750851,163.657882,604.150044,197.051342,197.438098,209.660587,207.425816,471.460938,0,3.089702,707.486111,707.311319,707.030764,692.610139,543.333958,572.636146,580.457188,580.631979,730,730,730,558.153125,705.729653,12
418502.897778,447670.826667,716364.728889,898,1,618.779028,0.457764,0.520094,0.645481,0.606510,0.392840,0.807327,0.808606,0.803969,0.809406,1.426470,1092.262242,992.559016,1045.289291,1092.263116,0.308513,0.308513,1.015897,0.370413,96.096502,84.934887,8.168374,1.196360,682.834167,198.262344,185.838681,195.433698,203.968003,739.116089,242.581920,243.822116,252.712089,209.925712,596.725347,0,3.075158,706.529236,706.318681,706.138542,692.638403,542.782882,573.553160,581.623889,581.834479,730,730,730,558.427153,705.546250,15
431853.120000,493485.688889,655995.662222,931,1,1001.250625,0.454962,0.540174,0.647569,0.577256,0.441579,0.818745,0.819562,0.817029,0.819645,1.511987,1185.631210,1077.061444,1159.863762,1185.632158,0.329342,0.329342,1.110833,1.014553,103.548455,90.894722,8.931712,1.195480,743.623542,212.749601,200.890104,215.887847,220.547899,795.256462,260.358382,265.211680,269.686418,227.598247,651.112708,0,3.060314,706.233819,705.928958,705.837847,692.342708,540.551250,573.161632,582.193299,582.498194,730,730,730,558.676146,705.382292,18
437109.546667,544162.240000,600257.848889,944,1,1395.843611,0.453810,0.548332,0.649564,0.534978,0.486720,0.823112,0.823268,0.822826,0.823243,1.557235,1221.109728,1124.795211,1213.569050,1221.110705,0.339197,0.339197,1.155291,1.500297,103.947535,90.405182,9.289178,1.195645,771.452847,215.450417,209.239583,225.272413,226.632622,818.639573,268.030524,274.812249,275.796782,229.055417,673.831250,0,3.050562,706.090278,705.775972,705.750208,692.195278,543.998958,574.709306,582.585903,582.900139,730,730,730,559.195556,705.278264,20
436910.044444,596936.888889,547685.440000,937,1,1783.922639,0.454103,0.548058,0.650405,0.489290,0.530464,0.821620,0.822334,0.821836,0.820691,1.543608,1210.420464,1114.496813,1210.421433,1205.090860,0.336228,0.336228,1.145768,1.877223,103.849323,90.020295,9.212607,1.195590,763.028681,214.310677,206.755069,224.030694,223.071892,812.164978,266.266009,273.674631,272.224302,228.691181,667.287361,0,3.046660,706.200069,705.859792,705.878056,692.222569,542.918958,574.480417,582.995486,583.335764,730,730,730,559.704583,705.253056,21
431349.653333,651624.675556,498359.004444,904,1,2145.846389,0.455997,0.539935,0.650359,0.443002,0.571103,0.813294,0.815159,0.813653,0.811071,1.459046,1144.108563,1046.995959,1144.109478,1127.198452,0.317808,0.317808,1.077090,1.704676,100.314531,87.294922,8.660400,1.195480,716.496042,205.178490,193.995729,211.467917,208.428976,771.851022,253.601031,260.958524,257.291484,219.989271,627.736597,0,3.047906,706.524653,706.163264,706.224236,692.406042,540.167708,573.695451,583.179931,583.541319,730,730,730,559.966875,705.301250,21
417112.675556,712050.702222,453002.417778,835,1,2442.956389,0.460194,0.520866,0.651500,0.392269,0.602716,0.795880,0.798618,0.796301,0.792720,1.471407,998.802094,921.346238,998.802893,974.053599,0.307529,0.307529,0.939448,1.541660,96.104844,84.341962,7.553679,1.196140,626.445833,197.169878,171.049479,185.023385,180.562274,688.120320,226.910436,233.228338,227.981511,208.835417,547.660104,0,3.048697,707.072500,706.750347,706.850903,692.472639,542.793194,574.304583,582.894375,583.216458,730,730,730,560.454965,705.412917,21
375223.253333,768324.622222,399722.560000,383,1,2424.871944,0.473439,0.474297,0.640365,0.324679,0.605995,0.669848,0.675917,0.669643,0.663984,1.807468,335.954726,306.186003,335.954995,324.129010,0.303210,0.303210,0.313658,0.905030,96.432552,90.031354,2.521985,1.166715,214.379601,199.424410,58.235339,63.764544,61.569640,280.343947,92.027147,95.542747,92.774053,203.685469,187.782813,0,3.060170,711.156319,710.843264,710.964722,691.612778,542.876597,569.127014,579.298611,579.611667,730,730,730,560.129583,705.573681,19
402073.066667,781269.262222,375646.542222,223,1,2295.522917,0.476345,0.349701,0.451453,0.237429,0.474295,0.494058,0.503630,0.494540,0.484003,1.922501,104.823279,98.574844,104.823363,98.645867,0.301380,0.301380,0.098043,0.366073,96.064071,91.808576,0.788324,1.178595,68.751467,200.855503,19.217316,20.412589,19.230909,121.575244,40.478333,41.365631,39.731280,201.668958,60.073151,0,3.079507,714.602500,714.429514,714.600486,691.082014,542.747813,566.199896,575.527118,575.700104,730,730,730,559.557604,705.569236,15
