a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,2115.839444,0.481808,0,0,0,0,0,0,0,0,1.968871,0,0,0,0,0.299714,0.299714,0,0.211965,96.091832,93.910998,0,0,0,200.641962,0,0,0,0,0,0,0,199.439983,0,0,3.092482,559.557604,559.557604,559.557604,689.566806,541.738924,0,0,0,0,0,0,559.139549,705.470694,12
0,0,0,0,1,1935.791667,0.482133,0,0,0,0,0,0,0,0,1.968215,0,0,0,0,0.299614,0.299614,0,0.212189,96.091823,93.911424,0,0,0,200.533750,0,0,0,0,0,0,0,199.305694,0,0,3.091310,559.139549,559.139549,559.139549,689.468542,541.671875,0,0,0,0,0,0,558.815521,705.363958,12
0,0,0,0,1,1755.352778,0.482486,0,0,0,0,0,0,0,0,1.967501,0,0,0,0,0.299506,0.299506,0,0.212432,96.091814,93.911884,0,0,0,200.416111,0,0,0,0,0,0,0,199.159670,0,0,3.090307,558.815521,558.815521,558.815521,689.361736,541.598924,0,0,0,0,0,0,558.553819,705.247431,12
0,0,0,0,1,1574.490694,0.482874,0,0,0,0,0,0,0,0,1.966718,0,0,0,0,0.299387,0.299387,0,0.212699,96.091806,93.912396,0,0,0,200.287222,0,0,0,0,0,0,0,198.999618,0,0,3.089407,558.553819,558.553819,558.553819,689.244653,541.519028,0,0,0,0,0,0,558.335243,705.119236,12
0,0,0,0,1,1393.163056,0.483302,0,0,0,0,0,0,0,0,1.965880,0,0,0,0,0.299260,0.299260,0,0.179338,96.091076,93.945859,0,0,0,200.143715,0,0,0,0,0,0,0,198.822170,0,0,3.093550,558.335243,558.335243,558.335243,689.115347,541.433368,0,0,0,0,0,0,558.147326,704.976458,11
0,0,0,0,1,1211.322500,0.483782,0,0,0,0,0,0,0,0,1.964942,0,0,0,0,0.299117,0.299117,0,0.152228,96.090191,93.973021,0,0,0,199.983993,0,0,0,0,0,0,0,198.623056,0,0,3.097718,558.147326,558.147326,558.147326,688.970347,541.337569,0,0,0,0,0,0,557.981562,704.815486,10
0,0,0,0,1,1028.908194,0.484328,0,0,0,0,0,0,0,0,1.963883,0,0,0,0,0.298957,0.298957,0,0.129959,96.089826,93.995990,0,0,0,199.802188,0,0,0,0,0,0,0,198.398160,0,0,3.101881,557.981562,557.981562,557.981562,688.805694,541.228403,0,0,0,0,0,0,557.831806,704.631042,9
0,0,0,0,1,845.838333,0.484972,0,0,0,0,0,0,0,0,1.962670,0,0,0,0,0.298773,0.298773,0,0.096291,96.110304,94.051337,0,0,0,199.630799,0,0,0,0,0,0,0,198.177083,0,0,3.110991,557.831806,557.831806,557.831806,688.611875,541.070035,0,0,0,0,0,0,557.691215,704.414931,7
0,0,0,0,1,662.011597,0.485731,0,0,0,0,0,0,0,0,1.961156,0,0,0,0,0.298543,0.298543,0,0.096451,96.110304,94.052700,0,0,0,199.382170,0,0,0,0,0,0,0,197.867274,0,0,3.110061,557.691215,557.691215,557.691215,688.385139,540.915521,0,0,0,0,0,0,557.557986,704.155139,7
0,0,0,0,1,477.252917,0.486666,0,0,0,0,0,0,0,0,1.959343,0,0,0,0,0.298268,0.298268,0,0.083590,96.112786,94.069852,0,0,0,199.084653,0,0,0,0,0,0,0,197.492431,0,0,3.113994,557.557986,557.557986,557.557986,688.106389,540.724896,0,0,0,0,0,0,557.428160,703.828819,6
0,0,0,0,1,291.267309,0.487883,0,0,0,0,0,0,0,0,1.956935,0,0,0,0,0.297903,0.297903,0,0.083786,96.112795,94.072075,0,0,0,198.686667,0,0,0,0,0,0,0,196.999740,0,0,3.112732,557.428160,557.428160,557.428160,687.745764,540.479410,0,0,0,0,0,0,557.297951,703.391042,6
0,0,0,0,1,103.297040,0.489628,0,0,0,0,0,0,0,0,1.953504,0,0,0,0,0.297382,0.297382,0,0.084068,96.112813,94.075234,0,0,0,198.125486,0,0,0,0,0,0,0,196.297517,0,0,3.111062,557.297951,557.297951,557.297951,687.231736,540.129826,0,0,0,0,0,0,557.160972,702.723750,6
0,0,0,0,1,0.000000,0.432251,0,0,0,0,0,0,0,0,1.048175,0,0,0,0,0.159574,0.159574,0,0,48.049922,47.001745,0,0,0,112.687387,0,0,0,0,0,0,0,111.162101,0,0,3.108273,557.160972,557.160972,557.160972,687.381319,531.214201,0,0,0,0,0,0,556.788854,701.639167,6
0,0,0,15,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099606,556.788854,556.788854,556.788854,684.145000,546.100000,0,0,0,0,0,0,556.734653,700.272708,7
408427.555556,382604.880000,778827.306667,613,1,0,0,0.094684,0.120117,0.125929,0.065998,0,0.476982,0.499349,0.507110,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.019240,0,1.019240,0,0.000000,0,0,0,0,0,0,0,0.000000,0,61.693225,2.837675,556.734670,556.734670,556.734670,741.167604,546.100000,164.523976,164.523976,164.523976,164.523976,164.523976,164.523976,556.706510,699.082188,9.000000
379487.400000,399771.880000,780549.040000,787.999991,1.000000,168.417986,0.168500,0.468449,0.627788,0.597328,0.324975,0.667232,0.668538,0.663504,0.669653,1.462343,703.415684,628.899446,655.419626,703.416247,0.281436,0.281447,0.645074,0.081112,34.655284,26.671160,5.186749,1.253921,440.454722,179.345794,119.616979,124.526936,133.398368,495.517920,161.560729,161.938667,172.018529,185.900764,384.209601,61.142522,3.078446,686.539653,686.400434,686.160260,689.666554,544.717205,574.787187,581.034410,581.173628,710.762205,710.762205,710.762205,557.004931,703.139592,12
417803.591111,447660.835556,717140.124444,871,1,574.379479,0.459770,0.519531,0.645893,0.605848,0.392032,0.803313,0.804758,0.799955,0.805227,1.448384,1045.291536,951.117008,1000.415378,1045.292372,0.307921,0.307921,0.972568,0.375065,96.096207,85.256302,7.819983,1.196470,658.477500,198.160556,179.372014,188.409774,196.624497,716.147271,235.044942,236.227609,244.874756,209.009288,575.305486,0,3.070281,706.558958,706.353403,706.173681,691.937917,542.333542,572.551042,580.536111,580.741667,730,730,730,557.378924,704.923194,15
431321.848889,493614.257778,656377.457778,879,1,926.536944,0.457802,0.539771,0.647841,0.576668,0.441009,0.810081,0.810965,0.808401,0.810878,1.444002,1097.661788,1002.822886,1074.089393,1097.662666,0.311636,0.311636,1.030273,0.589155,97.680972,86.168368,8.283969,1.195480,695.320556,201.098594,188.544045,201.561823,205.861528,750.268516,245.616996,250.208729,254.442773,213.369618,607.777917,0,3.061612,706.382222,706.100903,706.011319,692.081319,541.311389,572.750972,580.996736,581.278056,730,730,730,557.666736,705.069861,17
436572.551111,544414.933333,600532.408889,891,1,1292.639444,0.456621,0.547926,0.649858,0.534355,0.486128,0.814376,0.815177,0.813797,0.814154,1.440916,1129.912573,1038.396169,1123.036237,1129.913477,0.313865,0.313865,1.068191,0.972637,98.539080,86.341033,8.588849,1.195645,719.021736,202.836146,194.723958,210.139115,211.389913,772.101831,252.785920,259.201333,260.114560,215.800764,628.775903,0,3.052481,706.279097,705.956667,705.931389,692.109097,540.791667,572.895521,581.387639,581.710035,730,730,730,557.966979,705.114444,19
436376.462222,597313.564444,547833.671111,880,1,1651.100417,0.457210,0.547656,0.650708,0.488637,0.529919,0.812101,0.813054,0.812173,0.811075,1.418340,1112.207091,1027.555983,1112.207981,1107.159641,0.308947,0.308947,1.053796,1.167370,96.236866,83.982465,8.473101,1.195590,708.417917,198.558472,192.414635,207.810434,206.893385,762.194916,249.879218,256.844960,255.470720,210.487222,618.973681,0,3.048297,706.362986,706.038333,706.057083,692.195139,542.160625,573.478646,581.603958,581.928646,730,730,730,558.377951,705.163889,20
430820.444444,652092.088889,498403.840000,936,1,2026.227500,0.454952,0.539529,0.650668,0.442340,0.570618,0.819435,0.820851,0.820045,0.817409,1.511233,1185.043911,1086.316958,1185.044859,1167.463808,0.329179,0.329179,1.116109,1.479615,103.406233,90.245764,8.974136,1.195480,747.384931,212.435816,202.625799,220.504236,217.324236,798.563484,262.380533,269.986133,266.196836,227.290573,654.367778,0,3.049317,706.192014,705.832986,705.895000,692.097778,540.425104,573.042465,582.185938,582.544931,730,730,730,558.812361,705.163611,20
416355.093333,712894.862222,452915.555556,868,1,2342.449722,0.459361,0.520329,0.652026,0.391351,0.602276,0.802026,0.804533,0.802600,0.798946,1.451271,1039.386943,958.319305,1039.387775,1013.845433,0.307863,0.307863,0.977462,1.163959,96.089696,84.418993,7.859335,1.196140,655.410694,197.619705,178.917969,193.623021,188.994028,714.578133,235.639858,242.164996,236.773316,209.181319,573.110799,0,3.050462,706.760139,706.432014,706.532986,692.279792,542.549062,573.391667,582.052257,582.380382,730,730,730,559.398542,705.256875,20
374485.084444,768219.235556,399108.835556,729,1,2514.189722,0.466688,0.473057,0.639060,0.323636,0.604906,0.764739,0.768249,0.765018,0.760950,1.600539,737.159111,671.754098,737.159701,713.693964,0.305289,0.305289,0.688964,0.704686,96.158793,87.148299,5.539652,1.165615,464.808993,197.585208,126.166354,138.119939,133.835191,531.707058,174.463218,181.246187,175.997636,206.045243,406.613333,0,3.062176,708.225139,707.869722,707.994028,692.095069,543.009271,572.032257,581.173403,581.528819,730,730,730,559.748750,705.441250,18
404701.937778,780275.271111,377772.728889,110,1,2349.190278,0.477789,0.343823,0.441751,0.234284,0.465162,0.313346,0.319143,0.315279,0.305618,1.959682,31.800943,30.163219,31.800969,29.655221,0.300931,0.300931,0.029739,1.572138,96.071250,91.118811,0.239117,1.181510,21.316899,201.304479,6.008249,6.329568,5.908521,59.104027,19.665518,20.108687,19.329824,201.074705,18.523487,0,3.048175,717.585139,717.462917,717.624167,690.694306,542.492639,565.188264,572.163611,572.285868,730,730,730,559.073576,705.337847,21
0,0,0,0,1,2170.034306,0.482563,0,0,0,0,0,0,0,0,1.967912,0,0,0,0,0.299568,0.299568,0,0.922726,96.137717,93.247083,0,0,0,200.485781,0,0,0,0,0,0,0,199.223056,0,0,3.055844,559.073576,559.073576,559.073576,689.343125,541.560590,0,0,0,0,0,0,558.681111,705.242708,19
0,0,0,0,1,1990.485833,0.482881,0,0,0,0,0,0,0,0,1.967629,0,0,0,0,0.299526,0.299526,0,0.573010,96.161354,93.620720,0,0,0,200.429306,0,0,0,0,0,0,0,199.140903,0,0,3.064709,558.681111,558.681111,558.681111,689.246667,541.485486,0,0,0,0,0,0,558.378542,705.139514,17
0,0,0,0,1,1810.635417,0.483201,0,0,0,0,0,0,0,0,1.966011,0,0,0,0,0.299280,0.299280,0,0.374108,96.093255,93.753134,0,0,0,200.182101,0,0,0,0,0,0,0,198.868125,0,0,3.073738,558.378542,558.378542,558.378542,689.147986,541.447708,0,0,0,0,0,0,558.138958,705.026875,15
0,0,0,0,1,1630.370417,0.483575,0,0,0,0,0,0,0,0,1.965273,0,0,0,0,0.299168,0.299168,0,0.307591,96.092873,93.820009,0,0,0,200.057587,0,0,0,0,0,0,0,198.713663,0,0,3.077885,558.138958,558.138958,558.138958,689.035000,541.372049,0,0,0,0,0,0,557.939583,704.903125,14
0,0,0,0,1,1449.654722,0.483988,0,0,0,0,0,0,0,0,1.964460,0,0,0,0,0.299044,0.299044,0,0.255391,96.092378,93.872535,0,0,0,199.920035,0,0,0,0,0,0,0,198.542969,0,0,3.082085,557.939583,557.939583,557.939583,688.910278,541.288715,0,0,0,0,0,0,557.768472,704.765764,13
0,0,0,0,1,1268.444722,0.484450,0,0,0,0,0,0,0,0,1.963553,0,0,0,0,0.298907,0.298907,0,0.213779,96.091780,93.914444,0,0,0,199.766441,0,0,0,0,0,0,0,198.352344,0,0,3.086307,557.768472,557.768472,557.768472,688.771111,541.196007,0,0,0,0,0,0,557.617569,704.611597,12
0,0,0,0,1,1086.689792,0.484976,0,0,0,0,0,0,0,0,1.962501,0,0,0,0,0.298747,0.298747,0,0.214138,96.091762,93.915130,0,0,0,199.593472,0,0,0,0,0,0,0,198.137153,0,0,3.085540,557.617569,557.617569,557.617569,688.613681,541.088681,0,0,0,0,0,0,557.481042,704.436250,12
0,0,0,0,1,904.317778,0.485581,0,0,0,0,0,0,0,0,1.961293,0,0,0,0,0.298564,0.298564,0,0.214551,96.091753,93.915911,0,0,0,199.394983,0,0,0,0,0,0,0,197.890104,0,0,3.084743,557.481042,557.481042,557.481042,688.432986,540.965521,0,0,0,0,0,0,557.354514,704.232986,12
0,0,0,0,1,721.230347,0.486294,0,0,0,0,0,0,0,0,1.959875,0,0,0,0,0.298349,0.298349,0,0.215036,96.091745,93.916832,0,0,0,199.162118,0,0,0,0,0,0,0,197.600052,0,0,3.083884,557.354514,557.354514,557.354514,688.220764,540.820972,0,0,0,0,0,0,557.234375,703.991111,12
0,0,0,0,1,537.281840,0.487160,0,0,0,0,0,0,0,0,1.958158,0,0,0,0,0.298088,0.298088,0,0.215623,96.091727,93.917943,0,0,0,198.880295,0,0,0,0,0,0,0,197.248819,0,0,3.082920,557.234375,557.234375,557.234375,687.963819,540.646007,0,0,0,0,0,0,557.117326,703.692708,12
0,0,0,0,1,352.228854,0.488263,0,0,0,0,0,0,0,0,1.955980,0,0,0,0,0.297758,0.297758,0,0.216369,96.091701,93.919358,0,0,0,198.523194,0,0,0,0,0,0,0,196.803351,0,0,3.081781,557.117326,557.117326,557.117326,687.637917,540.424201,0,0,0,0,0,0,556.999722,703.302778,12
0,0,0,0,1,165.548333,0.489781,0,0,0,0,0,0,0,0,1.952996,0,0,0,0,0.297305,0.297305,0,0.217392,96.091684,93.921293,0,0,0,198.034531,0,0,0,0,0,0,0,196.193073,0,0,3.080320,556.999722,556.999722,556.999722,687.191389,540.120590,0,0,0,0,0,0,556.876667,702.739444,12
0,0,0,0,1,0.000000,0.475385,0,0,0,0,0,0,0,0,1.691722,0,0,0,0,0.257504,0.257504,0,0,72.389080,70.697357,0,0,0,153.632691,0,0,0,0,0,0,0,152.274618,0,0,3.079079,556.876667,556.876667,556.876667,688.523472,556.818889,0,0,0,0,0,0,557.456285,701.776389,12
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071720,557.456285,557.456285,557.456285,684.145000,546.100000,0,0,0,0,0,0,557.402604,700.421458,13
410354.844444,384641.582222,777099.502222,303,1.000000,0,0,0.245933,0.310727,0.326098,0.172037,0,0.135308,0.147070,0.150719,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-1.807985,0,1.807985,0,0.000000,0,0,0,0,0,0,0,0.000000,0,61.892886,2.409449,557.402604,557.402604,557.402604,833.189427,546.100000,434.144340,434.144340,434.144340,434.144340,434.144340,434.144340,557.398802,699.065903,15.000000
378066.413333,399306.706667,780351.493333,815,1.000000,183.792882,0.170184,0.466578,0.626432,0.594856,0.323491,0.673091,0.674208,0.669311,0.675752,1.453923,734.186291,655.159201,683.497692,734.186879,0.282728,0.282742,0.672725,0.208248,35.099740,26.778522,5.409082,1.249963,457.090451,179.845404,124.007487,129.227895,138.549488,512.398098,166.968684,167.460013,177.969404,187.024722,398.731111,61.189271,3.055426,687.259288,687.115625,686.870851,689.829141,544.680330,575.345365,581.615851,581.759497,711.375312,711.375312,711.375312,557.682613,703.221536,17
416727.466667,447631.537778,718327.608889,657,1,449.956111,0.466679,0.518637,0.646483,0.604806,0.390771,0.767472,0.770515,0.763878,0.768023,1.594642,747.147931,681.191577,715.815526,747.148529,0.305229,0.305229,0.695881,1.168062,96.141345,86.586849,5.595265,1.196525,473.577674,198.115972,129.104288,135.493733,141.267743,539.291271,177.000658,177.869778,184.420836,206.011615,413.891944,0,3.047701,707.964306,707.773056,707.606667,692.014097,542.919271,571.482951,579.800972,579.992222,730,730,730,557.940451,705.329514,20
430517.440000,493795.591111,656971.306667,903,1,820.296389,0.456246,0.539150,0.648242,0.575778,0.440130,0.813729,0.814450,0.812095,0.814641,1.449151,1136.365432,1036.935467,1111.743309,1136.366341,0.315657,0.315657,1.066166,1.998146,98.814123,85.598785,8.572567,1.195480,716.538194,203.624288,194.152049,207.757708,212.229358,769.851733,252.008853,256.737867,261.105049,216.580590,626.451181,0,3.033873,706.322292,706.036389,705.945833,692.306181,541.372153,573.302014,581.618160,581.904063,730,730,730,558.202118,705.284514,23
435757.511111,544783.786667,600959.502222,924,1,1203.900278,0.454284,0.547300,0.650295,0.533407,0.485213,0.819774,0.820525,0.819221,0.819577,1.509055,1183.335901,1083.608808,1176.091410,1183.336848,0.328705,0.328705,1.117463,2.223659,103.128924,89.215547,8.985018,1.195645,748.917500,212.230260,202.339497,219.106788,220.418524,799.773724,261.834898,268.506347,269.432533,227.014306,655.628681,0,3.029299,706.177986,705.839931,705.814375,692.172847,540.527049,573.039826,582.024132,582.362222,730,730,730,558.486771,705.225486,24
435568.604444,597865.315556,548072.995556,923,1,1583.558194,0.453451,0.547036,0.651158,0.487647,0.529072,0.819393,0.820482,0.819429,0.818269,1.505971,1180.915832,1083.490526,1180.916777,1175.663400,0.328032,0.328032,1.116522,2.224940,102.903403,88.999392,8.977452,1.195645,747.116597,211.847153,201.986424,219.619844,218.670278,798.525582,261.784978,269.098062,267.642560,226.933872,654.300000,0,3.024871,706.217708,705.862708,705.881250,692.172500,540.298229,573.061076,582.269097,582.624028,730,730,730,558.794167,705.211111,25
430023.253333,652781.155556,498490.275556,914,1,1949.704306,0.454458,0.538909,0.651130,0.441346,0.569863,0.815068,0.816441,0.815666,0.813098,1.468608,1151.615526,1059.492403,1151.616447,1134.531989,0.319893,0.319893,1.085896,2.052035,99.565651,86.118325,8.731204,1.195480,725.960486,205.449080,197.284740,213.941944,210.856267,778.887609,255.921031,263.325351,259.641227,219.086458,634.843542,0,3.025598,706.351528,706.009583,706.071181,692.257431,541.737882,573.882813,582.442639,582.784583,730,730,730,559.234028,705.237431,25
415204.977778,714126.862222,452795.982222,694,1,2151.146528,0.464749,0.519498,0.652788,0.389963,0.601571,0.772757,0.776412,0.772392,0.769466,1.585374,794.700247,735.439996,794.700883,775.919633,0.307796,0.307796,0.748501,1.914434,96.107049,85.392786,6.018365,1.196085,504.264653,198.062413,137.937526,148.751094,145.326780,570.407360,188.102311,193.267058,189.037991,206.793646,440.781250,0,3.031920,707.857500,707.557083,707.650139,692.155069,543.889722,572.786597,581.376528,581.676944,730,730,730,559.629271,705.434583,24
373418.666667,768034.844444,398221.831111,570,1,2232.995694,0.469692,0.471135,0.636957,0.322057,0.603162,0.731856,0.735600,0.732471,0.727499,1.698575,545.730370,497.793860,545.730807,527.509281,0.304190,0.304190,0.509940,1.903888,96.128967,87.262283,4.100201,1.164020,346.155278,198.123854,94.067240,102.894540,99.541901,413.475200,135.575502,140.990160,136.909529,204.663906,302.601979,0,3.043343,709.366319,709.030556,709.155139,692.035903,543.260521,571.377326,580.262917,580.598715,730,730,730,559.731528,705.641111,22
406350.328889,779619.271111,379142.862222,52,1,2055.300556,0.477490,0.340126,0.435668,0.232306,0.459435,0.186821,0.189534,0.187708,0.183221,1.972837,8.721963,8.387620,8.721970,8.191877,0.301001,0.301001,0.008213,0.705724,96.050677,92.122865,0.066034,1.183215,5.986824,201.540556,1.698885,1.765811,1.659687,27.681453,9.205753,9.417734,9.057967,201.157569,5.172195,0,3.063577,720.226944,720.154722,720.270417,690.799514,542.589271,565.228403,569.504583,569.576840,730,730,730,559.206319,705.470625,18
0,0,0,0,1,1875.077361,0.482146,0,0,0,0,0,0,0,0,1.968127,0,0,0,0,0.299601,0.299601,0,0.458267,96.093533,93.667135,0,0,0,200.532934,0,0,0,0,0,0,0,199.303698,0,0,3.071543,559.206319,559.206319,559.206319,689.466806,541.664271,0,0,0,0,0,0,558.887361,705.361389,16
0,0,0,0,1,1694.448333,0.482507,0,0,0,0,0,0,0,0,1.967411,0,0,0,0,0.299492,0.299492,0,0.373167,96.093264,93.752682,0,0,0,200.412465,0,0,0,0,0,0,0,199.154253,0,0,3.075525,558.887361,558.887361,558.887361,689.357292,541.590590,0,0,0,0,0,0,558.627118,705.241667,15
0,0,0,0,1,1513.379306,0.482904,0,0,0,0,0,0,0,0,1.966623,0,0,0,0,0.299372,0.299372,0,0.306873,96.092882,93.819384,0,0,0,200.279653,0,0,0,0,0,0,0,198.989566,0,0,3.079602,558.627118,558.627118,558.627118,689.236875,541.509757,0,0,0,0,0,0,558.408056,705.109306,14
0,0,0,0,1,1331.825417,0.483344,0,0,0,0,0,0,0,0,1.965772,0,0,0,0,0.299243,0.299243,0,0.213022,96.091797,93.913003,0,0,0,200.131406,0,0,0,0,0,0,0,198.806042,0,0,3.088714,558.408056,558.408056,558.408056,689.103056,541.422396,0,0,0,0,0,0,558.218472,704.961111,12
0,0,0,0,1,1149.739514,0.483844,0,0,0,0,0,0,0,0,1.964790,0,0,0,0,0.299094,0.299094,0,0.179635,96.091059,93.946641,0,0,0,199.964323,0,0,0,0,0,0,0,198.599236,0,0,3.092861,558.218472,558.218472,558.218472,688.952222,541.322118,0,0,0,0,0,0,558.050382,704.793125,11
0,0,0,0,1,967.055903,0.484417,0,0,0,0,0,0,0,0,1.963668,0,0,0,0,0.298924,0.298924,0,0.152506,96.090174,93.974002,0,0,0,199.774514,0,0,0,0,0,0,0,198.362604,0,0,3.096998,558.050382,558.050382,558.050382,688.779792,541.207639,0,0,0,0,0,0,557.897743,704.599514,10
0,0,0,0,1,783.691181,0.485089,0,0,0,0,0,0,0,0,1.962324,0,0,0,0,0.298720,0.298720,0,0.152799,96.090156,93.975035,0,0,0,199.553455,0,0,0,0,0,0,0,198.087587,0,0,3.096108,557.897743,557.897743,557.897743,688.578611,541.070486,0,0,0,0,0,0,557.755833,704.371319,10
0,0,0,0,1,599.512639,0.485894,0,0,0,0,0,0,0,0,1.960758,0,0,0,0,0.298483,0.298483,0,0.130503,96.089774,93.998516,0,0,0,199.288351,0,0,0,0,0,0,0,197.758698,0,0,3.100121,557.755833,557.755833,557.755833,688.337847,540.909653,0,0,0,0,0,0,557.620764,704.093056,9
0,0,0,0,1,414.321632,0.486914,0,0,0,0,0,0,0,0,1.958768,0,0,0,0,0.298181,0.298181,0,0.112357,96.108073,94.036944,0,0,0,198.994844,0,0,0,0,0,0,0,197.382135,0,0,3.103988,557.620764,557.620764,557.620764,688.034167,540.677118,0,0,0,0,0,0,557.486806,703.736875,8
0,0,0,0,1,227.731927,0.488266,0,0,0,0,0,0,0,0,1.956096,0,0,0,0,0.297775,0.297775,0,0.112724,96.108082,94.039262,0,0,0,198.556545,0,0,0,0,0,0,0,196.835365,0,0,3.102611,557.486806,557.486806,557.486806,687.633958,540.404757,0,0,0,0,0,0,557.351146,703.242778,8
0,0,0,0,1,38.449397,0.490309,0,0,0,0,0,0,0,0,1.952128,0,0,0,0,0.297173,0.297173,0,0.097411,96.110339,94.060799,0,0,0,197.904931,0,0,0,0,0,0,0,196.020000,0,0,3.105683,557.351146,557.351146,557.351146,687.033056,539.995486,0,0,0,0,0,0,557.205903,702.429861,7
0,0,0,0,1.000000,0.000000,0,0,0,0,0,0,0,0,0,0.384380,0,0,0,0,0.058512,0.058512,0,0,0,-0.384380,0,0,0,38.194280,0,0,0,0,0,0,0,0,0,0,3.102811,557.199948,557.199948,557.199948,689.441345,546.100000,0,0,0,0,0,0,557.163767,701.339132,7.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.201233,557.157014,557.157014,557.157014,890.222569,546.100000,0,0,0,0,0,0,557.157014,699.430278,7
0,0,0,273,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090042,557.157014,557.157014,557.157014,684.145000,546.100000,0,0,0,0,0,0,557.102882,698.070139,8
411605.297778,385978.488889,775962.311111,675,1,5.269485,0.117623,0.331880,0.418197,0.439208,0.232705,0.530231,0.533114,0.524845,0.532734,1.441125,336.854469,306.089618,311.440180,336.854739,0.247490,0.247945,0.309730,0.040097,23.700200,18.401923,2.490403,1.326651,214.248615,158.450326,58.944403,59.950330,64.722339,263.155858,86.739191,85.425298,90.991364,161.411762,186.932075,61.603576,3.084939,671.075182,671.028898,670.817908,687.840694,545.035998,575.394141,581.086753,581.133021,695.021615,695.021615,695.021615,557.235660,701.433906,10
377198.435556,398998.364444,780228.551111,835,1,255.646701,0.464248,0.465327,0.625432,0.593238,0.322512,0.780877,0.782273,0.776363,0.783995,1.534416,869.314844,772.853478,808.813605,869.315540,0.306287,0.306287,0.795435,0.260777,96.101962,86.734358,6.395736,1.176670,540.874444,198.110000,146.396354,153.025174,164.157500,604.745458,196.986507,197.645422,210.113493,207.005503,472.269549,0,3.081022,707.412917,707.233750,706.947083,692.093472,542.925764,572.141875,579.878507,580.057708,730,730,730,557.511493,705.209722,13
416028.906667,447597.475556,719096.960000,910,1,611.000694,0.457691,0.518036,0.646833,0.604121,0.389938,0.809120,0.810315,0.805734,0.811310,1.434440,1101.629077,1001.014766,1053.573426,1101.629958,0.310512,0.310512,1.024325,0.468144,97.097604,85.762352,8.236142,1.196525,690.876806,200.138368,188.070434,197.666997,206.427917,746.115556,244.882222,246.066631,255.166738,212.146753,603.715278,0,3.067643,706.407569,706.198333,706.014722,692.310208,541.859826,573.067674,581.103924,581.313125,730,730,730,557.782569,705.253889,16
430005.760000,493895.431111,657366.968889,949,1,1000.705694,0.454550,0.538746,0.648491,0.575219,0.439556,0.821597,0.821853,0.820115,0.822824,1.538324,1206.291595,1101.065177,1179.873813,1206.292560,0.335081,0.335081,1.131774,1.224870,103.809592,90.750833,9.100089,1.195480,760.051042,214.626424,206.004306,220.322569,225.115243,808.455182,264.633422,269.608800,274.212978,228.378958,664.229028,0,3.053083,706.054306,705.767847,705.675486,692.042639,542.397986,573.630799,581.728229,582.014688,730,730,730,558.174861,705.149583,19
435237.973333,545002.844444,601245.084444,959,1,1401.461528,0.453064,0.546895,0.650568,0.532808,0.484617,0.825412,0.825086,0.825370,0.825780,1.578629,1237.893136,1146.007119,1230.620955,1237.894126,0.343859,0.343859,1.173117,2.245620,103.743455,89.291042,9.432512,1.195645,785.277778,216.540365,213.690920,229.008420,230.323420,829.445973,271.542791,278.476000,279.427182,228.981684,684.637361,0,3.038817,705.943542,705.647222,705.622639,691.949375,545.865208,575.251076,582.231354,582.527604,730,730,730,558.862535,705.084028,22
435055.573333,598197.262222,548240.995556,949,1,1794.225278,0.453517,0.546637,0.651440,0.487024,0.528516,0.823355,0.823710,0.823760,0.822595,1.560678,1223.810291,1130.784273,1223.811270,1218.122535,0.339948,0.339948,1.159604,2.243783,103.768472,89.444514,9.323857,1.195645,773.466806,215.211632,210.096163,226.875208,225.850399,820.413653,268.958471,276.478364,274.976782,228.808351,675.490278,0,3.035418,706.094306,705.767222,705.786597,692.024722,544.349201,574.915972,582.768194,583.095278,730,730,730,559.527639,705.089583,23
429520.782222,653201.351111,498562.595556,918,1,2161.687222,0.454933,0.538515,0.651421,0.440724,0.569368,0.815330,0.816946,0.815814,0.813230,1.480663,1161.062400,1064.660210,1161.063329,1143.971681,0.322518,0.322518,1.093758,2.137652,101.395174,87.786962,8.794419,1.195480,728.017708,207.796684,197.380260,214.733559,211.660486,781.719040,256.855271,264.275058,260.588711,222.879514,637.354722,0,3.032131,706.432500,706.078194,706.139097,692.234861,540.386354,573.978056,583.095139,583.449444,730,730,730,559.854375,705.159167,24
414475.982222,714867.982222,452732.408889,849,1,2465.411389,0.459741,0.518962,0.653244,0.389091,0.601094,0.797710,0.800263,0.798175,0.794691,1.471298,1013.464020,936.507613,1013.464831,989.329068,0.308740,0.308740,0.954079,1.908314,96.098776,83.851806,7.671325,1.196030,636.353681,197.399774,173.901319,187.787361,183.436094,697.060764,229.870116,236.148178,231.042453,209.027899,556.051563,0,3.038109,706.992569,706.676458,706.773333,692.357431,543.176771,574.509688,582.861806,583.177917,730,730,730,560.437049,705.286181,23
372776.782222,767901.226667,397697.920000,704,1,2621.303611,0.467086,0.469895,0.635555,0.321064,0.601989,0.758450,0.761975,0.758758,0.754616,1.617083,703.551368,640.243910,703.551931,681.080881,0.304992,0.304992,0.657289,1.547214,96.134097,86.521858,5.284965,1.162975,441.353750,197.144479,119.670156,131.187144,127.102943,508.904391,166.791751,173.568018,168.544622,205.816892,385.973785,0,3.049857,708.537708,708.181667,708.304792,692.182153,543.096042,572.848542,581.899375,582.255382,730,730,730,560.647326,705.481736,21
407951.466667,778956.373333,380503.573333,310,1,2520.365833,0.475750,0.336516,0.429746,0.230372,0.453858,0.562698,0.572490,0.561998,0.553604,1.892629,161.970232,151.226699,161.970362,153.750938,0.301615,0.301615,0.151577,0.703577,96.074505,91.074618,1.218760,1.184920,105.109410,200.182674,29.156829,31.186011,29.633880,163.512480,54.347751,55.629382,53.535351,201.943472,92.014583,0,3.065613,713.411667,713.205139,713.362083,691.202222,542.815035,567.054792,577.235625,577.442153,730,730,730,559.946493,705.535069,18
0,0,0,0,1,2341.381389,0.481911,0,0,0,0,0,0,0,0,1.968603,0,0,0,0,0.299673,0.299673,0,0.457864,96.093533,93.667066,0,0,0,200.611233,0,0,0,0,0,0,0,199.400868,0,0,3.073220,559.946493,559.946493,559.946493,689.537847,541.712813,0,0,0,0,0,0,559.368021,705.445903,16
0,0,0,0,1,2162.060972,0.482204,0,0,0,0,0,0,0,0,1.968010,0,0,0,0,0.299583,0.299583,0,0.458367,96.093533,93.667153,0,0,0,200.513628,0,0,0,0,0,0,0,199.279740,0,0,3.071764,559.368021,559.368021,559.368021,689.449236,541.652292,0,0,0,0,0,0,558.948785,705.349931,16
0,0,0,0,1,1982.382778,0.482521,0,0,0,0,0,0,0,0,1.967371,0,0,0,0,0.299486,0.299486,0,0.458910,96.093533,93.667248,0,0,0,200.408368,0,0,0,0,0,0,0,199.149063,0,0,3.070602,558.948785,558.948785,558.948785,689.353681,541.587014,0,0,0,0,0,0,558.627257,705.246181,16
0,0,0,0,1,1802.317639,0.482863,0,0,0,0,0,0,0,0,1.966692,0,0,0,0,0.299383,0.299383,0,0.373650,96.093255,93.752917,0,0,0,200.294236,0,0,0,0,0,0,0,199.007431,0,0,3.074600,558.627257,558.627257,558.627257,689.249931,541.517257,0,0,0,0,0,0,558.369549,705.132917,15
0,0,0,0,1,1621.838750,0.483240,0,0,0,0,0,0,0,0,1.965933,0,0,0,0,0.299268,0.299268,0,0.374161,96.093255,93.753160,0,0,0,200.169201,0,0,0,0,0,0,0,198.852101,0,0,3.073720,558.369549,558.369549,558.369549,689.136319,541.439722,0,0,0,0,0,0,558.155556,705.008681,15
0,0,0,0,1,1440.906389,0.483654,0,0,0,0,0,0,0,0,1.965113,0,0,0,0,0.299143,0.299143,0,0.307677,96.092865,93.820078,0,0,0,200.031163,0,0,0,0,0,0,0,198.680833,0,0,3.077885,558.155556,558.155556,558.155556,689.011042,541.355660,0,0,0,0,0,0,557.972326,704.870694,14
0,0,0,0,1,1259.475972,0.484118,0,0,0,0,0,0,0,0,1.964198,0,0,0,0,0.299005,0.299005,0,0.255503,96.092378,93.872682,0,0,0,199.876979,0,0,0,0,0,0,0,198.489427,0,0,3.082078,557.972326,557.972326,557.972326,688.871111,541.262014,0,0,0,0,0,0,557.811181,704.715694,13
0,0,0,0,1,1077.491528,0.484645,0,0,0,0,0,0,0,0,1.963164,0,0,0,0,0.298848,0.298848,0,0.213912,96.091771,93.914696,0,0,0,199.702413,0,0,0,0,0,0,0,198.272691,0,0,3.086269,557.811181,557.811181,557.811181,688.712847,541.156285,0,0,0,0,0,0,557.665938,704.539028,12
0,0,0,0,1,894.880139,0.485252,0,0,0,0,0,0,0,0,1.961974,0,0,0,0,0.298667,0.298667,0,0.180404,96.091033,93.948655,0,0,0,199.501424,0,0,0,0,0,0,0,198.023073,0,0,3.090432,557.665938,557.665938,557.665938,688.530694,541.034757,0,0,0,0,0,0,557.531875,704.333611,11
0,0,0,0,1,711.545903,0.485971,0,0,0,0,0,0,0,0,1.960540,0,0,0,0,0.298450,0.298450,0,0.180796,96.091016,93.949679,0,0,0,199.265851,0,0,0,0,0,0,0,197.729774,0,0,3.089549,557.531875,557.531875,557.531875,688.316111,540.888576,0,0,0,0,0,0,557.405069,704.088819,11
0,0,0,0,1,527.339340,0.486848,0,0,0,0,0,0,0,0,1.958800,0,0,0,0,0.298186,0.298186,0,0.181273,96.090990,93.950920,0,0,0,198.980174,0,0,0,0,0,0,0,197.373802,0,0,3.088561,557.405069,557.405069,557.405069,688.055694,540.711215,0,0,0,0,0,0,557.282014,703.785903,11
0,0,0,0,1,342.008264,0.487968,0,0,0,0,0,0,0,0,1.956585,0,0,0,0,0.297850,0.297850,0,0.181879,96.090972,93.952509,0,0,0,198.616927,0,0,0,0,0,0,0,196.920816,0,0,3.087393,557.282014,557.282014,557.282014,687.724306,540.485660,0,0,0,0,0,0,557.158924,703.388542,11
0,0,0,0,1,154.998073,0.489519,0,0,0,0,0,0,0,0,1.953533,0,0,0,0,0.297386,0.297386,0,0.182716,96.090937,93.954688,0,0,0,198.116892,0,0,0,0,0,0,0,196.296476,0,0,3.085891,557.158924,557.158924,557.158924,687.267500,540.175000,0,0,0,0,0,0,557.030556,702.809653,11
0,0,0,269,1,0,0.459185,0,0,0,0,0,0,0,0,1.580649,0,0,0,0,0.240589,0.240589,0,0,63.000551,61.419905,0,0,0,138.424332,0,0,0,0,0,0,0,137.200842,0,0,3.079813,557.030556,557.030556,557.030556,689.257014,562.306319,0,0,0,0,0,0,557.769653,701.829444,12
412847.431111,387323.555556,774817.137778,672,1,5.281367,0.114647,0.328410,0.412712,0.433786,0.230814,0.524932,0.527618,0.519754,0.527422,1.422882,329.969768,300.200536,305.372195,329.970032,0.244197,0.243983,0.303629,0.074612,23.283411,18.014315,2.441346,1.330257,209.307765,157.405191,57.610692,58.579690,63.182767,257.995973,84.987740,83.804820,89.203418,160.935256,182.481489,61.548928,3.073326,670.686050,670.640946,670.435026,689.083854,545.287413,576.158082,581.545642,581.590738,694.430469,694.430469,694.430469,557.886927,703.712240,14
376377.528889,398687.466667,780112.213333,822,1,247.656667,0.463589,0.464047,0.624335,0.591611,0.321520,0.777982,0.779183,0.773608,0.781154,1.544145,852.675714,759.424766,793.198225,852.676396,0.306373,0.306373,0.780643,0.699817,96.152361,86.455911,6.276806,1.175680,529.111319,198.405347,143.383455,149.589601,160.499462,593.217244,193.158151,193.883413,206.175662,207.408594,461.550313,0,3.059824,707.565833,707.395486,707.110069,692.635069,543.262778,573.105069,580.374757,580.545104,730,730,730,558.145694,705.759931,18
415329.244444,447552.568889,719862.328889,894,1,594.232917,0.458082,0.517419,0.647155,0.603426,0.389095,0.805930,0.807285,0.802511,0.807994,1.431490,1080.000948,981.036637,1032.820421,1080.001812,0.308251,0.308251,1.004131,1.537055,96.092717,83.853828,8.073765,1.196580,675.170208,198.237378,183.747708,193.174514,201.750156,732.133902,240.291449,241.437938,250.404533,209.771997,590.065556,0,3.045326,706.575486,706.366597,706.183889,692.658125,542.765382,573.465486,581.570174,581.779097,730,730,730,558.414375,705.580694,21
429501.795556,493982.897778,657770.311111,925,1,972.116528,0.455014,0.538343,0.648733,0.574672,0.438979,0.817245,0.818263,0.815422,0.818048,1.493895,1171.444701,1061.506508,1145.588354,1171.445638,0.325402,0.325402,1.096546,2.208570,103.062248,89.347465,8.816835,1.195480,734.377083,211.281736,198.083125,213.320451,217.998802,787.413049,257.734507,262.587396,267.091147,226.503333,643.507778,0,3.035458,706.291597,705.978333,705.885972,692.399792,539.491250,572.712049,582.122778,582.436007,730,730,730,558.602014,705.420139,23
434724.977778,545208.106667,601535.786667,934,1,1359.536806,0.453823,0.546491,0.650834,0.532219,0.484019,0.820972,0.821492,0.820531,0.820892,1.529651,1199.480889,1100.608090,1192.253951,1199.481848,0.333189,0.333189,1.133496,2.235617,103.495972,89.421172,9.113939,1.195590,757.626181,213.617274,204.951910,221.521267,222.826233,807.217920,264.260231,271.019022,271.938667,228.053819,662.699514,0,3.030548,706.169306,705.839236,705.814097,692.263056,542.038681,573.857500,582.432674,582.762778,730,730,730,558.983472,705.322431,24
434550.257778,598511.360000,548417.457778,920,1,1736.546111,0.453495,0.546240,0.651715,0.486414,0.527957,0.818391,0.819633,0.818353,0.817186,1.501054,1177.054657,1078.403075,1177.055598,1171.813283,0.326960,0.326960,1.112405,2.215687,102.746901,88.890217,8.944354,1.195590,742.330069,211.194931,200.488229,218.294757,217.349809,794.758471,260.546560,267.834560,266.377351,226.566632,650.415764,0,3.026322,706.305417,705.945764,705.964236,692.303750,540.168333,573.230694,582.678056,583.037708,730,730,730,559.267361,705.305347,25
429029.120000,653603.911111,498645.795556,905,1,2097.864167,0.454819,0.538127,0.651705,0.440118,0.568871,0.812965,0.814384,0.813520,0.810990,1.451668,1138.327704,1048.222231,1138.328614,1121.558389,0.316202,0.316202,1.073749,1.969293,97.892526,84.642604,8.633536,1.195425,716.135694,202.233698,194.709931,210.963715,207.941927,770.090027,253.038329,260.334773,256.716907,215.234201,626.052917,0,3.026989,706.459931,706.123194,706.184097,692.403889,542.734896,574.380104,582.807431,583.144097,730,730,730,559.781910,705.331944,25
413758.791111,715565.511111,452677.653333,834,1,2390.423333,0.459834,0.518426,0.653669,0.388239,0.600602,0.795070,0.797638,0.795476,0.792096,1.489639,989.984711,916.085355,989.985503,966.742660,0.309566,0.309566,0.932493,1.915065,96.095087,83.996649,7.497760,1.195975,622.585833,197.848160,170.282066,183.631823,179.436667,684.005760,225.564604,231.694098,226.747040,208.977830,543.831215,0,3.033366,707.070417,706.760833,706.856042,692.451944,543.722569,574.532639,582.711458,583.021042,730,730,730,560.370937,705.439722,24
372170.880000,767759.573333,397213.831111,454,1,2407.340833,0.471898,0.468658,0.634125,0.320091,0.600782,0.696035,0.701169,0.695996,0.690941,1.768061,409.341195,372.173295,409.341523,395.468484,0.303352,0.303352,0.382055,1.902873,96.115868,88.210851,3.071934,1.162150,260.061424,198.543785,70.508615,77.379045,74.816745,327.059129,107.145218,111.571884,108.342044,203.679375,227.638507,0,3.045117,710.482986,710.151736,710.272292,691.817222,543.230208,570.162569,579.887986,580.219236,730,730,730,560.214444,705.622917,22
409499.555556,778288.995556,381850.808889,141,1,2249.491667,0.477015,0.333000,0.423996,0.228484,0.448440,0.371434,0.378362,0.373728,0.362213,1.952612,47.407911,44.596885,47.407949,44.286974,0.301160,0.301160,0.044241,0.704822,96.054141,91.854306,0.355719,1.186680,31.432088,201.359878,8.807037,9.353150,8.746790,73.699293,24.481302,25.073536,24.144456,201.364896,27.378917,0,3.064799,716.690694,716.539931,716.707778,690.923611,542.666319,565.485451,573.523750,573.674479,730,730,730,559.569583,705.540069,18
0,0,0,0,1,2069.740000,0.481912,0,0,0,0,0,0,0,0,1.968601,0,0,0,0,0.299673,0.299673,0,0.457865,96.093533,93.667066,0,0,0,200.610990,0,0,0,0,0,0,0,199.400556,0,0,3.072513,559.569583,559.569583,559.569583,689.537639,541.712639,0,0,0,0,0,0,559.161632,705.440139,16
0,0,0,0,1,1889.616528,0.482242,0,0,0,0,0,0,0,0,1.967934,0,0,0,0,0.299571,0.299571,0,0.458431,96.093533,93.667161,0,0,0,200.501128,0,0,0,0,0,0,0,199.264219,0,0,3.071356,559.161632,559.161632,559.161632,689.437917,541.644549,0,0,0,0,0,0,558.842292,705.331667,16
0,0,0,0,1,1709.089861,0.482600,0,0,0,0,0,0,0,0,1.967223,0,0,0,0,0.299464,0.299464,0,0.373293,96.093264,93.752743,0,0,0,200.381580,0,0,0,0,0,0,0,199.115903,0,0,3.075340,558.842292,558.842292,558.842292,689.329236,541.571424,0,0,0,0,0,0,558.582326,705.212847,15
0,0,0,0,1,1528.130278,0.482996,0,0,0,0,0,0,0,0,1.966424,0,0,0,0,0.299342,0.299342,0,0.373831,96.093255,93.753003,0,0,0,200.250035,0,0,0,0,0,0,0,198.952517,0,0,3.074436,558.582326,558.582326,558.582326,689.209722,541.489861,0,0,0,0,0,0,558.363889,705.081806,15
0,0,0,0,1,1346.693611,0.483434,0,0,0,0,0,0,0,0,1.965555,0,0,0,0,0.299211,0.299211,0,0.307441,96.092873,93.819878,0,0,0,200.104028,0,0,0,0,0,0,0,198.771372,0,0,3.078570,558.363889,558.363889,558.363889,689.077222,541.400833,0,0,0,0,0,0,558.175139,704.935486,14
0,0,0,0,1,1164.730069,0.483928,0,0,0,0,0,0,0,0,1.964580,0,0,0,0,0.299063,0.299063,0,0.255340,96.092387,93.872465,0,0,0,199.939844,0,0,0,0,0,0,0,198.567587,0,0,3.082724,558.175139,558.175139,558.175139,688.928333,541.301007,0,0,0,0,0,0,558.007882,704.769861,13
0,0,0,0,1,982.179167,0.484495,0,0,0,0,0,0,0,0,1.963444,0,0,0,0,0.298890,0.298890,0,0.255824,96.092370,93.873108,0,0,0,199.752951,0,0,0,0,0,0,0,198.335191,0,0,3.081886,558.007882,558.007882,558.007882,688.758333,541.185069,0,0,0,0,0,0,557.856181,704.579514,13
0,0,0,0,1,798.950694,0.485153,0,0,0,0,0,0,0,0,1.962147,0,0,0,0,0.298693,0.298693,0,0.214259,96.091762,93.915356,0,0,0,199.535313,0,0,0,0,0,0,0,198.064774,0,0,3.085992,557.856181,557.856181,557.856181,688.560764,541.052604,0,0,0,0,0,0,557.715312,704.355278,12
0,0,0,0,1,614.926042,0.485946,0,0,0,0,0,0,0,0,1.960568,0,0,0,0,0.298454,0.298454,0,0.214799,96.091745,93.916380,0,0,0,199.275920,0,0,0,0,0,0,0,197.741823,0,0,3.085036,557.715312,557.715312,557.715312,688.324514,540.891597,0,0,0,0,0,0,557.581285,704.083264,12
0,0,0,0,1,429.907569,0.486930,0,0,0,0,0,0,0,0,1.958636,0,0,0,0,0.298161,0.298161,0,0.181317,96.090990,93.951042,0,0,0,198.953351,0,0,0,0,0,0,0,197.340382,0,0,3.088927,557.581285,557.581285,557.581285,688.031250,540.694583,0,0,0,0,0,0,557.450347,703.736806,11
0,0,0,0,1,243.535000,0.488241,0,0,0,0,0,0,0,0,1.956046,0,0,0,0,0.297768,0.297768,0,0.182027,96.090964,93.952891,0,0,0,198.528594,0,0,0,0,0,0,0,196.810590,0,0,3.087591,557.450347,557.450347,557.450347,687.643611,540.430799,0,0,0,0,0,0,557.317882,703.260417,11
0,0,0,0,1,54.698069,0.490190,0,0,0,0,0,0,0,0,1.952248,0,0,0,0,0.297192,0.297192,0,0.155006,96.090026,93.982769,0,0,0,197.900174,0,0,0,0,0,0,0,196.026233,0,0,3.090742,557.317882,557.317882,557.317882,687.070417,540.044306,0,0,0,0,0,0,557.176736,702.493264,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.549519,0,0,0,0,0.083651,0.083651,0,0,0,-0.549519,0,0,0,54.439145,0,0,0,0,0,0,0,0,0,0,3.088049,557.176736,557.176736,557.176736,689.911181,546.100000,0,0,0,0,0,0,557.137465,701.301528,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079707,557.137465,557.137465,557.137465,684.145000,546.100000,0,0,0,0,0,0,557.083646,699.943611,11
414076.017778,388673.495556,773667.557778,259.000001,1,0,0,0.313339,0.392711,0.413104,0.220738,0,0.016521,0.018191,0.018826,0,0,0,0,0,0,0,0,0,0,-2.213297,0,2.213297,0,0,0,0,0,0,0,0,0,0,0,62.004293,3.056265,557.081806,557.081806,557.081806,684.144983,546.099998,570.844722,570.844722,570.844722,570.844722,570.844722,570.844722,557.032049,698.642652,15.000000
375606.786667,398374.893333,780004.755556,830.000009,1.000000,186.777622,0.170679,0.462738,0.623137,0.589974,0.320516,0.674904,0.675927,0.671101,0.677685,1.452855,741.259319,659.375263,689.300640,741.259912,0.283158,0.283172,0.678256,0.262068,35.200020,26.785155,5.453553,1.246388,461.686181,180.151046,125.039479,130.562023,140.134041,516.896462,168.243382,168.945013,179.708071,187.229627,402.846111,61.272548,3.049268,687.305998,687.154800,686.905095,689.741536,544.631259,574.970460,581.357248,581.508446,711.514852,711.514852,711.514852,557.341189,703.121042,18
414627.520000,447496.284444,720622.720000,902,1,617.755764,0.458395,0.516786,0.647447,0.602721,0.388242,0.807491,0.808768,0.804075,0.809630,1.429480,1086.300602,986.978607,1038.616930,1086.301472,0.308475,0.308475,1.009935,1.906438,96.094167,83.441224,8.120440,1.196580,681.763889,198.118299,185.593628,195.031007,203.732274,737.782329,242.141227,243.283396,252.357724,209.631649,595.770556,0,3.036080,706.453750,706.245556,706.061042,691.960139,542.241840,572.916111,580.974340,581.182500,730,730,730,557.711979,704.870972,22
429005.546667,494057.564444,658182.328889,939,1,1001.115556,0.453657,0.537940,0.648967,0.574140,0.438399,0.819786,0.820349,0.818162,0.820848,1.515071,1188.061156,1080.916618,1161.795853,1188.062106,0.330017,0.330017,1.113446,2.229172,103.020747,89.128359,8.952719,1.195425,748.387847,212.636476,202.420382,217.128958,221.898333,798.727609,261.427467,266.355022,270.945138,227.089358,654.787986,0,3.022324,706.120694,705.822292,705.729167,691.892014,540.828333,572.926146,581.591319,581.889722,730,730,730,558.017708,704.956319,25
434218.488889,545399.431111,601832.035556,947,1,1393.965278,0.452007,0.546089,0.651093,0.531642,0.483421,0.823308,0.823404,0.823070,0.823449,1.549945,1215.403773,1119.894229,1208.198576,1215.404745,0.337612,0.337612,1.150053,2.257007,103.267622,89.018012,9.247066,1.195590,770.965764,214.819427,209.145347,225.156354,226.461198,817.840853,267.732836,274.589547,275.518453,228.464601,673.334167,0,3.018126,706.016944,705.701944,705.677153,691.872847,543.468889,574.171458,582.000799,582.315764,730,730,730,558.546389,704.975417,26
434052.586667,598807.537778,548602.702222,933,1,1776.611250,0.451617,0.545847,0.651983,0.485818,0.527394,0.820662,0.821505,0.820823,0.819659,1.522631,1193.980523,1097.957145,1193.981479,1188.563361,0.331662,0.331662,1.129649,2.229738,102.715425,88.684470,9.083001,1.195590,755.415764,212.659531,204.537604,221.904410,220.925764,805.399324,264.034364,271.420373,269.944604,227.439132,660.956111,0,3.014484,706.171528,705.825417,705.844306,691.984514,541.580556,573.609201,582.374861,582.720972,730,730,730,558.993958,705.024375,27
428548.480000,653989.404444,498739.946667,903,1,2131.966111,0.453643,0.537744,0.651983,0.439528,0.568372,0.812609,0.813915,0.813209,0.810703,1.492250,1132.627437,1044.829991,1132.628343,1115.988172,0.321902,0.321902,1.068970,2.013591,98.790009,85.493585,8.595109,1.195480,714.172500,204.857917,194.404618,210.269306,207.265712,767.841707,252.303822,259.564427,255.973476,217.770399,623.952361,0,3.015710,706.435625,706.105833,706.166667,692.145694,543.538993,574.418090,582.558333,582.888125,730,730,730,559.654201,705.108958,27
413053.653333,716218.097778,452631.608889,832,1,2420.743889,0.458709,0.517890,0.654060,0.387409,0.600094,0.794584,0.796990,0.795042,0.791722,1.512274,985.052365,913.490430,985.053153,962.210271,0.312599,0.312599,0.928570,1.933116,96.131936,84.024349,7.466220,1.195975,620.507986,198.834184,169.938733,182.877483,178.750781,681.617991,224.774702,230.854418,225.988907,209.570799,541.602396,0,3.022564,707.064583,706.763542,706.857569,692.240069,544.620521,574.765694,582.589583,582.890625,730,730,730,560.393333,705.253681,26
371600.533333,767610.951111,396771.484444,680,1,2559.811111,0.467219,0.467424,0.632671,0.319139,0.599538,0.753377,0.756677,0.753723,0.749730,1.647813,669.773906,609.966592,669.774442,648.449111,0.306843,0.306843,0.625902,1.913580,96.107031,86.351832,5.032596,1.161215,420.893472,197.700625,114.179349,125.078316,121.195608,488.209209,159.868516,166.582596,161.758080,205.700139,367.800972,0,3.034748,708.713194,708.362500,708.484375,692.106806,544.044688,572.995660,581.680139,582.030799,730,730,730,560.695208,705.460556,24
410989.973333,777619.413333,383180.977778,272,1,2444.103333,0.476251,0.329583,0.418429,0.226644,0.443189,0.532775,0.542409,0.533272,0.522645,1.907939,131.958193,122.959437,131.958298,124.782312,0.301434,0.301434,0.123255,1.174677,96.072153,90.810226,0.991041,1.188275,85.786259,200.441771,23.794701,25.501897,24.140742,140.905458,46.775902,47.938058,46.191498,201.726094,75.077422,0,3.055707,714.025208,713.819722,713.982569,691.082500,542.737604,566.573750,576.669965,576.875486,730,730,730,559.977604,705.488889,20
0,0,0,0,1,2264.929028,0.482081,0,0,0,0,0,0,0,0,1.969061,0,0,0,0,0.299743,0.299743,0,0.719584,96.149219,93.460573,0,0,0,200.670295,0,0,0,0,0,0,0,199.446319,0,0,3.063248,559.977604,559.977604,559.977604,689.488681,541.655486,0,0,0,0,0,0,559.424688,705.397222,18
0,0,0,0,1,2085.409306,0.482382,0,0,0,0,0,0,0,0,1.968449,0,0,0,0,0.299650,0.299650,0,0.720433,96.149080,93.460200,0,0,0,200.569618,0,0,0,0,0,0,0,199.321406,0,0,3.061825,559.424688,559.424688,559.424688,689.397569,541.593264,0,0,0,0,0,0,559.014444,705.298403,18
0,0,0,0,1,1905.520278,0.482709,0,0,0,0,0,0,0,0,1.967788,0,0,0,0,0.299550,0.299550,0,0.721350,96.148941,93.459800,0,0,0,200.460764,0,0,0,0,0,0,0,199.186285,0,0,3.060667,559.014444,559.014444,559.014444,689.298958,541.526007,0,0,0,0,0,0,558.694514,705.191181,18
0,0,0,0,1,1725.215833,0.483067,0,0,0,0,0,0,0,0,1.967254,0,0,0,0,0.299469,0.299469,0,0.573412,96.161267,93.620608,0,0,0,200.367535,0,0,0,0,0,0,0,199.064201,0,0,3.064654,558.694514,558.694514,558.694514,689.190694,541.447326,0,0,0,0,0,0,558.434201,705.073819,17
0,0,0,0,1,1544.565972,0.483438,0,0,0,0,0,0,0,0,1.965522,0,0,0,0,0.299205,0.299205,0,0.460480,96.093533,93.667526,0,0,0,200.104045,0,0,0,0,0,0,0,198.771024,0,0,3.068741,558.434201,558.434201,558.434201,689.077153,541.398229,0,0,0,0,0,0,558.218576,704.944306,16
0,0,0,0,1,1363.447778,0.483874,0,0,0,0,0,0,0,0,1.964646,0,0,0,0,0.299073,0.299073,0,0.461224,96.093533,93.667665,0,0,0,199.960069,0,0,0,0,0,0,0,198.592066,0,0,3.067902,558.218576,558.218576,558.218576,688.946250,541.308889,0,0,0,0,0,0,558.032500,704.800069,16
0,0,0,0,1,1181.809306,0.484361,0,0,0,0,0,0,0,0,1.963680,0,0,0,0,0.298926,0.298926,0,0.375676,96.093238,93.753880,0,0,0,199.798767,0,0,0,0,0,0,0,198.391649,0,0,3.072069,558.032500,558.032500,558.032500,688.799514,541.209931,0,0,0,0,0,0,557.867778,704.637083,15
0,0,0,0,1,999.587778,0.484918,0,0,0,0,0,0,0,0,1.962581,0,0,0,0,0.298759,0.298759,0,0.309026,96.092847,93.821241,0,0,0,199.614913,0,0,0,0,0,0,0,198.163160,0,0,3.076228,557.867778,557.867778,557.867778,688.632361,541.097396,0,0,0,0,0,0,557.718403,704.449792,14
0,0,0,0,1,816.700278,0.485566,0,0,0,0,0,0,0,0,1.961304,0,0,0,0,0.298566,0.298566,0,0.256735,96.092352,93.874314,0,0,0,199.401389,0,0,0,0,0,0,0,197.897674,0,0,3.080349,557.718403,557.718403,557.718403,688.438264,540.966910,0,0,0,0,0,0,557.579757,704.229931,13
0,0,0,0,1,633.032847,0.486343,0,0,0,0,0,0,0,0,1.959758,0,0,0,0,0.298331,0.298331,0,0.257394,96.092344,93.875191,0,0,0,199.147483,0,0,0,0,0,0,0,197.581441,0,0,3.079411,557.579757,557.579757,557.579757,688.206875,540.809271,0,0,0,0,0,0,557.447986,703.964028,13
0,0,0,0,1,448.398333,0.487304,0,0,0,0,0,0,0,0,1.957872,0,0,0,0,0.298045,0.298045,0,0.215721,96.091719,93.918125,0,0,0,198.833472,0,0,0,0,0,0,0,197.190434,0,0,3.083327,557.447986,557.447986,557.447986,687.921111,540.616910,0,0,0,0,0,0,557.319340,703.627431,12
0,0,0,0,1,262.464288,0.488573,0,0,0,0,0,0,0,0,1.955368,0,0,0,0,0.297665,0.297665,0,0.216579,96.091701,93.919757,0,0,0,198.422986,0,0,0,0,0,0,0,196.678264,0,0,3.082030,557.319340,557.319340,557.319340,687.546389,540.361944,0,0,0,0,0,0,557.189444,703.169514,12
0,0,0,0,1,74.289870,0.490429,0,0,0,0,0,0,0,0,1.951753,0,0,0,0,0.297116,0.297116,0,0.183205,96.090920,93.955964,0,0,0,197.825590,0,0,0,0,0,0,0,195.932378,0,0,3.085263,557.189444,557.189444,557.189444,687.001111,539.993993,0,0,0,0,0,0,557.051632,702.449028,11
0,0,0,0,1,0,0.451949,0,0,0,0,0,0,0,0,0.753561,0,0,0,0,0.114764,0.114764,0,0,48.042648,47.289089,0,0,0,108.525547,0,0,0,0,0,0,0,106.300964,0,0,3.071067,557.051632,557.051632,557.051632,683.272569,473.362674,0,0,0,0,0,0,555.664861,701.311806,13
415286.426667,390025.342222,772516.817778,267.000004,1.000000,0,0,0.299768,0.374690,0.394489,0.211669,0,0.031636,0.034948,0.036158,0,0,0,0,0,0,0,0,0,0,-2.159916,0,2.159916,0,0,0,0,0,0,0,0,0,0,0,61.939301,3.046172,555.661506,555.661506,555.661506,684.144970,546.099987,551.968819,551.968819,551.968819,551.968819,551.968819,551.968819,555.615117,700.050460,17.000000
