a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
374888.924444,398061.697778,779907.831111,831,1.000000,183.921441,0.170509,0.461399,0.621837,0.588325,0.319497,0.675017,0.675701,0.671395,0.677955,1.454284,733.947595,654.922361,682.397662,733.948182,0.282765,0.282777,0.672134,0.432697,35.151569,26.614573,5.404327,1.245688,461.267969,180.740503,125.206658,130.318633,139.893967,515.385760,167.688253,168.457840,179.239662,187.110130,401.941927,61.299262,3.037306,686.914297,686.773394,686.521623,689.840182,544.641927,574.475295,580.290608,580.431493,711.454306,711.454306,711.454306,555.979410,703.529505,20
413922.844444,447428.231111,721377.137778,901,1,608.472847,0.458783,0.516135,0.647707,0.602006,0.387379,0.807763,0.808762,0.804493,0.810035,1.440035,1075.792830,981.439047,1028.542610,1075.793690,0.309204,0.309204,1.001366,1.909161,96.093550,83.496293,8.051540,1.196525,681.324306,198.928785,185.998611,194.675538,203.366753,736.028302,241.558720,242.688462,251.781156,209.453299,594.556250,0,3.027913,706.294931,706.102292,705.916528,691.813819,542.583542,572.405208,579.792431,579.985069,730,730,730,556.444201,704.864792,23
428517.013333,494119.253333,658603.804444,918,1,979.721111,0.454979,0.537538,0.649195,0.573622,0.437816,0.816518,0.816821,0.815040,0.817694,1.462360,1146.740780,1050.254351,1121.534448,1146.741698,0.318539,0.318539,1.076924,2.022927,98.976233,85.636450,8.659065,1.195425,729.784236,205.304010,198.267500,211.338490,215.954271,780.278258,255.379484,260.195840,264.702969,217.540278,637.115417,0,3.019116,706.065000,705.792708,705.699931,691.816944,541.665347,572.757569,580.379236,580.651493,730,730,730,556.826111,704.924236,25
433718.613333,545576.568889,602134.186667,926,1,1358.905972,0.453256,0.545688,0.651347,0.531077,0.482822,0.820248,0.820672,0.819846,0.820226,1.496768,1173.717491,1079.559027,1166.713032,1173.718430,0.326033,0.326033,1.109879,2.174286,101.523646,87.732969,8.924038,1.195590,749.872917,210.396163,203.201406,219.130920,220.409583,799.108124,261.596053,268.302009,269.210062,223.987483,655.463889,0,3.015075,706.003819,705.681042,705.655972,691.798611,540.953854,572.561250,580.822326,581.145104,730,730,730,557.240486,704.938194,26
433562.666667,599085.724444,548796.977778,914,1,1730.789306,0.452929,0.545456,0.652246,0.485235,0.526828,0.817650,0.818002,0.818019,0.816929,1.473317,1155.325393,1071.844650,1155.326317,1149.908357,0.320924,0.320924,1.095984,1.990174,98.182595,84.711198,8.812316,1.195590,739.041736,204.869306,201.311823,216.538264,215.551198,788.424462,258.469582,265.697582,264.257298,216.772535,644.654028,0,3.011127,706.090417,705.779722,705.799306,691.884931,543.512778,573.846736,581.150035,581.460729,730,730,730,557.872222,704.975069,27
428079.004444,654358.044444,498845.262222,888,1,2076.172222,0.454717,0.537369,0.652255,0.438955,0.567874,0.810399,0.811376,0.811126,0.808695,1.469117,1102.322252,1022.562872,1102.323134,1086.123931,0.315847,0.315847,1.042133,1.922884,96.095113,83.128307,8.379327,1.195480,701.240694,200.446493,191.609583,206.126927,203.181319,754.561564,247.944356,255.063644,251.553600,211.329635,611.494931,0,3.012793,706.369931,706.062014,706.122986,692.021806,544.906493,574.262569,581.502292,581.810174,730,730,730,558.696285,705.054514,27
412360.817778,716824.888889,452594.311111,812,1,2348.275000,0.458892,0.517355,0.654417,0.386600,0.599570,0.791627,0.793782,0.792139,0.788959,1.542040,950.579358,885.260876,950.580118,928.837879,0.314246,0.314246,0.897327,1.922304,96.084132,84.208967,7.215005,1.195810,603.503333,199.759670,165.742882,177.631181,173.677014,664.494009,219.122933,225.025298,220.345778,209.382726,526.030868,0,3.015077,707.061389,706.777014,706.869792,692.059375,545.361944,574.468542,581.634896,581.919236,730,730,730,559.565278,705.203333,27
371065.600000,767455.928889,396372.373333,653,1,2469.575000,0.467274,0.466194,0.631197,0.318207,0.598257,0.748154,0.750929,0.749037,0.744497,1.674479,633.272494,577.857410,633.273000,612.583285,0.307848,0.307848,0.591955,1.919166,96.099826,86.586198,4.759642,1.160335,400.527292,198.475313,108.838194,119.002135,115.210573,467.259449,152.942684,159.469120,154.847644,205.660747,349.580938,0,3.027605,708.811389,708.469167,708.593889,691.952500,544.398681,572.652083,580.753889,581.096076,730,730,730,559.972500,705.413681,25
412419.057778,776949.404444,384491.093333,236,1,2340.120278,0.476627,0.326269,0.413053,0.224854,0.438111,0.493427,0.501914,0.493964,0.484404,1.924307,104.241412,97.568068,104.241496,98.684237,0.301607,0.301607,0.097539,1.899899,96.080156,90.281814,0.784269,1.189870,68.468390,200.796615,19.041979,20.319918,19.255849,121.186258,40.202773,41.229320,39.754164,201.583594,59.801228,0,3.043818,714.617083,714.430972,714.585208,690.936806,542.761840,566.196319,575.355451,575.541563,730,730,730,559.405313,705.413333,22
0,0,0,0,1,2160.820972,0.482323,0,0,0,0,0,0,0,0,1.968247,0,0,0,0,0.299619,0.299619,0,1.201651,96.127778,92.957882,0,0,0,200.544965,0,0,0,0,0,0,0,199.301701,0,0,3.051826,559.405313,559.405313,559.405313,689.415972,541.614306,0,0,0,0,0,0,558.976354,705.317917,20
0,0,0,0,1,1981.162917,0.482638,0,0,0,0,0,0,0,0,1.967609,0,0,0,0,0.299522,0.299522,0,1.203191,96.127656,92.956849,0,0,0,200.440069,0,0,0,0,0,0,0,199.171476,0,0,3.050645,558.976354,558.976354,558.976354,689.320972,541.549444,0,0,0,0,0,0,558.647604,705.214722,20
0,0,0,0,1,1801.104583,0.482981,0,0,0,0,0,0,0,0,1.967066,0,0,0,0,0.299440,0.299440,0,0.924264,96.137552,93.246215,0,0,0,200.346649,0,0,0,0,0,0,0,199.050312,0,0,3.054627,558.647604,558.647604,558.647604,689.217014,541.474583,0,0,0,0,0,0,558.383750,705.102153,19
0,0,0,0,1,1620.631111,0.483356,0,0,0,0,0,0,0,0,1.966309,0,0,0,0,0.299325,0.299325,0,0.925642,96.137396,93.245443,0,0,0,200.221997,0,0,0,0,0,0,0,198.895521,0,0,3.053735,558.383750,558.383750,558.383750,689.104028,541.397535,0,0,0,0,0,0,558.164896,704.978542,19
0,0,0,0,1,1439.689028,0.483772,0,0,0,0,0,0,0,0,1.965640,0,0,0,0,0.299224,0.299224,0,0.724331,96.148472,93.458498,0,0,0,200.107344,0,0,0,0,0,0,0,198.747326,0,0,3.057891,558.164896,558.164896,558.164896,688.978542,541.307569,0,0,0,0,0,0,557.977188,704.841319,18
0,0,0,0,1,1258.232222,0.484238,0,0,0,0,0,0,0,0,1.964893,0,0,0,0,0.299111,0.299111,0,0.575943,96.160738,93.619896,0,0,0,199.979115,0,0,0,0,0,0,0,198.581580,0,0,3.062075,557.977188,557.977188,557.977188,688.838472,541.207222,0,0,0,0,0,0,557.811840,704.687083,17
0,0,0,0,1,1076.222986,0.484764,0,0,0,0,0,0,0,0,1.963837,0,0,0,0,0.298950,0.298950,0,0.577075,96.160495,93.619575,0,0,0,199.805556,0,0,0,0,0,0,0,198.365747,0,0,3.061274,557.811840,557.811840,557.811840,688.680903,541.099896,0,0,0,0,0,0,557.663056,704.511528,17
0,0,0,0,1,893.672361,0.485351,0,0,0,0,0,0,0,0,1.961690,0,0,0,0,0.298624,0.298624,0,0.463736,96.093524,93.668099,0,0,0,199.474306,0,0,0,0,0,0,0,197.987760,0,0,3.065435,557.663056,557.663056,557.663056,688.504167,541.007431,0,0,0,0,0,0,557.527882,704.307431,16
0,0,0,0,1,710.392500,0.486065,0,0,0,0,0,0,0,0,1.960279,0,0,0,0,0.298410,0.298410,0,0.377966,96.093220,93.754974,0,0,0,199.240139,0,0,0,0,0,0,0,197.696319,0,0,3.069537,557.527882,557.527882,557.527882,688.290833,540.863194,0,0,0,0,0,0,557.400104,704.063819,15
0,0,0,0,1,526.233576,0.486936,0,0,0,0,0,0,0,0,1.958564,0,0,0,0,0.298150,0.298150,0,0.311168,96.092821,93.823090,0,0,0,198.955521,0,0,0,0,0,0,0,197.341892,0,0,3.073533,557.400104,557.400104,557.400104,688.031528,540.688021,0,0,0,0,0,0,557.276215,703.761806,14
0,0,0,0,1,340.945764,0.488053,0,0,0,0,0,0,0,0,1.956355,0,0,0,0,0.297815,0.297815,0,0.312347,96.092812,93.824106,0,0,0,198.593316,0,0,0,0,0,0,0,196.890139,0,0,3.072365,557.276215,557.276215,557.276215,687.701042,540.463056,0,0,0,0,0,0,557.152431,703.365486,14
0,0,0,0,1,153.967396,0.489600,0,0,0,0,0,0,0,0,1.953329,0,0,0,0,0.297355,0.297355,0,0.260138,96.092300,93.878828,0,0,0,198.093837,0,0,0,0,0,0,0,196.266771,0,0,3.075849,557.152431,557.152431,557.152431,687.245069,540.154792,0,0,0,0,0,0,557.023507,702.786875,13
0,0,0,0,1,0,0.457587,0,0,0,0,0,0,0,0,1.570133,0,0,0,0,0.238987,0.238987,0,0,62.168212,60.598077,0,0,0,137.092526,0,0,0,0,0,0,0,135.860851,0,0,3.079749,557.023507,557.023507,557.023507,689.290069,562.735590,0,0,0,0,0,0,557.773056,701.805000,12
0,0,0,248,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072581,557.773056,557.773056,557.773056,684.145000,546.100000,0,0,0,0,0,0,557.719340,700.450000,13
416474.524444,391376.213333,771367.964444,226,1,0,0,0.318086,0.396521,0.417852,0.225118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.736640,0,1.736640,0,0,0,0,0,0,0,0,0,0,0,50.460994,3.049146,557.719340,557.719340,557.719340,684.145000,546.100000,592,592,592,592,592,592,557.666042,699.105556,17
374226.275556,397749.283333,779822.211111,829.000004,1.000000,247.537135,0.221268,0.460029,0.620431,0.586663,0.318464,0.758610,0.759739,0.754327,0.761764,1.620277,829.747753,736.762308,771.108014,829.748417,0.316043,0.316056,0.758672,0.558999,45.697222,36.244653,6.100145,1.173150,514.546267,201.603290,139.206571,145.522140,156.285625,577.186844,187.725840,188.666276,200.794747,209.900035,448.982813,11.182897,3.043837,703.871651,703.697728,703.415436,690.959898,544.360391,573.339308,580.554082,580.728006,726.592572,726.592572,726.592572,558.048407,704.212198,20.000000
413214.115556,447348.231111,722124.586667,901,1,660.892847,0.458158,0.515467,0.647934,0.601280,0.386507,0.806542,0.807842,0.803102,0.808684,1.435720,1085.380504,985.624650,1037.348701,1085.381372,0.309346,0.309346,1.008832,1.908451,96.093602,83.441337,8.111568,1.196525,678.426944,198.163490,184.632934,194.050000,202.781372,735.056569,241.229618,242.352373,251.474560,209.738889,592.872361,0,3.033505,706.550347,706.342431,706.157083,692.213333,542.889132,573.478090,581.548889,581.756840,730,730,730,558.383958,705.104792,23
428036.302222,494167.822222,659035.377778,926,1,1038.470417,0.453414,0.537137,0.649417,0.573119,0.437230,0.816836,0.817384,0.815221,0.817904,1.491825,1169.824553,1066.345070,1143.814525,1169.825489,0.324952,0.324952,1.097012,2.142529,101.056988,87.406563,8.820586,1.195480,734.815417,208.835139,198.995920,213.036753,217.743976,786.490311,257.404053,262.259093,266.827182,222.879983,642.436111,0,3.019527,706.268819,705.980556,705.887500,692.153403,541.542014,573.806111,582.115104,582.403403,730,730,730,558.678437,705.150139,26
433225.635556,545739.306667,602442.524444,935,1,1424.906528,0.451502,0.545290,0.651593,0.530524,0.482222,0.820748,0.821294,0.820295,0.820654,1.528092,1198.259516,1099.050203,1191.023570,1198.260475,0.332850,0.332850,1.132201,2.232981,102.871102,88.810911,9.103523,1.195590,756.456667,213.148733,204.579566,221.201476,222.507517,806.274702,263.938311,270.708267,271.628107,227.842118,661.744236,0,3.015243,706.185694,705.854236,705.829097,692.117639,542.006562,573.864479,582.492743,582.824236,730,730,730,559.064931,705.152847,27
433080.711111,599345.848889,549000.497778,924,1,1804.263194,0.450945,0.545069,0.652503,0.484667,0.526260,0.818358,0.818943,0.818634,0.817497,1.505982,1180.919309,1091.447945,1180.920253,1175.483410,0.328033,0.328033,1.119091,2.109433,100.294523,86.485469,8.998113,1.195535,746.325764,208.743003,202.750174,218.888108,217.908646,796.475449,261.109707,268.406400,266.959342,222.409670,651.799097,0,3.011201,706.267500,705.943611,705.962708,692.192153,543.470833,574.918264,582.797431,583.121319,730,730,730,559.601424,705.181250,28
427620.871111,654710.186667,498962.026667,898,1,2159.006806,0.452707,0.537000,0.652521,0.438399,0.567375,0.811001,0.812079,0.811692,0.809232,1.478067,1126.525551,1043.406504,1126.526452,1110.085708,0.319231,0.319231,1.064656,1.936394,96.458646,83.288342,8.560420,1.195425,708.883403,201.240191,193.464774,208.433003,205.475313,762.540871,250.570524,257.747840,254.222507,213.071042,618.419931,0,3.012607,706.524375,706.212361,706.272500,692.348403,545.739479,575.637882,583.077014,583.389028,730,730,730,560.403090,705.251875,28
411680.462222,717385.315556,452565.902222,827,1,2443.738611,0.457767,0.516821,0.654738,0.385814,0.599030,0.792934,0.795419,0.793302,0.790080,1.528935,978.649521,907.607245,978.650304,956.613822,0.314597,0.314597,0.922813,1.922259,96.093524,84.026641,7.419928,1.195755,614.097292,199.204861,168.139167,180.930729,176.966267,676.007040,222.911822,228.895093,224.200160,209.917865,536.027257,0,3.019789,707.190417,706.891181,706.981944,692.402500,545.557778,575.366007,583.212708,583.511875,730,730,730,561.171597,705.390764,27
370566.293333,767294.577778,396017.706667,677,1,2578.847222,0.466086,0.464969,0.629706,0.317297,0.596940,0.751336,0.754635,0.751745,0.747626,1.660218,663.777580,602.649292,663.778111,642.545581,0.308227,0.308227,0.619697,1.918881,96.099193,86.377821,4.982703,1.159565,414.945417,198.062899,112.331502,123.424080,119.574774,482.840924,157.976427,164.822436,160.042080,206.183194,362.770694,0,3.032032,708.855000,708.495000,708.616736,692.264514,544.585486,573.398194,582.316597,582.676597,730,730,730,561.424340,705.592778,25
413784.355556,776280.960000,385778.524444,258,1,2456.427500,0.476031,0.323062,0.407872,0.223116,0.433211,0.512707,0.522377,0.512965,0.502781,1.915748,118.587328,110.158942,118.587423,112.307003,0.301504,0.301504,0.110716,1.562296,96.076198,90.516528,0.890215,1.191410,76.888299,200.678229,21.270430,22.866454,21.677435,131.346569,43.542889,44.685858,43.117827,201.827795,67.346871,0,3.052845,714.407500,714.197639,714.352778,691.168472,542.796597,566.461840,577.016806,577.226701,730,730,730,560.552986,705.606389,21
0,0,0,0,1,2277.112500,0.481705,0,0,0,0,0,0,0,0,1.969501,0,0,0,0,0.299809,0.299809,0,1.198620,96.128003,92.959887,0,0,0,200.751458,0,0,0,0,0,0,0,199.557882,0,0,3.054898,560.552986,560.552986,560.552986,689.603056,541.741979,0,0,0,0,0,0,559.917569,705.515417,20
0,0,0,0,1,2097.452361,0.482004,0,0,0,0,0,0,0,0,1.968894,0,0,0,0,0.299717,0.299717,0,1.200087,96.127899,92.958915,0,0,0,200.651493,0,0,0,0,0,0,0,199.433889,0,0,3.053304,559.917569,559.917569,559.917569,689.512500,541.680174,0,0,0,0,0,0,559.448993,705.417292,20
0,0,0,0,1,1917.423333,0.482327,0,0,0,0,0,0,0,0,1.968237,0,0,0,0,0.299618,0.299618,0,1.201673,96.127778,92.957865,0,0,0,200.543455,0,0,0,0,0,0,0,199.299809,0,0,3.052022,559.448993,559.448993,559.448993,689.414653,541.613368,0,0,0,0,0,0,559.085660,705.310903,20
0,0,0,0,1,1736.982917,0.482682,0,0,0,0,0,0,0,0,1.967672,0,0,0,0,0.299532,0.299532,0,0.923162,96.137674,93.246840,0,0,0,200.446354,0,0,0,0,0,0,0,199.174097,0,0,3.055916,559.085660,559.085660,559.085660,689.307361,541.536215,0,0,0,0,0,0,558.791944,705.194514,19
0,0,0,0,1,1556.096944,0.483071,0,0,0,0,0,0,0,0,1.967055,0,0,0,0,0.299438,0.299438,0,0.722368,96.148776,93.459358,0,0,0,200.340069,0,0,0,0,0,0,0,199.036424,0,0,3.059928,558.791944,558.791944,558.791944,689.189583,541.451424,0,0,0,0,0,0,558.546563,705.066111,18
0,0,0,0,1,1374.724583,0.483504,0,0,0,0,0,0,0,0,1.966371,0,0,0,0,0.299335,0.299335,0,0.574359,96.161068,93.620339,0,0,0,200.222187,0,0,0,0,0,0,0,198.883663,0,0,3.064008,558.546563,558.546563,558.546563,689.058889,541.357465,0,0,0,0,0,0,558.335694,704.922986,17
0,0,0,0,1,1192.920556,0.483969,0,0,0,0,0,0,0,0,1.964456,0,0,0,0,0.299044,0.299044,0,0.461386,96.093533,93.667691,0,0,0,199.928785,0,0,0,0,0,0,0,198.553177,0,0,3.068125,558.335694,558.335694,558.335694,688.917778,541.289479,0,0,0,0,0,0,558.152674,704.761319,16
0,0,0,0,1,1010.532917,0.484518,0,0,0,0,0,0,0,0,1.963382,0,0,0,0,0.298881,0.298881,0,0.308599,96.092856,93.820877,0,0,0,199.746510,0,0,0,0,0,0,0,198.326892,0,0,3.077230,558.152674,558.152674,558.152674,688.752083,541.179062,0,0,0,0,0,0,557.987847,704.575625,14
0,0,0,0,1,827.483264,0.485159,0,0,0,0,0,0,0,0,1.962116,0,0,0,0,0.298689,0.298689,0,0.256389,96.092361,93.873854,0,0,0,199.534757,0,0,0,0,0,0,0,198.063698,0,0,3.081319,557.987847,557.987847,557.987847,688.559722,541.049688,0,0,0,0,0,0,557.836111,704.357708,13
0,0,0,0,1,643.656250,0.485924,0,0,0,0,0,0,0,0,1.960610,0,0,0,0,0.298460,0.298460,0,0.214785,96.091745,93.916354,0,0,0,199.282795,0,0,0,0,0,0,0,197.750382,0,0,3.085341,557.836111,557.836111,557.836111,688.330764,540.895868,0,0,0,0,0,0,557.693125,704.094514,12
0,0,0,0,1,458.877569,0.486875,0,0,0,0,0,0,0,0,1.958722,0,0,0,0,0.298174,0.298174,0,0.215431,96.091727,93.917578,0,0,0,198.972813,0,0,0,0,0,0,0,197.364167,0,0,3.084256,557.693125,557.693125,557.693125,688.048194,540.703437,0,0,0,0,0,0,557.554757,703.762708,12
0,0,0,0,1,272.818872,0.488119,0,0,0,0,0,0,0,0,1.956287,0,0,0,0,0.297804,0.297804,0,0.181961,96.090964,93.952717,0,0,0,198.568038,0,0,0,0,0,0,0,196.859809,0,0,3.087937,557.554757,557.554757,557.554757,687.679653,540.455278,0,0,0,0,0,0,557.416597,703.312847,11
0,0,0,0,1,84.617248,0.489930,0,0,0,0,0,0,0,0,1.952728,0,0,0,0,0.297264,0.297264,0,0.182937,96.090929,93.955260,0,0,0,197.985087,0,0,0,0,0,0,0,196.131753,0,0,3.086199,557.416597,557.416597,557.416597,687.146944,540.093125,0,0,0,0,0,0,557.271875,702.614097,11
0,0,0,0,1,0,0.448284,0,0,0,0,0,0,0,0,0.857889,0,0,0,0,0.130631,0.130631,0,0,48.048012,47.190122,0,0,0,109.064731,0,0,0,0,0,0,0,107.181997,0,0,3.077540,557.271875,557.271875,557.271875,685.217014,499.961319,0,0,0,0,0,0,556.278958,701.498750,12
0,0,0,285,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053149,556.278958,556.278958,556.278958,684.145000,546.100000,0,0,0,0,0,0,556.225694,700.150278,16
373620.653333,397439.253333,779747.840000,820.999991,1.000000,175.241076,0.169070,0.458625,0.618918,0.584984,0.317415,0.670252,0.671078,0.666603,0.673075,1.455791,717.133353,638.160214,666.424908,717.133927,0.281586,0.281598,0.656082,0.428010,34.843424,26.438659,5.275260,1.245704,448.964514,179.965156,121.656931,126.901367,136.294067,503.582382,163.726200,164.614924,175.241258,186.424991,391.412743,61.348451,3.039103,686.654722,686.507674,686.256667,689.936771,544.704618,574.697431,580.708958,580.856024,711.011875,711.011875,711.011875,556.561172,703.640382,20
412500.231111,447256.213333,722864.142222,894,1,592.188264,0.458959,0.514781,0.648126,0.600542,0.385625,0.805931,0.807067,0.802591,0.808135,1.445081,1065.483378,970.577448,1018.290118,1065.484230,0.309108,0.309108,0.991208,1.908925,96.093967,83.573637,7.969859,1.196470,672.409375,198.718733,183.396545,192.160035,200.815226,728.344533,239.012942,240.124924,249.206684,209.373958,587.014444,0,3.029643,706.417917,706.221667,706.035208,691.960069,542.735972,572.654167,580.242222,580.438437,730,730,730,556.991667,704.980972,23
427563.342222,494203.413333,659477.546667,934,1,971.232431,0.453443,0.536736,0.649634,0.572632,0.436641,0.818867,0.819290,0.817288,0.820022,1.495649,1172.837689,1069.700095,1146.604611,1172.838627,0.325789,0.325789,1.099880,2.166328,101.445304,87.744253,8.843646,1.195425,742.576389,210.156615,201.206406,215.255451,220.040729,792.696462,259.427556,264.318844,268.950080,223.722465,649.116042,0,3.015720,706.064444,705.776667,705.682222,691.886111,541.097882,572.694132,580.927222,581.215035,730,730,730,557.336042,704.993611,26
432739.840000,545887.466667,602757.404444,943,1,1359.537222,0.451507,0.544894,0.651834,0.529983,0.481622,0.822658,0.822852,0.822367,0.822755,1.532198,1201.493886,1106.003532,1194.285834,1201.494848,0.333749,0.333749,1.136462,2.234855,102.820937,88.720564,9.137786,1.195535,765.089306,213.904410,207.433142,223.509288,224.820278,812.570951,265.996267,272.820462,273.754222,227.728333,668.466458,0,3.011497,705.974097,705.654653,705.629514,691.838611,542.204236,573.334028,581.361944,581.681354,730,730,730,557.814861,704.980972,27
432606.933333,599587.911111,549213.404444,932,1,1740.195556,0.450930,0.544685,0.652753,0.484113,0.525689,0.820369,0.820856,0.820691,0.819560,1.510888,1184.779536,1095.113567,1184.780484,1179.386227,0.329106,0.329106,1.122705,2.138363,100.774366,86.902413,9.027169,1.195535,754.061806,210.160851,204.883628,221.171910,220.193212,802.796302,263.183342,270.530062,269.082933,223.481094,658.587014,0,3.007664,706.081111,705.755139,705.774097,691.917153,542.975764,573.834375,581.733750,582.059757,730,730,730,558.401910,705.006458,28
427174.328889,655045.831111,499090.560000,902,1,2093.489583,0.452872,0.536639,0.652783,0.437860,0.566877,0.812277,0.813195,0.813036,0.810599,1.488680,1124.755358,1043.245793,1124.756258,1108.440986,0.320701,0.320701,1.063408,1.949311,97.145443,83.961580,8.550388,1.195480,712.981944,202.975642,194.782813,209.563837,206.608142,765.431182,251.524444,258.710329,255.196444,214.509809,621.741181,0,3.009199,706.360694,706.052361,706.112500,692.071319,545.153993,574.804653,582.041181,582.349549,730,730,730,559.236806,705.081597,28
411012.764444,717899.022222,452546.595556,827,1,2375.375278,0.458243,0.516288,0.655022,0.385052,0.598475,0.793469,0.795665,0.793948,0.790794,1.532032,971.475990,903.605266,971.476767,949.888207,0.314470,0.314470,0.916929,1.922399,96.090278,84.067691,7.372619,1.195535,614.410347,199.581806,168.556563,180.862552,176.951337,675.235982,222.646987,228.606258,223.982738,209.692743,535.777917,0,3.016485,707.052014,706.762708,706.852847,692.150903,545.374653,574.811910,582.184826,582.474062,730,730,730,560.078021,705.228750,27
370103.075556,767126.826667,395708.266667,671,1,2505.487500,0.467691,0.463751,0.628199,0.316407,0.595587,0.750602,0.753533,0.751310,0.746964,1.657012,651.055368,591.795120,651.055889,629.996632,0.306677,0.306677,0.607924,1.913427,96.107248,86.489861,4.888046,1.158905,409.842812,197.825365,111.065616,121.894184,118.049575,477.015182,156.006489,162.868249,158.140462,205.493212,358.045764,0,3.033921,708.786389,708.429514,708.553056,692.039375,544.021111,572.737535,581.291632,581.648507,730,730,730,560.383785,705.439375,24
415084.302222,775615.573333,387041.102222,243,1,2377.275278,0.476705,0.319965,0.402890,0.221432,0.428490,0.496087,0.504680,0.496451,0.487130,1.921032,106.334588,99.148326,106.334673,100.879962,0.301284,0.301284,0.099447,1.176283,96.070295,90.980582,0.799610,1.192785,69.618160,200.677812,19.298481,20.670814,19.629353,122.671902,40.637738,41.734213,40.299956,201.530069,60.859410,0,3.054866,714.609167,714.412153,714.560625,690.968472,542.667500,566.164826,575.774618,575.971597,730,730,730,559.713958,705.441181,20
0,0,0,0,1,2197.981111,0.482238,0,0,0,0,0,0,0,0,1.968931,0,0,0,0,0.299723,0.299723,0,0.571614,96.161649,93.621102,0,0,0,200.643733,0,0,0,0,0,0,0,199.407066,0,0,3.067540,559.713958,559.713958,559.713958,689.440903,541.617986,0,0,0,0,0,0,559.225382,705.346806,17
0,0,0,0,1,2018.416806,0.482528,0,0,0,0,0,0,0,0,1.967356,0,0,0,0,0.299484,0.299484,0,0.458922,96.093533,93.667248,0,0,0,200.405955,0,0,0,0,0,0,0,199.146059,0,0,3.071226,559.225382,559.225382,559.225382,689.351458,541.585521,0,0,0,0,0,0,558.858958,705.244722,16
0,0,0,0,1,1838.471250,0.482864,0,0,0,0,0,0,0,0,1.966689,0,0,0,0,0.299383,0.299383,0,0.373652,96.093255,93.752917,0,0,0,200.293767,0,0,0,0,0,0,0,199.006840,0,0,3.075133,558.858958,558.858958,558.858958,689.249514,541.516979,0,0,0,0,0,0,558.568403,705.133542,15
0,0,0,0,1,1658.115139,0.483232,0,0,0,0,0,0,0,0,1.965962,0,0,0,0,0.299272,0.299272,0,0.307225,96.092873,93.819688,0,0,0,200.170903,0,0,0,0,0,0,0,198.854462,0,0,3.079172,558.568403,558.568403,558.568403,689.137986,541.442326,0,0,0,0,0,0,558.329375,705.011458,14
0,0,0,0,1,1477.317500,0.483641,0,0,0,0,0,0,0,0,1.965140,0,0,0,0,0.299147,0.299147,0,0.307662,96.092873,93.820069,0,0,0,200.035642,0,0,0,0,0,0,0,198.686389,0,0,3.078304,558.329375,558.329375,558.329375,689.015069,541.358438,0,0,0,0,0,0,558.126632,704.876458,14
0,0,0,0,1,1296.031806,0.484094,0,0,0,0,0,0,0,0,1.964247,0,0,0,0,0.299012,0.299012,0,0.255482,96.092378,93.872648,0,0,0,199.884948,0,0,0,0,0,0,0,198.499340,0,0,3.082461,558.126632,558.126632,558.126632,688.878403,541.266979,0,0,0,0,0,0,557.949896,704.725208,13
0,0,0,0,1,1114.204792,0.484607,0,0,0,0,0,0,0,0,1.963239,0,0,0,0,0.298859,0.298859,0,0.213886,96.091771,93.914644,0,0,0,199.714844,0,0,0,0,0,0,0,198.288177,0,0,3.086628,557.949896,557.949896,557.949896,688.724167,541.163993,0,0,0,0,0,0,557.792014,704.553333,12
0,0,0,0,1,931.771944,0.485198,0,0,0,0,0,0,0,0,1.962057,0,0,0,0,0.298680,0.298680,0,0.214290,96.091762,93.915417,0,0,0,199.520521,0,0,0,0,0,0,0,198.046372,0,0,3.085792,557.792014,557.792014,557.792014,688.547292,541.043437,0,0,0,0,0,0,557.647604,704.354722,12
0,0,0,0,1,748.639375,0.485892,0,0,0,0,0,0,0,0,1.960674,0,0,0,0,0.298470,0.298470,0,0.214763,96.091745,93.916311,0,0,0,199.293351,0,0,0,0,0,0,0,197.763542,0,0,3.084906,557.647604,557.647604,557.647604,688.340417,540.902431,0,0,0,0,0,0,557.512361,704.119444,12
0,0,0,0,1,564.665938,0.486728,0,0,0,0,0,0,0,0,1.959037,0,0,0,0,0.298221,0.298221,0,0.181208,96.090998,93.950755,0,0,0,199.019080,0,0,0,0,0,0,0,197.422309,0,0,3.088912,557.512361,557.512361,557.512361,688.091181,540.735382,0,0,0,0,0,0,557.382569,703.830486,11
0,0,0,0,1,379.628750,0.487786,0,0,0,0,0,0,0,0,1.956970,0,0,0,0,0.297908,0.297908,0,0.153970,96.090087,93.979149,0,0,0,198.673385,0,0,0,0,0,0,0,196.992292,0,0,3.092758,557.382569,557.382569,557.382569,687.777222,540.524861,0,0,0,0,0,0,557.254375,703.456181,10
0,0,0,0,1,193.077569,0.489228,0,0,0,0,0,0,0,0,1.954133,0,0,0,0,0.297477,0.297477,0,0.154592,96.090052,93.981328,0,0,0,198.208698,0,0,0,0,0,0,0,196.411771,0,0,3.091330,557.254375,557.254375,557.254375,687.352500,540.236007,0,0,0,0,0,0,557.122813,702.925764,10
0,0,0,0,1,0,0.492243,0,0,0,0,0,0,0,0,1.978767,0,0,0,0,0.301232,0.301232,0,0.201468,98.354444,96.174201,0,0,0,201.486910,0,0,0,0,0,0,0,199.808628,0,0,3.089211,557.122813,557.122813,557.122813,686.559861,538.652118,0,0,0,0,0,0,556.935417,702.000556,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085926,556.935417,556.935417,556.935417,684.145000,546.100000,0,0,0,0,0,0,556.881493,700.639306,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072438,556.881493,556.881493,556.881493,684.145000,546.100000,0,0,0,0,0,0,556.827778,699.284653,12
373073.564444,397133.440000,779683.911111,36,1,0,0,0.457189,0.617296,0.583285,0.316351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.704320,0,1.704320,0,0,0,0,0,0,0,0,0,0,0,3.911824,3.053986,556.827778,556.827778,556.827778,684.145000,546.100000,592,592,592,592,592,592,556.774375,697.938611,15
411780.097778,447152.213333,723594.755556,320.000009,1,0,0,0.514077,0.648283,0.599791,0.384735,0.430265,0.427165,0.429804,0.433825,0.845214,198.394588,190.307846,189.378482,198.394746,0.160662,0,0,0,0,-3.549998,1.508423,1.196360,0,0,37.020004,36.843181,38.557643,170.597920,55.978969,56.240631,58.378324,103.877153,112.024913,56.958650,3.035556,657.792344,657.803212,657.699462,687.288142,546.100000,582.994427,581.402413,581.391510,682.432344,682.432344,682.432344,556.733247,696.903056,18
427098.223333,494226.175556,659930.700000,656.999978,1.000000,319.584106,0.453371,0.536338,0.649846,0.572160,0.436049,0.771595,0.774252,0.769354,0.771178,1.604071,767.510840,703.968085,751.180139,767.511454,0.308371,0.308365,0.721331,1.140971,93.327283,83.586924,5.799898,1.195425,492.041112,199.729008,133.747114,142.477355,145.493324,557.192798,182.349127,185.784045,189.059626,207.678411,429.916521,0,3.044358,707.764306,707.511586,707.427309,691.532520,542.672790,571.207486,579.428018,579.680771,730.000028,730.000028,730.000028,557.380095,704.807893,19.999999
432261.617778,546020.871111,603078.968889,789,1,624.415486,0.461381,0.544500,0.652068,0.529456,0.481021,0.795601,0.796778,0.794868,0.795157,1.487223,965.342815,893.990878,959.843059,965.343587,0.307140,0.307140,0.914934,1.549010,96.104236,84.515894,7.356572,1.195535,619.472847,198.184063,168.599983,180.672292,181.679444,679.369956,222.390667,228.095236,228.884036,208.296684,540.500278,0,3.042026,706.847569,706.561111,706.537917,692.154375,542.605278,573.085868,580.537778,580.824236,730,730,730,557.650104,705.244375,21
432141.795556,599811.840000,549435.840000,17,1,437.145139,0.480438,0.544305,0.652998,0.483574,0.525116,0.136528,0.137929,0.136016,0.135640,1.974168,3.236183,3.119355,3.236186,3.211273,0.300752,0.300752,0.003105,1.906226,96.238863,91.137969,0.024965,1.195535,2.313835,202.563212,0.646107,0.670070,0.664961,14.632892,4.797188,4.930907,4.904797,200.314740,1.997641,0,3.037336,721.799236,721.741597,721.753750,689.828889,541.948194,561.945417,565.850868,565.908507,730,730,730,557.440208,704.643819,22
426739.484444,655365.048889,499231.253333,142,1,300.299653,0.478784,0.536286,0.653038,0.437339,0.566380,0.494696,0.498825,0.494500,0.490763,1.919421,101.471348,95.130002,101.471429,99.462361,0.300634,0.300634,0.096085,1.580938,96.072300,90.603889,0.772574,1.195480,68.428520,200.170417,18.848188,20.081128,19.690697,120.422880,39.572173,40.699582,40.151124,200.658941,59.570204,0,3.041150,714.461111,714.277639,714.334653,690.320347,542.217951,565.645208,572.979132,573.162569,730,730,730,557.356354,704.625833,21
410357.866667,718365.866667,452536.675556,744,1,538.518646,0.464434,0.515757,0.655270,0.384313,0.597904,0.781238,0.784302,0.781101,0.778311,1.545766,846.360731,785.719858,846.361408,828.131586,0.306094,0.306094,0.798434,1.168278,96.139714,85.810391,6.419850,1.195425,542.677361,198.266267,148.713889,159.877448,156.524201,606.766151,200.057920,205.401689,201.306542,207.003906,474.024271,0,3.046816,707.356458,707.062361,707.148819,692.048889,542.770764,571.894132,579.999861,580.294028,730,730,730,557.580764,705.291042,20
369676.444444,766952.177778,395444.480000,578,1,617.573958,0.469889,0.462540,0.626679,0.315540,0.594199,0.732170,0.735152,0.733143,0.728215,1.702823,535.265185,487.027076,535.265613,517.396246,0.303963,0.303963,0.499696,0.895920,96.149132,88.374366,4.017833,1.158190,343.297569,199.197760,93.176372,102.170182,98.841372,409.596871,133.904347,139.878284,135.814240,204.620764,299.892847,0,3.053637,709.199861,708.851875,708.977500,692.083056,543.219167,569.950903,578.380937,578.728889,730,730,730,557.711806,705.801944,19
0,0,0,0,1,429.448542,0.481452,0,0,0,0,0,0,0,0,1.969533,0,0,0,0,0.299814,0.299814,0,0.457073,96.093533,93.666927,0,0,0,200.764601,0,0,0,0,0,0,0,199.591146,0,0,3.068698,557.711806,557.711806,557.711806,689.677014,541.807882,0,0,0,0,0,0,557.647986,705.454722,16
0,0,0,0,1,239.900035,0.482737,0,0,0,0,0,0,0,0,1.966960,0,0,0,0,0.299424,0.299424,0,0.306693,96.092882,93.819227,0,0,0,200.335243,0,0,0,0,0,0,0,199.058576,0,0,3.077482,557.647986,557.647986,557.647986,689.287361,541.544236,0,0,0,0,0,0,557.574687,704.973681,14
0,0,0,0,1,47.712413,0.484671,0,0,0,0,0,0,0,0,1.963112,0,0,0,0,0.298840,0.298840,0,0.213930,96.091762,93.914722,0,0,0,199.693819,0,0,0,0,0,0,0,198.262014,0,0,3.085733,557.574687,557.574687,557.574687,688.705069,541.150972,0,0,0,0,0,0,557.485694,704.189028,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.473071,0,0,0,0,0.072013,0.072013,0,0,0,-0.473071,0,0,0,47.485087,0,0,0,0,0,0,0,0,0,0,3.088016,557.485694,557.485694,557.485694,691.794444,546.100000,0,0,0,0,0,0,557.437882,702.975694,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084624,557.437882,557.437882,557.437882,684.145000,546.100000,0,0,0,0,0,0,557.384028,701.614514,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081101,557.384028,557.384028,557.384028,684.145000,546.100000,0,0,0,0,0,0,557.330174,700.255972,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082566,557.330174,557.330174,557.330174,684.145000,546.100000,0,0,0,0,0,0,557.276215,698.898125,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079051,557.276215,557.276215,557.276215,684.145000,546.100000,0,0,0,0,0,0,557.222257,697.542986,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080524,557.222257,557.222257,557.222257,684.145000,546.100000,0,0,0,0,0,0,557.168229,696.188472,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081999,557.168229,557.168229,557.168229,684.145000,546.100000,0,0,0,0,0,0,557.114097,694.834722,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078494,557.114097,557.114097,557.114097,684.145000,546.100000,0,0,0,0,0,0,557.059965,693.483611,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079977,557.059965,557.059965,557.059965,684.145000,546.100000,0,0,0,0,0,0,557.005729,692.133194,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081461,557.005729,557.005729,557.005729,684.145000,546.100000,0,0,0,0,0,0,556.951424,690.783472,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077965,556.951424,556.951424,556.951424,684.145000,546.100000,0,0,0,0,0,0,556.897118,689.436458,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074476,556.897118,556.897118,556.897118,684.145000,546.100000,0,0,0,0,0,0,556.842813,688.092014,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066012,556.842813,556.842813,556.842813,684.145000,546.100000,0,0,0,0,0,0,556.788611,686.752222,7
372586.128889,396833.920000,779628.862222,789,1,144.911471,0.167821,0.455716,0.615564,0.581562,0.315269,0.659407,0.660745,0.655662,0.661814,1.493805,674.140504,597.065959,626.324847,674.141043,0.283780,0.283804,0.615804,0.048256,34.074145,26.332121,4.951403,1.248560,420.699306,176.917409,113.638702,119.060035,127.903880,475.945316,154.631200,155.597311,165.716800,183.717826,367.301111,61.388793,3.082637,685.794297,685.635252,685.388446,686.782205,544.103264,574.434401,581.025877,581.184922,709.923203,709.923203,709.923203,557.070512,698.238628,8
411052.444444,447036.408889,724315.662222,900,1,557.136146,0.460036,0.513353,0.648403,0.599027,0.383835,0.806392,0.807839,0.802857,0.808481,1.434485,1073.400652,972.714339,1025.246845,1073.401511,0.308160,0.308160,0.996761,0.168276,96.090208,85.276632,8.014509,1.196305,674.223472,197.207500,183.285781,192.906684,201.711806,731.099236,239.874969,241.008036,250.216231,208.875191,589.570278,0,3.090801,706.473889,706.259306,706.070694,690.878542,541.446007,572.278854,580.666354,580.880972,730,730,730,557.390069,703.693333,10
426640.853333,494236.444444,660394.880000,943,1,940.936042,0.455557,0.535940,0.650054,0.571703,0.435453,0.820077,0.820649,0.818399,0.821184,1.514133,1187.336217,1079.092774,1160.348109,1187.337167,0.329816,0.329816,1.112124,0.498493,103.210339,91.060139,8.942094,1.195480,748.903611,212.143611,202.461788,217.266806,222.176632,799.161387,261.531324,266.450702,271.179396,226.558802,655.376528,0,3.089148,706.083264,705.782500,705.686667,691.271528,540.327639,572.536493,581.306806,581.607535,730,730,730,557.676181,704.286458,11
431791.360000,546139.377778,603407.573333,960,1,1339.112639,0.453836,0.544109,0.652295,0.528943,0.480419,0.825056,0.824861,0.824947,0.825361,1.566561,1228.441679,1134.866054,1221.047337,1228.442662,0.341234,0.341234,1.163287,0.554557,103.647092,90.977023,9.353472,1.195480,781.112917,215.559531,212.279028,227.929618,229.270885,826.003769,270.389227,277.321422,278.293120,228.380243,681.501319,0,3.085691,705.914583,705.609722,705.584375,691.408819,544.516285,574.429479,581.761562,582.066458,730,730,730,558.283299,704.509444,12
431685.617778,600017.635556,549667.911111,950,1,1729.198889,0.454243,0.543929,0.653235,0.483050,0.524540,0.823070,0.823545,0.823396,0.822268,1.547995,1213.875990,1120.221657,1213.876961,1208.568908,0.337188,0.337188,1.149805,0.588197,103.630156,91.053307,9.245067,1.195590,769.674028,214.326146,208.885243,225.839080,224.879392,817.145884,267.892676,275.346613,273.906578,228.137917,672.565694,0,3.082600,706.052569,705.719722,705.737986,691.607847,543.067917,574.096597,582.230729,582.563611,730,730,730,558.862049,704.661944,13
426316.480000,655667.911111,499384.533333,908,1,2089.129583,0.456626,0.535941,0.653289,0.436836,0.565883,0.813264,0.815000,0.813618,0.811173,1.446672,1134.418805,1041.011796,1134.419712,1118.539561,0.315117,0.315117,1.069130,0.321535,99.126649,87.566502,8.596400,1.195535,714.817708,203.082743,193.861562,210.753281,207.884861,769.548800,252.885280,260.068711,256.594809,217.085069,625.840903,0,3.089353,706.432431,706.081042,706.138958,691.919514,540.320035,573.266597,582.429583,582.781042,730,730,730,559.193229,704.822500,12
409715.875556,718786.275556,452536.533333,825,1,2371.778056,0.461660,0.515227,0.655480,0.383599,0.597317,0.793124,0.795843,0.793302,0.790228,1.488934,965.328830,892.949337,965.329602,944.659798,0.307397,0.307397,0.909776,0.190986,96.124852,85.934566,7.315100,1.195260,609.908125,197.204774,166.663958,179.794514,176.048090,672.040178,221.562507,227.473760,223.003929,208.215660,533.008299,0,3.095536,707.093264,706.782292,706.869028,692.006736,542.634618,573.677743,582.099965,582.410938,730,730,730,559.691076,705.013056,11
369287.040000,766769.991111,395226.524444,658,1,2493.155556,0.469250,0.461337,0.625146,0.314694,0.592777,0.747598,0.750677,0.748340,0.743778,1.653693,630.209185,571.302660,630.209689,609.634463,0.304429,0.304429,0.587881,0.161849,96.119410,88.419340,4.726885,1.157640,397.563611,197.290260,107.555521,118.354514,114.586155,464.835769,151.904676,158.774027,154.157067,204.836059,347.506875,0,3.102220,708.869167,708.503194,708.627639,691.805903,543.045660,571.972569,580.821875,581.187847,730,730,730,559.879653,705.240486,10
0,0,0,0,1,2314.581806,0.482838,0,0,0,0,0,0,0,0,1.966912,0,0,0,0,0.299416,0.299416,0,0.111244,96.108047,94.029887,0,0,0,200.331267,0,0,0,0,0,0,0,199.048333,0,0,3.112173,559.879653,559.879653,559.879653,689.253542,541.508438,0,0,0,0,0,0,559.285590,705.149514,8
0,0,0,0,1,2135.666944,0.483137,0,0,0,0,0,0,0,0,1.966355,0,0,0,0,0.299332,0.299332,0,0.095918,96.111085,94.048811,0,0,0,200.240920,0,0,0,0,0,0,0,198.931128,0,0,3.115658,559.285590,559.285590,559.285590,689.162569,541.445035,0,0,0,0,0,0,558.851319,705.051389,7
0,0,0,0,1,1956.384306,0.483463,0,0,0,0,0,0,0,0,1.965800,0,0,0,0,0.299248,0.299248,0,0.083181,96.119123,94.070148,0,0,0,200.150000,0,0,0,0,0,0,0,198.813785,0,0,3.119438,558.851319,558.851319,558.851319,689.064028,541.372743,0,0,0,0,0,0,558.515903,704.945069,6
0,0,0,0,1,1776.707361,0.483818,0,0,0,0,0,0,0,0,1.965197,0,0,0,0,0.299156,0.299156,0,0.072370,96.128220,94.090651,0,0,0,200.051753,0,0,0,0,0,0,0,198.686701,0,0,3.123396,558.515903,558.515903,558.515903,688.956806,541.293785,0,0,0,0,0,0,558.245451,704.828958,5
0,0,0,0,1,1596.604583,0.484208,0,0,0,0,0,0,0,0,1.964537,0,0,0,0,0.299056,0.299056,0,0.063209,96.138403,94.110660,0,0,0,199.944427,0,0,0,0,0,0,0,198.547778,0,0,3.127462,558.245451,558.245451,558.245451,688.839306,541.207014,0,0,0,0,0,0,558.019618,704.701250,4
0,0,0,0,1,1416.053333,0.484637,0,0,0,0,0,0,0,0,1.963667,0,0,0,0,0.298924,0.298924,0,0.063227,96.137335,94.110443,0,0,0,199.800781,0,0,0,0,0,0,0,198.369653,0,0,3.126607,558.019618,558.019618,558.019618,688.710486,541.120000,0,0,0,0,0,0,557.826250,704.559444,4
0,0,0,0,1,1234.994028,0.485120,0,0,0,0,0,0,0,0,1.962835,0,0,0,0,0.298798,0.298798,0,0.055363,96.148490,94.130295,0,0,0,199.665573,0,0,0,0,0,0,0,198.195174,0,0,3.130764,557.826250,557.826250,557.826250,688.565417,541.013819,0,0,0,0,0,0,557.655382,704.399931,3
0,0,0,0,1,1053.384653,0.485666,0,0,0,0,0,0,0,0,1.961734,0,0,0,0,0.298631,0.298631,0,0.055368,96.147075,94.129974,0,0,0,199.483837,0,0,0,0,0,0,0,197.969635,0,0,3.129937,557.655382,557.655382,557.655382,688.402431,540.903854,0,0,0,0,0,0,557.501562,704.217917,3
0,0,0,0,1,871.135139,0.486299,0,0,0,0,0,0,0,0,1.960617,0,0,0,0,0.298462,0.298462,0,0.048580,96.159071,94.149878,0,0,0,199.302205,0,0,0,0,0,0,0,197.736615,0,0,3.134063,557.501562,557.501562,557.501562,688.213264,540.767049,0,0,0,0,0,0,557.358958,704.005833,2
0,0,0,0,1,688.158125,0.487045,0,0,0,0,0,0,0,0,1.959119,0,0,0,0,0.298234,0.298234,0,0.048567,96.157066,94.149384,0,0,0,199.055052,0,0,0,0,0,0,0,197.429601,0,0,3.133141,557.358958,557.358958,557.358958,687.991458,540.617639,0,0,0,0,0,0,557.224479,703.752083,2
0,0,0,0,1,504.277222,0.487941,0,0,0,0,0,0,0,0,1.957497,0,0,0,0,0.297988,0.297988,0,0.042930,96.187839,94.187413,0,0,0,198.714618,0,0,0,0,0,0,0,197.129861,0,0,3.137095,557.224479,557.224479,557.224479,687.725347,540.400208,0,0,0,0,0,0,557.096979,703.435972,1
0,0,0,0,1,319.257986,0.489167,0,0,0,0,0,0,0,0,1.955052,0,0,0,0,0.297618,0.297618,0,0.042880,96.184410,94.186476,0,0,0,198.502587,0,0,0,0,0,0,0,196.628872,0,0,3.135863,557.096979,557.096979,557.096979,687.363611,540.156944,0,0,0,0,0,0,556.961285,703.017431,1
0,0,0,0,1,132.468993,0.490822,0,0,0,0,0,0,0,0,1.951778,0,0,0,0,0.297121,0.297121,0,0.042803,96.179748,94.185165,0,0,0,197.965069,0,0,0,0,0,0,0,195.956510,0,0,3.134258,556.961285,556.961285,556.961285,686.878750,539.832014,0,0,0,0,0,0,556.820799,702.396736,1
0,0,0,0,1,0,0.417776,0,0,0,0,0,0,0,0,1.350363,0,0,0,0,0.205534,0.205534,0,0,48.051797,46.701432,0,0,0,116.038108,0,0,0,0,0,0,0,115.018203,0,0,3.137949,556.820799,556.820799,556.820799,689.459514,564.949792,0,0,0,0,0,0,557.523368,701.361181,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130636,557.523368,557.523368,557.523368,684.145000,546.100000,0,0,0,0,0,0,557.468507,699.983472,1
0,0,0,679,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117105,557.468507,557.468507,557.468507,684.145000,546.100000,0,0,0,0,0,0,557.413854,698.612361,3
372159.173333,396542.897778,779580.737778,839.999991,1.000000,182.014201,0.169814,0.454208,0.613721,0.579809,0.314171,0.672071,0.672882,0.668333,0.674999,1.453494,733.408612,649.825349,680.864031,733.409199,0.282597,0.282612,0.669888,0.037653,34.994264,26.874024,5.386270,1.242824,455.138090,179.617161,123.003898,128.721814,138.383806,510.435111,165.781200,166.882418,177.771493,186.765668,397.044427,61.426172,3.110039,687.146024,686.988038,686.734080,689.771727,544.752405,575.340017,581.621198,581.779184,711.243628,711.243628,711.243628,557.704931,703.130538,6
410316.124444,446909.084444,725025.920000,916,1,617.224514,0.458139,0.512611,0.648486,0.598248,0.382928,0.808307,0.809434,0.804857,0.810630,1.424631,1098.631822,997.021163,1049.006903,1098.632701,0.308768,0.308768,1.020594,0.126489,96.151363,85.197908,8.206138,1.196195,687.342292,198.056128,187.043420,196.521615,205.555295,742.948338,243.733120,244.903822,254.311396,209.873993,600.551181,0,3.106822,706.461458,706.254097,706.064236,692.023194,542.299444,573.351806,581.326667,581.533993,730,730,730,558.058576,704.887847,8
426191.253333,494234.631111,660870.257778,936,1,997.247361,0.455358,0.535544,0.650259,0.571261,0.434854,0.818462,0.819276,0.816673,0.819437,1.504221,1179.549077,1069.518446,1152.555352,1179.550020,0.327653,0.327653,1.104011,0.445021,103.281979,91.260399,8.876859,1.195480,740.754653,211.900642,199.945990,215.021493,219.914583,792.654933,259.397956,264.267467,268.989493,226.815104,648.758611,0,3.103011,706.211944,705.903750,705.807639,691.969861,539.872396,572.687986,581.846667,582.154861,730,730,730,558.287257,704.990069,9
431329.564444,546242.773333,603743.360000,949,1,1389.342639,0.454169,0.543720,0.652515,0.528444,0.479816,0.822818,0.823023,0.822513,0.822918,1.547875,1213.777857,1116.656933,1206.289400,1213.778828,0.337161,0.337161,1.147876,0.489578,103.782170,91.319679,9.229563,1.195480,768.362708,214.750660,208.234253,224.462066,225.816163,815.944107,267.095236,273.937013,274.911893,228.510191,671.372431,0,3.098632,706.066250,705.746389,705.720625,691.929514,543.150799,574.163993,582.221042,582.540868,730,730,730,558.770521,705.006389,10
431238.791111,600205.226667,549909.724444,941,1,1774.516667,0.454467,0.543557,0.653466,0.482542,0.523961,0.821225,0.822032,0.821381,0.820263,1.532198,1201.479980,1105.282306,1201.480941,1196.428651,0.333745,0.333745,1.137030,0.508799,103.649740,91.270859,9.142355,1.195535,759.238056,213.533125,205.597917,222.970069,222.058854,808.841600,265.173778,272.536249,271.131609,228.068958,664.236597,0,3.094856,706.175208,705.830833,705.848333,692.012500,541.961736,573.878090,582.595278,582.939653,730,730,730,559.228576,705.044444,11
425905.493333,655954.133333,499550.791111,905,1,2133.077917,0.456537,0.535605,0.653535,0.436351,0.565388,0.812421,0.814183,0.812749,0.810331,1.442345,1131.019299,1038.226766,1131.020204,1115.357021,0.314172,0.314172,1.066117,0.239898,98.674141,87.224132,8.572169,1.195590,711.362361,202.317153,192.947517,209.694115,206.870608,766.544640,251.901529,259.034773,255.608320,216.135990,622.751458,0,3.101078,706.493472,706.144306,706.201458,692.231806,540.840521,573.618194,582.735069,583.084306,730,730,730,559.576493,705.129028,10
409086.862222,719160.462222,452546.524444,836,1,2422.787222,0.460876,0.514700,0.655654,0.382910,0.596715,0.794515,0.797192,0.794712,0.791641,1.481922,981.283240,907.293249,981.284025,960.581114,0.307664,0.307664,0.924802,0.164499,96.128160,85.850781,7.435919,1.195040,618.345833,197.291979,168.892969,182.278993,178.536875,680.198400,224.231360,230.212373,225.754684,208.577049,540.424583,0,3.102158,707.081250,706.768403,706.853819,692.285000,542.830312,574.035799,582.495278,582.808125,730,730,730,560.088958,705.266111,10
368935.466667,766579.555556,395054.293333,678,1,2554.048889,0.468276,0.460142,0.623600,0.313870,0.591323,0.750851,0.753877,0.751506,0.747169,1.643930,652.284958,590.580779,652.285480,631.210658,0.304789,0.304789,0.608324,0.140656,96.122205,88.289271,4.891259,1.157090,410.101250,197.366528,110.836345,122.110764,118.263776,477.501618,155.986329,163.131253,158.384036,205.268247,358.528229,0,3.108773,708.795417,708.423819,708.547222,692.068472,543.228125,572.358507,581.293576,581.665174,730,730,730,560.282604,705.465764,9
0,0,0,214,1,2375.182778,0.482144,0,0,0,0,0,0,0,0,1.968982,0,0,0,0,0.299731,0.299731,0,0.083871,96.171146,94.118290,0,0,0,200.701580,0,0,0,0,0,0,0,199.465816,0,0,3.123592,560.282604,560.282604,560.282604,689.463750,541.605729,0,0,0,0,0,0,559.601910,705.376528,6
0,0,0,0,1,2196.002639,0.482419,0,0,0,0,0,0,0,0,1.968177,0,0,0,0,0.299609,0.299609,0,0.063138,96.142873,94.111563,0,0,0,200.546146,0,0,0,0,0,0,0,199.293142,0,0,3.131903,559.601910,559.601910,559.601910,689.378264,541.571215,0,0,0,0,0,0,559.119444,705.280417,4
0,0,0,0,1,2016.458472,0.482739,0,0,0,0,0,0,0,0,1.967670,0,0,0,0,0.299532,0.299532,0,0.055343,96.154696,94.131684,0,0,0,200.464826,0,0,0,0,0,0,0,199.185712,0,0,3.135591,559.119444,559.119444,559.119444,689.281319,541.497153,0,0,0,0,0,0,558.752431,705.176319,3
0,0,0,0,1,1836.524722,0.483087,0,0,0,0,0,0,0,0,1.967120,0,0,0,0,0.299449,0.299449,0,0.048640,96.167786,94.152023,0,0,0,200.377049,0,0,0,0,0,0,0,199.069479,0,0,3.139490,558.752431,558.752431,558.752431,689.176111,541.416424,0,0,0,0,0,0,558.460035,705.062986,2
0,0,0,0,1,1656.188333,0.483463,0,0,0,0,0,0,0,0,1.966353,0,0,0,0,0.299332,0.299332,0,0.048633,96.166753,94.151771,0,0,0,200.250139,0,0,0,0,0,0,0,198.912274,0,0,3.138534,558.460035,558.460035,558.460035,689.062569,541.339757,0,0,0,0,0,0,558.219514,704.938750,2
0,0,0,0,1,1475.483333,0.483847,0,0,0,0,0,0,0,0,1.964733,0,0,0,0,0.299086,0.299086,0,0.041481,96.089549,94.083333,0,0,0,199.961250,0,0,0,0,0,0,0,198.595087,0,0,3.142648,558.219514,558.219514,558.219514,688.944306,541.312535,0,0,0,0,0,0,558.020208,704.801111,1
0,0,0,0,1,1294.295556,0.484308,0,0,0,0,0,0,0,0,1.963820,0,0,0,0,0.298947,0.298947,0,0.036270,96.088325,94.088238,0,0,0,199.806563,0,0,0,0,0,0,0,198.403455,0,0,3.146806,558.020208,558.020208,558.020208,688.805069,541.220000,0,0,0,0,0,0,557.846215,704.646944,0
0,0,0,0,1,1112.576319,0.484833,0,0,0,0,0,0,0,0,1.962771,0,0,0,0,0.298788,0.298788,0,0.036260,96.088377,94.089349,0,0,0,199.633993,0,0,0,0,0,0,0,198.188767,0,0,3.145987,557.846215,557.846215,557.846215,688.647778,541.112778,0,0,0,0,0,0,557.690451,704.472014,0
0,0,0,0,1,930.257222,0.485435,0,0,0,0,0,0,0,0,1.961571,0,0,0,0,0.298606,0.298606,0,0.036250,96.088446,94.090625,0,0,0,199.436493,0,0,0,0,0,0,0,197.942917,0,0,3.145147,557.690451,557.690451,557.690451,688.467639,540.990035,0,0,0,0,0,0,557.547639,704.269722,0
0,0,0,0,1,747.245486,0.486142,0,0,0,0,0,0,0,0,1.960167,0,0,0,0,0.298393,0.298393,0,0.036238,96.088524,94.092118,0,0,0,199.205608,0,0,0,0,0,0,0,197.655347,0,0,3.144255,557.547639,557.547639,557.547639,688.257014,540.846528,0,0,0,0,0,0,557.413576,704.030139,0
