a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
0,0,0,0,1,563.405938,0.486996,0,0,0,0,0,0,0,0,1.958475,0,0,0,0,0.298136,0.298136,0,0.036225,96.088611,94.093915,0,0,0,198.927639,0,0,0,0,0,0,0,197.308872,0,0,3.143267,557.413576,557.413576,557.413576,688.003194,540.673681,0,0,0,0,0,0,557.284549,703.736319,0
0,0,0,0,1,378.517361,0.488075,0,0,0,0,0,0,0,0,1.956346,0,0,0,0,0.297813,0.297813,0,0.036208,96.088733,94.096181,0,0,0,198.578160,0,0,0,0,0,0,0,196.872899,0,0,3.142117,557.284549,557.284549,557.284549,687.683750,540.456354,0,0,0,0,0,0,557.156701,703.356111,0
0,0,0,0,1,192.127413,0.489542,0,0,0,0,0,0,0,0,1.953470,0,0,0,0,0.297377,0.297377,0,0.036178,96.088819,94.099175,0,0,0,198.106562,0,0,0,0,0,0,0,196.283264,0,0,3.140671,557.156701,557.156701,557.156701,687.252222,540.163403,0,0,0,0,0,0,557.025174,702.817153,0
0,0,0,0,1,0.000000,0.492402,0,0,0,0,0,0,0,0,1.970227,0,0,0,0,0.299931,0.299931,0,0.071179,97.808186,95.766788,0,0,0,200.348351,0,0,0,0,0,0,0,198.634705,0,0,3.138537,557.025174,557.025174,557.025174,686.479931,538.771493,0,0,0,0,0,0,556.847083,701.877569,0
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130236,556.847083,556.847083,556.847083,684.145000,546.100000,0,0,0,0,0,0,556.792292,700.498819,1
0,0,0,688,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.211791,556.792292,556.792292,556.792292,890.458819,546.100000,0,0,0,0,0,0,556.792292,698.751319,3
371793.284444,396262.755556,779537.075556,849.999991,1,185.080998,0.170371,0.452662,0.611767,0.578021,0.313055,0.674130,0.674721,0.670467,0.677204,1.453082,739.414440,655.864959,686.287660,739.415031,0.283038,0.283052,0.675529,0.037876,35.110293,26.946107,5.431630,1.241596,460.486892,180.071233,124.555590,130.178355,139.979527,515.244978,167.290138,168.464982,179.489858,187.017622,401.453385,61.450998,3.108613,687.149141,686.994714,686.738464,689.729453,544.725052,575.160069,581.174167,581.328594,711.410660,711.410660,711.410660,557.111389,703.140877,6.000000
409569.884444,446770.666667,725724.942222,924,1,622.169167,0.457931,0.511849,0.648530,0.597453,0.382012,0.809766,0.810932,0.806266,0.812100,1.438032,1105.102854,1001.285147,1054.861881,1105.103738,0.311350,0.311350,1.025937,0.142208,97.531250,86.505825,8.249102,1.196085,693.153333,200.715278,188.451736,198.251215,207.426042,748.235236,245.431467,246.638151,256.165636,212.982500,605.916389,0,3.105222,706.364653,706.151111,705.959167,691.887778,541.237500,572.633785,580.839201,581.052708,730,730,730,557.464514,704.818056,8
425749.404444,494221.262222,661356.728889,960,1,1013.506875,0.454510,0.535149,0.650460,0.570834,0.434251,0.822515,0.822560,0.821052,0.823933,1.546129,1212.417422,1107.465103,1184.608790,1212.418392,0.336783,0.336783,1.137351,0.488489,103.779722,91.404696,9.144934,1.195480,765.086319,214.964236,207.546753,221.585851,226.639323,812.396444,265.855698,270.833600,275.707182,228.333403,668.214792,0,3.096299,705.986389,705.706667,705.609653,691.757500,542.904167,573.682708,581.478090,581.757847,730,730,730,557.904896,704.873542,10
430876.515556,546330.880000,604086.613333,966,1,1413.892917,0.453288,0.543334,0.652728,0.527960,0.479212,0.825652,0.825270,0.825620,0.826067,1.577905,1237.329857,1145.603208,1229.765013,1237.330847,0.343703,0.343703,1.172504,0.523147,103.655148,90.930981,9.427580,1.195535,786.101806,216.361510,213.949688,229.209323,230.579375,829.959680,271.682880,278.633742,279.643058,228.673681,685.261250,0,3.092396,705.907431,705.612153,705.586458,691.750417,545.776354,575.080417,581.997500,582.292778,730,730,730,558.606562,704.887431,11
430801.635556,600374.755556,550161.315556,956,1,1806.506667,0.453805,0.543188,0.653690,0.482049,0.523380,0.823651,0.823994,0.824029,0.822929,1.559985,1223.271032,1130.729912,1223.272011,1218.113291,0.339798,0.339798,1.159388,0.520331,103.799965,91.201997,9.322121,1.195535,774.476389,215.209358,210.397188,227.113611,226.182882,821.169991,269.219858,276.676178,275.273956,228.732639,676.355556,0,3.094158,706.058958,705.733056,705.750625,691.864236,544.130278,574.702083,582.547639,582.873472,730,730,730,559.277778,704.934375,11
425506.595556,656223.644444,499730.417778,920,1,2171.635000,0.455799,0.535277,0.653776,0.435885,0.564894,0.814937,0.816693,0.815274,0.812843,1.470987,1153.478874,1057.233122,1153.479797,1137.718244,0.320411,0.320411,1.086837,0.409332,101.506102,89.691415,8.738774,1.195590,724.597222,207.361024,196.325503,213.679618,210.841024,778.797227,255.931182,263.154880,259.711200,222.699497,634.665139,0,3.095953,706.426597,706.070347,706.126875,692.111389,539.291042,573.490486,582.851181,583.207431,730,730,730,559.516215,705.031528,11
408470.897778,719489.066667,452567.075556,849,1,2469.075833,0.460521,0.514175,0.655791,0.382246,0.596099,0.796520,0.799082,0.796773,0.793706,1.473495,997.949314,922.704857,997.950112,977.199715,0.307776,0.307776,0.940604,0.190120,96.127804,85.706276,7.562978,1.194930,628.853194,197.254253,171.743993,185.354427,181.604462,689.955342,227.422969,233.493600,229.038756,208.736875,549.560521,0,3.096779,707.006250,706.692569,706.777014,692.218889,542.717951,574.089757,582.510000,582.823681,730,730,730,560.068924,705.175486,11
368622.186667,766380.017778,394927.395556,695,1,2608.407778,0.468122,0.458958,0.622044,0.313069,0.589839,0.753672,0.756736,0.754151,0.750131,1.635045,669.456514,606.043902,669.457049,648.112360,0.304874,0.304874,0.624402,0.141140,96.121024,88.167656,5.020539,1.156650,420.728854,197.235642,113.678116,125.257109,121.363481,488.010276,159.363058,166.751307,161.895911,205.333438,367.794479,0,3.108484,708.696806,708.323194,708.445417,692.014167,543.174653,572.461076,581.372153,581.745764,730,730,730,560.296875,705.379653,9
0,0,0,237,1,2429.835278,0.482413,0,0,0,0,0,0,0,0,1.968432,0,0,0,0,0.299647,0.299647,0,0.083903,96.170495,94.118160,0,0,0,200.610521,0,0,0,0,0,0,0,199.353073,0,0,3.123340,560.296875,560.296875,560.296875,689.382222,541.550521,0,0,0,0,0,0,559.562188,705.292361,6
0,0,0,0,1,2250.955000,0.482683,0,0,0,0,0,0,0,0,1.967640,0,0,0,0,0.299527,0.299527,0,0.063149,96.142214,94.111424,0,0,0,200.457274,0,0,0,0,0,0,0,199.183108,0,0,3.131560,559.562188,559.562188,559.562188,689.298681,541.517431,0,0,0,0,0,0,559.052812,705.198403,4
0,0,0,0,1,2071.732778,0.482992,0,0,0,0,0,0,0,0,1.967009,0,0,0,0,0.299431,0.299431,0,0.063161,96.141441,94.111267,0,0,0,200.352986,0,0,0,0,0,0,0,199.053958,0,0,3.130222,559.052812,559.052812,559.052812,689.205278,541.454306,0,0,0,0,0,0,558.672778,705.097083,4
0,0,0,0,1,1892.145278,0.483327,0,0,0,0,0,0,0,0,1.966327,0,0,0,0,0.299328,0.299328,0,0.063174,96.140599,94.111102,0,0,0,200.240208,0,0,0,0,0,0,0,198.914236,0,0,3.129121,558.672778,558.672778,558.672778,689.104236,541.386007,0,0,0,0,0,0,558.374931,704.987153,4
0,0,0,0,1,1712.150694,0.483695,0,0,0,0,0,0,0,0,1.965723,0,0,0,0,0.299236,0.299236,0,0.055351,96.152196,94.131120,0,0,0,200.142778,0,0,0,0,0,0,0,198.786771,0,0,3.133148,558.374931,558.374931,558.374931,688.993056,541.302396,0,0,0,0,0,0,558.131007,704.866806,3
0,0,0,0,1,1531.715694,0.484101,0,0,0,0,0,0,0,0,1.965057,0,0,0,0,0.299135,0.299135,0,0.048619,96.164922,94.151250,0,0,0,200.035729,0,0,0,0,0,0,0,198.646493,0,0,3.137259,558.131007,558.131007,558.131007,688.870694,541.210382,0,0,0,0,0,0,557.924479,704.733889,2
0,0,0,0,1,1350.816667,0.484548,0,0,0,0,0,0,0,0,1.964151,0,0,0,0,0.298998,0.298998,0,0.048612,96.163802,94.151042,0,0,0,199.885868,0,0,0,0,0,0,0,198.460799,0,0,3.136431,557.924479,557.924479,557.924479,688.736389,541.119722,0,0,0,0,0,0,557.745625,704.585694,2
0,0,0,0,1,1169.471111,0.485021,0,0,0,0,0,0,0,0,1.962385,0,0,0,0,0.298730,0.298730,0,0.041484,96.089661,94.085790,0,0,0,199.574861,0,0,0,0,0,0,0,198.114427,0,0,3.140609,557.745625,557.745625,557.745625,688.592222,541.072500,0,0,0,0,0,0,557.590625,704.418194,1
0,0,0,0,1,987.550278,0.485597,0,0,0,0,0,0,0,0,1.961239,0,0,0,0,0.298556,0.298556,0,0.041486,96.089714,94.086988,0,0,0,199.386372,0,0,0,0,0,0,0,197.879740,0,0,3.139793,557.590625,557.590625,557.590625,688.420347,540.955347,0,0,0,0,0,0,557.449201,704.225764,1
0,0,0,0,1,804.967292,0.486263,0,0,0,0,0,0,0,0,1.959926,0,0,0,0,0.298356,0.298356,0,0.036236,96.088533,94.092378,0,0,0,199.166042,0,0,0,0,0,0,0,197.606024,0,0,3.143918,557.449201,557.449201,557.449201,688.220833,540.821910,0,0,0,0,0,0,557.317153,703.999514,0
0,0,0,0,1,621.607431,0.487065,0,0,0,0,0,0,0,0,1.958338,0,0,0,0,0.298115,0.298115,0,0.036223,96.088620,94.094063,0,0,0,198.905139,0,0,0,0,0,0,0,197.280799,0,0,3.142977,557.317153,557.317153,557.317153,687.982639,540.659688,0,0,0,0,0,0,557.190729,703.725486,0
0,0,0,0,1,437.285104,0.488062,0,0,0,0,0,0,0,0,1.956371,0,0,0,0,0.297817,0.297817,0,0.036208,96.088733,94.096155,0,0,0,198.582326,0,0,0,0,0,0,0,196.878073,0,0,3.141897,557.190729,557.190729,557.190729,687.687569,540.458924,0,0,0,0,0,0,557.066319,703.377917,0
0,0,0,0,1,251.654306,0.489380,0,0,0,0,0,0,0,0,1.953786,0,0,0,0,0.297425,0.297425,0,0.036182,96.088854,94.098889,0,0,0,198.158333,0,0,0,0,0,0,0,196.348212,0,0,3.140575,557.066319,557.066319,557.066319,687.299653,540.195451,0,0,0,0,0,0,556.939583,702.902500,0
0,0,0,0,1,63.706133,0.491328,0,0,0,0,0,0,0,0,1.949998,0,0,0,0,0.296850,0.296850,0,0.036135,96.089002,94.102865,0,0,0,197.537500,0,0,0,0,0,0,0,195.569844,0,0,3.138768,556.939583,556.939583,556.939583,686.730694,539.810660,0,0,0,0,0,0,556.803681,702.146736,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.643031,0,0,0,0,0.097886,0.097886,0,0,0,-0.643031,0,0,0,63.405951,0,0,0,0,0,0,0,0,0,0,3.131153,556.803681,556.803681,556.803681,689.246667,546.100000,0,0,0,0,0,0,556.778333,700.964097,1
0,0,0,280,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112845,556.778333,556.778333,556.778333,684.145000,546.100000,0,0,0,0,0,0,556.723819,699.593056,4
371488.955556,395995.880000,779495.040000,854.000009,1.000000,185.915755,0.170288,0.451077,0.609700,0.576191,0.311921,0.674296,0.674818,0.670656,0.677415,1.450949,740.123793,656.351774,686.814001,740.124385,0.282773,0.282786,0.676085,0.047142,35.116024,26.940745,5.436100,1.241088,461.032674,180.186810,124.693633,130.325747,140.164214,515.698667,167.387373,168.623538,179.687751,187.082422,401.870625,61.472782,3.099527,687.141849,686.987248,686.730200,689.909983,544.755130,575.173142,581.124948,581.279566,711.421337,711.421337,711.421337,557.046875,703.457405,8.000000
408812.657778,446621.546667,726411.946667,929,1,624.543542,0.457734,0.511067,0.648536,0.596642,0.381088,0.810388,0.811545,0.806866,0.812754,1.444080,1110.069017,1004.755925,1059.283889,1110.069905,0.312686,0.312686,1.030106,0.235619,98.158082,86.999896,8.282621,1.195865,696.138264,201.925017,189.154618,199.130434,208.406632,751.031396,246.305547,247.553493,257.172356,214.443646,608.648403,0,3.090394,706.342014,706.125347,705.931944,691.937917,540.933299,572.498368,580.799410,581.016042,730,730,730,557.397014,704.890278,11
425315.200000,494196.835556,661854.080000,958,1,1014.212708,0.454637,0.534756,0.650659,0.570421,0.433645,0.822119,0.822237,0.820610,0.823509,1.540354,1207.889857,1102.468200,1179.988539,1207.890823,0.335525,0.335525,1.132755,0.544417,103.741771,91.353481,9.107981,1.195535,762.375556,214.676753,206.716250,220.831319,225.904219,810.128356,265.112267,270.060551,274.955538,228.185885,666.027847,0,3.086298,705.995764,705.713542,705.615833,691.797014,542.467465,573.472535,581.401250,581.683507,730,730,730,557.816424,704.916944,12
430432.604444,546403.626667,604437.546667,968,1,1415.137222,0.453204,0.542951,0.652933,0.527491,0.478607,0.825905,0.825464,0.825895,0.826357,1.579894,1238.890035,1147.798094,1231.229350,1238.891026,0.344136,0.344136,1.174191,0.646055,103.625556,90.763038,9.441144,1.195425,787.599097,216.505035,214.457135,229.591233,230.979288,831.081102,272.050436,279.000018,280.030631,228.651076,686.397778,0,3.077302,705.887153,705.594653,705.568681,691.760625,545.991076,575.131632,581.929271,582.221736,730,730,730,558.540868,704.911042,14
430374.506667,600526.080000,550422.826667,955,1,1806.684583,0.453906,0.542825,0.653906,0.481573,0.522797,0.823418,0.823811,0.823762,0.822680,1.555983,1220.134163,1127.377732,1220.135139,1215.142345,0.338926,0.338926,1.156312,0.705845,103.786536,91.031780,9.297391,1.195535,772.770417,215.027257,209.870399,226.633594,225.732396,819.753956,268.760533,276.183467,274.809973,228.651944,674.997917,0,3.074108,706.062083,705.734514,705.751597,691.878958,543.806736,574.538854,582.478785,582.806319,730,730,730,559.191042,704.952431,15
425119.893333,656476.160000,499923.662222,903,1,2163.757500,0.456739,0.534957,0.654012,0.435437,0.564401,0.811899,0.813640,0.812208,0.809848,1.435874,1125.946706,1034.469173,1125.947607,1110.735664,0.312763,0.312763,1.061748,0.421264,98.038385,86.448559,8.537041,1.195645,708.687222,201.131302,192.310191,208.825260,206.082101,763.978951,251.064302,258.126471,254.788178,214.648559,620.268125,0,3.075858,706.503056,706.157500,706.213264,692.173611,541.113194,573.676632,582.687986,583.033542,730,730,730,559.573090,705.059097,15
407868.053333,719772.942222,452598.684444,824,1,2444.245000,0.461469,0.513654,0.655893,0.381608,0.595468,0.792248,0.795032,0.792329,0.789383,1.490411,961.283398,888.487269,961.284167,941.686561,0.307282,0.307282,0.906073,0.373778,96.112830,85.768655,7.285327,1.194655,606.179653,197.170590,165.488524,178.667535,175.122847,668.838400,220.434631,226.329084,222.074649,208.275937,529.881701,0,3.077073,707.163750,706.850486,706.932778,692.215903,542.755312,573.853542,582.409375,582.722639,730,730,730,560.072917,705.215764,15
368347.520000,766170.595556,394845.262222,657,1,2562.094722,0.468912,0.457784,0.620479,0.312291,0.588328,0.745926,0.749058,0.746632,0.742089,1.657235,623.719546,563.861863,623.720045,603.370320,0.304424,0.304424,0.581341,0.258074,96.110599,88.364774,4.674302,1.156210,392.401736,197.365833,105.953672,116.906458,113.186528,459.977920,150.158524,157.199182,152.620213,204.965243,343.105139,0,3.088674,708.964653,708.589931,708.713750,691.984583,543.146771,572.070069,581.108264,581.483021,730,730,730,560.224965,705.422431,13
0,0,0,0,1,2383.393889,0.482252,0,0,0,0,0,0,0,0,1.968029,0,0,0,0,0.299586,0.299586,0,0.151570,96.090894,93.971302,0,0,0,200.491962,0,0,0,0,0,0,0,199.254479,0,0,3.103421,560.224965,560.224965,560.224965,689.431319,541.651597,0,0,0,0,0,0,559.557188,705.334028,10
0,0,0,0,1,2204.355417,0.482547,0,0,0,0,0,0,0,0,1.967498,0,0,0,0,0.299505,0.299505,0,0.111165,96.108047,94.029384,0,0,0,200.427483,0,0,0,0,0,0,0,199.168108,0,0,3.111753,559.557188,559.557188,559.557188,689.341181,541.568264,0,0,0,0,0,0,559.078160,705.238750,8
0,0,0,0,1,2024.960972,0.482862,0,0,0,0,0,0,0,0,1.966917,0,0,0,0,0.299417,0.299417,0,0.095870,96.111675,94.048889,0,0,0,200.333628,0,0,0,0,0,0,0,199.046007,0,0,3.115453,559.078160,559.078160,559.078160,689.245764,541.501354,0,0,0,0,0,0,558.715035,705.135694,7
0,0,0,0,1,1845.193194,0.483203,0,0,0,0,0,0,0,0,1.966222,0,0,0,0,0.299312,0.299312,0,0.095929,96.110946,94.048793,0,0,0,200.218993,0,0,0,0,0,0,0,198.903976,0,0,3.114381,558.715035,558.715035,558.715035,689.142917,541.431701,0,0,0,0,0,0,558.427431,705.023681,7
0,0,0,0,1,1665.012361,0.483577,0,0,0,0,0,0,0,0,1.965568,0,0,0,0,0.299213,0.299213,0,0.083195,96.118872,94.070104,0,0,0,200.111823,0,0,0,0,0,0,0,198.766493,0,0,3.118423,558.427431,558.427431,558.427431,689.029861,541.349583,0,0,0,0,0,0,558.190278,704.900764,6
0,0,0,0,1,1484.395556,0.483988,0,0,0,0,0,0,0,0,1.964733,0,0,0,0,0.299086,0.299086,0,0.083246,96.117943,94.069957,0,0,0,199.973906,0,0,0,0,0,0,0,198.595608,0,0,3.117558,558.190278,558.190278,558.190278,688.906111,541.265937,0,0,0,0,0,0,557.989201,704.764861,6
0,0,0,0,1,1303.288889,0.484448,0,0,0,0,0,0,0,0,1.963920,0,0,0,0,0.298963,0.298963,0,0.072419,96.126719,94.090382,0,0,0,199.840781,0,0,0,0,0,0,0,198.425226,0,0,3.121716,557.989201,557.989201,557.989201,688.767639,541.165938,0,0,0,0,0,0,557.813264,704.612708,5
0,0,0,0,1,1121.652778,0.484966,0,0,0,0,0,0,0,0,1.962873,0,0,0,0,0.298804,0.298804,0,0.072459,96.125503,94.090165,0,0,0,199.668038,0,0,0,0,0,0,0,198.210938,0,0,3.120898,557.813264,557.813264,557.813264,688.612639,541.061215,0,0,0,0,0,0,557.656111,704.440208,5
0,0,0,0,1,939.406597,0.485561,0,0,0,0,0,0,0,0,1.961802,0,0,0,0,0.298641,0.298641,0,0.063265,96.135052,94.109991,0,0,0,199.492882,0,0,0,0,0,0,0,197.987552,0,0,3.125046,557.656111,557.656111,557.656111,688.434167,540.933507,0,0,0,0,0,0,557.511736,704.240764,4
0,0,0,0,1,756.472708,0.486257,0,0,0,0,0,0,0,0,1.960401,0,0,0,0,0.298429,0.298429,0,0.063293,96.133342,94.109644,0,0,0,199.261788,0,0,0,0,0,0,0,197.700625,0,0,3.124158,557.511736,557.511736,557.511736,688.226667,540.793507,0,0,0,0,0,0,557.376597,704.004792,4
0,0,0,0,1,572.704132,0.487099,0,0,0,0,0,0,0,0,1.958854,0,0,0,0,0.298194,0.298194,0,0.055383,96.143385,94.129149,0,0,0,199.008576,0,0,0,0,0,0,0,197.379497,0,0,3.128162,557.376597,557.376597,557.376597,687.975903,540.616354,0,0,0,0,0,0,557.246285,703.715556,3
0,0,0,0,1,387.900833,0.488159,0,0,0,0,0,0,0,0,1.956736,0,0,0,0,0.297873,0.297873,0,0.055394,96.140677,94.128550,0,0,0,198.659740,0,0,0,0,0,0,0,196.945608,0,0,3.127024,557.246285,557.246285,557.246285,687.662292,540.405104,0,0,0,0,0,0,557.117743,703.342639,3
0,0,0,0,1,201.630191,0.489590,0,0,0,0,0,0,0,0,1.953888,0,0,0,0,0.297441,0.297441,0,0.055411,96.137040,94.127734,0,0,0,198.191042,0,0,0,0,0,0,0,196.362222,0,0,3.125602,557.117743,557.117743,557.117743,687.240625,540.121319,0,0,0,0,0,0,556.986111,702.817153,3
0,0,0,0,1,12.178381,0.491798,0,0,0,0,0,0,0,0,1.949158,0,0,0,0,0.296723,0.296723,0,0.054803,96.091450,94.087491,0,0,0,197.392101,0,0,0,0,0,0,0,195.387951,0,0,3.123573,556.986111,556.986111,556.986111,686.595903,539.721458,0,0,0,0,0,0,556.844757,701.920417,3
0,0,0,0,1.000000,0,0,0,0,0,0,0,0,0,0,0.120319,0,0,0,0,0.018316,0.018316,0,0,0,-0.120319,0,0,0,11.942217,0,0,0,0,0,0,0,0,0,0,3.115424,556.836128,556.836128,556.836128,685.758073,546.099983,0,0,0,0,0,0,556.803767,700.827865,4.000000
0,0,0,232,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091946,556.793090,556.793090,556.793090,684.145000,546.100000,0,0,0,0,0,0,556.738993,699.196667,8
371246.520000,395744.822222,779451.600000,842.999991,1.000000,177.082743,0.169210,0.449452,0.607520,0.574315,0.310769,0.670465,0.671075,0.666843,0.673476,1.454920,723.297323,641.075160,671.185920,723.297902,0.281969,0.281982,0.660596,0.081491,34.851621,26.761524,5.311555,1.242130,450.677813,179.658472,121.847626,127.417826,137.040391,505.446791,164.014271,165.281444,176.151076,186.429427,392.881389,61.488737,3.079092,686.802882,686.647396,686.391875,689.796502,544.728516,575.117752,581.099384,581.254852,711.044679,711.044679,711.044679,557.054575,703.301319,12.000000
408043.520000,446462.257778,727086.435556,924,1,610.544931,0.458083,0.510266,0.648503,0.595813,0.380157,0.809231,0.810251,0.805778,0.811663,1.431165,1100.714667,997.858141,1050.164514,1100.715547,0.309938,0.309938,1.021872,0.384776,96.836016,85.607951,8.216419,1.195700,690.705417,199.542309,187.885434,197.456892,206.692465,745.698347,244.506453,245.791609,255.400284,211.393889,603.464028,0,3.070401,706.370903,706.161667,705.967778,691.948681,541.719062,572.822396,580.776111,580.985347,730,730,730,557.427153,704.880833,15
424888.568889,494161.884444,662362.097778,965,1,1003.968611,0.454315,0.534365,0.650855,0.570022,0.433036,0.823111,0.823033,0.821679,0.824622,1.553342,1218.074074,1113.891499,1189.784814,1218.075049,0.338354,0.338354,1.142950,1.039173,103.840703,90.862648,9.189947,1.195590,768.906597,215.471493,208.762188,222.574410,227.715538,815.474204,266.862116,271.824302,276.787787,228.565313,671.233958,0,3.056439,705.957292,705.683194,705.584861,691.771736,543.481111,573.908854,581.469826,581.743924,730,730,730,557.903924,704.903681,18
429998.151111,546460.764444,604796.373333,977,1,1410.139722,0.452503,0.542572,0.653131,0.527039,0.478000,0.827178,0.826423,0.827308,0.827802,1.597600,1252.773373,1165.039312,1245.008087,1252.774375,0.347993,0.347993,1.188771,1.239352,103.309123,89.718420,9.558379,1.195370,796.697083,217.056944,217.478142,231.970625,233.376389,838.211556,274.385707,281.382098,282.443733,228.305990,693.355903,0,3.052560,705.837431,705.560347,705.534306,691.731736,547.843819,575.943507,582.066458,582.343542,730,730,730,558.752743,704.893819,19
429957.617778,600659.200000,550694.293333,970,1,1810.495139,0.452849,0.542465,0.654115,0.481114,0.522211,0.825606,0.825500,0.826189,0.825129,1.586984,1244.440889,1156.483375,1244.441884,1239.329703,0.345678,0.345678,1.181516,1.508935,103.524844,89.733403,9.500039,1.195480,788.166250,216.282587,214.872101,230.736753,229.815747,832.071893,272.804604,280.316160,278.951147,228.607830,686.965069,0,3.049664,705.986389,705.682153,705.699306,691.840764,546.774722,575.869618,582.766319,583.070625,730,730,730,559.647604,704.930278,20
424745.386667,656711.395556,500130.844444,934,1,2182.023889,0.455195,0.534647,0.654243,0.435009,0.563909,0.817089,0.819017,0.817334,0.814916,1.499101,1175.520237,1073.608444,1175.521177,1159.982281,0.326534,0.326534,1.106561,1.472051,103.189896,90.125677,8.897364,1.195700,735.791875,210.760382,198.854566,217.180590,214.389861,789.781618,259.546187,266.821084,263.414347,226.693785,645.315417,0,3.052008,706.415000,706.044028,706.098750,692.107778,539.571354,573.253299,583.232639,583.603611,730,730,730,559.904722,705.030139,20
407278.400000,720013.013333,452641.777778,861,1,2487.097500,0.460014,0.513137,0.655960,0.380996,0.594823,0.797936,0.800492,0.798169,0.795146,1.464159,1013.932958,936.263307,1013.933769,993.519175,0.307692,0.307692,0.955515,0.896441,96.111016,84.873108,7.682873,1.194435,637.109653,197.029670,173.806285,187.816875,184.137830,698.032284,230.023449,236.191556,231.817298,208.930417,556.981285,0,3.057872,707.000347,706.681458,706.763194,692.277014,542.613576,574.318958,582.904375,583.223264,730,730,730,560.421458,705.178472,19
368111.502222,765950.648889,394807.040000,701,1,2627.978333,0.467957,0.456623,0.618905,0.311536,0.586793,0.753790,0.756970,0.754231,0.750170,1.632837,673.056790,607.804931,673.057329,651.594082,0.304839,0.304839,0.627288,0.562068,96.172387,87.777865,5.043741,1.155880,421.760764,197.184687,113.766181,125.655078,121.748481,489.380338,159.706062,167.273618,162.400640,205.515538,368.883750,0,3.069496,708.729931,708.347639,708.469722,692.048542,543.062917,572.531424,581.691528,582.073819,730,730,730,560.584931,705.387431,17
0,0,0,0,1,2449.527222,0.482369,0,0,0,0,0,0,0,0,1.967702,0,0,0,0,0.299536,0.299536,0,0.306298,96.092891,93.818889,0,0,0,200.457378,0,0,0,0,0,0,0,199.210243,0,0,3.084130,560.584931,560.584931,560.584931,689.398264,541.619965,0,0,0,0,0,0,559.795556,705.301806,14
0,0,0,0,1,2270.746528,0.482646,0,0,0,0,0,0,0,0,1.967178,0,0,0,0,0.299457,0.299457,0,0.212542,96.091814,93.912092,0,0,0,200.363021,0,0,0,0,0,0,0,199.093750,0,0,3.092243,559.795556,559.795556,559.795556,689.313542,541.566007,0,0,0,0,0,0,559.249410,705.209653,12
0,0,0,0,1,2091.619444,0.482947,0,0,0,0,0,0,0,0,1.966594,0,0,0,0,0.299368,0.299368,0,0.179143,96.091085,93.945347,0,0,0,200.261181,0,0,0,0,0,0,0,198.968090,0,0,3.095819,559.249410,559.249410,559.249410,689.222083,541.506215,0,0,0,0,0,0,558.845000,705.110208,11
0,0,0,0,1,1912.122222,0.483274,0,0,0,0,0,0,0,0,1.965969,0,0,0,0,0.299273,0.299273,0,0.152019,96.090868,93.972873,0,0,0,200.152604,0,0,0,0,0,0,0,198.833056,0,0,3.099657,558.845000,558.845000,558.845000,689.122986,541.441215,0,0,0,0,0,0,558.529931,705.002222,10
0,0,0,0,1,1732.234167,0.483633,0,0,0,0,0,0,0,0,1.965239,0,0,0,0,0.299163,0.299163,0,0.152163,96.090200,93.972795,0,0,0,200.033003,0,0,0,0,0,0,0,198.683958,0,0,3.098669,558.529931,558.529931,558.529931,689.014931,541.367951,0,0,0,0,0,0,558.274375,704.884236,10
0,0,0,0,1,1551.922361,0.484028,0,0,0,0,0,0,0,0,1.964447,0,0,0,0,0.299042,0.299042,0,0.152336,96.090191,93.973403,0,0,0,199.902622,0,0,0,0,0,0,0,198.521892,0,0,3.097778,558.274375,558.274375,558.274375,688.896319,541.287083,0,0,0,0,0,0,558.060139,704.754306,10
0,0,0,0,1,1371.142361,0.484463,0,0,0,0,0,0,0,0,1.963613,0,0,0,0,0.298916,0.298916,0,0.130006,96.089826,93.996207,0,0,0,199.757778,0,0,0,0,0,0,0,198.342917,0,0,3.101926,558.060139,558.060139,558.060139,688.765278,541.200868,0,0,0,0,0,0,557.875451,704.609514,9
0,0,0,0,1,1189.852361,0.484955,0,0,0,0,0,0,0,0,1.962629,0,0,0,0,0.298767,0.298767,0,0.130177,96.089809,93.997005,0,0,0,199.595990,0,0,0,0,0,0,0,198.141667,0,0,3.101110,557.875451,557.875451,557.875451,688.618056,541.100521,0,0,0,0,0,0,557.711979,704.446250,9
0,0,0,0,1,1007.987847,0.485523,0,0,0,0,0,0,0,0,1.961531,0,0,0,0,0.298600,0.298600,0,0.111978,96.108064,94.034549,0,0,0,199.448333,0,0,0,0,0,0,0,197.947326,0,0,3.105269,557.711979,557.711979,557.711979,688.447778,540.958924,0,0,0,0,0,0,557.561701,704.258889,8
0,0,0,0,1,825.465694,0.486173,0,0,0,0,0,0,0,0,1.960277,0,0,0,0,0.298410,0.298410,0,0.096544,96.110313,94.053490,0,0,0,199.238281,0,0,0,0,0,0,0,197.687500,0,0,3.109388,557.561701,557.561701,557.561701,688.253611,540.825868,0,0,0,0,0,0,557.422292,704.039167,7
0,0,0,0,1,642.177778,0.486950,0,0,0,0,0,0,0,0,1.958735,0,0,0,0,0.298176,0.298176,0,0.096707,96.110313,94.054870,0,0,0,198.985868,0,0,0,0,0,0,0,197.371910,0,0,3.108449,557.422292,557.422292,557.422292,688.022569,540.668542,0,0,0,0,0,0,557.289826,703.774028,7
0,0,0,0,1,457.947257,0.487912,0,0,0,0,0,0,0,0,1.956835,0,0,0,0,0.297888,0.297888,0,0.096909,96.110321,94.056580,0,0,0,198.675156,0,0,0,0,0,0,0,196.983056,0,0,3.107383,557.289826,557.289826,557.289826,687.737986,540.474826,0,0,0,0,0,0,557.160556,703.439931,7
0,0,0,0,1,272.447639,0.489169,0,0,0,0,0,0,0,0,1.954405,0,0,0,0,0.297519,0.297519,0,0.083994,96.112813,94.074410,0,0,0,198.272517,0,0,0,0,0,0,0,196.481910,0,0,3.111079,557.160556,557.160556,557.160556,687.366736,540.221563,0,0,0,0,0,0,557.030208,702.987153,6
0,0,0,0,1,84.828082,0.490999,0,0,0,0,0,0,0,0,1.950826,0,0,0,0,0.296976,0.296976,0,0.084290,96.112830,94.077717,0,0,0,197.688958,0,0,0,0,0,0,0,195.749427,0,0,3.109351,557.030208,557.030208,557.030208,686.830556,539.857188,0,0,0,0,0,0,556.892187,702.284306,6
0,0,0,0,1,0,0.447119,0,0,0,0,0,0,0,0,0.861918,0,0,0,0,0.131244,0.131244,0,0,48.048780,47.186862,0,0,0,109.294835,0,0,0,0,0,0,0,107.463073,0,0,3.100696,556.892187,556.892187,556.892187,684.911944,500.134236,0,0,0,0,0,0,555.906632,701.162292,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086257,555.906632,555.906632,555.906632,684.145000,546.100000,0,0,0,0,0,0,555.852708,699.800764,9
371066.293333,395512.115556,779403.662222,375.999991,1,0,0,0.447785,0.605228,0.572387,0.309599,0.411970,0.408039,0.410596,0.417275,0.800807,193.267042,177.822898,178.404962,193.267197,0.152711,0,0,0,0,-3.601824,1.433742,1.367275,0,0,34.790927,34.902303,37.743082,163.023058,52.886538,53.311867,56.824649,99.279505,107.265182,61.722062,3.067787,652.962274,652.955295,652.783733,687.636302,546.100000,582.380764,581.308160,581.315139,678.430278,678.430278,678.430278,555.811667,698.764288,12.000000
407261.717778,446293.280000,727748.022222,381.999991,1.000000,0,0,0.032648,0.041554,0.038128,0.024302,0.044187,0.664412,0.685031,0.692259,0.100683,23.989309,22.141578,22.838280,23.989328,0.019171,0,0,0,0,-0.900620,0.179954,0.619983,0,0,4.313871,4.446473,4.665311,19.721044,6.464790,6.500263,6.755991,12.457707,13.598510,0,3.049339,565.692062,565.685082,565.673937,684.498064,546.099998,36.546853,36.885642,36.892622,46.781801,46.781801,46.781801,555.748982,697.183911,15.000000
424469.440000,494116.835556,662880.506667,857.000009,1.000000,299.482778,0.181662,0.533974,0.651050,0.569636,0.432424,0.719963,0.720436,0.718565,0.720887,1.412240,933.121975,857.998118,911.814537,933.122722,0.293036,0.293044,0.877122,0.283885,37.868151,27.866305,7.052547,1.253171,597.575226,185.447413,162.838125,172.763568,176.688585,647.025298,211.739253,215.659218,219.626809,193.877552,521.042240,60.912422,3.044667,690.408199,690.185039,690.099779,689.526762,544.175859,574.618919,580.892357,581.115516,715.378364,715.378364,715.378364,556.192118,702.595061,18.000000
429573.404444,546502.186667,605163.377778,519,1,522.195938,0.471680,0.542195,0.653321,0.526604,0.477393,0.744539,0.747544,0.742909,0.743165,1.675389,579.731951,536.927955,576.306871,579.732414,0.303513,0.303513,0.549394,0.909414,96.160408,87.962752,4.417429,1.195425,379.306910,198.255139,103.230790,110.608359,111.249410,444.959751,145.657004,149.363200,149.939538,203.867795,331.278160,0,3.047253,708.684444,708.418333,708.395903,691.104861,542.452118,569.415868,577.618507,577.884618,730,730,730,556.472847,704.719444,19
429551.217778,600774.186667,550975.751111,458,1,587.262292,0.471685,0.542110,0.654317,0.480673,0.521623,0.727024,0.730397,0.725830,0.724844,1.719586,497.287980,462.732222,497.288378,495.098391,0.303339,0.303339,0.472214,1.173114,96.142882,88.257899,3.796860,1.195425,326.928264,199.126840,89.200512,95.695885,95.284635,392.615893,128.726604,132.259298,131.629991,203.828698,285.430556,0,3.044658,709.254653,708.990069,709.006389,691.565694,542.866806,569.099444,577.218194,577.482743,730,730,730,556.629132,705.362292,20
424383.111111,656928.924444,500352.035556,371,1,590.980069,0.472454,0.534345,0.654469,0.434601,0.563417,0.693015,0.696991,0.692128,0.689926,1.782195,377.706035,351.778178,377.706337,372.364110,0.302860,0.302860,0.357575,0.897302,96.105174,89.354818,2.875098,1.195755,248.981615,200.020104,68.186515,73.093003,72.082843,313.552284,103.043556,105.921244,104.587502,203.417101,217.289149,0,3.051319,710.253125,710.002847,710.053194,691.778819,543.110000,568.317812,576.376042,576.626285,730,730,730,556.744028,705.795486,19
406702.080000,720210.346667,452696.853333,550,1,696.568819,0.468481,0.512625,0.655995,0.380411,0.594166,0.744139,0.747807,0.743674,0.740935,1.679752,583.654637,543.577916,583.655104,571.890907,0.304501,0.304501,0.551408,0.700350,96.161745,88.153793,4.433627,1.194215,379.715278,199.671094,104.215330,111.702118,109.506059,445.361031,146.736898,150.686862,147.937298,205.263021,331.404722,0,3.057469,708.692292,708.425000,708.501806,692.355278,543.368194,570.156389,578.051736,578.319028,730,730,730,556.949965,706.093542,18
367913.955556,765719.395556,394811.733333,323,1,632.572014,0.472748,0.455477,0.617325,0.310806,0.585237,0.631985,0.634502,0.633840,0.627614,1.855448,249.127980,227.639728,249.128180,239.950513,0.303248,0.303248,0.232596,0.453391,96.381406,91.046875,1.870203,1.155495,163.222691,201.495677,44.465755,48.569978,46.818207,224.863218,73.360609,76.870791,74.631822,203.874670,142.111198,0,3.068531,711.759444,711.462917,711.586806,692.055208,543.243993,568.066007,575.190556,575.487049,730,730,730,557.016458,706.282292,16
0,0,0,0,1,443.694340,0.479927,0,0,0,0,0,0,0,0,1.972660,0,0,0,0,0.300288,0.300288,0,0.303660,96.092925,93.816606,0,0,0,201.274913,0,0,0,0,0,0,0,200.223993,0,0,3.078218,557.016458,557.016458,557.016458,690.139792,542.126632,0,0,0,0,0,0,557.016354,705.940417,14
0,0,0,0,1,253.425069,0.481181,0,0,0,0,0,0,0,0,1.970124,0,0,0,0,0.299904,0.299904,0,0.252982,96.092431,93.869323,0,0,0,200.852812,0,0,0,0,0,0,0,199.701163,0,0,3.082186,557.016354,557.016354,557.016354,689.757569,541.867083,0,0,0,0,0,0,556.999653,705.470556,13
0,0,0,0,1,60.672999,0.483046,0,0,0,0,0,0,0,0,1.966352,0,0,0,0,0.299331,0.299331,0,0.254586,96.092396,93.871458,0,0,0,200.231441,0,0,0,0,0,0,0,198.929965,0,0,3.080650,556.999653,556.999653,556.999653,689.193403,541.481875,0,0,0,0,0,0,556.961632,704.718056,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.601768,0,0,0,0,0.091603,0.091603,0,0,0,-0.601768,0,0,0,60.390751,0,0,0,0,0,0,0,0,0,0,3.083124,556.961632,556.961632,556.961632,691.765347,546.100000,0,0,0,0,0,0,556.933750,703.539375,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079789,556.933750,556.933750,556.933750,684.145000,546.100000,0,0,0,0,0,0,556.880035,702.179028,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081250,556.880035,556.880035,556.880035,684.145000,546.100000,0,0,0,0,0,0,556.826215,700.819375,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077731,556.826215,556.826215,556.826215,684.145000,546.100000,0,0,0,0,0,0,556.772396,699.462361,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074218,556.772396,556.772396,556.772396,684.145000,546.100000,0,0,0,0,0,0,556.718611,698.108056,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075694,556.718611,556.718611,556.718611,684.145000,546.100000,0,0,0,0,0,0,556.664722,696.754444,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072190,556.664722,556.664722,556.664722,684.145000,546.100000,0,0,0,0,0,0,556.610833,695.403542,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.073674,556.610833,556.610833,556.610833,684.145000,546.100000,0,0,0,0,0,0,556.556840,694.053264,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070177,556.556840,556.556840,556.556840,684.145000,546.100000,0,0,0,0,0,0,556.502847,692.705694,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071669,556.502847,556.502847,556.502847,684.145000,546.100000,0,0,0,0,0,0,556.448785,691.358750,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.068181,556.448785,556.448785,556.448785,684.145000,546.100000,0,0,0,0,0,0,556.394722,690.014514,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.064700,556.394722,556.394722,556.394722,684.145000,546.100000,0,0,0,0,0,0,556.340660,688.672917,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051261,556.340660,556.340660,556.340660,684.145000,546.100000,0,0,0,0,0,0,556.286806,687.337847,10
370948.515556,395300.231111,779347.982222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037839,556.286806,556.286806,556.286806,684.145000,546.100000,0,0,0,0,0,0,556.233160,686.009375,12
406466.986667,446115.071111,728396.186667,178.999998,1,0,0,0.425725,0.542673,0.497292,0.316634,0,0.078903,0.087466,0.088798,0,0,0,0,0,0,0,0,0,0,-1.998463,0,1.998463,0,0,0,0,0,0,0,0,0,0,0,61.064583,3.024434,556.225842,556.225842,556.225842,684.144991,546.099991,495.531285,495.531285,495.531285,495.531285,495.531285,495.531285,556.186997,684.867587,14.000000
424057.671111,494061.973333,663408.853333,75,1,0,0,0.533585,0.651242,0.569263,0.431808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739120,0,1.739120,0,0,0,0,0,0,0,0,0,0,0,18.901419,3.006064,556.179688,556.179688,556.179688,684.145000,546.100000,592,592,592,592,592,592,556.126562,683.373958,17
429158.577778,546527.751111,605538.773333,42,1,0,0,0.541823,0.653503,0.526187,0.476785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.195425,0,1.195425,0,0,0,0,0,0,0,0,0,0,0,6.965111,2.997680,556.126562,556.126562,556.126562,684.145000,546.100000,592,592,592,592,592,592,556.073507,682.065069,18
429155.466667,600870.897778,551267.271111,187,1.000000,0,0,0.226117,0.273176,0.200444,0.217466,0,0.295281,0.327250,0.326891,0,0,0,0,0,0,0,0,0,0,-1.042363,0,1.042363,0,0,0,0,0,0,0,0,0,0,0,35.357352,2.989307,556.060625,556.060625,556.060625,684.144983,546.099983,247.085677,247.085677,247.085677,247.085677,247.085677,247.085677,556.033420,681.077795,19.000001
424033.066667,657128.328889,500587.271111,554,1,71.374438,0.156514,0.534052,0.654689,0.434213,0.562926,0.618786,0.621660,0.618187,0.616509,1.543395,507.789728,470.513048,507.790135,501.073230,0.277420,0.277373,0.480074,0.315688,31.114108,24.103232,3.860064,1.291730,331.253464,170.964453,90.413322,97.390278,96.134158,385.399342,126.655502,130.179364,128.564471,176.053190,289.574036,60.606194,3.014238,681.534089,681.295408,681.337283,684.219983,543.712769,573.124149,580.222604,580.461302,705.647240,705.647240,705.647240,556.256901,694.295833,19
406139.271111,720366.151111,452764.337778,180,1,112.775217,0,0,0,0,0,0,0.488474,0.544005,0.540945,0,0,0,0,0,0,0,0,0,0,-0.542675,0,0.542675,0,0,0,0,0,0,0,0,0,0,0,0,3.038011,556.309097,556.309097,556.309097,684.145000,546.100000,0,0,0,0,0,0,556.254271,698.312569,18
367754.417778,765476.480000,394858.204444,111,1,112.170573,0,0.454346,0.615742,0.310100,0.583663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.680320,0,1.680320,0,0,0,0,0,0,0,0,0,0,0,27.102778,3.040824,556.254271,556.254271,556.254271,684.145000,546.100000,592,592,592,592,592,592,556.199375,697.496250,17
0,0,0,0,1,111.564878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048620,556.199375,556.199375,556.199375,684.145000,546.100000,0,0,0,0,0,0,556.144236,696.678472,15
0,0,0,0,1,110.959019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051428,556.144236,556.144236,556.144236,684.145000,546.100000,0,0,0,0,0,0,556.089028,695.860417,14
0,0,0,0,1,110.352995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054236,556.089028,556.089028,556.089028,684.145000,546.100000,0,0,0,0,0,0,556.033681,695.042222,13
0,0,0,0,1,109.746806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057043,556.033681,556.033681,556.033681,684.145000,546.100000,0,0,0,0,0,0,555.978299,694.223819,12
0,0,0,0,1,109.141345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054866,555.978299,555.978299,555.978299,684.145000,546.100000,0,0,0,0,0,0,555.922882,693.406319,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,1.176231,0,0,0,0,0.179009,0.179009,0,0,0,-1.176231,0,0,0,74.727543,0,0,0,0,0,0,0,111.674306,0,0,3.059334,555.922882,555.922882,555.922882,683.970417,546.100000,0,0,0,0,0,0,557.317500,692.369306,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067880,557.317500,557.317500,557.317500,684.145000,546.100000,0,0,0,0,0,0,557.263438,691.025000,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069380,557.263438,557.263438,557.263438,684.145000,546.100000,0,0,0,0,0,0,557.209306,689.681389,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070882,557.209306,557.209306,557.209306,684.145000,546.100000,0,0,0,0,0,0,557.155069,688.338472,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067403,557.155069,557.155069,557.155069,684.145000,546.100000,0,0,0,0,0,0,557.100833,686.998194,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063931,557.100833,557.100833,557.100833,684.145000,546.100000,0,0,0,0,0,0,557.046597,685.660556,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055484,557.046597,557.046597,557.046597,684.145000,546.100000,0,0,0,0,0,0,556.992465,684.327500,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057012,556.992465,556.992465,556.992465,684.145000,546.100000,0,0,0,0,0,0,556.938264,682.995069,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053559,556.938264,556.938264,556.938264,684.145000,546.100000,0,0,0,0,0,0,556.884028,681.665278,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.045132,556.884028,556.884028,556.884028,684.145000,546.100000,0,0,0,0,0,0,556.829931,680.340139,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.031734,556.829931,556.829931,556.829931,684.145000,546.100000,0,0,0,0,0,0,556.776042,679.021458,10
370893.475556,395111.715556,779281.351111,174,1,0,0,0.444325,0.600305,0.568349,0.307205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.699280,0,1.699280,0,0,0,0,0,0,0,0,0,0,0,54.603676,3.018352,556.776042,556.776042,556.776042,684.145000,546.100000,592,592,592,592,592,592,556.722326,677.709306,12
405659.346667,445928.073333,729030.736667,841.000005,1.000000,317.707031,0.226992,0.507745,0.648168,0.593221,0.377325,0.783986,0.785554,0.780546,0.785859,1.613766,961.029491,870.792203,916.679449,961.030260,0.326050,0.326070,0.891969,0.194133,46.723672,36.548917,7.171928,1.194930,605.606111,201.671016,164.698177,173.136806,181.281059,665.460160,218.021093,219.346684,228.092373,211.763906,529.162344,7.432695,3.047184,704.727351,704.523428,704.334435,686.666367,542.842797,572.341914,580.270403,580.474327,728.060681,728.060681,728.060681,557.186959,699.094453,15.000000
423653.155556,493997.475556,663946.808889,898,1,763.057361,0.459085,0.533198,0.651431,0.568903,0.431189,0.811649,0.812530,0.809820,0.812595,1.416395,1110.711230,1011.515120,1084.554902,1110.712118,0.308531,0.308531,1.040715,0.579732,96.167127,84.607431,8.367924,1.195645,702.786042,197.036510,190.303333,203.652986,208.426580,757.286827,247.830933,252.370791,257.085138,209.475747,614.651250,0,3.054004,706.325764,706.039375,705.940833,690.196667,540.530729,572.389618,580.897187,581.183542,730,730,730,557.453958,702.942847,17
428753.848889,546537.315556,605922.702222,913,1,1135.632847,0.456886,0.541455,0.653678,0.525789,0.476177,0.816645,0.817735,0.815874,0.816325,1.461889,1146.374479,1046.959850,1138.496358,1146.375396,0.318438,0.318438,1.081315,0.911342,100.718767,88.455790,8.694371,1.195370,728.478750,205.848212,196.525156,213.210677,214.644792,781.671182,255.883644,262.362631,263.424907,220.446250,638.340139,0,3.052805,706.216319,705.870486,705.841806,690.873403,538.540625,571.763819,581.237639,581.583472,730,730,730,557.640208,703.775347,18
428770.524444,600949.333333,551568.888889,906,1,1502.486250,0.456971,0.541417,0.654696,0.479844,0.520444,0.815152,0.816248,0.815087,0.814119,1.445788,1133.743091,1044.579680,1133.743998,1129.824351,0.314929,0.314929,1.073642,1.010782,99.063854,86.779123,8.632678,1.195480,722.717986,203.123854,195.881302,212.118767,211.405885,775.660018,254.327076,261.256160,260.076782,216.783837,632.274028,0,3.049681,706.251181,705.913681,705.928056,691.275208,539.755417,572.664271,581.389063,581.726493,730,730,730,557.915278,704.202778,19
423695.182222,657309.013333,500836.444444,860,1,1829.553750,0.459740,0.533769,0.654902,0.433844,0.562436,0.804931,0.806758,0.805075,0.802961,1.445008,1050.727190,969.380252,1050.728031,1037.439803,0.307861,0.307861,0.992330,1.176657,96.099089,84.302674,7.978883,1.195865,668.438958,197.451597,181.864444,196.691354,194.271979,726.129920,238.631964,245.245991,242.251929,209.029340,584.478472,0,3.046210,706.592708,706.264861,706.316875,691.559167,541.895799,572.772500,581.322604,581.650451,730,730,730,558.335069,704.507639,20
405590.293333,720481.706667,452844.693333,785,1,2081.221389,0.463973,0.511618,0.655970,0.379322,0.592814,0.786172,0.789153,0.785994,0.783369,1.520534,895.787062,828.078332,895.787778,878.800110,0.306389,0.306389,0.844722,0.905285,96.146398,85.734826,6.792032,1.193720,570.187083,197.293594,155.636736,168.010347,164.908767,634.124800,208.853209,214.536231,210.735378,207.223993,498.524965,0,3.052907,707.277847,706.966181,707.042431,691.644444,542.363194,572.423229,581.057188,581.368889,730,730,730,558.729201,704.784167,19
367632.106667,765221.546667,394945.031111,346,1,2033.634583,0.476079,0.453232,0.614159,0.309420,0.582076,0.642940,0.646714,0.644389,0.637718,1.831119,273.167467,246.940622,273.167685,263.042759,0.301559,0.301559,0.254186,0.564125,96.071016,90.476918,2.043800,1.155055,176.265208,198.807847,47.662925,52.610356,50.701914,239.586951,78.121431,81.924222,79.541307,201.796458,154.038229,0,3.064384,711.681250,711.348403,711.473542,690.874792,542.542847,567.974687,577.047951,577.380833,730,730,730,558.591667,704.961528,17
0,0,0,0,1,1854.233889,0.483762,0,0,0,0,0,0,0,0,1.964896,0,0,0,0,0.299110,0.299110,0,0.307792,96.092865,93.820182,0,0,0,199.995590,0,0,0,0,0,0,0,198.636597,0,0,3.078752,558.591667,558.591667,558.591667,688.978681,541.333576,0,0,0,0,0,0,558.305139,704.851250,14
0,0,0,0,1,1674.424167,0.484126,0,0,0,0,0,0,0,0,1.964203,0,0,0,0,0.299005,0.299005,0,0.213557,96.091780,93.914019,0,0,0,199.873247,0,0,0,0,0,0,0,198.485174,0,0,3.087787,558.305139,558.305139,558.305139,688.868333,541.262257,0,0,0,0,0,0,558.070000,704.730139,12
0,0,0,0,1,1494.175139,0.484530,0,0,0,0,0,0,0,0,1.963416,0,0,0,0,0.298886,0.298886,0,0.180010,96.091050,93.947622,0,0,0,199.738229,0,0,0,0,0,0,0,198.318108,0,0,3.091915,558.070000,558.070000,558.070000,688.746528,541.181875,0,0,0,0,0,0,557.870868,704.596111,11
0,0,0,0,1,1313.445556,0.484981,0,0,0,0,0,0,0,0,1.962541,0,0,0,0,0.298753,0.298753,0,0.152752,96.090165,93.974870,0,0,0,199.589097,0,0,0,0,0,0,0,198.131944,0,0,3.096084,557.870868,557.870868,557.870868,688.611042,541.092604,0,0,0,0,0,0,557.697500,704.446250,10
0,0,0,0,1,1132.189097,0.485492,0,0,0,0,0,0,0,0,1.961521,0,0,0,0,0.298598,0.298598,0,0.152975,96.090148,93.975651,0,0,0,199.420434,0,0,0,0,0,0,0,197.923247,0,0,3.095279,557.697500,557.697500,557.697500,688.458333,540.988576,0,0,0,0,0,0,557.542743,704.276458,10
0,0,0,0,1,950.333611,0.486075,0,0,0,0,0,0,0,0,1.960398,0,0,0,0,0.298428,0.298428,0,0.130566,96.089774,93.998811,0,0,0,199.229201,0,0,0,0,0,0,0,197.685035,0,0,3.099441,557.542743,557.542743,557.542743,688.283958,540.872951,0,0,0,0,0,0,557.401285,704.080417,9
0,0,0,0,1,767.795625,0.486761,0,0,0,0,0,0,0,0,1.959036,0,0,0,0,0.298221,0.298221,0,0.130804,96.089748,93.999913,0,0,0,199.005573,0,0,0,0,0,0,0,197.406406,0,0,3.098570,557.401285,557.401285,557.401285,688.080069,540.734132,0,0,0,0,0,0,557.268785,703.849028,9
0,0,0,0,1,584.442778,0.487594,0,0,0,0,0,0,0,0,1.957422,0,0,0,0,0.297977,0.297977,0,0.112542,96.108082,94.038116,0,0,0,198.773924,0,0,0,0,0,0,0,197.106615,0,0,3.102592,557.268785,557.268785,557.268785,687.832500,540.539861,0,0,0,0,0,0,557.139792,703.566111,8
0,0,0,0,1,400.070938,0.488632,0,0,0,0,0,0,0,0,1.955376,0,0,0,0,0.297666,0.297666,0,0.112823,96.108090,94.039887,0,0,0,198.438611,0,0,0,0,0,0,0,196.688125,0,0,3.101477,557.139792,557.139792,557.139792,687.526181,540.331424,0,0,0,0,0,0,557.012604,703.203056,8
0,0,0,0,1,214.266458,0.490024,0,0,0,0,0,0,0,0,1.952685,0,0,0,0,0.297258,0.297258,0,0.097352,96.110347,94.060312,0,0,0,197.996007,0,0,0,0,0,0,0,196.133872,0,0,3.105075,557.012604,557.012604,557.012604,687.116458,540.052118,0,0,0,0,0,0,556.882396,702.695000,7
0,0,0,0,1,25.582576,0.492156,0,0,0,0,0,0,0,0,1.948349,0,0,0,0,0.296600,0.296600,0,0.097475,96.092101,94.046276,0,0,0,197.298698,0,0,0,0,0,0,0,195.247066,0,0,3.103119,556.882396,556.882396,556.882396,686.494583,539.643889,0,0,0,0,0,0,556.741354,701.845694,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.255259,0,0,0,0,0.038857,0.038857,0,0,0,-0.255259,0,0,0,25.293600,0,0,0,0,0,0,0,0,0,0,3.095131,556.730920,556.730920,556.730920,687.429757,546.099983,0,0,0,0,0,0,556.707153,700.865000,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091626,556.693854,556.693854,556.693854,684.145000,546.100000,0,0,0,0,0,0,556.639757,699.167639,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088100,556.639757,556.639757,556.639757,684.145000,546.100000,0,0,0,0,0,0,556.585694,697.808056,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084580,556.585694,556.585694,556.585694,684.145000,546.100000,0,0,0,0,0,0,556.531597,696.451111,8
0,0,0,546,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071103,556.531597,556.531597,556.531597,684.145000,546.100000,0,0,0,0,0,0,556.477743,695.100764,10
370901.373333,394949.004444,779200.631111,736.000009,1.000000,106.158368,0.158482,0.442530,0.597674,0.566229,0.305982,0.634898,0.635906,0.631093,0.637696,1.485854,584.867516,516.454774,542.246044,584.867984,0.275101,0.275065,0.533374,0.076136,32.253904,25.147912,4.288619,1.255384,366.208438,174.537422,98.785707,103.591220,111.518038,420.490471,136.330671,137.532080,146.627733,180.035608,319.526467,61.567148,3.072047,683.245642,683.089792,682.845538,688.372274,544.616458,574.400564,580.638082,580.793950,707.311345,707.311345,707.311345,556.738290,701.282925,12
