a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
404839.466667,445732.551111,729651.484444,845,1,458.906736,0.462076,0.506867,0.647978,0.592322,0.376369,0.795446,0.796650,0.792118,0.797569,1.480695,977.730765,888.594726,932.368706,977.731548,0.307185,0.307185,0.908251,0.377513,96.119062,85.763299,7.302841,1.194710,617.056528,197.924896,168.153854,176.209306,184.544444,676.813298,221.666382,223.094453,232.052480,208.015469,538.385799,0,3.068387,706.796319,706.602361,706.409444,691.622708,542.254618,572.667743,580.022222,580.216181,730,730,730,557.080903,704.655486,15
423255.715556,493923.200000,664493.724444,885,1,809.857986,0.458271,0.532811,0.651618,0.568555,0.430566,0.809267,0.809978,0.807533,0.810290,1.433172,1089.382005,995.979859,1063.710718,1089.382876,0.309295,0.309295,1.021977,0.570355,96.552595,85.136050,8.217257,1.195755,691.046181,199.107587,187.612396,200.008802,204.700677,745.817813,244.083858,248.527733,253.206187,210.688993,603.567569,0,3.060445,706.369583,706.099861,706.001458,691.956181,541.900000,572.851493,580.711285,580.981007,730,730,730,557.389653,704.932292,17
428359.466667,546530.773333,606315.306667,896,1,1173.856944,0.457076,0.541093,0.653845,0.525410,0.475570,0.813345,0.814027,0.812766,0.813242,1.426887,1118.915319,1029.894750,1111.318143,1118.916214,0.310810,0.310810,1.058040,0.720488,97.127951,85.277977,8.507227,1.195370,713.501944,200.353090,193.480642,208.338108,209.722674,766.598400,250.952178,257.288942,258.357316,212.498385,623.504653,0,3.056530,706.274861,705.961667,705.933472,692.030139,541.494444,572.970312,581.114792,581.427951,730,730,730,557.715799,705.026736,18
428396.480000,601009.564444,551880.604444,460,1,1239.760278,0.471527,0.541079,0.654874,0.479459,0.519852,0.726439,0.730320,0.724971,0.724026,1.718173,501.421353,465.094812,501.421754,499.467698,0.303468,0.303468,0.475780,0.707033,96.173099,88.726936,3.825535,1.195425,327.028576,198.747118,89.009931,95.788481,95.424219,393.576604,129.050960,132.553324,131.972338,203.961146,285.897205,0,3.057877,709.383889,709.109306,709.123681,691.611319,542.890729,569.535313,578.331944,578.606493,730,730,730,557.839236,705.385972,18
423369.386667,657470.364444,501099.271111,226,1,1154.594444,0.475395,0.533494,0.655110,0.433497,0.561945,0.599239,0.603564,0.598724,0.595429,1.874091,197.338904,184.224839,197.339062,194.167148,0.301754,0.301754,0.186853,0.705505,96.083056,90.805130,1.502402,1.195920,131.068559,200.210035,35.959546,38.465304,37.859618,190.733831,62.681889,64.412533,63.639409,202.112240,114.290642,0,3.058791,712.528264,712.311181,712.362569,691.253333,542.829653,567.359549,575.310972,575.528056,730,730,730,557.798576,705.526875,18
405055.466667,720558.435556,452938.346667,35,1,973.292986,0.478126,0.511125,0.655915,0.378819,0.592122,0.190357,0.190716,0.191248,0.189106,1.971361,8.916198,8.523878,8.916205,8.666846,0.300793,0.300793,0.008473,0.561182,96.040851,92.246736,0.068127,1.193445,6.242170,201.256563,1.745537,1.824929,1.774474,28.239322,9.298865,9.553634,9.386822,200.869358,5.375664,0,3.063479,720.086667,720.002222,720.055556,690.600833,542.462882,565.200382,567.711944,567.796354,730,730,730,557.643368,705.207500,17
367545.884444,764954.311111,395070.720000,0,1,788.891319,0.483159,0,0,0,0,0,0,0,0,1.966084,0,0,0,0,0.299291,0.299291,0,0.460003,96.093533,93.142517,0,0.524925,0,200.196545,0,0,0,0,0,0,0,198.885955,0,0,3.067147,557.643368,557.643368,557.643368,689.161181,541.455625,0,0,0,0,0,0,557.548993,704.981597,16
0,0,0,0,1,603.661111,0.483947,0,0,0,0,0,0,0,0,1.964542,0,0,0,0,0.299057,0.299057,0,0.255356,96.092378,93.872483,0,0,0,199.933524,0,0,0,0,0,0,0,198.559740,0,0,3.081244,557.548993,557.548993,557.548993,688.922569,541.297083,0,0,0,0,0,0,557.455174,704.705347,13
0,0,0,0,1,417.401979,0.484939,0,0,0,0,0,0,0,0,1.962598,0,0,0,0,0.298762,0.298762,0,0.180234,96.091033,93.948203,0,0,0,199.603663,0,0,0,0,0,0,0,198.150694,0,0,3.090199,557.455174,557.455174,557.455174,688.624097,541.098403,0,0,0,0,0,0,557.359306,704.351250,11
0,0,0,0,1,229.725747,0.486271,0,0,0,0,0,0,0,0,1.959971,0,0,0,0,0.298363,0.298363,0,0.153314,96.090122,93.976840,0,0,0,199.165729,0,0,0,0,0,0,0,197.606059,0,0,3.093902,557.359306,557.359306,557.359306,688.226319,540.830521,0,0,0,0,0,0,557.257465,703.859444,10
0,0,0,0,1,39.344271,0.488288,0,0,0,0,0,0,0,0,1.955980,0,0,0,0,0.297758,0.297758,0,0.154187,96.090069,93.979896,0,0,0,198.510955,0,0,0,0,0,0,0,196.789653,0,0,3.092078,557.257465,557.257465,557.257465,687.628958,540.423993,0,0,0,0,0,0,557.142604,703.051806,10
0,0,0,0,1.000000,0,0,0,0,0,0,0,0,0,0,0.391862,0,0,0,0,0.059651,0.059651,0,0,0,-0.391862,0,0,0,39.094414,0,0,0,0,0,0,0,0,0,0,3.094245,557.137491,557.137491,557.137491,690.068932,546.100013,0,0,0,0,0,0,557.101024,701.947569,9.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090802,557.095104,557.095104,557.095104,684.145000,546.100000,0,0,0,0,0,0,557.041076,700.435417,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087274,557.041076,557.041076,557.041076,684.145000,546.100000,0,0,0,0,0,0,556.987049,699.075278,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083753,556.987049,556.987049,556.987049,684.145000,546.100000,0,0,0,0,0,0,556.933021,697.717778,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085221,556.933021,556.933021,556.933021,684.145000,546.100000,0,0,0,0,0,0,556.878924,696.361042,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081708,556.878924,556.878924,556.878924,684.145000,546.100000,0,0,0,0,0,0,556.824826,695.006944,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078201,556.824826,556.824826,556.824826,684.145000,546.100000,0,0,0,0,0,0,556.770694,693.655486,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074702,556.770694,556.770694,556.770694,684.145000,546.100000,0,0,0,0,0,0,556.716597,692.306667,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071209,556.716597,556.716597,556.716597,684.145000,546.100000,0,0,0,0,0,0,556.662535,690.960556,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067722,556.662535,556.662535,556.662535,684.145000,546.100000,0,0,0,0,0,0,556.608438,689.617083,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.064243,556.608438,556.608438,556.608438,684.145000,546.100000,0,0,0,0,0,0,556.554340,688.276250,8
0,0,0,518,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.050806,556.554340,556.554340,556.554340,684.145000,546.100000,0,0,0,0,0,0,556.500451,686.942014,10
370972.413333,394814.431111,779102.728889,736.999991,1,100.312114,0.159763,0.440690,0.594931,0.564036,0.304742,0.634234,0.635413,0.630356,0.636933,1.506293,582.543605,513.343759,540.061765,582.544071,0.278020,0.278012,0.530902,0.078396,32.196734,25.087781,4.268744,1.255520,364.501163,173.442535,98.191363,103.169384,111.069996,418.971396,135.819453,137.041831,146.110102,179.248737,318.262595,61.576402,3.060549,683.179158,683.017161,682.773030,686.298385,544.137604,574.113576,580.645608,580.807639,707.229878,707.229878,707.229878,556.753585,697.651823,12.000000
404008.497778,445528.746667,730258.275556,848,1,452.110764,0.463086,0.505971,0.647750,0.591406,0.375409,0.795731,0.797032,0.792333,0.797827,1.478357,979.883931,888.282548,934.056095,979.884715,0.307012,0.307012,0.909396,0.317829,96.126267,85.823715,7.312049,1.194325,617.807708,197.159410,168.095052,176.518194,184.938316,677.831751,221.918507,223.438027,232.475253,207.577622,539.388611,0,3.070081,706.797917,706.595208,706.400625,690.852292,541.643333,572.354514,580.022014,580.224687,730,730,730,557.055903,703.791042,14
422865.208889,493838.897778,665049.315556,913,1,819.735625,0.457209,0.532424,0.651800,0.568219,0.429941,0.814073,0.814829,0.812261,0.815130,1.442094,1130.849027,1029.840626,1103.791737,1130.849932,0.314125,0.314125,1.059429,0.540144,98.730911,87.034470,8.518392,1.195810,715.751597,202.923507,193.840747,207.362066,212.301944,768.895858,251.644338,256.195591,261.055893,215.942691,625.939375,0,3.063759,706.229444,705.943611,705.843125,691.471597,540.136944,572.367222,580.826458,581.112257,730,730,730,557.300694,704.429514,16
427975.502222,546508.017778,606716.728889,929,1,1198.044861,0.455649,0.540735,0.654004,0.525052,0.474963,0.819249,0.820146,0.818546,0.819054,1.490105,1168.491299,1067.774800,1160.155318,1168.492234,0.324581,0.324581,1.102266,0.863225,102.830781,90.419201,8.862827,1.195425,742.847153,210.783194,200.499410,217.342969,218.860799,794.304924,260.024978,266.572036,267.707929,225.679618,650.727292,0,3.060227,706.114375,705.770764,705.740903,691.608333,538.781354,571.873750,581.186319,581.529931,730,730,730,557.532812,704.657639,17
428033.457778,601051.377778,552202.417778,920,1,1569.273333,0.455987,0.540748,0.655044,0.479093,0.519261,0.817564,0.818802,0.817413,0.816477,1.469903,1152.647190,1058.703306,1152.648112,1149.126529,0.320180,0.320180,1.090618,0.932062,101.418516,89.051953,8.769170,1.195425,734.277500,207.908889,198.578542,215.688733,215.048177,786.671218,257.950204,264.922987,263.798009,222.415312,643.146458,0,3.056180,706.181389,705.830139,705.842847,691.760486,539.001285,572.052639,581.351458,581.702674,730,730,730,557.797535,704.793958,18
423055.608889,657611.733333,501375.395556,884,1,1909.972639,0.458207,0.533228,0.655310,0.433170,0.561455,0.808932,0.810528,0.809181,0.807087,1.445760,1084.578607,1001.122776,1084.579475,1071.357064,0.310808,0.310808,1.024618,0.724864,97.317370,85.712214,8.238498,1.196030,690.051319,200.136788,187.781632,202.987483,200.580972,745.733476,245.073653,251.814204,248.845582,212.387188,603.242361,0,3.057117,706.446042,706.118542,706.168958,691.936667,541.428125,572.918958,581.351493,581.678993,730,730,730,558.243090,704.928611,18
404535.360000,720597.902222,453045.617778,475,1,1967.992083,0.472105,0.510641,0.655834,0.378343,0.591422,0.721910,0.726250,0.721138,0.718340,1.723944,488.484464,453.912817,488.484855,479.049312,0.303263,0.303263,0.461342,0.564164,96.162622,88.972005,3.709447,1.193060,316.430382,198.157187,86.657309,93.093472,91.338203,382.794062,126.021244,129.500818,127.271982,203.689253,276.335503,0,3.063668,709.534514,709.268403,709.339375,691.462847,542.806806,570.345799,578.708576,578.974722,730,730,730,558.378819,705.189514,17
367494.364444,764674.915556,395233.564444,637,1,2068.148333,0.469986,0.451068,0.611006,0.308142,0.578882,0.741221,0.744307,0.741838,0.737518,1.675555,584.996938,528.402596,584.997406,566.127544,0.303975,0.303975,0.545109,0.372059,96.107127,88.521806,4.382981,1.154725,372.067708,198.165312,100.430182,110.907769,107.417760,438.869547,143.032676,150.095271,145.741609,204.489149,325.293750,0,3.074571,708.996806,708.618819,708.741250,691.784792,543.011111,570.470278,579.382014,579.760000,730,730,730,558.587292,705.418403,15
0,0,0,147,1,1888.047639,0.482305,0,0,0,0,0,0,0,0,1.967848,0,0,0,0,0.299558,0.299558,0,0.253949,96.092413,93.870616,0,0,0,200.477812,0,0,0,0,0,0,0,199.235903,0,0,3.084909,558.587292,558.587292,558.587292,689.417222,541.634653,0,0,0,0,0,0,558.334722,705.309375,13
0,0,0,0,1,1707.539306,0.482661,0,0,0,0,0,0,0,0,1.967170,0,0,0,0,0.299455,0.299455,0,0.178986,96.091094,93.944939,0,0,0,200.356094,0,0,0,0,0,0,0,199.085938,0,0,3.094025,558.334722,558.334722,558.334722,689.308264,541.565035,0,0,0,0,0,0,558.127431,705.189861,11
0,0,0,0,1,1526.593889,0.483058,0,0,0,0,0,0,0,0,1.966404,0,0,0,0,0.299339,0.299339,0,0.151924,96.090868,93.972543,0,0,0,200.224253,0,0,0,0,0,0,0,198.922083,0,0,3.098220,558.127431,558.127431,558.127431,689.188125,541.485625,0,0,0,0,0,0,557.951493,705.057778,10
0,0,0,0,1,1345.171389,0.483499,0,0,0,0,0,0,0,0,1.965547,0,0,0,0,0.299209,0.299209,0,0.129670,96.089861,93.994644,0,0,0,200.076042,0,0,0,0,0,0,0,198.738594,0,0,3.102448,557.951493,557.951493,557.951493,689.054722,541.398229,0,0,0,0,0,0,557.797812,704.910208,9
0,0,0,0,1,1163.223958,0.484006,0,0,0,0,0,0,0,0,1.964563,0,0,0,0,0.299060,0.299060,0,0.111564,96.108056,94.031927,0,0,0,199.945486,0,0,0,0,0,0,0,198.567743,0,0,3.106676,557.797812,557.797812,557.797812,688.901806,541.268472,0,0,0,0,0,0,557.657812,704.743264,8
0,0,0,0,1,980.691111,0.484578,0,0,0,0,0,0,0,0,1.963418,0,0,0,0,0.298886,0.298886,0,0.111720,96.108056,94.032917,0,0,0,199.757656,0,0,0,0,0,0,0,198.333472,0,0,3.105897,557.657812,557.657812,557.657812,688.730347,541.151562,0,0,0,0,0,0,557.529132,704.551319,8
0,0,0,0,1,797.481181,0.485242,0,0,0,0,0,0,0,0,1.962130,0,0,0,0,0.298691,0.298691,0,0.096348,96.110304,94.051823,0,0,0,199.541753,0,0,0,0,0,0,0,198.066563,0,0,3.110052,557.529132,557.529132,557.529132,688.531042,541.014896,0,0,0,0,0,0,557.407917,704.325208,7
0,0,0,0,1,613.477708,0.486042,0,0,0,0,0,0,0,0,1.960538,0,0,0,0,0.298449,0.298449,0,0.096516,96.110304,94.053255,0,0,0,199.281007,0,0,0,0,0,0,0,197.740885,0,0,3.109135,557.407917,557.407917,557.407917,688.292639,540.852500,0,0,0,0,0,0,557.290868,704.050833,7
0,0,0,0,1,428.481528,0.487037,0,0,0,0,0,0,0,0,1.958608,0,0,0,0,0.298157,0.298157,0,0.083650,96.112786,94.070530,0,0,0,198.963108,0,0,0,0,0,0,0,197.342031,0,0,3.113059,557.290868,557.290868,557.290868,687.996319,540.649931,0,0,0,0,0,0,557.174410,703.701181,6
0,0,0,0,1,242.133663,0.488359,0,0,0,0,0,0,0,0,1.955997,0,0,0,0,0.297760,0.297760,0,0.083863,96.112795,94.072934,0,0,0,198.532448,0,0,0,0,0,0,0,196.807691,0,0,3.111747,557.174410,557.174410,557.174410,687.605208,540.383750,0,0,0,0,0,0,557.054688,703.220139,6
0,0,0,0,1,53.318303,0.490331,0,0,0,0,0,0,0,0,1.952129,0,0,0,0,0.297174,0.297174,0,0.084182,96.112813,94.076502,0,0,0,197.901302,0,0,0,0,0,0,0,196.016163,0,0,3.109929,557.054688,557.054688,557.054688,687.025833,539.989861,0,0,0,0,0,0,556.924479,702.445139,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.535613,0,0,0,0,0.081534,0.081534,0,0,0,-0.535613,0,0,0,53.063880,0,0,0,0,0,0,0,0,0,0,3.112209,556.924479,556.924479,556.924479,689.917569,546.100000,0,0,0,0,0,0,556.887187,701.241250,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108824,556.887187,556.887187,556.887187,684.145000,546.100000,0,0,0,0,0,0,556.832778,699.871597,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105279,556.832778,556.832778,556.832778,684.145000,546.100000,0,0,0,0,0,0,556.778368,698.504722,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096758,556.778368,556.778368,556.778368,684.145000,546.100000,0,0,0,0,0,0,556.724097,697.142431,6
0,0,0,596,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083267,556.724097,556.724097,556.724097,684.145000,546.100000,0,0,0,0,0,0,556.670000,695.786806,8
371106.711111,394710.253333,778984.737778,784.000009,1,129.397057,0.162701,0.438806,0.592078,0.561764,0.303485,0.647923,0.648718,0.644271,0.650780,1.478253,632.203970,558.673810,586.311363,632.204476,0.277900,0.277904,0.576744,0.067247,33.234601,25.802025,4.637343,1.249731,394.862378,176.343390,106.560139,111.693485,120.201953,449.495289,145.699218,147.032191,156.763884,182.371671,344.369418,61.578043,3.078917,684.629201,684.471545,684.223160,688.749679,544.629002,574.769696,580.862457,581.020165,708.719349,708.719349,708.719349,556.946997,701.754540,11.000000
403168.177778,445316.693333,730851.057778,877,1,509.735868,0.460827,0.505058,0.647483,0.590475,0.374444,0.799873,0.800762,0.796561,0.802296,1.460965,1019.569620,924.510843,971.358960,1019.570435,0.307683,0.307683,0.946152,0.313368,96.132248,85.556337,7.607582,1.193995,641.315417,197.963368,174.553611,183.153351,191.989479,699.544036,228.936107,230.605529,240.002382,208.608281,559.567604,0,3.074102,706.664861,706.464583,706.266944,691.698472,542.210556,573.018264,580.364618,580.564896,730,730,730,557.297569,704.678681,14
422481.528889,493744.106667,665612.942222,914,1,877.060486,0.456842,0.532039,0.651977,0.567895,0.429313,0.813998,0.814738,0.812179,0.815078,1.444768,1132.938114,1031.818623,1105.636756,1132.939020,0.314705,0.314705,1.061365,0.657217,98.966450,87.134644,8.533960,1.195865,716.037083,203.589097,193.934410,207.411979,212.389219,769.221760,251.759769,256.281049,261.180978,216.631823,626.147083,0,3.060929,706.254583,705.970139,705.869028,691.902917,540.405764,572.617535,581.042951,581.327396,730,730,730,557.550417,704.897292,17
427602.168889,546468.871111,607127.111111,928,1,1254.239861,0.455483,0.540384,0.654156,0.524715,0.474357,0.818850,0.819799,0.818122,0.818628,1.488937,1167.570094,1066.431589,1159.101214,1167.571028,0.324325,0.324325,1.101208,1.004113,102.903793,90.360998,8.854318,1.195425,741.098819,210.917778,199.967726,216.840417,218.380295,792.933404,259.578773,266.095271,267.259324,225.922274,649.286944,0,3.056785,706.153889,705.809375,705.779097,691.902778,538.806910,572.014688,581.396528,581.741042,730,730,730,557.775104,704.963264,18
427681.564444,601074.915556,552534.222222,919,1,1624.657778,0.455889,0.540423,0.655206,0.478748,0.518669,0.817151,0.818398,0.816990,0.816065,1.468569,1151.596642,1057.993380,1151.597563,1148.249175,0.319888,0.319888,1.089780,1.113650,101.269141,88.729010,8.762432,1.195480,732.717639,207.687413,198.173299,215.198212,214.589983,785.345849,257.521831,264.454809,263.369227,222.135556,641.738750,0,3.052439,706.217361,705.867708,705.879792,691.982986,539.283542,572.289410,581.557708,581.907431,730,730,730,558.048681,705.018264,19
422753.671111,657732.480000,501664.391111,881,1,1964.202083,0.458205,0.532971,0.655503,0.432865,0.560964,0.808171,0.809731,0.808424,0.806359,1.438468,1080.810509,998.556453,1080.811373,1067.881151,0.309382,0.309382,1.021452,1.174812,96.625399,84.602943,8.213038,1.196140,686.995625,198.908420,187.043177,202.009913,199.659705,742.895289,244.139396,250.828800,247.927129,210.877986,600.381389,0,3.048264,706.490625,706.167431,706.216806,692.129653,541.989618,573.273681,581.558090,581.881215,730,730,730,558.528646,705.108542,20
404030.613333,720601.528889,453166.826667,804,1,2225.873194,0.462639,0.510166,0.655729,0.377896,0.590714,0.788540,0.791096,0.788551,0.785972,1.510538,918.814025,850.437737,918.814760,902.117699,0.306793,0.306793,0.867032,0.898903,96.141771,85.568073,6.971417,1.192840,584.209931,197.657535,159.548038,172.019514,168.976892,647.170773,213.007307,218.939218,215.224231,207.811736,510.314236,0,3.054698,707.198194,706.890694,706.963958,692.120556,542.692431,573.136701,581.330451,581.637951,730,730,730,559.008229,705.261944,19
367475.875556,764383.431111,395431.751111,636,1,2325.300556,0.469701,0.450022,0.609444,0.307545,0.577285,0.740046,0.742904,0.740767,0.736467,1.677113,584.004583,528.354477,584.005050,565.187376,0.304127,0.304127,0.544490,0.704967,96.164818,88.250122,4.378001,1.154615,370.349549,197.951024,100.056953,110.322622,106.854722,437.132516,142.436098,149.512391,145.184027,204.736024,323.493438,0,3.061285,709.073681,708.703125,708.824931,691.900208,543.038854,571.431181,579.934549,580.305139,730,730,730,559.213576,705.470000,18
0,0,0,0,1,2145.888750,0.482127,0,0,0,0,0,0,0,0,1.968178,0,0,0,0,0.299608,0.299608,0,0.372651,96.093273,93.752439,0,0,0,200.538819,0,0,0,0,0,0,0,199.311111,0,0,3.076463,559.213576,559.213576,559.213576,689.472014,541.668924,0,0,0,0,0,0,558.824410,705.373194,15
0,0,0,0,1,1966.109583,0.482442,0,0,0,0,0,0,0,0,1.967571,0,0,0,0,0.299516,0.299516,0,0.254067,96.092413,93.870773,0,0,0,200.432170,0,0,0,0,0,0,0,199.179236,0,0,3.085330,558.824410,558.824410,558.824410,689.375764,541.606354,0,0,0,0,0,0,558.524097,705.268194,13
0,0,0,0,1,1785.944722,0.482790,0,0,0,0,0,0,0,0,1.966869,0,0,0,0,0.299410,0.299410,0,0.254366,96.092405,93.871172,0,0,0,200.316528,0,0,0,0,0,0,0,199.035642,0,0,3.084386,558.524097,558.524097,558.524097,689.270694,541.534653,0,0,0,0,0,0,558.282222,705.153681,13
0,0,0,0,1,1605.359444,0.483169,0,0,0,0,0,0,0,0,1.966125,0,0,0,0,0.299297,0.299297,0,0.212901,96.091806,93.912778,0,0,0,200.189514,0,0,0,0,0,0,0,198.878264,0,0,3.088521,558.282222,558.282222,558.282222,689.155903,541.458437,0,0,0,0,0,0,558.080382,705.027708,12
0,0,0,0,1,1424.320972,0.483591,0,0,0,0,0,0,0,0,1.965275,0,0,0,0,0.299168,0.299168,0,0.213191,96.091797,93.913325,0,0,0,200.049705,0,0,0,0,0,0,0,198.704531,0,0,3.087725,558.080382,558.080382,558.080382,689.028750,541.371736,0,0,0,0,0,0,557.906736,704.887917,12
0,0,0,0,1,1242.784028,0.484064,0,0,0,0,0,0,0,0,1.964327,0,0,0,0,0.299024,0.299024,0,0.213515,96.091780,93.913941,0,0,0,199.893715,0,0,0,0,0,0,0,198.510608,0,0,3.086949,557.906736,557.906736,557.906736,688.886944,541.274965,0,0,0,0,0,0,557.753333,704.730972,12
0,0,0,0,1,1060.686944,0.484597,0,0,0,0,0,0,0,0,1.963282,0,0,0,0,0.298866,0.298866,0,0.180047,96.091042,93.947717,0,0,0,199.716233,0,0,0,0,0,0,0,198.290747,0,0,3.091153,557.753333,557.753333,557.753333,688.726528,541.168229,0,0,0,0,0,0,557.614410,704.551667,11
0,0,0,0,1,877.959306,0.485216,0,0,0,0,0,0,0,0,1.962045,0,0,0,0,0.298678,0.298678,0,0.180385,96.091033,93.948602,0,0,0,199.513177,0,0,0,0,0,0,0,198.037708,0,0,3.090338,557.614410,557.614410,557.614410,688.541389,541.042049,0,0,0,0,0,0,557.485486,704.343125,11
0,0,0,0,1,694.496944,0.485948,0,0,0,0,0,0,0,0,1.960587,0,0,0,0,0.298457,0.298457,0,0.180783,96.091016,93.949644,0,0,0,199.273663,0,0,0,0,0,0,0,197.739479,0,0,3.089458,557.485486,557.485486,557.485486,688.323264,540.893403,0,0,0,0,0,0,557.362917,704.093889,11
0,0,0,0,1,510.139479,0.486839,0,0,0,0,0,0,0,0,1.958844,0,0,0,0,0.298192,0.298192,0,0.153560,96.090113,93.977708,0,0,0,198.980694,0,0,0,0,0,0,0,197.375503,0,0,3.093449,557.362917,557.362917,557.362917,688.057569,540.715660,0,0,0,0,0,0,557.243403,703.783611,10
0,0,0,0,1,324.624549,0.487990,0,0,0,0,0,0,0,0,1.956568,0,0,0,0,0.297847,0.297847,0,0.154058,96.090078,93.979453,0,0,0,198.607361,0,0,0,0,0,0,0,196.909948,0,0,3.092264,557.243403,557.243403,557.243403,687.716944,540.483854,0,0,0,0,0,0,557.122986,703.373611,10
0,0,0,0,1,137.335217,0.489600,0,0,0,0,0,0,0,0,1.953434,0,0,0,0,0.297372,0.297372,0,0.131771,96.088984,94.003776,0,0,0,198.086458,0,0,0,0,0,0,0,196.260312,0,0,3.095706,557.122986,557.122986,557.122986,687.242500,540.165000,0,0,0,0,0,0,556.996424,702.766944,9
0,0,0,0,1,0,0.418560,0,0,0,0,0,0,0,0,1.397051,0,0,0,0,0.212633,0.212633,0,0,48.050495,46.653442,0,0,0,115.738116,0,0,0,0,0,0,0,114.799444,0,0,3.094739,556.996424,556.996424,556.996424,690.208194,570.102049,0,0,0,0,0,0,557.906667,701.752292,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092710,557.906667,557.906667,557.906667,684.145000,546.100000,0,0,0,0,0,0,557.852569,700.389514,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089182,557.852569,557.852569,557.852569,684.145000,546.100000,0,0,0,0,0,0,557.798472,699.029444,9
0,0,0,148,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080679,557.798472,557.798472,557.798472,684.145000,546.100000,0,0,0,0,0,0,557.744444,697.674028,10
371304.351111,394638.568889,778843.804444,798.999991,1.000000,138.488854,0.163339,0.436877,0.589113,0.559411,0.302212,0.650823,0.651844,0.647124,0.653502,1.469033,648.463072,571.601563,601.494842,648.463590,0.277855,0.277862,0.591186,0.092179,33.484622,25.921603,4.753466,1.248340,402.078715,176.644080,108.311619,113.826871,122.476150,457.489671,148.279978,149.652551,159.557160,183.161966,350.973307,61.577001,3.074397,685.237856,685.071380,684.823481,689.391823,544.757109,575.204931,581.677465,581.843976,709.080868,709.080868,709.080868,557.987665,702.660642,13
402320.782222,445096.426667,731430.044444,886,1,528.514653,0.460017,0.504129,0.647179,0.589530,0.373476,0.800635,0.801895,0.797085,0.802925,1.453344,1035.506805,932.267650,985.947890,1035.507633,0.307855,0.307855,0.958643,0.456750,96.134201,85.322474,7.708020,1.193610,645.731042,197.767483,174.942847,184.735052,193.760417,705.205476,230.690987,232.484356,242.030098,208.979809,564.631771,0,3.067674,706.769375,706.543472,706.344097,692.065556,542.442639,572.907951,581.289167,581.515069,730,730,730,558.295938,704.975000,16
422104.462222,493638.222222,666184.177778,929,1,903.329444,0.455755,0.531653,0.652148,0.567585,0.428681,0.816127,0.817280,0.814077,0.817023,1.480553,1160.986943,1049.671003,1132.564659,1160.987872,0.322497,0.322497,1.085074,1.169927,102.487743,89.916745,8.724599,1.195920,727.401667,209.623038,196.068976,211.106806,216.254653,781.323093,255.730062,260.288676,265.304338,224.874740,637.657847,0,3.054022,706.321111,706.009097,705.906597,692.115972,538.837813,572.361424,581.974792,582.286840,730,730,730,558.445938,705.088889,19
427239.502222,546413.333333,607546.524444,943,1,1289.815139,0.454683,0.540039,0.654301,0.524401,0.473753,0.820699,0.821307,0.820122,0.820667,1.524745,1195.637886,1095.248126,1186.858352,1195.638843,0.332122,0.332122,1.128746,1.487574,103.597665,90.314175,9.075745,1.195425,755.214167,213.279566,204.165208,220.745608,222.332500,805.236836,263.609138,270.206880,271.420800,227.846094,660.852708,0,3.049443,706.167778,705.836181,705.805556,692.061597,541.403194,573.511493,582.278160,582.609792,730,730,730,558.784097,705.102153,20
427340.764444,601079.964444,552876.017778,936,1,1670.002083,0.454897,0.540105,0.655361,0.478425,0.518078,0.819430,0.820619,0.819293,0.818380,1.508796,1183.128573,1085.983368,1183.129519,1179.925882,0.328647,0.328647,1.119455,1.861451,103.351979,89.785208,9.001038,1.195480,747.754306,212.001753,202.091094,219.642483,219.064462,799.406578,262.138489,269.166933,268.101191,227.198594,655.050903,0,3.045290,706.249306,705.896597,705.907778,692.124444,540.265556,573.184931,582.534792,582.887500,730,730,730,559.082674,705.132569,21
422463.502222,657831.893333,501965.653333,902,1,2026.136389,0.456798,0.532724,0.655687,0.432581,0.560473,0.811133,0.812736,0.811371,0.809291,1.425289,1117.645827,1030.136844,1117.646721,1104.602326,0.310457,0.310457,1.055649,1.917138,96.818681,83.792057,8.488001,1.196195,705.140347,199.197934,191.647101,207.458646,205.104392,760.302720,249.857493,256.678222,253.766987,211.950903,616.700694,0,3.041125,706.505278,706.172847,706.220972,692.311944,542.010069,573.950451,582.577431,582.909861,730,730,730,559.500799,705.205764,22
403542.080000,720570.951111,453302.293333,827,1,2303.909722,0.461494,0.509701,0.655602,0.377477,0.590000,0.791506,0.794087,0.791534,0.788895,1.493087,953.810489,880.482759,953.811252,936.721105,0.307064,0.307064,0.899433,1.545039,96.102214,84.639583,7.231937,1.192565,602.065208,197.265035,164.106198,177.390573,174.297483,664.916764,218.793671,224.943449,221.179644,208.241319,526.279271,0,3.047365,707.189861,706.871944,706.944097,692.322569,542.776042,573.792222,582.310903,582.628889,730,730,730,559.939167,705.347361,21
367488.355556,764080.213333,395663.253333,661,1,2416.542778,0.468844,0.449004,0.607900,0.306978,0.575694,0.744077,0.747000,0.744846,0.740386,1.662970,612.904454,552.532472,612.904945,593.151447,0.304392,0.304392,0.570830,0.897000,96.154792,87.850469,4.589793,1.154560,385.739618,197.650799,103.957769,115.019392,111.403785,453.269689,147.664969,155.041440,150.563271,205.089201,337.262708,0,3.058806,709.022986,708.638611,708.760694,692.075556,543.134201,571.942257,580.916215,581.300590,730,730,730,560.074132,705.550903,19
0,0,0,0,1,2237.164861,0.481888,0,0,0,0,0,0,0,0,1.969641,0,0,0,0,0.299831,0.299831,0,0.570854,96.161806,93.621311,0,0,0,200.760608,0,0,0,0,0,0,0,199.552066,0,0,3.068633,560.074132,560.074132,560.074132,689.546736,541.690174,0,0,0,0,0,0,559.525556,705.457986,17
0,0,0,0,1,2057.518056,0.482171,0,0,0,0,0,0,0,0,1.968089,0,0,0,0,0.299595,0.299595,0,0.372711,96.093273,93.752465,0,0,0,200.524253,0,0,0,0,0,0,0,199.293021,0,0,3.077185,559.525556,559.525556,559.525556,689.458819,541.659896,0,0,0,0,0,0,559.118889,705.357500,15
0,0,0,0,1,1877.491250,0.482499,0,0,0,0,0,0,0,0,1.967457,0,0,0,0,0.299499,0.299499,0,0.254116,96.092405,93.870833,0,0,0,200.413264,0,0,0,0,0,0,0,199.155764,0,0,3.085995,559.118889,559.118889,559.118889,689.358542,541.594618,0,0,0,0,0,0,558.799722,705.247986,13
0,0,0,0,1,1697.060000,0.482860,0,0,0,0,0,0,0,0,1.966747,0,0,0,0,0.299391,0.299391,0,0.212689,96.091806,93.912370,0,0,0,200.291979,0,0,0,0,0,0,0,199.005521,0,0,3.089977,558.799722,558.799722,558.799722,689.248958,541.521944,0,0,0,0,0,0,558.539583,705.127986,12
0,0,0,0,1,1516.185139,0.483256,0,0,0,0,0,0,0,0,1.966005,0,0,0,0,0.299279,0.299279,0,0.152011,96.090868,93.972847,0,0,0,200.158646,0,0,0,0,0,0,0,198.840573,0,0,3.099038,558.539583,558.539583,558.539583,689.128472,541.444965,0,0,0,0,0,0,558.320799,704.995139,10
0,0,0,0,1,1334.831389,0.483700,0,0,0,0,0,0,0,0,1.965143,0,0,0,0,0.299148,0.299148,0,0.129740,96.089852,93.994965,0,0,0,200.009601,0,0,0,0,0,0,0,198.656024,0,0,3.103166,558.320799,558.320799,558.320799,688.994306,541.357049,0,0,0,0,0,0,558.131632,704.846667,9
0,0,0,0,1,1152.950000,0.484211,0,0,0,0,0,0,0,0,1.964153,0,0,0,0,0.298998,0.298998,0,0.111620,96.108056,94.032283,0,0,0,199.878160,0,0,0,0,0,0,0,198.483802,0,0,3.107310,558.131632,558.131632,558.131632,688.840417,541.226563,0,0,0,0,0,0,557.961701,704.678542,8
0,0,0,0,1,970.479792,0.484788,0,0,0,0,0,0,0,0,1.962999,0,0,0,0,0.298823,0.298823,0,0.111778,96.108056,94.033281,0,0,0,199.688958,0,0,0,0,0,0,0,198.247760,0,0,3.106458,557.961701,557.961701,557.961701,688.667639,541.108785,0,0,0,0,0,0,557.807431,704.485069,8
0,0,0,0,1,787.327708,0.485458,0,0,0,0,0,0,0,0,1.961699,0,0,0,0,0.298626,0.298626,0,0.096393,96.110304,94.052214,0,0,0,199.471198,0,0,0,0,0,0,0,197.978472,0,0,3.110549,557.807431,557.807431,557.807431,688.466528,540.970972,0,0,0,0,0,0,557.664097,704.256806,7
0,0,0,0,1,603.374583,0.486267,0,0,0,0,0,0,0,0,1.960091,0,0,0,0,0.298382,0.298382,0,0.096564,96.110313,94.053655,0,0,0,199.207778,0,0,0,0,0,0,0,197.649375,0,0,3.109575,557.664097,557.664097,557.664097,688.225694,540.806875,0,0,0,0,0,0,557.527639,703.979236,7
0,0,0,0,1,418.416042,0.487275,0,0,0,0,0,0,0,0,1.958136,0,0,0,0,0.298085,0.298085,0,0.083688,96.112786,94.070964,0,0,0,198.884983,0,0,0,0,0,0,0,197.245313,0,0,3.113443,557.527639,557.527639,557.527639,687.925486,540.601736,0,0,0,0,0,0,557.394028,703.624444,6
0,0,0,0,1,232.077778,0.488622,0,0,0,0,0,0,0,0,1.955479,0,0,0,0,0.297682,0.297682,0,0.083906,96.112804,94.073420,0,0,0,198.447743,0,0,0,0,0,0,0,196.701580,0,0,3.112072,557.394028,557.394028,557.394028,687.527500,540.330938,0,0,0,0,0,0,557.258785,703.133542,6
0,0,0,0,1,43.133095,0.490649,0,0,0,0,0,0,0,0,1.951508,0,0,0,0,0.297079,0.297079,0,0.084233,96.112821,94.077075,0,0,0,197.800104,0,0,0,0,0,0,0,195.889062,0,0,3.110178,557.258785,557.258785,557.258785,686.932778,539.926632,0,0,0,0,0,0,557.114201,702.332361,6
0,0,0,0,1.000000,0.000000,0,0,0,0,0,0,0,0,0,0.432215,0,0,0,0,0.065794,0.065794,0,0,0,-0.432215,0,0,0,42.904336,0,0,0,0,0,0,0,0,0,0,3.107357,557.112420,557.112420,557.112420,689.957726,546.100015,0,0,0,0,0,0,557.068965,701.148759,6.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.201002,557.066910,557.066910,557.066910,890.130000,546.100000,0,0,0,0,0,0,557.066910,699.357639,7
0,0,0,598,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084655,557.066910,557.066910,557.066910,684.145000,546.100000,0,0,0,0,0,0,557.012847,697.999653,9
371565.222222,394601.240000,778677.484444,789,1,130.153277,0.162062,0.434903,0.586040,0.556973,0.300925,0.647088,0.647895,0.643414,0.649954,1.472375,631.013926,557.323962,585.178088,631.014431,0.276905,0.276906,0.575565,0.077545,33.187148,25.759316,4.627865,1.250048,393.313351,176.383329,106.103082,111.266970,119.748915,448.093671,145.229258,146.583027,156.281396,182.449275,343.050035,61.586975,3.077822,684.650816,684.491997,684.244115,689.327769,544.766823,574.983385,581.111701,581.270521,708.652361,708.652361,708.652361,557.277986,702.709566,12
401468.906667,444867.840000,731995.235556,878,1,509.577951,0.460557,0.503187,0.646838,0.588574,0.372505,0.799237,0.800052,0.795924,0.801735,1.461680,1018.189511,921.142228,969.320045,1018.190326,0.307676,0.307676,0.943970,0.375313,96.119392,85.499132,7.590042,1.193225,638.673472,198.014809,173.607066,182.435017,191.375538,697.303538,228.003822,229.893564,239.406187,208.702309,557.332951,0,3.070907,706.723750,706.517708,706.317361,691.973056,542.433889,573.227188,580.635139,580.841250,730,730,730,557.621319,704.954583,15
421733.866667,493520.711111,666762.453333,919,1,879.116250,0.456473,0.531268,0.652311,0.567287,0.428047,0.814506,0.815319,0.812624,0.815575,1.454743,1140.755200,1037.448731,1112.831705,1140.756113,0.316877,0.316877,1.068087,0.847196,99.938273,87.852292,8.588015,1.196030,719.111042,205.318281,194.601892,208.336979,213.417083,772.396587,252.818418,257.290542,262.287662,218.935747,629.123403,0,3.057268,706.276597,705.988125,705.885486,692.063472,540.061528,572.702222,581.344687,581.633160,730,730,730,557.847986,705.058958,18
426887.644444,546341.297778,607974.968889,936,1,1260.488750,0.455120,0.539702,0.654438,0.524110,0.473151,0.819793,0.820566,0.819131,0.819681,1.504993,1180.155654,1079.474088,1171.301836,1180.156598,0.327821,0.327821,1.113507,1.861338,103.260946,89.745972,8.953214,1.195425,747.865347,212.121788,201.999861,218.684531,220.291059,798.762169,261.491804,268.016747,269.253600,226.887188,654.814167,0,3.042896,706.144861,705.807361,705.776042,692.003889,539.948924,572.632708,581.703090,582.040625,730,730,730,558.127465,705.069583,21
427011.200000,601066.595556,553227.697778,927,1,1634.584028,0.455233,0.539796,0.655508,0.478123,0.517488,0.818224,0.819590,0.817983,0.817098,1.484567,1164.136928,1067.333674,1164.137860,1161.224988,0.323372,0.323372,1.101119,2.195816,102.696927,88.967517,8.853604,1.195425,738.629722,210.284115,199.469740,217.035365,216.507517,791.270258,259.475964,266.404640,265.389618,225.591875,647.427847,0,3.038592,706.229792,705.871875,705.882292,692.066389,538.750069,572.253403,581.897708,582.255590,730,730,730,558.353681,705.099167,22
422184.924444,657909.404444,502278.648889,884,1,1975.867083,0.457814,0.532485,0.655863,0.432320,0.559982,0.808407,0.810022,0.808599,0.806599,1.442174,1085.672375,1002.394560,1085.673244,1073.287970,0.310352,0.310352,1.026052,1.919527,96.936510,84.128533,8.250023,1.196250,688.795486,199.482847,187.412986,202.537361,200.290503,744.848782,244.775449,251.433547,248.639804,211.737865,602.135139,0,3.039239,706.516528,706.191111,706.238125,692.214722,541.965729,573.412257,581.837188,582.162604,730,730,730,558.814479,705.177569,22
403070.648889,720507.946667,453452.160000,803,1,2236.256944,0.462581,0.509249,0.655457,0.377088,0.589282,0.787916,0.790500,0.787889,0.785360,1.511501,916.235299,846.930139,916.236032,900.095851,0.306724,0.306724,0.864417,1.548200,96.128255,84.925929,6.950392,1.192235,581.538403,197.560226,158.645434,171.266840,168.330295,644.890240,212.148836,218.170933,214.570453,207.808576,508.113090,0,3.045606,707.252292,706.940208,707.011042,692.199653,542.742569,573.241319,581.562153,581.874271,730,730,730,559.270035,705.326597,21
367529.600000,763765.688889,395925.973333,622,1,2327.098056,0.469850,0.448016,0.606379,0.306442,0.574116,0.736262,0.738939,0.737088,0.732759,1.686445,566.222736,511.168844,566.223189,548.042987,0.304059,0.304059,0.527585,0.704252,96.162465,88.375078,4.242077,1.154615,358.591424,198.001701,96.733872,106.883594,103.535234,425.584533,138.620267,145.579040,141.385244,204.666372,313.337743,0,3.062092,709.226528,708.850347,708.971042,691.943403,543.092847,571.341181,580.043472,580.419653,730,730,730,559.428542,705.531319,18
0,0,0,0,1,2147.580000,0.481931,0,0,0,0,0,0,0,0,1.968589,0,0,0,0,0.299671,0.299671,0,0.305826,96.092899,93.818481,0,0,0,200.603455,0,0,0,0,0,0,0,199.391528,0,0,3.082103,559.428542,559.428542,559.428542,689.530903,541.710521,0,0,0,0,0,0,559.014271,705.434444,14
0,0,0,0,1,1967.694028,0.482245,0,0,0,0,0,0,0,0,1.967987,0,0,0,0,0.299579,0.299579,0,0.212266,96.091823,93.911571,0,0,0,200.496285,0,0,0,0,0,0,0,199.259201,0,0,3.090916,559.014271,559.014271,559.014271,689.434583,541.648646,0,0,0,0,0,0,558.695382,705.329306,12
0,0,0,0,1,1787.417917,0.482591,0,0,0,0,0,0,0,0,1.967312,0,0,0,0,0.299477,0.299477,0,0.178947,96.091094,93.944835,0,0,0,200.379514,0,0,0,0,0,0,0,199.115017,0,0,3.094915,558.695382,558.695382,558.695382,689.329583,541.579549,0,0,0,0,0,0,558.439201,705.214514,11
0,0,0,0,1,1606.720417,0.482971,0,0,0,0,0,0,0,0,1.966580,0,0,0,0,0.299366,0.299366,0,0.151886,96.090877,93.972405,0,0,0,200.253229,0,0,0,0,0,0,0,198.958056,0,0,3.099017,558.439201,558.439201,558.439201,689.214444,541.503611,0,0,0,0,0,0,558.225972,705.088194,10
0,0,0,0,1,1425.570139,0.483394,0,0,0,0,0,0,0,0,1.965728,0,0,0,0,0.299237,0.299237,0,0.152071,96.090859,93.973064,0,0,0,200.113038,0,0,0,0,0,0,0,198.783889,0,0,3.098194,558.225972,558.225972,558.225972,689.087014,541.416667,0,0,0,0,0,0,558.043056,704.948056,10
0,0,0,0,1,1243.916667,0.483864,0,0,0,0,0,0,0,0,1.964814,0,0,0,0,0.299098,0.299098,0,0.129797,96.089844,93.995234,0,0,0,199.955382,0,0,0,0,0,0,0,198.588628,0,0,3.102382,558.043056,558.043056,558.043056,688.945069,541.323437,0,0,0,0,0,0,557.882014,704.790486,9
0,0,0,0,1,1061.708264,0.484401,0,0,0,0,0,0,0,0,1.963737,0,0,0,0,0.298935,0.298935,0,0.129984,96.089826,93.996102,0,0,0,199.778247,0,0,0,0,0,0,0,198.368385,0,0,3.101581,557.882014,557.882014,557.882014,688.783889,541.213576,0,0,0,0,0,0,557.736562,704.610764,9
0,0,0,0,1,878.866736,0.485029,0,0,0,0,0,0,0,0,1.962517,0,0,0,0,0.298750,0.298750,0,0.111843,96.108056,94.033698,0,0,0,199.609948,0,0,0,0,0,0,0,198.149149,0,0,3.105732,557.736562,557.736562,557.736562,688.595486,541.059583,0,0,0,0,0,0,557.600104,704.401389,8
0,0,0,0,1,695.292014,0.485763,0,0,0,0,0,0,0,0,1.961054,0,0,0,0,0.298528,0.298528,0,0.112044,96.108064,94.034965,0,0,0,199.370156,0,0,0,0,0,0,0,197.849809,0,0,3.104832,557.600104,557.600104,557.600104,688.376389,540.910278,0,0,0,0,0,0,557.470937,704.151181,8
0,0,0,0,1,510.822986,0.486658,0,0,0,0,0,0,0,0,1.959315,0,0,0,0,0.298264,0.298264,0,0.096646,96.110313,94.054349,0,0,0,199.080747,0,0,0,0,0,0,0,197.490590,0,0,3.108805,557.470937,557.470937,557.470937,688.109444,540.727708,0,0,0,0,0,0,557.345451,703.839792,7
0,0,0,0,1,325.199340,0.487812,0,0,0,0,0,0,0,0,1.957032,0,0,0,0,0.297917,0.297917,0,0.096888,96.110321,94.056398,0,0,0,198.707344,0,0,0,0,0,0,0,197.023351,0,0,3.107603,557.345451,557.345451,557.345451,687.767500,540.494896,0,0,0,0,0,0,557.219653,703.428333,7
0,0,0,0,1,137.810868,0.489428,0,0,0,0,0,0,0,0,1.953853,0,0,0,0,0.297435,0.297435,0,0.097227,96.110339,94.059253,0,0,0,198.187222,0,0,0,0,0,0,0,196.372865,0,0,3.106045,557.219653,557.219653,557.219653,687.291389,540.171042,0,0,0,0,0,0,557.088125,702.820556,7
0,0,0,0,1,0,0.417275,0,0,0,0,0,0,0,0,1.401482,0,0,0,0,0.213307,0.213307,0,0,48.050864,46.649384,0,0,0,116.095634,0,0,0,0,0,0,0,115.153889,0,0,3.105070,557.088125,557.088125,557.088125,690.254236,570.208125,0,0,0,0,0,0,558.000139,701.803681,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108016,558.000139,558.000139,558.000139,684.145000,546.100000,0,0,0,0,0,0,557.945729,700.434931,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104473,557.945729,557.945729,557.945729,684.145000,546.100000,0,0,0,0,0,0,557.891319,699.068819,6
0,0,0,509,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090972,557.891319,557.891319,557.891319,684.145000,546.100000,0,0,0,0,0,0,557.837118,697.709444,8
371889.031111,394599.902222,778483.555556,730.999991,1,98.382101,0.155266,0.432885,0.582861,0.554447,0.299624,0.626704,0.627844,0.622878,0.629391,1.477501,564.811990,497.456912,523.629792,564.812442,0.272146,0.272124,0.514705,0.073719,31.692912,24.744754,4.138516,1.258422,350.962517,173.295790,94.499796,99.343442,106.950642,405.659609,131.475933,132.704222,141.479462,179.047044,306.416259,61.603607,3.079078,682.826094,682.665208,682.425365,689.126215,544.838863,575.126536,581.590894,581.751780,706.506380,706.506380,706.506380,558.042561,702.465165,12.000000
400615.360000,444630.755556,732546.915556,835,1,438.315174,0.461901,0.502231,0.646462,0.587610,0.371533,0.791714,0.793025,0.788283,0.793833,1.490706,959.589294,865.649917,913.430933,959.590061,0.307188,0.307188,0.888850,0.456613,96.152873,85.865877,7.146844,1.192840,599.794236,197.795278,162.721146,171.455729,179.880087,661.668267,216.250364,218.159947,227.257920,208.167830,523.868715,0,3.068087,707.071944,706.857639,706.659444,692.134236,542.681910,573.165903,581.033958,581.248299,730,730,730,558.321736,705.123333,16
421369.635556,493390.897778,667347.200000,892,1,794.628819,0.457491,0.530883,0.652465,0.567003,0.427410,0.809347,0.810325,0.807422,0.810295,1.437355,1102.814736,1004.416408,1075.790767,1102.815618,0.311053,0.311053,1.033082,1.182089,97.351207,85.229132,8.306548,1.196085,693.395347,200.203177,187.815243,200.781597,205.683733,749.202987,245.236658,249.540569,254.425760,212.793524,606.365833,0,3.049530,706.504028,706.224167,706.122361,692.351806,541.721667,573.373993,581.817708,582.097569,730,730,730,558.567743,705.249236,20
426546.666667,546252.728889,608412.373333,905,1,1163.437222,0.456319,0.539372,0.654569,0.523842,0.472553,0.813869,0.814857,0.813104,0.813647,1.448110,1135.543546,1040.182640,1126.950590,1135.544454,0.315429,0.315429,1.071935,1.654056,99.237891,86.321345,8.618949,1.195425,717.735903,203.773281,194.040955,209.760556,211.315295,771.839360,252.679769,258.965920,260.193671,217.474757,628.170000,0,3.045203,706.395417,706.067361,706.036042,692.329514,540.640729,573.296944,582.172326,582.500382,730,730,730,558.795139,705.272917,21
426692.835556,601034.808889,553589.084444,893,1,1524.469167,0.456798,0.539494,0.655648,0.477843,0.516900,0.811578,0.812724,0.811418,0.810593,1.421836,1114.938943,1029.917347,1114.939835,1112.146588,0.309706,0.309706,1.057127,1.911073,96.455608,83.427335,8.499886,1.195480,707.203194,198.763785,191.926250,207.314583,206.809670,761.827840,249.825956,256.470009,255.531893,211.156076,618.276389,0,3.040791,706.466806,706.142917,706.153264,692.401042,542.292326,573.939028,582.328333,582.652222,730,730,730,559.132500,705.310000,22
421917.795556,657964.515556,502602.773333,858,1,1850.986806,0.458680,0.532254,0.656029,0.432080,0.559490,0.803472,0.805410,0.803465,0.801541,1.447903,1050.322331,968.977921,1050.323171,1038.678559,0.308264,0.308264,0.992552,1.905219,96.088359,83.558203,7.980672,1.196360,663.917986,197.683142,180.519010,195.241875,193.136615,722.680320,237.486027,243.923769,241.270542,209.488906,580.646181,0,3.041727,706.758958,706.433333,706.478611,692.453819,542.737292,573.734410,582.373507,582.699167,730,730,730,559.521007,705.390347,22
402617.386667,720414.080000,453616.640000,771,1,2092.103194,0.463217,0.508810,0.655294,0.376728,0.588561,0.782207,0.785220,0.781913,0.779488,1.532573,874.569560,806.788912,874.570260,859.483157,0.306443,0.306443,0.824723,1.543318,96.127682,85.228602,6.631230,1.191960,553.248576,197.463958,150.702743,163.014462,160.276736,618.506951,203.415111,209.249280,205.842560,207.522066,483.792049,0,3.047929,707.535764,707.219167,707.287778,692.401597,542.989132,573.270521,581.985278,582.301840,730,730,730,559.843681,705.544097,21
367597.155556,763440.568889,396217.706667,581,1,2161.335139,0.470042,0.447061,0.604885,0.305938,0.572556,0.725705,0.728922,0.726506,0.721687,1.710318,520.898291,469.265047,520.898708,503.839297,0.303899,0.303899,0.484944,0.895482,96.147526,88.487891,3.899217,1.154615,329.174688,198.244340,88.691858,98.202378,95.063281,396.693156,129.187787,135.701529,131.803849,204.550747,287.876806,0,3.059111,709.605000,709.227222,709.348403,692.100694,543.248750,571.114549,580.238681,580.616424,730,730,730,559.886910,705.746319,19
0,0,0,0,1,1980.955556,0.481266,0,0,0,0,0,0,0,0,1.969910,0,0,0,0,0.299871,0.299871,0,0.456754,96.093533,93.666866,0,0,0,200.826597,0,0,0,0,0,0,0,199.668038,0,0,3.073821,559.886910,559.886910,559.886910,689.733264,541.846319,0,0,0,0,0,0,559.483368,705.642153,16
0,0,0,0,1,1800.181944,0.481606,0,0,0,0,0,0,0,0,1.969246,0,0,0,0,0.299770,0.299770,0,0.305476,96.092899,93.818177,0,0,0,200.711771,0,0,0,0,0,0,0,199.525937,0,0,3.082622,559.483368,559.483368,559.483368,689.629167,541.777674,0,0,0,0,0,0,559.161910,705.528333,14
0,0,0,0,1,1618.987222,0.481981,0,0,0,0,0,0,0,0,1.968502,0,0,0,0,0.299658,0.299658,0,0.253671,96.092422,93.870243,0,0,0,200.585573,0,0,0,0,0,0,0,199.369653,0,0,3.086582,559.161910,559.161910,559.161910,689.515000,541.701458,0,0,0,0,0,0,558.896875,705.403194,13
0,0,0,0,1,1437.334444,0.482396,0,0,0,0,0,0,0,0,1.967682,0,0,0,0,0.299533,0.299533,0,0.212370,96.091823,93.911771,0,0,0,200.445990,0,0,0,0,0,0,0,199.196771,0,0,3.090630,558.896875,558.896875,558.896875,689.388889,541.617465,0,0,0,0,0,0,558.671979,705.264167,12
0,0,0,0,1,1255.182778,0.482864,0,0,0,0,0,0,0,0,1.966739,0,0,0,0,0.299390,0.299390,0,0.212692,96.091806,93.912378,0,0,0,200.290712,0,0,0,0,0,0,0,199.003941,0,0,3.089741,558.671979,558.671979,558.671979,689.247847,541.521181,0,0,0,0,0,0,558.476076,705.108056,12
0,0,0,0,1,1072.470833,0.483391,0,0,0,0,0,0,0,0,1.965701,0,0,0,0,0.299233,0.299233,0,0.179386,96.091076,93.945990,0,0,0,200.114149,0,0,0,0,0,0,0,198.785434,0,0,3.093850,558.476076,558.476076,558.476076,689.088472,541.415035,0,0,0,0,0,0,558.301424,704.930000,11
0,0,0,0,1,889.124167,0.484000,0,0,0,0,0,0,0,0,1.964503,0,0,0,0,0.299051,0.299051,0,0.152324,96.090191,93.973359,0,0,0,199.911875,0,0,0,0,0,0,0,198.533403,0,0,3.097940,558.301424,558.301424,558.301424,688.904722,541.292812,0,0,0,0,0,0,558.142118,704.722778,10
0,0,0,0,1,705.039306,0.484720,0,0,0,0,0,0,0,0,1.963098,0,0,0,0,0.298838,0.298838,0,0.130096,96.089818,93.996623,0,0,0,199.673108,0,0,0,0,0,0,0,198.237604,0,0,3.101978,558.142118,558.142118,558.142118,688.688194,541.148368,0,0,0,0,0,0,557.993472,704.475000,9
0,0,0,0,1,520.065868,0.485612,0,0,0,0,0,0,0,0,1.961354,0,0,0,0,0.298573,0.298573,0,0.112002,96.108064,94.034705,0,0,0,199.419427,0,0,0,0,0,0,0,197.911233,0,0,3.105911,557.993472,557.993472,557.993472,688.421389,540.940903,0,0,0,0,0,0,557.849444,704.167292,8
0,0,0,0,1,333.941250,0.486744,0,0,0,0,0,0,0,0,1.959143,0,0,0,0,0.298238,0.298238,0,0.096664,96.110313,94.054505,0,0,0,199.052674,0,0,0,0,0,0,0,197.455486,0,0,3.109661,557.849444,557.849444,557.849444,688.083750,540.710208,0,0,0,0,0,0,557.707500,703.761319,7
0,0,0,0,1,146.085660,0.488327,0,0,0,0,0,0,0,0,1.956016,0,0,0,0,0.297763,0.297763,0,0.096996,96.110321,94.057309,0,0,0,198.541406,0,0,0,0,0,0,0,196.815521,0,0,3.108085,557.707500,557.707500,557.707500,687.615347,540.391389,0,0,0,0,0,0,557.561910,703.165486,7
0,0,0,0,1,0,0.430291,0,0,0,0,0,0,0,0,1.484030,0,0,0,0,0.225872,0.225872,0,0,53.123885,51.639857,0,0,0,124.447535,0,0,0,0,0,0,0,123.460286,0,0,3.112104,557.561910,557.561910,557.561910,690.315972,568.866493,0,0,0,0,0,0,558.465382,702.160625,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110065,558.465382,558.465382,558.465382,684.145000,546.100000,0,0,0,0,0,0,558.410903,700.791181,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111501,558.410903,558.410903,558.410903,684.145000,546.100000,0,0,0,0,0,0,558.356354,699.422431,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102975,558.356354,558.356354,558.356354,684.145000,546.100000,0,0,0,0,0,0,558.301910,698.058403,6
0,0,0,136,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084498,558.301910,558.301910,558.301910,684.145000,546.100000,0,0,0,0,0,0,558.247743,696.702917,9
372275.200000,394635.844444,778260.106667,805.999991,1.000000,136.410482,0.163050,0.430824,0.579577,0.551832,0.298309,0.649383,0.650557,0.645582,0.652011,1.470561,645.517610,567.948662,598.735393,645.518126,0.277840,0.277849,0.588169,0.092144,33.398344,25.857322,4.729205,1.249111,398.934826,176.205030,107.328559,112.993294,121.584783,454.734987,147.386298,148.759604,158.589102,182.920378,348.456398,61.579566,3.074373,685.250095,685.078498,684.831554,689.211510,544.724687,575.296997,582.036667,582.208299,708.956892,708.956892,708.956892,558.468880,702.283715,13
