a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
399763.200000,444385.066667,733085.368889,892,1,527.416285,0.459912,0.501265,0.646050,0.586639,0.370559,0.800279,0.801245,0.796808,0.802784,1.451344,1039.436879,934.043532,988.575369,1039.437711,0.307879,0.307879,0.961378,0.456589,96.127708,85.297361,7.730016,1.192400,645.767153,197.488854,174.791042,184.710868,193.947309,705.226027,230.374276,232.538756,242.313013,209.013108,564.400000,0,3.068603,706.825139,706.596736,706.393264,692.072639,542.442396,573.555625,581.705486,581.933889,730,730,730,558.748125,704.928056,16
421011.591111,493248.248889,667937.848889,929,1,902.682847,0.455690,0.530497,0.652609,0.566732,0.426770,0.815462,0.816519,0.813421,0.816448,1.480644,1161.054657,1051.679972,1132.070674,1161.055586,0.322515,0.322515,1.085622,0.975330,102.486302,90.105191,8.728998,1.196140,725.867500,209.403247,195.922135,210.467569,215.703490,779.757511,255.248373,259.692213,264.816942,224.903403,635.863333,0,3.060090,706.375347,706.073750,705.969444,692.159167,538.874826,573.113264,582.372778,582.674375,730,730,730,558.875312,705.090972,18
426216.675556,546147.555556,608858.666667,941,1,1288.037500,0.454745,0.539050,0.654693,0.523599,0.471957,0.819865,0.820632,0.819179,0.819782,1.521036,1192.725096,1090.671490,1183.395870,1192.726050,0.331313,0.331313,1.125225,1.484605,103.575799,90.327361,9.047429,1.195370,751.063889,212.845313,202.832292,219.574740,221.256962,802.069689,262.577529,269.090720,270.401422,227.766667,657.583542,0,3.050554,706.244236,705.908403,705.875903,692.129375,541.148194,573.599375,582.631042,582.966875,730,730,730,559.168576,705.128681,20
426385.706667,600984.462222,553960.035556,931,1,1665.585417,0.455053,0.539201,0.655780,0.477587,0.516313,0.818161,0.819601,0.817860,0.817022,1.498221,1174.832830,1076.288466,1174.833769,1172.352543,0.326343,0.326343,1.111187,1.853263,103.187509,89.705929,8.934558,1.195535,740.740208,211.079358,199.891701,217.660955,217.214167,793.821298,260.321938,267.217742,266.281653,226.759219,649.464722,0,3.046335,706.338889,705.979444,705.988194,692.210208,539.548403,573.062465,582.829722,583.189097,730,730,730,559.380764,705.173819,21
421662.008889,657996.728889,502937.422222,900,1,2021.055833,0.456882,0.532033,0.656185,0.431863,0.558998,0.810438,0.812064,0.810606,0.808644,1.421146,1114.394311,1027.497039,1114.395203,1102.316497,0.309554,0.309554,1.053016,1.910138,96.394271,83.399679,8.466833,1.196470,702.219306,198.311042,190.839653,206.514965,204.338576,757.794560,249.019591,255.748249,253.026720,210.982951,614.139375,0,3.041975,706.556389,706.226111,706.270625,692.383542,542.318437,574.205833,582.824375,583.154653,730,730,730,559.790590,705.248958,22
402183.431111,720291.128889,453795.768889,823,1,2295.046667,0.461621,0.508385,0.655117,0.376397,0.587841,0.790253,0.792865,0.790214,0.787679,1.497356,945.874173,871.611561,945.874930,929.715707,0.307049,0.307049,0.891721,1.544067,96.122839,84.719800,7.169931,1.191685,596.039375,197.207257,162.223559,175.658576,172.738142,659.513173,216.841867,223.127893,219.543378,208.228993,521.174861,0,3.048201,707.268333,706.944306,707.012917,692.378264,542.829583,573.851458,582.522222,582.846250,730,730,730,560.189687,705.393542,21
367688.391111,763105.493333,396536.142222,651,1,2400.548889,0.468985,0.446142,0.603426,0.305467,0.571020,0.741115,0.744246,0.741724,0.737375,1.670800,597.871170,538.235887,597.871649,578.840562,0.304325,0.304325,0.556674,0.896393,96.155304,87.957465,4.475970,1.154670,375.860729,197.677188,101.185608,112.104488,108.623646,443.595804,144.439262,151.750453,147.406071,205.028316,328.748889,0,3.059549,709.149792,708.762361,708.882292,692.109444,543.173437,571.872813,581.039896,581.427326,730,730,730,560.274271,705.597292,19
0,0,0,0,1,2221.128750,0.481721,0,0,0,0,0,0,0,0,1.968987,0,0,0,0,0.299731,0.299731,0,0.457537,96.093533,93.667005,0,0,0,200.674601,0,0,0,0,0,0,0,199.479497,0,0,3.074214,560.274271,560.274271,560.274271,689.595347,541.752083,0,0,0,0,0,0,559.712049,705.503611,16
0,0,0,0,1,2041.354167,0.482028,0,0,0,0,0,0,0,0,1.968379,0,0,0,0,0.299639,0.299639,0,0.372516,96.093273,93.752378,0,0,0,200.571944,0,0,0,0,0,0,0,199.352240,0,0,3.077742,559.712049,559.712049,559.712049,689.502153,541.689479,0,0,0,0,0,0,559.289931,705.402292,15
0,0,0,0,1,1861.200556,0.482360,0,0,0,0,0,0,0,0,1.967720,0,0,0,0,0.299539,0.299539,0,0.306288,96.092891,93.818880,0,0,0,200.460399,0,0,0,0,0,0,0,199.213976,0,0,3.081532,559.289931,559.289931,559.289931,689.401042,541.621840,0,0,0,0,0,0,558.957917,705.292014,14
0,0,0,0,1,1680.642778,0.482726,0,0,0,0,0,0,0,0,1.966981,0,0,0,0,0.299427,0.299427,0,0.306682,96.092882,93.819219,0,0,0,200.338715,0,0,0,0,0,0,0,199.062917,0,0,3.080498,558.957917,558.957917,558.957917,689.290486,541.546389,0,0,0,0,0,0,558.686944,705.171319,14
0,0,0,0,1,1499.643056,0.483127,0,0,0,0,0,0,0,0,1.966190,0,0,0,0,0.299307,0.299307,0,0.254655,96.092396,93.871554,0,0,0,200.204635,0,0,0,0,0,0,0,198.896667,0,0,3.084547,558.686944,558.686944,558.686944,689.169028,541.465243,0,0,0,0,0,0,558.458819,705.037708,13
0,0,0,0,1,1318.159722,0.483574,0,0,0,0,0,0,0,0,1.965310,0,0,0,0,0.299173,0.299173,0,0.213179,96.091797,93.913307,0,0,0,200.055347,0,0,0,0,0,0,0,198.711545,0,0,3.088651,558.458819,558.458819,558.458819,689.033889,541.375208,0,0,0,0,0,0,558.261562,704.888264,12
0,0,0,0,1,1136.144931,0.484081,0,0,0,0,0,0,0,0,1.964292,0,0,0,0,0.299019,0.299019,0,0.213527,96.091780,93.913967,0,0,0,199.887865,0,0,0,0,0,0,0,198.503351,0,0,3.087793,558.261562,558.261562,558.261562,688.881597,541.271354,0,0,0,0,0,0,558.086701,704.719028,12
0,0,0,0,1,953.527431,0.484660,0,0,0,0,0,0,0,0,1.963156,0,0,0,0,0.298847,0.298847,0,0.180081,96.091042,93.947804,0,0,0,199.695538,0,0,0,0,0,0,0,198.264983,0,0,3.091909,558.086701,558.086701,558.086701,688.707708,541.155382,0,0,0,0,0,0,557.928160,704.523542,11
0,0,0,0,1,770.221458,0.485340,0,0,0,0,0,0,0,0,1.961798,0,0,0,0,0.298640,0.298640,0,0.180452,96.091024,93.948776,0,0,0,199.472500,0,0,0,0,0,0,0,197.987066,0,0,3.091000,557.928160,557.928160,557.928160,688.504375,541.016806,0,0,0,0,0,0,557.781007,704.292708,11
0,0,0,0,1,586.091667,0.486156,0,0,0,0,0,0,0,0,1.960199,0,0,0,0,0.298398,0.298398,0,0.153264,96.090130,93.976667,0,0,0,199.203299,0,0,0,0,0,0,0,197.652865,0,0,3.094993,557.781007,557.781007,557.781007,688.260556,540.853819,0,0,0,0,0,0,557.641146,704.010486,10
0,0,0,0,1,400.933056,0.487185,0,0,0,0,0,0,0,0,1.958158,0,0,0,0,0.298088,0.298088,0,0.153710,96.090104,93.978238,0,0,0,198.868125,0,0,0,0,0,0,0,197.235174,0,0,3.093854,557.641146,557.641146,557.641146,687.954931,540.645764,0,0,0,0,0,0,557.504479,703.648194,10
0,0,0,0,1,214.327413,0.488566,0,0,0,0,0,0,0,0,1.955463,0,0,0,0,0.297679,0.297679,0,0.131415,96.089010,94.002135,0,0,0,198.419983,0,0,0,0,0,0,0,196.675451,0,0,3.097432,557.504479,557.504479,557.504479,687.546250,540.371493,0,0,0,0,0,0,557.366076,703.140764,9
0,0,0,0,1,24.719225,0.490411,0,0,0,0,0,0,0,0,1.951858,0,0,0,0,0.297131,0.297131,0,0.132052,96.089089,94.005182,0,0,0,196.784583,0,0,0,0,0,0,0,195.935955,0,0,3.095509,557.366076,557.366076,557.366076,687.005000,540.003542,0,0,0,0,0,0,557.258472,702.290972,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.245811,0,0,0,0,0.037419,0.037419,0,0,0,-0.245811,0,0,0,24.430725,0,0,0,0,0,0,0,0,0,0,3.092534,557.246493,557.246493,557.246493,687.552604,546.100017,0,0,0,0,0,0,557.220885,701.310764,9.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089028,557.207500,557.207500,557.207500,684.145000,546.100000,0,0,0,0,0,0,557.153472,699.611806,9
0,0,0,126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075540,557.153472,557.153472,557.153472,684.145000,546.100000,0,0,0,0,0,0,557.099618,698.257222,11
372722.848889,394709.946667,778005.751111,817.999991,1.000000,140.178563,0.163721,0.428721,0.576193,0.549128,0.296984,0.652372,0.653224,0.648799,0.655094,1.468751,650.962844,575.166643,604.031120,650.963365,0.278022,0.278028,0.593952,0.109974,33.572472,25.969722,4.775704,1.248322,405.389288,177.092904,109.369327,114.713459,123.386697,460.317316,149.205591,150.585351,160.526378,183.371259,353.600043,61.570365,3.068543,685.194019,685.033238,684.785269,689.459740,544.755903,575.046571,581.213498,581.374280,709.207943,709.207943,709.207943,557.370148,702.864627,14.000000
398915.342222,444130.595556,733610.951111,903,1,535.289063,0.459801,0.500290,0.645605,0.585665,0.369585,0.802379,0.803196,0.798932,0.805010,1.447182,1046.815447,939.849127,995.154811,1046.816284,0.307865,0.307865,0.967722,0.706587,96.121493,84.994740,7.781019,1.191960,653.946875,198.007396,176.942743,187.063906,196.501788,712.272996,232.560320,234.880907,244.831787,209.050260,571.537326,0,3.056226,706.655139,706.423333,706.216528,692.002153,542.339306,572.654965,580.796285,581.028090,730,730,730,557.716667,704.949861,18
420659.626667,493092.337778,668533.831111,937,1,911.485903,0.455656,0.530111,0.652742,0.566475,0.426128,0.817365,0.818397,0.815317,0.818380,1.487300,1166.284010,1055.510968,1136.929621,1166.284943,0.323968,0.323968,1.090063,1.848928,102.937361,89.640182,8.764708,1.196250,733.084514,210.809410,197.787500,212.604792,217.938455,785.944178,257.283609,261.726951,266.933618,225.910104,642.403750,0,3.042497,706.218958,705.912708,705.806875,692.003264,538.739896,572.062569,581.497674,581.803958,730,730,730,557.897535,705.032708,21
425897.706667,546025.777778,609313.848889,950,1,1299.327917,0.454379,0.538738,0.654810,0.523382,0.471366,0.821745,0.822129,0.821232,0.821874,1.530304,1200.003398,1101.629168,1190.533219,1200.004358,0.333335,0.333335,1.133384,2.230331,103.494991,89.425946,9.113039,1.195370,760.622222,213.721042,205.970764,222.109948,223.826875,809.278578,264.937938,271.491058,272.849618,227.772396,665.018333,0,3.032965,706.068125,705.746528,705.713472,691.943681,541.924306,573.476875,581.829410,582.151042,730,730,730,558.307222,705.035000,23
426089.884444,600915.626667,554340.337778,941,1,1680.198194,0.454259,0.538917,0.655906,0.477354,0.515729,0.820154,0.821185,0.820039,0.819237,1.510389,1184.383447,1089.606798,1184.384394,1181.991267,0.328996,0.328996,1.121672,2.224363,103.077691,89.128542,9.018866,1.195535,751.253542,212.067378,203.305243,220.474670,220.041719,801.933013,262.985724,269.925316,269.021991,226.913854,657.701944,0,3.028978,706.169861,705.825417,705.833819,692.017917,540.571285,573.092188,582.137361,582.481771,730,730,730,558.668576,705.064653,24
421417.422222,658005.617778,503281.991111,907,1,2037.772500,0.456386,0.531821,0.656332,0.431669,0.558505,0.811900,0.813208,0.812207,0.810286,1.428818,1120.417501,1036.301945,1120.418398,1108.508225,0.311227,0.311227,1.059787,1.917720,96.255720,83.191328,8.521277,1.196580,709.521597,198.873177,193.224410,208.457153,206.302656,763.436587,250.866862,257.625120,254.944604,210.908767,619.830000,0,3.029954,706.424444,706.105278,706.149167,692.209097,543.066806,574.163889,582.244167,582.563333,730,730,730,559.221111,705.137986,24
401769.955556,720140.800000,453989.582222,828,1,2312.737500,0.461548,0.507977,0.654929,0.376096,0.587123,0.791213,0.793512,0.791316,0.788811,1.502670,948.975407,876.278745,948.976167,932.953003,0.308119,0.308119,0.895259,1.908624,96.110990,84.309965,7.198375,1.191355,600.319028,197.615799,163.608628,176.802118,173.896997,662.831004,217.872178,224.257262,220.701582,208.236215,524.434410,0,3.036538,707.171597,706.854514,706.922569,692.229236,543.224653,573.817292,582.049479,582.366562,730,730,730,559.744583,705.286597,23
367800.462222,762761.457778,396878.897778,654,1,2418.719722,0.469269,0.445263,0.602008,0.305031,0.569515,0.741765,0.744685,0.742472,0.738137,1.669863,598.581926,539.496017,598.582405,579.588256,0.304243,0.304243,0.557540,0.897971,96.155747,87.950260,4.482929,1.154725,377.408750,197.690191,101.679627,112.525417,109.042465,444.793742,144.807911,152.163271,147.822578,204.905226,329.926562,0,3.058173,709.086875,708.702569,708.822431,691.989722,543.085174,571.744896,580.657743,581.042049,730,730,730,559.886042,705.494375,19
0,0,0,0,1,2239.530833,0.482046,0,0,0,0,0,0,0,0,1.968330,0,0,0,0,0.299631,0.299631,0,0.458095,96.093533,93.667101,0,0,0,200.566354,0,0,0,0,0,0,0,199.345191,0,0,3.073042,559.886042,559.886042,559.886042,689.497083,541.684965,0,0,0,0,0,0,559.363333,705.401458,16
0,0,0,0,1,2059.987083,0.482348,0,0,0,0,0,0,0,0,1.967745,0,0,0,0,0.299543,0.299543,0,0.306275,96.092891,93.818872,0,0,0,200.464497,0,0,0,0,0,0,0,199.219080,0,0,3.081644,559.363333,559.363333,559.363333,689.404722,541.624375,0,0,0,0,0,0,558.972083,705.300903,14
0,0,0,0,1,1880.071667,0.482680,0,0,0,0,0,0,0,0,1.967074,0,0,0,0,0.299441,0.299441,0,0.306632,96.092882,93.819175,0,0,0,200.353993,0,0,0,0,0,0,0,199.081892,0,0,3.080520,558.972083,558.972083,558.972083,689.304375,541.555868,0,0,0,0,0,0,558.664896,705.191736,14
0,0,0,0,1,1699.756528,0.483043,0,0,0,0,0,0,0,0,1.966343,0,0,0,0,0.299330,0.299330,0,0.307022,96.092882,93.819514,0,0,0,200.233611,0,0,0,0,0,0,0,198.932361,0,0,3.079545,558.664896,558.664896,558.664896,689.195000,541.481215,0,0,0,0,0,0,558.414306,705.072292,14
0,0,0,0,1,1519.008056,0.483442,0,0,0,0,0,0,0,0,1.965539,0,0,0,0,0.299208,0.299208,0,0.307450,96.092873,93.819887,0,0,0,200.101389,0,0,0,0,0,0,0,198.768090,0,0,3.078660,558.414306,558.414306,558.414306,689.074861,541.399201,0,0,0,0,0,0,558.203194,704.940486,14
0,0,0,0,1,1337.785694,0.483886,0,0,0,0,0,0,0,0,1.964648,0,0,0,0,0.299073,0.299073,0,0.307924,96.092865,93.820295,0,0,0,199.954740,0,0,0,0,0,0,0,198.585816,0,0,3.077824,558.203194,558.203194,558.203194,688.941528,541.308229,0,0,0,0,0,0,558.020313,704.793472,14
0,0,0,0,1,1156.034931,0.484383,0,0,0,0,0,0,0,0,1.963668,0,0,0,0,0.298924,0.298924,0,0.255728,96.092378,93.872977,0,0,0,199.789792,0,0,0,0,0,0,0,198.381024,0,0,3.081990,558.020313,558.020313,558.020313,688.791806,541.207917,0,0,0,0,0,0,557.857917,704.626944,13
0,0,0,0,1,973.695139,0.484954,0,0,0,0,0,0,0,0,1.962525,0,0,0,0,0.298751,0.298751,0,0.256215,96.092370,93.873628,0,0,0,199.601910,0,0,0,0,0,0,0,198.147292,0,0,3.081160,557.857917,557.857917,557.857917,688.620833,541.091354,0,0,0,0,0,0,557.710174,704.435417,13
0,0,0,0,1,790.675069,0.485618,0,0,0,0,0,0,0,0,1.961220,0,0,0,0,0.298553,0.298553,0,0.214576,96.091753,93.915955,0,0,0,199.382917,0,0,0,0,0,0,0,197.875069,0,0,3.085272,557.710174,557.710174,557.710174,688.421944,540.958021,0,0,0,0,0,0,557.572639,704.209653,12
0,0,0,0,1,606.854514,0.486418,0,0,0,0,0,0,0,0,1.959628,0,0,0,0,0.298311,0.298311,0,0.215120,96.091736,93.916988,0,0,0,199.121597,0,0,0,0,0,0,0,197.549566,0,0,3.084318,557.572639,557.572639,557.572639,688.183819,540.795799,0,0,0,0,0,0,557.441424,703.935208,12
0,0,0,0,1,422.032153,0.487415,0,0,0,0,0,0,0,0,1.957677,0,0,0,0,0.298015,0.298015,0,0.181580,96.090981,93.951727,0,0,0,198.796024,0,0,0,0,0,0,0,197.144219,0,0,3.088208,557.441424,557.441424,557.441424,687.887708,540.596875,0,0,0,0,0,0,557.312812,703.584931,11
0,0,0,0,1,235.836858,0.488745,0,0,0,0,0,0,0,0,1.955054,0,0,0,0,0.297617,0.297617,0,0.182299,96.090955,93.953602,0,0,0,198.365955,0,0,0,0,0,0,0,196.607569,0,0,3.086864,557.312812,557.312812,557.312812,687.495069,540.329757,0,0,0,0,0,0,557.182188,703.101389,11
0,0,0,0,1,47.081176,0.490736,0,0,0,0,0,0,0,0,1.951181,0,0,0,0,0.297030,0.297030,0,0.155241,96.090017,93.983594,0,0,0,197.725573,0,0,0,0,0,0,0,195.807899,0,0,3.089990,557.182188,557.182188,557.182188,686.910625,539.935764,0,0,0,0,0,0,557.042222,702.315208,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.472454,0,0,0,0,0.071920,0.071920,0,0,0,-0.472454,0,0,0,46.855282,0,0,0,0,0,0,0,0,0,0,3.087232,557.042222,557.042222,557.042222,690.065278,546.100000,0,0,0,0,0,0,556.998194,701.103194,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083848,556.998194,556.998194,556.998194,684.145000,546.100000,0,0,0,0,0,0,556.944271,699.743681,10
0,0,0,87,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075347,556.944271,556.944271,556.944271,684.145000,546.100000,0,0,0,0,0,0,556.890451,698.388819,11
373230.568889,394822.608889,777719.555556,775.000009,1,114.973746,0.159075,0.426576,0.572712,0.546335,0.295648,0.638332,0.639139,0.634564,0.641293,1.475304,598.989175,529.370853,555.366686,598.989654,0.274671,0.274662,0.546421,0.106416,32.532988,25.303375,4.393528,1.254365,374.091215,175.251072,100.965234,105.794457,113.883468,428.501262,138.906747,140.175138,149.419369,180.967070,326.236623,61.582201,3.067883,683.730521,683.576545,683.331441,689.313498,544.804002,574.930573,580.967361,581.121319,707.714271,707.714271,707.714271,557.147509,702.802587,14.000000
398074.702222,443867.200000,734124.302222,868,1,476.911250,0.461187,0.499307,0.645128,0.584690,0.368611,0.796461,0.797137,0.793191,0.799054,1.472855,994.207605,896.121211,945.153625,994.208400,0.307370,0.307370,0.920216,0.563884,96.113924,85.486623,7.399042,1.191520,623.498333,198.070885,169.142708,178.141528,187.129549,683.064391,222.910400,225.267467,234.886489,208.405747,544.057361,0,3.060846,706.817083,706.602431,706.396944,692.012569,542.506215,573.021528,580.411528,580.626215,730,730,730,557.490174,705.034444,17
420313.635556,492922.808889,669134.577778,913,1,842.961528,0.456877,0.529725,0.652863,0.566232,0.425484,0.813067,0.813819,0.811173,0.814210,1.437713,1127.401798,1027.478550,1099.086311,1127.402699,0.313167,0.313167,1.056048,1.226220,98.252292,85.900903,8.491207,1.196250,711.763333,202.366476,192.927969,205.989722,211.147066,765.296782,250.533920,254.826080,259.936782,215.051910,622.240208,0,3.047147,706.298194,706.021319,705.916111,692.125486,540.975729,572.902778,581.191979,581.468819,730,730,730,557.752431,705.113264,20
425589.831111,545887.502222,609777.635556,927,1,1218.701806,0.455384,0.538434,0.654921,0.523190,0.470780,0.817999,0.819011,0.817183,0.817804,1.482582,1162.583151,1061.250903,1153.119895,1162.584081,0.322940,0.322940,1.095982,2.184904,102.516285,88.841016,8.812299,1.195480,736.823472,210.138715,198.792448,215.502726,217.221649,789.249636,258.380462,264.754116,266.115076,225.120712,645.599028,0,3.037810,706.201667,705.859028,705.825069,692.069653,538.855556,572.129340,581.550799,581.893403,730,730,730,557.961493,705.118750,22
425805.333333,600828.373333,554729.777778,917,1,1588.348889,0.455830,0.538642,0.656024,0.477145,0.515148,0.815991,0.816940,0.815895,0.815140,1.459450,1144.443022,1057.264174,1144.443938,1142.226850,0.317901,0.317901,1.085281,2.049695,99.794878,86.363941,8.726257,1.195535,728.994444,205.342969,197.828472,213.669740,213.267378,781.090133,256.153280,262.887573,262.049316,218.930156,637.357222,0,3.033315,706.245764,705.919444,705.927500,692.123611,540.677292,573.310000,581.715694,582.042014,730,730,730,558.298854,705.142014,23
421183.928889,657991.040000,503635.911111,895,1,1934.111111,0.457301,0.531618,0.656468,0.431498,0.558012,0.810150,0.811752,0.810284,0.808416,1.461552,1099.524820,1014.468920,1099.525699,1088.228821,0.314461,0.314461,1.039312,1.973474,98.420842,85.432543,8.356642,1.196635,697.658958,202.413976,189.668194,205.114184,203.065017,753.098738,247.462080,254.110276,251.526400,215.221076,610.117153,0,3.034206,706.460486,706.131458,706.173889,692.206111,541.582118,573.241875,581.838403,582.167396,730,730,730,558.739167,705.201042,23
401378.133333,719964.657778,454198.080000,810,1,2196.703333,0.462300,0.507585,0.654730,0.375826,0.586409,0.788530,0.790897,0.788559,0.786134,1.510908,920.914963,850.439238,920.915700,905.623954,0.307025,0.307025,0.868865,1.906148,96.120625,84.526276,6.986154,1.191135,584.693403,197.692535,159.354549,172.192847,169.409965,647.774436,212.863538,219.170684,215.740231,207.918229,510.782917,0,3.040494,707.226042,706.909792,706.976597,692.214375,542.841250,573.283924,581.513125,581.829375,730,730,730,559.201389,705.344792,22
367930.524444,762409.315556,397243.555556,624,1,2286.026806,0.469870,0.444426,0.600636,0.304629,0.568045,0.735654,0.738198,0.736578,0.732187,1.687876,562.978765,507.859646,562.979216,545.081878,0.304005,0.304005,0.524495,0.898035,96.154852,88.196875,4.217227,1.154835,356.676319,198.037865,96.161033,106.328620,103.030512,423.631858,137.899307,144.925440,140.807093,204.641233,311.643056,0,3.056993,709.241944,708.863194,708.982569,691.952014,543.091736,571.296667,579.959479,580.338194,730,730,730,559.359514,705.550139,19
0,0,0,0,1,2106.364167,0.481878,0,0,0,0,0,0,0,0,1.968671,0,0,0,0,0.299683,0.299683,0,0.457806,96.093533,93.667057,0,0,0,200.622483,0,0,0,0,0,0,0,199.414826,0,0,3.072041,559.359514,559.359514,559.359514,689.548056,541.719792,0,0,0,0,0,0,558.970243,705.451806,16
0,0,0,0,1,1926.331528,0.482200,0,0,0,0,0,0,0,0,1.968030,0,0,0,0,0.299586,0.299586,0,0.372750,96.093264,93.752491,0,0,0,200.514549,0,0,0,0,0,0,0,199.280972,0,0,3.075915,558.970243,558.970243,558.970243,689.450000,541.653889,0,0,0,0,0,0,558.667257,705.345069,15
0,0,0,0,1,1745.902083,0.482552,0,0,0,0,0,0,0,0,1.967334,0,0,0,0,0.299480,0.299480,0,0.306494,96.092882,93.819054,0,0,0,200.396736,0,0,0,0,0,0,0,199.134948,0,0,3.079942,558.667257,558.667257,558.667257,689.343194,541.582361,0,0,0,0,0,0,558.421667,705.228333,14
0,0,0,0,1,1565.047222,0.482941,0,0,0,0,0,0,0,0,1.966549,0,0,0,0,0.299361,0.299361,0,0.306912,96.092882,93.819418,0,0,0,200.267587,0,0,0,0,0,0,0,198.974566,0,0,3.079078,558.421667,558.421667,558.421667,689.225903,541.502292,0,0,0,0,0,0,558.215729,705.099792,14
0,0,0,0,1,1383.724583,0.483370,0,0,0,0,0,0,0,0,1.965702,0,0,0,0,0.299233,0.299233,0,0.254863,96.092396,93.871832,0,0,0,200.124392,0,0,0,0,0,0,0,198.796962,0,0,3.083248,558.215729,558.215729,558.215729,689.096111,541.415486,0,0,0,0,0,0,558.037986,704.956667,13
0,0,0,0,1,1201.886389,0.483851,0,0,0,0,0,0,0,0,1.964753,0,0,0,0,0.299089,0.299089,0,0.213369,96.091788,93.913663,0,0,0,199.963785,0,0,0,0,0,0,0,198.597726,0,0,3.087437,558.037986,558.037986,558.037986,688.950625,541.318437,0,0,0,0,0,0,557.880556,704.795069,12
0,0,0,0,1,1019.471597,0.484401,0,0,0,0,0,0,0,0,1.963675,0,0,0,0,0.298925,0.298925,0,0.179940,96.091050,93.947439,0,0,0,199.780764,0,0,0,0,0,0,0,198.370990,0,0,3.091618,557.880556,557.880556,557.880556,688.785278,541.208264,0,0,0,0,0,0,557.737708,704.609792,11
0,0,0,0,1,836.404375,0.485042,0,0,0,0,0,0,0,0,1.962393,0,0,0,0,0.298731,0.298731,0,0.180290,96.091033,93.948351,0,0,0,199.570295,0,0,0,0,0,0,0,198.108802,0,0,3.090776,557.737708,557.737708,557.737708,688.593403,541.077500,0,0,0,0,0,0,557.604931,704.393125,11
0,0,0,0,1,652.566458,0.485802,0,0,0,0,0,0,0,0,1.960904,0,0,0,0,0.298505,0.298505,0,0.153110,96.090139,93.976128,0,0,0,199.319045,0,0,0,0,0,0,0,197.797014,0,0,3.094845,557.604931,557.604931,557.604931,688.365972,540.925660,0,0,0,0,0,0,557.478507,704.131667,10
0,0,0,0,1,467.788854,0.486744,0,0,0,0,0,0,0,0,1.959032,0,0,0,0,0.298221,0.298221,0,0.153519,96.090113,93.977561,0,0,0,199.011562,0,0,0,0,0,0,0,197.413958,0,0,3.093805,557.478507,557.478507,557.478507,688.085764,540.734826,0,0,0,0,0,0,557.354826,703.802986,10
0,0,0,0,1,281.758385,0.487975,0,0,0,0,0,0,0,0,1.956598,0,0,0,0,0.297851,0.297851,0,0.154052,96.090078,93.979436,0,0,0,198.612292,0,0,0,0,0,0,0,196.916094,0,0,3.092548,557.354826,557.354826,557.354826,687.721458,540.486910,0,0,0,0,0,0,557.229757,703.360000,10
0,0,0,0,1,93.658394,0.489748,0,0,0,0,0,0,0,0,1.953144,0,0,0,0,0.297327,0.297327,0,0.131822,96.088976,94.004010,0,0,0,198.038924,0,0,0,0,0,0,0,196.200920,0,0,3.095852,557.229757,557.229757,557.229757,687.199028,540.135486,0,0,0,0,0,0,557.097188,702.677292,9
0,0,0,0,1,0.000000,0.439850,0,0,0,0,0,0,0,0,0.949881,0,0,0,0,0.144623,0.144623,0,0,48.048984,47.099102,0,0,0,110.972222,0,0,0,0,0,0,0,109.239427,0,0,3.092613,557.097188,557.097188,557.097188,686.345972,516.433264,0,0,0,0,0,0,556.401146,701.577014,9
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088522,556.401146,556.401146,556.401146,684.145000,546.100000,0,0,0,0,0,0,556.347188,700.214583,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.191863,556.347188,556.347188,556.347188,888.463056,546.100000,0,0,0,0,0,0,556.347188,698.482847,9
0,0,0,110,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070720,556.347188,556.347188,556.347188,684.145000,546.100000,0,0,0,0,0,0,556.293403,697.130486,11
373796.480000,394973.617778,777401.297778,751.999991,1.000000,99.603950,0.156437,0.424394,0.569141,0.543458,0.294303,0.630059,0.630952,0.626407,0.632819,1.482400,568.121817,502.508471,526.985231,568.122272,0.273173,0.273131,0.518454,0.104818,31.880890,24.866685,4.168660,1.258325,356.555052,174.115082,96.274002,100.842548,108.506806,410.415022,133.061280,134.254867,143.098893,179.340365,310.932049,61.571745,3.064337,682.680885,682.529878,682.288976,688.809549,544.734297,574.492969,580.484583,580.635608,706.777708,706.777708,706.777708,556.556467,702.122387,14.000000
397244.017778,443594.808889,734625.777778,853,1,443.330243,0.462183,0.498318,0.644620,0.583717,0.367639,0.794200,0.795030,0.790903,0.796669,1.484932,968.253077,871.480717,920.252786,968.253851,0.307037,0.307037,0.895679,0.565697,96.112240,85.668828,7.201752,1.191025,609.355417,198.158212,165.167639,174.156510,182.988542,669.675520,218.429049,220.870542,230.375947,207.952622,531.877882,0,3.058807,706.850903,706.631597,706.425208,691.798125,542.400833,572.237986,579.790938,580.010243,730,730,730,556.913611,704.880139,17
419973.511111,492739.413333,669739.448889,913,1,808.681667,0.457102,0.529339,0.652972,0.566003,0.424839,0.813222,0.813874,0.811368,0.814424,1.432302,1123.165630,1025.369077,1094.810871,1123.166528,0.311991,0.311991,1.052559,1.202438,97.723646,85.429392,8.463158,1.196360,711.817083,201.613177,193.179271,205.889062,211.071285,764.777956,250.372818,254.628249,259.776924,213.789549,621.937708,0,3.045404,706.227847,705.957778,705.851736,691.983889,541.120729,572.667708,580.685764,580.955799,730,730,730,557.204444,705.001667,20
425293.084444,545732.693333,610249.813333,928,1,1184.089583,0.455538,0.538141,0.655025,0.523025,0.470199,0.818341,0.819243,0.817552,0.818229,1.479505,1160.176198,1060.468838,1150.543064,1160.177126,0.322271,0.322271,1.094069,2.172066,102.225833,88.581910,8.796924,1.195425,737.881806,209.817170,199.275156,215.711372,217.466771,789.680498,258.520071,264.880942,266.279449,224.406615,646.222153,0,3.036196,706.129444,705.792014,705.757222,691.939444,538.872569,571.880139,581.075035,581.412431,730,730,730,557.442118,705.022569,22
425532.053333,600722.631111,555128.035556,917,1,1552.984444,0.456026,0.538377,0.656135,0.476960,0.514571,0.816165,0.817002,0.816097,0.815395,1.454562,1140.615664,1055.406276,1140.616577,1138.611795,0.316838,0.316838,1.082224,2.026023,99.314635,85.936840,8.701678,1.195535,729.161667,204.670347,198.080156,213.611111,213.246146,780.715378,256.032249,262.739644,261.943502,217.782882,637.187361,0,3.031801,706.181736,705.861111,705.868403,692.007222,540.819479,573.094028,581.260417,581.581007,730,730,730,557.814861,705.056111,23
420961.422222,657952.782222,503998.648889,895,1,1897.615000,0.457483,0.531424,0.656595,0.431351,0.557520,0.810364,0.811869,0.810520,0.808704,1.462491,1096.288711,1012.641916,1096.289588,1085.319663,0.314334,0.314334,1.036690,1.971080,98.383307,85.417491,8.335562,1.196690,697.878958,202.517309,189.863889,205.097535,203.101944,752.872604,247.378951,254.008391,251.485244,215.053698,610.095278,0,3.032802,706.401806,706.076736,706.118125,692.090208,541.509063,572.986424,581.413021,581.738160,730,730,730,558.278472,705.122569,23
401009.066667,719764.480000,454421.120000,810,1,2158.738472,0.462553,0.507213,0.654525,0.375586,0.585702,0.788756,0.791143,0.788744,0.786380,1.512186,917.739062,846.836826,917.739796,902.768683,0.306955,0.306955,0.865711,1.906406,96.121484,84.551241,6.960794,1.190860,584.167431,197.842309,159.119740,172.071667,169.339601,647.156836,212.601173,218.969849,215.585813,207.806580,510.441562,0,3.039166,707.181944,706.861875,706.927639,692.103819,542.761111,572.756632,581.096528,581.416597,730,730,730,558.762569,705.272917,22
368075.591111,762050.204444,397627.662222,624,1,2247.138056,0.470136,0.443633,0.599318,0.304265,0.566618,0.735726,0.738074,0.736756,0.732349,1.688826,560.709531,506.372237,560.709979,542.922706,0.303961,0.303961,0.522559,0.704969,96.159939,88.409531,4.201662,1.154945,356.287778,198.111111,96.129922,106.179774,102.893238,422.923804,137.650907,144.683787,140.589111,204.536233,311.153542,0,3.060719,709.199653,708.824236,708.943542,691.861181,543.040382,571.142292,579.562951,579.938368,730,730,730,558.961250,705.483056,18
0,0,0,0,1,2067.476667,0.482091,0,0,0,0,0,0,0,0,1.968251,0,0,0,0,0.299619,0.299619,0,0.372602,96.093273,93.752413,0,0,0,200.550868,0,0,0,0,0,0,0,199.326059,0,0,3.075940,558.961250,558.961250,558.961250,689.482986,541.676389,0,0,0,0,0,0,558.630521,705.382917,15
0,0,0,0,1,1887.436528,0.482417,0,0,0,0,0,0,0,0,1.967621,0,0,0,0,0.299524,0.299524,0,0.254046,96.092413,93.870747,0,0,0,200.440365,0,0,0,0,0,0,0,199.189410,0,0,3.084918,558.630521,558.630521,558.630521,689.383194,541.611424,0,0,0,0,0,0,558.369757,705.273889,13
0,0,0,0,1,1706.993333,0.482777,0,0,0,0,0,0,0,0,1.966915,0,0,0,0,0.299417,0.299417,0,0.212632,96.091814,93.912266,0,0,0,200.319635,0,0,0,0,0,0,0,199.039861,0,0,3.089030,558.369757,558.369757,558.369757,689.274097,541.539097,0,0,0,0,0,0,558.155938,705.154514,12
0,0,0,0,1,1526.113750,0.483173,0,0,0,0,0,0,0,0,1.966140,0,0,0,0,0.299299,0.299299,0,0.179267,96.091076,93.945677,0,0,0,200.186441,0,0,0,0,0,0,0,198.875243,0,0,3.093213,558.155938,558.155938,558.155938,689.154167,541.459861,0,0,0,0,0,0,557.974757,705.022569,11
0,0,0,0,1,1344.762361,0.483616,0,0,0,0,0,0,0,0,1.965248,0,0,0,0,0.299164,0.299164,0,0.179510,96.091068,93.946311,0,0,0,200.039688,0,0,0,0,0,0,0,198.692899,0,0,3.092444,557.974757,557.974757,557.974757,689.020764,541.368854,0,0,0,0,0,0,557.816667,704.875486,11
0,0,0,0,1,1162.888681,0.484115,0,0,0,0,0,0,0,0,1.964248,0,0,0,0,0.299012,0.299012,0,0.179783,96.091059,93.947023,0,0,0,199.875017,0,0,0,0,0,0,0,198.488194,0,0,3.091682,557.816667,557.816667,557.816667,688.870972,541.266736,0,0,0,0,0,0,557.675069,704.709236,11
0,0,0,0,1,980.428611,0.484684,0,0,0,0,0,0,0,0,1.963107,0,0,0,0,0.298839,0.298839,0,0.180095,96.091042,93.947839,0,0,0,199.687431,0,0,0,0,0,0,0,198.254913,0,0,3.090901,557.675069,557.675069,557.675069,688.700347,541.150347,0,0,0,0,0,0,557.545104,704.518125,11
0,0,0,0,1,797.295903,0.485348,0,0,0,0,0,0,0,0,1.961781,0,0,0,0,0.298638,0.298638,0,0.180457,96.091024,93.948785,0,0,0,199.469809,0,0,0,0,0,0,0,197.983715,0,0,3.090071,557.545104,557.545104,557.545104,688.501944,541.015139,0,0,0,0,0,0,557.422882,704.293333,11
0,0,0,0,1,613.367431,0.486143,0,0,0,0,0,0,0,0,1.960198,0,0,0,0,0.298398,0.298398,0,0.180890,96.091007,93.949922,0,0,0,199.209740,0,0,0,0,0,0,0,197.659878,0,0,3.089156,557.422882,557.422882,557.422882,688.265000,540.853750,0,0,0,0,0,0,557.305069,704.020486,11
0,0,0,0,1,428.449201,0.487134,0,0,0,0,0,0,0,0,1.958232,0,0,0,0,0.298099,0.298099,0,0.181428,96.090990,93.951328,0,0,0,198.887118,0,0,0,0,0,0,0,197.257795,0,0,3.088099,557.305069,557.305069,557.305069,687.970833,540.653437,0,0,0,0,0,0,557.188264,703.673403,11
0,0,0,0,1,242.174635,0.488449,0,0,0,0,0,0,0,0,1.955637,0,0,0,0,0.297706,0.297706,0,0.182139,96.090964,93.953186,0,0,0,198.461528,0,0,0,0,0,0,0,196.726875,0,0,3.086794,557.188264,557.188264,557.188264,687.582361,540.389132,0,0,0,0,0,0,557.068229,703.195833,11
0,0,0,0,1,53.425399,0.490407,0,0,0,0,0,0,0,0,1.951796,0,0,0,0,0.297123,0.297123,0,0.183193,96.090920,93.955929,0,0,0,197.832587,0,0,0,0,0,0,0,195.941128,0,0,3.084987,557.068229,557.068229,557.068229,687.007500,539.998333,0,0,0,0,0,0,556.938021,702.426736,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.536770,0,0,0,0,0.081710,0.081710,0,0,0,-0.536770,0,0,0,53.171910,0,0,0,0,0,0,0,0,0,0,3.087286,556.938021,556.938021,556.938021,689.899792,546.100000,0,0,0,0,0,0,556.901111,701.231806,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083926,556.901111,556.901111,556.901111,684.145000,546.100000,0,0,0,0,0,0,556.847188,699.872014,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080406,556.847188,556.847188,556.847188,684.145000,546.100000,0,0,0,0,0,0,556.793264,698.514931,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071911,556.793264,556.793264,556.793264,684.145000,546.100000,0,0,0,0,0,0,556.739479,697.162500,11
374418.062222,395162.204444,777051.377778,143,1,0,0,0.422176,0.565487,0.540498,0.292952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.700720,0,1.700720,0,0,0,0,0,0,0,0,0,0,0,37.562170,3.053464,556.739479,556.739479,556.739479,684.145000,546.100000,592,592,592,592,592,592,556.685972,695.818611,14
396425.728889,443313.404444,735116.026667,281.000004,1.000000,0,0,0.091433,0.118414,0.107137,0.067412,0,0.471385,0.508096,0.515145,0,0,0,0,0,0,0,0,0,0,-0.760097,0,0.760097,0,0,0,0,0,0,0,0,0,0,0,24.251712,3.035040,556.677995,556.677995,556.677995,684.145009,546.100009,108.838342,108.838342,108.838342,108.838342,108.838342,108.838342,556.640747,694.683620,17
419639.257778,492542.053333,670347.857778,780,1.000000,233.467526,0.176956,0.528953,0.653067,0.565788,0.424191,0.696055,0.697323,0.694285,0.696558,1.450645,815.354825,748.508648,795.182819,815.355477,0.289025,0.289039,0.765572,0.455867,36.562179,27.238585,6.155624,1.261455,520.779618,182.497378,141.833273,150.433303,154.145525,574.766471,188.172889,191.346258,195.247333,190.312969,454.469323,60.863602,3.033697,688.973316,688.759705,688.670677,688.975061,544.247374,574.688455,581.280399,581.494010,713.480747,713.480747,713.480747,556.990438,701.723611,20
425007.502222,545561.457778,610730.097778,796,1,626.304514,0.462526,0.537857,0.655123,0.522887,0.469624,0.795365,0.796654,0.794438,0.795003,1.487748,960.842509,888.282311,953.187212,960.843277,0.306846,0.306846,0.909441,1.566008,96.106389,84.544740,7.312412,1.195480,616.932292,197.593594,167.845729,179.767743,181.172309,677.008356,221.632160,227.072551,228.303662,207.785799,538.461146,0,3.038604,706.832500,706.548056,706.515556,691.423472,542.019826,572.635729,580.247083,580.531528,730,730,730,557.331146,704.463819,21
425270.115556,600598.542222,555534.862222,497,1,715.972153,0.471055,0.538122,0.656239,0.476801,0.513997,0.737210,0.740526,0.735884,0.735221,1.695649,546.416474,507.513690,546.416911,545.330609,0.303806,0.303806,0.519021,1.905027,96.130191,87.160764,4.173216,1.195535,356.753229,198.502899,97.137847,104.395130,104.192691,422.941013,138.702187,142.323751,141.915084,204.074323,311.785382,0,3.036173,709.018472,708.744653,708.752083,691.473333,542.855208,569.743125,578.312674,578.586493,730,730,730,557.467396,705.137639,22
420749.831111,657890.773333,504369.564444,237,1,635.671528,0.475513,0.531240,0.656711,0.431226,0.557027,0.609954,0.614079,0.608894,0.606890,1.867161,209.302815,195.895604,209.302982,206.869993,0.301700,0.301700,0.198641,1.564265,96.080313,89.854957,1.597186,1.196745,139.449861,200.057830,38.271272,40.834766,40.369887,199.307040,65.485720,67.236782,66.584547,202.056233,121.562934,0,3.042593,712.296528,712.085069,712.122569,691.191319,542.774688,567.424444,575.170833,575.382292,730,730,730,557.459549,705.392639,21
400663.857778,719541.688889,454658.595556,328,1,600.317014,0.473459,0.506860,0.654316,0.375376,0.585003,0.661183,0.665623,0.660393,0.657532,1.826664,301.357057,280.662229,301.357298,295.930943,0.303238,0.303238,0.284931,1.174929,96.464384,89.981207,2.291001,1.190585,198.483611,200.579722,54.417878,58.338984,57.311549,261.821529,85.988667,88.592480,87.240382,203.743837,173.105243,0,3.048378,711.120139,710.879514,710.941250,691.699514,542.936528,568.503472,576.339444,576.580035,730,730,730,557.503125,705.764653,20
368232.711111,761685.120000,398028.764444,457,1,599.151875,0,0,0,0,0,0,0.657033,0.690584,0.685772,0,0,0,0,0,0,0,0,0,0,-0.525050,0,0.525050,0,0,0,0,0,0,0,0,0,0,0,0,3.063128,557.503125,557.503125,557.503125,684.145000,546.100000,0,0,0,0,0,0,557.438993,705.454583,17
0,0,0,0,1,436.992778,0.241429,0,0,0,0,0,0,0,0,2.115455,0,0,0,0,0.322023,0.322023,0,0.186821,48.046628,45.744355,0,0,0,211.986502,0,0,0,0,0,0,0,211.241988,0,0,3.072427,557.505260,557.505260,557.505260,689.296736,543.809167,0,0,0,0,0,0,557.553038,705.189514,15
0,0,0,0,1,208.014479,0.483937,0,0,0,0,0,0,0,0,1.964546,0,0,0,0,0.299057,0.299057,0,0.307979,96.092865,93.820339,0,0,0,199.937917,0,0,0,0,0,0,0,198.564896,0,0,3.076249,557.534549,557.534549,557.534549,688.926181,541.297812,0,0,0,0,0,0,557.453021,704.578542,14
0,0,0,0,1,15.366691,0.486086,0,0,0,0,0,0,0,0,1.961278,0,0,0,0,0.298562,0.298562,0,0.312217,96.184227,93.910729,0,0,0,199.422448,0,0,0,0,0,0,0,197.874792,0,0,3.074373,557.453021,557.453021,557.453021,688.284514,540.798611,0,0,0,0,0,0,557.351493,703.704931,14
0,0,0,0,1.000000,0.000000,0,0,0,0,0,0,0,0,0,0.150484,0,0,0,0,0.022907,0.022907,0,0,0,-0.150484,0,0,0,15.107372,0,0,0,0,0,0,0,0,0,0,3.076304,557.340747,557.340747,557.340747,686.738924,546.100017,0,0,0,0,0,0,557.311719,702.668038,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.189166,557.299722,557.299722,557.299722,890.380694,546.100000,0,0,0,0,0,0,557.299722,700.634444,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078451,557.299722,557.299722,557.299722,684.145000,546.100000,0,0,0,0,0,0,557.245868,699.277847,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079921,557.245868,557.245868,557.245868,684.145000,546.100000,0,0,0,0,0,0,557.191910,697.921875,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076410,557.191910,557.191910,557.191910,684.145000,546.100000,0,0,0,0,0,0,557.137951,696.568681,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072906,557.137951,557.137951,557.137951,684.145000,546.100000,0,0,0,0,0,0,557.084028,695.218056,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069409,557.084028,557.084028,557.084028,684.145000,546.100000,0,0,0,0,0,0,557.030069,693.870139,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065919,557.030069,557.030069,557.030069,684.145000,546.100000,0,0,0,0,0,0,556.976146,692.524931,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067417,556.976146,556.976146,556.976146,684.145000,546.100000,0,0,0,0,0,0,556.922118,691.180278,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063935,556.922118,556.922118,556.922118,684.145000,546.100000,0,0,0,0,0,0,556.868125,689.838333,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065441,556.868125,556.868125,556.868125,684.145000,546.100000,0,0,0,0,0,0,556.813993,688.497083,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.061966,556.813993,556.813993,556.813993,684.145000,546.100000,0,0,0,0,0,0,556.759896,687.158472,8
0,0,0,135,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048535,556.759896,556.759896,556.759896,684.145000,546.100000,0,0,0,0,0,0,556.706007,685.826389,10
375092.266667,395386.862222,776670.897778,381,1.000000,0,0,0.168076,0.224843,0.215120,0.116711,0,0.379756,0.386222,0.394164,0,0,0,0,0,0,0,0,0,0,-1.212644,0,1.212644,0,0,0,0,0,0,0,0,0,0,0,61.834036,3.030139,556.693142,556.693142,556.693142,684.145017,546.100000,236.948038,236.948038,236.948038,236.948038,236.948038,236.948038,556.665278,684.820451,13
395622.191111,443023.013333,735595.724444,838,1.000000,227.780304,0.177789,0.496331,0.643519,0.581787,0.365703,0.696257,0.697116,0.693313,0.698342,1.462488,830.766578,745.136260,789.050903,830.767242,0.292122,0.292142,0.767490,0.183263,36.534523,27.462672,6.171047,1.255051,521.977639,181.450339,141.193359,149.285269,156.959661,576.208640,187.749609,190.075902,198.383120,189.829097,455.903906,61.211389,3.041994,688.951532,688.749588,688.566428,686.942231,543.726675,574.372266,581.284887,581.486866,713.442804,713.442804,713.442804,557.004809,698.261970,16.000000
419310.826667,492330.666667,670959.146667,895,1,678.241597,0.459241,0.528566,0.653150,0.565588,0.423543,0.810034,0.811146,0.807964,0.810993,1.440239,1095.319783,996.437814,1067.252923,1095.320659,0.310871,0.310871,1.025202,0.939419,97.429861,85.610547,8.243190,1.196470,693.154306,199.432639,187.695434,200.655486,205.784375,748.675698,245.116036,249.218222,254.341458,212.154028,606.453333,0,3.044964,706.367847,706.086319,705.979097,690.562083,540.157500,572.023021,580.713854,580.995417,730,730,730,557.304201,703.367986,19
424733.084444,545374.008889,611218.133333,916,1,1050.241667,0.456872,0.537584,0.655216,0.522776,0.469055,0.815962,0.816770,0.815200,0.815916,1.455148,1141.086499,1045.907010,1131.333646,1141.087412,0.316969,0.316969,1.076921,1.337266,100.020304,87.373368,8.659045,1.195480,726.218611,204.909531,196.501528,212.088611,213.865781,778.687076,254.915271,261.159129,262.612711,218.924375,635.373819,0,3.043375,706.199931,705.875833,705.840208,691.141944,539.144688,572.397083,581.104271,581.428333,730,730,730,557.519063,704.075694,20
425019.448889,600456.177778,555949.831111,913,1,1418.340139,0.456822,0.537877,0.656337,0.476666,0.513428,0.815382,0.816435,0.815184,0.814527,1.445362,1133.407605,1046.602398,1133.408512,1131.897557,0.314836,0.314836,1.074854,1.664129,99.003568,86.056068,8.642420,1.195590,724.003681,203.253576,196.386562,212.205191,211.930208,776.609778,254.686702,261.316000,260.607040,216.722326,633.227014,0,3.040066,706.226667,705.898125,705.903611,691.465486,539.955243,572.710903,581.292431,581.620972,730,730,730,557.802674,704.422917,21
420549.048889,657805.084444,504748.266667,867,1,1747.917083,0.459468,0.531065,0.656817,0.431124,0.556535,0.805536,0.807242,0.805524,0.803843,1.443728,1053.463783,973.691169,1053.464625,1043.536637,0.307895,0.307895,0.996588,1.559150,96.092361,83.879514,8.013122,1.196855,671.649861,197.643455,182.769392,197.317118,195.508628,728.912711,239.486169,245.877618,243.548942,209.138108,587.158611,0,3.041443,706.559514,706.238750,706.277500,691.709861,542.001597,572.814444,581.243194,581.563958,730,730,730,558.219549,704.679583,21
400343.466667,719297.991111,454910.257778,777,1,1988.200278,0.464420,0.506529,0.654104,0.375199,0.584315,0.783358,0.786044,0.783131,0.780898,1.532604,871.103210,802.817353,871.103907,857.360093,0.306161,0.306161,0.821547,1.173678,96.140321,85.637986,6.605691,1.190365,555.311910,197.450972,151.112934,163.611840,161.098785,619.701547,203.469938,209.696409,206.535236,207.011667,485.439097,0,3.048057,707.384653,707.062083,707.125208,691.746736,542.487153,572.276632,580.834931,581.157465,730,730,730,558.591979,704.940139,20
368398.968889,761315.271111,398444.480000,301,1,1914.622778,0.476477,0.442196,0.596867,0.303649,0.563913,0.612717,0.616829,0.613434,0.607889,1.859422,219.704356,198.783843,219.704531,212.047004,0.301393,0.301393,0.204650,0.563521,96.062847,90.839071,1.645502,1.155330,142.682248,199.374427,38.573585,42.544718,41.092305,203.399520,66.185396,69.582991,67.631138,201.610694,124.621884,0,3.064396,712.365000,712.045833,712.159583,690.863611,542.565104,567.348715,576.226979,576.546146,730,730,730,558.433299,705.075069,17
0,0,0,0,1,1734.631389,0.483411,0,0,0,0,0,0,0,0,1.965602,0,0,0,0,0.299218,0.299218,0,0.307416,96.092873,93.819852,0,0,0,200.111736,0,0,0,0,0,0,0,198.780937,0,0,3.078693,558.433299,558.433299,558.433299,689.084236,541.405625,0,0,0,0,0,0,558.193437,704.957847,14
0,0,0,0,1,1554.207083,0.483798,0,0,0,0,0,0,0,0,1.964860,0,0,0,0,0.299105,0.299105,0,0.213333,96.091788,93.913594,0,0,0,199.981337,0,0,0,0,0,0,0,198.619566,0,0,3.087808,558.193437,558.193437,558.193437,688.966597,541.329340,0,0,0,0,0,0,557.991875,704.828403,12
0,0,0,0,1,1373.315139,0.484231,0,0,0,0,0,0,0,0,1.964014,0,0,0,0,0.298977,0.298977,0,0.179847,96.091050,93.947196,0,0,0,199.836528,0,0,0,0,0,0,0,198.440347,0,0,3.091986,557.991875,557.991875,557.991875,688.835972,541.242847,0,0,0,0,0,0,557.817639,704.684167,11
0,0,0,0,1,1191.907500,0.484719,0,0,0,0,0,0,0,0,1.963065,0,0,0,0,0.298833,0.298833,0,0.152638,96.090165,93.974462,0,0,0,199.675191,0,0,0,0,0,0,0,198.239045,0,0,3.096180,557.817639,557.817639,557.817639,688.689375,541.146007,0,0,0,0,0,0,557.662986,704.521250,10
0,0,0,0,1,1009.922292,0.485274,0,0,0,0,0,0,0,0,1.961992,0,0,0,0,0.298670,0.298670,0,0.130288,96.089800,93.997517,0,0,0,199.491250,0,0,0,0,0,0,0,198.011319,0,0,3.100363,557.662986,557.662986,557.662986,688.522639,541.035556,0,0,0,0,0,0,557.522396,704.334375,9
0,0,0,0,1,827.284583,0.485923,0,0,0,0,0,0,0,0,1.960699,0,0,0,0,0.298474,0.298474,0,0.130514,96.089774,93.998559,0,0,0,199.278750,0,0,0,0,0,0,0,197.746736,0,0,3.099521,557.522396,557.522396,557.522396,688.329097,540.903681,0,0,0,0,0,0,557.391458,704.115556,9
0,0,0,0,1,643.879792,0.486697,0,0,0,0,0,0,0,0,1.959163,0,0,0,0,0.298241,0.298241,0,0.130782,96.089748,93.999809,0,0,0,199.026476,0,0,0,0,0,0,0,197.432465,0,0,3.098605,557.391458,557.391458,557.391458,688.099097,540.747118,0,0,0,0,0,0,557.266424,703.851597,9
0,0,0,0,1,459.528403,0.487661,0,0,0,0,0,0,0,0,1.957291,0,0,0,0,0.297957,0.297957,0,0.112560,96.108082,94.038229,0,0,0,198.752431,0,0,0,0,0,0,0,197.079809,0,0,3.102542,557.266424,557.266424,557.266424,687.812847,540.526493,0,0,0,0,0,0,557.142083,703.518611,8
0,0,0,0,1,273.914201,0.488914,0,0,0,0,0,0,0,0,1.954822,0,0,0,0,0.297582,0.297582,0,0.112900,96.108090,94.040373,0,0,0,198.347795,0,0,0,0,0,0,0,196.574705,0,0,3.101268,557.142083,557.142083,557.142083,687.443194,540.274965,0,0,0,0,0,0,557.016181,703.068194,8
0,0,0,0,1,86.205069,0.490730,0,0,0,0,0,0,0,0,1.951062,0,0,0,0,0.297012,0.297012,0,0.113029,96.088229,94.024141,0,0,0,197.745313,0,0,0,0,0,0,0,195.806528,0,0,3.099559,557.016181,557.016181,557.016181,686.910694,539.928021,0,0,0,0,0,0,556.882361,702.370069,8
0,0,0,0,1,0.000000,0.446143,0,0,0,0,0,0,0,0,0.875511,0,0,0,0,0.133312,0.133312,0,0,48.048707,47.173194,0,0,0,109.531259,0,0,0,0,0,0,0,107.697873,0,0,3.095966,556.882361,556.882361,556.882361,685.175139,502.947222,0,0,0,0,0,0,555.943993,701.252569,8
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091556,555.943993,555.943993,555.943993,684.145000,546.100000,0,0,0,0,0,0,555.889965,699.888819,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.194001,555.889965,555.889965,555.889965,888.320972,546.100000,0,0,0,0,0,0,555.889965,698.155347,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083710,555.889965,555.889965,555.889965,684.145000,546.100000,0,0,0,0,0,0,555.835938,696.797708,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080196,555.835938,555.835938,555.835938,684.145000,546.100000,0,0,0,0,0,0,555.781944,695.442778,8
0,0,0,444,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066724,555.781944,555.781944,555.781944,684.145000,546.100000,0,0,0,0,0,0,555.728125,694.094375,10
375815.315556,395645.466667,776261.688889,250,1.000000,0,0,0.301425,0.402690,0.385657,0.209468,0,0.135422,0.155217,0.159095,0,0,0,0,0,0,0,0,0,0,-1.760156,0,1.760156,0,0,0,0,0,0,0,0,0,0,0,61.912674,3.053269,555.717378,555.717378,555.717378,684.144983,546.100000,427.256875,427.256875,427.256875,427.256875,427.256875,427.256875,555.685278,693.021927,12
394835.413333,442723.697778,736065.564444,268,1,0,0,0.247260,0.320935,0.289939,0.182070,0,0.284069,0.307860,0.312030,0,0,0,0,0,0,0,0,0,0,-1.404524,0,1.404524,0,0,0,0,0,0,0,0,0,0,0,61.444948,3.034849,555.661198,555.661198,555.661198,684.145000,546.100000,295.512118,295.512118,295.512118,295.512118,295.512118,295.512118,555.634549,691.752535,15
