a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
418988.204444,492105.324444,671572.826667,515,1,50.138798,0.145686,0.528180,0.653218,0.565402,0.422895,0.595560,0.597703,0.593506,0.595471,1.508734,451.054677,415.216312,439.822337,451.055037,0.267395,0.267301,0.423830,0.144804,29.223926,22.859534,3.407832,1.303022,293.858403,168.622561,80.170862,84.801788,86.913446,346.160196,113.335476,115.218178,117.606542,172.734084,256.386493,60.879900,3.042699,678.756536,678.583082,678.506623,686.642361,544.424323,573.767821,579.908984,580.082422,702.962856,702.962856,702.962856,555.855243,698.783715,16
424469.760000,545170.417778,611713.493333,594,1,238.099861,0.470161,0.537321,0.655302,0.522691,0.468493,0.760768,0.763387,0.759222,0.759696,1.628398,673.880573,623.783452,668.474214,673.881112,0.304240,0.304240,0.638026,0.570729,96.182457,87.657769,5.130080,1.195480,439.757222,198.080243,119.737813,128.091528,129.101024,504.718933,165.224604,169.263733,170.230578,204.573628,383.962361,0,3.054696,708.070486,707.803889,707.772639,691.034514,542.301493,569.888750,577.858542,578.125174,730,730,730,556.123194,704.428889,17
424780.124444,600295.608889,556372.586667,607,1,401.870729,0.468031,0.537644,0.656428,0.476556,0.512864,0.763225,0.765833,0.762207,0.761636,1.623531,689.769402,643.104198,689.769954,688.707869,0.304827,0.304827,0.656026,0.707196,96.162257,87.361128,5.274813,1.195590,451.347604,198.882899,123.215330,131.920503,131.722578,516.105173,169.254364,173.647289,173.203502,205.461198,393.893611,0,3.053650,707.977778,707.706875,707.712847,691.816458,542.853194,570.407187,578.145451,578.416354,730,730,730,556.349549,705.321319,18
420359.111111,657695.857778,505134.151111,496,1,485.687847,0.469836,0.530899,0.656914,0.431046,0.556043,0.735685,0.738815,0.734982,0.733259,1.702846,535.968632,499.473229,535.969061,530.671832,0.304027,0.304027,0.508229,0.702753,96.169123,88.480174,4.086446,1.196910,351.473958,199.688628,96.173655,103.023611,102.030217,416.894898,136.965387,140.614747,139.314738,204.686701,306.695174,0,3.055745,708.959028,708.696806,708.733958,692.074792,543.197917,569.572153,577.390521,577.652708,730,730,730,556.536250,705.847708,18
400048.746667,719034.737778,455175.893333,751,1,713.068889,0.464039,0.506221,0.653892,0.375052,0.583641,0.780031,0.782315,0.779947,0.777832,1.556574,828.901610,768.515696,828.902273,815.947714,0.306278,0.306278,0.783186,0.559968,96.163411,86.559418,6.297252,1.190200,535.091111,199.219080,146.225764,157.402066,155.006649,598.489244,196.452978,202.526222,199.510027,207.231128,466.833056,0,3.061735,707.336944,707.037222,707.099931,692.479861,543.163681,571.667187,579.199306,579.499063,730,730,730,556.829271,705.895139,17
368571.448889,760941.795556,398872.462222,393,1,679.722083,0.472353,0.441557,0.595745,0.303400,0.562647,0.663687,0.665981,0.665126,0.659955,1.821994,309.759941,282.086507,309.760189,299.382798,0.303230,0.303230,0.289228,0.452366,96.290156,90.534748,2.325553,1.155495,202.136042,200.813264,54.885534,60.145547,58.174588,265.223431,86.292871,90.731813,88.198747,203.852066,176.024670,0,3.067818,711.034444,710.716042,710.832500,692.041319,543.255035,568.665590,575.794792,576.113229,730,730,730,556.929931,706.156806,16
0,0,0,0,1,491.488889,0.480289,0,0,0,0,0,0,0,0,1.971921,0,0,0,0,0.300176,0.300176,0,0.304053,96.092925,93.816944,0,0,0,201.152969,0,0,0,0,0,0,0,200.072934,0,0,3.077715,556.929931,556.929931,556.929931,690.029306,542.051076,0,0,0,0,0,0,556.930035,705.837153,14
0,0,0,0,1,301.988889,0.481448,0,0,0,0,0,0,0,0,1.969601,0,0,0,0,0.299824,0.299824,0,0.211716,96.091840,93.910521,0,0,0,200.761944,0,0,0,0,0,0,0,199.589132,0,0,3.086744,556.930035,556.930035,556.930035,689.675903,541.813472,0,0,0,0,0,0,556.914583,705.407778,12
0,0,0,0,1,110.470330,0.483111,0,0,0,0,0,0,0,0,1.966263,0,0,0,0,0.299318,0.299318,0,0.179233,96.091076,93.945582,0,0,0,200.206753,0,0,0,0,0,0,0,198.900469,0,0,3.090356,556.914583,556.914583,556.914583,689.172639,541.472465,0,0,0,0,0,0,556.879931,704.754792,11
0,0,0,0,1,0.000000,0.421545,0,0,0,0,0,0,0,0,1.107043,0,0,0,0,0.168525,0.168525,0,0,48.050135,46.943090,0,0,0,115.197049,0,0,0,0,0,0,0,113.985764,0,0,3.092978,556.879931,556.879931,556.879931,689.743056,538.614722,0,0,0,0,0,0,556.714271,703.685069,10
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089569,556.714271,556.714271,556.714271,684.145000,546.100000,0,0,0,0,0,0,556.660347,702.320486,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.195370,556.660347,556.660347,556.660347,890.870000,546.100000,0,0,0,0,0,0,556.660347,700.585972,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081718,556.660347,556.660347,556.660347,684.145000,546.100000,0,0,0,0,0,0,556.606458,699.227500,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083184,556.606458,556.606458,556.606458,684.145000,546.100000,0,0,0,0,0,0,556.552465,697.869722,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079669,556.552465,556.552465,556.552465,684.145000,546.100000,0,0,0,0,0,0,556.498507,696.514583,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076160,556.498507,556.498507,556.498507,684.145000,546.100000,0,0,0,0,0,0,556.444514,695.162153,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072658,556.444514,556.444514,556.444514,684.145000,546.100000,0,0,0,0,0,0,556.390556,693.812361,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069163,556.390556,556.390556,556.390556,684.145000,546.100000,0,0,0,0,0,0,556.336563,692.465278,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065675,556.336563,556.336563,556.336563,684.145000,546.100000,0,0,0,0,0,0,556.282604,691.120764,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062193,556.282604,556.282604,556.282604,684.145000,546.100000,0,0,0,0,0,0,556.228681,689.778958,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053736,556.228681,556.228681,556.228681,684.145000,546.100000,0,0,0,0,0,0,556.174826,688.441736,10
0,0,0,65,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.040308,556.174826,556.174826,556.174826,684.145000,546.100000,0,0,0,0,0,0,556.121181,687.111111,12
376582.862222,395935.288889,775826.204444,125,1,0,0,0.415350,0.554110,0.531198,0.288875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.702560,0,1.702560,0,0,0,0,0,0,0,0,0,0,0,29.315894,3.026898,556.121181,556.121181,556.121181,684.145000,546.100000,592,592,592,592,592,592,556.067708,685.787014,14
394067.200000,442415.573333,736526.293333,55,1,0,0,0.494344,0.642318,0.579896,0.363784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.189210,0,1.189210,0,0,0,0,0,0,0,0,0,0,0,9.398003,3.018486,556.067708,556.067708,556.067708,684.145000,546.100000,592,592,592,592,592,592,556.014375,684.467431,15
418671.466667,491866.186667,672188.231111,134,1,0,0,0.527795,0.653273,0.565231,0.422247,0.241465,0.220591,0.250537,0.253266,0.211387,49.903793,49.903833,46.665405,48.102774,0.040208,0,0,0,0,-1.785449,0.377482,1.196580,0,0,9.970650,9.334814,9.617140,59.035244,19.328991,19.647778,20.058476,24.165375,27.050727,23.332287,3.010086,639.517899,639.618177,639.572969,681.415000,546.100000,597.273924,581.263715,581.163437,664.780521,664.780521,664.780521,555.974410,683.480069,16
424217.564444,544950.968889,612215.768889,516,1.000000,75.067025,0.316565,0.537069,0.655383,0.522634,0.467937,0.742835,0.746245,0.740876,0.741382,1.920503,569.729244,525.807512,565.033143,569.729700,0.340006,0.339861,0.538878,0.388035,63.677530,55.840575,4.332881,1.195535,372.314661,215.058785,101.175414,108.530395,109.410043,438.245627,143.460813,146.961813,147.823004,220.852743,325.530833,0,3.041496,708.756181,708.486389,708.455174,687.258385,542.629010,568.763889,577.493819,577.763611,730.000017,730.000017,730.000017,556.427917,700.635174,17
424552.106667,600117.048889,556802.737778,0,1,0,0.442966,0,0,0,0,0,0,0,0,1.007558,0,0,0,0,0.153395,0.153395,0,0,48.047669,46.496636,0,0.543475,0,110.378168,0,0,0,0,0,0,0,108.468168,0,0,3.050064,556.443646,556.443646,556.443646,686.610833,527.549132,0,0,0,0,0,0,556.005417,701.039722,17
420179.911111,657563.306667,505526.791111,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051325,556.005417,556.005417,556.005417,684.145000,546.100000,0,0,0,0,0,0,555.952188,699.692153,16
399780.373333,718753.422222,455455.217778,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047837,555.952188,555.952188,555.952188,684.145000,546.100000,0,0,0,0,0,0,555.898958,698.347222,16
368747.484444,760565.760000,399310.435556,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049338,555.898958,555.898958,555.898958,684.145000,546.100000,0,0,0,0,0,0,555.845625,697.002986,15
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055822,555.845625,555.845625,555.845625,684.145000,546.100000,0,0,0,0,0,0,555.792118,695.657500,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057320,555.792118,555.792118,555.792118,684.145000,546.100000,0,0,0,0,0,0,555.738507,694.312639,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.058820,555.738507,555.738507,555.738507,684.145000,546.100000,0,0,0,0,0,0,555.684792,692.968472,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060321,555.684792,555.684792,555.684792,684.145000,546.100000,0,0,0,0,0,0,555.631007,691.624931,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.056842,555.631007,555.631007,555.631007,684.145000,546.100000,0,0,0,0,0,0,555.577188,690.284097,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053370,555.577188,555.577188,555.577188,684.145000,546.100000,0,0,0,0,0,0,555.523403,688.945903,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.054886,555.523403,555.523403,555.523403,684.145000,546.100000,0,0,0,0,0,0,555.469514,687.608333,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051421,555.469514,555.469514,555.469514,684.145000,546.100000,0,0,0,0,0,0,555.415660,686.273403,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047963,555.415660,555.415660,555.415660,684.145000,546.100000,0,0,0,0,0,0,555.361771,684.941111,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044512,555.361771,555.361771,555.361771,684.145000,546.100000,0,0,0,0,0,0,555.307917,683.611458,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.046049,555.307917,555.307917,555.307917,684.145000,546.100000,0,0,0,0,0,0,555.253958,682.282431,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042606,555.253958,555.253958,555.253958,684.145000,546.100000,0,0,0,0,0,0,555.200000,680.956042,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.039169,555.200000,555.200000,555.200000,684.145000,546.100000,0,0,0,0,0,0,555.146076,679.632222,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.035738,555.146076,555.146076,555.146076,684.145000,546.100000,0,0,0,0,0,0,555.092118,678.311042,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032314,555.092118,555.092118,555.092118,684.145000,546.100000,0,0,0,0,0,0,555.038194,676.992431,8
0,0,0,51,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023915,555.038194,555.038194,555.038194,684.145000,546.100000,0,0,0,0,0,0,554.984340,675.678403,9
377390.168889,396253.066667,775367.466667,316,1,0,0,0.216618,0.288564,0.276907,0.150789,0,0.256900,0.289073,0.294988,0,0,0,0,0,0,0,0,0,0,-1.425638,0,1.425638,0,0,0,0,0,0,0,0,0,0,0,61.784870,3.010546,554.970990,554.970990,554.970990,684.145000,546.100000,310.478194,310.478194,310.478194,310.478194,310.478194,310.478194,554.944097,674.696806,11
393319.066667,442098.844444,736978.577778,507,1,16.576921,0.136612,0.493355,0.641685,0.578970,0.362833,0.568153,0.570238,0.564693,0.569528,1.554273,397.098193,354.643286,376.354583,397.098510,0.269840,0.269609,0.366053,0.096781,26.855948,20.953731,2.943265,1.307897,255.521415,162.518038,68.956497,73.073392,77.000990,306.552044,99.735442,101.148256,105.668351,166.668247,223.461693,61.375091,3.021137,675.129019,674.958030,674.802335,680.951892,543.210408,572.534019,579.435981,579.607005,699.560755,699.560755,699.560755,555.140521,688.738906,14
418360.675556,491613.475556,672804.764444,648,1,217.203576,0.473080,0.527410,0.653316,0.565074,0.421599,0.769802,0.772391,0.767444,0.769570,1.589703,735.273244,673.742287,716.971161,735.273833,0.303494,0.303494,0.689863,0.389614,96.103516,87.380799,5.546877,1.196525,476.533750,195.910573,129.622717,137.719531,141.143125,540.933227,177.112356,180.013173,183.807680,203.144288,416.402917,0,3.054288,707.678681,707.435347,707.336111,689.150972,540.894653,569.213889,577.503611,577.746910,730,730,730,555.364792,702.298958,15
423976.391111,544715.875556,612724.408889,715,1,452.980486,0.466884,0.536828,0.655457,0.522603,0.467389,0.782575,0.784456,0.781365,0.781903,1.548116,836.223842,774.114279,829.171784,836.224511,0.305609,0.305609,0.791608,0.465570,96.174358,86.600174,6.364964,1.195535,544.283958,197.942535,148.246632,158.503542,159.815851,606.998756,198.697440,203.539093,204.762187,205.991927,475.011944,0,3.057857,707.155972,706.881736,706.847708,690.838403,541.903611,570.569271,578.208819,578.483056,730,730,730,555.632951,704.110625,16
424335.360000,599920.640000,557239.822222,408,1,482.209583,0.474127,0.537209,0.656591,0.476413,0.511752,0.709167,0.712459,0.707850,0.707194,1.753889,424.005017,395.999013,424.005356,423.330512,0.302429,0.302429,0.403463,0.565740,96.105911,89.346571,3.244063,1.195645,281.726076,199.056701,76.984028,82.296875,82.168967,346.634240,113.674916,116.610596,116.348747,202.700799,245.812587,0,3.056274,709.719722,709.473542,709.479306,691.014722,542.554410,568.034896,575.913229,576.159444,730,730,730,555.782674,704.914792,17
420011.520000,657407.715556,505925.653333,451,1,535.938715,0.471793,0.530598,0.657081,0.430961,0.555064,0.722642,0.726146,0.721654,0.720127,1.730969,475.327052,443.915219,475.327432,470.903922,0.303234,0.303234,0.451108,0.453826,96.107135,89.098168,3.627156,1.197020,313.890139,199.524236,85.994766,91.929696,91.094618,378.893973,124.467636,127.775911,126.650409,203.706094,273.796024,0,3.063320,709.324375,709.073889,709.108333,691.629722,542.965764,568.768542,576.458264,576.708750,730,730,730,555.967188,705.504583,16
399539.057778,718455.253333,455747.840000,541,1,629.561042,0.469494,0.505677,0.653477,0.374854,0.582338,0.740429,0.743377,0.740044,0.737865,1.690845,558.460642,518.468326,558.461089,549.710741,0.304083,0.304083,0.527857,0.370056,96.107483,88.612561,4.244266,1.189760,365.501944,199.660000,99.957804,107.471936,105.829227,430.530382,141.249538,145.699813,143.581022,204.704184,318.769410,0,3.069910,708.774236,708.495694,708.555208,692.093194,543.248889,569.631944,577.192917,577.471458,730,730,730,556.192361,705.887153,15
368924.444444,760188.444444,399756.231111,284,1,541.399097,0.473852,0.440448,0.593740,0.303023,0.560311,0.601276,0.601512,0.604847,0.597469,1.875386,200.538528,182.421222,200.538689,192.986110,0.302218,0.302218,0.186902,0.302011,96.079045,91.243030,1.502794,1.155825,132.331398,201.063559,35.951482,39.445664,37.990026,191.242133,62.208853,65.420773,63.612511,202.761927,114.995469,0,3.076082,712.393333,712.091389,712.214306,691.750903,543.170660,567.547431,573.799028,574.100972,730,730,730,556.276597,706.033056,14
0,0,0,0,1,352.085451,0.480781,0,0,0,0,0,0,0,0,1.970956,0,0,0,0,0.300030,0.300030,0,0.211255,96.091858,93.909644,0,0,0,200.985469,0,0,0,0,0,0,0,199.866285,0,0,3.085704,556.276597,556.276597,556.276597,689.878611,541.951944,0,0,0,0,0,0,556.308958,705.638750,12
0,0,0,0,1,161.044826,0.482273,0,0,0,0,0,0,0,0,1.967953,0,0,0,0,0.299574,0.299574,0,0.178772,96.091102,93.944375,0,0,0,200.485191,0,0,0,0,0,0,0,199.246215,0,0,3.089561,556.308958,556.308958,556.308958,689.425556,541.645069,0,0,0,0,0,0,556.318542,705.064167,11
0,0,0,0,1,0,0.451413,0,0,0,0,0,0,0,0,1.619480,0,0,0,0,0.246494,0.246494,0,0,64.339158,62.719679,0,0,0,143.374896,0,0,0,0,0,0,0,142.528455,0,0,3.093743,556.318542,556.318542,556.318542,691.305486,563.007465,0,0,0,0,0,0,557.148056,704.084028,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096625,557.148056,557.148056,557.148056,684.145000,546.100000,0,0,0,0,0,0,557.094028,702.716736,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093086,557.094028,557.094028,557.094028,684.145000,546.100000,0,0,0,0,0,0,557.040000,701.352083,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089554,557.040000,557.040000,557.040000,684.145000,546.100000,0,0,0,0,0,0,556.985972,699.990139,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086028,556.985972,556.985972,556.985972,684.145000,546.100000,0,0,0,0,0,0,556.931944,698.630833,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082509,556.931944,556.931944,556.931944,684.145000,546.100000,0,0,0,0,0,0,556.877917,697.274236,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078997,556.877917,556.877917,556.877917,684.145000,546.100000,0,0,0,0,0,0,556.823889,695.920347,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075491,556.823889,556.823889,556.823889,684.145000,546.100000,0,0,0,0,0,0,556.769896,694.569028,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071992,556.769896,556.769896,556.769896,684.145000,546.100000,0,0,0,0,0,0,556.715903,693.220417,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.068500,556.715903,556.715903,556.715903,684.145000,546.100000,0,0,0,0,0,0,556.661910,691.874514,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065014,556.661910,556.661910,556.661910,684.145000,546.100000,0,0,0,0,0,0,556.607917,690.531181,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.061535,556.607917,556.607917,556.607917,684.145000,546.100000,0,0,0,0,0,0,556.553924,689.190486,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.058063,556.553924,556.553924,556.553924,684.145000,546.100000,0,0,0,0,0,0,556.499931,687.852500,9
0,0,0,479,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.044633,556.499931,556.499931,556.499931,684.145000,546.100000,0,0,0,0,0,0,556.446146,686.521042,11
378232,396595.057778,774888.960000,187,1,0,0,0.410705,0.546290,0.524742,0.286160,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.704160,0,1.704160,0,0,0,0,0,0,0,0,0,0,0,54.285122,3.031221,556.446146,556.446146,556.446146,684.145000,546.100000,592,592,592,592,592,592,556.392569,685.196111,13
392592.382222,441773.691111,737423.262222,388.000005,1.000000,0,0,0.323371,0.421007,0.379649,0.237676,0.423057,0.645303,0.653860,0.661910,0.941410,226.603398,204.667324,214.056724,226.603579,0.179469,0,0,0,0,-3.945741,1.683852,1.320478,0,0,39.779497,41.562231,43.941194,185.504444,60.323991,61.212720,63.967733,111.737214,127.043906,7.739347,3.017825,651.545503,651.448976,651.325399,683.868481,546.099996,375.283509,378.891183,378.987745,474.057433,474.057433,474.057433,556.352507,684.206474,15.000000
418055.955556,491347.475556,673421.884444,845,1.000000,273.328446,0.181558,0.527027,0.653345,0.564933,0.420953,0.713801,0.714839,0.711975,0.714589,1.445639,904.155220,826.981639,880.609574,904.155943,0.295700,0.295711,0.847564,0.188170,37.546810,27.842042,6.814886,1.256073,576.031458,183.531606,156.577079,166.445339,170.772517,627.863876,205.577876,208.922480,213.363502,192.540191,503.152674,60.869141,3.041506,690.161758,689.933911,689.837626,687.040946,543.560994,574.224588,581.258720,581.486549,714.919831,714.919831,714.919831,556.737092,698.387509,16.000000
423746.240000,544465.457778,613238.826667,321,1,359.256424,0.481605,0.536598,0.655527,0.522598,0.466848,0.668649,0.672963,0.666116,0.666867,1.796579,315.255921,291.965488,312.506857,315.256173,0.299830,0.299830,0.298476,0.578789,96.029332,90.058455,2.399916,1.195590,208.458594,196.220260,56.767439,60.669805,61.191589,272.401564,89.166409,91.336293,91.898862,199.394323,182.130538,0,3.053018,710.916944,710.684861,710.654792,688.922569,541.176076,567.229410,575.903958,576.136111,730,730,730,556.805799,702.671111,17
424129.955556,599706.737778,557683.342222,498,1,450.146458,0.473606,0.537008,0.656664,0.476380,0.511205,0.737742,0.741139,0.736319,0.735767,1.690718,544.858864,505.866123,544.859300,544.287645,0.302928,0.302928,0.517624,0.718084,96.176241,88.409809,4.161982,1.195645,356.878785,197.570799,97.121528,104.418116,104.311267,422.946240,138.698471,142.272827,141.974951,203.072240,312.013507,0,3.051654,708.967014,708.691042,708.695000,690.579861,542.110590,569.085174,577.838750,578.114722,730,730,730,556.917812,704.146250,18
419853.937778,657229.511111,506330.311111,312,1,415.978889,0.475824,0.530463,0.657151,0.430953,0.554578,0.661904,0.666202,0.660616,0.658893,1.817204,299.767210,280.644531,299.767450,296.840751,0.301668,0.301668,0.284694,0.564508,96.071944,90.204054,2.289096,1.197075,198.934722,198.894132,54.583481,58.218220,57.662335,262.061884,86.083138,88.369289,87.609449,201.906563,173.452240,0,3.059411,711.061389,710.837917,710.871319,690.874444,542.528646,568.171667,575.856424,576.079931,730,730,730,556.964028,704.829722,17
399325.262222,718141.653333,456053.404444,418,1,434.588785,0.472637,0.505443,0.653279,0.374803,0.581714,0.701527,0.705516,0.700847,0.698219,1.765804,407.681659,377.405576,407.681985,401.025704,0.302874,0.302874,0.384929,0.452918,96.108819,89.605460,3.095044,1.189595,267.054462,199.500330,72.896623,78.603585,77.349939,332.445831,109.044018,112.509476,110.892338,203.345972,233.211337,0,3.066230,710.044028,709.770000,709.828681,691.614444,542.992396,568.573125,576.919965,577.194028,730,730,730,557.060069,705.507014,16
369099.946667,759810.844444,400207.822222,273,1,340.342361,0.474662,0.439984,0.592866,0.302897,0.559251,0.591154,0.592515,0.594017,0.586931,1.879501,189.870163,172.306054,189.870315,182.801430,0.301952,0.301952,0.176863,0.365226,96.077005,91.254210,1.422074,1.155990,124.745946,200.748299,33.829219,37.204518,35.847040,183.671111,59.739751,62.829476,61.101884,202.411424,108.581085,0,3.072542,712.659514,712.354236,712.474097,691.507986,543.006250,567.304583,574.400556,574.705799,730,730,730,557.077118,705.720000,15
0,0,0,0,1,148.959601,0.482043,0,0,0,0,0,0,0,0,1.968361,0,0,0,0,0.299636,0.299636,0,0.305947,96.092891,93.818585,0,0,0,200.565990,0,0,0,0,0,0,0,199.345052,0,0,3.076658,557.077118,557.077118,557.077118,689.496875,541.687326,0,0,0,0,0,0,557.046563,705.130694,14
0,0,0,0,1,0.000000,0.429930,0,0,0,0,0,0,0,0,1.494716,0,0,0,0,0.227498,0.227498,0,0,55.033377,53.538663,0,0,0,128.846997,0,0,0,0,0,0,0,128.005365,0,0,3.085783,557.046563,557.046563,557.046563,691.919861,567.060382,0,0,0,0,0,0,557.920278,704.133403,12
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083727,557.920278,557.920278,557.920278,684.145000,546.100000,0,0,0,0,0,0,557.866458,702.771875,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.193630,557.866458,557.866458,557.866458,891.171944,546.100000,0,0,0,0,0,0,557.866458,701.038681,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080869,557.866458,557.866458,557.866458,684.145000,546.100000,0,0,0,0,0,0,557.812535,699.681319,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082337,557.812535,557.812535,557.812535,684.145000,546.100000,0,0,0,0,0,0,557.758542,698.324583,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078825,557.758542,557.758542,557.758542,684.145000,546.100000,0,0,0,0,0,0,557.704549,696.970556,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075319,557.704549,557.704549,557.704549,684.145000,546.100000,0,0,0,0,0,0,557.650556,695.619167,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071820,557.650556,557.650556,557.650556,684.145000,546.100000,0,0,0,0,0,0,557.596563,694.270486,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.068327,557.596563,557.596563,557.596563,684.145000,546.100000,0,0,0,0,0,0,557.542569,692.924444,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.069823,557.542569,557.542569,557.542569,684.145000,546.100000,0,0,0,0,0,0,557.488472,691.579028,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066339,557.488472,557.488472,557.488472,684.145000,546.100000,0,0,0,0,0,0,557.434410,690.236319,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062861,557.434410,557.434410,557.434410,684.145000,546.100000,0,0,0,0,0,0,557.380347,688.896250,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.059390,557.380347,557.380347,557.380347,684.145000,546.100000,0,0,0,0,0,0,557.326285,687.558750,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055925,557.326285,557.326285,557.326285,684.145000,546.100000,0,0,0,0,0,0,557.272222,686.223958,9
0,0,0,475,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042503,557.272222,557.272222,557.272222,684.145000,546.100000,0,0,0,0,0,0,557.218368,684.895694,11
379102.960000,396957.342222,774394.524444,647.000009,1.000000,33.874762,0.140429,0.408372,0.542347,0.521471,0.284811,0.578482,0.580172,0.573892,0.581382,1.510292,432.716237,380.559939,400.403906,432.716583,0.266100,0.266019,0.393884,0.080370,27.837758,21.795808,3.167047,1.284241,271.037335,164.488980,72.948646,76.657945,82.687105,323.479813,105.042751,105.756173,112.680893,169.152969,237.002639,61.529800,3.050409,677.231155,677.083707,676.856467,684.662457,544.129227,574.156354,581.011562,581.159010,700.969931,700.969931,700.969931,557.375877,695.066563,13
391888.213333,441440.355556,737861.048889,171,1,58.393147,0,0,0,0,0,0,0.457521,0.511482,0.524207,0,0,0,0,0,0,0,0,0,0,-0.539950,0,0.539950,0,0,0,0,0,0,0,0,0,0,0,0,3.056675,557.412292,557.412292,557.412292,684.145000,546.100000,0,0,0,0,0,0,557.357917,698.599097,15
417757.448889,491068.546667,674039.057778,887.000009,1,384.740431,0.229646,0.526646,0.653361,0.564807,0.420308,0.724304,0.725013,0.722542,0.725358,1.616234,970.489798,887.225204,944.818020,970.490574,0.327216,0.327216,0.909546,0.285326,48.047413,37.579838,7.313251,1.252763,613.254861,206.579785,166.655104,177.166163,181.845182,663.111182,217.120720,220.630489,225.359947,216.348911,535.561875,60.598958,3.055705,691.081471,690.851211,690.752391,689.951272,543.807188,575.299002,582.259036,582.489314,715.759627,715.759627,715.759627,557.799987,703.130260,17
423526.933333,544200.071111,613758.364444,798,1,806.022361,0.462053,0.536378,0.655590,0.522620,0.466314,0.794898,0.796301,0.793850,0.794541,1.486811,965.265462,890.055428,956.538444,965.266234,0.307071,0.307071,0.912591,0.709709,96.110972,85.381076,7.337734,1.195645,616.128542,197.467535,167.384983,179.538663,181.132135,676.922738,221.572853,226.958898,228.391004,208.008507,538.076146,0,3.056482,706.933472,706.644167,706.607431,691.700972,542.282257,573.065347,580.963993,581.253299,730,730,730,558.138160,704.714722,18
423935.786667,599475.413333,558132.764444,906,1,1173.568889,0.456843,0.536819,0.656731,0.476372,0.510664,0.813526,0.814674,0.813226,0.812677,1.432380,1123.216435,1037.310538,1123.217333,1122.724612,0.312005,0.312005,1.065599,0.932292,97.685720,85.557396,8.568005,1.195645,715.380764,200.938767,193.999601,209.603333,209.513941,769.197227,252.241227,258.729582,258.226418,213.827969,625.754792,0,3.053028,706.347847,706.021389,706.023194,691.995278,541.123299,573.169618,581.790278,582.116736,730,730,730,558.405451,704.920208,19
419707.128889,657029.048889,506740.266667,867,1,1505.556111,0.458995,0.530338,0.657214,0.430968,0.554094,0.805006,0.806728,0.804915,0.803374,1.444175,1054.726953,974.525461,1054.727797,1046.114575,0.308067,0.308067,0.998147,0.898026,96.101337,84.536406,8.025653,1.197075,670.320556,197.735538,182.288333,196.863142,195.299670,728.087182,239.151004,245.498578,243.437618,209.373385,586.106944,0,3.054081,706.637639,706.316528,706.350000,692.140694,542.386111,573.273576,581.767847,582.088889,730,730,730,558.749965,705.091458,19
399139.342222,717813.688889,456371.448889,790,1,1754.284167,0.463386,0.505237,0.653090,0.374784,0.581111,0.784654,0.787128,0.784503,0.782332,1.526169,887.515022,816.192495,887.515732,874.410971,0.306553,0.306553,0.836779,0.705338,96.152491,86.003385,6.728163,1.189430,563.574479,197.622465,153.094566,166.102240,163.714792,627.971769,205.932284,212.529600,209.509867,207.499948,492.731215,0,3.060352,707.389306,707.058403,707.117500,692.143750,542.788542,572.772778,581.360660,581.691528,730,730,730,559.055590,705.303681,18
369271.751111,759434.026667,400663.253333,610,1,1833.680278,0.470254,0.439583,0.592084,0.302813,0.558268,0.731094,0.733488,0.732262,0.727531,1.698700,540.747615,487.397368,540.748047,523.870799,0.303793,0.303793,0.503747,0.452794,96.105330,88.747214,4.050409,1.156210,343.145938,198.088559,92.456563,102.317734,99.201363,410.093333,133.370418,140.279760,136.443156,204.368906,299.813715,0,3.071625,709.373958,708.994167,709.110764,691.922361,543.135799,571.082986,579.681632,580.061424,730,730,730,559.164097,705.553472,16
0,0,0,0,1,1652.563333,0.481900,0,0,0,0,0,0,0,0,1.968650,0,0,0,0,0.299680,0.299680,0,0.305793,96.092899,93.818455,0,0,0,200.613576,0,0,0,0,0,0,0,199.404097,0,0,3.081664,559.164097,559.164097,559.164097,689.540069,541.716806,0,0,0,0,0,0,558.895729,705.430694,14
0,0,0,0,1,1470.995556,0.482307,0,0,0,0,0,0,0,0,1.967843,0,0,0,0,0.299558,0.299558,0,0.253952,96.092413,93.870616,0,0,0,200.476979,0,0,0,0,0,0,0,199.234861,0,0,3.085712,558.895729,558.895729,558.895729,689.416458,541.634132,0,0,0,0,0,0,558.668924,705.294653,13
0,0,0,0,1,1288.933750,0.482762,0,0,0,0,0,0,0,0,1.966945,0,0,0,0,0.299421,0.299421,0,0.212622,96.091814,93.912248,0,0,0,200.324618,0,0,0,0,0,0,0,199.046059,0,0,3.089812,558.668924,558.668924,558.668924,689.278611,541.542187,0,0,0,0,0,0,558.472153,705.142014,12
0,0,0,0,1,1106.327639,0.483279,0,0,0,0,0,0,0,0,1.965904,0,0,0,0,0.299263,0.299263,0,0.212977,96.091797,93.912917,0,0,0,200.153229,0,0,0,0,0,0,0,198.833160,0,0,3.088945,558.472153,558.472153,558.472153,689.122917,541.435938,0,0,0,0,0,0,558.297222,704.968681,12
0,0,0,0,1,923.102083,0.483870,0,0,0,0,0,0,0,0,1.964738,0,0,0,0,0.299087,0.299087,0,0.179649,96.091059,93.946675,0,0,0,199.955781,0,0,0,0,0,0,0,198.588611,0,0,3.093049,558.297222,558.297222,558.297222,688.944444,541.316806,0,0,0,0,0,0,558.138160,704.767778,11
0,0,0,0,1,739.165208,0.484569,0,0,0,0,0,0,0,0,1.963338,0,0,0,0,0.298874,0.298874,0,0.180031,96.091042,93.947674,0,0,0,199.725486,0,0,0,0,0,0,0,198.302257,0,0,3.092123,558.138160,558.138160,558.138160,688.734931,541.173958,0,0,0,0,0,0,557.990139,704.529236,11
0,0,0,0,1,554.370799,0.485412,0,0,0,0,0,0,0,0,1.961679,0,0,0,0,0.298622,0.298622,0,0.152940,96.090148,93.975530,0,0,0,199.446458,0,0,0,0,0,0,0,197.955660,0,0,3.096089,557.990139,557.990139,557.990139,688.482083,541.004722,0,0,0,0,0,0,557.849062,704.235486,10
0,0,0,0,1,368.490278,0.486487,0,0,0,0,0,0,0,0,1.959542,0,0,0,0,0.298298,0.298298,0,0.153407,96.090122,93.977170,0,0,0,199.095295,0,0,0,0,0,0,0,197.518316,0,0,3.094908,557.849062,557.849062,557.849062,688.162083,540.786806,0,0,0,0,0,0,557.710590,703.853681,10
0,0,0,0,1,181.035486,0.487956,0,0,0,0,0,0,0,0,1.956635,0,0,0,0,0.297857,0.297857,0,0.154044,96.090078,93.979401,0,0,0,198.618437,0,0,0,0,0,0,0,196.923750,0,0,3.093429,557.710590,557.710590,557.710590,687.727083,540.490729,0,0,0,0,0,0,557.569479,703.307847,10
0,0,0,0,1,0,0.485863,0,0,0,0,0,0,0,0,1.847275,0,0,0,0,0.281196,0.281196,0,0,85.607899,83.760625,0,0,0,177.829219,0,0,0,0,0,0,0,176.197500,0,0,3.096761,557.569479,557.569479,557.569479,688.012361,548.482153,0,0,0,0,0,0,557.798576,702.362639,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098942,557.798576,557.798576,557.798576,684.145000,546.100000,0,0,0,0,0,0,557.744375,700.996736,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095406,557.744375,557.744375,557.744375,684.145000,546.100000,0,0,0,0,0,0,557.690174,699.633472,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096859,557.690174,557.690174,557.690174,684.145000,546.100000,0,0,0,0,0,0,557.635868,698.270972,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093331,557.635868,557.635868,557.635868,684.145000,546.100000,0,0,0,0,0,0,557.581597,696.911181,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089810,557.581597,557.581597,557.581597,684.145000,546.100000,0,0,0,0,0,0,557.527292,695.554028,7
0,0,0,75,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076332,557.527292,557.527292,557.527292,684.145000,546.100000,0,0,0,0,0,0,557.473229,694.203472,9
379997.475556,397335.715556,773888.071111,137,1,0,0,0.406040,0.538399,0.518188,0.283469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.705760,0,1.705760,0,0,0,0,0,0,0,0,0,0,0,33.230258,3.057890,557.473229,557.473229,557.473229,684.145000,546.100000,592,592,592,592,592,592,557.419444,692.861458,12
391207.475556,441099.095556,738292.680000,831.999991,1.000000,266.241398,0.206015,0.490427,0.639686,0.576304,0.360029,0.742575,0.743254,0.739477,0.744993,1.545397,872.842627,778.534628,827.248859,872.843325,0.308256,0.308272,0.804423,0.207605,42.551437,33.143091,6.468005,1.187340,544.986094,194.315477,146.961332,155.904366,164.260217,604.007698,196.235111,199.338311,208.434249,203.132674,475.907274,28.601437,3.055949,698.577550,698.350050,698.147342,689.324609,544.012227,573.745326,581.069353,581.296801,722.064440,722.064440,722.064440,557.800256,702.079661,16.000000
417465.351111,490777.102222,674655.715556,610,1,510.152674,0.469244,0.526268,0.653366,0.564696,0.419667,0.760299,0.763413,0.757490,0.759994,1.620157,691.700938,631.926076,673.749082,691.701492,0.304474,0.304474,0.648248,0.712370,96.164974,87.423490,5.212273,1.196690,441.734583,197.447344,119.930451,127.659913,130.973281,508.147378,166.382293,169.055342,172.709760,204.936163,386.334479,0,3.055729,708.263194,708.018542,707.917500,691.316181,542.486597,570.849479,579.597153,579.841736,730,730,730,557.994618,704.648681,18
423318.471111,543920.071111,614282.453333,520,1,614.933542,0.469979,0.536169,0.655649,0.522666,0.465788,0.742117,0.745581,0.740085,0.740683,1.679158,578.867002,533.539627,573.670503,578.867466,0.304010,0.304010,0.547221,0.900441,96.157370,87.982109,4.399960,1.195700,374.213611,198.416302,101.606988,109.054167,110.017457,440.940338,144.325058,147.830080,148.785200,204.599358,327.215625,0,3.053368,708.914306,708.644444,708.610694,691.789444,542.952292,570.304028,579.080347,579.350174,730,730,730,558.108958,705.365764,19
423752.924444,599227.164444,558587.520000,260,1,549.316215,0.474218,0.536642,0.656793,0.476389,0.510129,0.627506,0.632029,0.625572,0.624918,1.853879,238.898686,223.603794,238.898878,238.549623,0.302154,0.302154,0.227530,1.169968,96.095217,90.046198,1.829468,1.195700,158.686389,200.124722,43.404436,46.308594,46.242335,220.671200,72.362658,74.221036,74.087516,202.639531,138.464549,0,3.049871,711.938750,711.723750,711.728542,691.554375,543.009479,568.019063,576.170208,576.385208,730,730,730,558.091354,705.680764,20
419571.235556,656806.755556,507155.057778,558,1,675.246458,0.467641,0.530224,0.657269,0.431007,0.553613,0.749882,0.753304,0.748892,0.747451,1.660324,621.822854,577.054644,621.823352,616.678933,0.304737,0.304737,0.589248,1.159156,96.143594,87.389106,4.737878,1.197130,401.983056,199.025434,109.620451,117.904323,116.953342,468.511964,153.880409,157.963307,156.668249,205.592569,351.318021,0,3.050687,708.634375,708.353194,708.384653,692.469653,543.402153,570.947118,579.456979,579.738125,730,730,730,558.242604,706.049583,20
398981.617778,717472.497778,456701.546667,360,1,658.254792,0.471160,0.505058,0.652911,0.374797,0.580530,0.674903,0.678721,0.674442,0.671546,1.805926,338.650864,313.978562,338.651135,333.019960,0.303200,0.303200,0.319901,0.889598,96.094332,89.637309,2.572178,1.189320,221.268524,200.206441,60.454284,65.094032,64.035890,286.032444,93.779778,96.806293,95.446373,203.952708,193.037170,0,3.056825,710.826458,710.567222,710.625000,692.341389,543.528090,569.472604,577.416111,577.675347,730,730,730,558.290590,706.341319,19
369437.937778,759059.128889,401120.782222,284,1,569.444028,0.472659,0.439246,0.591398,0.302772,0.557365,0.598776,0.600691,0.601470,0.594166,1.881761,201.352356,181.878802,201.352517,193.895582,0.303254,0.303254,0.187312,0.559683,96.387899,91.283932,1.506091,1.156430,131.034800,201.915417,35.418767,39.129618,37.709722,190.813316,62.049711,65.269480,63.494124,203.926753,114.256372,0,3.067440,712.613889,712.293403,712.412917,692.172917,543.334062,567.703264,575.676701,575.997187,730,730,730,558.260903,706.460417,17
0,0,0,0,1,379.637639,0.479419,0,0,0,0,0,0,0,0,1.973684,0,0,0,0,0.300444,0.300444,0,0.368951,96.093281,93.750642,0,0,0,201.446892,0,0,0,0,0,0,0,200.436771,0,0,3.076654,558.260903,558.260903,558.260903,690.295417,542.231701,0,0,0,0,0,0,558.192847,706.084097,15
0,0,0,0,1,188.209132,0.480824,0,0,0,0,0,0,0,0,1.970834,0,0,0,0,0.300011,0.300011,0,0.304631,96.092908,93.817448,0,0,0,200.973628,0,0,0,0,0,0,0,199.850660,0,0,3.080340,558.192847,558.192847,558.192847,689.866736,541.939965,0,0,0,0,0,0,558.114306,705.546042,14
0,0,0,0,1,0,0.480324,0,0,0,0,0,0,0,0,1.894408,0,0,0,0,0.288370,0.288370,0,0.160051,89.321354,87.266892,0,0,0,187.155833,0,0,0,0,0,0,0,185.960712,0,0,3.078669,558.114306,558.114306,558.114306,689.787917,546.520486,0,0,0,0,0,0,558.249132,704.611250,14
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080754,558.249132,558.249132,558.249132,684.145000,546.100000,0,0,0,0,0,0,558.195382,703.250694,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077233,558.195382,558.195382,558.195382,684.145000,546.100000,0,0,0,0,0,0,558.141632,701.892917,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.073718,558.141632,558.141632,558.141632,684.145000,546.100000,0,0,0,0,0,0,558.087882,700.537778,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070210,558.087882,558.087882,558.087882,684.145000,546.100000,0,0,0,0,0,0,558.034167,699.185278,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066709,558.034167,558.034167,558.034167,684.145000,546.100000,0,0,0,0,0,0,557.980417,697.835417,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.063214,557.980417,557.980417,557.980417,684.145000,546.100000,0,0,0,0,0,0,557.926701,696.488264,13
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.064708,557.926701,557.926701,557.926701,684.145000,546.100000,0,0,0,0,0,0,557.872882,695.141806,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.066203,557.872882,557.872882,557.872882,684.145000,546.100000,0,0,0,0,0,0,557.818958,693.795972,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072682,557.818958,557.818958,557.818958,684.145000,546.100000,0,0,0,0,0,0,557.764861,692.448889,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074175,557.764861,557.764861,557.764861,684.145000,546.100000,0,0,0,0,0,0,557.710660,691.102500,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070688,557.710660,557.710660,557.710660,684.145000,546.100000,0,0,0,0,0,0,557.656458,689.758750,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067207,557.656458,557.656458,557.656458,684.145000,546.100000,0,0,0,0,0,0,557.602257,688.417639,8
0,0,0,7,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053769,557.602257,557.602257,557.602257,684.145000,546.100000,0,0,0,0,0,0,557.548264,687.083056,10
380910.008889,397725.946667,773373.777778,605.999991,1,16.049727,0.130796,0.403717,0.534460,0.514907,0.282139,0.555290,0.557478,0.550767,0.557626,1.493601,384.433640,338.689930,355.957381,384.433947,0.259449,0.260082,0.350209,0.074205,25.895723,20.215692,2.815877,1.296349,241.088290,161.336957,64.946100,68.176328,73.494141,292.151236,94.923564,95.488189,101.739491,165.078511,210.862639,61.470360,3.053247,674.516589,674.378220,674.162057,684.854392,544.312839,574.450625,581.253177,581.391545,698.180122,698.180122,698.180122,557.676181,695.566424,13
390550.862222,440750.222222,738718.933333,237,1,31.238045,0,0,0,0,0,0,0.533378,0.582198,0.593198,0,0,0,0,0,0,0,0,0,0,-0.539500,0,0.539500,0,0,0,0,0,0,0,0,0,0,0,0,3.057890,557.706007,557.706007,557.706007,684.145000,546.100000,0,0,0,0,0,0,557.652014,698.725903,15
417179.933333,490473.488889,675271.333333,720,1.000000,218.032852,0.232904,0.525893,0.653360,0.564601,0.419029,0.676255,0.678172,0.674201,0.676391,1.743207,729.822657,668.487330,710.805448,729.823241,0.326400,0.326410,0.684513,0.356434,48.080074,39.207883,5.503861,1.268691,464.027292,207.545406,126.227964,134.001988,137.491068,520.027022,170.272427,172.991827,176.762773,214.955957,405.316771,60.841159,3.052054,687.663611,687.454323,687.363698,689.934410,544.207170,574.973611,581.898750,582.108056,711.733264,711.733264,711.733264,557.986120,703.422474,18
423120.711111,543625.884444,614810.311111,684,1,523.204167,0.465276,0.535970,0.655701,0.522737,0.465269,0.775490,0.778085,0.773908,0.774478,1.567466,802.915240,739.828582,795.559590,802.915882,0.305759,0.305759,0.758907,1.166987,96.141328,86.109201,6.102029,1.195645,514.407049,197.993108,139.677188,149.914323,151.263889,579.804053,189.769582,194.374667,195.659804,206.633073,449.619132,0,3.048598,707.683889,707.400347,707.364167,692.106736,542.893646,571.985625,580.382917,580.666528,730,730,730,558.249757,705.341736,20
423581.297778,598962.204444,559047.111111,494,1,610.607083,0.469395,0.536476,0.656849,0.476432,0.509602,0.735128,0.738639,0.733645,0.733101,1.699596,542.323753,503.383751,542.324187,542.000118,0.304062,0.304062,0.515304,1.545301,96.137839,87.553967,4.143328,1.195645,352.397812,199.000434,95.859418,103.087040,103.026953,419.151680,137.445120,140.970053,140.736498,204.812170,308.118299,0,3.045488,709.159375,708.884931,708.887153,692.205139,543.276944,570.306910,579.090382,579.364792,730,730,730,558.354132,705.866319,21
419446.257778,656563.271111,507574.186667,495,1,694.586875,0.468662,0.530121,0.657318,0.431069,0.553135,0.733700,0.737457,0.732596,0.731047,1.703169,538.417817,499.474098,538.418248,533.943815,0.304278,0.304278,0.510156,1.538275,96.137118,87.596554,4.101938,1.197185,348.757396,199.378993,95.075703,102.301241,101.471858,415.548089,136.476320,140.096907,138.974862,205.130937,304.877118,0,3.046771,709.200486,708.924444,708.955278,692.511736,543.503021,570.448472,579.153646,579.429688,730,730,730,558.466319,706.217708,21
398852.337778,717119.146667,457043.200000,410,1,708.122014,0.469944,0.504908,0.652744,0.374842,0.579973,0.696735,0.700590,0.696064,0.693551,1.775779,399.898469,370.515970,399.898789,393.607228,0.303736,0.303736,0.377799,1.154914,96.141155,88.983602,3.037710,1.189155,259.979826,200.074479,70.981458,76.475252,75.299861,325.633280,106.742889,110.210667,108.679716,204.579861,226.871528,0,3.052785,710.280694,710.012778,710.068681,692.590833,543.654028,570.182882,578.185625,578.453542,730,730,730,558.535764,706.495208,20
369596.728889,758686.933333,401578.808889,406,1,680.862569,0.470344,0.438974,0.590811,0.302774,0.556547,0.666511,0.669262,0.667732,0.662539,1.814465,323.059259,292.778071,323.059518,312.552783,0.303194,0.303194,0.301323,0.549201,95.967187,90.024123,2.422801,1.156595,208.348073,200.466615,56.364484,62.058129,60.084271,272.657600,88.654907,93.262676,90.740009,204.036111,181.726615,0,3.068512,711.095486,710.761806,710.874444,692.655417,543.823333,569.524931,577.440278,577.773924,730,730,730,558.575104,706.702292,17
0,0,0,0,1,491.639236,0.478583,0,0,0,0,0,0,0,0,1.975397,0,0,0,0,0.300704,0.300704,0,0.367800,96.093281,93.750087,0,0,0,201.729931,0,0,0,0,0,0,0,200.787049,0,0,3.078090,558.575104,558.575104,558.575104,690.551667,542.407014,0,0,0,0,0,0,558.496875,706.382222,15
0,0,0,0,1,301.135903,0.479738,0,0,0,0,0,0,0,0,1.973047,0,0,0,0,0.300347,0.300347,0,0.303454,96.092934,93.816432,0,0,0,201.338785,0,0,0,0,0,0,0,200.303090,0,0,3.081950,558.496875,558.496875,558.496875,690.197639,542.166181,0,0,0,0,0,0,558.412257,705.952361,14
0,0,0,0,1,108.577630,0.481393,0,0,0,0,0,0,0,0,1.969693,0,0,0,0,0.299838,0.299838,0,0.253165,96.092422,93.869566,0,0,0,200.781840,0,0,0,0,0,0,0,199.613160,0,0,3.085397,558.412257,558.412257,558.412257,689.693194,541.823125,0,0,0,0,0,0,558.316111,705.297014,13
0,0,0,0,1,0,0.421128,0,0,0,0,0,0,0,0,1.084142,0,0,0,0,0.165042,0.165042,0,0,48.049887,46.965747,0,0,0,115.324097,0,0,0,0,0,0,0,114.098142,0,0,3.087779,558.316111,558.316111,558.316111,690.021250,535.504132,0,0,0,0,0,0,558.026181,704.225000,12
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089201,558.026181,558.026181,558.026181,684.145000,546.100000,0,0,0,0,0,0,557.972222,702.861389,11
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090653,557.972222,557.972222,557.972222,684.145000,546.100000,0,0,0,0,0,0,557.918229,701.498403,10
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092107,557.918229,557.918229,557.918229,684.145000,546.100000,0,0,0,0,0,0,557.864097,700.136181,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.088580,557.864097,557.864097,557.864097,684.145000,546.100000,0,0,0,0,0,0,557.810000,698.776597,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090042,557.810000,557.810000,557.810000,684.145000,546.100000,0,0,0,0,0,0,557.755799,697.417708,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086524,557.755799,557.755799,557.755799,684.145000,546.100000,0,0,0,0,0,0,557.701597,696.061528,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083012,557.701597,557.701597,557.701597,684.145000,546.100000,0,0,0,0,0,0,557.647396,694.708056,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.079507,557.647396,557.647396,557.647396,684.145000,546.100000,0,0,0,0,0,0,557.593194,693.357222,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080991,557.593194,557.593194,557.593194,684.145000,546.100000,0,0,0,0,0,0,557.538924,692.007014,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077494,557.538924,557.538924,557.538924,684.145000,546.100000,0,0,0,0,0,0,557.484653,690.659514,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.074004,557.484653,557.484653,557.484653,684.145000,546.100000,0,0,0,0,0,0,557.430382,689.314653,7
0,0,0,384,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060556,557.430382,557.430382,557.430382,684.145000,546.100000,0,0,0,0,0,0,557.376285,687.976389,9
