a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
381835.128889,398123.911111,772855.537778,169,1,0,0,0.401407,0.530542,0.511640,0.280822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.707520,0,1.707520,0,0,0,0,0,0,0,0,0,0,0,45.020247,3.042144,557.376285,557.376285,557.376285,684.145000,546.100000,592,592,592,592,592,592,557.322535,686.646667,12
389918.904444,440394.054444,739140.500000,827.999985,1,271.984262,0.217798,0.488527,0.638297,0.574640,0.358210,0.759947,0.760730,0.756725,0.762388,1.597279,884.745481,786.724027,837.978468,884.746189,0.317152,0.317173,0.814421,0.182399,44.802886,35.288297,6.548397,1.186515,552.212031,198.395946,148.635308,158.053003,166.631120,613.172089,199.041111,202.387191,211.743778,207.569149,482.468802,16.791046,3.055429,702.116628,701.874544,701.664510,688.219633,543.562585,572.909776,580.672971,580.915020,725.289065,725.289065,725.289065,557.720645,700.753040,15.000000
416901.440000,490158.257778,675885.368889,885,1,696.713264,0.459583,0.525522,0.653344,0.564523,0.418396,0.807110,0.808321,0.804904,0.808105,1.431365,1077.630657,980.144350,1048.361530,1077.631519,0.308038,0.308038,1.008089,0.716054,96.089826,84.640122,8.105597,1.196690,679.245069,197.019774,183.987292,196.429983,201.760625,736.207502,241.056196,244.884249,250.267022,209.080608,594.200972,0,3.053259,706.527639,706.253472,706.140486,691.057014,541.435764,572.613542,581.237500,581.511632,730,730,730,558.001146,703.846667,18
422933.617778,543317.937778,615341.226667,905,1,1063.005972,0.457249,0.535781,0.655749,0.522832,0.464758,0.813180,0.814090,0.812292,0.813158,1.434391,1124.800000,1029.737515,1113.664101,1124.800900,0.312445,0.312445,1.060704,0.947908,97.937439,85.830851,8.528650,1.195645,712.737847,201.027951,192.773976,208.034010,210.056076,766.885476,250.991182,257.078009,258.816302,214.188420,623.610278,0,3.051070,706.359028,706.037639,705.996597,691.528681,540.588576,572.909167,581.642118,581.963507,730,730,730,558.237222,704.407847,19
423420.906667,598680.960000,559510.897778,901,1,1425.639167,0.457352,0.536321,0.656900,0.476498,0.509082,0.812446,0.813586,0.812114,0.811637,1.421637,1114.794351,1030.297160,1114.737721,1114.795242,0.309665,0.309665,1.058004,1.179647,96.591389,84.287465,8.506938,1.195700,710.041319,198.715937,192.614010,207.946267,207.956701,764.275627,250.608836,257.028551,256.638258,211.196962,620.925347,0,3.047577,706.389097,706.066389,706.066181,691.803056,541.601771,573.335312,581.848125,582.170833,730,730,730,558.552743,704.692153,20
419332.302222,656299.164444,507997.191111,868,1,1756.657500,0.459116,0.530029,0.657361,0.431154,0.552663,0.805040,0.806796,0.804890,0.803434,1.443004,1056.107378,975.098064,1056.108223,1048.214409,0.308005,0.308005,0.999472,1.169152,96.091806,84.246102,8.036310,1.197240,670.644514,197.482292,182.237656,196.946302,195.514705,728.573013,239.266667,245.614418,243.691911,209.297240,586.522500,0,3.048907,706.655208,706.331389,706.362014,691.981458,542.238854,573.276771,581.897569,582.221319,730,730,730,558.931146,704.904583,20
398751.573333,716754.702222,457395.840000,792,1,2005.428056,0.463569,0.504787,0.652591,0.374920,0.579441,0.784735,0.787204,0.784566,0.782436,1.524373,889.801244,817.060999,889.801956,877.163763,0.306471,0.306471,0.838706,0.900405,96.145330,85.787786,6.743664,1.189100,564.280347,197.353576,153.092778,166.344358,164.044514,628.833067,206.095698,212.830631,209.906702,207.402604,493.457674,0,3.055331,707.408889,707.072361,707.129097,692.002986,542.663507,572.800313,581.522257,581.858785,730,730,730,559.268750,705.132917,19
369746.702222,758318.364444,402035.875556,618,1,2088.566389,0.470527,0.438770,0.590326,0.302820,0.555815,0.732716,0.735132,0.733867,0.729150,1.694634,549.102499,494.079487,549.102938,532.256268,0.303873,0.303873,0.511357,0.562782,96.183229,88.657457,4.111596,1.156760,347.797882,197.927188,93.577743,103.731311,100.625825,414.902187,134.891520,141.913787,138.096889,204.415885,304.002257,0,3.066694,709.350139,708.963750,709.078403,691.780000,542.983194,571.089028,579.918611,580.305000,730,730,730,559.368160,705.378472,17
0,0,0,0,1,1908.607778,0.482434,0,0,0,0,0,0,0,0,1.967558,0,0,0,0,0.299514,0.299514,0,0.373068,96.093264,93.752639,0,0,0,200.436684,0,0,0,0,0,0,0,199.184323,0,0,3.076657,559.368160,559.368160,559.368160,689.379306,541.605590,0,0,0,0,0,0,559.014063,705.270833,15
0,0,0,0,1,1728.249722,0.482789,0,0,0,0,0,0,0,0,1.966855,0,0,0,0,0.299408,0.299408,0,0.306749,96.092882,93.819280,0,0,0,200.317934,0,0,0,0,0,0,0,199.037083,0,0,3.080568,559.014063,559.014063,559.014063,689.271597,541.533507,0,0,0,0,0,0,558.727708,705.153125,14
0,0,0,0,1,1547.459861,0.483179,0,0,0,0,0,0,0,0,1.966084,0,0,0,0,0.299291,0.299291,0,0.254700,96.092396,93.871615,0,0,0,200.187326,0,0,0,0,0,0,0,198.875156,0,0,3.084593,558.727708,558.727708,558.727708,689.153333,541.454514,0,0,0,0,0,0,558.488542,705.023194,13
0,0,0,0,1,1366.194306,0.483611,0,0,0,0,0,0,0,0,1.965258,0,0,0,0,0.299165,0.299165,0,0.179507,96.091068,93.946302,0,0,0,200.041319,0,0,0,0,0,0,0,198.694931,0,0,3.093668,558.488542,558.488542,558.488542,689.022222,541.369861,0,0,0,0,0,0,558.283264,704.878056,11
0,0,0,0,1,1184.408611,0.484100,0,0,0,0,0,0,0,0,1.964303,0,0,0,0,0.299021,0.299021,0,0.152368,96.090182,93.973516,0,0,0,199.878889,0,0,0,0,0,0,0,198.492396,0,0,3.097789,558.283264,558.283264,558.283264,688.874722,541.272361,0,0,0,0,0,0,558.102500,704.714167,10
0,0,0,0,1,1002.040069,0.484658,0,0,0,0,0,0,0,0,1.963223,0,0,0,0,0.298857,0.298857,0,0.130074,96.089818,93.996519,0,0,0,199.693542,0,0,0,0,0,0,0,198.263021,0,0,3.101909,558.102500,558.102500,558.102500,688.706806,541.161042,0,0,0,0,0,0,557.939687,704.525833,9
0,0,0,0,1,819.008681,0.485319,0,0,0,0,0,0,0,0,1.961938,0,0,0,0,0.298662,0.298662,0,0.111923,96.108056,94.034201,0,0,0,199.515017,0,0,0,0,0,0,0,198.030608,0,0,3.105993,557.939687,557.939687,557.939687,688.508750,541.000451,0,0,0,0,0,0,557.787569,704.304722,8
0,0,0,0,1,635.200972,0.486099,0,0,0,0,0,0,0,0,1.960384,0,0,0,0,0.298426,0.298426,0,0.112135,96.108064,94.035547,0,0,0,199.260156,0,0,0,0,0,0,0,197.712778,0,0,3.105020,557.787569,557.787569,557.787569,688.276111,540.841944,0,0,0,0,0,0,557.643993,704.037500,8
0,0,0,0,1,450.435174,0.487066,0,0,0,0,0,0,0,0,1.958466,0,0,0,0,0.298135,0.298135,0,0.112398,96.108073,94.037205,0,0,0,198.945330,0,0,0,0,0,0,0,197.320382,0,0,3.103922,557.643993,557.643993,557.643993,687.988958,540.646354,0,0,0,0,0,0,557.504931,703.699792,8
0,0,0,0,1,264.377344,0.488337,0,0,0,0,0,0,0,0,1.955957,0,0,0,0,0.297754,0.297754,0,0.112743,96.108082,94.039384,0,0,0,198.533802,0,0,0,0,0,0,0,196.806962,0,0,3.102598,557.504931,557.504931,557.504931,687.613194,540.390625,0,0,0,0,0,0,557.365764,703.240764,8
0,0,0,0,1,76.123247,0.490194,0,0,0,0,0,0,0,0,1.952120,0,0,0,0,0.297172,0.297172,0,0.112904,96.089288,94.024271,0,0,0,197.917812,0,0,0,0,0,0,0,196.023090,0,0,3.100823,557.365764,557.365764,557.365764,687.067569,540.033819,0,0,0,0,0,0,557.219653,702.521111,8
0,0,0,0,1,0.000000,0.449691,0,0,0,0,0,0,0,0,0.771899,0,0,0,0,0.117554,0.117554,0,0,48.045625,47.273728,0,0,0,108.982326,0,0,0,0,0,0,0,106.841484,0,0,3.101632,557.219653,557.219653,557.219653,683.622986,477.933819,0,0,0,0,0,0,555.884965,701.378125,7
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096704,555.884965,555.884965,555.884965,684.145000,546.100000,0,0,0,0,0,0,555.830868,700.012153,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.200734,555.830868,555.830868,555.830868,889.022569,546.100000,0,0,0,0,0,0,555.830868,698.273403,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093821,555.830868,555.830868,555.830868,684.145000,546.100000,0,0,0,0,0,0,555.776632,696.911597,6
0,0,0,530,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075350,555.776632,555.776632,555.776632,684.145000,546.100000,0,0,0,0,0,0,555.722743,695.558403,9
382767.533333,398525.506667,772337.342222,779.000009,1.000000,90.231914,0.155208,0.399118,0.526659,0.508399,0.279521,0.625229,0.626298,0.621395,0.627994,1.489815,548.910163,488.091590,509.210620,548.910602,0.272695,0.272662,0.501754,0.074286,31.516189,24.651307,4.034379,1.266402,346.426224,173.425508,93.870156,97.827578,105.254475,399.915040,130.011827,130.671044,139.232178,178.320998,302.041024,61.382938,3.070404,682.021840,681.888038,681.648819,688.261806,544.635929,574.154453,580.051276,580.185078,706.250981,706.250981,706.250981,555.999731,701.305052,12.000000
389311.928889,440030.897778,739558.044444,884,1,434.752118,0.462264,0.487597,0.637594,0.573848,0.357319,0.795838,0.795819,0.792706,0.798989,1.478077,981.835062,874.926369,929.319697,981.835847,0.307132,0.307132,0.904113,0.377966,96.119861,85.808177,7.269567,1.186075,616.869583,198.205382,166.326510,176.380851,186.070434,676.252942,219.429120,223.219573,233.604249,207.932778,538.220382,0,3.066583,706.761597,706.517639,706.293403,691.550278,542.204236,571.980347,579.327014,579.570972,730,730,730,556.379444,704.636597,15
416630.151111,489831.857778,676497.280000,930,1,803.500347,0.456833,0.525156,0.653317,0.564460,0.417768,0.815224,0.815878,0.813199,0.816596,1.448963,1136.236958,1035.716858,1105.014217,1136.237867,0.315622,0.315622,1.063432,0.679977,99.390651,87.514392,8.550581,1.196745,721.152778,204.767066,195.670382,208.388455,214.110278,773.110116,253.138347,257.136284,262.835467,217.564549,630.263403,0,3.058523,706.113542,705.845486,705.729375,691.755069,540.057743,572.125521,580.265868,580.533958,730,730,730,556.658437,704.823889,17
422757.084444,542996.657778,615874.560000,945,1,1184.186389,0.455363,0.535602,0.655791,0.522950,0.464255,0.820721,0.821275,0.819959,0.820930,1.502072,1177.878677,1077.896764,1165.883244,1177.879619,0.327189,0.327189,1.110408,1.013878,103.111024,90.471033,8.928292,1.195755,750.924028,212.246892,203.091476,219.189132,221.380781,800.531556,261.992231,268.342418,270.196907,226.437187,657.010278,0,3.054357,705.987083,705.660556,705.617708,691.718472,539.643819,571.957257,580.671389,580.997882,730,730,730,556.981840,704.863056,18
423271.715556,598383.928889,559978.240000,933,1,1557.141528,0.455784,0.536178,0.656946,0.476589,0.508570,0.818747,0.819862,0.818407,0.817972,1.474156,1155.985699,1064.194590,1155.577023,1155.986624,0.321107,0.321107,1.095536,1.148193,101.829436,89.202674,8.808713,1.195700,739.818611,209.038785,200.210660,216.904687,216.979410,791.219200,259.436213,266.075680,265.707324,223.416111,647.801181,0,3.050215,706.084375,705.742778,705.741319,691.811736,538.834236,571.754583,580.897431,581.239063,730,730,730,557.278368,704.911806,19
419229.440000,656014.933333,508423.608889,886,1,1895.674167,0.458460,0.529949,0.657399,0.431262,0.552195,0.808712,0.810025,0.808758,0.807352,1.441702,1075.704889,996.556570,1075.705749,1067.837852,0.309449,0.309449,1.019078,0.909213,96.683186,84.941076,8.193952,1.197240,688.463819,199.293403,187.506007,201.973056,200.536545,743.587769,244.182436,250.661902,248.743413,210.887014,601.342153,0,3.051080,706.394097,706.080833,706.111042,691.964931,541.835556,572.870104,580.884306,581.197535,730,730,730,557.787882,705.006111,19
398679.395556,716380.017778,457758.933333,794,1,2142.519861,0.463721,0.504697,0.652454,0.375030,0.578935,0.785692,0.787873,0.785635,0.783568,1.525785,887.178588,816.849009,887.179297,874.721174,0.306468,0.306468,0.836928,0.707510,96.153741,86.002040,6.729366,1.189045,566.854201,197.899375,154.065851,166.963628,164.681372,630.274489,206.535253,213.319058,210.420196,207.352622,495.193056,0,3.057620,707.259792,706.931806,706.988264,691.941597,542.628819,572.284618,580.528090,580.856111,730,730,730,558.280243,705.177639,18
369886.613333,757954.346667,402490.702222,590,1,2210.112778,0.471219,0.438634,0.589945,0.302909,0.555172,0.726636,0.728977,0.727702,0.723230,1.710255,516.043654,466.111346,516.044067,500.373497,0.303485,0.303485,0.481168,0.371538,96.109696,89.002118,3.868858,1.156925,329.645139,198.211406,88.910764,98.193724,95.283299,396.040889,128.745547,135.458853,131.836489,203.959844,287.774288,0,3.074243,709.443125,709.071944,709.185000,691.681111,542.987153,570.569132,578.837153,579.208299,730,730,730,558.481979,705.392014,15
0,0,0,0,1,2030.490556,0.482375,0,0,0,0,0,0,0,0,1.967725,0,0,0,0,0.299540,0.299540,0,0.212356,96.091823,93.911736,0,0,0,200.453056,0,0,0,0,0,0,0,199.205538,0,0,3.089553,558.481979,558.481979,558.481979,689.395278,541.621840,0,0,0,0,0,0,558.214549,705.289861,12
0,0,0,0,1,1850.488472,0.482711,0,0,0,0,0,0,0,0,1.967071,0,0,0,0,0.299440,0.299440,0,0.179013,96.091094,93.945009,0,0,0,200.339740,0,0,0,0,0,0,0,199.065642,0,0,3.093677,558.214549,558.214549,558.214549,689.293472,541.554896,0,0,0,0,0,0,558.000694,705.178611,11
0,0,0,0,1,1670.076944,0.483078,0,0,0,0,0,0,0,0,1.966363,0,0,0,0,0.299333,0.299333,0,0.151933,96.090868,93.972578,0,0,0,200.217587,0,0,0,0,0,0,0,198.913785,0,0,3.097886,558.000694,558.000694,558.000694,689.182083,541.481493,0,0,0,0,0,0,557.822813,705.056597,10
0,0,0,0,1,1489.227083,0.483486,0,0,0,0,0,0,0,0,1.965542,0,0,0,0,0.299209,0.299209,0,0.152112,96.090859,93.973203,0,0,0,200.082413,0,0,0,0,0,0,0,198.745851,0,0,3.097156,557.822813,557.822813,557.822813,689.059167,541.397674,0,0,0,0,0,0,557.669861,704.921736,10
0,0,0,0,1,1307.897639,0.483940,0,0,0,0,0,0,0,0,1.964623,0,0,0,0,0.299069,0.299069,0,0.152298,96.090191,93.973273,0,0,0,199.931545,0,0,0,0,0,0,0,198.557865,0,0,3.096443,557.669861,557.669861,557.669861,688.922639,541.305035,0,0,0,0,0,0,557.534549,704.770972,10
0,0,0,0,1,1126.029861,0.484450,0,0,0,0,0,0,0,0,1.963639,0,0,0,0,0.298920,0.298920,0,0.130001,96.089826,93.996181,0,0,0,199.762014,0,0,0,0,0,0,0,198.348212,0,0,3.100706,557.534549,557.534549,557.534549,688.769167,541.203507,0,0,0,0,0,0,557.411701,704.599861,9
0,0,0,0,1,943.562222,0.485038,0,0,0,0,0,0,0,0,1.962463,0,0,0,0,0.298741,0.298741,0,0.130206,96.089809,93.997135,0,0,0,199.568611,0,0,0,0,0,0,0,198.107587,0,0,3.099953,557.411701,557.411701,557.411701,688.593125,541.083542,0,0,0,0,0,0,557.297292,704.402292,9
0,0,0,0,1,760.399931,0.485735,0,0,0,0,0,0,0,0,1.961109,0,0,0,0,0.298536,0.298536,0,0.112036,96.108064,94.034922,0,0,0,199.379097,0,0,0,0,0,0,0,197.860938,0,0,3.104122,557.297292,557.297292,557.297292,688.384583,540.915833,0,0,0,0,0,0,557.186111,704.168333,8
0,0,0,0,1,576.413681,0.486567,0,0,0,0,0,0,0,0,1.959456,0,0,0,0,0.298285,0.298285,0,0.112263,96.108073,94.036354,0,0,0,199.107656,0,0,0,0,0,0,0,197.522760,0,0,3.103204,557.186111,557.186111,557.186111,688.137083,540.747222,0,0,0,0,0,0,557.077361,703.882222,8
0,0,0,0,1,391.383125,0.487613,0,0,0,0,0,0,0,0,1.957425,0,0,0,0,0.297977,0.297977,0,0.096846,96.110321,94.056050,0,0,0,198.771632,0,0,0,0,0,0,0,197.103854,0,0,3.107109,557.077361,557.077361,557.077361,687.826389,540.535000,0,0,0,0,0,0,556.967639,703.513125,7
0,0,0,0,1,204.884531,0.489028,0,0,0,0,0,0,0,0,1.954638,0,0,0,0,0.297554,0.297554,0,0.097143,96.110330,94.058550,0,0,0,198.315833,0,0,0,0,0,0,0,196.533542,0,0,3.105743,556.967639,556.967639,556.967639,687.408958,540.251007,0,0,0,0,0,0,556.852674,702.994028,7
0,0,0,0,1,15.249911,0.491206,0,0,0,0,0,0,0,0,1.950206,0,0,0,0,0.296882,0.296882,0,0.083947,96.090894,94.056736,0,0,0,197.578212,0,0,0,0,0,0,0,195.622396,0,0,3.108759,556.852674,556.852674,556.852674,686.770278,539.833437,0,0,0,0,0,0,556.725278,702.111042,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.150885,0,0,0,0,0.022968,0.022968,0,0,0,-0.150885,0,0,0,14.990589,0,0,0,0,0,0,0,0,0,0,3.105653,556.715868,556.715868,556.715868,686.216528,546.100000,0,0,0,0,0,0,556.687170,701.064740,6.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102115,556.675069,556.675069,556.675069,684.145000,546.100000,0,0,0,0,0,0,556.620764,699.392847,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098576,556.620764,556.620764,556.620764,684.145000,546.100000,0,0,0,0,0,0,556.566493,698.028889,6
0,0,0,487,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.085081,556.566493,556.566493,556.566493,684.145000,546.100000,0,0,0,0,0,0,556.512396,696.671458,8
383702.222222,398926.880000,771822.862222,380,1.000000,0,0,0.170311,0.224369,0.216805,0.119405,0,0.355353,0.361448,0.368939,0,0,0,0,0,0,0,0,0,0,-1.267686,0,1.267686,0,0,0,0,0,0,0,0,0,0,0,61.612786,3.066622,556.499201,556.499201,556.499201,684.145000,546.100017,254.056250,254.056250,254.056250,254.056250,254.056250,254.056250,556.471806,695.652951,11
388730.168889,439661.080000,739972.204444,896,1.000000,261.487248,0.178530,0.486685,0.636890,0.573086,0.356442,0.705656,0.705395,0.702945,0.708629,1.423359,884.063763,787.986606,836.428561,884.064470,0.290623,0.290630,0.814058,0.123247,37.052639,27.713123,6.545477,1.247432,553.423941,183.398351,149.269010,158.190200,166.947543,605.566044,196.417191,199.896160,209.252702,191.732691,482.641823,61.555608,3.064293,689.546133,689.332609,689.132747,689.216363,544.256845,574.987561,581.256224,581.469731,714.190668,714.190668,714.190668,556.848728,702.032986,14
416366.471111,489494.826667,677106.702222,943,1,742.975833,0.456388,0.524796,0.653283,0.564415,0.417146,0.817247,0.818293,0.814989,0.818459,1.477255,1158.422123,1048.036710,1126.074106,1158.423050,0.321784,0.321784,1.081505,0.840090,102.245868,90.035938,8.695903,1.196690,730.689931,209.231250,197.293229,211.561840,217.466979,783.383680,256.500729,260.530382,266.352587,224.032865,640.220972,0,3.058014,706.142639,705.845625,705.727708,691.290694,538.182014,571.433403,580.804549,581.101493,730,730,730,557.123264,704.280764,17
422591.040000,542662.542222,616409.528889,960,1,1133.453125,0.454775,0.535433,0.655829,0.523091,0.463759,0.822868,0.823019,0.822277,0.823307,1.535024,1203.717215,1104.990277,1191.300509,1203.718178,0.334366,0.334366,1.135870,1.033744,103.485712,90.588168,9.133022,1.195755,765.616042,213.964288,207.501007,223.238125,225.499097,812.999538,266.061422,272.507289,274.430791,227.553472,668.990903,0,3.054486,705.948472,705.635347,705.591875,691.428681,541.965556,573.117674,581.174792,581.487917,730,730,730,557.552431,704.534306,18
423133.688889,598071.395556,560448.533333,951,1,1517.176528,0.455027,0.536047,0.656987,0.476703,0.508065,0.821424,0.822263,0.821224,0.820785,1.513586,1186.901570,1093.977922,1186.363655,1186.902520,0.329695,0.329695,1.125269,1.217209,103.230651,90.256311,9.047789,1.195755,756.847708,212.419670,204.985642,221.793003,221.890903,806.295964,264.371733,271.132231,270.792000,226.866944,662.305417,0,3.050969,706.049167,705.712778,705.710903,691.612569,540.441736,572.684931,581.503264,581.839653,730,730,730,557.928056,704.685417,19
419137.742222,655711.288889,508852.942222,914,1,1876.309583,0.457047,0.529881,0.657432,0.431392,0.551732,0.813177,0.814496,0.813243,0.811791,1.429547,1120.998953,1034.964976,1120.999850,1113.053572,0.311389,0.311389,1.060964,0.726202,97.406189,85.522465,8.530737,1.197240,713.291875,200.453299,193.807066,209.454028,208.010556,767.004658,251.856676,258.542009,256.605991,213.120955,623.704097,0,3.057193,706.328403,706.000417,706.029792,691.871250,541.178056,573.087361,581.599687,581.927604,730,730,730,558.342326,704.830139,18
398635.840000,715995.946667,458131.911111,832,1,2148.705139,0.462426,0.504637,0.652333,0.375172,0.578458,0.791314,0.793127,0.791476,0.789338,1.499753,940.839427,865.905127,940.840180,927.729651,0.306996,0.306996,0.887502,0.565155,96.148984,85.759080,7.136009,1.188990,598.247361,197.549375,162.546389,176.219618,173.829948,660.337564,216.356124,223.493067,220.488356,207.923194,522.527257,0,3.063580,707.102153,706.770764,706.827083,691.922431,542.519514,573.114687,581.240208,581.571597,730,730,730,558.809931,705.025486,17
370015.502222,757595.520000,402942.151111,652,1,2248.705694,0.470204,0.438567,0.589670,0.303042,0.554619,0.740356,0.742847,0.741105,0.737116,1.675691,584.258647,527.303335,584.259114,567.084187,0.303933,0.303933,0.544840,0.308538,96.109115,88.586936,4.380812,1.157145,370.992951,197.679097,99.977318,110.496042,107.327431,437.654898,142.257991,149.688231,145.708658,204.398681,324.014792,0,3.080193,709.056875,708.676944,708.788056,691.703194,542.962535,571.324792,579.753021,580.133021,730,730,730,559.013264,705.261736,14
0,0,0,0,1,2069.422500,0.482783,0,0,0,0,0,0,0,0,1.966924,0,0,0,0,0.299418,0.299418,0,0.179053,96.091094,93.945113,0,0,0,200.315625,0,0,0,0,0,0,0,199.035694,0,0,3.095417,559.013264,559.013264,559.013264,689.271528,541.539965,0,0,0,0,0,0,558.652917,705.161319,11
0,0,0,0,1,1889.770972,0.483116,0,0,0,0,0,0,0,0,1.966254,0,0,0,0,0.299317,0.299317,0,0.179236,96.091085,93.945590,0,0,0,200.205295,0,0,0,0,0,0,0,198.898663,0,0,3.094361,558.652917,558.652917,558.652917,689.171250,541.471563,0,0,0,0,0,0,558.369826,705.052292,11
0,0,0,0,1,1709.718056,0.483476,0,0,0,0,0,0,0,0,1.965562,0,0,0,0,0.299212,0.299212,0,0.152107,96.090859,93.973186,0,0,0,200.085712,0,0,0,0,0,0,0,198.749948,0,0,3.098425,558.369826,558.369826,558.369826,689.062222,541.399722,0,0,0,0,0,0,558.138611,704.932917,10
0,0,0,0,1,1529.237083,0.483876,0,0,0,0,0,0,0,0,1.964753,0,0,0,0,0.299089,0.299089,0,0.152269,96.090191,93.973168,0,0,0,199.952969,0,0,0,0,0,0,0,198.584497,0,0,3.097584,558.138611,558.138611,558.138611,688.942153,541.318333,0,0,0,0,0,0,557.943368,704.801250,10
0,0,0,0,1,1348.281667,0.484316,0,0,0,0,0,0,0,0,1.963907,0,0,0,0,0.298960,0.298960,0,0.129955,96.089826,93.995972,0,0,0,199.806076,0,0,0,0,0,0,0,198.402986,0,0,3.101769,557.943368,557.943368,557.943368,688.809236,541.230833,0,0,0,0,0,0,557.773924,704.654236,9
0,0,0,0,1,1166.808611,0.484816,0,0,0,0,0,0,0,0,1.962907,0,0,0,0,0.298809,0.298809,0,0.130129,96.089809,93.996780,0,0,0,199.641701,0,0,0,0,0,0,0,198.198542,0,0,3.100981,557.773924,557.773924,557.773924,688.659653,541.128889,0,0,0,0,0,0,557.622847,704.488264,9
0,0,0,0,1,984.754444,0.485386,0,0,0,0,0,0,0,0,1.961769,0,0,0,0,0.298636,0.298636,0,0.130327,96.089792,93.997700,0,0,0,199.454583,0,0,0,0,0,0,0,197.965677,0,0,3.100179,557.622847,557.622847,557.622847,688.489236,541.012778,0,0,0,0,0,0,557.484861,704.297500,9
0,0,0,0,1,802.031319,0.486058,0,0,0,0,0,0,0,0,1.960467,0,0,0,0,0.298439,0.298439,0,0.112124,96.108064,94.035477,0,0,0,199.273663,0,0,0,0,0,0,0,197.729601,0,0,3.104314,557.484861,557.484861,557.484861,688.288403,540.850347,0,0,0,0,0,0,557.353889,704.073056,8
0,0,0,0,1,618.516736,0.486852,0,0,0,0,0,0,0,0,1.958930,0,0,0,0,0.298205,0.298205,0,0.096687,96.110313,94.054696,0,0,0,199.017830,0,0,0,0,0,0,0,197.411892,0,0,3.108364,557.353889,557.353889,557.353889,688.051875,540.688472,0,0,0,0,0,0,557.228368,703.800625,7
0,0,0,0,1,434.022049,0.487841,0,0,0,0,0,0,0,0,1.957018,0,0,0,0,0.297915,0.297915,0,0.083780,96.112795,94.071997,0,0,0,198.700347,0,0,0,0,0,0,0,197.016684,0,0,3.112274,557.228368,557.228368,557.228368,687.758194,540.487847,0,0,0,0,0,0,557.104757,703.454306,6
0,0,0,0,1,248.193993,0.489154,0,0,0,0,0,0,0,0,1.954486,0,0,0,0,0.297531,0.297531,0,0.072789,96.115712,94.088437,0,0,0,198.286771,0,0,0,0,0,0,0,196.493976,0,0,3.115940,557.104757,557.104757,557.104757,687.370417,540.223264,0,0,0,0,0,0,556.978438,702.978819,5
0,0,0,0,1,59.992917,0.491099,0,0,0,0,0,0,0,0,1.950681,0,0,0,0,0.296954,0.296954,0,0.073015,96.115538,94.091840,0,0,0,197.659045,0,0,0,0,0,0,0,195.715174,0,0,3.114131,556.978438,556.978438,556.978438,686.800625,539.836181,0,0,0,0,0,0,556.843021,702.219514,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.604679,0,0,0,0,0.092048,0.092048,0,0,0,-0.604679,0,0,0,59.709423,0,0,0,0,0,0,0,0,0,0,3.116465,556.843021,556.843021,556.843021,689.449236,546.100000,0,0,0,0,0,0,556.813368,701.032153,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113102,556.813368,556.813368,556.813368,684.145000,546.100000,0,0,0,0,0,0,556.758854,699.661042,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109552,556.758854,556.758854,556.758854,684.145000,546.100000,0,0,0,0,0,0,556.704375,698.292569,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091063,556.704375,556.704375,556.704375,684.145000,546.100000,0,0,0,0,0,0,556.650174,696.932708,7
384634.453333,399324.337778,771315.697778,147,1,0,0,0.394628,0.519044,0.502044,0.276975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.710240,0,1.710240,0,0,0,0,0,0,0,0,0,0,0,35.697187,3.072597,556.650174,556.650174,556.650174,684.145000,546.100000,592,592,592,592,592,592,556.596285,695.581389,10
388173.688889,439284.997778,740383.697778,862.999987,1.000000,286.202101,0.208587,0.485791,0.636187,0.572355,0.355580,0.751411,0.751440,0.748458,0.754334,1.538343,904.441719,805.300200,855.668201,904.442442,0.309827,0.309839,0.832543,0.120717,43.209922,33.671453,6.694105,1.185305,566.199462,196.184158,152.602457,161.883628,170.855330,623.949209,202.305929,205.972480,215.670800,204.804661,493.930556,26.004201,3.071720,699.348880,699.117943,698.905095,689.827856,544.091148,573.544314,580.433203,580.664123,722.998394,722.998394,722.998394,557.037214,702.838038,13.000000
416110.720000,489147.662222,677712.995556,907,1,729.155694,0.458085,0.524443,0.653240,0.564387,0.416531,0.810844,0.811844,0.808663,0.812024,1.449578,1104.381235,1004.569693,1073.629777,1104.382118,0.313048,0.313048,1.032853,0.432840,98.371328,86.987396,8.304710,1.196800,698.071528,202.012691,189.154028,201.787917,207.405156,752.971236,246.541031,250.394293,256.035929,214.744757,610.544653,0,3.068990,706.338542,706.065694,705.948958,691.552083,540.487535,572.257847,580.771910,581.044792,730,730,730,557.357361,704.490903,15
422435.484444,542316.124444,616945.351111,551,1,852.659375,0.470006,0.535273,0.655861,0.523253,0.463271,0.749926,0.752826,0.748095,0.748856,1.657587,618.190973,569.768950,612.062356,618.191467,0.304019,0.304019,0.584177,0.456542,96.099297,88.092300,4.697105,1.195755,400.296285,198.087292,108.727804,116.590026,117.728056,466.498809,152.659467,156.356427,157.482916,204.464132,349.827500,0,3.066068,708.591389,708.321389,708.283611,691.529861,542.787882,570.285486,578.765937,579.035938,730,730,730,557.523542,705.091389,16
423006.791111,597743.928889,560921.066667,911,1,1220.097222,0.456685,0.535926,0.657024,0.476840,0.507569,0.814448,0.815420,0.814157,0.813767,1.434966,1125.248395,1040.363341,1124.655596,1125.249295,0.312569,0.312569,1.067831,0.499443,97.935686,86.219627,8.585953,1.195700,719.372153,201.849618,195.243038,210.606632,210.714687,772.217884,253.190133,259.660622,259.367164,214.449306,628.925208,0,3.067127,706.251736,705.930833,705.928681,692.114514,541.097569,572.895000,581.271771,581.592674,730,730,730,557.833368,705.121944,16
419057.280000,655388.800000,509284.657778,840,1,1530.793889,0.460189,0.529825,0.657460,0.431545,0.551276,0.800636,0.802403,0.800407,0.799098,1.466248,1010.521521,935.319741,1010.522329,1003.562205,0.307728,0.307728,0.957226,0.562635,96.124870,85.202057,7.696631,1.197295,645.706250,198.096181,175.727396,189.457205,188.187917,704.843733,231.431236,237.577102,235.835378,208.881372,564.315208,0,3.063051,706.725972,706.412917,706.441042,692.171111,542.550972,572.817535,581.107431,581.420486,730,730,730,558.210833,705.243542,17
398620.871111,715603.342222,458514.168889,746,1,1749.713056,0.464788,0.504608,0.652230,0.375346,0.578010,0.777812,0.780419,0.777474,0.775541,1.557572,825.133985,759.381862,825.134645,813.888967,0.306113,0.306113,0.778420,0.456153,96.168481,86.706832,6.258931,1.188990,526.918507,198.008090,143.152830,155.209132,153.149323,592.038187,193.954453,200.374684,197.709049,206.908299,460.483472,0,3.069329,707.601042,707.275556,707.329653,692.138750,542.929479,572.189653,580.609757,580.935243,730,730,730,558.533403,705.437083,16
370132.693333,757242.524444,403389.262222,551,1,1797.843472,0.471183,0.438569,0.589502,0.303218,0.554158,0.716779,0.719063,0.717723,0.713551,1.732630,475.124583,428.842220,475.124963,460.990789,0.303466,0.303466,0.443017,0.255849,96.115486,89.407595,3.562102,1.157310,303.635104,198.639427,81.844349,90.456406,87.829010,369.911253,120.224960,126.515004,123.171298,203.987674,265.140990,0,3.085580,709.772500,709.403958,709.513125,691.885486,543.169444,570.380660,578.760868,579.129479,730,730,730,558.644271,705.662292,13
0,0,0,0,1,1616.389028,0.481551,0,0,0,0,0,0,0,0,1.969447,0,0,0,0,0.299801,0.299801,0,0.151262,96.090920,93.970208,0,0,0,200.725833,0,0,0,0,0,0,0,199.544688,0,0,3.100659,558.644271,558.644271,558.644271,689.643611,541.796528,0,0,0,0,0,0,558.441910,705.536250,10
0,0,0,0,1,1434.474306,0.481967,0,0,0,0,0,0,0,0,1.968633,0,0,0,0,0.299678,0.299678,0,0.129134,96.089913,93.992153,0,0,0,200.583819,0,0,0,0,0,0,0,199.370122,0,0,3.104846,558.441910,558.441910,558.441910,689.516806,541.713472,0,0,0,0,0,0,558.268229,705.396250,9
0,0,0,0,1,1252.056389,0.482445,0,0,0,0,0,0,0,0,1.967704,0,0,0,0,0.299537,0.299537,0,0.111137,96.108047,94.029201,0,0,0,200.461354,0,0,0,0,0,0,0,199.210260,0,0,3.109051,558.268229,558.268229,558.268229,689.372014,541.589340,0,0,0,0,0,0,558.112674,705.238819,8
0,0,0,0,1,1069.075000,0.482979,0,0,0,0,0,0,0,0,1.966679,0,0,0,0,0.299381,0.299381,0,0.095891,96.111424,94.048854,0,0,0,200.294306,0,0,0,0,0,0,0,198.997274,0,0,3.113248,558.112674,558.112674,558.112674,689.210486,541.477431,0,0,0,0,0,0,557.971458,705.059097,7
0,0,0,0,1,885.451806,0.483596,0,0,0,0,0,0,0,0,1.965530,0,0,0,0,0.299207,0.299207,0,0.083198,96.118828,94.070104,0,0,0,200.105538,0,0,0,0,0,0,0,198.758681,0,0,3.117411,557.971458,557.971458,557.971458,689.024167,541.345764,0,0,0,0,0,0,557.840139,704.849861,6
0,0,0,0,1,701.094931,0.484324,0,0,0,0,0,0,0,0,1.964054,0,0,0,0,0.298983,0.298983,0,0.083287,96.117179,94.069844,0,0,0,199.861701,0,0,0,0,0,0,0,198.456458,0,0,3.116523,557.840139,557.840139,557.840139,688.805417,541.197847,0,0,0,0,0,0,557.715556,704.599792,6
0,0,0,0,1,515.837396,0.485215,0,0,0,0,0,0,0,0,1.962370,0,0,0,0,0.298727,0.298727,0,0.072479,96.124913,94.090069,0,0,0,199.585017,0,0,0,0,0,0,0,198.107899,0,0,3.120507,557.715556,557.715556,557.715556,688.538056,541.010868,0,0,0,0,0,0,557.593750,704.288819,5
0,0,0,0,1,329.414028,0.486361,0,0,0,0,0,0,0,0,1.960193,0,0,0,0,0.298397,0.298397,0,0.063298,96.133090,94.109601,0,0,0,199.227483,0,0,0,0,0,0,0,197.658021,0,0,3.124299,557.593750,557.593750,557.593750,688.195903,540.772743,0,0,0,0,0,0,557.470868,703.877778,4
0,0,0,0,1,141.236997,0.487962,0,0,0,0,0,0,0,0,1.956987,0,0,0,0,0.297911,0.297911,0,0.063365,96.129175,94.108828,0,0,0,198.699358,0,0,0,0,0,0,0,197.001545,0,0,3.122749,557.470868,557.470868,557.470868,687.721181,540.452674,0,0,0,0,0,0,557.342153,703.271806,4
0,0,0,0,1,0,0.414637,0,0,0,0,0,0,0,0,1.432634,0,0,0,0,0.218046,0.218046,0,0,48.518468,47.085838,0,0,0,117.936910,0,0,0,0,0,0,0,117.014366,0,0,3.121858,557.342153,557.342153,557.342153,690.729375,571.562292,0,0,0,0,0,0,558.313056,702.255278,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119884,558.313056,558.313056,558.313056,684.145000,546.100000,0,0,0,0,0,0,558.258403,700.881667,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116328,558.258403,558.258403,558.258403,684.145000,546.100000,0,0,0,0,0,0,558.203750,699.510833,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112779,558.203750,558.203750,558.203750,684.145000,546.100000,0,0,0,0,0,0,558.149097,698.142639,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109236,558.149097,558.149097,558.149097,684.145000,546.100000,0,0,0,0,0,0,558.094479,696.777153,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105700,558.094479,558.094479,558.094479,684.145000,546.100000,0,0,0,0,0,0,558.039861,695.414375,4
0,0,0,524,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092208,558.039861,558.039861,558.039861,684.145000,546.100000,0,0,0,0,0,0,557.985417,694.058194,6
385559.684444,399714.377778,770819.200000,773,1,83.477938,0.153148,0.392439,0.515334,0.498951,0.275735,0.618120,0.619968,0.613716,0.620675,1.489828,536.535862,473.921604,497.222205,536.536291,0.271663,0.271593,0.489324,0.047365,31.073257,24.330658,3.934435,1.270970,333.754722,171.740312,90.048600,94.362726,101.628485,388.611893,126.441302,126.915858,135.254724,177.322591,291.807569,61.334449,3.088810,682.011007,681.862656,681.625226,688.047951,544.654800,574.641814,581.646502,581.794852,705.607821,705.607821,705.607821,558.165252,700.675703,9
387642.417778,438902.968889,740793.031111,879,1,423.518333,0.462044,0.484917,0.635489,0.571657,0.354733,0.793055,0.793389,0.789706,0.796069,1.480705,979.054143,865.789058,925.668454,979.054926,0.307295,0.307295,0.899191,0.191718,96.124618,86.037283,7.229992,1.184920,606.189097,197.349740,162.642899,173.579809,183.311788,668.064924,216.535040,220.542773,230.987129,208.041997,529.842049,0,3.091768,707.085972,706.819097,706.593333,691.815417,542.494132,572.909792,581.130625,581.397535,730,730,730,558.422257,704.728472,11
415863.360000,488790.897778,678315.733333,894,1,775.478750,0.458085,0.524097,0.653191,0.564377,0.415925,0.807744,0.808795,0.805552,0.808884,1.426870,1091.583684,993.584755,1061.046498,1091.584557,0.308518,0.308518,1.021143,0.259888,96.094158,85.000095,8.210552,1.196745,685.209028,197.758177,185.737292,197.990677,203.529028,741.688604,242.844658,246.621084,252.222880,209.773403,599.096597,0,3.084017,706.561597,706.294444,706.178264,692.212083,542.440903,573.508507,581.860660,582.127813,730,730,730,558.682986,705.065278,13
422290.346667,541957.902222,617481.315556,909,1,1143.054861,0.456474,0.535123,0.655888,0.523436,0.462791,0.813314,0.814274,0.812351,0.813317,1.445889,1133.802430,1036.059298,1121.747623,1133.803337,0.314945,0.314945,1.068351,0.405022,99.029948,87.393038,8.590134,1.195865,714.929306,203.243333,193.164323,208.680191,210.859983,769.396267,251.770596,257.865387,259.760284,216.945260,625.754861,0,3.080039,706.427361,706.102361,706.058403,692.248750,540.679583,573.352049,582.255660,582.580625,730,730,730,558.900069,705.165486,14
422890.986667,597402.097778,561395.235556,901,1,1505.449028,0.456845,0.535817,0.657056,0.476999,0.507080,0.811926,0.813125,0.811525,0.811129,1.425471,1117.789156,1031.775877,1117.033348,1117.790050,0.310497,0.310497,1.060249,0.383226,96.939401,85.409905,8.524989,1.195810,708.804306,199.441493,192.146493,207.567101,207.703767,763.593742,250.354542,256.749333,256.489884,212.193403,619.974167,0,3.075724,706.473819,706.149792,706.147014,692.340278,541.886319,573.812118,582.426215,582.750278,730,730,730,559.203472,705.234097,15
418988.160000,655048.248889,509718.257778,897,1,1853.867083,0.457269,0.529781,0.657485,0.431720,0.550827,0.809622,0.811384,0.809441,0.808041,1.456475,1102.216770,1014.028031,1102.217652,1094.901577,0.313912,0.313912,1.042272,0.446185,98.686675,87.206267,8.380447,1.197295,695.942708,202.217569,188.599913,204.530799,203.210833,752.621013,247.104018,253.669547,251.847449,215.817361,609.329792,0,3.076586,706.585556,706.246528,706.273750,692.388611,541.065799,573.474062,582.617917,582.956944,730,730,730,559.503993,705.298611,15
398634.417778,715202.915556,458905.031111,819,1,2120.092778,0.462083,0.504611,0.652146,0.375552,0.577591,0.788520,0.790660,0.788507,0.786394,1.507695,928.414341,852.261660,928.415083,915.814422,0.307162,0.307162,0.875244,0.310385,96.170894,86.126380,7.037442,1.188990,586.260000,197.474219,158.981458,172.790330,170.508003,649.977173,212.913582,219.979929,217.083644,208.124601,512.511250,0,3.082533,707.318750,706.980069,707.034375,692.377778,542.945347,573.632847,582.185278,582.523958,730,730,730,559.869444,705.442431,14
370237.760000,756896.071111,403831.288889,642,1,2215.859861,0.469309,0.438640,0.589442,0.303438,0.553789,0.737590,0.740268,0.738212,0.734291,1.681931,576.574538,518.564207,576.575000,559.890265,0.304237,0.304237,0.537213,0.217254,96.118776,88.742682,4.319489,1.157420,363.687604,197.858021,97.758333,108.410911,105.350417,431.130098,140.106124,147.448898,143.575084,204.808924,317.990417,0,3.093811,709.246736,708.857222,708.965694,692.108056,543.275729,571.646597,580.622708,581.012257,730,730,730,559.964028,705.649861,12
0,0,0,0,1,2035.790694,0.481554,0,0,0,0,0,0,0,0,1.969441,0,0,0,0,0.299800,0.299800,0,0.151263,96.090920,93.970217,0,0,0,200.724809,0,0,0,0,0,0,0,199.543420,0,0,3.103633,559.964028,559.964028,559.964028,689.642708,541.795903,0,0,0,0,0,0,559.524618,705.547431,10
0,0,0,0,1,1855.340139,0.481888,0,0,0,0,0,0,0,0,1.968793,0,0,0,0,0.299702,0.299702,0,0.129106,96.089922,93.992023,0,0,0,200.610139,0,0,0,0,0,0,0,199.402865,0,0,3.107382,559.524618,559.524618,559.524618,689.540764,541.729826,0,0,0,0,0,0,559.179236,705.435972,9
0,0,0,0,1,1674.481250,0.482266,0,0,0,0,0,0,0,0,1.968066,0,0,0,0,0.299592,0.299592,0,0.111087,96.108047,94.028889,0,0,0,200.521076,0,0,0,0,0,0,0,199.284427,0,0,3.111295,559.179236,559.179236,559.179236,689.426319,541.626389,0,0,0,0,0,0,558.894653,705.313681,8
0,0,0,0,1,1493.183056,0.482673,0,0,0,0,0,0,0,0,1.967244,0,0,0,0,0.299467,0.299467,0,0.111199,96.108047,94.029601,0,0,0,200.385729,0,0,0,0,0,0,0,199.116128,0,0,3.110325,558.894653,558.894653,558.894653,689.303125,541.542292,0,0,0,0,0,0,558.655278,705.178542,8
0,0,0,0,1,1311.403750,0.483127,0,0,0,0,0,0,0,0,1.966329,0,0,0,0,0.299328,0.299328,0,0.111324,96.108047,94.030399,0,0,0,200.235486,0,0,0,0,0,0,0,198.929062,0,0,3.109415,558.655278,558.655278,558.655278,689.166250,541.448854,0,0,0,0,0,0,558.448437,705.027431,8
0,0,0,0,1,1129.090833,0.483639,0,0,0,0,0,0,0,0,1.965300,0,0,0,0,0.299172,0.299172,0,0.111464,96.108047,94.031285,0,0,0,200.066406,0,0,0,0,0,0,0,198.718490,0,0,3.108530,558.448437,558.448437,558.448437,689.012153,541.343715,0,0,0,0,0,0,558.265347,704.856111,8
0,0,0,0,1,946.170833,0.484225,0,0,0,0,0,0,0,0,1.964164,0,0,0,0,0.299000,0.299000,0,0.096133,96.110295,94.050000,0,0,0,199.878212,0,0,0,0,0,0,0,198.482795,0,0,3.112622,558.265347,558.265347,558.265347,688.835625,541.222604,0,0,0,0,0,0,558.099340,704.658125,7
0,0,0,0,1,762.557847,0.484912,0,0,0,0,0,0,0,0,1.962789,0,0,0,0,0.298791,0.298791,0,0.096278,96.110295,94.051233,0,0,0,199.650486,0,0,0,0,0,0,0,198.201406,0,0,3.111688,558.099340,558.099340,558.099340,688.629722,541.082188,0,0,0,0,0,0,557.945625,704.423958,7
0,0,0,0,1,578.118715,0.485742,0,0,0,0,0,0,0,0,1.961135,0,0,0,0,0.298540,0.298540,0,0.096453,96.110304,94.052717,0,0,0,199.378715,0,0,0,0,0,0,0,197.862969,0,0,3.110671,557.945625,557.945625,557.945625,688.382014,540.913368,0,0,0,0,0,0,557.799826,704.137639,7
0,0,0,0,1,392.632361,0.486785,0,0,0,0,0,0,0,0,1.959106,0,0,0,0,0.298232,0.298232,0,0.083609,96.112786,94.070069,0,0,0,199.045434,0,0,0,0,0,0,0,197.443906,0,0,3.114488,557.799826,557.799826,557.799826,688.070903,540.700694,0,0,0,0,0,0,557.657396,703.768264,6
0,0,0,0,1,205.674358,0.488195,0,0,0,0,0,0,0,0,1.956320,0,0,0,0,0.297809,0.297809,0,0.083837,96.112795,94.072639,0,0,0,198.585122,0,0,0,0,0,0,0,196.873681,0,0,3.113046,557.657396,557.657396,557.657396,687.653472,540.416632,0,0,0,0,0,0,557.513646,703.248889,6
0,0,0,0,1,15.581900,0.490367,0,0,0,0,0,0,0,0,1.951858,0,0,0,0,0.297132,0.297132,0,0.072501,96.089835,94.065477,0,0,0,197.844392,0,0,0,0,0,0,0,195.954948,0,0,3.115993,557.513646,557.513646,557.513646,687.014444,540.001806,0,0,0,0,0,0,557.360556,702.365486,5
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.153954,0,0,0,0,0.023436,0.023436,0,0,0,-0.153954,0,0,0,15.320587,0,0,0,0,0,0,0,0,0,0,3.112847,557.349288,557.349288,557.349288,686.342483,546.100000,0,0,0,0,0,0,557.319913,701.321302,5.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.207077,557.307639,557.307639,557.307639,890.567431,546.100000,0,0,0,0,0,0,557.307639,699.268542,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104960,557.307639,557.307639,557.307639,684.145000,546.100000,0,0,0,0,0,0,557.253194,697.902778,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096443,557.253194,557.253194,557.253194,684.145000,546.100000,0,0,0,0,0,0,557.198854,696.541736,6
386473.831111,400093.813333,770336.355556,375,1,0,0,0.173782,0.227841,0.220816,0.122232,0,0.342291,0.347727,0.354834,0,0,0,0,0,0,0,0,0,0,-1.297284,0,1.297284,0,0,0,0,0,0,0,0,0,0,0,61.536571,3.077973,557.185486,557.185486,557.185486,684.145000,546.100017,263.593455,263.593455,263.593455,263.593455,263.593455,263.593455,557.158142,695.523160,9
387136.177778,438515.377778,741200.711111,355.999991,1.000000,0,0,0.172743,0.226534,0.203765,0.126294,0,0.418492,0.425405,0.430537,0,0,0,0,0,0,0,0,0,0,-1.153279,0,1.153279,0,0,0,0,0,0,0,0,0,0,0,61.785135,3.059525,557.132483,557.132483,557.132483,684.144983,546.100000,211.260660,211.260660,211.260660,211.260660,211.260660,211.260660,557.103403,694.153646,12.000000
415624.822222,488425.097778,678914.488889,884.999991,1.000000,310.222465,0.182259,0.523759,0.653137,0.564386,0.415328,0.722655,0.723357,0.720810,0.723799,1.406507,959.491121,877.247951,932.592074,959.491889,0.294370,0.294371,0.898749,0.152088,38.038194,27.999754,7.226443,1.253401,607.335017,184.893984,165.148034,175.271892,180.185911,657.324818,215.220062,218.550320,223.554436,194.352387,530.249444,60.772930,3.059699,690.906345,690.682543,690.577804,689.162331,544.060087,575.131194,581.969405,582.193242,715.626940,715.626940,715.626940,557.485312,701.707934,15.000000
422155.626667,541588.337778,618016.640000,905,1,798.276667,0.457555,0.534983,0.655911,0.523640,0.462320,0.813177,0.813977,0.812276,0.813279,1.429609,1121.056790,1026.677602,1109.006240,1121.057687,0.311405,0.311405,1.056954,0.588446,97.459089,85.746727,8.498495,1.195810,712.005347,200.213403,192.686649,207.694497,209.888264,765.824498,250.591449,256.655360,258.577671,212.999757,622.746528,0,3.059118,706.313125,705.996111,705.951458,691.309236,540.668715,572.711597,581.263056,581.580035,730,730,730,557.808924,704.174444,17
422786.240000,597046.328889,561870.364444,901,1,1162.422778,0.457609,0.535719,0.657084,0.477181,0.506600,0.812491,0.813499,0.812172,0.811803,1.417306,1111.403062,1027.949306,1110.553303,1111.403951,0.308723,0.308723,1.054752,0.709712,96.132995,84.329427,8.480794,1.195755,709.641875,198.017934,192.661181,207.698438,207.853108,763.461049,250.303093,256.693991,256.463964,210.076753,620.299028,0,3.056125,706.339861,706.022569,706.019444,691.676181,541.789653,573.184132,581.469062,581.786319,730,730,730,558.116736,704.573403,18
418930.417778,654690.204444,510153.244444,901,1,1512.417778,0.457705,0.529749,0.657506,0.431918,0.550385,0.810965,0.812636,0.810818,0.809442,1.467430,1101.971516,1014.082392,1101.972398,1094.837972,0.315561,0.315561,1.042112,1.015700,99.513733,87.454149,8.379161,1.197295,700.165833,203.838090,189.796840,205.773594,204.478264,755.940907,248.179840,254.777813,252.983271,217.418958,613.033681,0,3.052575,706.437222,706.097153,706.123889,691.836042,540.176563,572.548611,581.679549,582.019583,730,730,730,558.384479,704.800486,19
398676.373333,714795.377778,459303.893333,822,1,1780.378056,0.462747,0.504645,0.652081,0.375789,0.577203,0.789709,0.791583,0.789802,0.787742,1.506045,927.397847,853.192900,927.398589,914.947260,0.306829,0.306829,0.874868,0.707696,96.149193,85.712040,7.034419,1.188990,589.761111,197.530764,160.184288,173.727396,171.457396,652.416000,213.694667,220.799502,217.921831,207.779080,515.211146,0,3.058755,707.166319,706.834167,706.888264,691.934375,542.537049,573.041285,581.218125,581.550313,730,730,730,558.731111,705.043611,18
370330.560000,756556.515556,404267.626667,645,1,1877.525833,0.470201,0.438780,0.589490,0.303701,0.553512,0.739078,0.741385,0.739869,0.735979,1.679412,577.045412,520.703152,577.045874,560.423362,0.303895,0.303895,0.538191,0.372145,96.106562,88.570061,4.327356,1.157585,366.697778,197.788368,98.801293,109.215321,106.146137,433.336996,140.807502,148.199849,144.329636,204.394826,320.264618,0,3.075177,709.093611,708.713472,708.822222,691.744653,542.988785,571.264236,579.637500,580.017604,730,730,730,558.886285,705.316319,15
0,0,0,0,1,1696.969167,0.482640,0,0,0,0,0,0,0,0,1.967212,0,0,0,0,0.299462,0.299462,0,0.178974,96.091094,93.944905,0,0,0,200.363056,0,0,0,0,0,0,0,199.094583,0,0,3.095342,558.886285,558.886285,558.886285,689.314583,541.569340,0,0,0,0,0,0,558.622257,705.196111,11
0,0,0,0,1,1515.968056,0.483036,0,0,0,0,0,0,0,0,1.966477,0,0,0,0,0.299350,0.299350,0,0.129508,96.089878,93.993889,0,0,0,200.229201,0,0,0,0,0,0,0,198.928889,0,0,3.104393,558.622257,558.622257,558.622257,689.193958,541.493194,0,0,0,0,0,0,558.400417,705.062986,9
0,0,0,0,1,1334.489167,0.483491,0,0,0,0,0,0,0,0,1.965597,0,0,0,0,0.299217,0.299217,0,0.111423,96.108047,94.031033,0,0,0,200.115156,0,0,0,0,0,0,0,198.779253,0,0,3.108511,558.400417,558.400417,558.400417,689.056597,541.374063,0,0,0,0,0,0,558.206319,704.914236,8
0,0,0,0,1,1152.480139,0.483995,0,0,0,0,0,0,0,0,1.964626,0,0,0,0,0.299070,0.299070,0,0.096085,96.110295,94.049583,0,0,0,199.954688,0,0,0,0,0,0,0,198.577240,0,0,3.112646,558.206319,558.206319,558.206319,688.904792,541.269722,0,0,0,0,0,0,558.034063,704.745694,7
0,0,0,0,1,969.881458,0.484571,0,0,0,0,0,0,0,0,1.963470,0,0,0,0,0.298894,0.298894,0,0.096207,96.110295,94.050616,0,0,0,199.763333,0,0,0,0,0,0,0,198.340868,0,0,3.111787,558.034063,558.034063,558.034063,688.731806,541.151771,0,0,0,0,0,0,557.877882,704.551736,7
0,0,0,0,1,786.597847,0.485245,0,0,0,0,0,0,0,0,1.962191,0,0,0,0,0.298700,0.298700,0,0.083400,96.115113,94.069523,0,0,0,199.554531,0,0,0,0,0,0,0,198.075312,0,0,3.115872,557.877882,557.877882,557.877882,688.529583,541.011354,0,0,0,0,0,0,557.732500,704.322986,6
0,0,0,0,1,602.501458,0.486056,0,0,0,0,0,0,0,0,1.960676,0,0,0,0,0.298470,0.298470,0,0.072544,96.122934,94.089714,0,0,0,199.305764,0,0,0,0,0,0,0,197.761198,0,0,3.119875,557.732500,557.732500,557.732500,688.287292,540.841493,0,0,0,0,0,0,557.593854,704.044167,5
0,0,0,0,1,417.406042,0.487068,0,0,0,0,0,0,0,0,1.958645,0,0,0,0,0.298162,0.298162,0,0.072624,96.120564,94.089297,0,0,0,198.971076,0,0,0,0,0,0,0,197.345347,0,0,3.118751,557.593854,557.593854,557.593854,687.986389,540.638472,0,0,0,0,0,0,557.458542,703.688264,5
0,0,0,0,1,230.929410,0.488418,0,0,0,0,0,0,0,0,1.955950,0,0,0,0,0.297753,0.297753,0,0.072731,96.117448,94.088767,0,0,0,198.527413,0,0,0,0,0,0,0,196.793559,0,0,3.117373,557.458542,557.458542,557.458542,687.587153,540.369271,0,0,0,0,0,0,557.321840,703.195347,5
0,0,0,0,1,41.817352,0.490452,0,0,0,0,0,0,0,0,1.952042,0,0,0,0,0.297160,0.297160,0,0.063473,96.123134,94.107622,0,0,0,197.885972,0,0,0,0,0,0,0,195.988750,0,0,3.120449,557.321840,557.321840,557.321840,686.988750,539.959549,0,0,0,0,0,0,557.175625,702.388264,4
0,0,0,0,1.000000,0,0,0,0,0,0,0,0,0,0,0.418683,0,0,0,0,0.063734,0.063734,0,0,0,-0.418683,0,0,0,41.580256,0,0,0,0,0,0,0,0,0,0,3.117604,557.172556,557.172556,557.172556,689.841684,546.100017,0,0,0,0,0,0,557.130734,701.229405,4.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114155,557.127222,557.127222,557.127222,684.145000,546.100000,0,0,0,0,0,0,557.072708,699.769861,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110605,557.072708,557.072708,557.072708,684.145000,546.100000,0,0,0,0,0,0,557.018160,698.401181,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107062,557.018160,557.018160,557.018160,684.145000,546.100000,0,0,0,0,0,0,556.963646,697.035208,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103525,556.963646,556.963646,556.963646,684.145000,546.100000,0,0,0,0,0,0,556.909132,695.671944,4
0,0,0,462,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090031,556.909132,556.909132,556.909132,684.145000,546.100000,0,0,0,0,0,0,556.854826,694.315208,6
387372.977778,400459.626667,769870.008889,164,1,0,0,0.388198,0.508162,0.492984,0.273331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.712960,0,1.712960,0,0,0,0,0,0,0,0,0,0,0,41.099388,3.076554,556.854826,556.854826,556.854826,684.145000,546.100000,592,592,592,592,592,592,556.800694,692.965139,8
