a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
386654.755556,438122.568889,741607.288889,411.999991,1.000000,0,0,0.047942,0.062912,0.056587,0.035031,0,0.609474,0.618815,0.625673,0,0,0,0,0,0,0,0,0,0,-0.655761,0,0.655761,0,0,0,0,0,0,0,0,0,0,0,20.677552,3.063094,556.795890,556.795890,556.795890,684.145026,546.099991,58.732947,58.732947,58.732947,58.732947,58.732947,58.732947,556.751610,691.741710,10.000000
415395.551111,488050.840000,679508.684444,877.000009,1,300.795807,0.182084,0.523431,0.653077,0.564413,0.414741,0.720566,0.721318,0.718703,0.721676,1.416317,945.319822,864.498509,918.677792,945.320578,0.294679,0.294683,0.885476,0.106804,37.920174,28.023323,7.119721,1.254009,599.754149,184.668689,163.123976,173.058281,177.936988,650.082631,212.846720,216.124027,221.111893,193.920208,523.605243,60.876740,3.066306,690.694583,690.472483,690.367344,688.668741,543.958650,574.856476,581.671580,581.893681,715.458247,715.458247,715.458247,557.148780,700.970312,13.000000
422031.360000,541208.035556,618550.613333,438,1,468.052778,0.475342,0.534852,0.655930,0.523863,0.461856,0.718605,0.722328,0.716358,0.717127,1.728761,466.864869,429.611879,462.042997,466.865243,0.302192,0.302192,0.440889,0.312316,96.114566,89.332691,3.544989,1.195810,304.410694,197.451337,82.599167,88.681102,89.584392,370.558187,121.248418,124.181218,125.128542,202.200903,266.272517,0,3.072573,709.614444,709.351250,709.313472,690.397153,542.110694,568.560347,577.626076,577.889236,730,730,730,557.300972,704.054306,14
422692.515556,596677.262222,562345.742222,513,1,567.618299,0.471266,0.535632,0.657107,0.477383,0.506129,0.740838,0.744457,0.739215,0.738841,1.684348,564.163793,524.299284,563.894417,564.164244,0.303572,0.303572,0.536252,0.374159,96.107604,88.541519,4.311761,1.195810,368.358403,198.154253,100.288394,107.669175,107.719427,434.622542,142.487938,146.124818,146.009787,203.935122,321.971979,0,3.070388,708.894583,708.623333,708.621528,691.361111,542.717396,569.794375,578.406389,578.677639,730,730,730,557.429653,704.959167,15
418884.160000,654315.377778,510589.048889,467,1,632.739722,0.471101,0.529729,0.657525,0.432137,0.549951,0.725975,0.729863,0.724687,0.723376,1.720017,498.439072,463.258050,498.439470,494.960949,0.303499,0.303499,0.472744,0.370798,96.109271,89.019983,3.801125,1.197350,325.506910,198.982188,88.812457,95.388976,94.739332,391.803307,128.624284,132.045938,131.133084,204.009792,284.428576,0,3.072450,709.364236,709.096736,709.122500,691.782500,543.067257,569.532118,578.065451,578.332917,730,730,730,557.547569,705.538333,15
398746.595556,714381.368889,459710.115556,174,1,508.370833,0.475903,0.504711,0.652036,0.376058,0.576847,0.530452,0.532888,0.531301,0.527166,1.911902,125.761422,116.795945,125.761523,123.342341,0.301519,0.301519,0.118750,0.300677,96.060208,91.703715,0.954817,1.189100,84.185642,200.913663,23.039727,24.773813,24.306183,138.126169,45.239484,46.744942,46.141742,201.848090,73.267587,0,3.078436,713.880972,713.663542,713.720903,691.198125,542.826111,566.520972,573.666632,573.884063,730,730,730,557.498924,705.557986,14
370411.128889,756224.355556,404697.777778,1,1,318.065313,0.480119,0.438989,0.589645,0.304007,0.553327,0.081063,0.080794,0.081252,0.081142,1.974245,0.087871,0.083199,0.087871,0.085496,0.300500,0.300500,0.000083,0.214806,96.240434,92.893012,0.000670,1.157695,0.063691,202.708299,0.017682,0.018670,0.018167,0.672239,0.218411,0.229898,0.223930,200.451094,0.054496,0,3.087473,725.924028,725.880278,725.902292,689.992431,541.902917,561.961111,561.574861,561.618611,730,730,730,557.301181,704.788819,12
0,0,0,0,1,128.018030,0.485046,0,0,0,0,0,0,0,0,1.962411,0,0,0,0,0.298734,0.298734,0,0.152780,96.090156,93.974957,0,0,0,199.567795,0,0,0,0,0,0,0,198.105434,0,0,3.094734,557.301181,557.301181,557.301181,688.591667,541.079410,0,0,0,0,0,0,557.220729,704.165694,10
0,0,0,0,1,0,0.415530,0,0,0,0,0,0,0,0,1.289593,0,0,0,0,0.196289,0.196289,0,0,48.050859,46.761263,0,0,0,116.633715,0,0,0,0,0,0,0,115.637604,0,0,3.103200,557.220729,557.220729,557.220729,690.690278,559.580104,0,0,0,0,0,0,557.706563,703.128472,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100619,557.706563,557.706563,557.706563,684.145000,546.100000,0,0,0,0,0,0,557.652361,701.761042,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097080,557.652361,557.652361,557.652361,684.145000,546.100000,0,0,0,0,0,0,557.598160,700.396319,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093547,557.598160,557.598160,557.598160,684.145000,546.100000,0,0,0,0,0,0,557.543993,699.034306,8
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095003,557.543993,557.543993,557.543993,684.145000,546.100000,0,0,0,0,0,0,557.489687,697.672986,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091478,557.489687,557.489687,557.489687,684.145000,546.100000,0,0,0,0,0,0,557.435417,696.314306,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087960,557.435417,557.435417,557.435417,684.145000,546.100000,0,0,0,0,0,0,557.381146,694.958333,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084449,557.381146,557.381146,557.381146,684.145000,546.100000,0,0,0,0,0,0,557.326910,693.605000,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.080944,557.326910,557.326910,557.326910,684.145000,546.100000,0,0,0,0,0,0,557.272639,692.254375,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077446,557.272639,557.272639,557.272639,684.145000,546.100000,0,0,0,0,0,0,557.218403,690.906389,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.073955,557.218403,557.218403,557.218403,684.145000,546.100000,0,0,0,0,0,0,557.164132,689.561042,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070470,557.164132,557.164132,557.164132,684.145000,546.100000,0,0,0,0,0,0,557.109896,688.218333,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.071973,557.109896,557.109896,557.109896,684.145000,546.100000,0,0,0,0,0,0,557.055556,686.876319,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.068497,557.055556,557.055556,557.055556,684.145000,546.100000,0,0,0,0,0,0,557.001250,685.536944,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060045,557.001250,557.001250,557.001250,684.145000,546.100000,0,0,0,0,0,0,556.947014,684.202153,7
388253.546667,400809.066667,769422.791111,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051605,556.947014,556.947014,556.947014,684.145000,546.100000,0,0,0,0,0,0,556.892882,682.871944,8
386197.760000,437724.942222,742013.297778,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043176,556.892882,556.892882,556.892882,684.145000,546.100000,0,0,0,0,0,0,556.838854,681.546389,9
415176.035556,487668.693333,680097.848889,49,1,0,0,0.523113,0.653014,0.564461,0.414164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.740640,0,1.740640,0,0,0,0,0,0,0,0,0,0,0,8.571185,3.039741,556.838854,556.838854,556.838854,684.145000,546.100000,592,592,592,592,592,592,556.784861,680.223403,9
421917.511111,540817.493333,619082.595556,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.543575,0,0.543575,0,0,0,0,0,0,0,0,0,0,0,0,3.036312,556.784861,556.784861,556.784861,684.145000,546.100000,0,0,0,0,0,0,556.730833,678.902986,9
422609.777778,596295.360000,562820.693333,44,1,0,0,0.535556,0.657127,0.477606,0.505667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.739280,0,1.739280,0,0,0,0,0,0,0,0,0,0,0,7.399391,3.027909,556.730833,556.730833,556.730833,684.145000,546.100000,592,592,592,592,592,592,556.676944,677.587153,10
418849.422222,653924.480000,511025.208889,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.544250,0,0.544250,0,0,0,0,0,0,0,0,0,0,0,0,3.024498,556.676944,556.676944,556.676944,684.145000,546.100000,0,0,0,0,0,0,556.623056,676.273889,10
398844.942222,713961.528889,460122.986667,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021094,556.623056,556.623056,556.623056,684.145000,546.100000,0,0,0,0,0,0,556.569167,674.963264,10
370479.822222,755900.017778,405121.422222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022678,556.569167,556.569167,556.569167,684.145000,546.100000,0,0,0,0,0,0,556.515174,673.653194,9
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029246,556.515174,556.515174,556.515174,684.145000,546.100000,0,0,0,0,0,0,556.461007,672.341806,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025846,556.461007,556.461007,556.461007,684.145000,546.100000,0,0,0,0,0,0,556.406806,671.032986,7
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027434,556.406806,556.406806,556.406806,684.145000,546.100000,0,0,0,0,0,0,556.352569,669.724792,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.029023,556.352569,556.352569,556.352569,684.145000,546.100000,0,0,0,0,0,0,556.298194,668.417153,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025633,556.298194,556.298194,556.298194,684.145000,546.100000,0,0,0,0,0,0,556.243854,667.112153,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027230,556.243854,556.243854,556.243854,684.145000,546.100000,0,0,0,0,0,0,556.189410,665.807708,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023846,556.189410,556.189410,556.189410,684.145000,546.100000,0,0,0,0,0,0,556.134965,664.505833,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025451,556.134965,556.134965,556.134965,684.145000,546.100000,0,0,0,0,0,0,556.080417,663.204583,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022075,556.080417,556.080417,556.080417,684.145000,546.100000,0,0,0,0,0,0,556.025903,661.905833,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.023688,556.025903,556.025903,556.025903,684.145000,546.100000,0,0,0,0,0,0,555.971285,660.607708,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020320,555.971285,555.971285,555.971285,684.145000,546.100000,0,0,0,0,0,0,555.916667,659.312153,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021940,555.916667,555.916667,555.916667,684.145000,546.100000,0,0,0,0,0,0,555.861944,658.017153,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018579,555.861944,555.861944,555.861944,684.145000,546.100000,0,0,0,0,0,0,555.807222,656.724722,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.015225,555.807222,555.807222,555.807222,684.145000,546.100000,0,0,0,0,0,0,555.752535,655.434792,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.011877,555.752535,555.752535,555.752535,684.145000,546.100000,0,0,0,0,0,0,555.697847,654.147431,1
0,0,0,488,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.003554,555.697847,555.697847,555.697847,684.145000,546.100000,0,0,0,0,0,0,555.643264,652.864583,2
389112.280000,401139.555556,768997.128889,757.999991,1,44.365332,0.150414,0.384178,0.501381,0.487370,0.271044,0.610059,0.613140,0.605023,0.612015,1.640940,501.334044,438.779195,464.225557,501.334446,0.291751,0.291697,0.455712,0.030262,30.292461,23.679160,3.664178,1.277923,315.443377,168.475339,84.621541,89.403774,96.365243,370.078009,120.528151,120.781333,128.768520,175.183559,277.023819,61.269839,3.045060,680.314401,680.140981,679.902335,676.338247,541.308325,571.042300,579.890443,580.063880,704.474939,704.474939,704.474939,555.848220,680.414002,4
385764.835556,437322.844444,742419.057778,870,1,352.632500,0.469260,0.481658,0.632807,0.569236,0.351532,0.792301,0.792836,0.788886,0.795181,1.487501,947.459635,834.373882,894.924252,947.460393,0.305699,0.305699,0.868621,0.126303,96.101424,86.319931,6.984196,1.183490,594.138750,194.242569,159.044236,170.267674,179.986111,656.014009,212.379751,216.577796,227.056427,204.793333,519.788299,0,3.088534,706.918958,706.637014,706.405208,687.681667,539.458646,570.205208,578.918924,579.200903,730,730,730,556.004722,700.362847,7
414966.755556,487279.182222,680681.600000,906,1,703.737292,0.459880,0.522807,0.652949,0.564528,0.413600,0.810825,0.811851,0.808578,0.812046,1.445200,1092.961027,993.806859,1061.467555,1092.961902,0.311432,0.311432,1.021630,0.150976,97.743542,86.736207,8.214469,1.196690,695.057014,200.028281,188.366615,200.827292,206.618524,749.773796,245.482542,249.224853,255.066364,212.541441,607.938819,0,3.095250,706.232361,705.960764,705.839306,689.917014,539.467813,571.221389,579.772361,580.043993,730,730,730,556.248368,702.767917,8
421814.186667,540417.280000,619611.733333,915,1,1070.581667,0.457697,0.534618,0.655954,0.524366,0.460957,0.815467,0.816079,0.814617,0.815704,1.438404,1127.971160,1034.172008,1115.331895,1127.972063,0.313326,0.313326,1.063587,0.203860,98.389696,86.999740,8.551827,1.195865,721.811944,202.135521,195.532431,210.436788,212.754792,773.798542,253.171840,259.289653,261.337084,214.967014,631.003819,0,3.094315,706.101806,705.788681,705.741667,690.683681,539.586111,571.826563,580.146562,580.459722,730,730,730,556.532639,703.646042,9
422538.026667,595901.262222,563294.542222,271,1,1014.695417,0.479149,0.535490,0.657142,0.477849,0.505213,0.636719,0.640573,0.635002,0.634582,1.837657,250.133728,234.329985,250.102600,250.133929,0.300631,0.300631,0.238382,0.157045,96.083151,90.975920,1.916721,1.195810,167.599549,198.212517,45.853663,48.872140,48.878134,229.537653,75.247920,77.167493,77.122240,200.528819,146.143611,0,3.091397,711.620694,711.405556,711.405139,689.926875,541.890139,567.087465,574.911944,575.127118,730,730,730,556.546215,704.011667,10
418826.204444,653518.151111,511461.120000,0,1,832.665000,0.486962,0,0,0,0,0,0,0,0,1.958638,0,0,0,0,0.298161,0.298161,0,0.130873,96.089740,93.455981,0,0.544250,0,198.940313,0,0,0,0,0,0,0,197.325052,0,0,3.096353,556.546215,556.546215,556.546215,688.020556,540.693611,0,0,0,0,0,0,556.467396,703.794375,9
398971.271111,713536.302222,460541.875556,417.000009,1.000000,780.876597,0.479407,0.504938,0.652007,0.376689,0.576232,0.511536,0.514436,0.510945,0.509228,1.814581,295.141965,272.402490,295.142202,290.961299,0.300898,0.300898,0.278601,0.119447,96.165397,90.655599,2.240106,1.335664,193.885365,198.343524,52.783333,57.083372,56.293472,241.480711,79.085360,81.714880,80.680471,200.613568,169.423767,60.903442,3.101361,668.417292,668.209340,668.246528,689.659253,541.682622,574.329809,580.644809,580.852795,692.610955,692.610955,692.610955,556.489306,704.092222,8.000000
370537.137778,755583.786667,405538.453333,12,1,612.174306,0.483686,0.439612,0.590273,0.304746,0.553231,0.110967,0.111534,0.111160,0.110206,1.965588,1.461912,1.373488,1.461914,1.412921,0.299301,0.299301,0.001379,0.098398,96.188038,92.955052,0.011085,1.157915,1.041718,201.375382,0.288432,0.306845,0.296644,8.080027,2.624617,2.763133,2.692277,198.864514,0.896589,0,3.106745,722.943333,722.858333,722.904861,688.896250,541.177118,561.132951,563.562396,563.647361,730,730,730,556.300833,703.720556,7
0,0,0,0,1,427.767847,0.488105,0,0,0,0,0,0,0,0,1.956497,0,0,0,0,0.297836,0.297836,0,0.083822,96.112795,94.072483,0,0,0,198.614271,0,0,0,0,0,0,0,196.910069,0,0,3.109827,556.300833,556.300833,556.300833,687.680139,540.434757,0,0,0,0,0,0,556.230382,703.371111,6
0,0,0,0,1,242.012708,0.489433,0,0,0,0,0,0,0,0,1.953937,0,0,0,0,0.297448,0.297448,0,0.072818,96.115521,94.088767,0,0,0,198.196146,0,0,0,0,0,0,0,196.381476,0,0,3.113607,556.230382,556.230382,556.230382,687.288403,540.167604,0,0,0,0,0,0,556.150938,702.889931,5
0,0,0,0,1,53.804123,0.491413,0,0,0,0,0,0,0,0,1.950149,0,0,0,0,0.296873,0.296873,0,0.063515,96.120842,94.107179,0,0,0,197.575035,0,0,0,0,0,0,0,195.601007,0,0,3.116867,556.150938,556.150938,556.150938,686.708333,539.770972,0,0,0,0,0,0,556.056389,702.114444,4
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.541744,0,0,0,0,0.082467,0.082467,0,0,0,-0.541744,0,0,0,53.546819,0,0,0,0,0,0,0,0,0,0,3.119206,556.056389,556.056389,556.056389,689.586944,546.100000,0,0,0,0,0,0,556.031979,700.909236,3
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120812,556.031979,556.031979,556.031979,684.145000,546.100000,0,0,0,0,0,0,555.977361,699.534375,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.215074,555.977361,555.977361,555.977361,889.776458,546.100000,0,0,0,0,0,0,555.977361,697.784236,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117877,555.977361,555.977361,555.977361,684.145000,546.100000,0,0,0,0,0,0,555.922639,696.413542,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114328,555.922639,555.922639,555.922639,684.145000,546.100000,0,0,0,0,0,0,555.867917,695.045556,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115768,555.867917,555.867917,555.867917,684.145000,546.100000,0,0,0,0,0,0,555.813125,693.678333,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112227,555.813125,555.813125,555.813125,684.145000,546.100000,0,0,0,0,0,0,555.758333,692.313750,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108693,555.758333,555.758333,555.758333,684.145000,546.100000,0,0,0,0,0,0,555.703542,690.951875,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105166,555.703542,555.703542,555.703542,684.145000,546.100000,0,0,0,0,0,0,555.648750,689.592708,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101645,555.648750,555.648750,555.648750,684.145000,546.100000,0,0,0,0,0,0,555.593958,688.236181,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098131,555.593958,555.593958,555.593958,684.145000,546.100000,0,0,0,0,0,0,555.539201,686.882292,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.094624,555.539201,555.539201,555.539201,684.145000,546.100000,0,0,0,0,0,0,555.484410,685.531111,0
0,0,0,490,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.086141,555.484410,555.484410,555.484410,684.145000,546.100000,0,0,0,0,0,0,555.429757,684.184514,1
389946.106667,401448.782222,768595.146667,753.000009,1,58.656419,0.151023,0.382261,0.498157,0.484714,0.269949,0.606458,0.608131,0.602151,0.609092,1.523701,492.630795,437.787728,456.292256,492.631189,0.273155,0.273090,0.449985,0.025588,30.056404,23.609160,3.618132,1.279823,311.925799,169.314505,84.528626,88.011198,94.839219,364.885333,118.862729,119.066662,126.955938,173.951415,272.343984,61.251359,3.096505,679.879444,679.752569,679.515712,684.813845,544.025990,573.384089,579.779870,579.906727,704.139488,704.139488,704.139488,555.679731,695.434245,3.000000
385355.448889,436916.657778,742824.888889,861,1,366.731562,0.465448,0.480912,0.632180,0.568732,0.350784,0.790508,0.790581,0.787342,0.793601,1.500500,933.469946,826.792642,881.671974,933.470692,0.306500,0.306500,0.857316,0.106383,96.104818,86.421363,6.893294,1.183270,586.913194,197.135660,157.717170,167.898420,177.489844,648.051840,209.751538,213.948676,224.351627,206.478194,512.322049,0,3.105702,706.943750,706.685417,706.453819,690.401736,541.619549,571.199375,578.804861,579.063229,730,730,730,556.006493,703.428958,6
414768.248889,486882.915556,681259.377778,877,1,699.285972,0.460261,0.522512,0.652882,0.564616,0.413049,0.805754,0.806667,0.803607,0.806987,1.447030,1049.732978,959.318812,1019.541122,1049.733818,0.308089,0.308089,0.982805,0.128976,96.097604,85.422665,7.902295,1.196635,669.357500,198.227760,182.002899,193.107135,198.666250,725.358009,237.486880,241.088764,246.782382,208.789201,584.463542,0,3.100551,706.377222,706.127500,706.007014,691.280417,541.880000,571.894236,579.629306,579.879028,730,730,730,556.335451,704.312014,8
421721.386667,540007.964444,620137.386667,896,1,1050.877917,0.458097,0.534515,0.655960,0.524646,0.460521,0.812176,0.812971,0.811241,0.812316,1.465498,1099.625560,1007.958061,1087.181275,1099.626440,0.315074,0.315074,1.036752,0.243712,99.338481,88.097283,8.336063,1.195920,703.754514,204.226372,190.615955,205.169566,207.452587,757.596160,247.862436,253.848302,255.885440,216.850226,615.296806,0,3.097555,706.219306,705.907014,705.859722,691.539861,540.008056,571.720312,580.116146,580.428437,730,730,730,556.636701,704.617847,9
422477.191111,595495.573333,563766.648889,887,1,1395.872917,0.458336,0.535435,0.657154,0.478111,0.504769,0.810672,0.811748,0.810272,0.809994,1.458351,1083.333531,1002.617928,1081.993557,1083.334398,0.312622,0.312622,1.028070,0.187926,98.217986,87.109696,8.266252,1.195755,696.858403,202.197604,189.308281,203.867257,204.112882,751.216213,246.260160,252.540533,252.415538,214.292552,608.982917,0,3.098788,706.282083,705.968333,705.963264,691.708194,540.744444,572.148333,580.354618,580.668333,730,730,730,557.002222,704.789653,9
418814.577778,653097.102222,511896.248889,842,1,1704.667083,0.460643,0.529747,0.657568,0.432920,0.548703,0.801407,0.802997,0.801207,0.800016,1.468201,1008.784040,935.170881,1008.784847,1002.704447,0.307882,0.307882,0.956282,0.166256,96.150347,85.629505,7.689034,1.197350,648.181458,198.302309,176.539149,190.043524,188.929323,706.452338,231.885973,238.066098,236.500267,208.730747,566.147847,0,3.095070,706.614931,706.306736,706.331458,691.829514,542.368090,572.362153,580.387326,580.695521,730,730,730,557.467778,704.953264,10
399125.368889,713106.204444,460966.080000,232,1,1616.547778,0.476919,0.505098,0.652023,0.377050,0.575973,0.591788,0.595375,0.591674,0.588315,1.875538,188.255783,174.638559,188.255933,185.117462,0.301215,0.301215,0.177852,0.129234,96.043203,91.419080,1.430031,1.189320,125.157578,199.686615,34.197990,36.808589,36.207322,184.351751,60.375462,62.379347,61.596938,201.382760,109.092674,0,3.101529,712.658194,712.422569,712.475556,690.780903,542.537986,566.982847,574.809549,575.045208,730,730,730,557.414063,705.068611,9
370583.857778,755275.804444,405948.764444,580,1,1679.902361,0.471679,0.440023,0.590742,0.305177,0.553317,0.725451,0.727394,0.726586,0.722374,1.716154,505.763753,457.734253,505.764158,491.183129,0.303524,0.303524,0.472102,0.094759,96.129965,89.365009,3.795962,1.158080,325.145833,198.494236,87.786467,96.765130,94.042040,390.938098,126.973333,133.686027,130.278729,203.803802,283.604010,0,3.116839,709.405903,709.041250,709.148681,691.574653,542.994132,570.230069,578.008160,578.372847,730,730,730,557.613681,705.335833,6
0,0,0,0,1,1498.541667,0.482609,0,0,0,0,0,0,0,0,1.967790,0,0,0,0,0.299550,0.299550,0,0.063146,96.142396,94.111467,0,0,0,200.482135,0,0,0,0,0,0,0,199.213889,0,0,3.127279,557.613681,557.613681,557.613681,689.320903,541.532465,0,0,0,0,0,0,557.493785,705.200278,4
0,0,0,0,1,1316.702917,0.483063,0,0,0,0,0,0,0,0,1.966864,0,0,0,0,0.299409,0.299409,0,0.063164,96.141267,94.111233,0,0,0,200.329010,0,0,0,0,0,0,0,199.024253,0,0,3.126638,557.493785,557.493785,557.493785,689.183819,541.439757,0,0,0,0,0,0,557.385833,705.048750,4
0,0,0,0,1,1134.334306,0.483575,0,0,0,0,0,0,0,0,1.965822,0,0,0,0,0.299251,0.299251,0,0.063184,96.139983,94.110981,0,0,0,200.156788,0,0,0,0,0,0,0,198.810885,0,0,3.125979,557.385833,557.385833,557.385833,689.029514,541.335521,0,0,0,0,0,0,557.285938,704.877153,4
0,0,0,0,1,951.369028,0.484162,0,0,0,0,0,0,0,0,1.964631,0,0,0,0,0.299071,0.299071,0,0.063208,96.138524,94.110686,0,0,0,199.960017,0,0,0,0,0,0,0,198.566997,0,0,3.125278,557.285938,557.285938,557.285938,688.853194,541.216389,0,0,0,0,0,0,557.191181,704.679167,4
0,0,0,0,1,767.701944,0.484851,0,0,0,0,0,0,0,0,1.963380,0,0,0,0,0.298881,0.298881,0,0.055361,96.149193,94.130451,0,0,0,199.755503,0,0,0,0,0,0,0,198.306753,0,0,3.129492,557.191181,557.191181,557.191181,688.646111,541.068229,0,0,0,0,0,0,557.098229,704.444861,3
0,0,0,0,1,583.201458,0.485682,0,0,0,0,0,0,0,0,1.961859,0,0,0,0,0.298650,0.298650,0,0.048591,96.160738,94.150286,0,0,0,199.507257,0,0,0,0,0,0,0,197.991146,0,0,3.133599,557.098229,557.098229,557.098229,688.397153,540.890937,0,0,0,0,0,0,557.004688,704.158194,2
0,0,0,0,1,397.672569,0.486724,0,0,0,0,0,0,0,0,1.959763,0,0,0,0,0.298332,0.298332,0,0.048572,96.157934,94.149601,0,0,0,199.161233,0,0,0,0,0,0,0,197.561510,0,0,3.132555,557.004688,557.004688,557.004688,688.086736,540.681806,0,0,0,0,0,0,556.908611,703.789583,2
0,0,0,0,1,210.675538,0.488111,0,0,0,0,0,0,0,0,1.957158,0,0,0,0,0.297937,0.297937,0,0.042923,96.187396,94.187318,0,0,0,198.659201,0,0,0,0,0,0,0,197.060330,0,0,3.136212,556.908611,556.908611,556.908611,687.675069,540.366354,0,0,0,0,0,0,556.808368,703.272083,1
0,0,0,0,1,20.689010,0.490293,0,0,0,0,0,0,0,0,1.952621,0,0,0,0,0.297249,0.297249,0,0.042508,96.159280,94.164149,0,0,0,198.013628,0,0,0,0,0,0,0,196.126181,0,0,3.134285,556.808368,556.808368,556.808368,687.033194,539.953785,0,0,0,0,0,0,556.690243,702.399931,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.205103,0,0,0,0,0.031222,0.031222,0,0,0,-0.205103,0,0,0,20.405818,0,0,0,0,0,0,0,0,0,0,3.131226,556.679792,556.679792,556.679792,687.056146,546.100000,0,0,0,0,0,0,556.654878,701.395139,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132652,556.641285,556.641285,556.641285,684.145000,546.100000,0,0,0,0,0,0,556.586389,699.673819,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129081,556.586389,556.586389,556.586389,684.145000,546.100000,0,0,0,0,0,0,556.531528,698.297500,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.125518,556.531528,556.531528,556.531528,684.145000,546.100000,0,0,0,0,0,0,556.476632,696.923819,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121961,556.476632,556.476632,556.476632,684.145000,546.100000,0,0,0,0,0,0,556.421771,695.552917,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118411,556.421771,556.421771,556.421771,684.145000,546.100000,0,0,0,0,0,0,556.366910,694.184653,0
0,0,0,501,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104904,556.366910,556.366910,556.366910,684.145000,546.100000,0,0,0,0,0,0,556.312257,692.822986,2
390752.320000,401734.604444,768218.817778,758.000009,1.000000,65.107604,0.149245,0.380413,0.495055,0.482169,0.268888,0.606398,0.607922,0.602131,0.609140,1.497339,496.283931,441.895425,459.588871,496.284328,0.269439,0.269387,0.453601,0.026489,30.111569,23.660415,3.647199,1.280128,312.824983,170.169878,84.882335,88.195165,95.054792,365.945351,119.232587,119.392760,127.319987,174.918220,272.926267,61.236784,3.106997,680.187778,680.067847,679.831233,687.323464,544.562465,574.328377,580.419783,580.539714,704.214627,704.214627,704.214627,556.541450,699.741736,4.000000
384969.173333,436506.808889,743231.217778,865,1,379.091944,0.463679,0.480196,0.631576,0.568272,0.350058,0.790316,0.790347,0.787132,0.793468,1.498853,941.037432,832.977180,888.523773,941.038185,0.306879,0.306879,0.864053,0.115123,96.104687,86.360365,6.947463,1.182885,588.504514,197.733490,158.086128,168.338194,178.011997,649.931449,210.313636,214.567182,225.050613,207.265347,513.683958,0,3.106785,707.027778,706.769236,706.537222,691.399861,542.348299,572.011493,579.585208,579.843750,730,730,730,556.867361,704.453958,7
414581.048889,486480.462222,681830.613333,894,1,725.329097,0.458772,0.522231,0.652814,0.564725,0.412513,0.808016,0.808844,0.805857,0.809348,1.433499,1078.792059,984.589904,1047.418122,1078.792922,0.308459,0.308459,1.009541,0.143857,96.098108,85.206788,8.117269,1.196690,683.700139,198.338316,185.751719,197.269913,203.013333,739.012124,241.956036,245.606347,251.449760,209.467899,597.138750,0,3.099510,706.387569,706.134097,706.012431,691.866736,542.246806,572.637743,580.479826,580.733264,730,730,730,557.184444,704.847292,9
421639.146667,539590.044444,620658.844444,907,1,1089.489722,0.457085,0.534422,0.655962,0.524943,0.460095,0.813495,0.814076,0.812643,0.813766,1.429586,1121.034272,1028.497257,1108.172817,1121.035168,0.311399,0.311399,1.057239,0.178981,97.419158,86.113889,8.500783,1.195920,713.809167,200.925295,193.452500,208.009132,210.355799,766.773618,250.857333,256.911253,259.005031,213.131580,623.763472,0,3.095739,706.252361,705.945000,705.897222,691.959028,541.264965,572.805104,580.932083,581.239444,730,730,730,557.498333,704.965556,10
422427.306667,595078.862222,564236.337778,888,1,1436.765139,0.457888,0.535390,0.657162,0.478392,0.504335,0.810404,0.811585,0.809948,0.809680,1.457422,1089.637689,1006.447027,1088.127606,1089.638561,0.313006,0.313006,1.033410,0.242971,98.343472,87.138082,8.309188,1.195810,696.943403,202.231406,189.077326,203.983108,204.258472,752.001493,246.511716,252.796676,252.693138,214.776163,609.418056,0,3.091717,706.383750,706.063819,706.058125,692.030347,540.948403,572.624931,581.114583,581.434514,730,730,730,557.830833,705.060347,11
418814.471111,652662.044444,512330.026667,542,1,1549.293194,0.469825,0.529778,0.657579,0.433222,0.548307,0.746186,0.749769,0.744981,0.743809,1.669368,598.651615,555.299447,598.652094,594.933849,0.304176,0.304176,0.567599,0.187235,96.117977,88.500217,4.563811,1.197350,388.200938,198.284097,105.746467,113.789384,113.100252,454.773476,149.268729,153.249209,152.255538,204.582344,339.333819,0,3.093006,708.745833,708.464097,708.487569,691.734931,543.003160,570.415903,579.085000,579.366701,730,730,730,558.027882,705.358958,11
399307.022222,712671.644444,461394.880000,729,1,1757.941111,0.465167,0.505290,0.652060,0.377440,0.575748,0.775425,0.778047,0.775008,0.773220,1.568709,803.571832,740.307239,803.572475,793.433998,0.306003,0.306003,0.758583,0.163622,96.108915,87.087665,6.099428,1.189485,514.385660,198.103403,139.796536,151.418281,149.557795,579.562489,189.811342,196.094418,193.656711,206.611545,449.396215,0,3.099037,707.676389,707.355833,707.405764,692.182847,543.122014,572.061458,580.351493,580.672049,730,730,730,558.366701,705.531944,10
370620.942222,754976.284444,406352.533333,548,1,1805.649028,0.471039,0.440500,0.591312,0.305649,0.553491,0.716845,0.718901,0.717823,0.713811,1.733875,474.494578,428.238920,474.494957,461.002601,0.303603,0.303603,0.442616,0.137194,96.133637,89.545556,3.558874,1.158135,303.658924,198.819184,81.810503,90.426207,87.915651,369.803093,120.095662,126.455413,123.252027,204.088490,265.088160,0,3.105318,709.757986,709.388819,709.493264,691.947569,543.236979,570.363403,578.608715,578.977882,730,730,730,558.497500,705.742569,9
0,0,0,0,1,1624.061944,0.481303,0,0,0,0,0,0,0,0,1.970101,0,0,0,0,0.299900,0.299900,0,0.095601,96.115052,94.049349,0,0,0,200.859896,0,0,0,0,0,0,0,199.697431,0,0,3.115468,558.497500,558.497500,558.497500,689.717500,541.820903,0,0,0,0,0,0,558.311875,705.616458,7
0,0,0,0,1,1442.011250,0.481724,0,0,0,0,0,0,0,0,1.969347,0,0,0,0,0.299786,0.299786,0,0.082968,96.123082,94.070764,0,0,0,200.736250,0,0,0,0,0,0,0,199.539792,0,0,3.119691,558.311875,558.311875,558.311875,689.589514,541.728403,0,0,0,0,0,0,558.151076,705.476458,6
0,0,0,0,1,1259.463611,0.482193,0,0,0,0,0,0,0,0,1.968388,0,0,0,0,0.299641,0.299641,0,0.083026,96.122014,94.070599,0,0,0,200.577760,0,0,0,0,0,0,0,199.343628,0,0,3.118945,558.151076,558.151076,558.151076,689.447569,541.632257,0,0,0,0,0,0,558.008507,705.319306,6
0,0,0,0,1,1076.350139,0.482726,0,0,0,0,0,0,0,0,1.967420,0,0,0,0,0.299494,0.299494,0,0.072286,96.130825,94.091120,0,0,0,200.419028,0,0,0,0,0,0,0,199.141753,0,0,3.123172,558.008507,558.008507,558.008507,689.286042,541.516389,0,0,0,0,0,0,557.878194,705.139931,5
0,0,0,0,1,892.595903,0.483341,0,0,0,0,0,0,0,0,1.966298,0,0,0,0,0.299323,0.299323,0,0.063175,96.140573,94.111094,0,0,0,200.235417,0,0,0,0,0,0,0,198.908316,0,0,3.127361,557.878194,557.878194,557.878194,689.100000,541.383125,0,0,0,0,0,0,557.756146,704.931319,4
0,0,0,0,1,708.112569,0.484066,0,0,0,0,0,0,0,0,1.964826,0,0,0,0,0.299100,0.299100,0,0.063204,96.138759,94.110729,0,0,0,199.992188,0,0,0,0,0,0,0,198.606875,0,0,3.126497,557.756146,557.756146,557.756146,688.882014,541.235868,0,0,0,0,0,0,557.639618,704.682292,4
0,0,0,0,1,522.747743,0.484949,0,0,0,0,0,0,0,0,1.963037,0,0,0,0,0.298829,0.298829,0,0.063240,96.136571,94.110295,0,0,0,199.696667,0,0,0,0,0,0,0,198.240469,0,0,3.125520,557.639618,557.639618,557.639618,688.617083,541.056944,0,0,0,0,0,0,557.525451,704.373542,4
0,0,0,0,1,336.242431,0.486082,0,0,0,0,0,0,0,0,1.960754,0,0,0,0,0.298482,0.298482,0,0.063286,96.133776,94.109740,0,0,0,199.320000,0,0,0,0,0,0,0,197.772917,0,0,3.124354,557.525451,557.525451,557.525451,688.278958,540.828785,0,0,0,0,0,0,557.410000,703.967083,4
0,0,0,0,1,148.016580,0.487659,0,0,0,0,0,0,0,0,1.957592,0,0,0,0,0.298003,0.298003,0,0.063352,96.129913,94.108976,0,0,0,198.798976,0,0,0,0,0,0,0,197.125451,0,0,3.122839,557.410000,557.410000,557.410000,687.810764,540.513056,0,0,0,0,0,0,557.288090,703.371181,4
0,0,0,0,1,0,0.430110,0,0,0,0,0,0,0,0,1.501971,0,0,0,0,0.228602,0.228602,0,0,53.737556,52.235586,0,0,0,125.860365,0,0,0,0,0,0,0,124.939236,0,0,3.121949,557.288090,557.288090,557.288090,690.501389,569.146840,0,0,0,0,0,0,558.226563,702.366111,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119945,558.226563,558.226563,558.226563,684.145000,546.100000,0,0,0,0,0,0,558.171910,700.992292,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116388,558.171910,558.171910,558.171910,684.145000,546.100000,0,0,0,0,0,0,558.117292,699.621250,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112838,558.117292,558.117292,558.117292,684.145000,546.100000,0,0,0,0,0,0,558.062639,698.252847,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109295,558.062639,558.062639,558.062639,684.145000,546.100000,0,0,0,0,0,0,558.008021,696.887153,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105759,558.008021,558.008021,558.008021,684.145000,546.100000,0,0,0,0,0,0,557.953403,695.524097,4
0,0,0,390,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.092265,557.953403,557.953403,557.953403,684.145000,546.100000,0,0,0,0,0,0,557.898993,694.167708,6
391528.355556,401995.066667,767869.937778,664,1,27.739060,0.133558,0.378638,0.492081,0.479740,0.267865,0.565576,0.567551,0.560918,0.568258,1.477643,405.848405,360.295696,375.251085,405.848730,0.258813,0.259369,0.370442,0.031286,26.860675,21.074333,2.978558,1.298855,254.234740,163.919227,68.868783,71.657324,77.353045,305.944302,99.702522,99.800598,106.441187,167.920868,222.044106,61.255777,3.096530,675.999470,675.884297,675.660373,687.251736,544.750286,575.191042,581.494965,581.610122,699.551649,699.551649,699.551649,558.035174,699.797500,7
384605.440000,436093.653333,743638.328889,795,1,284.309896,0.465021,0.479512,0.630998,0.567857,0.349356,0.778640,0.779302,0.775388,0.781230,1.541457,855.332030,757.207914,807.855501,855.332714,0.306188,0.306188,0.785550,0.144389,96.108559,86.923837,6.316260,1.182610,531.932986,197.412865,142.863611,152.160937,160.859809,596.344356,192.934773,196.872800,206.536800,206.675694,464.359965,0,3.101441,707.594931,707.341389,707.115764,691.837986,542.819583,572.800556,580.482188,580.735694,730,730,730,558.257708,704.874861,9
414405.617778,486072.391111,682395.022222,864,1,614.237222,0.459423,0.521964,0.652747,0.564855,0.411991,0.802222,0.803508,0.799891,0.803266,1.452135,1041.599684,948.117618,1011.189905,1041.600517,0.308180,0.308180,0.973970,0.189735,96.143611,85.473845,7.831259,1.196635,655.026528,197.987674,177.632222,189.116771,194.645747,713.839147,233.713636,237.220284,242.905244,209.270486,572.658611,0,3.094073,706.728333,706.467986,706.347431,692.306042,542.673993,573.198542,581.529340,581.789688,730,730,730,558.504340,705.233194,11
421567.608889,539164.124444,621175.466667,887,1,968.829514,0.457490,0.534338,0.655960,0.525257,0.459680,0.809357,0.810295,0.808348,0.809429,1.440439,1098.080316,1005.133051,1085.343130,1098.081195,0.311126,0.311126,1.034891,0.235858,97.381094,86.187786,8.321095,1.195920,693.859097,200.223611,187.747830,202.301701,204.609705,749.757511,245.283609,251.198169,253.275733,212.859479,606.816250,0,3.089986,706.525972,706.213125,706.165278,692.395417,541.756840,573.462500,581.978368,582.291215,730,730,730,558.756493,705.303194,12
422388.266667,594651.768889,564702.968889,890,1,1321.423194,0.457305,0.535355,0.657167,0.478691,0.503911,0.810071,0.811469,0.809518,0.809226,1.457280,1099.682607,1012.728356,1098.015456,1099.683487,0.313823,0.313823,1.042007,0.290589,98.649922,87.327934,8.378312,1.195810,697.508819,202.411111,188.852431,204.300191,204.601910,753.646649,247.045813,253.342258,253.258578,215.720017,610.498403,0,3.090655,706.529792,706.200347,706.194097,692.405556,541.105799,573.291840,582.226701,582.556181,730,730,730,559.006042,705.342361,12
418825.920000,652213.688889,512761.920000,817,1,1618.636389,0.460579,0.529821,0.657589,0.433544,0.547922,0.795926,0.797747,0.795604,0.794427,1.481000,982.652602,910.440314,982.653389,976.917167,0.307639,0.307639,0.931534,0.259914,96.119358,85.691042,7.490049,1.197350,624.628472,197.695677,170.024149,183.130833,182.090851,685.570631,225.014133,231.017511,229.538969,208.692622,545.654826,0,3.086439,706.991181,706.685486,706.709028,692.435417,542.900833,573.922465,582.014861,582.320556,730,730,730,559.326632,705.459792,13
399515.982222,712233.031111,461827.591111,754,1,1845.274861,0.463931,0.505513,0.652117,0.377860,0.575556,0.778629,0.781316,0.778221,0.776349,1.549837,842.235101,773.500984,842.235775,831.700576,0.306364,0.306364,0.794395,0.219974,96.103550,86.756780,6.387371,1.189595,534.006285,197.633628,144.807873,157.322378,155.406372,599.779129,196.440533,202.919751,200.418862,207.150677,466.993472,0,3.092531,707.674306,707.341806,707.391250,692.418542,543.209931,572.911875,581.652326,581.984826,730,730,730,559.604965,705.623542,12
370649.493333,754685.440000,406749.937778,590,1,1915.849861,0.469853,0.441040,0.591980,0.306161,0.553750,0.726598,0.729250,0.727420,0.723125,1.709890,523.242351,470.340327,523.242769,508.353434,0.304030,0.304030,0.487511,0.158741,96.130825,89.184028,3.919859,1.158300,331.307187,198.398299,89.013568,98.770356,96.027300,398.668871,129.456062,136.322587,132.890231,204.597517,289.665868,0,3.103630,709.568333,709.181875,709.287153,692.173403,543.368056,571.076736,580.036632,580.423090,730,730,730,559.670104,705.832917,10
0,0,0,0,1,1734.495278,0.481007,0,0,0,0,0,0,0,0,1.970616,0,0,0,0,0.299978,0.299978,0,0.110741,96.108047,94.026684,0,0,0,200.944236,0,0,0,0,0,0,0,199.806076,0,0,3.113470,559.670104,559.670104,559.670104,689.808056,541.887118,0,0,0,0,0,0,559.353299,705.714097,8
0,0,0,0,1,1552.700833,0.481401,0,0,0,0,0,0,0,0,1.969901,0,0,0,0,0.299870,0.299870,0,0.095618,96.114835,94.049314,0,0,0,200.826806,0,0,0,0,0,0,0,199.656510,0,0,3.117423,559.353299,559.353299,559.353299,689.687847,541.800799,0,0,0,0,0,0,559.089097,705.582917,7
0,0,0,0,1,1370.437361,0.481838,0,0,0,0,0,0,0,0,1.969006,0,0,0,0,0.299734,0.299734,0,0.095694,96.113889,94.049193,0,0,0,200.678906,0,0,0,0,0,0,0,199.473542,0,0,3.116469,559.089097,559.089097,559.089097,689.555347,541.711042,0,0,0,0,0,0,558.863125,705.436806,7
0,0,0,0,1,1187.644583,0.482330,0,0,0,0,0,0,0,0,1.968108,0,0,0,0,0.299598,0.299598,0,0.083043,96.121701,94.070547,0,0,0,200.531337,0,0,0,0,0,0,0,199.286163,0,0,3.120540,558.863125,558.863125,558.863125,689.405972,541.604097,0,0,0,0,0,0,558.664479,705.271736,6
0,0,0,0,1,1004.271319,0.482890,0,0,0,0,0,0,0,0,1.966965,0,0,0,0,0.299425,0.299425,0,0.083111,96.120425,94.070356,0,0,0,200.342535,0,0,0,0,0,0,0,199.052361,0,0,3.119631,558.664479,558.664479,558.664479,689.236736,541.489583,0,0,0,0,0,0,558.486389,705.082222,6
0,0,0,0,1,820.233889,0.483541,0,0,0,0,0,0,0,0,1.965640,0,0,0,0,0.299224,0.299224,0,0.083191,96.118950,94.070122,0,0,0,200.123681,0,0,0,0,0,0,0,198.781181,0,0,3.118695,558.486389,558.486389,558.486389,689.040486,541.356771,0,0,0,0,0,0,558.323056,704.860000,6
0,0,0,0,1,635.414028,0.484319,0,0,0,0,0,0,0,0,1.964063,0,0,0,0,0.298984,0.298984,0,0.083286,96.117196,94.069844,0,0,0,199.863229,0,0,0,0,0,0,0,198.458368,0,0,3.117694,558.323056,558.323056,558.323056,688.806806,541.198785,0,0,0,0,0,0,558.169826,704.591250,6
0,0,0,0,1,449.634618,0.485283,0,0,0,0,0,0,0,0,1.962049,0,0,0,0,0.298679,0.298679,0,0.096356,96.110304,94.051892,0,0,0,199.528507,0,0,0,0,0,0,0,198.050017,0,0,3.111584,558.169826,558.169826,558.169826,688.518889,541.006667,0,0,0,0,0,0,558.022743,704.251736,7
0,0,0,0,1,262.545104,0.486553,0,0,0,0,0,0,0,0,1.959524,0,0,0,0,0.298295,0.298295,0,0.096624,96.110304,94.054158,0,0,0,199.114878,0,0,0,0,0,0,0,197.533264,0,0,3.110235,558.022743,558.022743,558.022743,688.140694,540.748993,0,0,0,0,0,0,557.876389,703.789375,7
0,0,0,0,1,73.191701,0.488414,0,0,0,0,0,0,0,0,1.955844,0,0,0,0,0.297737,0.297737,0,0.097014,96.110321,94.057457,0,0,0,198.513333,0,0,0,0,0,0,0,196.780347,0,0,3.108430,557.876389,557.876389,557.876389,687.589653,540.373889,0,0,0,0,0,0,557.723542,703.061389,7
0,0,0,0,1,0,0.448438,0,0,0,0,0,0,0,0,0.739505,0,0,0,0,0.112627,0.112627,0,0,48.044900,47.305395,0,0,0,109.292222,0,0,0,0,0,0,0,107.138220,0,0,3.109028,557.723542,557.723542,557.723542,683.457778,468.036424,0,0,0,0,0,0,556.247813,701.908264,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103910,556.247813,556.247813,556.247813,684.145000,546.100000,0,0,0,0,0,0,556.193576,700.539306,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100366,556.193576,556.193576,556.193576,684.145000,546.100000,0,0,0,0,0,0,556.139306,699.173056,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096829,556.139306,556.139306,556.139306,684.145000,546.100000,0,0,0,0,0,0,556.085069,697.809444,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093299,556.085069,556.085069,556.085069,684.145000,546.100000,0,0,0,0,0,0,556.030833,696.448611,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.084794,556.030833,556.030833,556.030833,684.145000,546.100000,0,0,0,0,0,0,555.976701,695.092361,7
392271.964444,402228.444444,767550.080000,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.076300,555.976701,555.976701,555.976701,684.145000,546.100000,0,0,0,0,0,0,555.922674,693.740764,8
384263.715556,435677.617778,744046.293333,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067819,555.922674,555.922674,555.922674,684.145000,546.100000,0,0,0,0,0,0,555.868750,692.393750,9
414242.524444,485659.244444,682951.848889,170,1,0,0,0.455040,0.569271,0.492803,0.358899,0,0.060912,0.068053,0.068969,0,0,0,0,0,0,0,0,0,0,-2.062145,0,2.062145,0,0,0,0,0,0,0,0,0,0,0,61.296545,3.064331,555.862765,555.862765,555.862765,684.144991,546.099996,516.345382,516.345382,516.345382,516.345382,516.345382,516.345382,555.820842,691.199141,9.000000
421506.737778,538730.737778,621686.542222,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060849,555.814826,555.814826,555.814826,684.145000,546.100000,0,0,0,0,0,0,555.760937,689.707708,9
422360.142222,594214.862222,565165.937778,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057374,555.760937,555.760937,555.760937,684.145000,546.100000,0,0,0,0,0,0,555.707014,688.368681,9
418848.817778,651752.604444,513191.360000,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053906,555.707014,555.707014,555.707014,684.145000,546.100000,0,0,0,0,0,0,555.653125,687.032292,9
399752.071111,711790.728889,462263.502222,608,1,86.506567,0.157942,0.505766,0.652193,0.378308,0.575397,0.627149,0.629152,0.626874,0.625422,1.524734,532.768040,493.551565,532.768466,526.037952,0.276661,0.276662,0.503746,0.044275,31.706276,24.805031,4.050394,1.281842,347.928863,172.900043,94.936424,102.282413,101.022743,401.604000,131.542071,135.861249,134.200676,177.951237,303.504340,60.838737,3.077896,682.270182,682.027057,682.067665,686.025503,544.133299,573.733524,580.001424,580.244566,706.517812,706.517812,706.517812,555.924957,697.423568,8
370670.826667,754403.200000,407141.297778,224,1,133.358498,0,0,0,0,0,0,0.493526,0.554130,0.549340,0,0,0,0,0,0,0,0,0,0,-0.526525,0,0.526525,0,0,0,0,0,0,0,0,0,0,0,0,3.096717,555.998125,555.998125,555.998125,684.145000,546.100000,0,0,0,0,0,0,555.941875,700.198472,7
0,0,0,0,1,132.683108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104601,555.941875,555.941875,555.941875,684.145000,546.100000,0,0,0,0,0,0,555.885451,699.417778,5
0,0,0,0,1,132.006528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112482,555.885451,555.885451,555.885451,684.145000,546.100000,0,0,0,0,0,0,555.828785,698.635694,3
0,0,0,0,1,131.329740,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115375,555.828785,555.828785,555.828785,684.145000,546.100000,0,0,0,0,0,0,555.772049,697.853403,2
0,0,0,0,1,130.653707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113286,555.772049,555.772049,555.772049,684.145000,546.100000,0,0,0,0,0,0,555.715312,697.071944,2
0,0,0,0,1,129.978429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111198,555.715312,555.715312,555.715312,684.145000,546.100000,0,0,0,0,0,0,555.658576,696.291389,2
0,0,0,0,1,129.302934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114095,555.658576,555.658576,555.658576,684.145000,546.100000,0,0,0,0,0,0,555.601771,695.510625,1
0,0,0,0,1,128.628194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112009,555.601771,555.601771,555.601771,684.145000,546.100000,0,0,0,0,0,0,555.544931,694.730694,1
0,0,0,0,1,127.954219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109924,555.544931,555.544931,555.544931,684.145000,546.100000,0,0,0,0,0,0,555.488125,693.951597,1
0,0,0,0,1,127.280017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112825,555.488125,555.488125,555.488125,684.145000,546.100000,0,0,0,0,0,0,555.431215,693.172292,0
0,0,0,0,1,126.606571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110742,555.431215,555.431215,555.431215,684.145000,546.100000,0,0,0,0,0,0,555.374306,692.393889,0
0,0,0,0,1,125.933889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108662,555.374306,555.374306,555.374306,684.145000,546.100000,0,0,0,0,0,0,555.317396,691.616319,0
0,0,0,0,1,125.260972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111566,555.317396,555.317396,555.317396,684.145000,546.100000,0,0,0,0,0,0,555.260417,690.838542,-1
0,0,0,0,1,124.588819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109486,555.260417,555.260417,555.260417,684.145000,546.100000,0,0,0,0,0,0,555.203403,690.061597,-1
0,0,0,0,1,123.916450,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112392,555.203403,555.203403,555.203403,684.145000,546.100000,0,0,0,0,0,0,555.146319,689.284444,-2
0,0,0,0,1,123.245799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105331,555.146319,555.146319,555.146319,684.145000,546.100000,0,0,0,0,0,0,555.089340,688.509236,-1
0,0,0,557,1,122.576866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.098276,555.089340,555.089340,555.089340,684.145000,546.100000,0,0,0,0,0,0,555.032465,687.736042,0
392981.013333,402433.066667,767260.657778,336,1,9.884125,0,0.187660,0.243270,0.237628,0.132968,0,0.276918,0.300662,0.307872,1.273207,0,0,0,0,0.193832,0.193832,0,0,0,-2.937984,0,1.664777,0,111.306415,0,0,0,0,0,0,0,111.737214,0,56.828767,3.081292,555.114184,555.114184,555.114184,678.866181,546.100000,296,296,296,296,296,296,555.182257,686.928785,3
