a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
383943.466667,435259.062222,744455.493333,921,1.000000,256.153490,0.232325,0.478247,0.629933,0.567168,0.348029,0.707633,0.707181,0.704844,0.710873,1.681813,890.396998,786.551266,839.718321,890.397710,0.330486,0.330578,0.816659,0.050460,48.073984,38.531959,6.566387,1.243369,558.360868,203.033248,149.870152,159.718112,169.087457,610.223609,197.358622,201.443902,211.421093,215.163419,487.411927,61.770148,3.098236,689.372617,689.137044,688.924041,686.877977,543.255920,573.776207,580.460634,580.696224,714.268394,714.268394,714.268394,555.854023,699.439592,5
414092.195556,485241.671111,683500.728889,958,1,738.832569,0.456683,0.521475,0.652616,0.565183,0.410995,0.819163,0.819967,0.816854,0.820669,1.488529,1167.279881,1057.110100,1132.151108,1167.280815,0.324245,0.324245,1.089225,0.388448,102.493715,90.662135,8.757968,1.196635,739.843542,210.053056,200.060226,213.854132,220.301181,790.742187,258.893049,262.731982,269.117138,224.430625,647.753542,0,3.107929,705.973611,705.688125,705.560069,690.514931,538.284965,570.998993,580.000660,580.286146,730,730,730,556.204583,703.525903,6
421456.675556,538290.453333,622191.431111,972,1,1132.749306,0.454666,0.534201,0.655948,0.525936,0.458882,0.824899,0.824655,0.824374,0.825670,1.548896,1214.609699,1117.729684,1200.112130,1214.610670,0.337392,0.337392,1.146327,0.434100,103.381554,90.985538,9.217103,1.195920,776.519653,214.688160,210.929132,226.024375,228.677378,821.410347,268.712800,275.179360,277.518222,227.379236,677.584236,0,3.105490,705.773611,705.475556,705.424931,690.865139,542.864583,573.048229,580.430938,580.729028,730,730,730,556.743438,704.015486,7
422342.897778,593768.746667,565624.568889,963,1,1520.550139,0.454876,0.535316,0.657165,0.479340,0.503095,0.823552,0.823981,0.823446,0.823231,1.529543,1199.426054,1108.638200,1197.408563,1199.427014,0.333174,0.333174,1.137614,0.441245,103.267049,90.953403,9.147044,1.195810,768.461597,213.437431,208.619323,224.837899,225.206198,815.399822,267.279787,274.086151,274.033884,227.022309,671.521597,0,3.102648,705.882222,705.560625,705.553542,691.157569,541.483646,572.730174,580.861181,581.182812,730,730,730,557.252674,704.280417,8
418883.128889,651279.431111,513617.813333,929,1,1885.589028,0.456609,0.529945,0.657604,0.434244,0.547185,0.816128,0.817217,0.816200,0.814968,1.453001,1139.399348,1052.043350,1139.400260,1133.039445,0.316500,0.316500,1.078915,0.245339,99.763116,88.192352,8.675076,1.197350,727.833819,204.811892,197.680816,213.621424,212.462101,779.725724,255.901618,262.734507,261.089600,218.486823,636.350764,0,3.109412,706.168819,705.839167,705.862431,691.474097,539.570799,572.626424,581.083854,581.413507,730,730,730,557.624097,704.487778,7
400014.933333,711344.924444,462701.973333,853,1,2171.810556,0.462094,0.506048,0.652289,0.378784,0.575271,0.795530,0.796949,0.795809,0.793830,1.487404,969.660840,894.408775,969.661615,957.588124,0.307530,0.307530,0.915754,0.103284,96.147613,86.003776,7.363166,1.189980,619.320486,197.690764,168.445903,182.220295,180.012726,679.457636,222.569156,229.837707,227.050791,208.069479,540.523090,0,3.115801,706.877500,706.552153,706.602847,691.614306,542.385729,572.998576,580.746562,581.071979,730,730,730,558.182917,704.712917,6
370686.435556,754129.635556,407527.075556,682,1,2289.448194,0.470396,0.442303,0.593596,0.307299,0.554513,0.748126,0.750316,0.749004,0.745059,1.657268,622.103467,559.235252,622.103964,605.023615,0.304298,0.304298,0.579776,0.080300,96.150937,88.593177,4.661722,1.158465,395.600451,197.712014,106.262014,117.894071,114.737431,462.232676,150.065920,158.049084,154.117653,204.404045,345.802951,0,3.127712,708.762778,708.362986,708.468056,691.417778,542.846667,570.578333,579.420139,579.819931,730,730,730,558.471597,704.969167,4
0,0,0,0,1,2110.780139,0.483691,0,0,0,0,0,0,0,0,1.965044,0,0,0,0,0.299133,0.299133,0,0.041481,96.089531,94.083003,0,0,0,200.012517,0,0,0,0,0,0,0,198.658819,0,0,3.143222,558.471597,558.471597,558.471597,688.990972,541.344375,0,0,0,0,0,0,558.142118,704.869306,1
0,0,0,0,1,1931.750972,0.484019,0,0,0,0,0,0,0,0,1.964397,0,0,0,0,0.299035,0.299035,0,0.036275,96.088290,94.087622,0,0,0,199.901563,0,0,0,0,0,0,0,198.521615,0,0,3.147223,558.142118,558.142118,558.142118,688.891597,541.278993,0,0,0,0,0,0,557.884792,704.760972,0
0,0,0,0,1,1752.338333,0.484381,0,0,0,0,0,0,0,0,1.963674,0,0,0,0,0.298925,0.298925,0,0.036268,96.088333,94.088385,0,0,0,199.782569,0,0,0,0,0,0,0,198.373611,0,0,3.146363,557.884792,557.884792,557.884792,688.783194,541.205069,0,0,0,0,0,0,557.675069,704.642778,0
0,0,0,0,1,1572.511250,0.484777,0,0,0,0,0,0,0,0,1.962882,0,0,0,0,0.298805,0.298805,0,0.036261,96.088377,94.089227,0,0,0,199.652240,0,0,0,0,0,0,0,198.211476,0,0,3.145575,557.675069,557.675069,557.675069,688.664375,541.124097,0,0,0,0,0,0,557.498056,704.512708,0
0,0,0,0,1,1392.232500,0.485216,0,0,0,0,0,0,0,0,1.962007,0,0,0,0,0.298672,0.298672,0,0.036254,96.088420,94.090165,0,0,0,199.508229,0,0,0,0,0,0,0,198.032222,0,0,3.144822,557.498056,557.498056,557.498056,688.533056,541.034618,0,0,0,0,0,0,557.344062,704.368125,0
0,0,0,0,1,1211.456250,0.485708,0,0,0,0,0,0,0,0,1.961028,0,0,0,0,0.298524,0.298524,0,0.036246,96.088472,94.091198,0,0,0,199.347257,0,0,0,0,0,0,0,197.831788,0,0,3.144078,557.344062,557.344062,557.344062,688.386250,540.934583,0,0,0,0,0,0,557.206458,704.205486,0
0,0,0,0,1,1030.124097,0.486267,0,0,0,0,0,0,0,0,1.959918,0,0,0,0,0.298355,0.298355,0,0.036236,96.088533,94.092378,0,0,0,199.164826,0,0,0,0,0,0,0,197.604514,0,0,3.143317,557.206458,557.206458,557.206458,688.219722,540.821146,0,0,0,0,0,0,557.080312,704.019583,0
0,0,0,0,1,848.155833,0.486910,0,0,0,0,0,0,0,0,1.958655,0,0,0,0,0.298164,0.298164,0,0.030957,96.087040,94.097422,0,0,0,198.952083,0,0,0,0,0,0,0,197.340278,0,0,3.147497,557.080312,557.080312,557.080312,688.027639,540.693333,0,0,0,0,0,0,556.961979,703.802361,-1
0,0,0,0,1,665.447917,0.487679,0,0,0,0,0,0,0,0,1.957137,0,0,0,0,0.297933,0.297933,0,0.030930,96.087135,94.099071,0,0,0,198.702778,0,0,0,0,0,0,0,197.029340,0,0,3.146615,556.961979,556.961979,556.961979,687.799792,540.538299,0,0,0,0,0,0,556.848021,703.541458,-1
0,0,0,0,1,481.833750,0.488623,0,0,0,0,0,0,0,0,1.955299,0,0,0,0,0.297654,0.297654,0,0.025581,96.085321,94.104436,0,0,0,198.395017,0,0,0,0,0,0,0,196.645295,0,0,3.150591,556.848021,556.848021,556.848021,687.520833,540.352813,0,0,0,0,0,0,556.735382,703.214514,-2
0,0,0,0,1,297.029375,0.489853,0,0,0,0,0,0,0,0,1.952898,0,0,0,0,0.297290,0.297290,0,0.025503,96.085486,94.107083,0,0,0,198.001146,0,0,0,0,0,0,0,196.151701,0,0,3.149369,556.735382,556.735382,556.735382,687.159931,540.108576,0,0,0,0,0,0,556.620174,702.777500,-2
0,0,0,0,1,110.325582,0.491605,0,0,0,0,0,0,0,0,1.949501,0,0,0,0,0.296775,0.296775,0,0.025395,96.085773,94.110877,0,0,0,197.440990,0,0,0,0,0,0,0,195.453108,0,0,3.147743,556.620174,556.620174,556.620174,686.649097,539.763125,0,0,0,0,0,0,556.496840,702.116667,-2
0,0,0,0,1,0.000000,0.426905,0,0,0,0,0,0,0,0,1.124648,0,0,0,0,0.171206,0.171206,0,0,48.051545,46.926897,0,0,0,113.843212,0,0,0,0,0,0,0,112.557960,0,0,3.150301,556.496840,556.496840,556.496840,687.450278,540.448993,0,0,0,0,0,0,556.384861,701.034444,-3
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.146912,556.384861,556.384861,556.384861,684.145000,546.100000,0,0,0,0,0,0,556.329687,699.649514,-3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.224953,556.329687,556.329687,556.329687,890.740069,546.100000,0,0,0,0,0,0,556.329687,697.891597,-2
0,0,0,118,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124004,556.329687,556.329687,556.329687,684.145000,546.100000,0,0,0,0,0,0,556.274861,696.518750,0
393653.617778,402607.533333,767003.084444,801.000009,1,80.195885,0.152336,0.373783,0.483986,0.473211,0.265032,0.617060,0.618517,0.612737,0.619926,1.488666,525.742084,468.675713,486.573288,525.742505,0.270582,0.270528,0.480607,0.022710,30.954195,24.300945,3.864345,1.277528,331.116155,172.311176,89.935477,93.282556,100.595838,384.672071,125.425369,125.422609,133.824111,177.141172,288.839106,61.184570,3.122813,681.358507,681.241979,680.999184,688.467396,544.771189,574.353220,580.421623,580.538168,705.418863,705.418863,705.418863,556.519740,701.677543,2
383644.124444,434838.506667,744865.920000,913,1,426.602951,0.461684,0.477669,0.629450,0.566896,0.347405,0.796636,0.796105,0.793505,0.800299,1.473330,997.850627,881.950967,940.877553,997.851425,0.307748,0.307748,0.915372,0.085063,96.163819,86.063438,7.360099,1.181895,622.525972,198.250851,167.138090,177.995156,188.471823,681.794773,220.475716,225.062169,236.256871,208.289080,543.186007,0,3.123168,706.797431,706.536250,706.296667,691.735486,542.481354,572.439444,579.803021,580.064201,730,730,730,556.881875,704.771875,4
413955.164444,484820.160000,684041.102222,962,1,807.327778,0.455560,0.521256,0.652555,0.565382,0.410524,0.819240,0.819931,0.816956,0.820834,1.502687,1178.358519,1068.187008,1142.659205,1178.359461,0.327322,0.327322,1.099892,0.398888,103.196623,91.254670,8.843742,1.196635,743.043750,212.238108,201.055764,214.670104,221.186059,793.699911,259.863467,263.692302,270.144107,226.527014,650.238681,0,3.114807,706.055208,705.775764,705.647222,691.771597,539.694132,572.076528,580.826701,581.106146,730,730,730,557.145556,704.867917,6
421417.457778,537843.875556,622689.422222,979,1,1205.992500,0.453695,0.534147,0.655936,0.526300,0.458501,0.825517,0.825024,0.825099,0.826429,1.570486,1231.520711,1135.752731,1216.712243,1231.521696,0.342089,0.342089,1.163125,0.457649,103.775061,91.198776,9.352169,1.195975,783.370278,216.473073,213.087257,227.835069,230.529219,827.248853,270.618116,277.122756,279.507964,228.733316,682.913611,0,3.105443,705.837639,705.550000,705.499167,691.667708,544.938160,574.388264,581.307951,581.595590,730,730,730,557.775764,704.852083,8
422336.497778,593314.026667,566078.328889,970,1,1598.847500,0.454020,0.535312,0.657159,0.479689,0.502703,0.824130,0.824375,0.824122,0.823894,1.551743,1216.816751,1126.522264,1214.761821,1216.817724,0.338005,0.338005,1.154774,0.469504,103.694314,91.192292,9.285024,1.195755,775.145347,215.056545,210.641267,226.659792,227.032535,821.316409,269.216124,276.068160,276.032160,228.391302,676.870208,0,3.101978,705.958958,705.645278,705.638264,691.758819,543.434931,574.045035,581.816771,582.130451,730,730,730,558.378507,704.881597,9
418928.782222,650794.951111,514040.640000,935,1,1967.173333,0.455785,0.530026,0.657610,0.434622,0.546833,0.816771,0.818328,0.816633,0.815351,1.473152,1155.184988,1059.318023,1155.185912,1148.954361,0.320885,0.320885,1.091648,0.375546,101.724002,89.900503,8.777454,1.197350,731.454375,208.159063,197.726892,215.101823,213.973906,784.872604,257.584729,264.464444,262.823431,223.183993,641.052431,0,3.103567,706.295139,705.938889,705.961250,691.975625,539.052847,572.463611,582.083403,582.439618,730,730,730,558.646389,704.965625,9
400304.248889,710895.857778,463142.222222,859,1,2259.366528,0.461096,0.506359,0.652402,0.379288,0.575178,0.796008,0.797554,0.796245,0.794225,1.480799,983.806025,905.772102,983.806812,971.651622,0.307706,0.307706,0.928661,0.127469,96.137552,85.872127,7.466951,1.190200,624.151875,197.587726,169.527743,183.721389,181.512934,684.779733,224.335680,231.615662,228.828427,208.497847,545.083924,0,3.109455,706.963542,706.632014,706.682153,692.078889,542.687257,573.625903,581.682812,582.014375,730,730,730,559.175417,705.115903,8
370697.920000,753864.746667,407907.804444,691,1,2383.374444,0.469056,0.443023,0.594537,0.307924,0.555011,0.749191,0.751078,0.750239,0.746255,1.651833,636.427496,572.811204,636.428005,619.010431,0.304666,0.304666,0.593411,0.087930,96.141302,88.471615,4.771354,1.158575,402.377674,197.593698,108.155417,119.850556,116.652144,469.133796,152.292000,160.403947,156.437831,204.967656,351.467118,0,3.126131,708.795764,708.401458,708.505972,691.865000,543.142639,571.901701,580.379653,580.773924,730,730,730,559.428507,705.332222,5
0,0,0,0,1,2204.265278,0.482566,0,0,0,0,0,0,0,0,1.968183,0,0,0,0,0.299610,0.299610,0,0.048651,96.169210,94.152378,0,0,0,200.552882,0,0,0,0,0,0,0,199.287205,0,0,3.141348,559.428507,559.428507,559.428507,689.333403,541.522604,0,0,0,0,0,0,558.960382,705.236111,2
0,0,0,0,1,2024.878472,0.482848,0,0,0,0,0,0,0,0,1.966737,0,0,0,0,0.299390,0.299390,0,0.041480,96.089453,94.081233,0,0,0,200.291476,0,0,0,0,0,0,0,199.005451,0,0,3.145079,558.960382,558.960382,558.960382,689.244931,541.517604,0,0,0,0,0,0,558.613090,705.132222,1
0,0,0,0,1,1845.115972,0.483189,0,0,0,0,0,0,0,0,1.966061,0,0,0,0,0.299287,0.299287,0,0.036290,96.088203,94.085851,0,0,0,200.175747,0,0,0,0,0,0,0,198.862431,0,0,3.149023,558.613090,558.613090,558.613090,689.141250,541.449306,0,0,0,0,0,0,558.337639,705.019028,0
0,0,0,0,1,1664.952917,0.483566,0,0,0,0,0,0,0,0,1.965305,0,0,0,0,0.299173,0.299173,0,0.036283,96.088247,94.086658,0,0,0,200.051128,0,0,0,0,0,0,0,198.707552,0,0,3.148106,558.337639,558.337639,558.337639,689.027778,541.371910,0,0,0,0,0,0,558.110694,704.895069,0
0,0,0,0,1,1484.355278,0.483981,0,0,0,0,0,0,0,0,1.964473,0,0,0,0,0.299046,0.299046,0,0.036276,96.088290,94.087543,0,0,0,199.914045,0,0,0,0,0,0,0,198.537135,0,0,3.147261,558.110694,558.110694,558.110694,688.902986,541.286771,0,0,0,0,0,0,557.917778,704.758056,0
0,0,0,0,1,1303.281528,0.484444,0,0,0,0,0,0,0,0,1.963547,0,0,0,0,0.298906,0.298906,0,0.036267,96.088342,94.088524,0,0,0,199.761719,0,0,0,0,0,0,0,198.347674,0,0,3.146451,557.917778,557.917778,557.917778,688.764167,541.192118,0,0,0,0,0,0,557.749167,704.604792,0
0,0,0,0,1,1121.679653,0.484966,0,0,0,0,0,0,0,0,1.962506,0,0,0,0,0.298748,0.298748,0,0.036258,96.088394,94.089627,0,0,0,199.590313,0,0,0,0,0,0,0,198.134392,0,0,3.145647,557.749167,557.749167,557.749167,688.607917,541.085625,0,0,0,0,0,0,557.598056,704.431042,0
0,0,0,0,1,939.482569,0.485564,0,0,0,0,0,0,0,0,1.961314,0,0,0,0,0.298567,0.298567,0,0.036248,96.088464,94.090894,0,0,0,199.394323,0,0,0,0,0,0,0,197.890399,0,0,3.144822,557.598056,557.598056,557.598056,688.429167,540.963819,0,0,0,0,0,0,557.459340,704.230486,0
0,0,0,0,1,756.599097,0.486265,0,0,0,0,0,0,0,0,1.959923,0,0,0,0,0.298356,0.298356,0,0.036236,96.088533,94.092378,0,0,0,199.165521,0,0,0,0,0,0,0,197.605382,0,0,3.143944,557.459340,557.459340,557.459340,688.220347,540.821597,0,0,0,0,0,0,557.328924,703.993194,0
0,0,0,0,1,572.897222,0.487110,0,0,0,0,0,0,0,0,1.958249,0,0,0,0,0.298102,0.298102,0,0.036223,96.088628,94.094158,0,0,0,198.890538,0,0,0,0,0,0,0,197.262604,0,0,3.142972,557.328924,557.328924,557.328924,687.969306,540.650625,0,0,0,0,0,0,557.203229,703.702778,0
0,0,0,0,1,388.159271,0.488172,0,0,0,0,0,0,0,0,1.956167,0,0,0,0,0.297786,0.297786,0,0.030913,96.087205,94.100122,0,0,0,198.543576,0,0,0,0,0,0,0,196.830677,0,0,3.146825,557.203229,557.203229,557.203229,687.654236,540.439236,0,0,0,0,0,0,557.078611,703.327917,-1
0,0,0,0,1,201.958490,0.489616,0,0,0,0,0,0,0,0,1.953342,0,0,0,0,0.297357,0.297357,0,0.030848,96.087240,94.103047,0,0,0,198.080174,0,0,0,0,0,0,0,196.250365,0,0,3.145406,557.078611,557.078611,557.078611,687.230000,540.151944,0,0,0,0,0,0,556.950208,702.799861,-1
0,0,0,0,1,12.536527,0.491863,0,0,0,0,0,0,0,0,1.949237,0,0,0,0,0.296735,0.296735,0,0.031145,96.116484,94.136102,0,0,0,197.424410,0,0,0,0,0,0,0,195.413038,0,0,3.143373,556.950208,556.950208,556.950208,686.574722,539.683576,0,0,0,0,0,0,556.808299,701.899236,-1
0,0,0,0,1.000000,0,0,0,0,0,0,0,0,0,0,0.123917,0,0,0,0,0.018863,0.018863,0,0,0,-0.123917,0,0,0,12.297105,0,0,0,0,0,0,0,0,0,0,3.140191,556.799514,556.799514,556.799514,685.798889,546.100000,0,0,0,0,0,0,556.767309,700.804566,-1.000000
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.131634,556.756319,556.756319,556.756319,684.145000,546.100000,0,0,0,0,0,0,556.701458,699.150764,0
0,0,0,504,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123084,556.701458,556.701458,556.701458,684.145000,546.100000,0,0,0,0,0,0,556.646667,697.777431,1
394288.088889,402750.542222,766778.382222,414,1,0,0,0.153386,0.198392,0.194158,0.108828,0,0.350895,0.374917,0.383292,0,0,0,0,0,0,0,0,0,0,-1.245839,0,1.245839,0,0,0,0,0,0,0,0,0,0,0,61.415525,3.109564,556.633438,556.633438,556.633438,684.145000,546.100000,243.880017,243.880017,243.880017,243.880017,243.880017,243.880017,556.605295,696.741667,3
383365.186667,434416.288889,745277.715556,895.000009,1.000000,247.048264,0.176997,0.477129,0.629005,0.566675,0.346809,0.699620,0.699055,0.696956,0.702848,1.427967,858.266153,760.707690,809.257299,858.266840,0.289164,0.289174,0.788023,0.040547,36.698681,27.648838,6.336138,1.245189,535.753108,182.782778,144.117504,153.060864,162.072075,588.474364,190.275662,194.248293,203.950418,190.867917,467.015556,61.779861,3.105642,689.115660,688.896337,688.686024,689.403134,544.419145,575.239392,581.288490,581.507830,713.666979,713.666979,713.666979,556.965612,702.373420,6.000000
413831.857778,484395.377778,684572.444444,946,1,722.953125,0.456463,0.521053,0.652496,0.565603,0.410071,0.816518,0.817543,0.814092,0.817919,1.472661,1154.817738,1044.102998,1119.639651,1154.818662,0.320783,0.320783,1.076980,0.382964,101.779635,90.067925,8.659512,1.196580,727.235486,208.425573,196.442153,210.246476,216.664896,780.187378,255.442489,259.180871,265.563982,222.974514,637.041944,0,3.098627,706.174028,705.885625,705.756944,691.430556,538.554062,571.640313,580.889618,581.178056,730,730,730,557.245000,704.414722,9
421389.155556,537391.537778,623179.875556,965,1,1115.242639,0.454560,0.534103,0.655922,0.526679,0.458132,0.823239,0.823218,0.822595,0.823905,1.543388,1210.273738,1110.381530,1195.464542,1210.274706,0.336187,0.336187,1.141108,0.545878,103.606502,91.146120,9.175140,1.195975,768.512639,214.552309,208.339948,223.840347,226.534670,815.357298,266.724409,273.126951,275.505902,227.927031,671.235764,0,3.084960,705.945139,705.637778,705.586181,691.503681,542.634306,573.456250,581.299826,581.607222,730,730,730,557.702604,704.615556,12
422340.977778,592851.271111,566526.613333,757,1,1374.552361,0.463654,0.535317,0.657150,0.480055,0.502323,0.787895,0.790000,0.786960,0.786725,1.521228,898.975763,833.232785,897.549913,898.976482,0.306762,0.306762,0.853478,0.263893,96.188411,86.345095,6.862439,1.195755,577.950104,197.835174,157.150399,168.945434,169.206753,640.968320,210.098844,215.442987,215.426471,207.457292,505.004410,0,3.081716,707.170069,706.873958,706.867569,691.770000,542.530000,572.293576,580.532535,580.828646,730,730,730,558.007361,704.949861,13
418985.600000,650299.733333,514459.342222,488,1,1453.021528,0.471271,0.530118,0.657614,0.435017,0.546494,0.731990,0.735847,0.730685,0.729439,1.703994,527.851852,489.203631,527.852274,524.664993,0.303522,0.303522,0.500370,0.308269,96.111319,88.878455,4.023252,1.197350,342.943229,198.333854,93.353689,100.542908,99.950616,409.710862,134.459093,138.050987,137.200764,203.940573,299.892674,0,3.078277,709.234722,708.955486,708.977847,691.573125,542.906493,569.850556,578.772639,579.051910,730,730,730,558.137049,705.284653,14
400619.662222,710443.733333,463583.608889,841,1,1735.510278,0.461497,0.506698,0.652531,0.379818,0.575118,0.793511,0.795056,0.793707,0.791771,1.493057,957.391091,883.337240,957.391857,945.675265,0.307361,0.307361,0.904344,0.221391,96.119184,85.942839,7.271425,1.190475,609.945069,197.991979,165.926458,179.447031,177.310156,671.009493,219.851644,226.934560,224.223271,208.276962,532.447465,0,3.089088,706.995625,706.672917,706.722500,692.270000,542.850833,573.348542,581.141458,581.464167,730,730,730,558.530764,705.398958,12
370706.986667,753608.462222,408284.017778,659,1,1843.374306,0.469135,0.443799,0.595561,0.308584,0.555583,0.743538,0.745448,0.744477,0.740688,1.670080,600.319249,541.988898,600.319730,584.048388,0.304422,0.304422,0.560314,0.139641,96.124983,88.651398,4.505237,1.158630,381.824514,198.180503,102.858151,113.639592,110.635339,448.229547,145.493164,153.251573,149.484800,204.898281,333.271424,0,3.105415,708.921597,708.540764,708.643681,692.046389,543.250243,571.563090,579.609167,579.990035,730,730,730,558.736944,705.623333,9
0,0,0,0,1,1662.109167,0.481679,0,0,0,0,0,0,0,0,1.969558,0,0,0,0,0.299818,0.299818,0,0.072206,96.133325,94.091562,0,0,0,200.772708,0,0,0,0,0,0,0,199.579497,0,0,3.125688,558.736944,558.736944,558.736944,689.602708,541.730660,0,0,0,0,0,0,558.511910,705.499583,5
0,0,0,0,1,1480.374028,0.482096,0,0,0,0,0,0,0,0,1.968983,0,0,0,0,0.299731,0.299731,0,0.055339,96.156389,94.132066,0,0,0,200.682153,0,0,0,0,0,0,0,199.454688,0,0,3.134813,558.511910,558.511910,558.511910,689.475764,541.628507,0,0,0,0,0,0,558.318646,705.362222,3
0,0,0,0,1,1298.139167,0.482560,0,0,0,0,0,0,0,0,1.968196,0,0,0,0,0.299612,0.299612,0,0.048651,96.169227,94.152387,0,0,0,200.555052,0,0,0,0,0,0,0,199.289878,0,0,3.138984,558.318646,558.318646,558.318646,689.335347,541.523924,0,0,0,0,0,0,558.148715,705.208264,2
0,0,0,0,1,1115.366944,0.483079,0,0,0,0,0,0,0,0,1.967136,0,0,0,0,0.299451,0.299451,0,0.048640,96.167812,94.152031,0,0,0,200.379635,0,0,0,0,0,0,0,199.072674,0,0,3.138176,558.148715,558.148715,558.148715,689.178403,541.417951,0,0,0,0,0,0,557.996528,705.033542,2
0,0,0,0,1,931.988194,0.483675,0,0,0,0,0,0,0,0,1.965922,0,0,0,0,0.299267,0.299267,0,0.048629,96.166181,94.151632,0,0,0,200.178785,0,0,0,0,0,0,0,198.823854,0,0,3.137345,557.996528,557.996528,557.996528,688.998681,541.296667,0,0,0,0,0,0,557.856875,704.831458,2
0,0,0,0,1,747.908750,0.484375,0,0,0,0,0,0,0,0,1.964501,0,0,0,0,0.299051,0.299051,0,0.048615,96.164280,94.151163,0,0,0,199.943837,0,0,0,0,0,0,0,198.532656,0,0,3.136460,557.856875,557.856875,557.856875,688.788333,541.154722,0,0,0,0,0,0,557.725694,704.591944,2
0,0,0,0,1,562.990799,0.485222,0,0,0,0,0,0,0,0,1.962788,0,0,0,0,0.298791,0.298791,0,0.048599,96.161988,94.150599,0,0,0,199.660642,0,0,0,0,0,0,0,198.181563,0,0,3.135479,557.725694,557.725694,557.725694,688.534722,540.983681,0,0,0,0,0,0,557.599271,704.297847,2
0,0,0,0,1,377.008576,0.486292,0,0,0,0,0,0,0,0,1.960630,0,0,0,0,0.298464,0.298464,0,0.048580,96.159097,94.149887,0,0,0,199.304306,0,0,0,0,0,0,0,197.739219,0,0,3.134334,557.599271,557.599271,557.599271,688.215139,540.768299,0,0,0,0,0,0,557.473889,703.916875,2
0,0,0,0,1,189.497326,0.487750,0,0,0,0,0,0,0,0,1.957708,0,0,0,0,0.298020,0.298020,0,0.048555,96.155191,94.148932,0,0,0,198.822378,0,0,0,0,0,0,0,197.140382,0,0,3.132891,557.473889,557.473889,557.473889,687.782500,540.476944,0,0,0,0,0,0,557.344618,703.375139,2
0,0,0,0,1,0,0.489183,0,0,0,0,0,0,0,0,1.935247,0,0,0,0,0.294599,0.294599,0,0.016602,94.046771,92.094922,0,0,0,193.655382,0,0,0,0,0,0,0,192.252622,0,0,3.130929,557.344618,557.344618,557.344618,687.347569,541.945590,0,0,0,0,0,0,557.307465,702.432708,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127784,557.307465,557.307465,557.307465,684.145000,546.100000,0,0,0,0,0,0,557.252743,701.054861,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.124217,557.252743,557.252743,557.252743,684.145000,546.100000,0,0,0,0,0,0,557.197986,699.679722,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120656,557.197986,557.197986,557.197986,684.145000,546.100000,0,0,0,0,0,0,557.143229,698.307292,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117103,557.143229,557.143229,557.143229,684.145000,546.100000,0,0,0,0,0,0,557.088507,696.937569,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118538,557.088507,557.088507,557.088507,684.145000,546.100000,0,0,0,0,0,0,557.033681,695.568542,1
0,0,0,468,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110011,557.033681,557.033681,557.033681,684.145000,546.100000,0,0,0,0,0,0,556.978958,694.204236,2
394882.844444,402860.888889,766587.626667,321.000009,1,0,0,0.217549,0.281092,0.275350,0.154440,0,0.223266,0.242066,0.248766,0,0,0,0,0,0,0,0,0,0,-1.546302,0,1.546302,0,0,0,0,0,0,0,0,0,0,0,61.546923,3.091533,556.965764,556.965764,556.965764,684.144983,546.099983,347.166042,347.166042,347.166042,347.166042,347.166042,347.166042,556.937743,693.177083,5.000000
383106.160000,433992.924444,745690.880000,502,1,14.859260,0.126719,0.476627,0.628598,0.566506,0.346241,0.549473,0.550434,0.546447,0.551536,1.471499,371.305136,328.114455,349.786048,371.305433,0.254991,0.255536,0.340499,0.038283,25.329004,19.772933,2.737801,1.308487,235.348733,161.080599,63.176797,67.247229,71.282192,285.472907,92.294887,94.226371,98.951644,164.396693,205.471263,61.876111,3.081061,673.471970,673.295252,673.128707,686.458993,544.673073,574.748333,580.854774,581.031493,697.356372,697.356372,697.356372,557.073082,698.663958,9
413722.702222,483967.857778,685094.115556,932,1,405.422292,0.457250,0.520868,0.652442,0.565848,0.409637,0.813956,0.814827,0.811621,0.815419,1.445764,1133.727210,1029.159539,1099.173936,1133.728117,0.314924,0.314924,1.058648,0.321229,99.113394,87.637708,8.512115,1.196580,714.942847,203.465191,193.641024,206.438628,212.744705,768.361387,251.574791,255.230364,261.556249,216.759740,625.418194,0,3.082528,706.241389,705.970347,705.842014,691.362014,539.848194,572.306354,580.882222,581.153264,730,730,730,557.320972,704.230139,12
421371.768889,536934.008889,623662.222222,948,1,793.448403,0.455332,0.534070,0.655904,0.527075,0.457775,0.820477,0.820978,0.819583,0.820870,1.510345,1184.362351,1081.004480,1169.632936,1184.363298,0.328990,0.328990,1.114787,0.569385,103.223003,90.983785,8.963508,1.195975,750.933403,212.295017,202.890816,219.042986,221.723559,800.947058,262.007876,268.288000,270.651182,226.698385,657.156389,0,3.080113,706.066458,705.739653,705.687431,691.579028,540.176181,572.464583,581.254514,581.581285,730,730,730,557.587014,704.617917,13
422356.373333,592381.120000,566968.924444,930,1,1169.375417,0.455915,0.535333,0.657137,0.480436,0.501955,0.817707,0.818896,0.817230,0.816996,1.471625,1153.996326,1059.573470,1151.712763,1153.997249,0.320555,0.320555,1.092181,0.542085,101.588498,89.597292,8.781743,1.195755,735.037083,208.205399,198.675486,215.451632,215.866997,787.468160,258.117902,264.678987,264.671236,222.823368,643.910764,0,3.076309,706.185417,705.841042,705.832847,691.789722,538.939549,572.061563,581.401562,581.745937,730,730,730,557.796319,704.802708,14
419053.475556,649794.346667,514873.351111,882,1,1510.262361,0.458583,0.530222,0.657617,0.435429,0.546168,0.807871,0.809222,0.807784,0.806605,1.436938,1072.714430,992.183233,1072.715288,1066.855649,0.308472,0.308472,1.016405,0.311635,96.156372,85.038038,8.172463,1.197295,684.630694,198.091441,186.151788,200.829635,199.762899,740.635876,243.058773,249.552409,248.024693,209.681458,598.331111,0,3.077184,706.482292,706.163611,706.186042,691.996181,542.239167,573.061528,581.313993,581.632708,730,730,730,558.182118,704.967917,14
400960.675556,709988.551111,464025.422222,792,1,1761.364583,0.463538,0.507065,0.652677,0.380373,0.575089,0.785901,0.788119,0.785713,0.783871,1.525116,891.780504,821.246524,891.781217,881.043905,0.306751,0.306751,0.841924,0.262762,96.185573,86.437526,6.769532,1.190640,568.804028,197.831997,154.522587,167.426441,165.464253,632.502329,207.264711,213.887876,211.349724,207.503177,497.074722,0,3.083557,707.290417,706.963681,707.011944,691.995069,542.728750,572.528681,580.891701,581.218472,730,730,730,558.531771,705.185347,13
370715.448889,753360.711111,408656.462222,611,1,1845.084861,0.470485,0.444628,0.596664,0.309279,0.556226,0.733719,0.735509,0.734942,0.730707,1.694644,549.319032,494.959132,549.319472,534.152250,0.303893,0.303893,0.512303,0.160231,96.128429,88.995564,4.119198,1.158795,349.885833,198.127465,94.140538,104.214271,101.406597,416.394311,135.148729,142.362071,138.883511,204.317778,305.514097,0,3.099934,709.255069,708.872014,708.975486,691.799792,543.090243,570.986424,579.276736,579.659757,730,730,730,558.689410,705.438819,10
0,0,0,0,1,1664.177500,0.482258,0,0,0,0,0,0,0,0,1.968147,0,0,0,0,0.299604,0.299604,0,0.095766,96.112977,94.049071,0,0,0,200.536823,0,0,0,0,0,0,0,199.297674,0,0,3.115132,558.689410,558.689410,558.689410,689.427986,541.624757,0,0,0,0,0,0,558.456944,705.315694,7
0,0,0,0,1,1482.818472,0.482670,0,0,0,0,0,0,0,0,1.967414,0,0,0,0,0.299493,0.299493,0,0.083084,96.120929,94.070425,0,0,0,200.416667,0,0,0,0,0,0,0,199.144184,0,0,3.119259,558.456944,558.456944,558.456944,689.303194,541.534549,0,0,0,0,0,0,558.258854,705.179306,6
0,0,0,0,1,1300.976944,0.483128,0,0,0,0,0,0,0,0,1.966482,0,0,0,0,0.299351,0.299351,0,0.083140,96.119887,94.070269,0,0,0,200.262691,0,0,0,0,0,0,0,198.953438,0,0,3.118440,558.258854,558.258854,558.258854,689.165139,541.441111,0,0,0,0,0,0,558.086076,705.026736,6
0,0,0,0,1,1118.587708,0.483646,0,0,0,0,0,0,0,0,1.965547,0,0,0,0,0.299209,0.299209,0,0.072357,96.128628,94.090729,0,0,0,200.109497,0,0,0,0,0,0,0,198.758281,0,0,3.122611,558.086076,558.086076,558.086076,689.008611,541.328785,0,0,0,0,0,0,557.930833,704.853333,5
0,0,0,0,1,935.594653,0.484239,0,0,0,0,0,0,0,0,1.964343,0,0,0,0,0.299027,0.299027,0,0.072403,96.127222,94.090469,0,0,0,199.910608,0,0,0,0,0,0,0,198.511840,0,0,3.121778,557.930833,557.930833,557.930833,688.830347,541.208299,0,0,0,0,0,0,557.788715,704.652986,5
0,0,0,0,1,751.891250,0.484937,0,0,0,0,0,0,0,0,1.963061,0,0,0,0,0.298832,0.298832,0,0.063239,96.136597,94.110295,0,0,0,199.700660,0,0,0,0,0,0,0,198.245434,0,0,3.125876,557.788715,557.788715,557.788715,688.620625,541.059375,0,0,0,0,0,0,557.654861,704.415347,4
0,0,0,0,1,567.355451,0.485779,0,0,0,0,0,0,0,0,1.961363,0,0,0,0,0.298575,0.298575,0,0.063274,96.134523,94.109887,0,0,0,199.420417,0,0,0,0,0,0,0,197.897604,0,0,3.124894,557.654861,557.654861,557.654861,688.369167,540.889618,0,0,0,0,0,0,557.526181,704.123958,4
0,0,0,0,1,381.765417,0.486842,0,0,0,0,0,0,0,0,1.959226,0,0,0,0,0.298251,0.298251,0,0.063318,96.131901,94.109358,0,0,0,199.068194,0,0,0,0,0,0,0,197.460104,0,0,3.123752,557.526181,557.526181,557.526181,688.052778,540.676215,0,0,0,0,0,0,557.398924,703.747222,4
0,0,0,0,1,194.669097,0.488285,0,0,0,0,0,0,0,0,1.956343,0,0,0,0,0.297813,0.297813,0,0.063379,96.128385,94.108663,0,0,0,198.593247,0,0,0,0,0,0,0,196.869549,0,0,3.122319,557.398924,557.398924,557.398924,687.625694,540.388368,0,0,0,0,0,0,557.268229,703.213542,4
0,0,0,0,1,0.000000,0.491642,0,0,0,0,0,0,0,0,1.991668,0,0,0,0,0.303195,0.303195,0,0.124986,99.203993,97.087344,0,0,0,203.385573,0,0,0,0,0,0,0,201.780764,0,0,3.120169,557.268229,557.268229,557.268229,686.778056,538.442743,0,0,0,0,0,0,557.063750,702.281736,4
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.116837,557.063750,557.063750,557.063750,684.145000,546.100000,0,0,0,0,0,0,557.009201,700.908125,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.209918,557.009201,557.009201,557.009201,890.707222,546.100000,0,0,0,0,0,0,557.009201,699.162083,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108934,557.009201,557.009201,557.009201,684.145000,546.100000,0,0,0,0,0,0,556.954687,697.794583,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105393,556.954687,556.954687,556.954687,684.145000,546.100000,0,0,0,0,0,0,556.900174,696.429792,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.101859,556.900174,556.900174,556.900174,684.145000,546.100000,0,0,0,0,0,0,556.845660,695.067708,4
0,0,0,359,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093350,556.845660,556.845660,556.845660,684.145000,546.100000,0,0,0,0,0,0,556.791250,693.710208,5
395436.506667,402937.564444,766431.715556,669,1,23.143168,0.132052,0.369703,0.477236,0.467916,0.262588,0.561966,0.563883,0.557375,0.564641,1.479001,394.840612,351.783985,364.821754,394.840928,0.258102,0.258646,0.360695,0.030937,26.492975,20.779215,2.900188,1.303635,249.234201,163.500417,67.696074,70.143830,75.770762,300.151911,97.912456,97.821289,104.418167,167.016740,217.518134,61.247352,3.092718,675.123898,675.021033,674.795616,686.917396,544.701632,574.745000,580.744010,580.846858,699.023906,699.023906,699.023906,556.956658,699.394479,7
382866.595556,433568.924444,746105.386667,811,1,281.467760,0.465252,0.476166,0.628233,0.566388,0.345704,0.780656,0.780859,0.777530,0.783579,1.536599,863.792909,765.501215,814.722548,863.793600,0.306158,0.306158,0.793159,0.145230,96.107943,86.867326,6.377440,1.181345,540.224549,197.661389,145.270321,154.358368,163.401667,603.407502,195.069262,199.155964,209.182258,206.571753,471.082118,0,3.098270,707.414444,707.168542,706.935764,691.602708,542.626979,572.465556,579.599618,579.845486,730,730,730,557.235417,704.693819,9
413628.053333,483538.168889,685605.617778,856,1,601.736042,0.460215,0.520702,0.652392,0.566117,0.409223,0.801092,0.802318,0.798735,0.802221,1.461474,1021.920474,931.944410,991.083064,1021.921292,0.307957,0.307957,0.955741,0.190863,96.150825,85.617274,7.684691,1.196525,646.880764,198.333177,175.711910,186.550087,192.193403,705.474347,230.989511,234.320640,240.164178,208.926059,565.152014,0,3.091157,706.660208,706.410694,706.285556,692.077431,542.539097,572.563368,580.575243,580.824757,730,730,730,557.516389,705.103194,11
421365.404444,536471.822222,624135.822222,873,1,945.122639,0.458542,0.534046,0.655884,0.527485,0.457432,0.807376,0.808161,0.806390,0.807575,1.437374,1071.249778,983.442802,1058.134259,1071.250635,0.308416,0.308416,1.010244,0.189101,96.095894,85.150530,8.122918,1.195975,681.643194,198.301024,184.853229,198.493472,200.885503,737.551502,241.268231,247.042044,249.241191,209.568542,595.476944,0,3.092233,706.480278,706.181319,706.130694,692.211597,542.518229,573.038993,581.036111,581.335069,730,730,730,557.838958,705.201667,11
422382.684444,591904.106667,567404.693333,857,1,1275.428611,0.459120,0.535359,0.657121,0.480832,0.501599,0.804811,0.806073,0.804284,0.804076,1.450476,1045.334440,967.449426,1043.453279,1045.335276,0.308241,0.308241,0.991900,0.163737,96.099358,85.313967,7.975422,1.195755,668.394722,198.186233,181.591701,195.452708,195.795503,725.684409,237.866009,243.907769,243.910613,209.311927,584.031042,0,3.098150,706.590417,706.282778,706.275417,692.260486,542.641146,573.101250,581.248542,581.556146,730,730,730,558.188403,705.281944,10
419132.266667,649279.573333,515282.133333,425,1,1313.698472,0.471772,0.530337,0.657619,0.435857,0.545853,0.711429,0.715041,0.710294,0.708952,1.747783,445.771773,414.885428,445.772129,442.960828,0.303316,0.303316,0.423098,0.158207,96.129740,89.624514,3.401946,1.197295,290.858160,198.776632,79.400043,85.166606,84.642205,356.953600,117.142409,120.272062,119.539111,203.763160,253.937708,0,3.099470,709.850069,709.593194,709.615972,691.774097,543.117153,570.137708,578.338368,578.595208,730,730,730,558.280451,705.582639,10
401326.862222,709530.524444,464466.951111,409,1,1328.882361,0.471828,0.507457,0.652837,0.380953,0.575091,0.697615,0.701561,0.696736,0.694549,1.771716,401.120830,371.638895,401.121151,395.839131,0.303222,0.303222,0.379279,0.156939,96.132266,89.963082,3.049616,1.190915,261.272778,199.261719,71.267921,76.785747,75.798021,326.958507,107.158444,110.551849,109.248231,203.744462,228.081944,0,3.100375,710.248889,709.980417,710.027292,691.928958,543.239236,569.819653,578.031562,578.300035,730,730,730,558.350903,705.831736,10
370725.226667,753121.351111,409025.848889,521,1,1365.744167,0.470561,0.445509,0.597842,0.310006,0.556935,0.710736,0.712548,0.712158,0.707503,1.746785,452.269353,407.976544,452.269715,439.455008,0.303707,0.303707,0.421832,0.136175,96.134687,89.701120,3.391761,1.158850,289.736337,199.301441,78.035477,86.297457,83.909557,355.795129,115.471822,121.639129,118.684169,204.298003,252.874878,0,3.106117,709.928611,709.560347,709.663611,692.210278,543.428472,570.309618,578.422326,578.790590,730,730,730,558.455729,706.053542,9
0,0,0,0,1,1181.832639,0.480386,0,0,0,0,0,0,0,0,1.971986,0,0,0,0,0.300186,0.300186,0,0.095443,96.117049,94.049618,0,0,0,201.171858,0,0,0,0,0,0,0,200.083073,0,0,3.116166,558.455729,558.455729,558.455729,689.996736,542.010208,0,0,0,0,0,0,558.327222,705.887292,7
0,0,0,0,1,997.306042,0.480950,0,0,0,0,0,0,0,0,1.971054,0,0,0,0,0.300045,0.300045,0,0.072150,96.135078,94.091875,0,0,0,201.020469,0,0,0,0,0,0,0,199.885833,0,0,3.125381,558.327222,558.327222,558.327222,689.824306,541.880660,0,0,0,0,0,0,558.207326,705.695764,5
0,0,0,0,1,812.102708,0.481604,0,0,0,0,0,0,0,0,1.969713,0,0,0,0,0.299842,0.299842,0,0.072200,96.133507,94.091597,0,0,0,200.798420,0,0,0,0,0,0,0,199.611302,0,0,3.124574,558.207326,558.207326,558.207326,689.625694,541.746215,0,0,0,0,0,0,558.093889,705.470625,5
0,0,0,0,1,626.086389,0.482389,0,0,0,0,0,0,0,0,1.968240,0,0,0,0,0.299618,0.299618,0,0.063137,96.142960,94.111580,0,0,0,200.556563,0,0,0,0,0,0,0,199.306024,0,0,3.128662,558.093889,558.093889,558.093889,689.387569,541.577500,0,0,0,0,0,0,557.983194,705.197292,4
0,0,0,0,1,439.078264,0.483363,0,0,0,0,0,0,0,0,1.966253,0,0,0,0,0.299317,0.299317,0,0.063176,96.140521,94.111094,0,0,0,200.227969,0,0,0,0,0,0,0,198.899080,0,0,3.127621,557.983194,557.983194,557.983194,689.093264,541.378576,0,0,0,0,0,0,557.872743,704.850069,4
0,0,0,0,1,250.716927,0.484654,0,0,0,0,0,0,0,0,1.963634,0,0,0,0,0.298919,0.298919,0,0.063228,96.137309,94.110451,0,0,0,199.795312,0,0,0,0,0,0,0,198.362847,0,0,3.126331,557.872743,557.872743,557.872743,688.705556,541.116667,0,0,0,0,0,0,557.758472,704.373681,4
0,0,0,0,1,59.929753,0.486568,0,0,0,0,0,0,0,0,1.959776,0,0,0,0,0.298334,0.298334,0,0.063307,96.132604,94.109523,0,0,0,199.158802,0,0,0,0,0,0,0,197.572674,0,0,3.124546,557.758472,557.758472,557.758472,688.134167,540.731076,0,0,0,0,0,0,557.633646,703.611181,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.598562,0,0,0,0,0.091116,0.091116,0,0,0,-0.598562,0,0,0,59.647448,0,0,0,0,0,0,0,0,0,0,3.121883,557.633646,557.633646,557.633646,690.752222,546.100000,0,0,0,0,0,0,557.592153,702.419931,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118498,557.592153,557.592153,557.592153,684.145000,546.100000,0,0,0,0,0,0,557.537569,701.046042,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114941,557.537569,557.537569,557.537569,684.145000,546.100000,0,0,0,0,0,0,557.482986,699.674861,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111391,557.482986,557.482986,557.482986,684.145000,546.100000,0,0,0,0,0,0,557.428437,698.306389,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107848,557.428437,557.428437,557.428437,684.145000,546.100000,0,0,0,0,0,0,557.373854,696.940556,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104311,557.373854,557.373854,557.373854,684.145000,546.100000,0,0,0,0,0,0,557.319306,695.577431,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.095800,557.319306,557.319306,557.319306,684.145000,546.100000,0,0,0,0,0,0,557.264861,694.218958,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087300,557.264861,557.264861,557.264861,684.145000,546.100000,0,0,0,0,0,0,557.210486,692.865139,6
0,0,0,388,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.073830,557.210486,557.210486,557.210486,684.145000,546.100000,0,0,0,0,0,0,557.156354,691.517917,8
395947.760000,402979.626667,766311.413333,700,1.000000,33.645244,0.137625,0.368528,0.475306,0.466443,0.261866,0.574557,0.576297,0.569820,0.577554,1.490250,422.782835,376.475630,390.376964,422.783173,0.262216,0.262103,0.386079,0.042086,27.571120,21.636494,3.104291,1.298000,265.866736,164.681879,72.203043,74.803440,80.855734,317.696871,103.650791,103.524671,110.521413,169.193125,232.023819,61.268411,3.080698,676.801632,676.697014,676.464983,686.544792,544.549583,574.940660,580.988767,581.093385,700.578264,700.578264,700.578264,557.323793,698.491354,9
382646.080000,433144.675556,746521.173333,854,1,323.645069,0.464170,0.475746,0.627910,0.566324,0.345196,0.786725,0.786694,0.783532,0.789950,1.508671,919.541807,812.711129,866.732545,919.542543,0.306573,0.306573,0.843472,0.167032,96.103377,86.464505,6.781984,1.181180,572.365937,197.299392,153.669792,163.604722,173.298056,634.747307,205.188302,209.486382,220.072640,207.043594,499.406111,0,3.093251,707.225694,706.970000,706.732917,691.445347,542.378194,572.756215,580.149028,580.404688,730,730,730,557.588854,704.432222,10
413548.231111,483106.986667,686106.382222,928,1,691.552361,0.457009,0.520555,0.652347,0.566409,0.408830,0.812908,0.813768,0.810563,0.814395,1.440742,1129.779358,1026.093700,1094.997103,1129.780262,0.313828,0.313828,1.055050,0.260231,98.578498,87.197769,8.483184,1.196580,710.701806,202.695660,192.566042,205.128437,211.460174,764.592000,250.352818,253.934347,260.304836,215.703785,621.549653,0,3.091348,706.317153,706.050347,705.921111,691.907917,540.616667,572.813403,581.271701,581.538507,730,730,730,557.815486,704.844375,11
421370.062222,536005.617778,624600.035556,956,1,1080.405486,0.454746,0.534034,0.655861,0.527909,0.457103,0.821476,0.821761,0.820674,0.821994,1.530123,1199.863072,1097.188433,1184.742321,1199.864031,0.333296,0.333296,1.130012,0.539694,103.607752,91.255981,9.085922,1.196030,758.765694,213.764097,205.260330,221.164236,223.907031,807.656036,264.200160,270.511929,272.943982,227.836632,663.469722,0,3.087275,706.073403,705.755347,705.702431,691.843889,541.722188,573.349861,581.742049,582.060139,730,730,730,558.177049,704.917083,12
422419.982222,591420.800000,567833.457778,953,1,1466.126111,0.454721,0.535395,0.657102,0.481244,0.501257,0.821210,0.822004,0.820921,0.820706,1.521647,1193.213077,1098.335377,1190.802572,1193.214031,0.331448,0.331448,1.130221,0.575846,103.469644,91.088845,9.087600,1.195700,757.362847,213.020122,205.042083,221.801858,222.238351,807.020302,264.526933,271.240444,271.252924,227.545260,662.728056,0,3.083258,706.119097,705.784722,705.776319,691.915903,541.136632,573.272743,582.057986,582.392326,730,730,730,558.545069,704.969653,13
419221.795556,648755.840000,515685.120000,913,1,1826.666389,0.456766,0.530462,0.657618,0.436301,0.545552,0.812848,0.814193,0.812790,0.811561,1.433260,1123.902262,1036.089955,1123.903161,1117.879097,0.312195,0.312195,1.063882,0.294707,97.773220,86.293819,8.554201,1.197240,712.661528,200.982622,193.323715,209.236493,208.146198,766.987164,251.702951,258.427147,256.857067,214.055365,623.437014,0,3.084300,706.408333,706.075347,706.097500,692.133125,541.204167,573.415035,582.136736,582.469722,730,730,730,558.898576,705.063264,13
401717.546667,709069.511111,464907.484444,829,1,2102.699583,0.461912,0.507875,0.653010,0.381557,0.575123,0.791581,0.793518,0.791576,0.789650,1.498396,947.539595,872.823059,947.540353,936.199781,0.307349,0.307349,0.894705,0.222718,96.180391,86.074106,7.193925,1.191245,601.034653,197.584340,163.285104,176.871667,174.811753,663.411556,217.467947,224.286489,221.657138,208.222535,525.136215,0,3.090438,707.144444,706.817153,706.865347,692.159028,542.751111,573.485278,581.754167,582.081424,730,730,730,559.316215,705.227708,12
370738.275556,752890.311111,409392.924444,653,1,2210.089861,0.469424,0.446438,0.599088,0.310766,0.557707,0.742669,0.744955,0.743397,0.739656,1.669356,600.297126,540.268640,600.297606,584.359855,0.304309,0.304309,0.559880,0.160879,96.121823,88.630885,4.501744,1.158960,379.855590,197.727569,102.075069,113.120616,110.191302,446.912284,145.034578,152.784036,149.093689,204.765573,331.901354,0,3.101888,709.029306,708.638611,708.738958,691.931250,543.157882,571.665590,580.286944,580.677639,730,730,730,559.484792,705.450764,10
0,0,0,146,1,2030.338056,0.482190,0,0,0,0,0,0,0,0,1.968287,0,0,0,0,0.299625,0.299625,0,0.095754,96.113125,94.049089,0,0,0,200.560052,0,0,0,0,0,0,0,199.326406,0,0,3.116950,559.484792,559.484792,559.484792,689.448819,541.638854,0,0,0,0,0,0,559.086875,705.347847,7
0,0,0,0,1,1850.188472,0.482533,0,0,0,0,0,0,0,0,1.967813,0,0,0,0,0.299553,0.299553,0,0.072271,96.131285,94.091198,0,0,0,200.484010,0,0,0,0,0,0,0,199.222240,0,0,3.125768,559.086875,559.086875,559.086875,689.344236,541.555764,0,0,0,0,0,0,558.770937,705.235556,5
0,0,0,0,1,1669.623194,0.482908,0,0,0,0,0,0,0,0,1.967181,0,0,0,0,0.299457,0.299457,0,0.063157,96.141649,94.111311,0,0,0,200.381389,0,0,0,0,0,0,0,199.089132,0,0,3.129747,558.770937,558.770937,558.770937,689.230694,541.471493,0,0,0,0,0,0,558.511285,705.112431,4
0,0,0,0,1,1488.607083,0.483321,0,0,0,0,0,0,0,0,1.966483,0,0,0,0,0.299352,0.299352,0,0.055348,96.153168,94.131345,0,0,0,200.268472,0,0,0,0,0,0,0,198.942517,0,0,3.133813,558.511285,558.511285,558.511285,689.105625,541.378403,0,0,0,0,0,0,558.291042,704.976111,3
0,0,0,0,1,1307.097361,0.483783,0,0,0,0,0,0,0,0,1.965704,0,0,0,0,0.299234,0.299234,0,0.048628,96.165964,94.151632,0,0,0,200.142656,0,0,0,0,0,0,0,198.779167,0,0,3.137926,558.291042,558.291042,558.291042,688.966319,541.274722,0,0,0,0,0,0,558.099028,704.823472,2
0,0,0,0,1,1125.126250,0.484269,0,0,0,0,0,0,0,0,1.963887,0,0,0,0,0.298957,0.298957,0,0.041482,96.089583,94.084219,0,0,0,199.821962,0,0,0,0,0,0,0,198.421875,0,0,3.142060,558.099028,558.099028,558.099028,688.817431,541.226007,0,0,0,0,0,0,557.932361,704.650208,1
0,0,0,0,1,942.558056,0.484864,0,0,0,0,0,0,0,0,1.962698,0,0,0,0,0.298777,0.298777,0,0.041484,96.089644,94.085460,0,0,0,199.626354,0,0,0,0,0,0,0,198.178507,0,0,3.141201,557.932361,557.932361,557.932361,688.639167,541.104479,0,0,0,0,0,0,557.780417,704.450139,1
0,0,0,0,1,759.298264,0.485558,0,0,0,0,0,0,0,0,1.961327,0,0,0,0,0.298569,0.298569,0,0.036248,96.088455,94.090885,0,0,0,199.396337,0,0,0,0,0,0,0,197.892917,0,0,3.145278,557.780417,557.780417,557.780417,688.431042,540.965069,0,0,0,0,0,0,557.638681,704.213194,0
0,0,0,0,1,575.218264,0.486400,0,0,0,0,0,0,0,0,1.959655,0,0,0,0,0.298315,0.298315,0,0.036234,96.088550,94.092665,0,0,0,199.121597,0,0,0,0,0,0,0,197.550660,0,0,3.144281,557.638681,557.638681,557.638681,688.180278,540.794306,0,0,0,0,0,0,557.503160,703.923264,0
0,0,0,0,1,390.103681,0.487460,0,0,0,0,0,0,0,0,1.957559,0,0,0,0,0.297997,0.297997,0,0.036217,96.088663,94.094887,0,0,0,198.777257,0,0,0,0,0,0,0,197.121319,0,0,3.143128,557.503160,557.503160,557.503160,687.865764,540.580174,0,0,0,0,0,0,557.369826,703.549653,0
0,0,0,0,1,203.524375,0.488891,0,0,0,0,0,0,0,0,1.954742,0,0,0,0,0.297570,0.297570,0,0.036196,96.088819,94.097882,0,0,0,198.315087,0,0,0,0,0,0,0,196.544427,0,0,3.141693,557.369826,557.369826,557.369826,687.443125,540.292674,0,0,0,0,0,0,557.233785,703.023750,0
0,0,0,0,1,13.743883,0.491123,0,0,0,0,0,0,0,0,1.950666,0,0,0,0,0.296952,0.296952,0,0.036563,96.119028,94.131797,0,0,0,197.667049,0,0,0,0,0,0,0,195.712917,0,0,3.139650,557.233785,557.233785,557.233785,686.790625,539.825347,0,0,0,0,0,0,557.085035,702.128194,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.135797,0,0,0,0,0.020672,0.020672,0,0,0,-0.135797,0,0,0,13.494797,0,0,0,0,0,0,0,0,0,0,3.136473,557.075122,557.075122,557.075122,686.020139,546.100000,0,0,0,0,0,0,557.044045,701.052795,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.132902,557.032465,557.032465,557.032465,684.145000,546.100000,0,0,0,0,0,0,556.977535,699.383194,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129333,556.977535,556.977535,556.977535,684.145000,546.100000,0,0,0,0,0,0,556.922639,698.007431,0
0,0,0,35,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.120789,556.922639,556.922639,556.922639,684.145000,546.100000,0,0,0,0,0,0,556.867813,696.636319,1
396415.444444,402986.251111,766227.477778,228.999995,1.000000,0,0,0.356955,0.460016,0.451839,0.253733,0,0.014113,0.014524,0.015049,0,0,0,0,0,0,0,0,0,0,-2.210432,0,2.210432,0,0,0,0,0,0,0,0,0,0,0,61.783872,3.107275,556.866302,556.866302,556.866302,684.145026,546.100015,575.092708,575.092708,575.092708,575.092708,575.092708,575.092708,556.814730,695.309679,3.000000
382444.337778,432720.800000,746938.204444,311.000009,1,0,0,0.209806,0.277008,0.249945,0.152144,0,0.345424,0.353043,0.358646,0,0,0,0,0,0,0,0,0,0,-1.294942,0,1.294942,0,0,0,0,0,0,0,0,0,0,0,62.100994,3.093778,556.799792,556.799792,556.799792,684.145000,546.100000,261.282014,261.282014,261.282014,261.282014,261.282014,261.282014,556.772205,694.248611,5.000000
