a_sf1,a_sf2,a_sf3,beam,defocus,e_ch_tes,eta,eta_field_tot,eta_field1,eta_field2,eta_field3,eta_therm,eta_rec_therm1,eta_rec_therm2,eta_rec_therm3,htf_pump_power,m_dot_rec,m_dot_rec1,m_dot_rec2,m_dot_rec3,m_dot_pc,m_dot_tes_dc,m_dot_tes_ch,p_cooling_tower_tot,p_cycle,p_out_net,p_tower_pump,pparasi,q_ch_tes,q_dc_tes,q_dot_hx1,q_dot_hx2,q_dot_hx3,q_dot_rec_inc,q_dot_rec_inc1,q_dot_rec_inc2,q_dot_rec_inc3,q_pb,q_thermal,q_startup,tank_losses,t_hx_tes_out1,t_hx_tes_out2,t_hx_tes_out3,t_pc_in,t_pc_out,t_rec_in1,t_rec_in2,t_rec_in3,t_rec_out1,t_rec_out2,t_rec_out3,t_tes_cold,t_tes_hot,tdry
413483.520000,482674.808889,686595.688889,546.000009,1.000000,66.114993,0.149461,0.520427,0.652306,0.566725,0.408459,0.606793,0.609044,0.604369,0.606965,1.501879,485.084286,444.798381,470.475517,485.084674,0.269194,0.269120,0.454455,0.032081,30.200757,23.715047,3.654067,1.297684,312.631719,170.456758,85.215211,90.009102,92.733331,366.142329,119.890996,121.591684,124.659653,175.208220,272.897483,60.865833,3.099874,680.444766,680.273220,680.179158,687.666163,544.627205,574.357969,580.735747,580.907292,704.347483,704.347483,704.347483,556.969523,700.320807,6
421385.813333,535535.857778,625054.293333,603,1,265.924601,0.468942,0.534032,0.655834,0.528348,0.456787,0.761088,0.763747,0.759303,0.760212,1.624966,686.579437,632.505395,678.396355,686.579986,0.304778,0.304778,0.648246,0.111676,96.127196,87.982326,5.212253,1.195975,443.821771,198.031927,120.607509,129.128038,130.645634,509.429689,166.644551,170.618453,172.166684,204.987604,387.708715,0,3.108753,708.155903,707.887153,707.840903,691.492847,542.805382,570.672917,578.878056,579.146840,730,730,730,557.204132,704.835347,7
422468.266667,590931.733333,568254.755556,61,1,86.588672,0.480956,0.535442,0.657079,0.481670,0.500929,0.285634,0.285941,0.285545,0.285415,1.956102,24.423788,23.198940,24.415810,24.423807,0.299771,0.299771,0.023379,0.109019,95.956076,92.507222,0.187980,1.195755,17.057013,199.975052,4.706866,4.950226,4.951825,51.659933,16.933288,17.362679,17.363966,199.511250,14.755691,0,3.105107,718.000417,717.885764,717.885000,689.710833,541.904271,564.673958,569.203681,569.318368,730,730,730,557.091250,703.966736,8
419321.884444,648223.928889,516081.777778,1,1,86.078898,0,0,0,0,0,0,0.050980,0.081929,0.081754,0,0,0,0,0,0,0,0,0,0,-0.544200,0,0.544200,0,0,0,0,0,0,0,0,0,0,0,0,3.101719,557.091250,557.091250,557.091250,684.145000,546.100000,0,0,0,0,0,0,557.035799,703.037083,8
402132.017778,708605.440000,465346.417778,0,1,0,0,0,0,0,0,0,0,0,0,0.865677,0,0,0,0,0.131738,0.131738,0,0,0,-0.865677,0,0,0,60.571102,0,0,0,0,0,0,0,87.760625,0,0,3.105417,557.035799,557.035799,557.035799,693.233194,546.100000,0,0,0,0,0,0,558.029514,701.915764,7
370756.693333,752667.448889,409758.506667,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108369,558.029514,558.029514,558.029514,684.145000,546.100000,0,0,0,0,0,0,557.975104,700.546806,6
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109806,557.975104,557.975104,557.975104,684.145000,546.100000,0,0,0,0,0,0,557.920590,699.178542,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111246,557.920590,557.920590,557.920590,684.145000,546.100000,0,0,0,0,0,0,557.865972,697.811042,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107705,557.865972,557.865972,557.865972,684.145000,546.100000,0,0,0,0,0,0,557.811354,696.446181,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109153,557.811354,557.811354,557.811354,684.145000,546.100000,0,0,0,0,0,0,557.756632,695.082083,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110602,557.756632,557.756632,557.756632,684.145000,546.100000,0,0,0,0,0,0,557.701840,693.718681,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112053,557.701840,557.701840,557.701840,684.145000,546.100000,0,0,0,0,0,0,557.646944,692.356042,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113505,557.646944,557.646944,557.646944,684.145000,546.100000,0,0,0,0,0,0,557.591979,690.994028,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109977,557.591979,557.591979,557.591979,684.145000,546.100000,0,0,0,0,0,0,557.537014,689.634792,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106456,557.537014,557.537014,557.537014,684.145000,546.100000,0,0,0,0,0,0,557.482014,688.278194,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102941,557.482014,557.482014,557.482014,684.145000,546.100000,0,0,0,0,0,0,557.427049,686.924236,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099433,557.427049,557.427049,557.427049,684.145000,546.100000,0,0,0,0,0,0,557.372118,685.572917,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.090950,557.372118,557.372118,557.372118,684.145000,546.100000,0,0,0,0,0,0,557.317257,684.226319,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.087460,557.317257,557.317257,557.317257,684.145000,546.100000,0,0,0,0,0,0,557.262396,682.882292,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.083977,557.262396,557.262396,557.262396,684.145000,546.100000,0,0,0,0,0,0,557.207535,681.540903,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.075519,557.207535,557.207535,557.207535,684.145000,546.100000,0,0,0,0,0,0,557.152812,680.204167,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.067073,557.152812,557.152812,557.152812,684.145000,546.100000,0,0,0,0,0,0,557.098160,678.872014,3
396838.542222,402956.728889,766180.408889,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.053656,557.098160,557.098160,557.098160,684.145000,546.100000,0,0,0,0,0,0,557.043750,677.546389,5
382261.031111,432297.813333,747356.231111,363.000009,1,0,0,0.475033,0.627400,0.566357,0.344276,0.420472,0.408691,0.423585,0.429139,0.880235,206.275733,201.549574,193.909844,206.275898,0.167288,0,0,0,0,-3.823944,1.570174,1.373534,0,0,39.077734,37.628841,39.973368,172.614293,55.795556,56.959769,59.858969,100.030668,113.307127,61.975842,3.040256,655.512552,655.597274,655.461476,680.398264,546.099983,590.981441,581.962552,581.877830,680.443872,680.443872,680.443872,557.001979,676.530851,7
413434.156667,482242.244444,687072.995556,867.000013,1.000000,553.908761,0.442119,0.520319,0.652271,0.567064,0.408109,0.802914,0.804607,0.800275,0.803860,1.481329,1038.670385,940.726091,1006.615186,1038.671216,0.312387,0.312385,0.969087,0.129130,91.779575,81.180538,7.791994,1.196580,654.599368,197.944529,177.036995,189.087810,194.941529,714.004124,233.804800,237.091909,243.107399,209.980479,573.283917,0,3.094753,706.660208,706.385582,706.257489,689.137036,540.606977,571.672003,580.856721,581.131315,729.999972,729.999972,729.999972,557.698787,701.807832,8.000000
421412.622222,535063.182222,625497.955556,915,1,939.920208,0.457545,0.534040,0.655804,0.528801,0.456487,0.814692,0.815630,0.813590,0.814856,1.448770,1136.088889,1035.224611,1121.569529,1136.089798,0.315580,0.315580,1.068693,0.263387,99.442908,87.941892,8.592885,1.195975,719.164097,203.090486,194.101632,209.824826,212.464965,773.026489,252.873280,258.891787,261.261440,217.340122,629.773194,0,3.096820,706.297014,705.967569,705.914306,690.570139,538.936875,572.265208,581.409167,581.738576,730,730,730,557.871840,703.375694,9
422527.680000,590437.440000,568668.195556,917,1,1309.712639,0.456981,0.535499,0.657052,0.482111,0.500615,0.815268,0.816398,0.814812,0.814594,1.448989,1136.253235,1045.837242,1133.926754,1136.254144,0.315626,0.315626,1.076213,0.281604,99.395165,87.815469,8.653352,1.195755,723.424028,203.445399,195.849913,211.870017,212.292708,776.665244,254.580089,261.030080,261.055076,217.503924,633.182847,0,3.094438,706.277986,705.945208,705.936736,691.115139,539.433542,572.668403,581.593854,581.926597,730,730,730,558.087500,703.993542,10
419432.355556,647684.266667,516471.644444,885,1,1652.778611,0.458795,0.530745,0.657609,0.437232,0.544988,0.808397,0.809841,0.808273,0.807076,1.438585,1079.921778,997.295573,1079.922642,1074.111200,0.309327,0.309327,1.022779,0.171518,96.558854,85.527856,8.223708,1.197185,687.671181,198.210174,186.771753,201.803351,200.747378,743.826773,244.103058,250.621884,249.101796,210.461719,601.299653,0,3.096092,706.501042,706.176181,706.198333,691.482014,541.568681,573.075451,581.586493,581.911319,730,730,730,558.444132,704.368333,10
402569.386667,708138.240000,465783.004444,813,1,1920.066389,0.463293,0.508779,0.653389,0.382833,0.575274,0.789625,0.791706,0.789513,0.787657,1.507426,925.729580,853.708456,925.730321,914.799033,0.306900,0.306900,0.874449,0.145684,96.102708,86.226745,7.031053,1.191795,589.307292,197.130208,160.223385,173.363663,171.371424,652.095929,213.846898,220.403449,217.845547,207.434063,514.902917,0,3.102756,707.171875,706.849375,706.896875,691.610278,542.469549,572.999375,581.272292,581.594757,730,730,730,558.809410,704.682431,9
370782.435556,752452.551111,410123.413333,653,1,2029.270417,0.470536,0.448431,0.601770,0.312374,0.559423,0.743661,0.745791,0.744450,0.740741,1.666879,602.194528,542.411417,602.195010,586.386484,0.304093,0.304093,0.561830,0.109602,96.135035,88.681953,4.517421,1.159180,382.238090,197.377326,102.770903,113.802457,110.888655,449.006009,145.701209,153.485476,149.819342,204.309774,333.902257,0,3.114353,708.952778,708.563681,708.663264,691.479931,542.867500,571.385243,579.856632,580.245694,730,730,730,558.977569,704.980972,7
0,0,0,186,1,1849.766806,0.483697,0,0,0,0,0,0,0,0,1.965442,0,0,0,0,0.299194,0.299194,0,0.072361,96.128507,94.090703,0,0,0,200.092187,0,0,0,0,0,0,0,198.736840,0,0,3.124558,558.977569,558.977569,558.977569,688.993125,541.318299,0,0,0,0,0,0,558.643403,704.868958,5
0,0,0,0,1,1669.850694,0.484073,0,0,0,0,0,0,0,0,1.964811,0,0,0,0,0.299098,0.299098,0,0.063204,96.138741,94.110729,0,0,0,199.989774,0,0,0,0,0,0,0,198.603889,0,0,3.128497,558.643403,558.643403,558.643403,688.879861,541.234410,0,0,0,0,0,0,558.369444,704.746181,4
0,0,0,0,1,1489.487361,0.484487,0,0,0,0,0,0,0,0,1.964116,0,0,0,0,0.298993,0.298993,0,0.055357,96.150130,94.130660,0,0,0,199.877083,0,0,0,0,0,0,0,198.457552,0,0,3.132533,558.369444,558.369444,558.369444,688.755069,541.141771,0,0,0,0,0,0,558.137708,704.610208,3
0,0,0,0,1,1308.634722,0.484949,0,0,0,0,0,0,0,0,1.963339,0,0,0,0,0.298875,0.298875,0,0.048604,96.162717,94.150773,0,0,0,199.751632,0,0,0,0,0,0,0,198.294444,0,0,3.136621,558.137708,558.137708,558.137708,688.616250,541.038681,0,0,0,0,0,0,557.936215,704.458125,2
0,0,0,0,1,1127.257292,0.485467,0,0,0,0,0,0,0,0,1.962292,0,0,0,0,0.298716,0.298716,0,0.048595,96.161311,94.150425,0,0,0,199.578958,0,0,0,0,0,0,0,198.079965,0,0,3.135745,557.936215,557.936215,557.936215,688.461319,540.934201,0,0,0,0,0,0,557.757674,704.285764,2
0,0,0,0,1,945.353264,0.486033,0,0,0,0,0,0,0,0,1.960373,0,0,0,0,0.298424,0.298424,0,0.041487,96.089757,94.087899,0,0,0,199.243924,0,0,0,0,0,0,0,197.702326,0,0,3.139850,557.757674,557.757674,557.757674,688.290347,540.866806,0,0,0,0,0,0,557.599201,704.086597,1
0,0,0,0,1,762.768194,0.486729,0,0,0,0,0,0,0,0,1.958991,0,0,0,0,0.298215,0.298215,0,0.041490,96.089826,94.089349,0,0,0,199.016962,0,0,0,0,0,0,0,197.419497,0,0,3.138930,557.599201,557.599201,557.599201,688.083194,540.725729,0,0,0,0,0,0,557.451840,703.851319,1
0,0,0,0,1,579.288819,0.487578,0,0,0,0,0,0,0,0,1.958225,0,0,0,0,0.298099,0.298099,0,0.042944,96.188828,94.187656,0,0,0,198.833455,0,0,0,0,0,0,0,197.279045,0,0,3.137925,557.451840,557.451840,557.451840,687.833125,540.472743,0,0,0,0,0,0,557.311563,703.563819,1
0,0,0,0,1,394.790139,0.488631,0,0,0,0,0,0,0,0,1.956121,0,0,0,0,0.297780,0.297780,0,0.042903,96.185972,94.186953,0,0,0,198.489983,0,0,0,0,0,0,0,196.847778,0,0,3.136769,557.311563,557.311563,557.311563,687.521528,540.263090,0,0,0,0,0,0,557.174167,703.194167,1
0,0,0,0,1,208.867483,0.490099,0,0,0,0,0,0,0,0,1.953204,0,0,0,0,0.297337,0.297337,0,0.042841,96.181866,94.185816,0,0,0,198.199097,0,0,0,0,0,0,0,196.249774,0,0,3.135329,557.174167,557.174167,557.174167,687.089931,539.973160,0,0,0,0,0,0,557.027187,702.675764,1
0,0,0,0,1,19.944104,0.492260,0,0,0,0,0,0,0,0,1.948868,0,0,0,0,0.296679,0.296679,0,0.037167,96.163976,94.177943,0,0,0,197.398993,0,0,0,0,0,0,0,195.352101,0,0,3.138282,557.027187,557.027187,557.027187,686.460069,539.563368,0,0,0,0,0,0,556.874306,701.800556,0
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.198402,0,0,0,0,0.030202,0.030202,0,0,0,-0.198402,0,0,0,19.662756,0,0,0,0,0,0,0,0,0,0,3.135167,556.863229,556.863229,556.863229,686.706493,546.099983,0,0,0,0,0,0,556.837378,700.790625,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.221151,556.823819,556.823819,556.823819,891.214514,546.100000,0,0,0,0,0,0,556.823819,698.695694,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127238,556.823819,556.823819,556.823819,684.145000,546.100000,0,0,0,0,0,0,556.768924,697.321250,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.123679,556.768924,556.768924,556.768924,684.145000,546.100000,0,0,0,0,0,0,556.714028,695.949514,0
0,0,0,434,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110163,556.714028,556.714028,556.714028,684.145000,546.100000,0,0,0,0,0,0,556.659340,694.584444,2
397216.035556,402890.453333,766170.808889,18,1,0,0,0.365591,0.470520,0.462949,0.259996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.722400,0,1.722400,0,0,0,0,0,0,0,0,0,0,0,0.977228,3.096664,556.659340,556.659340,556.659340,684.145000,546.100000,592,592,592,592,592,592,556.604826,693.225972,4
382095.995556,431876.271111,747775.066667,858.000017,1.000000,217.614575,0.175684,0.474742,0.627215,0.566454,0.343864,0.690246,0.690061,0.687494,0.693182,1.451851,806.051081,713.420521,759.346267,806.051726,0.288430,0.288447,0.739534,0.044843,36.201024,27.577380,5.946266,1.180685,503.564062,181.631962,135.365946,143.841267,152.444358,557.696089,180.267644,184.015102,193.413369,189.355425,439.128212,60.805621,3.096749,688.576141,688.358086,688.147617,688.662309,544.322786,574.937335,581.147179,581.365234,712.982057,712.982057,712.982057,556.955734,701.214401,7
413400.320000,481809.955556,687537.564444,919,1,672.855208,0.458166,0.520231,0.652241,0.567427,0.407782,0.811505,0.812241,0.809209,0.813064,1.418694,1112.502360,1013.624594,1077.878986,1112.503250,0.309029,0.309029,1.039802,0.129186,96.233681,85.128637,8.360581,1.196580,702.894653,198.269514,190.882465,202.639097,208.964757,756.699236,247.795982,251.247271,257.655982,210.041094,614.072431,0,3.102672,706.293125,706.040486,705.909722,691.311736,541.572847,572.800174,580.752882,581.005486,730,730,730,557.322569,704.196875,8
421450.560000,534588.124444,625930.524444,943,1,1054.033125,0.455595,0.534059,0.655771,0.529267,0.456202,0.819676,0.820330,0.818675,0.820022,1.500836,1176.906983,1072.425391,1161.667774,1176.907924,0.326919,0.326919,1.106999,0.443121,103.027639,90.986823,8.900883,1.195975,745.845208,211.467813,201.323229,217.591094,220.365000,796.708267,260.621867,266.812267,269.274133,226.138715,653.039375,0,3.099782,706.099514,705.768403,705.714028,691.496806,539.475972,572.165799,581.223056,581.554167,730,730,730,557.576701,704.535486,9
422598.328889,589938.417778,569073.386667,943,1,1433.656806,0.455378,0.535567,0.657022,0.482568,0.500317,0.819978,0.821014,0.819566,0.819355,1.497794,1174.517491,1078.729238,1172.002044,1174.518431,0.326255,0.326255,1.111642,0.463567,102.982778,90.887500,8.938219,1.195700,747.830139,211.277517,202.178976,219.152656,219.609965,798.776320,261.830151,268.458169,268.487982,226.148056,654.972292,0,3.095930,706.110347,705.766944,705.758056,691.653542,539.325590,572.229931,581.466354,581.809722,730,730,730,557.854097,704.702153,10
419552.995556,647137.564444,516854.186667,913,1,1793.656528,0.457035,0.530902,0.657601,0.437719,0.544726,0.813328,0.814530,0.813337,0.812116,1.429540,1120.993817,1035.053312,1120.994714,1114.949396,0.311387,0.311387,1.061601,0.178881,97.397986,86.056580,8.535858,1.197130,714.002083,200.487500,193.905538,209.542135,208.443542,767.565227,251.895253,258.620320,257.049636,213.108507,624.275903,0,3.096933,706.317917,705.990208,706.012569,691.878889,541.194931,573.069896,581.536215,581.863889,730,730,730,558.250486,704.842431,10
403028.622222,707667.697778,466216.568889,846,1,2081.538611,0.461561,0.509264,0.653591,0.383503,0.575390,0.795155,0.796846,0.795263,0.793357,1.486327,971.573570,897.519098,971.574348,960.077568,0.307525,0.307525,0.918231,0.144958,96.133307,85.926814,7.383086,1.192125,618.703472,197.658108,168.408420,181.913698,179.819271,679.393067,222.849867,229.598382,226.944800,208.278698,540.216319,0,3.103251,706.947222,706.628889,706.676875,691.950694,542.600799,573.369653,581.303264,581.621597,730,730,730,558.727743,705.022778,9
370817.600000,752245.546667,410488.533333,694,1,2212.528056,0.468994,0.449489,0.603195,0.313220,0.560359,0.752020,0.753670,0.752928,0.749463,1.644361,649.785086,585.771688,649.785606,633.061247,0.304648,0.304648,0.606495,0.109997,96.130313,88.340052,4.876559,1.159345,412.048750,197.604184,110.827578,122.618707,119.541615,478.384604,155.230773,163.519289,159.634542,204.971476,359.751250,0,3.114882,708.657083,708.266528,708.365278,691.791319,543.056215,571.872153,580.070660,580.461215,730,730,730,558.997917,705.257778,7
0,0,0,255,1,2033.127639,0.482785,0,0,0,0,0,0,0,0,1.966940,0,0,0,0,0.299421,0.299421,0,0.062332,96.091719,94.062448,0,0,0,200.316823,0,0,0,0,0,0,0,199.036146,0,0,3.130269,558.997917,558.997917,558.997917,689.266250,541.535243,0,0,0,0,0,0,558.646806,705.154653,4
0,0,0,0,1,1853.285833,0.483154,0,0,0,0,0,0,0,0,1.966984,0,0,0,0,0.299428,0.299428,0,0.048639,96.167604,94.151979,0,0,0,200.354375,0,0,0,0,0,0,0,199.041406,0,0,3.139183,558.646806,558.646806,558.646806,689.155833,541.402708,0,0,0,0,0,0,558.361632,705.042292,2
0,0,0,0,1,1673.044444,0.483527,0,0,0,0,0,0,0,0,1.966223,0,0,0,0,0.299312,0.299312,0,0.048631,96.166580,94.151727,0,0,0,200.228576,0,0,0,0,0,0,0,198.885556,0,0,3.138247,558.361632,558.361632,558.361632,689.043264,541.326736,0,0,0,0,0,0,558.127431,704.919167,2
0,0,0,0,1,1492.438056,0.483907,0,0,0,0,0,0,0,0,1.964612,0,0,0,0,0.299067,0.299067,0,0.041481,96.089549,94.083455,0,0,0,199.941354,0,0,0,0,0,0,0,198.570347,0,0,3.142378,558.127431,558.127431,558.127431,688.926181,541.300174,0,0,0,0,0,0,557.933715,704.782917,1
0,0,0,0,1,1311.357083,0.484366,0,0,0,0,0,0,0,0,1.963692,0,0,0,0,0.298928,0.298928,0,0.041482,96.089592,94.084418,0,0,0,199.789948,0,0,0,0,0,0,0,198.382049,0,0,3.141569,557.933715,557.933715,557.933715,688.788264,541.206111,0,0,0,0,0,0,557.764583,704.630694,1
0,0,0,0,1,1129.750069,0.484884,0,0,0,0,0,0,0,0,1.962658,0,0,0,0,0.298771,0.298771,0,0.041484,96.089644,94.085503,0,0,0,199.619687,0,0,0,0,0,0,0,198.170191,0,0,3.140767,557.764583,557.764583,557.764583,688.633125,541.100347,0,0,0,0,0,0,557.613160,704.458194,1
0,0,0,0,1,947.547083,0.485475,0,0,0,0,0,0,0,0,1.961492,0,0,0,0,0.298594,0.298594,0,0.036249,96.088446,94.090712,0,0,0,199.423524,0,0,0,0,0,0,0,197.926771,0,0,3.144929,557.613160,557.613160,557.613160,688.455833,540.981979,0,0,0,0,0,0,557.474340,704.258958,0
0,0,0,0,1,764.662292,0.486170,0,0,0,0,0,0,0,0,1.960110,0,0,0,0,0.298384,0.298384,0,0.036238,96.088524,94.092179,0,0,0,199.196354,0,0,0,0,0,0,0,197.643802,0,0,3.144055,557.474340,557.474340,557.474340,688.248542,540.840764,0,0,0,0,0,0,557.343958,704.023542,0
0,0,0,0,1,580.965764,0.487008,0,0,0,0,0,0,0,0,1.958451,0,0,0,0,0.298133,0.298133,0,0.036224,96.088611,94.093941,0,0,0,198.923750,0,0,0,0,0,0,0,197.304028,0,0,3.143089,557.343958,557.343958,557.343958,687.999583,540.671285,0,0,0,0,0,0,557.218403,703.735972,0
0,0,0,0,1,396.248090,0.488061,0,0,0,0,0,0,0,0,1.956374,0,0,0,0,0.297817,0.297817,0,0.036208,96.088733,94.096146,0,0,0,198.582760,0,0,0,0,0,0,0,196.878628,0,0,3.141967,557.218403,557.218403,557.218403,687.687986,540.459201,0,0,0,0,0,0,557.093993,703.366250,0
0,0,0,0,1,210.094080,0.489479,0,0,0,0,0,0,0,0,1.953592,0,0,0,0,0.297395,0.297395,0,0.036180,96.088837,94.099063,0,0,0,198.126597,0,0,0,0,0,0,0,196.308403,0,0,3.140567,557.093993,557.093993,557.093993,687.270625,540.175799,0,0,0,0,0,0,556.966042,702.848125,0
0,0,0,0,1,20.860946,0.491664,0,0,0,0,0,0,0,0,1.950258,0,0,0,0,0.296890,0.296890,0,0.032133,96.188663,94.206276,0,0,0,197.518576,0,0,0,0,0,0,0,195.639062,0,0,3.143562,556.966042,556.966042,556.966042,686.632569,539.659826,0,0,0,0,0,0,556.826493,701.974444,-1
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.207407,0,0,0,0,0.031573,0.031573,0,0,0,-0.207407,0,0,0,20.577029,0,0,0,0,0,0,0,0,0,0,3.140469,556.815503,556.815503,556.815503,686.895243,546.100000,0,0,0,0,0,0,556.790122,700.968438,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.224875,556.776458,556.776458,556.776458,891.708819,546.100000,0,0,0,0,0,0,556.776458,698.867153,-1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.127547,556.776458,556.776458,556.776458,684.145000,546.100000,0,0,0,0,0,0,556.721563,697.492361,0
0,0,0,508,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.119005,556.721563,556.721563,556.721563,684.145000,546.100000,0,0,0,0,0,0,556.666771,696.122292,1
397547.084444,402786.844444,766199.111111,779,1,63.710621,0.147366,0.364815,0.469270,0.462101,0.259475,0.603169,0.604984,0.598711,0.605813,1.487370,489.010528,436.350532,452.060510,489.010920,0.267313,0.267236,0.447008,0.023472,29.872298,23.481065,3.594194,1.286198,307.759939,170.037001,83.671185,86.607856,93.504032,360.887653,117.807022,117.536156,125.544471,174.704102,268.554375,61.264405,3.117805,679.934132,679.826840,679.586476,688.224705,544.780790,574.534123,580.673533,580.780825,703.866832,703.866832,703.866832,556.881016,701.334557,3
381949.120000,431456.782222,748194.417778,886,1,383.830104,0.462697,0.474495,0.627077,0.566607,0.343485,0.791241,0.790728,0.788127,0.794868,1.492683,955.961837,846.064321,900.175653,955.962602,0.307188,0.307188,0.876945,0.102270,96.104835,86.278134,7.051121,1.180630,595.892847,197.936858,160.192917,170.156267,180.408333,656.500622,212.207289,216.597244,227.696124,207.705885,519.492708,0,3.114092,707.010347,706.762083,706.519097,691.794792,542.636632,572.989618,579.941806,580.190104,730,730,730,557.210000,704.836111,6
413382.080000,481378.453333,687988.906667,930,1,750.516458,0.456939,0.520163,0.652216,0.567813,0.407479,0.813292,0.814084,0.810933,0.814858,1.440680,1129.732267,1027.252654,1094.292787,1129.733170,0.313815,0.313815,1.055155,0.194125,98.562474,87.247066,8.484028,1.196580,712.316458,202.968958,193.196580,205.445764,211.911215,765.657671,250.741316,254.199538,260.716836,215.701771,622.710625,0,3.105935,706.260833,706.000694,705.868681,692.000903,540.710764,572.684618,580.949201,581.209306,730,730,730,557.464062,704.994167,8
421499.555556,534111.217778,626351.431111,946,1,1132.438125,0.455189,0.534089,0.655735,0.529746,0.455932,0.820073,0.820614,0.819124,0.820479,1.508002,1182.519783,1078.732636,1167.151788,1182.520729,0.328478,0.328478,1.112658,0.447758,103.302266,91.204097,8.946384,1.196030,748.949792,212.470052,202.310260,218.412205,221.206840,799.284053,261.466969,267.664427,270.152640,226.943628,655.468681,0,3.101621,706.094861,705.768542,705.713958,691.914792,540.126319,572.529167,581.369236,581.695556,730,730,730,557.757951,705.004444,9
422680.284444,589435.200000,569470.008889,933,1,1506.501528,0.455555,0.535647,0.656989,0.483039,0.500034,0.818237,0.819468,0.817731,0.817512,1.479824,1160.421215,1064.421987,1157.902753,1160.422143,0.322339,0.322339,1.097862,0.410089,102.376884,90.463854,8.827416,1.195700,738.060486,209.729861,199.363681,216.364618,216.822153,790.410738,259.090684,265.644036,265.675982,224.729878,646.735139,0,3.102335,706.190139,705.842639,705.833611,691.990556,538.738021,572.078542,581.567778,581.915347,730,730,730,557.986458,705.038056,9
419683.555556,646584.391111,517228.942222,874,1,1840.539861,0.458726,0.531068,0.657589,0.438218,0.544477,0.806611,0.808013,0.806500,0.805320,1.441534,1063.743684,984.026624,1063.744535,1057.956560,0.308421,0.308421,1.007972,0.143035,96.095278,85.208880,8.104650,1.197185,678.408333,198.022049,184.461337,198.978837,197.926007,734.984818,241.205902,247.643520,246.135396,209.483056,592.839792,0,3.103011,706.541597,706.224167,706.246528,692.139583,542.500729,573.203160,581.444861,581.762292,730,730,730,558.453646,705.131944,9
403508.480000,707193.386667,466646.542222,788,1,2091.446111,0.463293,0.509768,0.653800,0.384193,0.575531,0.785940,0.788308,0.785652,0.783860,1.524304,894.098884,825.112996,894.099599,883.655502,0.306820,0.306820,0.844794,0.126898,96.106780,86.470512,6.792613,1.192455,569.850486,197.705712,154.988142,167.587622,165.682170,633.616711,207.885209,214.098684,211.632818,207.442986,497.975069,0,3.109433,707.307639,706.989514,707.036319,692.112153,542.942396,572.762049,581.146042,581.464132,730,730,730,558.887639,705.294306,8
370864.284444,752046.293333,410854.648889,623,1,2185.787778,0.469876,0.450585,0.604669,0.314093,0.561342,0.738057,0.740066,0.738822,0.735282,1.683923,572.583348,516.150576,572.583806,557.780792,0.304208,0.304208,0.534413,0.107951,96.139323,88.890903,4.296980,1.159565,363.897778,198.025833,97.869878,108.293698,105.562439,430.550542,139.707920,147.160169,143.682462,204.605677,317.765382,0,3.115927,709.144792,708.761736,708.859028,691.914792,543.187014,571.398750,579.742882,580.125903,730,730,730,559.082604,705.505833,7
0,0,0,0,1,2005.842222,0.482021,0,0,0,0,0,0,0,0,1.968859,0,0,0,0,0.299712,0.299712,0,0.072232,96.132509,94.091415,0,0,0,200.656997,0,0,0,0,0,0,0,199.436389,0,0,3.126133,559.082604,559.082604,559.082604,689.499167,541.660590,0,0,0,0,0,0,558.746910,705.401389,5
0,0,0,0,1,1825.505278,0.482368,0,0,0,0,0,0,0,0,1.968282,0,0,0,0,0.299625,0.299625,0,0.063136,96.143003,94.111589,0,0,0,200.563524,0,0,0,0,0,0,0,199.314653,0,0,3.130098,558.746910,558.746910,558.746910,689.393819,541.581736,0,0,0,0,0,0,558.478264,705.287569,4
0,0,0,0,1,1644.746944,0.482748,0,0,0,0,0,0,0,0,1.967651,0,0,0,0,0.299529,0.299529,0,0.055343,96.154670,94.131675,0,0,0,200.461632,0,0,0,0,0,0,0,199.181771,0,0,3.134176,558.478264,558.478264,558.478264,689.278472,541.495208,0,0,0,0,0,0,558.255104,705.162569,3
0,0,0,0,1,1463.546389,0.483165,0,0,0,0,0,0,0,0,1.966801,0,0,0,0,0.299400,0.299400,0,0.055347,96.153576,94.131432,0,0,0,200.321007,0,0,0,0,0,0,0,199.007587,0,0,3.133336,558.255104,558.255104,558.255104,689.152639,541.410174,0,0,0,0,0,0,558.064896,705.024167,3
0,0,0,0,1,1281.845139,0.483634,0,0,0,0,0,0,0,0,1.966006,0,0,0,0,0.299279,0.299279,0,0.048629,96.166293,94.151658,0,0,0,200.192622,0,0,0,0,0,0,0,198.841007,0,0,3.137511,558.064896,558.064896,558.064896,689.011111,541.305000,0,0,0,0,0,0,557.897292,704.868889,2
0,0,0,0,1,1099.605139,0.484161,0,0,0,0,0,0,0,0,1.964936,0,0,0,0,0.299117,0.299117,0,0.048619,96.164852,94.151302,0,0,0,200.015764,0,0,0,0,0,0,0,198.621823,0,0,3.136704,557.897292,557.897292,557.897292,688.852778,541.198194,0,0,0,0,0,0,557.746840,704.692500,2
0,0,0,0,1,916.823819,0.484736,0,0,0,0,0,0,0,0,1.962955,0,0,0,0,0.298816,0.298816,0,0.041483,96.089635,94.085191,0,0,0,199.668559,0,0,0,0,0,0,0,198.231024,0,0,3.140860,557.746840,557.746840,557.746840,688.677639,541.130694,0,0,0,0,0,0,557.612049,704.487917,1
0,0,0,0,1,733.337431,0.485449,0,0,0,0,0,0,0,0,1.961532,0,0,0,0,0.298600,0.298600,0,0.041485,96.089705,94.086684,0,0,0,199.434514,0,0,0,0,0,0,0,197.939705,0,0,3.139979,557.612049,557.612049,557.612049,688.464236,540.985278,0,0,0,0,0,0,557.484757,704.244931,1
0,0,0,0,1,549.001910,0.486312,0,0,0,0,0,0,0,0,1.959830,0,0,0,0,0.298342,0.298342,0,0.036236,96.088542,94.092474,0,0,0,199.150243,0,0,0,0,0,0,0,197.586337,0,0,3.143981,557.484757,557.484757,557.484757,688.206458,540.812083,0,0,0,0,0,0,557.361458,703.945347,0
0,0,0,0,1,363.587778,0.487412,0,0,0,0,0,0,0,0,1.957653,0,0,0,0,0.298012,0.298012,0,0.036218,96.088663,94.094792,0,0,0,198.792778,0,0,0,0,0,0,0,197.140677,0,0,3.142824,557.361458,557.361458,557.361458,687.879931,540.589826,0,0,0,0,0,0,557.238333,703.555556,0
0,0,0,0,1,176.603698,0.488918,0,0,0,0,0,0,0,0,1.954689,0,0,0,0,0.297562,0.297562,0,0.036195,96.088828,94.097943,0,0,0,198.306406,0,0,0,0,0,0,0,196.533594,0,0,3.141355,557.238333,557.238333,557.238333,687.435208,540.287292,0,0,0,0,0,0,557.110451,702.996736,0
0,0,0,0,1,0,0.481103,0,0,0,0,0,0,0,0,1.804271,0,0,0,0,0.274641,0.274641,0,0,79.758220,77.953950,0,0,0,167.524792,0,0,0,0,0,0,0,165.782135,0,0,3.139990,557.110451,557.110451,557.110451,688.290069,554.014340,0,0,0,0,0,0,557.585521,702.033472,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.137446,557.585521,557.585521,557.585521,684.145000,546.100000,0,0,0,0,0,0,557.530556,700.652500,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.133871,557.530556,557.530556,557.530556,684.145000,546.100000,0,0,0,0,0,0,557.475590,699.274167,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.130302,557.475590,557.475590,557.475590,684.145000,546.100000,0,0,0,0,0,0,557.420625,697.898611,0
0,0,0,444,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.121759,557.420625,557.420625,557.420625,684.145000,546.100000,0,0,0,0,0,0,557.365764,696.527708,1
397830.844444,402645.493333,766265.635556,325.000009,1,0,0,0.215261,0.276772,0.272763,0.153111,0,0.220355,0.238569,0.245254,0,0,0,0,0,0,0,0,0,0,-1.556799,0,1.556799,0,0,0,0,0,0,0,0,0,0,0,61.628420,3.103263,557.352552,557.352552,557.352552,684.145000,546.100000,349.957535,349.957535,349.957535,349.957535,349.957535,349.957535,557.324375,695.494479,4
381820.337778,431039.964444,748613.982222,857.999991,1.000000,218.487908,0.174370,0.474292,0.626989,0.566814,0.343139,0.688069,0.687996,0.685245,0.690966,1.442824,805.912770,712.155651,758.896765,805.913415,0.287043,0.287058,0.738968,0.044051,35.994171,27.317793,5.941712,1.247790,501.168698,181.108134,134.589036,143.180404,151.805985,555.701760,179.630240,183.323876,192.747662,189.048689,437.251806,61.785764,3.100856,688.417661,688.196845,687.986168,689.157049,544.468950,575.299748,581.702561,581.923359,712.684800,712.684800,712.684800,557.632500,701.938012,7.000000
413379.555556,480948.373333,688426.168889,716,1,536.167153,0.465962,0.520116,0.652196,0.568221,0.407198,0.777637,0.780136,0.774909,0.777865,1.556027,825.727289,753.931428,800.678724,825.727949,0.305929,0.305929,0.772530,0.127947,96.111866,87.019740,6.211572,1.196580,524.449583,197.478490,142.556658,151.157587,155.759878,589.422222,193.036711,195.672036,200.713476,206.265451,458.350799,0,3.105612,707.565139,707.329306,707.207708,691.566042,542.665104,571.854757,580.151354,580.387187,730,730,730,557.910382,704.738681,8
421559.680000,533632.995556,626760.106667,408,1,565.370590,0.472434,0.534130,0.655696,0.530238,0.455678,0.706106,0.709323,0.703862,0.705132,1.756042,428.249323,395.476939,422.858096,428.249666,0.303108,0.303108,0.404580,0.136998,96.136780,89.794774,3.253048,1.195920,278.847274,198.782344,75.891701,81.019132,82.027656,344.747058,112.777262,115.444604,116.525191,203.492413,243.418229,0,3.103117,709.987708,709.749722,709.704375,691.615903,543.016597,569.829583,577.922674,578.160660,730,730,730,557.980000,705.383194,9
422773.688889,588928.177778,569857.742222,0,1,377.488056,0.482806,0,0,0,0,0,0,0,0,1.966940,0,0,0,0,0.299421,0.299421,0,0.129428,96.089878,93.450035,0,0.543475,0,200.305434,0,0,0,0,0,0,0,199.023715,0,0,3.103135,557.980000,557.980000,557.980000,689.263333,541.540521,0,0,0,0,0,0,557.882604,705.004306,9
419823.928889,646025.315556,517595.484444,88,1,188.026181,0.484240,0.531242,0.657573,0.438730,0.544242,0,0,0,0,1.964060,0,0,0,0,0.298984,0.298984,0,0.129928,96.089826,92.254557,0,1.741280,0,199.831337,0,0,0,0,0,0,0,198.434410,0,25.162179,3.101762,557.882604,557.882604,557.882604,688.832222,541.246493,592,592,592,592,592,592,557.778021,704.464167,9
404007.395556,706715.075556,467072.248889,158.000004,1,50.669027,0.483672,0.510290,0.654013,0.384902,0.575696,0.204289,0.205978,0.204131,0.202758,1.940667,44.364849,41.406986,44.364885,43.614978,0.299119,0.299119,0.041992,0.111516,96.069722,92.487109,0.337639,1.192785,29.809651,199.311979,8.179534,8.752724,8.607486,51.114858,16.774707,17.269250,17.070900,198.631502,25.986510,35.996918,3.105200,620.653368,620.573594,620.593385,688.930017,541.296146,581.355052,584.546493,584.626250,647.449965,647.449965,647.449965,557.690885,704.010937,8
370924.444444,751854.577778,411222.648889,400,1,17.921693,0,0,0,0,0,0,0.624965,0.670812,0.666855,0,0,0,0,0,0,0,0,0,0,-0.527125,0,0.527125,0,0,0,0,0,0,0,0,0,0,0,0,3.107955,557.665347,557.665347,557.665347,684.145000,546.100000,0,0,0,0,0,0,557.610799,702.803958,7
0,0,0,0,1,0.000000,0,0,0,0,0,0,0,0,0,0.176380,0,0,0,0,0.026841,0.026841,0,0,0,-0.176380,0,0,0,12.591638,0,0,0,0,0,0,0,18.131447,0,0,3.114870,557.610799,557.610799,557.610799,695.272292,546.100000,0,0,0,0,0,0,557.755521,701.493403,5
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0.000000,0,0,0,0,0.000000,0.000000,0,0,0,-0.000000,0,0,0,0.000000,0,0,0,0,0,0,0,0.000000,0,0,2.211774,557.755521,557.755521,557.755521,891.451875,546.100000,0,0,0,0,0,0,557.755521,699.745903,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112247,557.755521,557.755521,557.755521,684.145000,546.100000,0,0,0,0,0,0,557.700903,698.377292,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108703,557.700903,557.700903,557.700903,684.145000,546.100000,0,0,0,0,0,0,557.646319,697.011319,4
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110148,557.646319,557.646319,557.646319,684.145000,546.100000,0,0,0,0,0,0,557.591632,695.646111,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106613,557.591632,557.591632,557.591632,684.145000,546.100000,0,0,0,0,0,0,557.536944,694.283611,3
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108066,557.536944,557.536944,557.536944,684.145000,546.100000,0,0,0,0,0,0,557.482188,692.921806,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104539,557.482188,557.482188,557.482188,684.145000,546.100000,0,0,0,0,0,0,557.427396,691.562639,2
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.106000,557.427396,557.427396,557.427396,684.145000,546.100000,0,0,0,0,0,0,557.372535,690.204167,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102482,557.372535,557.372535,557.372535,684.145000,546.100000,0,0,0,0,0,0,557.317674,688.848403,1
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103951,557.317674,557.317674,557.317674,684.145000,546.100000,0,0,0,0,0,0,557.262743,687.493403,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100441,557.262743,557.262743,557.262743,684.145000,546.100000,0,0,0,0,0,0,557.207778,686.140972,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096937,557.207778,557.207778,557.207778,684.145000,546.100000,0,0,0,0,0,0,557.152847,684.791250,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.093439,557.152847,557.152847,557.152847,684.145000,546.100000,0,0,0,0,0,0,557.097917,683.444167,0
0,0,0,0,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.089948,557.097917,557.097917,557.097917,684.145000,546.100000,0,0,0,0,0,0,557.042986,682.099722,0
0,0,0,403,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.081482,557.042986,557.042986,557.042986,684.145000,546.100000,0,0,0,0,0,0,556.988160,680.759931,1
398066.524444,402466.026667,766370.702222,181,1,0,0,0.363577,0.467304,0.460894,0.258593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-1.723040,0,1.723040,0,0,0,0,0,0,0,0,0,0,0,43.586476,3.063064,556.988160,556.988160,556.988160,684.145000,546.100000,592,592,592,592,592,592,556.933646,679.428611,4
381709.756667,430626.460000,749033.433333,828.999993,1.000000,242.920417,0.217654,0.474135,0.626949,0.567076,0.342828,0.753062,0.753551,0.749787,0.755848,1.624650,848.896277,748.144836,799.416185,848.896956,0.318321,0.318353,0.777730,0.052090,44.395395,35.284864,6.253383,1.180410,529.099497,197.056979,141.833190,151.288212,160.395660,590.352107,190.839698,194.735680,204.776711,205.960495,462.187691,17.987664,3.091620,701.640569,701.388485,701.157964,686.492198,543.265193,572.559703,580.219164,580.471248,724.748036,724.748036,724.748036,557.327886,698.600506,6.000000
413392.711111,480520.320000,688848.782222,114,1,167.994774,0.490808,0.520089,0.652180,0.568651,0.406942,0.441777,0.447633,0.436409,0.441290,1.907893,70.661032,65.306265,68.069072,70.661089,0.296313,0.296313,0.066218,0.090880,95.626163,91.898385,0.532427,1.196580,47.489709,195.373941,13.029596,13.571324,14.079162,93.842151,30.735147,31.150320,31.956684,194.834010,41.454514,0,3.101306,715.486458,715.375903,715.275556,686.697014,540.086840,563.106458,571.881181,571.991701,730,730,730,557.152465,700.761597,7
421630.862222,533154.026667,627156.053333,143,1,167.232830,0,0,0,0,0,0,0.436326,0.494995,0.497654,0,0,0,0,0,0,0,0,0,0,-0.543625,0,0.543625,0,0,0,0,0,0,0,0,0,0,0,0,3.104135,557.152465,557.152465,557.152465,684.145000,546.100000,0,0,0,0,0,0,557.095382,700.059861,6
422878.751111,588417.826667,570236.382222,164,1,165.261664,0,0.535842,0.656912,0.484029,0.499522,0.061369,0.061287,0.061421,0.061397,0.062652,14.501088,13.764359,14.491171,14.501099,0.011890,0,0,0,0,-1.850562,0.111570,1.676340,0,0,2.722029,2.862984,2.864909,16.054541,5.262674,5.395608,5.396258,7.662923,8.529210,61.183455,3.102245,575.194340,575.176788,575.176554,684.646467,546.100009,589.385760,589.836337,589.853889,607.941120,607.941120,607.941120,557.044180,699.430451,6.000000
419973.866667,645460.906667,517953.315556,7,1,165.711198,0,0.531426,0.657553,0.439252,0.544021,0.100612,0.099054,0.101486,0.101295,0.004155,0.958617,0.923150,0.958618,0.951197,0.000788,0,0,0,0,-1.208622,0.007392,1.197075,0,0,0.193875,0.201266,0.199720,5.890169,1.933087,1.984642,1.972441,0.526930,0.592692,0,3.100356,723.482014,723.434514,723.444375,693.747361,546.100000,565.709757,563.556354,563.603819,730,730,730,556.981319,698.658542,6
404523.520000,706232.177778,467493.084444,236,1,164.950451,0,0.510829,0.654229,0.385628,0.575882,0.598033,0.598567,0.599313,0.596218,0.841240,196.161916,185.385452,196.162073,193.132441,0.159786,0,0,0,0,-3.533982,1.499571,1.193170,0,0,36.359772,38.429028,37.847582,190.266631,62.457613,64.272898,63.536111,103.231797,113.786094,0,3.103453,712.421875,712.242639,712.292153,688.833125,546.100000,570.321563,574.559410,574.738681,730,730,730,556.924167,697.957917,5
371000.142222,751670.328889,411593.315556,0,1,164.189358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.527200,0,0.527200,0,0,0,0,0,0,0,0,0,0,0,0,3.106548,556.924167,556.924167,556.924167,684.145000,546.100000,0,0,0,0,0,0,556.866944,697.256944,4
0,0,0,0,1,163.426840,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114626,556.866944,556.866944,556.866944,684.145000,546.100000,0,0,0,0,0,0,556.809479,696.554722,2
0,0,0,0,1,162.665087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112733,556.809479,556.809479,556.809479,684.145000,546.100000,0,0,0,0,0,0,556.752049,695.853194,2
0,0,0,0,1,161.903021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115826,556.752049,556.752049,556.752049,684.145000,546.100000,0,0,0,0,0,0,556.694549,695.151319,1
0,0,0,0,1,161.140608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.118917,556.694549,556.694549,556.694549,684.145000,546.100000,0,0,0,0,0,0,556.636910,694.449236,0
0,0,0,0,1,160.378958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.117024,556.636910,556.636910,556.636910,684.145000,546.100000,0,0,0,0,0,0,556.579306,693.747778,0
0,0,0,0,1,159.618090,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115134,556.579306,556.579306,556.579306,684.145000,546.100000,0,0,0,0,0,0,556.521667,693.047083,0
0,0,0,0,1,158.857986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113245,556.521667,556.521667,556.521667,684.145000,546.100000,0,0,0,0,0,0,556.464062,692.347083,0
0,0,0,0,1,158.098646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111357,556.464062,556.464062,556.464062,684.145000,546.100000,0,0,0,0,0,0,556.406458,691.647778,0
0,0,0,0,1,157.338976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.114455,556.406458,556.406458,556.406458,684.145000,546.100000,0,0,0,0,0,0,556.348750,690.948125,-1
0,0,0,0,1,156.580052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.112568,556.348750,556.348750,556.348750,684.145000,546.100000,0,0,0,0,0,0,556.291076,690.249236,-1
0,0,0,0,1,155.821910,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110684,556.291076,556.291076,556.291076,684.145000,546.100000,0,0,0,0,0,0,556.233368,689.551042,-1
0,0,0,0,1,155.063437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.113784,556.233368,556.233368,556.233368,684.145000,546.100000,0,0,0,0,0,0,556.175590,688.852569,-2
0,0,0,0,1,154.305712,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.111900,556.175590,556.175590,556.175590,684.145000,546.100000,0,0,0,0,0,0,556.117813,688.154792,-2
0,0,0,0,1,153.548767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.110018,556.117813,556.117813,556.117813,684.145000,546.100000,0,0,0,0,0,0,556.060035,687.457639,-2
0,0,0,0,1,152.793663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.103154,556.060035,556.060035,556.060035,684.145000,546.100000,0,0,0,0,0,0,556.002361,686.762292,-1
0,0,0,403,1,152.040434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096296,556.002361,556.002361,556.002361,684.145000,546.100000,0,0,0,0,0,0,555.944826,686.068611,0
398253.511111,402248.160000,766514.613333,277.000009,1.000000,149.661628,0,0.363118,0.466593,0.460539,0.258232,0.143504,0.143654,0.141714,0.145144,0.164529,40.071946,36.168656,36.608479,40.071978,0.031409,0,0,0,0,-2.043983,0.294447,1.585007,0,0,7.176348,7.261915,7.934929,40.426969,13.202229,13.161650,14.063090,18.505864,22.624336,61.590369,3.079475,596.269826,596.260382,596.189201,682.152778,546.099991,585.869479,587.059653,587.069097,627.395573,627.395573,627.395573,555.898498,685.510226,3
381617.528889,430216.977778,749452.337778,861,1.000000,448.072882,0.301135,0.474022,0.626958,0.567392,0.342550,0.788171,0.788520,0.784722,0.791271,1.761265,919.238657,808.667432,865.267892,919.239392,0.345010,0.344984,0.841522,0.062065,61.443993,51.674057,6.766307,1.180300,574.679271,213.749401,153.897509,164.373494,174.343268,637.213156,206.001147,210.171636,221.040373,223.684288,502.265104,0,3.102658,707.099983,706.829653,706.585590,685.993750,541.796580,570.956111,579.165243,579.435573,729.999983,729.999983,729.999983,556.532656,698.902656,4.000000
413421.511111,480094.826667,689255.964444,919,1,868.984722,0.459635,0.520082,0.652169,0.569103,0.406711,0.812049,0.813430,0.809408,0.813310,1.459207,1109.516721,1002.883647,1074.197166,1109.517609,0.314949,0.314949,1.034118,0.209873,99.448707,88.268160,8.314882,1.196580,701.094306,202.394653,189.436354,202.523576,208.994878,756.494933,247.781422,251.092178,257.621333,216.364618,614.314653,0,3.105362,706.270972,705.988194,705.854028,689.503958,538.110590,570.872465,580.292326,580.575139,730,730,730,556.741597,702.286111,6
421713.137778,532674.808889,627538.773333,949,1,1250.484583,0.456163,0.534243,0.655605,0.531258,0.455221,0.821015,0.821547,0.820047,0.821451,1.508801,1183.172662,1079.321436,1167.530099,1183.173608,0.328659,0.328659,1.113129,0.413800,102.739123,90.670382,8.950170,1.195975,752.365208,210.821267,203.255972,219.385885,222.242205,802.031787,262.376996,268.555200,271.099556,225.224392,658.478194,0,3.104358,705.993056,705.666250,705.610556,690.264028,539.603924,571.880764,580.748542,581.075312,730,730,730,557.064271,703.238333,7
422995.591111,587904.640000,570605.617778,665,1,1447.860833,0.469074,0.535958,0.656869,0.484548,0.499294,0.773035,0.775981,0.771677,0.771447,1.581042,769.271704,713.260027,767.956051,769.272319,0.305015,0.305015,0.730356,0.115844,96.118984,87.354045,5.872464,1.195590,498.458056,196.800677,135.566007,145.682118,145.925295,563.667378,184.771911,189.437138,189.458329,204.911997,435.720833,0,3.106982,707.697014,707.408403,707.401667,690.586875,542.040104,570.835104,579.367257,579.655903,730,730,730,557.325903,703.878194,7
420133.191111,644891.733333,518302.080000,913,1,1807.627222,0.457534,0.531617,0.657529,0.439786,0.543813,0.813817,0.815009,0.813825,0.812617,1.427774,1119.620504,1034.062496,1119.621399,1113.463725,0.311006,0.311006,1.060313,0.124715,97.213247,85.938229,8.525505,1.197020,715.324167,199.943559,194.313003,209.927812,208.805347,768.493653,252.215964,258.940089,257.337564,212.472240,625.407014,0,3.108775,706.249583,705.922014,705.944861,691.267708,540.803889,572.622292,581.076319,581.403854,730,730,730,557.737569,704.210069,7
405054.542222,705744.071111,467908.480000,836,1,2090.992083,0.462567,0.511381,0.654445,0.386371,0.576087,0.794574,0.796424,0.794578,0.792719,1.491457,960.737738,889.596603,960.738507,949.463278,0.307400,0.307400,0.908666,0.103880,96.147665,86.052595,7.306178,1.193555,614.244236,197.441094,167.454757,180.471250,178.410382,674.920320,221.611982,227.959378,225.348942,207.856823,536.267014,0,3.115496,706.914236,706.604861,706.652569,691.426667,542.259688,572.931076,580.823333,581.132674,730,730,730,558.230972,704.502292,6
371093.297778,751493.475556,411967.395556,675,1,2215.307083,0.470488,0.454072,0.609333,0.316851,0.564529,0.750455,0.752501,0.751318,0.747545,1.649690,635.081244,570.618768,635.081753,618.819300,0.304231,0.304231,0.592162,0.099062,96.138064,88.467830,4.761313,1.160170,403.709271,197.442326,108.340955,120.257500,117.254774,470.339058,152.630684,160.725227,156.983147,204.336701,352.962431,0,3.117400,708.693542,708.290833,708.389028,691.282847,542.717535,570.626181,579.537431,579.940174,730,730,730,558.492500,704.792569,6
0,0,0,272,1,2036.668611,0.484318,0,0,0,0,0,0,0,0,1.964709,0,0,0,0,0.299083,0.299083,0,0.073303,96.180278,94.142266,0,0,0,200.050365,0,0,0,0,0,0,0,198.588993,0,0,3.122875,558.492500,558.492500,558.492500,688.807708,541.151424,0,0,0,0,0,0,558.147708,704.690069,5
0,0,0,0,1,1857.675139,0.484629,0,0,0,0,0,0,0,0,1.963829,0,0,0,0,0.298949,0.298949,0,0.055359,96.149766,94.130573,0,0,0,199.829740,0,0,0,0,0,0,0,198.398837,0,0,3.131823,558.147708,558.147708,558.147708,688.712639,541.113160,0,0,0,0,0,0,557.882222,704.578403,3
0,0,0,0,1,1678.271389,0.485005,0,0,0,0,0,0,0,0,1.963226,0,0,0,0,0.298858,0.298858,0,0.048603,96.162561,94.150738,0,0,0,199.732986,0,0,0,0,0,0,0,198.271319,0,0,3.135916,557.882222,557.882222,557.882222,688.599514,541.027396,0,0,0,0,0,0,557.662639,704.456042,2
0,0,0,0,1,1498.504583,0.485387,0,0,0,0,0,0,0,0,1.961656,0,0,0,0,0.298619,0.298619,0,0.041485,96.089696,94.086554,0,0,0,199.454896,0,0,0,0,0,0,0,197.965069,0,0,3.140082,557.662639,557.662639,557.662639,688.482847,540.997951,0,0,0,0,0,0,557.480660,704.320764,1
0,0,0,0,1,1318.266250,0.485843,0,0,0,0,0,0,0,0,1.960760,0,0,0,0,0.298483,0.298483,0,0.036243,96.088490,94.091484,0,0,0,199.303194,0,0,0,0,0,0,0,197.776892,0,0,3.144286,557.480660,557.480660,557.480660,688.346042,540.907187,0,0,0,0,0,0,557.321458,704.169444,0
0,0,0,0,1,1137.509722,0.486361,0,0,0,0,0,0,0,0,1.959733,0,0,0,0,0.298327,0.298327,0,0.036235,96.088550,94.092578,0,0,0,199.134306,0,0,0,0,0,0,0,197.566493,0,0,3.143510,557.321458,557.321458,557.321458,688.191875,540.802187,0,0,0,0,0,0,557.178472,703.998194,0
0,0,0,0,1,956.170625,0.486953,0,0,0,0,0,0,0,0,1.958560,0,0,0,0,0.298149,0.298149,0,0.036225,96.088611,94.093828,0,0,0,198.941615,0,0,0,0,0,0,0,197.326285,0,0,3.142711,557.178472,557.178472,557.178472,688.015903,540.682396,0,0,0,0,0,0,557.046944,703.800972,0
0,0,0,0,1,774.161736,0.487645,0,0,0,0,0,0,0,0,1.957193,0,0,0,0,0.297942,0.297942,0,0.036214,96.088689,94.095278,0,0,0,198.717257,0,0,0,0,0,0,0,197.046458,0,0,3.141860,557.046944,557.046944,557.046944,687.810903,540.542847,0,0,0,0,0,0,556.922951,703.568403,0
