Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
574.405035,5055130.737778,0,11,0,4437180.586667,0.444252,0.375955,100.187543,730,563.781319,919,563.729132,563.492604,730,563.424653,1341.577323,730,714.653542,714.958056,714.890069,4829678.364444,5639248.782222,4329415.964444,5180958.720000,1341.577323,574.405035,713.731389,550.775972,4409.816178,699.189931
596.899861,1612994.560000,0,11,0,1487213.795556,0.440822,0.516085,100.336155,730,593.256528,351,563.525278,562.958750,730,562.791875,1679.394133,730,717.250694,717.984097,717.817222,1898685.297778,2217312.284444,1381207.893333,1736789.902222,1679.394133,596.899861,713.902222,557.704306,1546.415723,700.943958
577.433229,4143140.693333,0,11,0,4055146.666667,0.441715,0.495520,100.269401,730,557.015139,835,572.113403,571.808507,730,571.464965,1265.712830,730,715.590903,716.239306,715.895764,4556566.186667,5323739.022222,3546096.924444,4737897.244444,1265.712830,577.433229,714.165903,558.552674,3945.771299,700.522847
593.189792,2690202.453333,0,11,0,3261025.564444,0.441032,0.617104,100.320425,730,593.198750,699,572.236215,572.036319,730,571.196424,1679.924148,730,716.316458,717.356250,716.516389,3532317.013333,4127279.502222,2302399.857778,3810293.475556,1679.924148,593.189792,714.377986,566.189792,2952.159763,700.844722
571.200000,587571.377778,0,12,0,964559.928889,0.440384,0.665816,100.368976,730,529.966701,340,576.063507,576.464792,730,575.278542,1064.576790,730,720.126319,720.911250,719.725000,780107.946667,911979.946667,502608.711111,1127612.302222,1064.576790,571.200000,714.412431,562.979340,729.767664,701.151042
0,0,0,23,0,0,0.488621,0.640490,100.095174,0,529.383889,0,0,0,0,0,969.103407,0,562.979340,562.979340,562.979340,0,0,0,0,969.103407,561.200000,714.287153,560.580903,0,701.062431
0,0,0,23,0,0,0.489383,0.584857,100.024566,0,529.345347,0,0,0,0,0,968.257975,0,560.580903,560.580903,560.580903,0,0,0,0,968.257975,561.200000,714.150972,558.650382,0,700.937361
0,0,0,23,0,0,0.490228,0.529274,100.024991,0,529.260937,0,0,0,0,0,967.822064,0,558.650382,558.650382,558.650382,0,0,0,0,967.822064,561.200000,714.002014,557.060069,0,700.800069
0,0,0,23,0,0,0.491139,0.473717,100.026536,0,529.171250,0,0,0,0,0,967.369402,0,557.060069,557.060069,557.060069,0,0,0,0,967.369402,561.200000,713.837361,555.728264,0,700.652431
0,0,0,23,0,0,0.492176,0.418186,100.027153,0,529.068264,0,0,0,0,0,966.838044,0,555.728264,555.728264,555.728264,0,0,0,0,966.838044,561.200000,713.653819,554.591632,0,700.484931
0,0,0,23,0,0,0.493347,0.362687,100.031319,0,528.951840,0,0,0,0,0,966.269077,0,554.591632,554.591632,554.591632,0,0,0,0,966.269077,561.200000,713.445972,553.607361,0,700.296528
0,0,0,23,0,0,0.494686,0.307222,100.032144,0,528.820000,0,0,0,0,0,965.588385,0,553.607361,553.607361,553.607361,0,0,0,0,965.588385,561.200000,713.207083,552.744201,0,700.081806
0,0,0,23,0,0,0.495057,0.251797,100.028472,0,528.537569,0,0,0,0,0,966.109551,0,552.744201,552.744201,552.744201,0,0,0,0,966.109551,561.200000,712.925972,551.977431,0,699.828889
0,0,0,23,0,0,0.494807,0.196343,100.029722,0,528.120069,0,0,0,0,0,967.552316,0,551.977431,551.977431,551.977431,0,0,0,0,967.552316,561.200000,712.584028,551.287743,0,699.524167
0,0,0,23,0,0,0.494483,0.140809,100.026927,0,527.576007,0,0,0,0,0,969.398756,0,551.287743,551.287743,551.287743,0,0,0,0,969.398756,561.200000,712.147986,550.646076,0,699.126111
0,0,0,23,0,0,0.494030,0.085172,100.022934,0,526.807396,0,0,0,0,0,972.012247,0,550.646076,550.646076,550.646076,0,0,0,0,972.012247,561.200000,711.545069,550.011944,0,698.562708
0,0,0,17,0,0,0.601075,0.029391,50.002444,0,515.485486,0,0,0,0,0,512.558933,0,550.011944,550.011944,550.011944,0,0,0,0,512.558933,561.200000,710.704514,549.354549,0,698.686736
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.354549,549.354549,549.354549,0,0,0,0,0,561.200000,709.735625,549.292222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.292222,549.292222,549.292222,0,0,0,0,0,561.200000,708.768056,549.229861,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.229861,549.229861,549.229861,0,0,0,0,0,561.200000,707.804583,549.167778,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,152,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.167778,549.167778,549.167778,0,0,0,0,0,561.200000,706.846597,549.106007,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,249,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.106007,549.106007,549.106007,0,0,0,0,0,561.200000,705.892569,549.044514,0,700
563.837708,2869899.662222,0,32,11,2197038.791111,0.222823,0.024770,50.044271,730,529.235365,566,562.755000,562.192778,730,562.471632,1107.950815,730,716.207882,716.491250,716.770104,2750006.471111,3211100.871111,2457799.822222,2565416.248889,1108.208751,563.837708,711.540868,548.655139,2401.782440,697.734410
595.804931,1676257.137778,0,11,0,1401298.488889,0.442539,0.079383,100.208099,730,592.520625,349,561.302361,560.634063,730,560.689271,1679.629116,730,717.126597,717.739722,717.794931,1865835.946667,2178601.813333,1435609.173333,1636195.128889,1679.629116,595.804931,712.974861,552.557604,1525.292721,700.136111
589.401944,3687258.737778,0,11,0,3229325.937778,0.443011,0.057777,100.186658,730,592.339792,680,566.994444,566.484653,730,566.426632,1680.678084,730,715.563125,716.130972,716.072917,3926102.755556,4585516.942222,3157017.315556,3771711.715556,1680.678084,589.401944,713.900764,556.294861,3345.690864,699.896667
573.781632,4264492.373333,0,11,0,3910451.200000,0.441138,0.125883,100.312474,730,546.665625,790,570.635694,570.419167,730,570.241562,1180.065264,730,715.659167,716.053333,715.875694,4248234.951111,4963017.955556,3650312.248889,4568400.782222,1180.065264,573.781632,714.359167,556.194514,3832.197689,700.794583
566.407257,1290729.955556,0,12,0,1283512.035556,0.441121,0.246805,100.313750,730,529.720139,313,567.868958,567.690903,730,567.373229,1064.967506,730,718.325556,718.821319,718.503611,1393659.164444,1628136.960000,1104844.231111,1499457.848889,1064.967506,566.407257,714.535069,555.100069,1227.312435,700.802639
561.200000,259.607222,0,12,0,391.839514,0.495170,0.245999,100.136589,730,528.716250,3,557.480312,557.520417,730,557.264097,966.005649,730,727.619722,727.835972,727.579653,360.008681,420.547361,222.236233,457.730799,966.005649,561.200000,713.990833,554.064167,0.316079,700.005347
564.729306,571221.475556,0,12,0,930039.395556,0.442517,0.190445,100.209731,730,529.168333,339,564.636354,565.019757,730,563.770972,1065.169462,730,719.427778,720.293194,719.044375,769330.560000,898636.871111,489027.520000,1086357.048889,1065.169462,564.729306,714.008611,553.140590,710.059852,700.146389
0,0,0,23,0,0,0.491716,0.164147,100.025729,0,529.112917,0,0,0,0,0,967.057383,0,553.140590,553.140590,553.140590,0,0,0,0,967.057383,561.200000,713.618819,552.449062,0,700.559097
0,0,0,23,0,0,0.494399,0.108635,100.027109,0,528.848229,0,0,0,0,0,965.688652,0,552.449062,552.449062,552.449062,0,0,0,0,965.688652,561.200000,713.101597,551.816736,0,700.127778
0,0,0,17,0,0,0.493730,0.053203,92.087031,0,535.973542,0,0,0,0,0,926.484780,0,551.816736,551.816736,551.816736,0,0,0,0,926.484780,561.200000,712.339375,551.576979,0,700.142708
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.576979,551.576979,551.576979,0,0,0,0,0,561.200000,711.372361,551.514722,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.514722,551.514722,551.514722,0,0,0,0,0,561.200000,710.405347,551.452361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.452361,551.452361,551.452361,0,0,0,0,0,561.200000,709.438264,551.389896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.389896,551.389896,551.389896,0,0,0,0,0,561.200000,708.471111,551.327326,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.327326,551.327326,551.327326,0,0,0,0,0,561.200000,707.503958,551.264618,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.264618,551.264618,551.264618,0,0,0,0,0,561.200000,706.536736,551.201840,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.201840,551.201840,551.201840,0,0,0,0,0,561.200000,705.570833,551.139028,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.139028,551.139028,551.139028,0,0,0,0,0,561.200000,704.606250,551.076250,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.076250,551.076250,551.076250,0,0,0,0,0,561.200000,703.641597,551.013368,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.013368,551.013368,551.013368,0,0,0,0,0,561.200000,702.678333,550.950486,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.950486,550.950486,550.950486,0,0,0,0,0,561.200000,701.716319,550.887604,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,472,0,0,0,0,0,0,550.887604,550.887604,550.887604,0,0,0,0,0,561.200000,700.759792,550.825104,0,700
563.290833,1191813.688889,0,2,32,641689.671111,0,0,0,626.351163,537.500000,771,562.314618,561.981389,626.351163,562.412882,459.214104,626.351163,614.846944,614.748663,615.180156,921132.373333,1075712.568889,1020549.688889,749375.075556,459.093136,563.290833,701.975365,550.746649,838.028168,696.755330
567.898112,4693361.991111,0,32,11,3153898.631111,0.389274,0.112898,87.559566,729.999991,539.150807,888.000017,565.191727,564.482296,729.999991,565.122279,1151.354499,729.999991,715.260634,715.330043,715.970061,4123716.373333,4815629.724444,4019016,3683087.644444,1151.354499,567.898112,712.216840,550.283611,3664.466410,698.362578
575.035382,5119353.173333,0,11,0,4054145.706667,0.444941,0.227244,100.188030,730,563.319757,937,565.452951,564.972778,730,565.185347,1341.774696,730,714.811111,715.078681,715.291250,4830388.906667,5640801.848889,4383856.924444,4734325.191111,1341.774696,575.035382,713.118611,551.950764,4304.022440,698.800069
576.190139,5454009.457778,0,11,0,4573469.866667,0.444068,0.362144,100.187413,730,563.972569,958,566.998854,566.848125,730,566.905174,1342.180820,730,714.951944,715.045556,715.102639,4831850.951111,5643157.617778,4669896.248889,5341392.213333,1342.180820,576.190139,713.488333,553.974792,4566.266627,699.294653
577.583021,5458003.057778,0,11,0,4791140.693333,0.443364,0.509933,100.186910,730,564.474549,957,568.853021,568.829861,730,568.761875,1342.249560,730,715.121736,715.212917,715.144931,4832098.417778,5644225.991111,4672671.004444,5596384.711111,1342.249560,577.583021,713.733542,556.512778,4638.503822,699.695139
579.466701,5158342.542222,0,11,0,4737660.302222,0.442626,0.661267,100.201658,730,564.920590,933,571.177465,571.124896,730,570.937431,1342.074153,730,715.335347,715.575347,715.387847,4831466.951111,5644464.924444,4415362.844444,5534873.031111,1342.074153,579.466701,713.939653,559.937812,4538.244741,700.095486
574.059028,3833930.524444,0,25,0,3749816.604444,0.440796,0.807656,100.338064,730,539.971146,871,573.870069,573.661493,730,573.328194,1130.732800,730,716.067778,716.609583,716.276319,4070638.080000,4756721.777778,3280945.208889,4381827.697778,1130.732800,574.059028,714.164028,556.569861,3603.466746,700.955972
571.200000,1524219.164444,0,25,0,1872983.608889,0.441448,0.920133,100.289271,730,539.606632,741,568.804236,568.878403,730,568.076667,1130.123062,730,717.765625,718.493194,717.691458,1813061.404444,2118156.231111,1304673.848889,2188161.991111,1130.123062,571.200000,714.275903,553.671458,1619.593798,700.648194
565.006875,711532.373333,0,12,0,1140931.413333,0.442118,0.934892,100.239366,730,529.329132,394,564.693056,565.079792,730,563.811597,1065.133985,730,718.978403,719.859861,718.591667,949037.795556,1108518.968889,609165.155556,1332659.342222,1065.133985,565.006875,714.299653,549.015521,875.753007,700.333333
0,0,0,23,0,0,0.489138,0.916760,100.025339,0,529.371007,0,0,0,0,0,968.399328,0,549.015521,549.015521,549.015521,0,0,0,0,968.399328,561.200000,714.209514,547.124826,0,700.977292
0,0,0,23,0,0,0.489688,0.861168,100.025668,0,529.315972,0,0,0,0,0,968.115595,0,547.124826,547.124826,547.124826,0,0,0,0,968.115595,561.200000,714.113889,545.960069,0,700.887778
0,0,0,23,0,0,0.490292,0.805593,100.029245,0,529.255139,0,0,0,0,0,967.831783,0,545.960069,545.960069,545.960069,0,0,0,0,967.831783,561.200000,714.012083,545.158507,0,700.789722
0,0,0,23,0,0,0.490919,0.750035,100.033229,0,529.191979,0,0,0,0,0,967.539595,0,545.158507,545.158507,545.158507,0,0,0,0,967.539595,561.200000,713.903125,544.571875,0,700.688056
0,0,0,23,0,0,0.491594,0.694495,100.037708,0,529.124132,0,0,0,0,0,967.227417,0,544.571875,544.571875,544.571875,0,0,0,0,967.227417,561.200000,713.786111,544.120174,0,700.579028
0,0,0,23,0,0,0.492320,0.638973,100.038342,0,529.051875,0,0,0,0,0,966.856454,0,544.120174,544.120174,544.120174,0,0,0,0,966.856454,561.200000,713.659792,543.758715,0,700.461736
0,0,0,23,0,0,0.493111,0.583473,100.043516,0,528.972604,0,0,0,0,0,966.490785,0,543.758715,543.758715,543.758715,0,0,0,0,966.490785,561.200000,713.522431,543.459826,0,700.334583
0,0,0,23,0,0,0.493973,0.527995,100.044410,0,528.887222,0,0,0,0,0,966.053294,0,543.459826,543.459826,543.459826,0,0,0,0,966.053294,561.200000,713.372222,543.206181,0,700.196111
0,0,0,23,0,0,0.494924,0.472543,100.045408,0,528.793437,0,0,0,0,0,965.572820,0,543.206181,543.206181,543.206181,0,0,0,0,965.572820,561.200000,713.206528,542.985799,0,700.043958
0,0,0,23,0,0,0.495094,0.417119,100.044366,0,528.595174,0,0,0,0,0,966.041363,0,542.985799,542.985799,542.985799,0,0,0,0,966.041363,561.200000,713.021389,542.790069,0,699.872431
0,0,0,23,0,0,0.494934,0.361670,100.046927,0,528.329722,0,0,0,0,0,966.978370,0,542.790069,542.790069,542.790069,0,0,0,0,966.978370,561.200000,712.811806,542.612743,0,699.678542
0,0,0,23,0,0,0.494753,0.306167,100.044375,0,528.028299,0,0,0,0,0,967.999526,0,542.612743,542.612743,542.612743,0,0,0,0,967.999526,561.200000,712.570625,542.449306,0,699.457500
0,0,0,23,0,0,0.494534,0.250608,100.041241,0,527.661042,0,0,0,0,0,969.244760,0,542.449306,542.449306,542.449306,0,0,0,0,969.244760,561.200000,712.286667,542.285764,0,699.187986
0,0,0,23,0,0,0.494256,0.194979,100.037248,0,527.193333,0,0,0,0,0,970.832514,0,542.285764,542.285764,542.285764,0,0,0,0,970.832514,561.200000,711.941111,542.102465,0,698.844306
0,0,0,23,0,0,0.446271,0.139263,100.010139,0,520.600972,519,0,0,0,0,1030.358835,0,542.102465,542.102465,542.102465,0,0,0,0,1030.358835,561.200000,711.497292,541.599097,0,697.880694
559.076476,1317807.502222,0,24,11,712830.293333,0.447018,0.065739,100.027040,632.282431,520.177691,808,558.726580,558.356892,632.282431,558.849462,1031.010370,632.282431,615.034826,614.911944,615.404514,1010108.871111,1178859.804444,1129166.435556,831917.226667,1031.010370,559.076476,711.506424,541.209774,924.606815,697.484028
562.518854,4672240.640000,0,11,0,3144789.048889,0.446068,0.066525,100.188819,730,540.719410,920,556.603958,555.817188,730,556.487326,1158.667536,730,714.462708,714.579306,715.249444,4171203.128889,4867971.413333,4003488.142222,3670102.471111,1158.667536,562.518854,712.896042,541.502326,3669.531812,698.166667
569.402500,5053067.377778,0,11,0,4000899.413333,0.446269,0.180735,100.188958,730,562.396493,961,557.426632,556.885833,730,557.110486,1341.755891,730,714.075694,714.391806,714.616458,4830321.208889,5637357.226667,4329677.368889,4669358.080000,1341.755891,569.402500,713.148611,543.686458,4266.606301,698.054653
571.200000,5366217.386667,0,11,0,4499314.915556,0.445673,0.313835,100.188542,730,562.851007,978,559.428368,559.224062,730,559.285556,1342.167546,730,714.258056,714.400903,714.462361,4831803.164444,5639925.760000,4597313.422222,5251828.053333,1342.167546,571.200000,713.294514,546.223299,4516.102953,698.388194
572.728889,5364210.346667,0,11,0,4708073.528889,0.445065,0.459194,100.188116,730,563.278993,974,561.752361,561.678681,730,561.609861,1342.214321,730,714.470903,714.613472,714.544653,4831971.555556,5641096.533333,4594800.355556,5496451.413333,1342.214321,572.728889,713.426806,549.290625,4583.821590,698.730625
574.722778,4990156.800000,0,11,0,4581238.328889,0.444366,0.607874,100.187622,730,563.726319,934,564.561354,564.413854,730,564.222222,1341.822104,730,714.729306,715.068403,714.876806,4830559.573333,5640626.631111,4273505.564444,5349494.897778,1341.822104,574.722778,713.579931,553.176215,4438.966360,699.125139
575.753090,4246297.884444,0,11,0,4147693.511111,0.443391,0.749422,100.186927,730,560.419375,864,568.042535,567.708889,730,567.361111,1303.971556,730,715.133681,715.815139,715.467361,4694297.600000,5482965.902222,3635511.182222,4844529.777778,1303.971556,575.753090,713.766111,557.237431,4048.275911,699.679375
571.200000,2447307.093333,0,25,0,2947749.831111,0.441839,0.873878,100.260130,730,539.441667,722,570.480833,570.573160,730,569.756250,1130.123062,730,716.756597,717.481181,716.664306,2838860.800000,3316724.053333,2094706.631111,3443942.400000,1130.123062,571.200000,713.966458,554.151806,2557.770430,700.464306
564.983368,702554.808889,0,12,0,1129749.760000,0.442670,0.934872,100.198359,730,529.100799,385,565.116840,565.508333,730,564.240278,1065.147417,730,719.035000,719.911528,718.643472,936787.057778,1094245.333333,601459.484444,1319641.884444,1065.147417,564.983368,714.002847,549.289340,865.678380,700.074653
0,0,0,23,0,0,0.490902,0.916243,100.025321,0,529.193785,0,0,0,0,0,967.475200,0,549.289340,549.289340,549.289340,0,0,0,0,967.475200,561.200000,713.912778,547.290035,0,700.690764
0,0,0,23,0,0,0.491454,0.860707,100.025599,0,529.138889,0,0,0,0,0,967.191546,0,547.290035,547.290035,547.290035,0,0,0,0,967.191546,561.200000,713.817292,546.057222,0,700.601389
0,0,0,23,0,0,0.492042,0.805186,100.025885,0,529.080625,0,0,0,0,0,966.890430,0,546.057222,546.057222,546.057222,0,0,0,0,966.890430,561.200000,713.715764,545.215729,0,700.506528
0,0,0,23,0,0,0.492686,0.749684,100.027457,0,529.017778,0,0,0,0,0,966.577304,0,545.215729,545.215729,545.215729,0,0,0,0,966.577304,561.200000,713.607153,544.595486,0,700.402708
0,0,0,23,0,0,0.493361,0.694201,100.027847,0,528.951146,0,0,0,0,0,966.233284,0,544.595486,544.595486,544.595486,0,0,0,0,966.233284,561.200000,713.490556,544.118646,0,700.294167
0,0,0,23,0,0,0.494089,0.638738,100.028342,0,528.879410,0,0,0,0,0,965.863427,0,544.118646,544.118646,544.118646,0,0,0,0,965.863427,561.200000,713.364792,543.737500,0,700.177500
0,0,0,23,0,0,0.494880,0.583297,100.032552,0,528.800764,0,0,0,0,0,965.491674,0,543.737500,543.737500,543.737500,0,0,0,0,965.491674,561.200000,713.228125,543.422778,0,700.050903
0,0,0,23,0,0,0.495125,0.527878,100.028984,0,528.650660,0,0,0,0,0,965.726499,0,543.422778,543.422778,543.422778,0,0,0,0,965.726499,561.200000,713.078542,543.156215,0,699.911389
0,0,0,23,0,0,0.494998,0.472446,100.028038,0,528.438958,0,0,0,0,0,966.443694,0,543.156215,543.156215,543.156215,0,0,0,0,966.443694,561.200000,712.913542,542.925243,0,699.756875
0,0,0,23,0,0,0.494857,0.416974,100.026988,0,528.204271,0,0,0,0,0,967.239269,0,542.925243,542.925243,542.925243,0,0,0,0,967.239269,561.200000,712.729514,542.720903,0,699.585556
0,0,0,23,0,0,0.494700,0.361457,100.028811,0,527.940417,0,0,0,0,0,968.161738,0,542.720903,542.720903,542.720903,0,0,0,0,968.161738,561.200000,712.521042,542.536354,0,699.392778
0,0,0,23,0,0,0.494508,0.305889,100.027153,0,527.618194,0,0,0,0,0,969.255506,0,542.536354,542.536354,542.536354,0,0,0,0,969.255506,561.200000,712.281111,542.353090,0,699.157014
0,0,0,23,0,0,0.494277,0.250260,100.025130,0,527.227639,0,0,0,0,0,970.582598,0,542.353090,542.353090,542.353090,0,0,0,0,970.582598,561.200000,711.998542,542.158021,0,698.870903
0,0,0,23,0,0,0.494001,0.194558,100.022691,0,526.757569,0,0,0,0,0,972.181886,0,542.158021,542.158021,542.158021,0,0,0,0,972.181886,561.200000,711.654444,541.944965,0,698.526181
0,0,0,23,0,0,0.446909,0.138768,100.066137,0,520.248368,446,0,0,0,0,1030.966519,0,541.944965,541.944965,541.944965,0,0,0,0,1030.966519,561.200000,711.210903,541.425035,0,697.580486
559.201389,1040646.755556,0,24,11,560037.617778,0.447623,0.065935,99.978151,622.645677,519.914878,743,558.906007,558.588698,622.645677,559.012899,1031.475200,622.645677,605.049896,604.943003,605.367205,795811.911111,928749.084444,891693.084444,653589.617778,1031.475200,559.201389,711.122448,541.030781,728.607052,697.153264
557.888333,4352151.324444,0,11,0,2931490.133333,0.445829,0.056323,100.188655,730,524.963750,863,556.176181,555.467014,730,556.127882,1053.892978,730,714.716944,714.765208,715.426042,3794014.720000,4427723.946667,3729258.097778,3421133.368889,1053.892978,557.888333,712.789792,540.511215,3389.169146,698.301042
568.263958,4817464.888889,0,11,0,3810388.764444,0.446547,0.162743,100.189158,730,562.194236,923,556.518507,555.837083,730,556.064236,1341.658706,730,713.992708,714.447014,714.674167,4829971.342222,5636569.315556,4128081.635556,4446717.440000,1341.658706,568.263958,713.082292,542.684687,4139.097758,697.899097
570.310278,5158382.364444,0,11,0,4321299.626667,0.445925,0.289571,100.188724,730,562.628125,947,558.509653,558.190104,730,558.254167,1341.695684,730,714.175000,714.430556,714.494583,4830104.462222,5637558.044444,4419559.822222,5043696.071111,1341.695684,570.310278,713.243750,545.172778,4399.898864,698.247083
571.991701,5190969.457778,0,11,0,4551944.248889,0.445313,0.429236,100.188290,730,563.068160,949,560.789271,560.620174,730,560.554097,1341.847862,730,714.383542,714.618681,714.552639,4830652.302222,5639152.640000,4446726.257778,5313797.688889,1341.847862,571.991701,713.381111,548.125590,4484.422163,698.590486
574.065694,4918273.706667,0,11,0,4512660.480000,0.444630,0.573044,100.187813,730,563.524792,925,563.493785,563.303646,730,563.113090,1341.654756,730,714.631806,715.012500,714.821944,4829957.120000,5639475.200000,4212280.320000,5268998.826667,1341.654756,574.065694,713.531042,551.778854,4396.318973,698.975972
574.697604,4235026.204444,0,11,0,4134752.142222,0.443671,0.712507,100.187127,730,559.558333,865,566.749132,566.417222,730,566.068403,1297.897798,730,715.029722,715.710486,715.361667,4672432.071111,5456907.377778,3626206.435556,4828953.600000,1297.897798,574.697604,713.712014,555.345243,4033.579931,699.519792
591.346944,2861118.577778,0,11,0,3411114.951111,0.442612,0.836594,100.202665,730,592.534583,730,569.417535,569.193854,730,568.372292,1680.332010,730,715.927708,716.972917,716.151389,3721442.702222,4347308.942222,2449213.724444,3984790.755556,1680.332010,591.346944,713.909236,572.771597,3109.227457,700.101875
571.200000,760136.888889,0,12,0,1237933.368889,0.440633,0.893047,100.350278,730,529.833437,383,582.649097,583.107708,730,581.930799,1064.404385,730,720.122500,720.840833,719.663889,971341.226667,1136050.488889,649929.102222,1447848.391111,1064.404385,571.200000,714.010208,564.287778,928.898844,701.033056
0,0,0,23,0,0,0.490885,0.877534,100.026389,0,529.196493,0,0,0,0,0,967.499615,0,564.287778,564.287778,564.287778,0,0,0,0,967.499615,561.200000,713.916319,559.465208,0,700.693542
0,0,0,23,0,0,0.491463,0.821996,100.030043,0,529.138438,0,0,0,0,0,967.230736,0,559.465208,559.465208,559.465208,0,0,0,0,967.230736,561.200000,713.816389,556.284861,0,700.600000
0,0,0,23,0,0,0.492081,0.766474,100.034132,0,529.076424,0,0,0,0,0,966.945264,0,556.284861,556.284861,556.284861,0,0,0,0,966.945264,561.200000,713.709653,554.025208,0,700.500347
0,0,0,23,0,0,0.492744,0.710968,100.038715,0,529.009896,0,0,0,0,0,966.640751,0,554.025208,554.025208,554.025208,0,0,0,0,966.640751,561.200000,713.595069,552.333021,0,700.393542
0,0,0,23,0,0,0.493457,0.655481,100.039340,0,528.939306,0,0,0,0,0,966.278084,0,552.333021,552.333021,552.333021,0,0,0,0,966.278084,561.200000,713.471736,551.015347,0,700.278958
0,0,0,23,0,0,0.494231,0.600016,100.044653,0,528.861806,0,0,0,0,0,965.922844,0,551.015347,551.015347,551.015347,0,0,0,0,965.922844,561.200000,713.337847,549.956910,0,700.154861
0,0,0,23,0,0,0.495076,0.544571,100.050573,0,528.777257,0,0,0,0,0,965.536237,0,549.956910,549.956910,549.956910,0,0,0,0,965.536237,561.200000,713.191597,549.085208,0,700.019722
0,0,0,23,0,0,0.495091,0.489150,100.049123,0,528.589618,0,0,0,0,0,966.098726,0,549.085208,549.085208,549.085208,0,0,0,0,966.098726,561.200000,713.030417,548.351667,0,699.868958
0,0,0,23,0,0,0.494954,0.433697,100.047196,0,528.361528,0,0,0,0,0,966.870835,0,548.351667,548.351667,548.351667,0,0,0,0,966.870835,561.200000,712.851319,547.723611,0,699.701806
0,0,0,23,0,0,0.494800,0.378201,100.045035,0,528.106528,0,0,0,0,0,967.734360,0,547.723611,547.723611,547.723611,0,0,0,0,967.734360,561.200000,712.649583,547.177187,0,699.514931
0,0,0,23,0,0,0.494626,0.322657,100.042561,0,527.815000,0,0,0,0,0,968.722647,0,547.177187,547.177187,547.177187,0,0,0,0,968.722647,561.200000,712.418819,546.693299,0,699.301042
0,0,0,23,0,0,0.494405,0.267057,100.039392,0,527.444410,0,0,0,0,0,969.979970,0,546.693299,546.693299,546.693299,0,0,0,0,969.979970,561.200000,712.149097,546.238194,0,699.028819
0,0,0,23,0,0,0.494144,0.211388,100.056398,0,526.972882,0,0,0,0,0,971.523793,0,546.238194,546.238194,546.238194,0,0,0,0,971.523793,561.200000,711.823958,545.798611,0,698.702778
0,0,0,23,0,0,0.493828,0.155633,100.030998,0,526.466042,0,0,0,0,0,973.305679,0,545.798611,545.798611,545.798611,0,0,0,0,973.305679,561.200000,711.415764,545.368681,0,698.308958
0,0,0,23,0,0,0.493438,0.099781,100.023108,0,525.794236,48,0,0,0,0,975.558084,0,545.368681,545.368681,545.368681,0,0,0,0,975.558084,561.200000,710.865903,544.947326,0,697.814792
487.517674,0,0,27,1,0,0.385221,0.038052,63.122773,487.517674,545.739123,571.000017,487.517674,487.517674,487.517674,487.517674,762.332365,487.517674,545.010551,545.010551,545.010551,0,0,0,0,762.332365,561.200000,710.159948,545.427778,0,699.132908
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,297,561.200000,561.200000,561.200000,561.200000,0,561.200000,545.420660,545.420660,545.420660,0,0,0,0,0,561.200000,709.081181,545.358785,0,700
561.980677,2950153.102222,0,32,11,2254887.893333,0.222377,0.026483,50.019826,730,529.487726,584,559.499583,558.929792,730,559.220139,1104.313521,730,715.874688,716.154132,716.444479,2815859.057778,3287191.040000,2527146.951111,2632321.991111,1104.515042,561.980677,712.554167,545.209236,2463.796148,698.392882
559.498611,3007334.684444,0,11,0,2518425.600000,0.443548,0.084372,100.022804,730,522.166042,580,559.145035,558.891458,730,558.949722,1027.957254,730,715.883681,716.078958,716.137292,2777861.404444,3242756.835556,2576190.293333,2939902.577778,1027.957254,559.498611,713.596458,544.313472,2552.776059,699.416042
590.650417,2314406.257778,0,11,0,2025768.675556,0.442694,0.151049,100.196580,730,592.507639,466,558.276597,557.679271,730,557.626042,1680.467911,730,716.036875,716.687431,716.634236,2564904.675556,2994014.435556,1982699.662222,2364680.675556,1680.467911,590.650417,713.896736,549.101389,2131.417126,700.063403
561.200000,2027480.177778,0,11,0,1866199.182222,0.442150,0.159314,100.004766,730,522.954167,424,562.055313,561.927882,730,561.757014,1026.921244,730,717.046111,717.344375,717.173542,1968226.986667,2298261.760000,1736330.097778,2179125.902222,1026.921244,561.200000,714.211667,548.160833,1806.907733,700.159097
587.233264,3259143.111111,0,11,0,3179459.413333,0.443082,0.189282,100.186710,730,592.314514,694,562.954722,562.389861,730,562.052049,1681.032059,730,715.206111,716.108819,715.770972,3928427.804444,4586857.528889,2791302.826667,3712357.262222,1681.032059,587.233264,714.298125,552.855799,3210.654973,699.855972
563.306458,1604067.413333,0,11,0,1943877.973333,0.441205,0.250733,100.098385,730,523.420139,451,565.390451,565.513299,730,564.720590,1026.920612,730,717.465347,718.135208,717.342500,1844460.373333,2154293.191111,1373368.746667,2270410.951111,1026.920612,563.306458,714.506111,551.620764,1674.658765,700.663958
561.200000,199131.324444,0,12,0,357908.124444,0.493817,0.274171,100.242396,730,528.806424,159,560.510764,560.896944,730,559.676146,967.450864,730,721.110000,721.944653,720.723819,286076.071111,334103.040000,170506.400000,417994.382222,967.450864,561.200000,714.243819,550.763924,264.230202,700.222917
0,0,0,23,0,0,0.490099,0.231539,100.049852,0,529.271458,0,0,0,0,0,968.108168,0,550.763924,550.763924,550.763924,0,0,0,0,968.108168,561.200000,713.940625,550.173229,0,700.821250
0,0,0,23,0,0,0.492102,0.175964,100.052413,0,529.070799,0,0,0,0,0,967.085748,0,550.173229,550.173229,550.173229,0,0,0,0,967.085748,561.200000,713.566667,549.638021,0,700.497083
0,0,0,23,0,0,0.494665,0.120451,100.061649,0,528.814826,0,0,0,0,0,965.835299,0,549.638021,549.638021,549.638021,0,0,0,0,965.835299,561.200000,713.077847,549.145903,0,700.085556
0,0,0,23,0,0,0.494799,0.065011,100.049653,0,528.103333,0,0,0,0,0,967.786272,0,549.145903,549.145903,549.145903,0,0,0,0,967.786272,561.200000,712.372014,548.684201,0,699.512778
0,0,0,16,1,0,0,0.006798,0,0,537.500000,0,0,0,0,0,164.773333,0,548.667431,548.667431,548.667431,0,0,0,0,164.773333,561.200017,711.624861,548.619705,0,701.782899
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.606944,548.606944,548.606944,0,0,0,0,0,561.200000,710.447361,548.543889,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.543889,548.543889,548.543889,0,0,0,0,0,561.200000,709.469236,548.480833,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.480833,548.480833,548.480833,0,0,0,0,0,561.200000,708.492500,548.417778,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.417778,548.417778,548.417778,0,0,0,0,0,561.200000,707.517083,548.354757,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.354757,548.354757,548.354757,0,0,0,0,0,561.200000,706.542986,548.291701,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.291701,548.291701,548.291701,0,0,0,0,0,561.200000,705.570208,548.228681,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.228681,548.228681,548.228681,0,0,0,0,0,561.200000,704.598750,548.165660,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.165660,548.165660,548.165660,0,0,0,0,0,561.200000,703.628681,548.102639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.102639,548.102639,548.102639,0,0,0,0,0,561.200000,702.661250,548.039757,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,488,0,0,0,0,0,0,548.039757,548.039757,548.039757,0,0,0,0,0,561.200000,701.697917,547.977083,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,257,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.977083,547.977083,547.977083,0,0,0,0,0,561.200000,700.738681,547.914688,0,700
564.570816,3786914.986667,11,2,32,2548615.466667,0.136852,0.027456,30.507773,697.788646,536.594444,889,562.489722,561.924688,697.788646,562.446875,945.077728,697.788646,683.176276,683.219106,683.741328,3306770.204444,3860929.564444,3243379.200000,2975720.533333,945.077728,564.570816,707.747986,547.803958,2950.990222,696.456267
572.981562,5100422.826667,0,11,0,4027371.520000,0.446994,0.125002,100.189470,730,561.883194,937,563.130312,562.625590,730,562.849479,1341.627101,730,714.598542,714.879375,715.103264,4829857.564444,5639206.684444,4368400.782222,4702246.400000,1341.627101,572.981562,712.068889,549.285069,4289.409896,697.650000
574.309896,5414020.551111,0,11,0,4532611.697778,0.445527,0.259208,100.188438,730,562.940417,957,564.556736,564.379201,730,564.442014,1342.049659,730,714.728333,714.843056,714.905903,4831378.773333,5641581.226667,4636499.057778,5292711.822222,1342.049659,574.309896,712.824167,551.140694,4541.198538,698.470347
575.662153,5391007.857778,0,11,0,4724690.488889,0.444584,0.405786,100.187778,730,563.603299,953,566.256632,566.194826,730,566.130903,1342.106548,730,714.884028,715.009792,714.945833,4831583.573333,5642534.115556,4616206.791111,5517699.413333,1342.106548,575.662153,713.237847,553.387604,4597.566894,699.001944
577.222882,4973226.666667,0,11,0,4558940.444444,0.443797,0.555127,100.187214,730,564.104375,909,568.313854,568.156875,730,567.972951,1341.612563,730,715.073750,715.414653,715.230694,4829805.226667,5641321.244444,4257817.600000,5324945.066667,1341.612563,577.222882,713.532708,556.173854,4427.636938,699.448403
576.812847,4239297.422222,0,11,0,4133711.075556,0.442795,0.696110,100.189106,730,557.967847,844,570.736111,570.452813,730,570.115000,1278.094696,730,715.437708,716.058819,715.721042,4601140.906667,5375257.600000,3628775.822222,4829185.137778,1278.094696,576.812847,713.788264,558.217153,4012.149886,700.016250
592.577500,2842542.648889,0,11,0,3369596.017778,0.441924,0.820260,100.253854,730,592.816875,709,572.011667,571.808785,730,571.015417,1680.056415,730,716.205486,717.201736,716.408403,3652070.968889,4267106.417778,2432835.413333,3937060.693333,1680.056415,592.577500,714.008611,573.219375,3068.530410,700.424722
571.200000,805661.155556,0,12,0,1309197.653333,0.440339,0.874708,100.372396,730,529.951146,389,583.166181,583.634583,730,582.453160,1064.364089,730,720.053194,720.766250,719.584861,1023644.302222,1197259.093333,688832.071111,1531243.662222,1064.364089,571.200000,714.117153,565.243125,981.712198,701.172569
0,0,0,23,0,0,0.490261,0.861798,100.045156,0,529.255972,0,0,0,0,0,967.983881,0,565.243125,565.243125,565.243125,0,0,0,0,967.983881,561.200000,714.020972,560.509201,0,700.794931
0,0,0,23,0,0,0.490851,0.806231,100.045833,0,529.196806,0,0,0,0,0,967.681817,0,560.509201,560.509201,560.509201,0,0,0,0,967.681817,561.200000,713.918681,557.313403,0,700.699306
0,0,0,23,0,0,0.491481,0.750682,100.046545,0,529.133785,0,0,0,0,0,967.359842,0,557.313403,557.313403,557.313403,0,0,0,0,967.359842,561.200000,713.809375,555.006562,0,700.597292
0,0,0,23,0,0,0.492160,0.695153,100.052474,0,529.065104,0,0,0,0,0,967.056672,0,555.006562,555.006562,555.006562,0,0,0,0,967.056672,561.200000,713.691944,553.258889,0,700.487847
0,0,0,23,0,0,0.492890,0.639641,100.053403,0,528.992361,0,0,0,0,0,966.685630,0,553.258889,553.258889,553.258889,0,0,0,0,966.685630,561.200000,713.565208,551.886146,0,700.370208
0,0,0,23,0,0,0.493682,0.584151,100.054392,0,528.913681,0,0,0,0,0,966.284089,0,551.886146,551.886146,551.886146,0,0,0,0,966.284089,561.200000,713.427639,550.776424,0,700.242847
0,0,0,23,0,0,0.494550,0.528686,100.061441,0,528.826181,0,0,0,0,0,965.892583,0,550.776424,550.776424,550.776424,0,0,0,0,965.892583,561.200000,713.277014,549.857639,0,700.103819
0,0,0,23,0,0,0.495159,0.473243,100.055382,0,528.699861,0,0,0,0,0,965.767269,0,549.857639,549.857639,549.857639,0,0,0,0,965.767269,561.200000,713.110833,549.081944,0,699.950347
0,0,0,23,0,0,0.495016,0.417809,100.053151,0,528.464375,0,0,0,0,0,966.563951,0,549.081944,549.081944,549.081944,0,0,0,0,966.563951,561.200000,712.925486,548.415417,0,699.777708
0,0,0,23,0,0,0.494857,0.362330,100.050634,0,528.200208,0,0,0,0,0,967.458212,0,548.415417,548.415417,548.415417,0,0,0,0,967.458212,561.200000,712.715903,547.833993,0,699.583889
0,0,0,23,0,0,0.494677,0.306801,100.047760,0,527.899306,0,0,0,0,0,968.477709,0,547.833993,547.833993,547.833993,0,0,0,0,968.477709,561.200000,712.474861,547.319583,0,699.362986
0,0,0,23,0,0,0.494449,0.251215,100.044115,0,527.518333,0,0,0,0,0,969.769798,0,547.319583,547.319583,547.319583,0,0,0,0,969.769798,561.200000,712.191111,546.839896,0,699.082917
0,0,0,23,0,0,0.494172,0.195557,100.039609,0,527.050764,0,0,0,0,0,971.357393,0,546.839896,546.839896,546.839896,0,0,0,0,971.357393,561.200000,711.845833,546.376562,0,698.738889
0,0,0,23,0,0,0.493834,0.139812,100.031085,0,526.476285,0,0,0,0,0,973.270835,0,546.376562,546.376562,546.376562,0,0,0,0,973.270835,561.200000,711.405417,545.921806,0,698.316458
0,0,0,23,0,0,0.447442,0.083961,99.912300,0,520.097188,466,0,0,0,0,1031.294657,0,545.921806,545.921806,545.921806,0,0,0,0,1031.294657,561.200000,710.788125,545.175903,0,697.235972
561.200000,0,0,27,0,0,0.718075,0.024808,50.003273,561.200000,470.541667,188,561.200000,561.200000,561.200000,561.200000,433.945679,561.200000,545.175903,545.175903,545.175903,0,0,0,0,433.945679,561.200000,709.932431,543.762083,0,695.627778
562.331563,3424122.666667,11,2,32,2307276.657778,0.115211,0.020773,25.880343,689.203707,535.812578,875,559.492283,558.946450,689.203707,559.441875,872.674805,689.203707,673.484123,673.534540,674.029939,3004457.671111,3506976.568889,2933475.911111,2693186.773333,872.678440,562.331563,711.711719,543.795825,2673.412741,698.438872
571.200000,4930082.702222,0,11,0,3889930.240000,0.445885,0.108953,100.188689,730,562.615694,923,559.504375,558.892708,730,559.122986,1341.306469,730,714.267083,714.648472,714.878750,4828703.288889,5636340.053333,4223646.720000,4540549.688889,1341.306469,571.200000,713.148194,545.614549,4196.381393,698.269375
572.216563,5237855.573333,0,11,0,4382745.031111,0.445214,0.238607,100.188220,730,563.126458,943,561.193715,560.918611,730,560.984583,1341.739299,730,714.420833,714.630000,714.695972,4830261.475556,5638866.488889,4486755.271111,5116433.635556,1341.739299,572.216563,713.385833,547.724757,4442.543407,698.646667
573.684375,5214706.346667,0,11,0,4566828.657778,0.444629,0.380355,100.187804,730,563.540521,938,563.126910,562.969375,730,562.907292,1341.802667,730,714.597847,714.817500,714.755417,4830489.600000,5639943.395556,4466283.520000,5332099.982222,1341.802667,573.684375,713.551806,550.201389,4496.319526,698.976389
575.810451,4935970.702222,0,11,0,4523719.680000,0.444015,0.524739,100.187370,730,563.948681,914,565.395139,565.214062,730,565.028299,1341.590756,730,714.806250,715.173056,714.987361,4829726.720000,5640004.266667,4226838.755556,5282658.986667,1341.590756,575.810451,713.708611,553.205486,4405.175941,699.324236
575.190174,4244263.253333,0,11,0,4137951.004444,0.443119,0.664631,100.186736,730,558.290451,854,568.025139,567.729479,730,567.386806,1282.921244,730,715.180347,715.818681,715.476042,4618516.480000,5394463.857778,3633762.133333,4833159.964444,1282.921244,575.190174,713.885903,555.660556,4019.968632,699.835000
591.509861,2900310.755556,0,11,0,3421026.702222,0.442258,0.788902,100.229002,730,592.686319,725,569.716146,569.491736,730,568.696979,1680.290133,730,715.944375,716.963611,716.168819,3733753.173333,4361783.751111,2482710.186667,3996455.537778,1680.290133,591.509861,714.068889,569.670868,3127.375012,700.267986
571.200000,861276.444444,0,12,0,1386697.813333,0.440405,0.846250,100.367396,730,529.933611,407,579.983611,580.435313,730,579.232188,1064.428800,730,719.687222,720.438681,719.235556,1102421.048889,1289084.302222,736561.066667,1621495.182222,1064.428800,571.200000,714.179028,563.284132,1047.737758,701.141042
0,0,0,23,0,0,0.489898,0.836593,100.036198,0,529.293576,0,0,0,0,0,968.096632,0,563.284132,563.284132,563.284132,0,0,0,0,968.096632,561.200000,714.080417,559.295069,0,700.853819
0,0,0,23,0,0,0.490502,0.781020,100.036736,0,529.233021,0,0,0,0,0,967.786114,0,559.295069,559.295069,559.295069,0,0,0,0,967.786114,561.200000,713.975347,556.511146,0,700.755625
0,0,0,23,0,0,0.491151,0.725465,100.041562,0,529.167535,0,0,0,0,0,967.489422,0,556.511146,556.511146,556.511146,0,0,0,0,967.489422,561.200000,713.862708,554.453472,0,700.650556
0,0,0,23,0,0,0.491848,0.669927,100.042257,0,529.098021,0,0,0,0,0,967.133393,0,554.453472,554.453472,554.453472,0,0,0,0,967.133393,561.200000,713.741528,552.867500,0,700.537917
0,0,0,23,0,0,0.492604,0.614411,100.047813,0,529.021910,0,0,0,0,0,966.787872,0,552.867500,552.867500,552.867500,0,0,0,0,966.787872,561.200000,713.610278,551.604236,0,700.416111
0,0,0,23,0,0,0.493428,0.558915,100.054071,0,528.938924,0,0,0,0,0,966.412958,0,551.604236,551.604236,551.604236,0,0,0,0,966.412958,561.200000,713.467153,550.571389,0,700.283750
0,0,0,23,0,0,0.494330,0.503442,100.055208,0,528.849549,0,0,0,0,0,965.956820,0,550.571389,550.571389,550.571389,0,0,0,0,965.956820,561.200000,713.310000,549.708785,0,700.139097
0,0,0,23,0,0,0.495182,0.447996,100.055373,0,528.735799,0,0,0,0,0,965.611299,0,549.708785,549.708785,549.708785,0,0,0,0,965.611299,561.200000,713.135833,548.974826,0,699.979167
0,0,0,23,0,0,0.495032,0.392570,100.048299,0,528.492569,0,0,0,0,0,966.427180,0,548.974826,548.974826,548.974826,0,0,0,0,966.427180,561.200000,712.940417,548.339861,0,699.797847
0,0,0,23,0,0,0.494864,0.337099,100.045937,0,528.212847,0,0,0,0,0,967.374301,0,548.339861,548.339861,548.339861,0,0,0,0,967.374301,561.200000,712.717986,547.782431,0,699.592847
0,0,0,23,0,0,0.494672,0.281575,100.043212,0,527.891528,0,0,0,0,0,968.463170,0,547.782431,547.782431,547.782431,0,0,0,0,968.463170,561.200000,712.459583,547.286389,0,699.357153
0,0,0,23,0,0,0.494425,0.225989,100.043724,0,527.478056,0,0,0,0,0,969.906568,0,547.286389,547.286389,547.286389,0,0,0,0,969.906568,561.200000,712.150833,546.818403,0,699.053333
0,0,0,23,0,0,0.494122,0.170324,100.056146,0,526.935174,0,0,0,0,0,971.651319,0,546.818403,546.818403,546.818403,0,0,0,0,971.651319,561.200000,711.767986,546.360868,0,698.675139
0,0,0,23,0,0,0.493746,0.114563,100.029774,0,526.324931,0,0,0,0,0,973.786074,0,546.360868,546.360868,546.360868,0,0,0,0,973.786074,561.200000,711.263958,545.909549,0,698.204931
0,0,0,17,0,0,0.448091,0.058683,98.271502,0,521.674201,484,0,0,0,0,1023.015901,0,545.909549,545.909549,545.909549,0,0,0,0,1023.015901,561.200000,710.513542,545.269618,0,697.195486
562.521580,1307612.444444,0,2,32,700727.537778,0,0,0,630.881771,537.500000,780,560.302049,559.921736,630.881771,560.404601,489.314963,630.881771,615.834340,615.731806,616.214653,1017065.955556,1187295.928889,1120131.982222,818010.880000,489.567644,562.521580,710.590139,545.238385,920.255368,698.868698
565.067374,4702346.986667,0,32,11,3168974.542222,0.405721,0.120639,91.451997,730.000009,540.427604,899,560.450521,559.722700,730.000009,560.374605,1152.459200,730.000009,714.827904,714.903819,715.555720,4139714.631111,4832608.675556,4028129.991111,3699388.515556,1152.457946,565.067374,713.456671,545.452908,3676.206716,699.033325
572.075174,5105217.991111,0,11,0,4025644.373333,0.444913,0.235515,100.188012,730,563.325625,943,561.060417,560.548264,730,560.779167,1341.639901,730,714.408889,714.690139,714.921042,4829903.644444,5638392.604444,4373180.871111,4699506.631111,1341.639901,572.075174,713.611250,547.569653,4289.754706,698.816042
573.594201,5451341.937778,0,11,0,4561471.146667,0.444427,0.369740,100.187665,730,563.715694,967,562.985486,562.823854,730,562.889097,1342.129146,730,714.584167,714.680556,714.745764,4831664.924444,5641255.822222,4669005.937778,5325788.728889,1342.129146,573.594201,713.694444,550.048646,4560.662756,699.091042
575.230104,5469407.573333,0,11,0,4791181.653333,0.443886,0.517277,100.187283,730,564.108576,967,565.256632,565.232951,730,565.169965,1342.263151,730,714.792014,714.878681,714.815694,4832147.342222,5642772.480000,4683688.106667,5594934.044444,1342.263151,575.230104,713.789931,553.136493,4640.865027,699.397847
577.417535,5137147.448889,0,11,0,4708722.915556,0.443224,0.668744,100.186806,730,564.540868,933,568.084479,568.014479,730,567.829653,1341.931931,730,715.052014,715.306875,715.122014,4830954.951111,5642567.111111,4398233.031111,5499799.893333,1341.931931,577.417535,713.917917,557.292604,4522.087348,699.775069
572.441528,3889652.906667,0,25,0,3791859.200000,0.441381,0.814363,100.294314,730,539.722361,872,571.440208,571.257049,730,570.926632,1130.725057,730,715.852361,716.365972,716.035556,4070610.204444,4755830.897778,3329231.360000,4430156.515556,1130.725057,572.441528,714.108472,554.511285,3632.122311,700.680000
570.114097,1383961.884444,0,28,0,1669361.635556,0.441889,0.928263,100.256424,730,539.420694,743,566.642674,566.701285,730,565.946007,1130.123062,730,717.868611,718.565278,717.810000,1626697.813333,1900165.262222,1184785.208889,1950001.351111,1130.123062,570.114097,714.202292,552.252326,1453.924504,700.440972
564.711736,874358.044444,0,12,0,1386894.222222,0.442301,0.934856,100.225799,730,529.258229,428,563.783229,564.179028,730,562.878090,1065.166854,730,718.469097,719.374236,718.073264,1157650.417778,1352057.031111,748637.724444,1619798.328889,1065.166854,564.711736,714.246528,547.817743,1068.392612,700.247708
0,0,0,23,0,0,0.489450,0.926218,100.025530,0,529.339757,0,0,0,0,0,968.238222,0,547.817743,547.817743,547.817743,0,0,0,0,968.238222,561.200000,714.157222,546.139965,0,700.926458
0,0,0,23,0,0,0.489995,0.870636,100.025851,0,529.285243,0,0,0,0,0,967.957254,0,546.139965,546.139965,546.139965,0,0,0,0,967.957254,561.200000,714.062639,545.127222,0,700.837847
0,0,0,23,0,0,0.490594,0.815070,100.029453,0,529.225000,0,0,0,0,0,967.676681,0,545.127222,545.127222,545.127222,0,0,0,0,967.676681,561.200000,713.961875,544.437049,0,700.740764
0,0,0,23,0,0,0.491215,0.759522,100.033464,0,529.162535,0,0,0,0,0,967.388207,0,544.437049,544.437049,544.437049,0,0,0,0,967.388207,561.200000,713.854236,543.935139,0,700.640208
0,0,0,23,0,0,0.491882,0.703990,100.037960,0,529.095486,0,0,0,0,0,967.080296,0,543.935139,543.935139,543.935139,0,0,0,0,967.080296,561.200000,713.738611,543.549826,0,700.532500
0,0,0,23,0,0,0.492601,0.648477,100.043003,0,529.023125,0,0,0,0,0,966.749709,0,543.549826,543.549826,543.549826,0,0,0,0,966.749709,561.200000,713.613819,543.241389,0,700.416528
0,0,0,23,0,0,0.493383,0.592983,100.048681,0,528.944618,0,0,0,0,0,966.392573,0,543.241389,543.241389,543.241389,0,0,0,0,966.392573,561.200000,713.478333,542.986007,0,700.290903
0,0,0,23,0,0,0.494236,0.537511,100.055087,0,528.858785,0,0,0,0,0,966.003911,0,542.986007,542.986007,542.986007,0,0,0,0,966.003911,561.200000,713.330069,542.768403,0,700.154028
0,0,0,23,0,0,0.495175,0.482062,100.058255,0,528.764306,0,0,0,0,0,965.539477,0,542.768403,542.768403,542.768403,0,0,0,0,965.539477,561.200000,713.166806,542.578611,0,700.004028
0,0,0,23,0,0,0.495063,0.426641,100.048733,0,528.542951,0,0,0,0,0,966.256672,0,542.578611,542.578611,542.578611,0,0,0,0,966.256672,561.200000,712.985000,542.409514,0,699.834722
0,0,0,23,0,0,0.494907,0.371179,100.046536,0,528.283889,0,0,0,0,0,967.133630,0,542.409514,542.409514,542.409514,0,0,0,0,967.133630,561.200000,712.780069,542.255764,0,699.644931
0,0,0,23,0,0,0.494730,0.315668,100.044045,0,527.989583,0,0,0,0,0,968.130686,0,542.255764,542.255764,542.255764,0,0,0,0,968.130686,561.200000,712.545000,542.113090,0,699.429097
0,0,0,23,0,0,0.494515,0.260101,100.040972,0,527.628646,0,0,0,0,0,969.354667,0,542.113090,542.113090,542.113090,0,0,0,0,969.354667,561.200000,712.269375,541.966146,0,699.164167
0,0,0,23,0,0,0.494246,0.204467,100.037101,0,527.176042,0,0,0,0,0,970.891299,0,541.966146,541.966146,541.966146,0,0,0,0,970.891299,561.200000,711.936181,541.798403,0,698.831597
0,0,0,23,0,0,0.493917,0.148747,100.024245,0,526.614965,99,0,0,0,0,972.696178,0,541.798403,541.798403,541.798403,0,0,0,0,972.696178,561.200000,711.516319,541.604757,0,698.420903
561.200000,0,0,24,0,0,0.447288,0.092929,100.077526,561.200000,520.034583,216,561.200000,561.200000,561.200000,561.200000,1031.305007,561.200000,541.604757,541.604757,541.604757,0,0,0,0,1031.305007,561.200000,710.938958,541.114931,0,697.381806
565.706667,812784.640000,0,24,11,538240.071111,0.447808,0.019119,100.105981,637.272535,535.260590,395,557.953854,557.589757,637.272535,557.863715,1141.630380,637.272535,620.315104,620.405243,620.679201,756234.026667,882544.355556,696458.382222,628139.875556,1141.630380,565.706667,710.950764,541.101962,645.408000,697.122813
569.024514,4968891.733333,0,11,0,3915759.217778,0.446625,0.000000,100.189210,730,562.105729,935,557.338056,556.737257,730,556.974653,1341.320059,730,714.068611,714.432014,714.669444,4828752.213333,5635489.564444,4257579.804444,4569963.235556,1341.320059,569.024514,712.866944,543.159201,4215.095625,697.855625
571.200000,5268483.982222,0,11,0,4406362.168889,0.445865,0.130588,100.188681,730,562.683750,955,558.944653,558.680972,730,558.749653,1341.832691,730,714.214583,714.409514,714.478194,4830597.688889,5638315.804444,4513745.920000,5143144.675556,1341.832691,571.200000,713.196458,545.140903,4458.317748,698.280694
571.991285,5234017.848889,0,11,0,4581282.417778,0.445286,0.273121,100.188273,730,563.088507,949,560.760069,560.609132,730,560.548160,1341.857659,730,714.380833,714.592778,714.531736,4830687.573333,5639181.653333,4483612.444444,5348034.560000,1341.857659,571.991285,713.381042,547.413993,4505.898351,698.606111
573.700243,4919944.533333,0,11,0,4505702.115556,0.444702,0.417987,100.187856,730,563.460451,919,562.841632,562.646736,730,562.460799,1341.519328,730,714.572361,714.953194,714.767222,4829469.582222,5638633.244444,4213915.591111,5260619.093333,1341.519328,573.700243,713.543611,550.068368,4394.221353,698.935139
572.657986,4209255.822222,0,11,0,4102357.333333,0.443789,0.557358,100.187214,730,555.823056,855,565.111389,564.825000,730,564.478299,1265.428701,730,714.957014,715.590069,715.243333,4555543.324444,5319773.297778,3604561.066667,4790561.564444,1265.428701,572.657986,713.725139,551.943958,3977.664158,699.452639
