Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
590.259653,2877227.520000,0,11,0,3367481.457778,0.443055,0.680566,100.186684,730,592.304861,723,566.285938,566.027153,730,565.237465,1680.600494,730,715.657986,716.706528,715.916806,3717721.315556,4341954.560000,2463574.755556,3932906.951111,1680.600494,590.259653,713.908889,562.358229,3097.802588,699.871458
568.728090,863172.977778,0,12,0,1381680.924444,0.441527,0.736456,100.283429,730,529.512951,406,573.174306,573.603056,730,572.358021,1064.742716,730,719.183889,720.000208,718.755139,1122136.746667,1311483.306667,738551.537778,1614822.400000,1064.742716,568.728090,714.016042,558.901319,1052.632968,700.611319
0,0,0,23,0,0,0.490904,0.727041,100.029661,0,529.194097,0,0,0,0,0,967.517551,0,558.901319,558.901319,558.901319,0,0,0,0,967.517551,561.200000,713.904097,556.523229,0,700.690556
0,0,0,23,0,0,0.491597,0.671501,100.033759,0,529.124479,0,0,0,0,0,967.192494,0,556.523229,556.523229,556.523229,0,0,0,0,967.192494,561.200000,713.783542,554.693229,0,700.578403
0,0,0,23,0,0,0.492348,0.615982,100.038368,0,529.049132,0,0,0,0,0,966.842232,0,554.693229,554.693229,554.693229,0,0,0,0,966.842232,561.200000,713.652917,553.238264,0,700.457292
0,0,0,23,0,0,0.493165,0.560482,100.039089,0,528.968194,0,0,0,0,0,966.426627,0,553.238264,553.238264,553.238264,0,0,0,0,966.426627,561.200000,713.510694,552.051181,0,700.325903
0,0,0,23,0,0,0.494062,0.505008,100.044497,0,528.878507,0,0,0,0,0,966.008573,0,552.051181,552.051181,552.051181,0,0,0,0,966.008573,561.200000,713.354444,551.061250,0,700.181944
0,0,0,23,0,0,0.495053,0.449559,100.045547,0,528.780729,0,0,0,0,0,965.507635,0,551.061250,551.061250,551.061250,0,0,0,0,965.507635,561.200000,713.181250,550.220799,0,700.023333
0,0,0,23,0,0,0.495070,0.394139,100.039696,0,528.556285,0,0,0,0,0,966.137284,0,550.220799,550.220799,550.220799,0,0,0,0,966.137284,561.200000,712.987083,549.495312,0,699.843542
0,0,0,23,0,0,0.494902,0.338684,100.037847,0,528.277847,0,0,0,0,0,967.080296,0,549.495312,549.495312,549.495312,0,0,0,0,967.080296,561.200000,712.766111,548.859965,0,699.639931
0,0,0,23,0,0,0.494711,0.283176,100.035729,0,527.958194,0,0,0,0,0,968.163793,0,548.859965,548.859965,548.859965,0,0,0,0,968.163793,561.200000,712.509653,548.296146,0,699.405903
0,0,0,23,0,0,0.494471,0.227607,100.033030,0,527.554688,0,0,0,0,0,969.532919,0,548.296146,548.296146,548.296146,0,0,0,0,969.532919,561.200000,712.203889,547.773194,0,699.110208
0,0,0,23,0,0,0.494169,0.171963,100.029609,0,527.044965,0,0,0,0,0,971.264711,0,547.773194,547.773194,547.773194,0,0,0,0,971.264711,561.200000,711.825347,547.267535,0,698.736181
0,0,0,23,0,0,0.493795,0.116223,100.025321,0,526.407812,0,0,0,0,0,973.432889,0,547.267535,547.267535,547.267535,0,0,0,0,973.432889,561.200000,711.327431,546.771181,0,698.267847
0,0,0,23,0,0,0.493301,0.060364,100.021276,0,525.557500,0,0,0,0,0,976.365827,0,546.771181,546.771181,546.771181,0,0,0,0,976.365827,561.200000,710.596319,546.279861,0,697.640139
0,0,0,16,1,0,0,0.001417,0,0,537.499983,0,0,0,0,0,75.595141,0,546.268003,546.268003,546.268003,0,0,0,0,75.595141,561.199983,709.844670,546.233976,0,700.310833
0,0,0,1,0,0,0,0,0,0,537.500000,3,0,0,0,0,0,0,546.220243,546.220243,546.220243,0,0,0,0,0,561.200000,708.662014,546.158160,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,44,561.200000,561.200000,561.200000,561.200000,0,561.200000,546.158160,546.158160,546.158160,0,0,0,0,0,561.200000,707.697361,546.096285,0,700
561.541211,73436.920000,0,2,3,48380.280000,0,0,0,569.201821,537.499998,341.000017,561.066408,561.033650,569.201821,561.061447,49.218588,569.201821,554.228906,554.233867,554.261664,65840.240000,76864.364444,62904.368889,56480.955556,0,561.541211,706.778772,546.037313,0,699.704347
568.989826,5147194.311111,0,32,11,4052576.995556,0.244552,0.072798,54.844036,730,550.939757,943,561.607483,561.114826,730,561.349410,1359.467141,730,714.458403,714.716458,714.951042,4830827.377778,5639700.195556,4408958.862222,4731139.840000,1359.467141,568.989826,712.086667,546.566181,4310.564978,697.503507
572.985069,5481291.093333,0,11,0,4584102.115556,0.445571,0.207028,100.188472,730,562.919062,971,562.425590,562.277292,730,562.344444,1342.137995,730,714.532778,714.613958,714.681111,4831696.782222,5641057.848889,4694852.551111,5351988.906667,1342.137995,572.985069,713.013819,548.875417,4576.205116,698.445694
574.348507,5468599.751111,0,11,0,4787141.973333,0.444783,0.355336,100.187917,730,563.478681,969,564.181875,564.155729,730,564.094514,1342.248296,730,714.693542,714.780903,714.719722,4832093.866667,5642258.773333,4683370.097778,5589770.240000,1342.248296,574.348507,713.327083,551.156701,4639.063546,698.889375
575.841319,5005557.191111,0,11,0,4582663.964444,0.444086,0.506724,100.187422,730,563.900382,916,566.270278,566.125590,730,565.943090,1341.604188,730,714.886389,715.213611,715.031111,4829775.075556,5640427.520000,4286149.120000,5351840.426667,1341.604188,575.841319,713.565069,553.916042,4443.840474,699.284028
575.554965,4288180.622222,0,11,0,4177672.533333,0.443155,0.648516,100.186762,730,558.082465,852,568.673056,568.407396,730,568.067361,1281.297462,730,715.242986,715.848681,715.508611,4612670.862222,5387897.173333,3671184.497778,4879791.217778,1281.297462,575.554965,713.786597,556.086736,4043.296869,699.814444
591.624167,2931104.995556,0,11,0,3421437.440000,0.442339,0.774028,100.222934,730,592.649097,718,570.106215,569.884618,730,569.116840,1680.264849,730,715.980486,716.969861,716.202083,3730904.177778,4358582.328889,2508997.404444,3997051.733333,1680.264849,591.624167,713.992292,569.167917,3135.205136,700.229722
571.200000,866905.173333,0,12,0,1396013.937778,0.440570,0.831761,100.355026,730,529.866736,394,579.527674,579.979444,730,578.770833,1064.444840,730,719.640208,720.397083,719.188472,1110899.768889,1298954.097778,741400.177778,1632332.657778,1064.444840,571.200000,714.107708,563.210486,1055.053353,701.063056
0,0,0,23,0,0,0.490327,0.822465,100.040729,0,529.249931,0,0,0,0,0,967.911348,0,563.210486,563.210486,563.210486,0,0,0,0,967.911348,561.200000,714.007431,559.399688,0,700.784097
0,0,0,23,0,0,0.490944,0.766903,100.041345,0,529.188264,0,0,0,0,0,967.595536,0,559.399688,559.399688,559.399688,0,0,0,0,967.595536,561.200000,713.900417,556.696667,0,700.684167
0,0,0,23,0,0,0.491606,0.711359,100.046693,0,529.121319,0,0,0,0,0,967.296079,0,556.696667,556.696667,556.696667,0,0,0,0,967.296079,561.200000,713.785556,554.675382,0,700.577083
0,0,0,23,0,0,0.492321,0.655833,100.052682,0,529.049062,0,0,0,0,0,966.974736,0,554.675382,554.675382,554.675382,0,0,0,0,966.974736,561.200000,713.661736,553.103368,0,700.461875
0,0,0,23,0,0,0.493093,0.600326,100.053655,0,528.972153,0,0,0,0,0,966.582598,0,553.103368,553.103368,553.103368,0,0,0,0,966.582598,561.200000,713.527500,551.843056,0,700.337500
0,0,0,23,0,0,0.493935,0.544843,100.054714,0,528.888611,0,0,0,0,0,966.156168,0,551.843056,551.843056,551.843056,0,0,0,0,966.156168,561.200000,713.381042,550.807326,0,700.202292
0,0,0,23,0,0,0.494860,0.489385,100.055842,0,528.797118,0,0,0,0,0,965.688889,0,550.807326,550.807326,550.807326,0,0,0,0,965.688889,561.200000,713.219931,549.938437,0,700.054167
0,0,0,23,0,0,0.495107,0.433955,100.049349,0,528.616042,0,0,0,0,0,966.009363,0,549.938437,549.938437,549.938437,0,0,0,0,966.009363,561.200000,713.040833,549.196181,0,699.888264
0,0,0,23,0,0,0.494953,0.378507,100.047188,0,528.360972,0,0,0,0,0,966.872652,0,549.196181,549.196181,549.196181,0,0,0,0,966.872652,561.200000,712.839236,548.552014,0,699.701389
0,0,0,23,0,0,0.494780,0.323011,100.044740,0,528.071840,0,0,0,0,0,967.852010,0,548.552014,548.552014,548.552014,0,0,0,0,967.852010,561.200000,712.608611,547.985035,0,699.489444
0,0,0,23,0,0,0.494574,0.267459,100.041814,0,527.727882,0,0,0,0,0,969.018074,0,547.985035,547.985035,547.985035,0,0,0,0,969.018074,561.200000,712.339167,547.473229,0,699.237083
0,0,0,23,0,0,0.494312,0.211843,100.038047,0,527.286944,0,0,0,0,0,970.514568,0,547.473229,547.473229,547.473229,0,0,0,0,970.514568,561.200000,712.015000,546.984861,0,698.913125
0,0,0,23,0,0,0.493990,0.156144,100.033368,0,526.741875,0,0,0,0,0,972.367170,0,546.984861,546.984861,546.984861,0,0,0,0,972.367170,561.200000,711.607639,546.505660,0,698.512083
0,0,0,23,0,0,0.493598,0.100344,100.045052,0,526.039965,0,0,0,0,0,974.657422,0,546.505660,546.505660,546.505660,0,0,0,0,974.657422,561.200000,711.058958,546.038368,0,698.016319
0,0,0,17,0,0,0.465938,0.044416,62.163837,0,559.888090,0,0,0,0,0,772.301827,0,546.038368,546.038368,546.038368,0,0,0,0,772.301827,561.200000,710.266181,546.960590,0,700.303889
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.960590,546.960590,546.960590,0,0,0,0,0,561.200000,709.296597,546.898403,0,700
562.150972,399951.111111,0,2,32,265183.786667,0,0,0,596.628090,537.500009,403.000009,560.859991,560.722413,596.628090,560.846372,249.712632,596.628090,582.656250,582.669861,582.793819,352104.960000,411083.306667,342569.920000,309602.631111,249.708207,562.150972,708.730069,546.847769,311.288079,699.069757
570.821927,4965077.048889,0,32,11,3905479.182222,0.316262,0.091429,71.121962,730,555.565556,908,562.289861,561.724514,730,561.959132,1344.357333,730,714.550035,714.880747,715.115382,4785987.271111,5587646.435556,4252737.706667,4559652.266667,1344.357333,570.821927,712.945104,547.653854,4197.882153,698.359253
573.860799,5283759.786667,0,11,0,4415249.635556,0.444734,0.220967,100.187882,730,563.456493,934,563.366632,563.115625,730,563.184097,1341.694420,730,714.620069,714.802639,714.871111,4830099.911111,5639588.408889,4525345.280000,5155212.515556,1341.694420,573.860799,713.447361,549.880903,4466.267022,698.917431
575.101424,5301158.684444,0,11,0,4636179.342222,0.444125,0.363876,100.187448,730,563.901632,937,565.102188,564.987986,730,564.929861,1341.881363,730,714.778681,714.951042,714.892917,4830772.906667,5641102.791111,4539661.084444,5413867.520000,1341.881363,575.101424,713.650556,552.112083,4543.369165,699.262014
576.534167,4979429.831111,0,11,0,4555823.786667,0.443529,0.510563,100.187023,730,564.281250,906,567.145208,566.985486,730,566.805694,1341.502736,730,714.966875,715.306389,715.126597,4829409.848889,5640368.924444,4263499.093333,5320841.671111,1341.502736,576.534167,713.823819,554.810521,4427.955516,699.600625
575.791701,4275565.795556,0,11,0,4164320.426667,0.442583,0.651572,100.204861,730,557.020833,844,569.467049,569.220243,730,568.882604,1268.979121,730,715.343472,715.927917,715.590278,4568324.835556,5336424.106667,3660161.422222,4864492.088889,1268.979121,575.791701,714.007014,556.633993,4021.245156,700.115694
591.916736,2938916.977778,0,11,0,3419435.520000,0.441874,0.776701,100.257526,730,592.847292,714,570.605764,570.387257,730,569.629688,1680.192158,730,716.028264,717.004306,716.246736,3725258.524444,4352149.333333,2515590.542222,3994862.080000,1680.192158,591.916736,714.185972,569.745347,3134.980109,700.447917
571.200000,883708.302222,0,12,0,1422339.697778,0.440151,0.834423,100.386519,730,530.037951,394,580.098160,580.555903,730,579.348542,1064.409363,730,719.647153,720.396806,719.189444,1128286.791111,1319336.391111,755740.871111,1663180.373333,1064.409363,571.200000,714.296458,563.622465,1073.951447,701.261667
0,0,0,23,0,0,0.489203,0.826058,100.031884,0,529.363681,0,0,0,0,0,968.421768,0,563.622465,563.622465,563.622465,0,0,0,0,968.421768,561.200000,714.196806,559.718160,0,700.966667
0,0,0,23,0,0,0.489815,0.770465,100.036120,0,529.301875,0,0,0,0,0,968.139141,0,559.718160,559.718160,559.718160,0,0,0,0,968.139141,561.200000,714.090347,556.959931,0,700.867222
0,0,0,23,0,0,0.490469,0.714889,100.036710,0,529.236354,0,0,0,0,0,967.803101,0,556.959931,556.959931,556.959931,0,0,0,0,967.803101,561.200000,713.976319,554.904167,0,700.760972
0,0,0,23,0,0,0.491174,0.659333,100.037335,0,529.166007,0,0,0,0,0,967.442173,0,554.904167,554.904167,554.904167,0,0,0,0,967.442173,561.200000,713.853542,553.309514,0,700.646875
0,0,0,23,0,0,0.491936,0.603799,100.038003,0,529.090069,0,0,0,0,0,967.052405,0,553.309514,553.309514,553.309514,0,0,0,0,967.052405,561.200000,713.720556,552.033437,0,700.523681
0,0,0,23,0,0,0.492769,0.548287,100.043177,0,529.006493,0,0,0,0,0,966.664375,0,552.033437,552.033437,552.033437,0,0,0,0,966.664375,561.200000,713.575347,550.986076,0,700.389514
0,0,0,23,0,0,0.493683,0.492799,100.044080,0,528.915938,0,0,0,0,0,966.200178,0,550.986076,550.986076,550.986076,0,0,0,0,966.200178,561.200000,713.415556,550.108576,0,700.242639
0,0,0,23,0,0,0.494696,0.437338,100.045035,0,528.815972,0,0,0,0,0,965.687072,0,550.108576,550.108576,550.108576,0,0,0,0,965.687072,561.200000,713.238125,549.360174,0,700.080347
0,0,0,23,0,0,0.495114,0.381907,100.040174,0,528.629375,0,0,0,0,0,965.889896,0,549.360174,549.360174,549.360174,0,0,0,0,965.889896,561.200000,713.038611,548.711493,0,699.897014
0,0,0,23,0,0,0.494941,0.326466,100.042465,0,528.341736,0,0,0,0,0,966.899437,0,548.711493,548.711493,548.711493,0,0,0,0,966.899437,561.200000,712.810347,548.140694,0,699.686944
0,0,0,23,0,0,0.494743,0.270968,100.039983,0,528.010937,0,0,0,0,0,968.020306,0,548.140694,548.140694,548.140694,0,0,0,0,968.020306,561.200000,712.544097,547.631910,0,699.444653
0,0,0,23,0,0,0.494495,0.215408,100.040686,0,527.596146,0,0,0,0,0,969.464968,0,547.631910,547.631910,547.631910,0,0,0,0,969.464968,561.200000,712.223958,547.158750,0,699.140347
0,0,0,23,0,0,0.494178,0.159767,100.036111,0,527.061111,0,0,0,0,0,971.281857,0,547.158750,547.158750,547.158750,0,0,0,0,971.281857,561.200000,711.823333,546.695174,0,698.747014
0,0,0,23,0,0,0.493780,0.104026,100.030269,0,526.383021,0,0,0,0,0,973.588306,0,546.695174,546.695174,546.695174,0,0,0,0,973.588306,561.200000,711.286875,546.233681,0,698.247778
0,0,0,17,0,0,0.437021,0.048157,66.422279,0,552.943715,468,0,0,0,0,837.735269,0,546.233681,546.233681,546.233681,0,0,0,0,837.735269,561.200000,710.506458,546.954410,0,699.884653
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,149,561.200000,561.200000,561.200000,561.200000,0,561.200000,546.954410,546.954410,546.954410,0,0,0,0,0,561.200000,709.539167,546.892465,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,102,561.200000,561.200000,561.200000,561.200000,0,561.200000,546.892465,546.892465,546.892465,0,0,0,0,0,561.200000,708.577431,546.830833,0,700
563.000252,2327915.093333,11,2,32,1829208.320000,0.111123,0.011257,24.937695,687.666337,533.343264,598,560.974505,560.642969,687.666337,560.807413,848.337659,687.666337,673.502960,673.670095,673.834540,2173909.404444,2538036.053333,1993934.080000,2135598.080000,848.539615,563.000252,710.907569,546.741354,1944.874825,698.304340
572.938958,5143508.764444,0,11,0,4295908.408889,0.445382,0.062062,100.188342,730,562.972153,916,562.080764,561.752049,730,561.822396,1341.378844,730,714.502986,714.761319,714.831667,4828963.840000,5637723.591111,4405646.791111,5015391.573333,1341.378844,572.938958,713.140625,548.190486,4387.950933,698.551736
574.227396,5132744.817778,0,11,0,4485335.324444,0.444619,0.201137,100.187804,730,563.521319,916,563.552986,563.346285,730,563.290451,1341.546351,730,714.637500,714.900069,714.844236,4829566.862222,5639044.551111,4395945.813333,5237117.155556,1341.546351,574.227396,713.490208,550.022014,4446.918479,698.982153
574.085521,4718994.773333,0,11,0,4313129.528889,0.443908,0.343099,100.187292,730,560.758681,870,565.165660,564.918750,730,564.741701,1310.496948,730,714.856319,715.280347,715.103264,4717789.013333,5509219.555556,4041084.586667,5036676.551111,1310.496948,574.085521,713.721944,551.773125,4240.247467,699.385069
562.625347,2056632.177778,0,11,0,2018947.697778,0.442505,0.476654,100.085052,730,522.782153,452,564.700833,564.597396,730,564.275764,1027.153620,730,717.072292,717.497361,717.175764,2108284.017778,2462252.088889,1760975.075556,2357916.728889,1027.153620,562.625347,713.950069,550.082882,1910.222538,700.058542
561.200000,777047.751111,0,12,0,943228.871111,0.443334,0.511692,100.186884,730,528.707500,247,561.220556,561.314375,730,560.601632,1065.437788,730,718.862361,719.481250,718.768472,901967.146667,1053280.640000,665417.742222,1101464.391111,1065.437788,561.200000,713.983889,548.942188,814.386884,699.712083
0,0,0,23,0,0,0.491232,0.490536,100.026597,0,529.161944,0,0,0,0,0,967.321363,0,548.942188,548.942188,548.942188,0,0,0,0,967.321363,561.200000,713.824236,548.264097,0,700.637292
0,0,0,23,0,0,0.492240,0.435008,100.034262,0,529.060590,0,0,0,0,0,966.863960,0,548.264097,548.264097,548.264097,0,0,0,0,966.863960,561.200000,713.646389,547.683125,0,700.474653
0,0,0,23,0,0,0.493370,0.379508,100.035130,0,528.948715,0,0,0,0,0,966.288119,0,547.683125,547.683125,547.683125,0,0,0,0,966.288119,561.200000,713.446250,547.177604,0,700.292778
0,0,0,23,0,0,0.494657,0.324041,100.036042,0,528.821944,0,0,0,0,0,965.634765,0,547.177604,547.177604,547.177604,0,0,0,0,965.634765,561.200000,713.217361,546.731076,0,700.086528
0,0,0,23,0,0,0.495071,0.268614,100.031979,0,528.559653,0,0,0,0,0,966.062538,0,546.731076,546.731076,546.731076,0,0,0,0,966.062538,561.200000,712.950208,546.330799,0,699.845278
0,0,0,23,0,0,0.494834,0.213163,100.033377,0,528.165069,0,0,0,0,0,967.429768,0,546.330799,546.330799,546.330799,0,0,0,0,967.429768,561.200000,712.628750,545.966493,0,699.557222
0,0,0,23,0,0,0.494536,0.157636,100.030451,0,527.665556,0,0,0,0,0,969.124346,0,545.966493,545.966493,545.966493,0,0,0,0,969.124346,561.200000,712.225764,545.620868,0,699.191597
0,0,0,23,0,0,0.494123,0.102013,100.029080,0,526.966840,0,0,0,0,0,971.530351,0,545.620868,545.620868,545.620868,0,0,0,0,971.530351,561.200000,711.684097,545.257986,0,698.678819
0,0,0,17,0,0,0.472951,0.046259,67.848911,0,555.986736,0,0,0,0,0,804.520138,0,545.257986,545.257986,545.257986,0,0,0,0,804.520138,561.200000,710.897431,546.105312,0,700.540069
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.105312,546.105312,546.105312,0,0,0,0,0,561.200000,709.924236,546.042986,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,546.042986,546.042986,546.042986,0,0,0,0,0,561.200000,708.950903,545.980556,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.980556,545.980556,545.980556,0,0,0,0,0,561.200000,707.978958,545.918125,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.918125,545.918125,545.918125,0,0,0,0,0,561.200000,707.008333,545.855694,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.855694,545.855694,545.855694,0,0,0,0,0,561.200000,706.039097,545.793299,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.793299,545.793299,545.793299,0,0,0,0,0,561.200000,705.071111,545.730903,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,461,0,0,0,0,0,0,545.730903,545.730903,545.730903,0,0,0,0,0,561.200000,704.107222,545.668715,0,700
562.416563,1281839.786667,0,2,32,681533.795556,0,0,0,629.678264,537.499983,748,560.453108,560.084271,629.678264,560.565156,482.664889,629.678264,614.878941,614.766892,615.247778,985899.093333,1150943.857778,1098024.604444,795626.168889,482.548346,562.416563,705.015729,545.631858,896.780484,697.303247
563.784566,4634579.128889,0,32,11,3136492.693333,0.400050,0.114813,89.922786,729.999974,535.035213,876.000026,560.705148,560.034670,729.999974,560.672470,1122.998360,729.999974,714.941181,714.973889,715.611623,4017235.057778,4689746.275556,3969979.235556,3661561.777778,1122.998331,563.784566,712.481042,545.520334,3607.190874,698.251471
571.933056,5071028.906667,0,11,0,3983445.333333,0.445768,0.227985,100.188611,730,562.700729,926,561.093229,560.552639,730,560.793785,1341.346449,730,714.412569,714.711944,714.953125,4828847.217778,5637173.475556,4343883.093333,4650255.360000,1341.346449,571.933056,713.074722,547.526319,4266.238104,698.334861
573.460069,5337233.635556,0,11,0,4458461.013333,0.445005,0.361072,100.188073,730,563.273854,941,562.945000,562.720347,730,562.790104,1341.756523,730,714.581319,714.736181,714.805972,4830323.484444,5639672.604444,4571287.040000,5205502.862222,1341.756523,573.460069,713.341111,549.911215,4495.113798,698.764514
575.117257,5300818.488889,0,11,0,4632630.897778,0.444317,0.505401,100.187587,730,563.763576,934,565.129896,565.013646,730,564.957465,1341.849442,730,714.781319,714.953750,714.897569,4830657.991111,5640979.911111,4539360.142222,5409735.111111,1341.849442,575.117257,713.539653,552.845799,4542.092642,699.152986
576.975035,5033284.266667,0,11,0,4601504.995556,0.443582,0.652028,100.187066,730,564.249097,908,567.817431,567.685347,730,567.507986,1341.548563,730,715.028403,715.337847,715.160417,4829574.826667,5640843.946667,4309395.057778,5374462.862222,1341.548563,576.975035,713.724653,556.712257,4457.941965,699.570833
576.872535,4326800.782222,0,11,0,4213366.897778,0.442389,0.794509,100.219227,730,557.292118,841,571.214132,570.997187,730,570.662708,1270.629689,730,715.498125,716.049514,715.715069,4574266.880000,5344058.595556,3703541.475556,4922423.182222,1270.629689,576.872535,713.929306,559.621424,4053.689521,700.206319
572.381840,1550259.057778,0,25,0,1831762.631111,0.441460,0.921133,100.288446,730,539.601979,704,571.580694,571.664792,730,570.962396,1130.123062,730,718.040694,718.659028,717.956597,1763999.004444,2061266.915556,1326686.720000,2140449.991111,1130.123062,572.381840,714.071389,555.633681,1597.771062,700.642986
566.045382,867576.533333,0,12,0,1381163.804444,0.442127,0.934805,100.238715,730,529.308472,395,566.914688,567.325903,730,566.042917,1065.029847,730,718.719028,719.590764,718.307778,1140280.106667,1332076.800000,742660.053333,1613477.546667,1065.029847,566.045382,714.130903,550.141944,1059.203081,700.329236
0,0,0,23,0,0,0.490159,0.925713,100.040556,0,529.266771,0,0,0,0,0,967.997551,0,550.141944,550.141944,550.141944,0,0,0,0,967.997551,561.200000,714.041042,547.850139,0,700.811319
0,0,0,23,0,0,0.490709,0.870146,100.041111,0,529.211736,0,0,0,0,0,967.715714,0,547.850139,547.850139,547.850139,0,0,0,0,967.715714,561.200000,713.945903,546.469271,0,700.722153
0,0,0,23,0,0,0.491296,0.814595,100.046337,0,529.152326,0,0,0,0,0,967.454578,0,546.469271,546.469271,546.469271,0,0,0,0,967.454578,561.200000,713.844514,545.540104,0,700.627292
0,0,0,23,0,0,0.491921,0.759060,100.047049,0,529.089965,0,0,0,0,0,967.135842,0,545.540104,545.540104,545.540104,0,0,0,0,967.135842,561.200000,713.736389,544.867917,0,700.526319
0,0,0,23,0,0,0.492591,0.703543,100.047795,0,529.023264,0,0,0,0,0,966.794825,0,544.867917,544.867917,544.867917,0,0,0,0,966.794825,561.200000,713.620417,544.355312,0,700.418333
0,0,0,23,0,0,0.493313,0.648047,100.048602,0,528.951563,0,0,0,0,0,966.428128,0,544.355312,544.355312,544.355312,0,0,0,0,966.428128,561.200000,713.495347,543.948229,0,700.302222
0,0,0,23,0,0,0.494095,0.592573,100.049505,0,528.874063,0,0,0,0,0,966.031881,0,543.948229,543.948229,543.948229,0,0,0,0,966.031881,561.200000,713.359792,543.614271,0,700.176667
0,0,0,23,0,0,0.494949,0.537122,100.050460,0,528.789757,0,0,0,0,0,965.600553,0,543.614271,543.614271,543.614271,0,0,0,0,965.600553,561.200000,713.211736,543.332743,0,700.040000
0,0,0,23,0,0,0.495107,0.481697,100.049340,0,528.615208,0,0,0,0,0,966.012128,0,543.332743,543.332743,543.332743,0,0,0,0,966.012128,561.200000,713.048333,543.089479,0,699.887639
0,0,0,23,0,0,0.494967,0.426249,100.047387,0,528.383785,0,0,0,0,0,966.795457,0,543.089479,543.089479,543.089479,0,0,0,0,966.795457,561.200000,712.866458,542.875139,0,699.718125
0,0,0,23,0,0,0.494811,0.370757,100.045191,0,528.124653,0,0,0,0,0,967.673047,0,542.875139,542.875139,542.875139,0,0,0,0,967.673047,561.200000,712.661319,542.682535,0,699.528194
0,0,0,23,0,0,0.494634,0.315216,100.042674,0,527.828646,0,0,0,0,0,968.676346,0,542.682535,542.682535,542.682535,0,0,0,0,968.676346,561.200000,712.425972,542.505243,0,699.311042
0,0,0,23,0,0,0.494409,0.259619,100.039453,0,527.450660,0,0,0,0,0,969.958716,0,542.505243,542.505243,542.505243,0,0,0,0,969.958716,561.200000,712.150000,542.317951,0,699.033472
0,0,0,23,0,0,0.494140,0.203951,100.035556,0,526.996319,0,0,0,0,0,971.502064,0,542.317951,542.317951,542.317951,0,0,0,0,971.502064,561.200000,711.816181,542.113854,0,698.699375
0,0,0,23,0,0,0.446501,0.148198,99.925686,0,520.598229,456,0,0,0,0,1030.468504,0,542.113854,542.113854,542.113854,0,0,0,0,1030.468504,561.200000,711.391042,541.588403,0,697.751111
561.200000,0,0,24,0,0,0.447511,0.089087,100.060139,561.200000,519.906840,222,561.200000,561.200000,561.200000,561.200000,1031.489264,561.200000,541.588403,541.588403,541.588403,0,0,0,0,1031.489264,561.200000,710.796944,541.089271,0,697.242847
558.350712,3469853.582222,0,24,11,2353438.720000,0.446800,0.020048,100.161280,694.286267,522.761649,851.999983,557.297135,556.787899,694.286267,557.294913,1045.076484,694.286267,677.999019,678.001241,678.508255,2976177.208889,3473306.737778,2973218.133333,2746548.337778,1045.076484,558.350712,712.016250,540.724809,2691.585580,697.733472
588.086597,2369920.284444,0,11,0,1854007.608889,0.444543,0.102505,100.187743,730,591.321042,481,554.905382,554.059028,730,554.287674,1680.915121,730,715.748681,716.366389,716.595000,2579452.586667,3010246.257778,2030763.093333,2163644.871111,1680.915121,588.086597,713.054861,545.394618,2095.503170,699.025069
560.141701,3644443.875556,0,11,0,3045544.675556,0.443467,0.109000,100.056128,730,522.221979,676,559.930833,559.724514,730,559.790069,1027.894281,730,715.463819,715.604514,715.670139,3291091.911111,3841976.035556,3121883.022222,3555327.715556,1027.894281,560.141701,713.616944,544.635417,3067.152119,699.496875
559.388021,2950653.440000,0,11,0,2578672.924444,0.443281,0.201026,100.071163,730,522.336076,568,558.731771,558.588333,730,558.536910,1027.739496,730,715.903681,716.098542,716.047083,2725349.831111,3181371.733333,2527702.755556,3010152.106667,1027.739496,559.388021,713.898611,543.854757,2539.493768,699.618333
592.864861,1892710.542222,0,11,0,1732382.151111,0.441764,0.267061,100.265773,730,592.888264,400,557.412847,556.869444,730,556.710208,1680.079328,730,716.441875,717.144514,716.985278,2159216.924444,2520376.320000,1621493.048889,2022147.413333,1680.079328,592.864861,714.057222,549.398403,1787.565037,700.499931
590.556042,2637495.182222,0,11,0,2574048.995556,0.442141,0.258381,100.237656,730,592.748333,560,563.492535,562.990590,730,562.665694,1680.462854,730,715.905903,716.732708,716.407847,3132529.777778,3657870.506667,2258700.088889,3005729.848889,1680.462854,590.556042,714.266736,554.362049,2583.637649,700.322569
590.860139,3095879.680000,0,11,0,3560266.240000,0.441737,0.288932,100.267760,730,592.921528,742,568.634722,568.398264,730,567.654618,1680.411338,730,715.727292,716.707431,715.963750,3898860.942222,4554259.911111,2650354.915556,4158747.591111,1680.411338,590.860139,714.462361,559.137153,3280.246519,700.512500
565.949201,1075886.222222,0,11,0,1690847.431111,0.440222,0.353813,99.961710,730,524.003715,455,570.586285,571.036111,730,569.758819,1026.157353,730,718.550903,719.378333,718.101042,1374946.275556,1606598.115556,920756.551111,1975722.524444,1026.157353,565.949201,714.616042,557.360035,1293.946390,701.093750
0,0,0,23,0,0,0.487635,0.358517,100.034149,0,529.521389,0,0,0,0,0,969.264119,0,557.360035,557.360035,557.360035,0,0,0,0,969.264119,561.200000,714.405208,556.226597,0,701.222917
0,0,0,23,0,0,0.488969,0.302874,100.035365,0,529.386771,0,0,0,0,0,968.574420,0,556.226597,556.226597,556.226597,0,0,0,0,968.574420,561.200000,714.162361,555.233611,0,701.004861
0,0,0,23,0,0,0.490535,0.247272,100.040937,0,529.229167,0,0,0,0,0,967.804998,0,555.233611,555.233611,555.233611,0,0,0,0,967.804998,561.200000,713.875486,554.353264,0,700.750417
0,0,0,23,0,0,0.492422,0.191715,100.042839,0,529.040972,0,0,0,0,0,966.841205,0,554.353264,554.353264,554.353264,0,0,0,0,966.841205,561.200000,713.525833,553.564028,0,700.445486
0,0,0,23,0,0,0.494797,0.136216,100.050304,0,528.804722,0,0,0,0,0,965.677274,0,553.564028,553.564028,553.564028,0,0,0,0,965.677274,561.200000,713.077431,552.847917,0,700.064306
0,0,0,23,0,0,0.494827,0.080786,100.040998,0,528.151285,0,0,0,0,0,967.544573,0,552.847917,552.847917,552.847917,0,0,0,0,967.544573,561.200000,712.452847,552.187674,0,699.547431
0,0,0,17,0,0,0.705276,0.025251,50.003312,0,481.102361,0,0,0,0,0,441.364188,0,552.187674,552.187674,552.187674,0,0,0,0,441.364188,561.200000,711.592083,550.800382,0,697.734514
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.800382,550.800382,550.800382,0,0,0,0,0,561.200000,710.617847,550.737535,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.737535,550.737535,550.737535,0,0,0,0,0,561.200000,709.645000,550.674688,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.674688,550.674688,550.674688,0,0,0,0,0,561.200000,708.672083,550.611736,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.611736,550.611736,550.611736,0,0,0,0,0,561.200000,707.700556,550.548750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.548750,550.548750,550.548750,0,0,0,0,0,561.200000,706.730278,550.485833,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.485833,550.485833,550.485833,0,0,0,0,0,561.200000,705.761389,550.422882,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.422882,550.422882,550.422882,0,0,0,0,0,561.200000,704.795139,550.360069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.360069,550.360069,550.360069,0,0,0,0,0,561.200000,703.833056,550.297465,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,22,561.200000,561.200000,561.200000,561.200000,0,561.200000,550.297465,550.297465,550.297465,0,0,0,0,0,561.200000,702.876319,550.235243,0,700
562.488516,490326.862222,0,2,32,326541.013333,0,0,0,602.535625,537.499991,410.999983,561.582569,561.436224,602.535625,561.576910,291.351625,602.535625,591.176875,591.182517,591.323212,424054.400000,495197.084444,419883.875556,381324.088889,291.149669,562.488516,702.704497,550.174540,379.680000,697.831319
573.084071,5195949.653333,0,32,11,4075472.640000,0.332318,0.101940,74.628620,730,556.091189,923,565.184470,564.723168,730,564.962674,1348.861353,730,714.792396,715.014184,715.253733,4821018.026667,5629748.053333,4449535.786667,4759136.995556,1348.861353,573.084071,712.091128,550.702144,4329.120632,697.862326
575.469340,5550006.613333,0,11,0,4635697.777778,0.444796,0.237676,100.187925,730,563.450312,956,566.098993,565.984826,730,566.053368,1342.058035,730,714.869722,714.915278,714.983889,4831408.924444,5642263.893333,4752410.453333,5413706.524444,1342.058035,575.469340,713.106389,552.679583,4612.771398,698.882222
576.722951,5542502.968889,0,11,0,4829325.084444,0.443951,0.387771,100.187326,730,564.060347,957,567.666563,567.665035,730,567.617014,1342.236760,730,715.012986,715.062569,715.014583,4832052.337778,5643673.600000,4745431.324444,5640488.391111,1342.236760,576.722951,713.477639,554.754201,4674.073600,699.360972
578.210694,5118134.613333,0,11,0,4675272.533333,0.443241,0.540865,100.186823,730,564.499132,910,569.565729,569.477743,730,569.303611,1341.642272,730,715.188472,715.450625,715.276458,4829912.177778,5641972.053333,4381472.142222,5461332.764444,1341.642272,578.210694,713.742153,557.330174,4505.955556,699.765347
576.341424,4308703.288889,0,11,0,4195218.204444,0.442077,0.685698,100.242457,730,554.817708,831,571.733646,571.553229,730,571.220382,1248.230637,730,715.596528,716.109792,715.776944,4493630.293333,5250073.031111,3687895.324444,4901427.200000,1248.230637,576.341424,713.979167,558.433507,4016.723121,700.352847
565.063715,1336979.768889,0,11,0,1577548.373333,0.441477,0.811787,99.919852,730,523.409688,361,570.082639,570.227882,730,569.541736,1026.424415,730,718.350903,718.891806,718.205625,1476049.208889,1724652.231111,1144258.488889,1843246.222222,1026.424415,565.063715,714.104236,553.656528,1362.466133,700.488472
561.200000,75943.537778,0,12,0,146730.835556,0.495121,0.819859,100.476780,730,528.377986,78,561.015660,561.395278,730,560.276319,968.783407,730,722.640903,723.380208,722.261250,112828.035556,131788.097778,65017.702222,171388.071111,968.783407,561.200000,713.957153,550.956944,105.311022,699.880278
0,0,0,23,0,0,0.491220,0.769320,100.025477,0,529.162153,0,0,0,0,0,967.311644,0,550.956944,550.956944,550.956944,0,0,0,0,967.311644,561.200000,713.851250,549.485139,0,700.639236
0,0,0,23,0,0,0.491874,0.713793,100.025807,0,529.097222,0,0,0,0,0,966.976237,0,549.485139,549.485139,549.485139,0,0,0,0,966.976237,561.200000,713.737708,548.382708,0,700.533542
0,0,0,23,0,0,0.492595,0.658285,100.027405,0,529.026771,0,0,0,0,0,966.623842,0,548.382708,548.382708,548.382708,0,0,0,0,966.623842,561.200000,713.615347,547.518750,0,700.417361
0,0,0,23,0,0,0.493359,0.602799,100.027847,0,528.951354,0,0,0,0,0,966.234390,0,547.518750,547.518750,547.518750,0,0,0,0,966.234390,561.200000,713.482708,546.823056,0,700.294514
0,0,0,23,0,0,0.494191,0.547336,100.028394,0,528.869375,0,0,0,0,0,965.811358,0,546.823056,546.823056,546.823056,0,0,0,0,965.811358,561.200000,713.338125,546.248125,0,700.161042
0,0,0,23,0,0,0.495105,0.491898,100.029306,0,528.779340,0,0,0,0,0,965.349610,0,546.248125,546.248125,546.248125,0,0,0,0,965.349610,561.200000,713.179097,545.762431,0,700.014861
0,0,0,23,0,0,0.495075,0.436487,100.025486,0,528.567535,0,0,0,0,0,965.982657,0,545.762431,545.762431,545.762431,0,0,0,0,965.982657,561.200000,713.002431,545.344097,0,699.850417
0,0,0,23,0,0,0.494923,0.381041,100.024505,0,528.315000,0,0,0,0,0,966.838677,0,545.344097,545.344097,545.344097,0,0,0,0,966.838677,561.200000,712.803681,544.977604,0,699.666181
0,0,0,23,0,0,0.494752,0.325547,100.023394,0,528.028958,0,0,0,0,0,967.809106,0,544.977604,544.977604,544.977604,0,0,0,0,967.809106,561.200000,712.576528,544.651354,0,699.457361
0,0,0,23,0,0,0.494547,0.269999,100.022049,0,527.683611,0,0,0,0,0,968.981649,0,544.651354,544.651354,544.651354,0,0,0,0,968.981649,561.200000,712.311389,544.347222,0,699.205000
0,0,0,23,0,0,0.494293,0.214385,100.097439,0,527.201597,0,0,0,0,0,970.943605,0,544.347222,544.347222,544.347222,0,0,0,0,970.943605,561.200000,711.992917,544.042187,0,698.884722
0,0,0,23,0,0,0.493977,0.158662,100.091267,0,526.665174,0,0,0,0,0,972.745165,0,544.042187,544.042187,544.042187,0,0,0,0,972.745165,561.200000,711.593611,543.726319,0,698.490556
0,0,0,23,0,0,0.493586,0.102840,100.083507,0,525.996285,0,0,0,0,0,974.995279,0,543.726319,543.726319,543.726319,0,0,0,0,974.995279,561.200000,711.057847,543.401042,0,697.998125
0,0,0,17,0,0,0.481633,0.046893,71.095339,0,552.033889,0,0,0,0,0,815.809580,0,543.401042,543.401042,543.401042,0,0,0,0,815.809580,561.200000,710.278333,544.182292,0,699.659375
0,0,0,1,0,0,0,0,0,0,537.500000,443,0,0,0,0,0,0,544.182292,544.182292,544.182292,0,0,0,0,0,561.200000,709.314097,544.120868,0,700
562.192188,1156545.066667,0,2,32,611750.186667,0,0,0,625.612917,537.500017,707,559.909097,559.557483,625.612917,560.015156,454.010588,625.612917,609.810260,609.704184,610.161875,889139.982222,1037877.262222,990801.635556,714085.120000,455.448494,562.192188,709.404531,544.096302,807.918775,698.573194
560.769536,4448864.640000,0,32,11,3022033.386667,0.391972,0.104334,88.324887,729.999991,527.938394,844.000035,559.233889,558.607691,729.999991,559.236402,1073.976415,729.999991,714.972925,714.970443,715.599158,3807860.728889,4444885.226667,3811269.653333,3527595.591111,1073.508040,560.769536,713.204670,543.833147,3450.373649,698.899358
568.991979,4823681.137778,0,11,0,3783154.062222,0.445206,0.212628,100.188212,730,556.521806,886,559.379931,558.824618,730,559.070694,1280.326321,730,714.401389,714.710625,714.956736,4609174.755556,5380097.137778,4132488.533333,4415917.511111,1280.326321,568.991979,713.466806,545.331493,4061.026607,698.651181
561.200000,915228.302222,0,12,0,761813.902222,0.444199,0.339118,100.187500,730,528.085486,212,556.618646,556.404479,730,556.464410,1065.544138,730,718.712847,718.867083,718.927014,843580.871111,984780.657778,784001.066667,889327.431111,1065.544138,561.200000,713.517153,544.768750,774.815684,699.220069
571.857396,5317909.617778,0,11,0,4644885.333333,0.445063,0.316012,100.188116,730,563.252118,954,560.419340,560.307153,730,560.251979,1341.942677,730,714.349444,714.516806,714.461597,4830993.635556,5639396.124444,4555592.248889,5422145.422222,1341.942677,571.857396,713.558750,547.257708,4549.847546,698.731458
573.466944,5142514.346667,0,11,0,4698445.368889,0.444553,0.463040,100.187752,730,563.593958,943,562.699062,562.620868,730,562.440069,1341.805353,730,714.558611,714.817639,714.636806,4830499.271111,5639775.004444,4404592.640000,5485597.582222,1341.805353,573.466944,713.644792,550.236667,4518.857323,699.019444
574.909306,4492703.573333,0,11,0,4376898.560000,0.443893,0.608535,100.187283,730,563.177917,888,565.410243,565.155868,730,564.806736,1333.291141,730,714.826458,715.429931,715.080764,4799848.106667,5605126.826667,3847245.084444,5111218.062222,1333.291141,574.909306,713.778611,553.734063,4224.735763,699.393611
595.288681,1916166.542222,0,11,0,2218504.817778,0.441324,0.740013,100.298559,730,593.055347,489,566.918333,566.641840,730,565.938021,1679.691852,730,716.815764,717.796042,717.092222,2487504.782222,2905530.311111,1640483.271111,2591324.728889,1679.691852,595.288681,713.953403,564.607083,2059.172662,700.706736
568.491632,625411.128889,0,12,0,1025427.555556,0.441609,0.744717,100.277309,730,529.482708,291,574.666250,575.100417,730,573.892118,1064.768079,730,719.940833,720.715000,719.506667,818602.880000,956878.862222,535034.702222,1198639.644444,1064.768079,568.491632,714.008125,560.805625,772.480474,700.572778
0,0,0,23,0,0,0.490936,0.721496,100.025339,0,529.190451,0,0,0,0,0,967.457975,0,560.805625,560.805625,560.805625,0,0,0,0,967.457975,561.200000,713.895694,558.213090,0,700.685347
0,0,0,23,0,0,0.491630,0.665960,100.025686,0,529.121424,0,0,0,0,0,967.101235,0,558.213090,558.213090,558.213090,0,0,0,0,967.101235,561.200000,713.774792,556.212500,0,700.572917
0,0,0,23,0,0,0.492399,0.610445,100.027283,0,529.046215,0,0,0,0,0,966.724188,0,556.212500,556.212500,556.212500,0,0,0,0,966.724188,561.200000,713.643681,554.615208,0,700.448958
0,0,0,23,0,0,0.493220,0.554953,100.031233,0,528.964306,0,0,0,0,0,966.333314,0,554.615208,554.615208,554.615208,0,0,0,0,966.333314,561.200000,713.500556,553.309722,0,700.316806
0,0,0,23,0,0,0.494123,0.499484,100.035764,0,528.874410,0,0,0,0,0,965.906094,0,553.309722,553.309722,553.309722,0,0,0,0,965.906094,561.200000,713.343194,552.220104,0,700.172014
0,0,0,23,0,0,0.495122,0.444041,100.036788,0,528.775972,0,0,0,0,0,965.401442,0,552.220104,552.220104,552.220104,0,0,0,0,965.401442,561.200000,713.168681,551.294514,0,700.012222
0,0,0,23,0,0,0.495059,0.388627,100.035564,0,528.538750,0,0,0,0,0,966.163674,0,551.294514,551.294514,551.294514,0,0,0,0,966.163674,561.200000,712.972361,550.495104,0,699.830347
0,0,0,23,0,0,0.494889,0.333171,100.033915,0,528.256875,0,0,0,0,0,967.118538,0,550.495104,550.495104,550.495104,0,0,0,0,967.118538,561.200000,712.748611,549.795139,0,699.624375
0,0,0,23,0,0,0.494695,0.277661,100.032023,0,527.932674,0,0,0,0,0,968.217916,0,549.795139,549.795139,549.795139,0,0,0,0,968.217916,561.200000,712.488333,549.174340,0,699.387153
0,0,0,23,0,0,0.494449,0.222089,100.026641,0,527.519167,0,0,0,0,0,969.591862,0,549.174340,549.174340,549.174340,0,0,0,0,969.591862,561.200000,712.177569,548.598785,0,699.084514
0,0,0,23,0,0,0.494142,0.166441,100.023941,0,526.998611,0,0,0,0,0,971.361501,0,548.598785,548.598785,548.598785,0,0,0,0,971.361501,561.200000,711.790903,548.045278,0,698.702986
0,0,0,23,0,0,0.493761,0.110696,100.020556,0,526.347396,0,0,0,0,0,973.578983,0,548.045278,548.045278,548.045278,0,0,0,0,973.578983,561.200000,711.278333,547.506354,0,698.225000
0,0,0,17,0,0,0.493366,0.054829,95.898915,0,529.763507,0,0,0,0,0,955.291259,0,547.506354,547.506354,547.506354,0,0,0,0,955.291259,561.200000,710.520556,547.200174,0,697.962778
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.200174,547.200174,547.200174,0,0,0,0,0,561.200000,709.553264,547.138160,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,419,0,0,0,0,0,0,547.138160,547.138160,547.138160,0,0,0,0,0,561.200000,708.587361,547.076181,0,700
562.715538,1156841.884444,0,2,32,610208.924444,0,0,0,625.003194,537.500000,698,560.957049,560.619566,625.003194,561.068785,449.712948,625.003194,611.107760,610.996024,611.445243,881562.311111,1029239.040000,990856.462222,712429.368889,451.744474,562.715538,708.770868,547.028385,805.141728,698.508420
202.506615,220138.951111,0,3,1,141167.022222,0,0.013696,0,261.908837,537.500017,162.000004,199.936840,199.732274,261.908837,199.927812,144.702716,261.908837,608.970816,608.979844,609.175382,191021.475556,223020.480000,188553.404444,164814.631111,0,562.359705,709.414583,546.965000,0,699.676181
0,0,0,8,0,0,0,0.013696,0,0,537.500000,0,0,0,0,0,238.152790,0,546.950590,546.950590,546.950590,0,0,0,0,238.152790,561.200000,708.324792,547.170035,0,700.636667
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,194,561.200000,561.200000,561.200000,561.200000,0,561.200000,547.170035,547.170035,547.170035,0,0,0,0,0,561.200000,707.364653,547.108403,0,700
563.457865,407308.302222,0,2,3,356986.844444,0,0,0,651.923420,537.500000,184,559.449566,559.356198,651.923420,559.331337,304.244523,651.923420,639.566927,639.685156,639.660295,388918.186667,454069.973333,348866.097778,416789.475556,0,563.457865,706.644132,547.062066,0,697.906215
0,0,0,1,0,0,0,0,0,0,537.500000,165,0,0,0,0,0,0,547.046771,547.046771,547.046771,0,0,0,0,0,561.200000,705.448403,546.985139,0,700
564.350530,2856094.648889,11,2,32,2781251.413333,0.092869,0.017001,20.766115,680.673976,537.702821,817.000017,561.764297,561.659193,680.673976,561.413342,834.425995,680.673976,665.874757,666.225677,665.979878,2935654.826667,3427408.284444,2446311.395556,3247140.835556,834.425995,564.350530,709.053663,546.941623,2647.401086,697.641710
561.200000,2881139.200000,0,11,0,3289316.693333,0.444819,0.106491,100.004036,730,521.425486,709,561.238646,561.343576,730,560.598611,1029.060741,730,715.690208,716.330208,715.585208,3161453.795556,3691023.928889,2467767.182222,3840305.208889,1029.060741,561.200000,712.558958,546.060729,2892.352474,698.682569
596.715069,1034306.204444,0,11,0,1606847.146667,0.442392,0.189833,100.219054,730,592.573819,442,558.754271,558.743403,730,557.407535,1679.459081,730,717.306458,718.653194,717.317292,1614260.622222,1884551.537778,885961.386667,1875896.746667,1679.459081,596.715069,712.960486,550.926910,1331.876188,700.205208
0,0,0,23,0,0,0.494813,0.158696,100.033168,0,528.129340,0,0,0,0,0,967.550815,0,550.926910,550.926910,550.926910,0,0,0,0,967.550815,561.200000,712.559375,550.322674,0,699.531111
0,0,0,23,0,0,0.494421,0.103161,100.032457,0,527.470625,0,0,0,0,0,969.818390,0,550.322674,550.322674,550.322674,0,0,0,0,969.818390,561.200000,712.021389,549.747292,0,699.048542
0,0,0,17,0,0,0.475372,0.047501,71.007023,0,554.374583,0,0,0,0,0,826.193620,0,549.747292,549.747292,549.747292,0,0,0,0,826.193620,561.200000,711.235972,550.360278,0,700.688681
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.360278,550.360278,550.360278,0,0,0,0,0,561.200000,710.260903,550.297361,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.297361,550.297361,550.297361,0,0,0,0,0,561.200000,709.287153,550.234444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.234444,550.234444,550.234444,0,0,0,0,0,561.200000,708.313403,550.171424,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.171424,550.171424,550.171424,0,0,0,0,0,561.200000,707.340903,550.108403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.108403,550.108403,550.108403,0,0,0,0,0,561.200000,706.369792,550.045382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.045382,550.045382,550.045382,0,0,0,0,0,561.200000,705.400000,549.982396,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.982396,549.982396,549.982396,0,0,0,0,0,561.200000,704.431597,549.919375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.919375,549.919375,549.919375,0,0,0,0,0,561.200000,703.464444,549.856389,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.856389,549.856389,549.856389,0,0,0,0,0,561.200000,702.498681,549.793403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.793403,549.793403,549.793403,0,0,0,0,0,561.200000,701.535556,549.730556,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.730556,549.730556,549.730556,0,0,0,0,0,561.200000,700.573750,549.667708,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,537,0,0,0,0,0,0,549.667708,549.667708,549.667708,0,0,0,0,0,561.200000,699.614653,549.604965,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,422,561.200000,561.200000,561.200000,561.200000,0,561.200000,549.604965,549.604965,549.604965,0,0,0,0,0,561.200000,698.659653,549.542465,0,700
567.935764,5002579.911111,0,32,11,3338624.568889,0.224217,0.059336,50.095234,730,541.390278,910,564.387847,563.700069,730,564.369167,1217.900444,730,715.055486,715.074132,715.743229,4313462.328889,5036866.275556,4284099.982222,3898539.946667,1217.900444,567.935764,710.013611,549.400156,3871.662775,696.173993
574.151771,5433008.355556,0,11,0,4254936.746667,0.446411,0.180078,100.189063,730,562.306146,955,564.713021,564.362257,730,564.608507,1341.833481,730,714.743125,714.847639,715.093889,4830600.533333,5640738.702222,4652705.280000,4968529.920000,1341.833481,574.151771,712.260903,551.044375,4456.187891,697.975069
575.509826,5643774.293333,0,11,0,4758454.044444,0.445091,0.322481,100.188134,730,563.280903,973,566.168750,566.126250,730,566.169062,1342.410430,730,714.875625,714.875347,714.918125,4832139.377778,5643145.671111,4832677.546667,5557093.262222,1342.410430,575.509826,712.920208,552.980590,4678.892721,698.715903
576.845729,5624498.062222,0,11,0,4828615.680000,0.444183,0.475814,100.187491,730,563.907847,964,567.942500,567.940347,730,567.932917,1342.340109,730,715.038056,715.047639,715.040208,4832424.391111,5644223.715556,4815535.786667,5639775.004444,1342.340109,576.845729,713.309722,555.401528,4696.804820,699.229028
578.381632,5298170.880000,0,11,0,4828598.613333,0.443366,0.630023,100.186910,730,564.438021,930,570.159236,570.157986,730,569.989583,1341.906173,730,715.242292,715.411944,715.243542,4830862.222222,5643330.560000,4535394.986667,5640686.364444,1341.906173,578.381632,713.596181,558.638576,4606.163437,699.694028
580.814931,4623166.293333,0,11,0,4502501.546667,0.442432,0.779776,100.216042,730,564.988438,872,573.124375,572.938715,730,572.603611,1341.927506,730,715.514167,716.035000,715.699861,4830939.022222,5644666.880000,3956696.746667,5260906.951111,1341.927506,580.814931,713.850000,563.493368,4313.539002,700.186250
574.266493,1696115.484444,0,28,0,1969862.684444,0.440976,0.915091,100.324618,730,539.806736,760,575.317153,575.424722,730,574.765174,1130.123062,730,718.176250,718.728194,718.068681,1876094.151111,2192831.573333,1451124.906667,2302430.862222,1130.123062,574.266493,714.030556,558.246111,1719.827279,700.871181
567.092778,873395.626667,0,12,0,1386468.551111,0.441872,0.934764,100.257717,730,529.396840,370,569.348924,569.772500,730,568.512917,1064.916780,730,718.897153,719.733194,718.473611,1134700.657778,1325795.128889,747508.053333,1619963.164444,1064.916780,567.092778,714.100417,551.946771,1060.876089,700.449167
0,0,0,23,0,0,0.490339,0.925755,100.036589,0,529.249375,0,0,0,0,0,967.870025,0,551.946771,551.946771,551.946771,0,0,0,0,967.870025,561.200000,714.010694,549.194514,0,700.782153
0,0,0,23,0,0,0.490890,0.870195,100.041293,0,529.193681,0,0,0,0,0,967.623269,0,549.194514,549.194514,549.194514,0,0,0,0,967.623269,561.200000,713.915556,547.538333,0,700.692917
0,0,0,23,0,0,0.491477,0.814650,100.046545,0,529.134271,0,0,0,0,0,967.362212,0,547.538333,547.538333,547.538333,0,0,0,0,967.362212,561.200000,713.814236,546.426250,0,700.598056
0,0,0,23,0,0,0.492102,0.759120,100.047248,0,529.071910,0,0,0,0,0,967.043556,0,546.426250,546.426250,546.426250,0,0,0,0,967.043556,561.200000,713.706042,545.623785,0,700.497083
0,0,0,23,0,0,0.492774,0.703609,100.053255,0,529.003889,0,0,0,0,0,966.744336,0,545.623785,545.623785,545.623785,0,0,0,0,966.744336,561.200000,713.589931,545.013160,0,700.388819
0,0,0,23,0,0,0.493497,0.648116,100.054167,0,528.932014,0,0,0,0,0,966.377640,0,545.013160,545.013160,545.013160,0,0,0,0,966.377640,561.200000,713.464792,544.529965,0,700.272569
0,0,0,23,0,0,0.494281,0.592645,100.055148,0,528.854306,0,0,0,0,0,965.981156,0,544.529965,544.529965,544.529965,0,0,0,0,965.981156,561.200000,713.329028,544.135174,0,700.146806
0,0,0,23,0,0,0.495137,0.537198,100.056259,0,528.769757,0,0,0,0,0,965.549827,0,544.135174,544.135174,544.135174,0,0,0,0,965.549827,561.200000,713.180764,543.803924,0,700.010000
