Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.495081,0.481775,100.048984,0,528.573646,0,0,0,0,0,966.152849,0,543.803924,543.803924,543.803924,0,0,0,0,966.152849,561.200000,713.017431,543.519514,0,699.857222
0,0,0,23,0,0,0.494942,0.426320,100.047031,0,528.342257,0,0,0,0,0,966.935941,0,543.519514,543.519514,543.519514,0,0,0,0,966.935941,561.200000,712.835556,543.270382,0,699.687708
0,0,0,23,0,0,0.494786,0.370820,100.044835,0,528.083229,0,0,0,0,0,967.813373,0,543.270382,543.270382,543.270382,0,0,0,0,967.813373,561.200000,712.630417,543.047951,0,699.497778
0,0,0,23,0,0,0.494608,0.315271,100.042300,0,527.784410,0,0,0,0,0,968.826311,0,543.047951,543.047951,543.047951,0,0,0,0,968.826311,561.200000,712.395139,542.842951,0,699.278542
0,0,0,23,0,0,0.494382,0.259665,100.039054,0,527.404618,0,0,0,0,0,970.115002,0,542.842951,542.842951,542.842951,0,0,0,0,970.115002,561.200000,712.119236,542.630312,0,698.999583
0,0,0,23,0,0,0.494113,0.203989,100.035156,0,526.950069,0,0,0,0,0,971.659220,0,542.630312,542.630312,542.630312,0,0,0,0,971.659220,561.200000,711.785486,542.403611,0,698.665347
0,0,0,23,0,0,0.446533,0.148227,99.927431,0,520.580972,510,0,0,0,0,1030.522706,0,542.403611,542.403611,542.403611,0,0,0,0,1030.522706,561.200000,711.359792,541.868924,0,697.733056
558.912274,1547124.622222,0,24,11,820674.346667,0.447100,0.074444,99.959510,638.054132,520.206771,769,558.706892,558.313872,638.054132,558.875156,1031.018351,638.054132,621.089861,620.921597,621.482882,1152807.680000,1345423.644444,1325632.426667,957796.053333,1031.018351,558.912274,711.458403,541.466545,1069.540109,697.421806
561.200000,4673677.368889,0,11,0,3187054.364444,0.445965,0.082618,100.188750,730,535.731632,886,556.745451,556.084444,730,556.718229,1123.161758,730,714.571528,714.598819,715.232569,4043382.328889,4718879.573333,4004650.666667,3719491.128889,1123.161758,561.200000,712.847222,541.461597,3642.235575,698.224722
569.004931,5076152.320000,0,11,0,3974130.062222,0.446347,0.197523,100.189019,730,562.330486,929,557.389097,556.829479,730,557.086181,1341.643852,730,714.072500,714.375417,714.632153,4829917.866667,5636871.395556,4349469.582222,4638103.324444,1341.643852,569.004931,713.108611,543.690174,4264.201798,698.010556
571.200000,5362941.155556,0,11,0,4477536.995556,0.445725,0.330512,100.188585,730,562.770590,951,559.430833,559.213681,730,559.287222,1341.734242,730,714.259306,714.402917,714.476528,4830243.271111,5638105.884444,4594505.671111,5226409.528889,1341.734242,571.200000,713.264028,546.283993,4507.626825,698.359167
572.734306,5352263.111111,0,11,0,4671053.937778,0.445096,0.475478,100.188134,730,563.228854,949,561.807396,561.711979,730,561.659201,1341.939042,730,714.476597,714.624792,714.572014,4830980.551111,5639962.737778,4584547.840000,5453255.111111,1341.939042,572.734306,713.403819,549.436875,4568.189156,698.712917
575.305590,5060171.662222,0,11,0,4614135.466667,0.444373,0.623403,100.187630,730,563.691076,915,564.694687,564.567743,730,564.394618,1341.522963,730,714.742153,715.042222,714.869097,4829482.666667,5639425.137778,4333422.080000,5387962.595556,1341.522963,575.305590,713.559306,553.494201,4468.766657,699.121458
561.200000,227580.248889,0,12,0,231213.031111,0.494743,0.766437,100.253342,730,527.873090,86,561.992604,561.942222,730,561.671111,969.414558,730,721.501597,721.823125,721.551944,238550.382222,278634.240000,194840.924444,270063.982222,969.414558,561.200000,713.452083,551.116458,215.632909,699.431181
561.200000,142446.657778,0,12,0,187693.528889,0.494635,0.721301,100.321962,730,527.648958,76,559.247465,559.343924,730,558.693194,970.513304,730,721.869028,722.423264,721.772569,176447.057778,206062.240000,121974.293333,219196.320000,970.513304,561.200000,713.314097,549.300694,157.695891,699.292569
561.200000,126361.315556,0,12,0,238191.982222,0.494532,0.673247,100.417899,730,527.418750,102,557.640174,557.997187,730,556.780278,971.767072,730,721.660486,722.520417,721.303472,191161.742222,223219.022222,108214.115556,278136.088889,971.767072,561.200000,713.173750,547.863333,174.365669,699.159306
0,0,0,23,0,0,0.495089,0.625943,100.039905,0,528.588715,0,0,0,0,0,966.027536,0,547.863333,547.863333,547.863333,0,0,0,0,966.027536,561.200000,713.045000,547.068056,0,699.867292
0,0,0,23,0,0,0.494981,0.570494,100.038715,0,528.408090,0,0,0,0,0,966.639091,0,547.068056,547.068056,547.068056,0,0,0,0,966.639091,561.200000,712.905000,546.417569,0,699.735208
0,0,0,23,0,0,0.494862,0.515011,100.041484,0,528.210278,0,0,0,0,0,967.344672,0,546.417569,546.417569,546.417569,0,0,0,0,967.344672,561.200000,712.751319,545.872674,0,699.590694
0,0,0,23,0,0,0.494732,0.459489,100.039852,0,527.993333,0,0,0,0,0,968.079881,0,545.872674,545.872674,545.872674,0,0,0,0,968.079881,561.200000,712.581319,545.407361,0,699.431736
0,0,0,23,0,0,0.494583,0.403925,100.037969,0,527.743507,0,0,0,0,0,968.927131,0,545.407361,545.407361,545.407361,0,0,0,0,968.927131,561.200000,712.391042,544.996806,0,699.248611
0,0,0,23,0,0,0.494403,0.348314,100.039366,0,527.440833,0,0,0,0,0,969.992138,0,544.996806,544.996806,544.996806,0,0,0,0,969.992138,561.200000,712.174792,544.613576,0,699.026250
0,0,0,23,0,0,0.494197,0.292644,100.036389,0,527.092569,0,0,0,0,0,971.174874,0,544.613576,544.613576,544.613576,0,0,0,0,971.174874,561.200000,711.924583,544.247361,0,698.770208
0,0,0,23,0,0,0.493956,0.236909,100.032873,0,526.683437,0,0,0,0,0,972.565886,0,544.247361,544.247361,544.247361,0,0,0,0,972.565886,561.200000,711.627778,543.888785,0,698.469097
0,0,0,23,0,0,0.493682,0.181098,100.028845,0,526.215486,0,0,0,0,0,974.158854,0,543.888785,543.888785,543.888785,0,0,0,0,974.158854,561.200000,711.262569,543.543125,0,698.124236
0,0,0,23,0,0,0.493341,0.125198,100.042378,0,525.595347,0,0,0,0,0,976.167111,0,543.543125,543.543125,543.543125,0,0,0,0,976.167111,561.200000,710.787639,543.201806,0,697.689514
0,0,0,23,0,0,0.492911,0.069187,100.037804,0,524.842326,0,0,0,0,0,978.728296,0,543.201806,543.201806,543.201806,0,0,0,0,978.728296,561.200000,710.106042,542.877882,0,697.135000
0,0,0,16,1,0,0,0.012714,0,0,537.499992,0,0,0,0,0,226.953501,0,542.877594,542.877594,542.877594,0,0,0,0,226.953501,561.199986,709.217843,542.865717,0,700.211113
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.864236,542.864236,542.864236,0,0,0,0,0,561.200000,708.222361,542.802187,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.802187,542.802187,542.802187,0,0,0,0,0,561.200000,707.251458,542.740104,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,565,0,0,0,0,0,0,542.740104,542.740104,542.740104,0,0,0,0,0,561.200000,706.284583,542.678299,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,362,561.200000,561.200000,561.200000,561.200000,0,561.200000,542.678299,542.678299,542.678299,0,0,0,0,0,561.200000,705.321736,542.616701,0,700
563.561493,4901912.462222,0,32,11,3214386.204444,0.223838,0.056270,50.094970,730,540.465608,916,558.175278,557.396181,730,558.138281,1215.037314,730,714.541111,714.578125,715.320174,4255058.346667,4966391.751111,4199814.400000,3751747.697778,1215.037314,563.561493,711.415833,542.939045,3783.347674,696.862813
570.254549,5343276.942222,0,11,0,4182210.275556,0.446853,0.172847,100.189375,730,561.986354,963,558.855312,558.443785,730,558.700903,1341.688415,730,714.206736,714.361111,714.618264,4830078.293333,5637672.391111,4577854.862222,4881480.248889,1341.688415,570.254549,712.619097,545.095556,4406.230281,697.728403
571.865590,5611083.093333,0,11,0,4686722.275556,0.445937,0.312826,100.188733,730,562.669236,982,560.719201,560.632187,730,560.704236,1342.178449,730,714.376319,714.391319,714.463333,4831842.417778,5640512.284444,4806632.675556,5471104.568889,1342.178449,571.865590,712.979861,547.505799,4645.194588,698.240208
573.489965,5592979.911111,0,11,0,4828355.128889,0.445179,0.464540,100.188194,730,563.216389,980,562.927569,562.925104,730,562.902778,1342.379457,730,714.578264,714.602986,714.580694,4832566.044444,5642283.235556,4790337.991111,5637367.466667,1342.379457,573.489965,713.222708,550.473750,4686.841995,698.666250
575.355556,5323671.324444,0,11,0,4830580.053333,0.444391,0.618282,100.187639,730,563.727708,951,565.645521,565.645139,730,565.485035,1342.005570,730,714.828264,714.988750,714.828611,4831220.053333,5641853.155556,4558755.555556,5641105.066667,1342.005570,575.355556,713.433542,554.381562,4612.952810,699.111042
595.642778,2151893.048889,0,11,0,2105388.515556,0.441849,0.768389,100.259418,730,592.825972,454,567.545347,567.118021,730,566.806111,1679.695012,730,716.836250,717.575417,717.263542,2515920.782222,2938851.271111,1842213.831111,2459307.804444,1679.695012,595.642778,713.649167,566.072292,2097.236701,700.459861
600.253403,2054557.866667,0,11,0,2355794.062222,0.439773,0.774969,100.414965,730,593.682639,484,578.400694,578.216215,730,577.573542,1678.840099,730,717.671597,718.498750,717.856111,2555728.497778,2987733.333333,1757483.520000,2754003.342222,1678.840099,600.253403,713.935764,575.221458,2165.637373,701.441111
604.912431,1475895.751111,0,11,0,2279966.435556,0.437761,0.784921,100.567457,730,594.522500,507,586.453194,586.622083,730,585.433611,1678.002568,730,718.768194,719.787778,718.599375,2103646.293333,2460770.986667,1261703.111111,2667023.928889,1678.002568,604.912431,714.216667,582.091458,1834.358519,702.403194
0,0,0,23,0,0,0.489698,0.778547,100.057925,0,529.308576,0,0,0,0,0,968.375783,0,582.091458,582.091458,582.091458,0,0,0,0,968.375783,561.200000,714.112431,575.886979,0,700.886597
0,0,0,23,0,0,0.490340,0.722957,100.065234,0,529.243229,0,0,0,0,0,968.103190,0,575.886979,575.886979,575.886979,0,0,0,0,968.103190,561.200000,714.000694,571.304757,0,700.782292
0,0,0,23,0,0,0.491030,0.667383,100.066198,0,529.174097,0,0,0,0,0,967.751822,0,571.304757,571.304757,571.304757,0,0,0,0,967.751822,561.200000,713.880486,567.779271,0,700.670486
0,0,0,23,0,0,0.491767,0.611831,100.074366,0,529.099410,0,0,0,0,0,967.438301,0,567.779271,567.779271,567.779271,0,0,0,0,967.438301,561.200000,713.750139,564.981944,0,700.551458
0,0,0,23,0,0,0.492609,0.556297,100.083394,0,529.014063,0,0,0,0,0,967.077215,0,564.981944,564.981944,564.981944,0,0,0,0,967.077215,561.200000,713.607986,562.698507,0,700.415694
0,0,0,23,0,0,0.493456,0.500785,100.026580,0,528.941007,0,0,0,0,0,966.168336,0,562.698507,562.698507,562.698507,0,0,0,0,966.168336,561.200000,713.451597,560.807639,0,700.279028
0,0,0,23,0,0,0.494463,0.445325,100.028524,0,528.842639,0,0,0,0,0,965.673086,0,560.807639,560.807639,560.807639,0,0,0,0,965.673086,561.200000,713.277917,559.205625,0,700.117500
0,0,0,23,0,0,0.495148,0.389895,100.025955,0,528.689062,0,0,0,0,0,965.570923,0,559.205625,559.205625,559.205625,0,0,0,0,965.570923,561.200000,713.083056,557.830035,0,699.939028
0,0,0,23,0,0,0.494979,0.334472,100.027899,0,528.407882,0,0,0,0,0,966.549096,0,557.830035,557.830035,557.830035,0,0,0,0,966.549096,561.200000,712.860625,556.632222,0,699.734167
0,0,0,23,0,0,0.494786,0.278995,100.029549,0,528.084514,0,0,0,0,0,967.672968,0,556.632222,556.632222,556.632222,0,0,0,0,967.672968,561.200000,712.601667,555.576771,0,699.498194
0,0,0,23,0,0,0.494551,0.223454,100.027517,0,527.690000,0,0,0,0,0,969.011753,0,555.576771,555.576771,555.576771,0,0,0,0,969.011753,561.200000,712.292361,554.628368,0,699.209583
0,0,0,23,0,0,0.494245,0.167838,100.027552,0,527.173299,0,0,0,0,0,970.796563,0,554.628368,554.628368,554.628368,0,0,0,0,970.796563,561.200000,711.907500,553.744688,0,698.830764
0,0,0,23,0,0,0.493859,0.112124,100.026050,0,526.517187,0,0,0,0,0,973.060425,0,553.744688,553.744688,553.744688,0,0,0,0,973.060425,561.200000,711.397708,552.906076,0,698.348333
0,0,0,23,0,0,0.493351,0.056285,100.066467,0,525.596736,0,0,0,0,0,976.280494,0,552.906076,552.906076,552.906076,0,0,0,0,976.280494,561.200000,710.642708,552.103125,0,697.699167
0,0,0,16,1,0,0,0.000005,0,0,537.499999,172.999999,0,0,0,0,4.644487,0,552.100677,552.100677,552.100677,0,0,0,0,4.644487,561.200008,709.697006,552.040766,0,700.022764
564.572976,1989072.766667,11,2,32,1052369.613333,0.002372,0.000178,0.531703,646.497914,537.411467,815.999985,563.493208,563.063954,646.497914,563.669793,595.688773,646.497914,635.027899,634.851296,635.457153,1486093.021111,1735626.736667,1703100.824444,1229075.670000,595.810887,564.572976,710.444920,551.926793,1376.048738,698.948630
573.161806,5250488.320000,0,11,0,3582549.617778,0.444032,0.033885,100.187387,730,556.180694,930,566.746840,566.093958,730,566.700833,1270.040178,730,715.094306,715.140347,715.747222,4572144.640000,5339804.444444,4495668.622222,4184057.457778,1270.040178,573.161806,713.345556,552.571528,4103.986252,699.314653
576.614896,5641284.266667,0,11,0,4430463.431111,0.443471,0.163047,100.186988,730,564.383403,968,567.567326,567.331076,730,567.566458,1342.095960,730,715.004236,715.005069,715.240486,4831545.457778,5643039.857778,4830042.453333,5174593.422222,1342.095960,576.614896,713.780208,554.057153,4571.921383,699.634097
577.752500,5641560.177778,0,11,0,4828708.977778,0.442910,0.311116,100.186580,730,564.728819,983,568.926354,568.926563,730,568.927187,1341.608138,730,715.130833,715.130000,715.130625,4828335.786667,5639862.044444,4829789.297778,5640298.382222,1341.608138,577.752500,713.989931,555.810139,4700.477946,699.954028
578.838681,5641602.275556,0,11,0,4830052.693333,0.442334,0.465538,100.223342,730,565.005208,976,570.532153,570.533090,730,570.532639,1341.681304,730,715.277986,715.277500,715.277083,4828369.920000,5640576.568889,4829248.284444,5642542.080000,1341.681304,578.838681,714.142014,557.957396,4701.311368,700.232222
580.117535,5493979.022222,0,11,0,4829432.035556,0.441684,0.619989,100.271675,730,565.330694,942,572.500868,572.499618,730,572.428681,1342.140365,730,715.456528,715.528750,715.457778,4831705.315556,5645299.484444,4702192.640000,5642643.342222,1342.140365,580.117535,714.280278,560.808924,4661.644958,700.537222
582.397257,4791082.666667,0,11,0,4666240.284444,0.440883,0.772447,100.331536,730,565.595972,882,575.111250,575.021771,730,574.688403,1341.363990,730,715.697639,716.120486,715.787153,4828910.364444,5643132.017778,4099799.324444,5453033.244444,1341.363990,582.397257,714.433333,565.087153,4413.124583,700.914861
575.310347,1761387.235556,0,28,0,2022562.844444,0.439659,0.912688,100.423550,730,540.366771,764,576.843889,576.963056,730,576.330347,1130.123062,730,718.243264,718.756806,718.124097,1915641.600000,2239299.413333,1506804.622222,2364285.582222,1130.123062,575.310347,714.582778,559.497500,1768.047881,701.495278
572.502674,1098879.786667,0,25,0,1707086.364444,0.440356,0.934732,100.371111,730,540.069896,547,570.996597,571.392639,730,570.138958,1130.123062,730,718.500903,719.358542,718.104861,1423347.484444,1663194.880000,940411.591111,1994746.453333,1130.123062,572.502674,714.654792,555.693333,1321.339180,701.164444
0,0,0,23,0,0,0.487086,0.934751,100.093047,0,529.538993,0,0,0,0,0,969.890291,0,555.693333,555.693333,555.693333,0,0,0,0,969.890291,561.200000,714.566458,551.921458,0,701.313681
0,0,0,23,0,0,0.487621,0.879071,100.093793,0,529.484826,0,0,0,0,0,969.615644,0,551.921458,551.921458,551.921458,0,0,0,0,969.615644,561.200000,714.472917,549.710069,0,701.225972
0,0,0,23,0,0,0.488178,0.823408,100.023950,0,529.466111,0,0,0,0,0,968.881304,0,549.710069,549.710069,549.710069,0,0,0,0,968.881304,561.200000,714.373403,548.250278,0,701.133819
0,0,0,23,0,0,0.488786,0.767788,100.024262,0,529.405139,0,0,0,0,0,968.566598,0,548.250278,548.250278,548.250278,0,0,0,0,968.566598,561.200000,714.267153,547.210174,0,701.034653
0,0,0,23,0,0,0.489399,0.712187,100.025495,0,529.344826,0,0,0,0,0,968.264375,0,547.210174,547.210174,547.210174,0,0,0,0,968.264375,561.200000,714.153194,546.437743,0,700.934722
0,0,0,23,0,0,0.490101,0.656603,100.025920,0,529.274688,0,0,0,0,0,967.902894,0,546.437743,546.437743,546.437743,0,0,0,0,967.902894,561.200000,714.030417,545.832257,0,700.820694
0,0,0,23,0,0,0.490878,0.601041,100.026380,0,529.197188,0,0,0,0,0,967.503091,0,545.832257,545.832257,545.832257,0,0,0,0,967.503091,561.200000,713.897431,545.338021,0,700.694653
0,0,0,23,0,0,0.491708,0.545502,100.030208,0,529.114097,0,0,0,0,0,967.105422,0,545.338021,545.338021,545.338021,0,0,0,0,967.105422,561.200000,713.752083,544.926632,0,700.560486
0,0,0,23,0,0,0.492621,0.489987,100.034549,0,529.022812,0,0,0,0,0,966.669590,0,544.926632,544.926632,544.926632,0,0,0,0,966.669590,561.200000,713.591944,544.576319,0,700.413264
0,0,0,23,0,0,0.493636,0.434498,100.039497,0,528.921632,0,0,0,0,0,966.187299,0,544.576319,544.576319,544.576319,0,0,0,0,966.187299,561.200000,713.413681,544.271840,0,700.250208
0,0,0,23,0,0,0.494776,0.379038,100.045208,0,528.808056,0,0,0,0,0,965.647328,0,544.271840,544.271840,544.271840,0,0,0,0,965.647328,561.200000,713.212778,544.002292,0,700.067639
0,0,0,23,0,0,0.495081,0.323610,100.039818,0,528.575868,0,0,0,0,0,966.070993,0,544.002292,544.002292,544.002292,0,0,0,0,966.070993,561.200000,712.983125,543.759688,0,699.857917
0,0,0,23,0,0,0.494881,0.268159,100.041710,0,528.241458,0,0,0,0,0,967.239032,0,543.759688,543.759688,543.759688,0,0,0,0,967.239032,561.200000,712.714514,543.537361,0,699.613542
0,0,0,23,0,0,0.494645,0.212642,100.034983,0,527.847083,0,0,0,0,0,968.540681,0,543.537361,543.537361,543.537361,0,0,0,0,968.540681,561.200000,712.392083,543.330243,0,699.324514
0,0,0,23,0,0,0.445527,0.157052,100.053585,0,521.034167,543,0,0,0,0,1029.737086,0,543.330243,543.330243,543.330243,0,0,0,0,1029.737086,561.200000,711.986319,542.762569,0,698.336458
559.147569,1874177.706667,0,24,11,994300.586667,0.445966,0.083206,100.004497,645.930104,520.767326,804,558.985069,558.557222,645.930104,559.182778,1030.054321,645.930104,629.573455,629.375747,630.001302,1385812.764444,1617459.626667,1605764.551111,1160503.893333,1030.054321,559.147569,712.106562,542.336319,1292.261452,698.044167
564.484132,4905804.231111,0,11,0,3358582.897778,0.445694,0.102503,100.188559,730,544.665868,912,557.691146,557.021701,730,557.646806,1185.938568,730,714.487431,714.531736,715.156875,4269378.844444,4982923.377778,4203302.684444,3919905.848889,1185.938568,564.484132,713.090972,542.816076,3835.731437,698.376389
570.360104,5398708.906667,0,11,0,4222423.608889,0.445862,0.223329,100.188681,730,562.672465,966,558.630035,558.245000,730,558.505104,1341.704849,730,714.186042,714.310972,714.571042,4830137.457778,5637647.360000,4625423.644444,4928334.506667,1341.704849,570.360104,713.266181,545.073750,4434.636168,698.282153
572.022431,5639402.382222,0,11,0,4738715.306667,0.445299,0.364705,100.188281,730,563.118507,987,560.699375,560.643646,730,560.698681,1342.241817,730,714.374375,714.375069,714.430069,4832070.542222,5640770.560000,4830899.200000,5531790.791111,1342.241817,572.022431,713.382917,547.760833,4669.989926,698.598472
573.752674,5639373.368889,0,11,0,4828863.715556,0.444689,0.517635,100.187847,730,563.484410,986,563.158715,563.158993,730,563.159653,1341.663763,730,714.602153,714.601181,714.601806,4828344.320000,5637452.231111,4829989.546667,5638058.666667,1341.663763,573.752674,713.507014,551.116424,4698.578805,698.942569
575.833611,5442888.248889,0,11,0,4829027.555556,0.443947,0.671994,100.187326,730,564.055208,962,566.234549,566.232951,730,566.135000,1342.163911,730,714.881875,714.981389,714.883472,4831790.080000,5642765.653333,4660638.720000,5639539.484444,1342.163911,575.833611,713.653403,555.780590,4645.887052,699.362917
571.200000,3905094.826667,0,25,0,3797876.053333,0.442119,0.823711,100.239297,730,539.323750,911,569.921875,569.870625,730,569.543542,1130.123062,730,715.858681,716.237014,715.910000,3873683.057778,4525287.537778,3342793.102222,4436728.604444,1130.123062,571.200000,713.869028,553.259896,3574.197412,700.332917
569.456563,1301563.164444,0,28,0,1499298.133333,0.442523,0.934753,100.209262,730,539.153715,806,565.228993,565.293056,730,564.644375,1130.123062,730,718.030903,718.615556,717.966875,1456972.657778,1701761.991111,1114340.195556,1751198.720000,1130.123062,569.456563,713.963056,551.353299,1320.701077,700.143403
568.649653,1098408.035556,0,25,0,1692003.840000,0.442619,0.934765,100.202205,730,539.113785,569,563.420069,563.792396,730,562.500035,1130.123062,730,717.933194,718.853264,717.560903,1437324.088889,1678594.133333,940530.133333,1976024.462222,1130.123062,568.649653,714.040208,550.102847,1320.285156,700.098958
0,0,0,23,0,0,0.490701,0.934770,100.065738,0,529.207049,0,0,0,0,0,967.919328,0,550.102847,550.102847,550.102847,0,0,0,0,967.919328,561.200000,713.952153,547.710382,0,700.723750
0,0,0,23,0,0,0.491231,0.879207,100.073524,0,529.153021,0,0,0,0,0,967.710104,0,547.710382,547.710382,547.710382,0,0,0,0,967.710104,561.200000,713.858889,546.306736,0,700.638125
0,0,0,23,0,0,0.491805,0.823657,100.074418,0,529.095590,0,0,0,0,0,967.418943,0,546.306736,546.306736,546.306736,0,0,0,0,967.418943,561.200000,713.759722,545.376111,0,700.545278
0,0,0,23,0,0,0.492434,0.768125,100.022891,0,529.042708,0,0,0,0,0,966.664691,0,545.376111,545.376111,545.376111,0,0,0,0,966.664691,561.200000,713.653750,544.700590,0,700.443194
0,0,0,23,0,0,0.493056,0.712636,100.026389,0,528.980382,0,0,0,0,0,966.372030,0,544.700590,544.700590,544.700590,0,0,0,0,966.372030,561.200000,713.540139,544.198507,0,700.343194
0,0,0,23,0,0,0.493781,0.657164,100.028194,0,528.909653,0,0,0,0,0,966.019872,0,544.198507,544.198507,544.198507,0,0,0,0,966.019872,561.200000,713.417569,543.797569,0,700.226736
0,0,0,23,0,0,0.494549,0.601714,100.028568,0,528.834236,0,0,0,0,0,965.629551,0,543.797569,543.797569,543.797569,0,0,0,0,965.629551,561.200000,713.284861,543.469965,0,700.103819
0,0,0,23,0,0,0.495173,0.546287,100.027257,0,528.730035,0,0,0,0,0,965.434548,0,543.469965,543.469965,543.469965,0,0,0,0,965.434548,561.200000,713.140000,543.194618,0,699.969514
0,0,0,23,0,0,0.495050,0.490872,100.028429,0,528.525382,0,0,0,0,0,966.150874,0,543.194618,543.194618,543.194618,0,0,0,0,966.150874,561.200000,712.980486,542.957326,0,699.819931
0,0,0,23,0,0,0.494914,0.435416,100.030642,0,528.298160,0,0,0,0,0,966.948504,0,542.957326,542.957326,542.957326,0,0,0,0,966.948504,561.200000,712.802986,542.748403,0,699.654306
0,0,0,23,0,0,0.494762,0.379916,100.032674,0,528.044271,0,0,0,0,0,967.839368,0,542.748403,542.748403,542.748403,0,0,0,0,967.839368,561.200000,712.602917,542.560694,0,699.468819
0,0,0,23,0,0,0.494586,0.324366,100.030946,0,527.748576,0,0,0,0,0,968.842509,0,542.560694,542.560694,542.560694,0,0,0,0,968.842509,561.200000,712.374167,542.383750,0,699.252431
0,0,0,23,0,0,0.494366,0.268759,100.028767,0,527.378681,0,0,0,0,0,970.098647,0,542.383750,542.383750,542.383750,0,0,0,0,970.098647,561.200000,712.106944,542.196250,0,698.981389
0,0,0,23,0,0,0.494107,0.213084,100.023628,0,526.937986,0,0,0,0,0,971.567802,0,542.196250,542.196250,542.196250,0,0,0,0,971.567802,561.200000,711.786111,541.992847,0,698.658542
0,0,0,23,0,0,0.446680,0.157328,100.086033,0,520.381458,250,0,0,0,0,1030.777205,0,541.992847,541.992847,541.992847,0,0,0,0,1030.777205,561.200000,711.381806,541.466458,0,697.726389
558.657726,1854113.706667,0,24,11,983560.391111,0.446993,0.083415,99.968294,645.711458,520.244045,795,558.388229,557.960434,645.711458,558.587969,1030.915516,645.711458,628.666076,628.466354,629.093889,1369576.675556,1598370.844444,1588711.964444,1147868.800000,1030.915516,558.657726,711.572500,541.070330,1277.875911,697.477674
562.342674,4810973.297778,0,11,0,3299986.488889,0.446205,0.101971,100.188915,730,540.118924,899,556.461632,555.814861,730,556.437049,1155.039131,730,714.459792,714.484375,715.106528,4158140.871111,4852679.111111,4122404.408889,3851186.346667,1155.039131,562.342674,712.821042,541.353889,3754.121798,698.090139
569.055486,5212289.137778,0,11,0,4075736.462222,0.446418,0.220559,100.189071,730,562.240174,940,557.289549,556.801944,730,557.063403,1341.238993,730,714.064375,714.290486,714.551944,4828460.373333,5635128.320000,4466150.400000,4756650.666667,1341.238993,569.055486,713.073889,543.669688,4334.463368,697.971181
571.200000,5476874.808889,0,11,0,4573159.253333,0.445779,0.357034,100.188620,730,562.745417,961,559.412326,559.255139,730,559.328646,1341.856079,730,714.257361,714.341042,714.414514,4830681.884444,5638610.488889,4692120.746667,5338016.995556,1341.856079,571.200000,713.230625,546.401562,4570.417304,698.328611
572.832639,5453083.875556,0,11,0,4755963.164444,0.445121,0.505087,100.188151,730,563.226424,958,561.915382,561.870694,730,561.819618,1342.081422,730,714.486181,714.581944,714.530903,4831493.120000,5640606.151111,4670869.617778,5552427.804444,1342.081422,572.832639,713.375208,549.782778,4623.921620,698.699097
575.140069,5234754.560000,0,11,0,4766016.853333,0.444348,0.655750,100.187604,730,563.731979,933,565.012014,564.974722,730,564.805139,1341.748938,730,714.770764,714.977639,714.808056,4830296.177778,5640508.302222,4482825.386667,5565447.395556,1341.748938,575.140069,713.534861,554.325104,4566.863644,699.135764
571.200000,4096724.195556,0,25,0,3982259.768889,0.442595,0.803604,100.203924,730,539.365174,878,568.716771,568.656424,730,568.325521,1131.794094,730,715.608333,715.999583,715.668681,4074458.737778,4759363.697778,3507177.528889,4651666.488889,1131.794094,571.200000,713.750833,552.433958,3752.154074,700.109722
569.032674,1537524.622222,0,28,0,1756806.968889,0.442822,0.923371,100.187135,730,539.028507,769,564.819757,564.885069,730,564.233194,1130.123062,730,717.614236,718.200764,717.548889,1707843.271111,1994669.653333,1316434.062222,2051856.782222,1130.123062,569.032674,713.869375,550.788785,1551.125175,700.003889
568.353368,1100543.502222,0,25,0,1690153.671111,0.442864,0.934760,100.186554,730,539.000174,523,562.890313,563.264410,730,561.974653,1130.123062,730,717.898472,718.814097,717.524375,1435323.306667,1676192.995556,942394.951111,1973787.733333,1130.123062,568.353368,713.950139,549.700000,1319.590084,699.980625
0,0,0,23,0,0,0.491235,0.934758,100.059844,0,529.154549,0,0,0,0,0,967.590953,0,549.700000,549.700000,549.700000,0,0,0,0,967.590953,561.200000,713.862292,547.399340,0,700.637222
0,0,0,23,0,0,0.491775,0.879214,100.060512,0,529.100694,0,0,0,0,0,967.316464,0,547.399340,547.399340,547.399340,0,0,0,0,967.316464,561.200000,713.769236,546.044410,0,700.550000
0,0,0,23,0,0,0.492348,0.823688,100.061224,0,529.043611,0,0,0,0,0,967.025304,0,546.044410,546.044410,546.044410,0,0,0,0,967.025304,561.200000,713.670417,545.145694,0,700.457500
0,0,0,23,0,0,0.492962,0.768178,100.068880,0,528.981424,0,0,0,0,0,966.771990,0,545.145694,545.145694,545.145694,0,0,0,0,966.771990,561.200000,713.564792,544.500833,0,700.358750
0,0,0,23,0,0,0.493618,0.712684,100.070339,0,528.915868,0,0,0,0,0,966.443457,0,544.500833,544.500833,544.500833,0,0,0,0,966.443457,561.200000,713.451667,544.012083,0,700.253333
0,0,0,23,0,0,0.494324,0.657209,100.070981,0,528.846215,0,0,0,0,0,966.085847,0,544.012083,544.012083,544.012083,0,0,0,0,966.085847,561.200000,713.329792,543.625625,0,700.140069
0,0,0,23,0,0,0.495092,0.601755,100.082179,0,528.766979,0,0,0,0,0,965.775723,0,543.625625,543.625625,543.625625,0,0,0,0,965.775723,561.200000,713.197639,543.309132,0,700.017361
0,0,0,23,0,0,0.495103,0.546320,100.071163,0,528.602535,0,0,0,0,0,966.215032,0,543.309132,543.309132,543.309132,0,0,0,0,966.215032,561.200000,713.053472,543.042882,0,699.882083
0,0,0,23,0,0,0.494983,0.490861,100.094922,0,528.369688,0,0,0,0,0,966.952612,0,543.042882,543.042882,543.042882,0,0,0,0,966.952612,561.200000,712.894653,542.815521,0,699.735139
0,0,0,23,0,0,0.494845,0.435360,100.024002,0,528.183819,0,0,0,0,0,967.283674,0,542.815521,542.815521,542.815521,0,0,0,0,967.283674,561.200000,712.717639,542.613924,0,699.570417
0,0,0,23,0,0,0.494694,0.379841,100.023012,0,527.931007,0,0,0,0,0,968.141511,0,542.613924,542.613924,542.613924,0,0,0,0,968.141511,561.200000,712.518403,542.432847,0,699.385764
0,0,0,23,0,0,0.494511,0.324274,100.021814,0,527.622986,0,0,0,0,0,969.187714,0,542.432847,542.432847,542.432847,0,0,0,0,969.187714,561.200000,712.290556,542.253264,0,699.160625
0,0,0,23,0,0,0.494292,0.268649,100.022717,0,527.253056,0,0,0,0,0,970.469531,0,542.253264,542.253264,542.253264,0,0,0,0,970.469531,561.200000,712.024028,542.062917,0,698.889792
0,0,0,23,0,0,0.494037,0.212953,100.092457,0,526.767569,0,0,0,0,0,972.401146,0,542.062917,542.062917,542.062917,0,0,0,0,972.401146,561.200000,711.703958,541.856562,0,698.565833
0,0,0,23,0,0,0.446799,0.157150,100.026884,0,520.300903,248,0,0,0,0,1030.816790,0,541.856562,541.856562,541.856562,0,0,0,0,1030.816790,561.200000,711.299931,541.302986,0,697.604375
558.836875,1560115.200000,0,24,11,824661.262222,0.447265,0.083345,100.012435,638.355139,520.038733,733,558.454844,558.067500,638.355139,558.637101,1031.188188,638.355139,621.081285,620.899028,621.468646,1150279.182222,1342421.902222,1336813.795556,962412.728889,1031.188188,558.836875,711.405799,540.912222,1073.597235,697.338125
558.944653,4519604.622222,0,11,0,3106536.391111,0.445954,0.091719,100.188741,730,528.457639,849,556.089618,555.505660,730,556.116250,1075.771812,730,714.675417,714.648750,715.259375,3836378.168889,4477124.266667,3872778.524444,3625385.528889,1075.771812,558.944653,712.790139,540.552674,3506.142815,698.230972
568.136042,5099720.817778,0,11,0,3988278.044444,0.446523,0.202646,100.189141,730,560.325208,923,556.516736,556.004236,730,556.265590,1323.569778,730,714.035903,714.287083,714.548472,4764851.200000,5560589.653333,4369934.222222,4654327.182222,1323.569778,568.136042,713.049306,542.691944,4254.065778,697.912361
570.378819,5409163.946667,0,11,0,4516213.475556,0.445991,0.336178,100.188767,730,562.582569,953,558.516319,558.322708,730,558.396910,1341.695368,730,714.175625,714.295069,714.369236,4830103.324444,5637559.182222,4634420.337778,5271196.444444,1341.695368,570.378819,713.196389,545.400590,4532.755279,698.210208
572.183021,5402598.968889,0,11,0,4710928.213333,0.445345,0.482390,100.188316,730,563.059687,953,560.998194,560.926389,730,560.875937,1341.981551,730,714.402361,714.524653,714.474167,4831133.582222,5639801.742222,4627941.831111,5499475.626667,1341.981551,572.183021,713.334097,548.710938,4594.965807,698.572500
574.658611,5141947.733333,0,11,0,4678255.217778,0.444592,0.631637,100.187778,730,563.540694,921,564.029757,563.940694,730,563.772778,1341.553620,730,714.681181,714.938125,714.770208,4829593.031111,5639275.520000,4403671.324444,5462566.115556,1341.553620,574.658611,713.490278,553.025243,4512.163714,698.997222
574.633229,4537406.008889,0,11,0,4411652.835556,0.443441,0.776812,100.186962,730,557.832778,864,567.855556,567.735799,730,567.396319,1280.892049,730,715.169653,715.628889,715.289444,4611211.377778,5385865.671111,3884786.631111,5152782.222222,1280.892049,574.633229,713.683125,557.113333,4187.792751,699.650833
571.200000,1832632.604444,0,25,0,2082028.657778,0.442194,0.909471,100.233707,730,539.292083,753,569.530694,569.626979,730,568.985312,1130.123062,730,717.582639,718.127986,717.486389,1997157.404444,2333317.688889,1568605.866667,2432474.453333,1130.123062,571.200000,713.853333,553.940000,1832.895684,700.297639
561.200000,176778.986667,0,12,0,317721.066667,0.494984,0.934738,100.253073,730,528.277431,116,562.479549,562.891771,730,561.712257,968.036188,730,721.460486,722.227778,721.048264,247925.973333,289594.008889,151343.253333,371119.324444,968.036188,561.200000,713.765833,549.537187,232.636760,699.725625
0,0,0,23,0,0,0.492341,0.890517,100.075252,0,529.042049,0,0,0,0,0,967.147536,0,549.537187,549.537187,549.537187,0,0,0,0,967.147536,561.200000,713.673611,547.647778,0,700.458819
0,0,0,23,0,0,0.492939,0.835000,100.083958,0,528.981215,0,0,0,0,0,966.910973,0,547.647778,547.647778,547.647778,0,0,0,0,966.910973,561.200000,713.575625,546.411597,0,700.362639
0,0,0,23,0,0,0.493546,0.779498,100.085009,0,528.920764,0,0,0,0,0,966.605274,0,546.411597,546.411597,546.411597,0,0,0,0,966.605274,561.200000,713.471181,545.540035,0,700.265069
0,0,0,23,0,0,0.494148,0.724014,100.027005,0,528.872813,0,0,0,0,0,965.816178,0,545.540035,545.540035,545.540035,0,0,0,0,965.816178,561.200000,713.359167,544.898507,0,700.167917
0,0,0,23,0,0,0.494848,0.668576,100.027543,0,528.804062,0,0,0,0,0,965.461965,0,544.898507,544.898507,544.898507,0,0,0,0,965.461965,561.200000,713.238750,544.397396,0,700.056042
0,0,0,23,0,0,0.495141,0.613158,100.025026,0,528.677153,0,0,0,0,0,965.592573,0,544.397396,544.397396,544.397396,0,0,0,0,965.592573,561.200000,713.108472,543.988403,0,699.931181
0,0,0,23,0,0,0.495036,0.557734,100.095720,0,528.457361,0,0,0,0,0,966.658291,0,543.988403,543.988403,543.988403,0,0,0,0,966.658291,561.200000,712.966736,543.651944,0,699.799236
0,0,0,23,0,0,0.494915,0.502250,100.093880,0,528.255035,0,0,0,0,0,967.337402,0,543.651944,543.651944,543.651944,0,0,0,0,967.337402,561.200000,712.811111,543.363160,0,699.651319
0,0,0,23,0,0,0.494783,0.446727,100.091866,0,528.034618,0,0,0,0,0,968.077590,0,543.363160,543.363160,543.363160,0,0,0,0,968.077590,561.200000,712.638542,543.111771,0,699.490139
0,0,0,23,0,0,0.494635,0.391163,100.089592,0,527.786771,0,0,0,0,0,968.910459,0,543.111771,543.111771,543.111771,0,0,0,0,968.910459,561.200000,712.444931,542.887118,0,699.308681
0,0,0,23,0,0,0.494449,0.335552,100.086710,0,527.473542,0,0,0,0,0,969.963773,0,542.887118,542.887118,542.887118,0,0,0,0,969.963773,561.200000,712.224167,542.660972,0,699.079236
0,0,0,23,0,0,0.494235,0.279884,100.087639,0,527.108611,0,0,0,0,0,971.213116,0,542.660972,542.660972,542.660972,0,0,0,0,971.213116,561.200000,711.967153,542.427500,0,698.813264
0,0,0,23,0,0,0.493992,0.224146,100.091571,0,526.690486,0,0,0,0,0,972.660227,0,542.427500,542.427500,542.427500,0,0,0,0,972.660227,561.200000,711.659653,542.189444,0,698.509097
0,0,0,23,0,0,0.493698,0.168329,100.085755,0,526.188611,0,0,0,0,0,974.347931,0,542.189444,542.189444,542.189444,0,0,0,0,974.347931,561.200000,711.277361,541.941806,0,698.139861
0,0,0,23,0,0,0.447568,0.112419,100.015174,0,519.862882,298,0,0,0,0,1031.465481,0,541.941806,541.941806,541.941806,0,0,0,0,1031.465481,561.200000,710.768472,541.409896,0,697.170139
561.200000,0,0,27,0,0,0.492972,0.053256,91.025625,561.200000,533.132361,168,561.200000,561.200000,561.200000,561.200000,927.709867,561.200000,541.409896,541.409896,541.409896,0,0,0,0,927.709867,561.200000,710.014306,541.552014,0,697.790417
561.950095,3718138.453333,11,2,32,2556958.293333,0.125564,0.025174,28.171595,693.063863,537.306068,883,557.946745,557.467786,693.063863,557.945616,910.122074,693.063863,676.710269,676.711415,677.189210,3187478.755556,3720059.448889,3185832.817778,2984188.231111,910.117610,561.950095,711.773906,541.694835,2895.107319,698.205868
568.355625,5062080.853333,0,11,0,3959806.008889,0.446252,0.122563,100.188950,730,558.288854,910,557.585104,557.101424,730,557.359896,1302.849659,730,714.183472,714.408681,714.667153,4690258.773333,5473992.817778,4337321.813333,4621482.666667,1302.849659,568.355625,713.030833,543.448576,4210.432316,698.063750
571.200000,5350218.524444,0,11,0,4466071.608889,0.445798,0.255131,100.188628,730,562.701076,939,559.209132,558.984757,730,559.058993,1341.547615,730,714.239444,714.389583,714.463819,4829571.413333,5637229.226667,4583681.706667,5212940.515556,1341.547615,571.200000,713.233125,545.774236,4500.108010,698.318403
572.412326,5357237.475556,0,11,0,4670167.893333,0.445195,0.399739,100.188212,730,563.151979,943,561.340243,561.244167,730,561.194549,1341.860188,730,714.433958,714.579653,714.530069,4830696.675556,5639435.946667,4588968.106667,5452031.431111,1341.860188,572.412326,713.386111,548.535694,4569.084840,698.657222
574.564687,5141523.911111,0,11,0,4676155.164444,0.444534,0.547715,100.187743,730,563.579167,920,563.869201,563.778854,730,563.611840,1341.531970,730,714.666528,714.923889,714.756875,4829515.093333,5639116.800000,4403361.280000,5460048.213333,1341.531970,574.564687,713.538681,551.960208,4511.302479,699.030139
574.017222,4539362.986667,0,11,0,4411188.337778,0.443535,0.692849,100.187031,730,557.484931,866,566.873924,566.758472,730,566.418576,1278.396286,730,715.086319,715.541667,715.201736,4602226.631111,5374981.120000,3886744.177778,5151865.742222,1278.396286,574.017222,713.718403,554.872604,4185.058291,699.597639
561.200000,416567.893333,0,12,0,498192.497778,0.494956,0.825522,100.205582,730,528.257813,145,564.431563,564.569062,730,563.974444,967.871842,730,720.441042,720.898125,720.303542,461935.253333,539605.404444,356607.608889,581958.968889,967.871842,561.200000,713.681389,551.776944,427.258983,699.694028
561.200000,413906.204444,0,12,0,679788.088889,0.494924,0.790900,100.230382,730,528.189931,200,561.813785,562.239306,730,561.027743,968.223605,730,719.963125,720.749167,719.537639,545393.884444,636962.417778,354403.840000,793920.568889,968.223605,561.200000,713.659514,549.471250,512.441442,699.653681
0,0,0,23,0,0,0.493049,0.760457,100.084149,0,528.970174,0,0,0,0,0,966.855190,0,549.471250,549.471250,549.471250,0,0,0,0,966.855190,561.200000,713.552639,548.209271,0,700.344861
0,0,0,23,0,0,0.493714,0.704958,100.085859,0,528.903611,0,0,0,0,0,966.523575,0,548.209271,548.209271,548.209271,0,0,0,0,966.523575,561.200000,713.437986,547.256146,0,700.238125
0,0,0,23,0,0,0.494429,0.649479,100.086719,0,528.832847,0,0,0,0,0,966.162331,0,547.256146,547.256146,547.256146,0,0,0,0,966.162331,561.200000,713.314514,546.507604,0,700.123403
0,0,0,23,0,0,0.495159,0.594021,100.042465,0,528.764167,0,0,0,0,0,965.390222,0,546.507604,546.507604,546.507604,0,0,0,0,965.390222,561.200000,713.180417,545.908993,0,700.006319
0,0,0,23,0,0,0.495087,0.538608,100.024731,0,528.587813,0,0,0,0,0,965.895348,0,545.908993,545.908993,545.908993,0,0,0,0,965.895348,561.200000,713.033958,545.408021,0,699.866042
0,0,0,23,0,0,0.494963,0.483167,100.024766,0,528.381667,0,0,0,0,0,966.612622,0,545.408021,545.408021,545.408021,0,0,0,0,966.612622,561.200000,712.872431,544.982361,0,699.714861
0,0,0,23,0,0,0.494826,0.427686,100.023880,0,528.152118,0,0,0,0,0,967.391210,0,544.982361,544.982361,544.982361,0,0,0,0,967.391210,561.200000,712.692639,544.613958,0,699.547292
0,0,0,23,0,0,0.494672,0.372161,100.022873,0,527.895139,0,0,0,0,0,968.263348,0,544.613958,544.613958,544.613958,0,0,0,0,968.263348,561.200000,712.489931,544.289514,0,699.359583
0,0,0,23,0,0,0.494484,0.316587,100.021632,0,527.576944,0,0,0,0,0,969.344079,0,544.289514,544.289514,544.289514,0,0,0,0,969.344079,561.200000,712.257500,543.982500,0,699.127014
0,0,0,23,0,0,0.494264,0.260953,100.096892,0,527.153021,0,0,0,0,0,971.106765,0,543.982500,543.982500,543.982500,0,0,0,0,971.106765,561.200000,711.985000,543.679965,0,698.849028
0,0,0,23,0,0,0.493998,0.205221,100.091701,0,526.702014,0,0,0,0,0,972.621432,0,543.679965,543.679965,543.679965,0,0,0,0,972.621432,561.200000,711.655625,543.373299,0,698.517639
0,0,0,23,0,0,0.493689,0.149406,100.093759,0,526.167326,0,0,0,0,0,974.459970,0,543.373299,543.373299,543.373299,0,0,0,0,974.459970,561.200000,711.238264,543.068160,0,698.127153
0,0,0,23,0,0,0.493289,0.093489,100.084974,0,525.478194,0,0,0,0,0,976.777640,0,543.068160,543.068160,543.068160,0,0,0,0,976.777640,561.200000,710.669097,542.757326,0,697.618819
0,0,0,17,0,0,0.467420,0.037443,50.001723,0,558.838785,0,0,0,0,0,651.101709,0,542.757326,542.757326,542.757326,0,0,0,0,651.101709,561.200000,709.860000,543.606111,0,700.212847
0,0,0,1,0,0,0,0,0,0,537.500000,520,0,0,0,0,0,0,543.606111,543.606111,543.606111,0,0,0,0,0,561.200000,708.897708,543.544861,0,700
562.196806,1797729.706667,0,2,32,952641.920000,0,0,0,643.942153,537.500000,760,559.496319,559.059740,643.942153,559.666788,583.202963,643.942153,627.975469,627.804983,628.412031,1351056.071111,1577002.524444,1540158.435556,1111958.826667,584.128553,562.196806,709.589340,543.541476,1246.303131,698.270660
563.226670,4707489.711111,0,32,11,3240525.224444,0.440404,0.138536,99.152448,729.999972,536.014927,863.999967,558.917246,558.333124,729.999972,558.933817,1120.994519,729.999972,714.789465,714.772893,715.373551,4009101.133333,4679632.417778,4032966.946667,3782510.471111,1120.994516,563.226670,713.221823,543.736287,3658.231277,698.758680
569.349271,5055315.057778,0,11,0,3955595.377778,0.445344,0.254344,100.188316,730,557.603819,899,559.362326,558.907222,730,559.161806,1290.862459,730,714.374236,714.574792,714.829375,4647104.853333,5424354.986667,4330944.568889,4617186.986667,1290.862459,569.349271,713.405417,545.498715,4193.571398,698.573194
572.345868,5285605.262222,0,11,0,4410866.062222,0.445062,0.386760,100.188116,730,563.190035,919,561.086701,560.830278,730,560.903924,1341.332227,730,714.412014,714.594792,714.668403,4828796.017778,5637111.466667,4527693.084444,5149222.115556,1341.332227,572.345868,713.509792,548.195104,4464.427299,698.731875
592.668958,2309044.906667,0,11,0,2009891.982222,0.442522,0.529611,100.209375,730,592.561042,444,561.769271,561.264236,730,561.224965,1680.134637,730,716.425833,716.970139,716.930903,2466108.302222,2879450.453333,1977583.786667,2346768.355556,1680.134637,592.668958,713.721181,555.713646,2093.128849,700.144167
596.095556,2350394.311111,0,11,0,2137336.462222,0.441005,0.535989,100.322396,730,593.186667,448,568.772292,568.389444,730,568.248090,1679.561007,730,716.941389,717.465556,717.324167,2509757.724444,2931918.506667,2011965.866667,2496853.048889,1679.561007,596.095556,713.982917,562.327986,2160.879407,700.857153
581.818229,4700900.124444,0,11,0,4564659.768889,0.440733,0.545706,100.342760,730,562.084340,849,576.436215,576.357292,730,576.035417,1307.378805,730,715.891736,716.292569,715.970694,4706563.697778,5500726.613333,4022211.413333,5334878.435556,1307.378805,581.818229,714.287292,563.405729,4315.695723,700.985625
567.965104,1496528.355556,0,11,0,1708572.728889,0.440049,0.683097,99.927144,730,524.121771,367,574.840069,575.031736,730,574.422986,1025.852207,730,718.565625,718.982708,718.374028,1562621.297778,1826424.746667,1280374.186667,1997015.893333,1025.852207,567.965104,714.448403,559.595000,1477.769165,701.183958
599.281389,1429944.035556,0,11,0,2152616.960000,0.438845,0.696866,100.485043,730,594.099653,490,571.904861,572.006632,730,570.767882,1678.930963,730,717.690139,718.827153,717.588333,2059143.395556,2406144.568889,1223725.368889,2515369.813333,1678.930963,599.281389,714.584861,568.057083,1764.294005,701.883264
0,0,0,23,0,0,0.487571,0.687039,100.023646,0,529.527292,0,0,0,0,0,969.196800,0,568.057083,568.057083,568.057083,0,0,0,0,969.196800,561.200000,714.467153,564.811285,0,701.233194
0,0,0,23,0,0,0.488255,0.631400,100.024800,0,529.459653,0,0,0,0,0,968.855941,0,564.811285,564.811285,564.811285,0,0,0,0,968.855941,561.200000,714.339861,562.268125,0,701.121250
0,0,0,23,0,0,0.489058,0.575781,100.028394,0,529.378681,0,0,0,0,0,968.467595,0,562.268125,562.268125,562.268125,0,0,0,0,968.467595,561.200000,714.201319,560.209722,0,700.990347
0,0,0,23,0,0,0.489917,0.520185,100.028984,0,529.292604,0,0,0,0,0,968.024731,0,560.209722,560.209722,560.209722,0,0,0,0,968.024731,561.200000,714.049583,558.509444,0,700.850556
0,0,0,23,0,0,0.490865,0.464616,100.029635,0,529.197951,0,0,0,0,0,967.537462,0,558.509444,558.509444,558.509444,0,0,0,0,967.537462,561.200000,713.881875,557.078785,0,700.696806
0,0,0,23,0,0,0.491924,0.409075,100.034010,0,529.092014,0,0,0,0,0,967.025620,0,557.078785,557.078785,557.078785,0,0,0,0,967.025620,561.200000,713.694236,555.855486,0,700.525694
0,0,0,23,0,0,0.493119,0.353565,100.034939,0,528.973542,0,0,0,0,0,966.415960,0,555.855486,555.855486,555.855486,0,0,0,0,966.415960,561.200000,713.481528,554.795069,0,700.333125
0,0,0,23,0,0,0.494492,0.298091,100.036016,0,528.838160,0,0,0,0,0,965.719072,0,554.795069,554.795069,554.795069,0,0,0,0,965.719072,561.200000,713.236181,553.864306,0,700.112986
0,0,0,23,0,0,0.495077,0.242658,100.032031,0,528.570521,0,0,0,0,0,966.025640,0,553.864306,553.864306,553.864306,0,0,0,0,966.025640,561.200000,712.946250,553.037083,0,699.853264
0,0,0,23,0,0,0.494819,0.187210,100.029826,0,528.139514,0,0,0,0,0,967.486420,0,553.037083,553.037083,553.037083,0,0,0,0,967.486420,561.200000,712.591667,552.292882,0,699.538333
0,0,0,23,0,0,0.494481,0.131679,100.029896,0,527.573021,0,0,0,0,0,969.438420,0,552.292882,552.292882,552.292882,0,0,0,0,969.438420,561.200000,712.134306,551.601285,0,699.123819
0,0,0,23,0,0,0.494002,0.076039,100.025087,0,526.760035,0,0,0,0,0,972.202272,0,551.601285,551.601285,551.601285,0,0,0,0,972.202272,561.200000,711.489861,550.918611,0,698.527431
0,0,0,16,0,0,0,0.020248,0,0,537.500000,0,0,0,0,0,352.589077,0,550.918611,550.918611,550.918611,0,0,0,0,352.589077,561.200000,710.612847,550.797812,0,700.755625
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.797812,550.797812,550.797812,0,0,0,0,0,561.200000,709.642708,550.735174,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.735174,550.735174,550.735174,0,0,0,0,0,561.200000,708.675278,550.672674,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,208,561.200000,561.200000,561.200000,561.200000,0,561.200000,550.672674,550.672674,550.672674,0,0,0,0,0,561.200000,707.711944,550.610382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.610382,550.610382,550.610382,0,0,0,0,0,561.200000,706.751319,550.548229,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,30,561.200000,561.200000,561.200000,561.200000,0,561.200000,550.548229,550.548229,550.548229,0,0,0,0,0,561.200000,705.791944,550.486076,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,14,561.200000,561.200000,561.200000,561.200000,0,561.200000,550.486076,550.486076,550.486076,0,0,0,0,0,561.200000,704.835347,550.424062,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,31,561.200000,561.200000,561.200000,561.200000,0,561.200000,550.424062,550.424062,550.424062,0,0,0,0,0,561.200000,703.880000,550.362014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.362014,550.362014,550.362014,0,0,0,0,0,561.200000,702.925972,550.300000,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,32,561.200000,561.200000,561.200000,561.200000,0,561.200000,550.300000,550.300000,550.300000,0,0,0,0,0,561.200000,701.971875,550.237882,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,128,561.200000,561.200000,561.200000,561.200000,0,561.200000,550.237882,550.237882,550.237882,0,0,0,0,0,561.200000,701.019028,550.175764,0,700
496.798681,0,0,2,1,0,0,0,0,496.798681,537.499987,344.999996,496.798681,496.798681,496.798681,496.798681,0,496.798681,550.169470,550.169470,550.169470,0,0,0,0,0,561.199991,700.162934,550.119870,0,699.999991
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.113542,550.113542,550.113542,0,0,0,0,0,561.200000,699.114653,550.051354,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,550.051354,550.051354,550.051354,0,0,0,0,0,561.200000,698.163056,549.989028,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.989028,549.989028,549.989028,0,0,0,0,0,561.200000,697.212778,549.926701,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.926701,549.926701,549.926701,0,0,0,0,0,561.200000,696.263750,549.864375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.864375,549.864375,549.864375,0,0,0,0,0,561.200000,695.314653,549.801979,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.801979,549.801979,549.801979,0,0,0,0,0,561.200000,694.366875,549.739549,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.739549,549.739549,549.739549,0,0,0,0,0,561.200000,693.419028,549.677049,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.677049,549.677049,549.677049,0,0,0,0,0,561.200000,692.472500,549.614549,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.614549,549.614549,549.614549,0,0,0,0,0,561.200000,691.525903,549.551910,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.551910,549.551910,549.551910,0,0,0,0,0,561.200000,690.580556,549.489306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.489306,549.489306,549.489306,0,0,0,0,0,561.200000,689.636528,549.426701,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.426701,549.426701,549.426701,0,0,0,0,0,561.200000,688.693819,549.364132,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.364132,549.364132,549.364132,0,0,0,0,0,561.200000,687.752361,549.301528,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,549.301528,549.301528,549.301528,0,0,0,0,0,561.200000,686.813611,549.239063,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,362,0,0,0,0,0,0,549.239063,549.239063,549.239063,0,0,0,0,0,561.200000,685.876111,549.176597,0,700
