Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
562.388802,1019267.840000,0,2,32,534652.835556,0,0,0,619.519462,537.500017,603,561.584740,561.310833,619.519462,561.718542,411.061057,619.519462,607.097257,606.963472,607.371163,746534.400000,871716.266667,872896.995556,624305.564444,410.941946,562.388802,688.091962,549.110486,698.691556,693.474774
562.179106,4157201.920000,0,32,11,2866213.120000,0.362657,0.083703,80.680521,729.999974,522.394193,752.000026,563.283203,562.818950,729.999974,563.385868,1063.394943,729.999974,715.634106,715.531441,716.098385,3425331.626667,3999645.653333,3560264.177778,3346781.582222,1063.387101,562.179106,708.955104,548.169010,3195.452405,695.483064
567.845451,4822988.231111,0,11,0,3780077.226667,0.447360,0.180016,100.189722,730,543.877986,843,563.040069,562.700764,730,562.942326,1188.909274,730,714.958056,715.055833,715.297361,4280073.386667,4997385.671111,4130708.480000,4413593.600000,1188.909274,567.845451,711.502014,548.266285,3953.879862,697.446597
572.635833,5154058.240000,0,11,0,4300117.333333,0.446342,0.306475,100.189010,730,559.522465,885,563.566007,563.299097,730,563.371458,1314.841916,730,714.700278,714.894861,714.967222,4733430.897778,5526823.822222,4414176.711111,5020880.782222,1314.841916,572.635833,712.380972,549.988993,4361.600948,698.013681
574.831979,5216286.151111,0,11,0,4543593.813333,0.445355,0.445775,100.188325,730,562.993438,900,565.200208,565.031354,730,564.984514,1341.401600,730,714.788819,715.004444,714.957639,4829045.760000,5639127.040000,4466947.128889,5305790.577778,1341.401600,574.831979,712.882639,552.456806,4489.223269,698.567083
573.349132,4764176.782222,0,11,0,4325671.822222,0.444112,0.589825,100.187439,730,553.895486,841,567.270000,567.161146,730,567.003611,1250.886558,730,715.186806,715.453194,715.295694,4503191.608889,5259495.537778,4079098.595556,5052161.706667,1250.886558,573.349132,713.244792,553.897257,4187.731437,699.269167
570.613438,4202873.457778,0,11,0,4072246.044444,0.443065,0.724213,100.186693,730,539.680833,795,568.333299,568.322326,730,567.997882,1135.869867,730,715.563958,715.899375,715.574931,4089131.520000,4776363.804444,3598155.946667,4756640.142222,1135.869867,570.613438,713.521528,552.712743,3815.521343,699.865417
596.148472,1754456.177778,0,11,0,1975204.266667,0.441538,0.846872,100.282561,730,592.952847,430,565.669306,565.418056,730,564.787187,1679.558953,730,717.043403,717.925556,717.294653,2195092.622222,2563799.608889,1502143.004444,2306976.853333,1679.558953,596.148472,713.685208,568.291632,1840.342440,700.605833
571.200000,669781.760000,0,12,0,1064399.146667,0.441493,0.840792,100.285938,730,529.497986,263,578.154271,578.624479,730,577.488785,1064.565096,730,720.137361,720.802847,719.667153,830306.844444,970803.982222,572849.315556,1244507.306667,1064.565096,571.200000,713.761111,562.467361,801.414716,700.627153
0,0,0,23,0,0,0.492391,0.818997,100.030677,0,529.046319,0,0,0,0,0,966.756109,0,562.467361,562.467361,562.467361,0,0,0,0,966.756109,561.200000,713.660903,558.788229,0,700.450278
0,0,0,23,0,0,0.493011,0.763503,100.031094,0,528.984931,0,0,0,0,0,966.439822,0,558.788229,558.788229,558.788229,0,0,0,0,966.439822,561.200000,713.553958,556.168021,0,700.350417
0,0,0,23,0,0,0.493678,0.708027,100.035365,0,528.918368,0,0,0,0,0,966.131911,0,556.168021,556.168021,556.168021,0,0,0,0,966.131911,561.200000,713.439167,554.202882,0,700.243472
0,0,0,23,0,0,0.494394,0.652570,100.035946,0,528.847708,0,0,0,0,0,965.768375,0,554.202882,554.202882,554.202882,0,0,0,0,965.768375,561.200000,713.315486,552.671458,0,700.128542
0,0,0,23,0,0,0.495171,0.597135,100.038194,0,528.770000,0,0,0,0,0,965.383032,0,552.671458,552.671458,552.671458,0,0,0,0,965.383032,561.200000,713.181458,551.441493,0,700.004444
0,0,0,23,0,0,0.495088,0.541723,100.032127,0,528.589167,0,0,0,0,0,965.962588,0,551.441493,551.441493,551.441493,0,0,0,0,965.962588,561.200000,713.035139,550.428611,0,699.866875
0,0,0,23,0,0,0.494964,0.486278,100.031076,0,528.382465,0,0,0,0,0,966.662874,0,550.428611,550.428611,550.428611,0,0,0,0,966.662874,561.200000,712.874097,549.577396,0,699.715903
0,0,0,23,0,0,0.494827,0.430794,100.033316,0,528.153229,0,0,0,0,0,967.469906,0,549.577396,549.577396,549.577396,0,0,0,0,967.469906,561.200000,712.694653,548.849236,0,699.548542
0,0,0,23,0,0,0.494674,0.375264,100.031814,0,527.897292,0,0,0,0,0,968.337857,0,548.849236,548.849236,548.849236,0,0,0,0,968.337857,561.200000,712.492500,548.216840,0,699.361319
0,0,0,23,0,0,0.494486,0.319686,100.029965,0,527.581458,0,0,0,0,0,969.409896,0,548.216840,548.216840,548.216840,0,0,0,0,969.409896,561.200000,712.260972,547.643646,0,699.130000
0,0,0,23,0,0,0.494264,0.264048,100.027743,0,527.205868,0,0,0,0,0,970.685946,0,547.643646,547.643646,547.643646,0,0,0,0,970.685946,561.200000,711.989931,547.108576,0,698.854653
0,0,0,23,0,0,0.494000,0.208341,100.025095,0,526.757361,0,0,0,0,0,972.211358,0,547.108576,547.108576,547.108576,0,0,0,0,972.211358,561.200000,711.662986,546.597188,0,698.525486
0,0,0,23,0,0,0.493693,0.152549,100.021962,0,526.230694,0,0,0,0,0,974.005254,0,546.597188,546.597188,546.597188,0,0,0,0,974.005254,561.200000,711.250694,546.110104,0,698.138403
0,0,0,23,0,0,0.493299,0.096658,100.017899,0,525.550382,0,0,0,0,0,976.326400,0,546.110104,546.110104,546.110104,0,0,0,0,976.326400,561.200000,710.691528,545.636944,0,697.637569
0,0,0,17,0,0,0.425439,0.040638,49.999844,0,562.303924,445,0,0,0,0,706.501768,0,545.636944,545.636944,545.636944,0,0,0,0,706.501768,561.200000,709.889444,546.569167,0,700.292708
562.993264,1760608.426667,0,2,32,935818.666667,0,0,0,642.628976,537.500000,730,560.848368,560.446545,642.628976,561.030000,571.643496,642.628976,628.334253,628.152622,628.736094,1305228.942222,1523825.066667,1508045.084444,1092547.057778,571.842410,562.993264,710.389236,546.527378,1215.827911,698.699583
561.272339,3986713.613333,0,32,11,2751527.080000,0.435392,0.110497,98.260469,730.000010,522.637626,730.000010,560.945286,560.467312,730.000010,561.035520,1030.200686,730.000010,715.540815,715.450615,716.018823,3301425.848889,3854326.355556,3414822.204444,3212334.097778,1030.204411,561.272339,713.655776,545.699705,3070.381684,699.602014
0,0,0,23,0,0,0.493630,0.202546,100.028012,0,528.924583,0,0,0,0,0,966.096119,0,545.685625,545.685625,545.685625,0,0,0,0,966.096119,561.200000,713.332292,545.391215,0,700.250972
561.200000,0,0,24,0,0,0.495106,0.147090,100.024826,561.200000,528.618368,2,561.200000,561.200000,561.200000,561.200000,965.791842,561.200000,545.391215,545.391215,545.391215,0,0,0,0,965.791842,561.200000,712.911042,545.116181,0,699.888333
0,0,0,23,0,0,0.494714,0.091654,100.096007,0,527.915938,0,0,0,0,0,968.501807,0,545.116181,545.116181,545.116181,0,0,0,0,968.501807,561.200000,712.336181,544.853229,0,699.405139
561.200000,0,0,27,0,0,0.478406,0.036066,50.002192,561.200000,552.566146,16,561.200000,561.200000,561.200000,561.200000,627.363477,561.200000,544.853229,544.853229,544.853229,0,0,0,0,627.363477,561.200000,711.520486,545.396771,0,701.400972
521.871076,0,0,2,1,0,0,0,0,521.871076,537.500004,287.999998,521.871076,521.871076,521.871076,521.871076,0,521.871076,545.392752,545.392752,545.392752,0,0,0,0,0,561.199996,710.614952,545.339010,0,699.999987
562.682830,639016.746667,0,2,32,717674.240000,0,0,0,621.167934,537.500000,450,560.247691,560.270556,621.167934,560.038663,421.537699,621.167934,606.241024,606.450052,606.218160,699152.142222,816175.146667,547394.631111,837797.546667,421.731714,562.682830,710.370955,545.301076,636.941511,698.968524
155.457986,163725.760000,0,3,1,256135.377778,0,0.007131,0,201.008160,537.500017,252.999991,153.211181,153.319497,201.008160,152.980191,169.243378,201.008160,593.096580,593.327569,592.988264,212791.164444,248408.124444,140250.631111,299007.288889,0,562.129514,710.456163,545.262049,0,699.842431
0,0,0,8,0,0,0,0.007131,0,0,537.500000,0,0,0,0,0,123.988237,0,545.249549,545.249549,545.249549,0,0,0,0,123.988237,561.200000,709.340139,545.338993,0,702.564931
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.338993,545.338993,545.338993,0,0,0,0,0,561.200000,708.369028,545.276771,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.276771,545.276771,545.276771,0,0,0,0,0,561.200000,707.399236,545.214514,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.214514,545.214514,545.214514,0,0,0,0,0,561.200000,706.430764,545.152292,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.152292,545.152292,545.152292,0,0,0,0,0,561.200000,705.463681,545.090069,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.090069,545.090069,545.090069,0,0,0,0,0,561.200000,704.496458,545.027743,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.027743,545.027743,545.027743,0,0,0,0,0,561.200000,703.530625,544.965417,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.965417,544.965417,544.965417,0,0,0,0,0,561.200000,702.566111,544.903125,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.903125,544.903125,544.903125,0,0,0,0,0,561.200000,701.601528,544.840694,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.840694,544.840694,544.840694,0,0,0,0,0,561.200000,700.638333,544.778264,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.778264,544.778264,544.778264,0,0,0,0,0,561.200000,699.675000,544.715764,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.715764,544.715764,544.715764,0,0,0,0,0,561.200000,698.711667,544.653125,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.653125,544.653125,544.653125,0,0,0,0,0,561.200000,697.749653,544.590521,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.590521,544.590521,544.590521,0,0,0,0,0,561.200000,696.791667,544.528125,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,14,0,0,0,0,0,0,544.528125,544.528125,544.528125,0,0,0,0,0,561.200000,695.837778,544.465972,0,700
561.934933,2431669.031111,11,2,32,1304837.946667,0.021716,0.002088,4.737359,656.899766,536.377958,844.999987,559.922526,559.452776,656.899766,560.152135,667.485748,656.899766,641.429408,641.199835,641.899175,1793880.791111,2094016.071111,2083137.884444,1523151.200000,667.476820,561.934933,700.543694,544.453574,1680.232385,694.769905
567.942778,5282619.733333,0,11,0,3645527.893333,0.450369,0.048119,100.191797,730,550.899514,942,559.926806,559.311597,730,559.914688,1262.450568,730,714.494722,714.506806,715.109931,4544822.044444,5305212.017778,4525468.160000,4255457.848889,1262.450568,567.942778,710.156111,545.302778,4123.136000,695.793194
571.200000,5616300.942222,0,11,0,4406632.960000,0.447888,0.178712,100.190087,730,561.281597,971,560.908090,560.647812,730,560.896701,1341.735348,730,714.394653,714.406042,714.654931,4830247.253333,5638729.955556,4811034.168889,5144211.342222,1341.735348,571.200000,711.750069,547.148333,4555.345225,697.154236
572.992569,5638130.915556,0,11,0,4829836.515556,0.446422,0.326030,100.189071,730,562.341042,985,562.599792,562.598472,730,562.598056,1342.250667,730,714.548542,714.550278,714.549861,4832102.400000,5641605.120000,4829127.111111,5638959.217778,1342.250667,572.992569,712.470486,549.393542,4699.637570,697.968611
574.523021,5638447.786667,0,11,0,4829422.364444,0.445397,0.480415,100.188351,730,562.974757,980,564.654306,564.654965,730,564.654514,1341.506212,730,714.739236,714.739028,714.738542,4828328.960000,5638061.511111,4828659.484444,5639338.666667,1341.506212,574.523021,712.900486,552.190868,4698.846499,698.543264
576.313854,5441231.644444,0,11,0,4828908.657778,0.444468,0.634792,100.187691,730,563.667708,944,567.218299,567.217118,730,567.118785,1341.946153,730,714.972569,715.072083,714.973750,4831006.151111,5642263.324444,4658879.431111,5639813.688889,1341.946153,576.313854,713.217569,555.986979,4645.363674,699.067431
569.373854,4810980.124444,0,11,0,4659046.968889,0.443292,0.786492,100.186858,730,559.418576,883,570.539931,570.598264,730,570.271285,1294.179714,730,715.447014,715.715694,715.388681,4558434.986667,5325298.346667,4118180.408889,5442836.480000,1294.179714,569.373854,713.501736,560.034132,4327.532089,699.735833
572.295000,1527062.471111,0,25,0,1728137.813333,0.442230,0.925260,100.231024,730,539.276944,477,571.782326,571.919132,730,571.315938,1130.123062,730,718.251806,718.718194,718.115000,1623914.382222,1897628.728889,1306798.648889,2019419.306667,1130.123062,572.295000,713.667569,555.771458,1512.252840,700.280764
564.803403,531418.240000,0,12,0,846258.275556,0.443223,0.934700,100.186806,730,528.746736,226,565.976528,566.430903,730,565.254132,1065.176336,730,719.794931,720.517361,719.340556,671254.542222,784167.893333,454898.666667,988609.422222,1065.176336,564.803403,713.679514,550.548576,640.054321,699.775139
0,0,0,23,0,0,0.492859,0.904952,100.043264,0,528.997604,0,0,0,0,0,966.618943,0,550.548576,550.548576,550.548576,0,0,0,0,966.618943,561.200000,713.587847,548.292500,0,700.375139
0,0,0,23,0,0,0.493427,0.849467,100.048733,0,528.940208,0,0,0,0,0,966.370054,0,548.292500,548.292500,548.292500,0,0,0,0,966.370054,561.200000,713.490417,546.868993,0,700.283819
0,0,0,23,0,0,0.494031,0.793996,100.049436,0,528.880382,0,0,0,0,0,966.064119,0,546.868993,546.868993,546.868993,0,0,0,0,966.064119,561.200000,713.386736,545.884132,0,700.186875
0,0,0,23,0,0,0.494679,0.738543,100.055625,0,528.815000,0,0,0,0,0,965.780306,0,545.884132,545.884132,545.884132,0,0,0,0,965.780306,561.200000,713.275694,545.157535,0,700.083194
0,0,0,23,0,0,0.495176,0.683107,100.052960,0,528.727604,0,0,0,0,0,965.635635,0,545.157535,545.157535,545.157535,0,0,0,0,965.635635,561.200000,713.156458,544.596111,0,699.971667
0,0,0,23,0,0,0.495075,0.627681,100.048906,0,528.563507,0,0,0,0,0,966.187062,0,544.596111,544.596111,544.596111,0,0,0,0,966.187062,561.200000,713.027708,544.146215,0,699.849792
0,0,0,23,0,0,0.494967,0.572223,100.047378,0,528.383194,0,0,0,0,0,966.797432,0,544.146215,544.146215,544.146215,0,0,0,0,966.797432,561.200000,712.887639,543.774861,0,699.717708
0,0,0,23,0,0,0.494848,0.516731,100.050503,0,528.185556,0,0,0,0,0,967.507911,0,543.774861,543.774861,543.774861,0,0,0,0,967.507911,561.200000,712.734028,543.460278,0,699.573125
0,0,0,23,0,0,0.494718,0.461199,100.048438,0,527.969097,0,0,0,0,0,968.241225,0,543.460278,543.460278,543.460278,0,0,0,0,968.241225,561.200000,712.564097,543.188229,0,699.414236
0,0,0,23,0,0,0.494568,0.405627,100.046024,0,527.717639,0,0,0,0,0,969.093768,0,543.188229,543.188229,543.188229,0,0,0,0,969.093768,561.200000,712.374028,542.940521,0,699.229444
0,0,0,23,0,0,0.494388,0.350006,100.043134,0,527.415972,0,0,0,0,0,970.117215,0,542.940521,542.940521,542.940521,0,0,0,0,970.117215,561.200000,712.158333,542.697813,0,699.007639
0,0,0,23,0,0,0.494183,0.294329,100.039792,0,527.069097,0,0,0,0,0,971.295052,0,542.697813,542.697813,542.697813,0,0,0,0,971.295052,561.200000,711.908958,542.453993,0,698.752361
0,0,0,23,0,0,0.493944,0.238588,100.054141,0,526.632222,0,0,0,0,0,972.676346,0,542.453993,542.453993,542.453993,0,0,0,0,972.676346,561.200000,711.613403,542.203542,0,698.452986
0,0,0,23,0,0,0.493671,0.182770,100.028681,0,526.196701,0,0,0,0,0,974.222775,0,542.203542,542.203542,542.203542,0,0,0,0,974.222775,561.200000,711.250764,541.954062,0,698.110417
0,0,0,23,0,0,0.493332,0.126867,100.019922,0,525.609063,31,0,0,0,0,976.156523,0,541.954062,541.954062,541.954062,0,0,0,0,976.156523,561.200000,710.781319,541.698924,0,697.679583
558.574149,2173407.004444,0,24,11,1168775.040000,0.447708,0.056168,100.051141,652.900156,519.794219,799,558.349531,557.927899,652.900156,558.598073,1031.644049,652.900156,636.116545,635.868003,636.538177,1573477.404444,1836363.520000,1862271.288889,1364046.080000,1031.644049,558.574149,711.208958,541.276163,1492.726835,697.127049
561.200000,4748809.102222,0,11,0,3289325.795556,0.446144,0.085170,100.188872,730,536.646597,868,556.541806,555.995069,730,556.588438,1130.300128,730,714.584722,714.538125,715.131458,4002720.711111,4671364.266667,4069080.462222,3838798.791111,1130.300128,561.200000,712.766806,541.336146,3683.047980,698.124514
568.904028,5269183.715556,0,11,0,4138022.968889,0.446432,0.201677,100.189080,730,561.585278,932,557.259688,556.828715,730,557.078437,1334.999072,730,714.076458,714.257708,714.507431,4805996.657778,5608905.386667,4514905.600000,4829337.600000,1334.999072,568.904028,713.043403,543.539306,4363.173926,697.963056
571.200000,5503613.155556,0,11,0,4595487.857778,0.445832,0.339926,100.188655,730,562.696215,953,559.292604,559.149514,730,559.223160,1341.731240,730,714.246667,714.316111,714.389792,4830232.462222,5638035.342222,4715069.724444,5364032.284444,1341.731240,571.200000,713.206528,546.202778,4584.911328,698.299236
572.711146,5484480.853333,0,11,0,4782762.097778,0.445183,0.488701,100.188203,730,563.174514,953,561.733090,561.704479,730,561.653681,1341.996721,730,714.469653,714.549097,714.498264,4831188.195556,5640173.795556,4697826.702222,5583638.755556,1341.996721,572.711146,713.352361,549.484097,4641.192770,698.664167
575.204583,5160234.097778,0,11,0,4685930.382222,0.444430,0.640221,100.187665,730,563.640625,910,564.737743,564.653889,730,564.491736,1341.418351,730,714.746389,714.992361,714.830208,4829106.062222,5639004.160000,4419099.306667,5471815.680000,1341.418351,575.204583,713.515556,553.790000,4519.737205,699.089306
575.012535,4610387.911111,0,11,0,4456583.395556,0.443204,0.785773,100.186797,730,555.771111,856,568.515174,568.464618,730,568.141250,1261.375526,730,715.274861,715.648750,715.325347,4540951.893333,5304079.360000,3947065.457778,5205532.444444,1261.375526,575.012535,713.712361,557.166285,4200.000158,699.785972
561.200000,131313.457778,0,12,0,166502.240000,0.494854,0.920154,100.200200,730,528.090278,68,564.781007,564.937500,730,564.374583,968.415921,730,722.385278,722.791736,722.228819,149689.173333,174885.386667,112394.773333,194528.497778,968.415921,561.200000,713.596181,552.281111,139.090933,699.570069
561.200000,402673.315556,0,12,0,647792.071111,0.494862,0.871301,100.291328,730,528.050208,185,562.163368,562.619792,730,561.457882,968.996346,730,720.117778,720.823264,719.661319,509888.284444,595516.088889,344773.902222,756578.631111,968.996346,561.200000,713.572847,549.115104,487.435575,699.574028
0,0,0,23,0,0,0.493513,0.839581,100.031432,0,528.935382,0,0,0,0,0,966.184138,0,549.115104,549.115104,549.115104,0,0,0,0,966.184138,561.200000,713.474931,547.588993,0,700.269722
0,0,0,23,0,0,0.494123,0.784121,100.035764,0,528.874444,0,0,0,0,0,965.906252,0,547.588993,547.588993,547.588993,0,0,0,0,965.906252,561.200000,713.370486,546.520486,0,700.172083
0,0,0,23,0,0,0.494774,0.728678,100.036293,0,528.810347,0,0,0,0,0,965.576533,0,546.520486,546.520486,546.520486,0,0,0,0,965.576533,561.200000,713.258681,545.726806,0,700.067917
0,0,0,23,0,0,0.495161,0.673254,100.032752,0,528.710417,0,0,0,0,0,965.552040,0,545.726806,545.726806,545.726806,0,0,0,0,965.552040,561.200000,713.138542,545.110590,0,699.955347
0,0,0,23,0,0,0.495060,0.617832,100.035582,0,528.541215,0,0,0,0,0,966.155378,0,545.110590,545.110590,545.110590,0,0,0,0,966.155378,561.200000,713.008403,544.614861,0,699.832153
0,0,0,23,0,0,0.494950,0.562376,100.034514,0,528.358507,0,0,0,0,0,966.774202,0,544.614861,544.614861,544.614861,0,0,0,0,966.774202,561.200000,712.866806,544.205035,0,699.698681
0,0,0,23,0,0,0.494831,0.506886,100.037057,0,528.158299,0,0,0,0,0,967.485393,0,544.205035,544.205035,544.205035,0,0,0,0,967.485393,561.200000,712.711111,543.857674,0,699.552431
0,0,0,23,0,0,0.494699,0.451355,100.035599,0,527.938264,0,0,0,0,0,968.231348,0,543.857674,543.857674,543.857674,0,0,0,0,968.231348,561.200000,712.538681,543.557431,0,699.391319
0,0,0,23,0,0,0.494544,0.395783,100.033863,0,527.677812,0,0,0,0,0,969.115022,0,543.557431,543.557431,543.557431,0,0,0,0,969.115022,561.200000,712.345347,543.282118,0,699.200486
0,0,0,23,0,0,0.494361,0.340162,100.035139,0,527.369306,0,0,0,0,0,970.197333,0,543.282118,543.282118,543.282118,0,0,0,0,970.197333,561.200000,712.125069,543.014479,0,698.973958
0,0,0,23,0,0,0.494150,0.284481,100.035712,0,527.013611,0,0,0,0,0,971.443200,0,543.014479,543.014479,543.014479,0,0,0,0,971.443200,561.200000,711.868958,542.747813,0,698.712083
0,0,0,23,0,0,0.493906,0.228731,100.032135,0,526.597708,0,0,0,0,0,972.857521,0,542.747813,542.747813,542.747813,0,0,0,0,972.857521,561.200000,711.563750,542.477882,0,698.405972
0,0,0,23,0,0,0.493625,0.172904,100.045347,0,526.087257,0,0,0,0,0,974.496948,0,542.477882,542.477882,542.477882,0,0,0,0,974.496948,561.200000,711.185833,542.210382,0,698.051042
0,0,0,23,0,0,0.493269,0.116985,100.020868,0,525.501771,0,0,0,0,0,976.556168,0,542.210382,542.210382,542.210382,0,0,0,0,976.556168,561.200000,710.689514,541.937500,0,697.599028
0,0,0,23,0,0,0.492790,0.060953,100.087934,0,524.598299,80,0,0,0,0,979.813136,0,541.937500,541.937500,541.937500,0,0,0,0,979.813136,561.200000,709.964028,541.647361,0,696.973472
561.369273,2302318.773333,11,2,32,1242053.128889,0.025955,0.007092,5.803171,655.394384,536.484933,814.999987,558.442914,557.979499,655.394384,558.666296,653.408973,655.394384,638.590486,638.367083,639.053902,1703846.062222,1988537.226667,1972704.604444,1449584.622222,653.455551,561.369273,710.707153,541.683976,1594.566844,698.353251
565.817743,5112288.711111,0,11,0,3539131.733333,0.446269,0.049963,100.188958,730,548.427326,921,557.332257,556.727986,730,557.328333,1218.434686,730,714.371111,714.375069,714.975417,4386364.871111,5119296.284444,4380360.533333,4130496,1218.434686,565.817743,712.824722,542.570347,3989.467022,698.054722
570.111424,5475411.626667,0,11,0,4304668.444444,0.446118,0.176499,100.188854,730,562.469687,957,558.404410,558.074201,730,558.320556,1341.453116,730,714.165972,714.249792,714.496181,4829231.217778,5636494.791111,4691218.204444,5024245.191111,1341.453116,570.111424,713.115208,544.700417,4482.264178,698.139028
571.762535,5636325.831111,0,11,0,4763722.524444,0.445512,0.320238,100.188429,730,562.953924,977,560.357049,560.316597,730,560.355208,1342.081264,730,714.343403,714.345208,714.383819,4831492.551111,5639952.497778,4828385.848889,5560842.240000,1342.081264,571.762535,713.279028,547.213229,4676.978094,698.478611
573.383194,5639321.600000,0,11,0,4828863.146667,0.444904,0.473525,100.188003,730,563.401181,975,562.659410,562.657361,730,562.658125,1342.310874,730,714.553819,714.555139,714.555833,4832319.146667,5641882.737778,4830125.511111,5637848.177778,1342.310874,573.383194,713.424097,550.305139,4699.736810,698.821458
575.304688,5402567.111111,0,11,0,4828583.822222,0.444186,0.627906,100.187491,730,563.857917,943,565.490799,565.489549,730,565.371042,1341.872514,730,714.814375,714.934097,714.815625,4830741.048889,5641228.515556,4626368.568889,5638709.475556,1341.872514,575.304688,713.579514,554.405694,4634.029195,699.227431
578.058299,4874093.226667,0,11,0,4708055.324444,0.443279,0.779060,100.186849,730,564.472743,894,569.246528,569.177222,730,568.853854,1341.650805,730,715.159167,715.551875,715.228472,4829942.897778,5641873.635556,4172655.217778,5499496.106667,1341.650805,578.058299,713.762153,560.769826,4448.739872,699.743264
572.824757,1619772.017778,0,28,0,1826430.435556,0.441602,0.921074,100.277847,730,539.541944,797,572.575417,572.726042,730,572.127257,1130.123062,730,718.194375,718.642569,718.043750,1706064.071111,1993725.013333,1386066.204444,2134386.488889,1130.123062,572.824757,713.922917,556.358785,1596.634390,700.576111
571.200000,1136586.311111,0,25,0,1702339.413333,0.441966,0.934679,100.250686,730,539.388229,574,568.021562,568.465278,730,567.264132,1130.123062,730,718.337222,719.094653,717.893542,1393184.284444,1627600.497778,972888.817778,1988773.688889,1130.123062,571.200000,714.021319,553.442257,1320.266825,700.404792
0,0,0,23,0,0,0.490807,0.934691,100.037005,0,529.202604,0,0,0,0,0,967.629985,0,553.442257,553.442257,553.442257,0,0,0,0,967.629985,561.200000,713.932431,550.165903,0,700.706250
0,0,0,23,0,0,0.491354,0.879145,100.041762,0,529.147326,0,0,0,0,0,967.386074,0,550.165903,550.165903,550.165903,0,0,0,0,967.386074,561.200000,713.838194,548.240833,0,700.617847
0,0,0,23,0,0,0.491935,0.823614,100.047066,0,529.088472,0,0,0,0,0,967.128257,0,548.240833,548.240833,548.240833,0,0,0,0,967.128257,561.200000,713.737917,546.967847,0,700.523958
0,0,0,23,0,0,0.492557,0.768098,100.052977,0,529.025486,0,0,0,0,0,966.854637,0,546.967847,546.967847,546.967847,0,0,0,0,966.854637,561.200000,713.630764,546.058681,0,700.423750
0,0,0,23,0,0,0.493222,0.712598,100.053819,0,528.959375,0,0,0,0,0,966.517333,0,546.058681,546.058681,546.058681,0,0,0,0,966.517333,561.200000,713.516042,545.373299,0,700.316806
0,0,0,23,0,0,0.493937,0.657119,100.054714,0,528.888403,0,0,0,0,0,966.155062,0,545.373299,545.373299,545.373299,0,0,0,0,966.155062,561.200000,713.392431,544.834757,0,700.201944
0,0,0,23,0,0,0.494712,0.601661,100.055668,0,528.811736,0,0,0,0,0,965.763714,0,544.834757,544.834757,544.834757,0,0,0,0,965.763714,561.200000,713.258542,544.397535,0,700.077917
0,0,0,23,0,0,0.495151,0.546226,100.049965,0,528.689410,0,0,0,0,0,965.761185,0,544.397535,544.397535,544.397535,0,0,0,0,965.761185,561.200000,713.112500,544.032743,0,699.941944
0,0,0,23,0,0,0.495027,0.490792,100.048229,0,528.483646,0,0,0,0,0,966.457363,0,544.032743,544.032743,544.032743,0,0,0,0,966.457363,561.200000,712.951806,543.721285,0,699.791319
0,0,0,23,0,0,0.494890,0.435319,100.046302,0,528.256354,0,0,0,0,0,967.226943,0,543.721285,543.721285,543.721285,0,0,0,0,967.226943,561.200000,712.773264,543.449896,0,699.624722
0,0,0,23,0,0,0.494738,0.379803,100.048741,0,528.001562,0,0,0,0,0,968.131240,0,543.449896,543.449896,543.449896,0,0,0,0,968.131240,561.200000,712.572083,543.208646,0,699.438056
0,0,0,23,0,0,0.494558,0.324236,100.045868,0,527.700972,0,0,0,0,0,969.150183,0,543.208646,543.208646,543.208646,0,0,0,0,969.150183,561.200000,712.341944,542.982500,0,699.217222
0,0,0,23,0,0,0.494337,0.268613,100.042300,0,527.330278,0,0,0,0,0,970.408059,0,542.982500,542.982500,542.982500,0,0,0,0,970.408059,561.200000,712.073125,542.751840,0,698.944653
0,0,0,23,0,0,0.494076,0.212920,100.034627,0,526.888264,0,0,0,0,0,971.869314,0,542.751840,542.751840,542.751840,0,0,0,0,971.869314,561.200000,711.750208,542.510174,0,698.619861
0,0,0,23,0,0,0.446621,0.157147,100.013342,0,520.403715,416,0,0,0,0,1030.673462,0,542.510174,542.510174,542.510174,0,0,0,0,1030.673462,561.200000,711.342708,541.950660,0,697.690000
561.200000,0,0,24,0,0,0.447482,0.098025,99.900616,561.200000,520.084792,257,561.200000,561.200000,561.200000,561.200000,1031.240928,561.200000,541.950660,541.950660,541.950660,0,0,0,0,1031.240928,561.200000,710.783681,541.429826,0,697.216944
557.631389,2815030.328889,0,24,11,1949128.675556,0.446485,0.030001,99.931836,699.006944,520.615590,647.999991,556.782222,556.413160,699.006944,556.872326,1030.427536,699.006944,683.579687,683.489618,683.948785,2314663.822222,2701360.924444,2412061.582222,2274757.973333,1030.427536,557.631389,712.026884,540.966502,2164.208198,697.773116
557.025590,2872061.155556,0,11,0,2260726.755556,0.444955,0.086306,100.050087,730,521.360312,543,555.002292,554.773819,730,554.993889,1029.221136,730,715.880625,715.889028,716.109097,2468940.515556,2881322.666667,2461004.515556,2638331.164444,1029.221136,557.025590,713.121667,540.341250,2331.031862,698.652639
587.797361,2611466.808889,0,11,0,2176537.742222,0.444028,0.141999,100.187378,730,591.669514,497,554.725660,554.173993,730,554.245347,1680.949096,730,715.615625,716.095903,716.167222,2688470.186667,3137404.017778,2237789.724444,2539986.773333,1680.949096,587.797361,713.492361,545.376493,2302.460365,699.316875
594.356944,1859396.835556,0,11,0,1619689.386667,0.441637,0.158693,100.275208,730,592.927639,370,558.632778,558.124896,730,558.085208,1679.833600,730,716.743681,717.291250,717.251597,1998415.360000,2332920.035556,1592788.053333,1890801.208889,1679.833600,594.356944,713.810903,550.164340,1689.755022,700.559444
561.200000,1762335.715556,0,11,0,1606412.800000,0.442300,0.145193,100.038385,730,522.878785,356,562.542431,562.565278,730,562.421840,1027.020800,730,717.621875,717.742500,717.599028,1590579.911111,1857424.924444,1509151.573333,1875914.097778,1027.020800,561.200000,714.142639,549.181424,1526.576356,700.114722
589.616250,3120571.733333,0,11,0,3008273.635556,0.442282,0.161340,100.227205,730,592.697222,614,563.506042,563.187396,730,562.884549,1680.619615,730,715.675347,716.296875,715.994028,3398729.671111,3968654.791111,2672436.906667,3512723.911111,1680.619615,589.616250,714.330625,553.677014,2944.986074,700.256667
0,0,0,23,0,0,0.489639,0.209699,100.028793,0,529.320417,0,0,0,0,0,968.167901,0,553.677014,553.677014,553.677014,0,0,0,0,968.167901,561.200000,714.005347,552.930556,0,700.895764
561.200000,0,0,24,0,0,0.491811,0.154120,100.037908,561.200000,529.102500,117,561.200000,561.200000,561.200000,561.200000,967.116405,561.200000,552.930556,552.930556,552.930556,0,0,0,0,967.116405,561.200000,713.595069,552.254688,0,700.543889
0,0,0,23,0,0,0.494659,0.098605,100.040339,0,528.820764,0,0,0,0,0,965.668425,0,552.254688,552.254688,552.254688,0,0,0,0,965.668425,561.200000,713.042083,551.634757,0,700.086250
0,0,0,17,0,0,0.443303,0.043174,57.725582,0,562.845000,0,0,0,0,0,750.460365,0,551.634757,551.634757,551.634757,0,0,0,0,750.460365,561.200000,712.244306,552.418819,0,702.402708
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.418819,552.418819,552.418819,0,0,0,0,0,561.200000,711.270625,552.355868,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.355868,552.355868,552.355868,0,0,0,0,0,561.200000,710.296875,552.292847,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.292847,552.292847,552.292847,0,0,0,0,0,561.200000,709.324444,552.229792,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.229792,552.229792,552.229792,0,0,0,0,0,561.200000,708.351944,552.166667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.166667,552.166667,552.166667,0,0,0,0,0,561.200000,707.380833,552.103507,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.103507,552.103507,552.103507,0,0,0,0,0,561.200000,706.411042,552.040382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.040382,552.040382,552.040382,0,0,0,0,0,561.200000,705.442569,551.977257,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.977257,551.977257,551.977257,0,0,0,0,0,561.200000,704.475417,551.914132,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.914132,551.914132,551.914132,0,0,0,0,0,561.200000,703.508264,551.850903,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.850903,551.850903,551.850903,0,0,0,0,0,561.200000,702.542361,551.787708,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.787708,551.787708,551.787708,0,0,0,0,0,561.200000,701.576458,551.724375,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.724375,551.724375,551.724375,0,0,0,0,0,561.200000,700.613264,551.661181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,563,0,0,0,0,0,0,551.661181,551.661181,551.661181,0,0,0,0,0,561.200000,699.654097,551.598194,0,700
564.352806,2334369.617778,11,2,32,1262375.155556,0.017959,0.001638,3.952326,654.178776,536.664770,788.999987,563.524776,563.129416,654.178776,563.770545,649.311077,654.178776,642.229935,641.984149,642.625312,1683066.515556,1965614.284444,1998814.960000,1474298.666667,649.295116,564.352806,703.240473,551.473908,1603.967338,696.270551
571.200000,5189193.386667,0,11,0,3596506.737778,0.447259,0.044675,100.189653,730,549.683194,889,566.159931,565.653889,730,566.220243,1234.259358,730,715.192083,715.131736,715.698125,4345903.217778,5075408.213333,4443333.688889,4200217.884444,1234.259358,571.200000,711.309444,551.720799,4018.005649,697.502500
575.750069,5534384.924444,0,11,0,4358125.795556,0.445423,0.171671,100.188368,730,562.939271,924,566.786458,566.505937,730,566.734618,1341.333491,730,714.934306,714.986181,715.214861,4828800.568889,5639506.488889,4738790.400000,5089810.773333,1341.333491,575.750069,712.642778,553.172118,4517.695210,698.528889
576.923854,5640333.653333,0,11,0,4828500.764444,0.444249,0.317121,100.187535,730,563.829549,951,568.117292,568.115729,730,568.116007,1342.025956,730,715.054792,715.056111,715.056389,4831293.440000,5642976.711111,4829030.400000,5639714.702222,1342.025956,576.923854,713.232986,554.942153,4700.840138,699.191736
578.122118,5641117.582222,0,11,0,4829916.160000,0.443446,0.471546,100.186962,730,564.427431,960,569.739340,569.737882,730,569.737465,1342.354805,730,715.202778,715.204722,715.204236,4832477.297778,5645040.071111,4829118.577778,5642049.422222,1342.354805,578.122118,713.581389,557.155313,4702.279743,699.648264
579.517083,5619887.786667,0,11,0,4830258.062222,0.442693,0.626013,100.196684,730,564.895347,944,571.766076,571.765347,730,571.754236,1342.107338,730,715.389236,715.401111,715.389931,4831586.417778,5644851.768889,4810218.951111,5643300.408889,1342.107338,579.517083,713.834514,560.147604,4696.677768,700.064097
564.962188,5094155.377778,0,11,0,4828652.657778,0.441699,0.780205,100.270573,730,565.237465,901,574.341389,574.505382,730,574.238854,1341.292405,730,715.806250,715.908750,715.642222,4535150.364444,5299601.066667,4359339.804444,5642576.213333,1341.292405,564.962188,714.062292,564.799931,4454.536849,700.530208
574.721250,1599272.960000,0,28,0,1802802.915556,0.440498,0.922496,100.360451,730,540.009549,810,576.263854,576.444896,730,575.861632,1130.123062,730,718.536042,718.938264,718.355000,1657169.066667,1937118.577778,1368148.337778,2107354.595556,1130.123062,574.721250,714.218611,559.126042,1567.707180,701.097222
572.181528,1146714.240000,0,25,0,1709843.484444,0.441079,0.934655,100.316858,730,539.762778,602,570.579792,571.050521,730,569.876111,1130.123062,730,718.546250,719.249931,718.075556,1377465.457778,1609540.551111,981372.728889,1997917.440000,1130.123062,572.181528,714.310833,555.342118,1320.603417,700.822222
0,0,0,23,0,0,0.489085,0.934671,100.028411,0,529.375903,0,0,0,0,0,968.453294,0,555.342118,555.342118,555.342118,0,0,0,0,968.453294,561.200000,714.222222,551.615417,0,700.985833
0,0,0,23,0,0,0.489627,0.879076,100.032214,0,529.321146,0,0,0,0,0,968.203378,0,551.615417,551.615417,551.615417,0,0,0,0,968.203378,561.200000,714.128125,549.428403,0,700.897708
0,0,0,23,0,0,0.490206,0.823496,100.040608,0,529.262118,0,0,0,0,0,967.973768,0,549.428403,549.428403,549.428403,0,0,0,0,967.973768,561.200000,714.027986,547.983646,0,700.803819
0,0,0,23,0,0,0.490823,0.767930,100.045799,0,529.199618,0,0,0,0,0,967.696040,0,547.983646,547.983646,547.983646,0,0,0,0,967.696040,561.200000,713.920903,546.953472,0,700.703819
0,0,0,23,0,0,0.491485,0.712380,100.051623,0,529.132465,0,0,0,0,0,967.399901,0,546.953472,546.953472,546.953472,0,0,0,0,967.399901,561.200000,713.806042,546.177743,0,700.596667
0,0,0,23,0,0,0.492197,0.656848,100.052526,0,529.061319,0,0,0,0,0,967.037314,0,546.177743,546.177743,546.177743,0,0,0,0,967.037314,561.200000,713.682361,545.569479,0,700.481736
0,0,0,23,0,0,0.492968,0.601338,100.053498,0,528.984549,0,0,0,0,0,966.645728,0,545.569479,545.569479,545.569479,0,0,0,0,966.645728,561.200000,713.548333,545.076771,0,700.357569
0,0,0,23,0,0,0.493809,0.545851,100.054549,0,528.901111,0,0,0,0,0,966.220010,0,545.076771,545.076771,545.076771,0,0,0,0,966.220010,561.200000,713.402153,544.666806,0,700.222569
0,0,0,23,0,0,0.494732,0.490389,100.055694,0,528.809757,0,0,0,0,0,965.753600,0,544.666806,544.666806,544.666806,0,0,0,0,965.753600,561.200000,713.241319,544.317778,0,700.074653
0,0,0,23,0,0,0.495125,0.434955,100.049592,0,528.645000,0,0,0,0,0,965.911309,0,544.317778,544.317778,544.317778,0,0,0,0,965.911309,561.200000,713.062569,544.014618,0,699.909514
0,0,0,23,0,0,0.494971,0.379513,100.047439,0,528.390451,0,0,0,0,0,966.772780,0,544.014618,544.014618,544.014618,0,0,0,0,966.772780,561.200000,712.861458,543.746424,0,699.723056
0,0,0,23,0,0,0.494798,0.324022,100.045000,0,528.102014,0,0,0,0,0,967.749768,0,543.746424,543.746424,543.746424,0,0,0,0,967.749768,561.200000,712.631458,543.505000,0,699.511597
0,0,0,23,0,0,0.494595,0.268477,100.042109,0,527.762431,0,0,0,0,0,968.900899,0,543.505000,543.505000,543.505000,0,0,0,0,968.900899,561.200000,712.362778,543.280000,0,699.262431
0,0,0,23,0,0,0.494333,0.212867,100.038359,0,527.323160,0,0,0,0,0,970.391546,0,543.280000,543.280000,543.280000,0,0,0,0,970.391546,561.200000,712.039792,543.044896,0,698.939722
0,0,0,23,0,0,0.446086,0.157175,99.905443,0,520.872951,353,0,0,0,0,1030.084662,0,543.044896,543.044896,543.044896,0,0,0,0,1030.084662,561.200000,711.632222,542.473924,0,697.984653
561.200000,0,0,24,0,0,0.446920,0.098084,100.006042,561.200000,520.230521,365,561.200000,561.200000,561.200000,561.200000,1030.909551,561.200000,542.473924,542.473924,542.473924,0,0,0,0,1030.909551,561.200000,711.073125,541.948264,0,697.518472
557.366042,3638435.271111,0,11,0,2422947.271111,0.445436,0.038950,99.901892,730,521.242708,674,556.478681,555.939861,730,556.606840,1029.467970,730,715.469583,715.341389,716.008403,2972569.031111,3469322.524444,3117467.306667,2827851.946667,1029.467970,557.366042,712.671250,541.364132,2759.891753,698.346458
557.522153,3610331.591111,0,11,0,2852746.808889,0.444573,0.115761,100.014314,730,521.568646,661,556.033090,555.829132,730,556.047049,1028.845116,730,715.331042,715.317083,715.535000,3077604.408889,3591767.893333,3093510.826667,3329344.284444,1028.845116,557.522153,713.263472,540.780174,2925.401126,698.830694
557.048472,2948160,0,11,0,2462370.417778,0.444340,0.200763,100.066936,730,521.719792,551,555.010868,554.900208,730,554.967257,1028.686459,730,715.769306,715.812917,715.879931,2568476.160000,2997462.471111,2526229.617778,2873634.986667,1028.686459,557.048472,713.568750,540.189340,2449.793738,699.015139
592.215903,1764479.715556,0,11,0,1538066.488889,0.442413,0.262338,100.217474,730,592.608681,360,553.701181,553.167882,730,553.126632,1680.135901,730,716.488125,717.062708,717.021458,1909751.893333,2228628.622222,1512014.364444,1794881.848889,1680.135901,592.215903,713.733264,546.035521,1607.775131,700.195278
561.200000,951360.640000,0,12,0,871467.093333,0.443692,0.244797,100.187144,730,528.453993,219,557.365937,557.348785,730,557.207118,1065.510242,730,718.669583,718.828403,718.686736,878540.800000,1025641.386667,814913.635556,1017383.253333,1065.510242,561.200000,713.789097,545.503924,831.773709,699.507917
561.200000,876957.013333,0,12,0,860371.128889,0.443641,0.224498,100.187109,730,528.492535,217,556.784028,556.822396,730,556.537535,1065.514114,730,718.719861,718.966389,718.681528,844947.057778,986387.057778,751208.391111,1004393.031111,1065.514114,561.200000,713.821736,545.022361,796.593620,699.537083
561.200000,1185046.400000,0,12,0,1338299.733333,0.443438,0.202465,100.186962,730,528.643438,313,557.206840,557.348646,730,556.727778,1065.516010,730,717.815556,718.294583,717.673750,1257896.248889,1468413.866667,1015153.493333,1562273.422222,1065.516010,561.200000,713.965208,544.581389,1171.037077,699.652986
561.200000,950085.831111,0,12,0,1414626.702222,0.443313,0.198885,100.186875,730,528.736076,344,556.589444,557.065417,730,555.838090,1065.519565,730,717.991944,718.743264,717.515972,1148861.511111,1341090.986667,813902.222222,1651324.586667,1065.519565,561.200000,714.053819,544.175590,1095.139319,699.723750
0,0,0,23,0,0,0.491354,0.191564,100.037500,0,529.147986,0,0,0,0,0,967.349886,0,544.175590,544.175590,544.175590,0,0,0,0,967.349886,561.200000,713.704375,543.986354,0,700.617708
0,0,0,23,0,0,0.493720,0.136035,100.044123,0,528.912292,0,0,0,0,0,966.181531,0,543.986354,543.986354,543.986354,0,0,0,0,966.181531,561.200000,713.256042,543.803611,0,700.236736
0,0,0,23,0,0,0.494970,0.080574,100.042795,0,528.390590,0,0,0,0,0,966.733827,0,543.803611,543.803611,543.803611,0,0,0,0,966.733827,561.200000,712.630486,543.621875,0,699.722708
0,0,0,17,0,0,0.709490,0.025085,50.003268,0,480.135868,0,0,0,0,0,438.487111,0,543.621875,543.621875,543.621875,0,0,0,0,438.487111,561.200000,711.768819,542.422743,0,697.866528
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.422743,542.422743,542.422743,0,0,0,0,0,561.200000,710.794375,542.360833,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.360833,542.360833,542.360833,0,0,0,0,0,561.200000,709.819861,542.298819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.298819,542.298819,542.298819,0,0,0,0,0,561.200000,708.846736,542.236806,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.236806,542.236806,542.236806,0,0,0,0,0,561.200000,707.874931,542.174792,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.174792,542.174792,542.174792,0,0,0,0,0,561.200000,706.904444,542.112813,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.112813,542.112813,542.112813,0,0,0,0,0,561.200000,705.935347,542.050799,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.050799,542.050799,542.050799,0,0,0,0,0,561.200000,704.967500,541.988819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.988819,541.988819,541.988819,0,0,0,0,0,561.200000,704.001042,541.926840,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.926840,541.926840,541.926840,0,0,0,0,0,561.200000,703.035833,541.864896,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.864896,541.864896,541.864896,0,0,0,0,0,561.200000,702.073403,541.803056,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.803056,541.803056,541.803056,0,0,0,0,0,561.200000,701.116319,541.741528,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.741528,541.741528,541.741528,0,0,0,0,0,561.200000,700.163333,541.680278,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,95,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.680278,541.680278,541.680278,0,0,0,0,0,561.200000,699.213056,541.619132,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,16,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.619132,541.619132,541.619132,0,0,0,0,0,561.200000,698.265417,541.558125,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,6,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.558125,541.558125,541.558125,0,0,0,0,0,561.200000,697.320417,541.497222,0,700
564.237813,4363277.653333,11,2,32,3805745.351111,0.149757,0.039159,33.167754,701.479236,544.357752,929.999983,558.130486,558.010017,701.479236,557.967361,1134.300444,701.479236,684.931415,685.094523,685.051884,4000767.146667,4669234.915556,3738612.195556,4441628.017778,1134.300444,564.237813,706.639540,541.893759,3742.816869,694.978733
0,0,0,23,0,0,0.491931,0.166356,100.054497,0,523.078681,0,0,0,0,0,984.883437,0,542.286979,542.286979,542.286979,0,0,0,0,984.883437,561.200000,709.029444,541.884861,0,695.841458
561.200000,0,0,24,0,0,0.451771,0.109859,100.030295,561.200000,517.528750,234,561.200000,561.200000,561.200000,561.200000,1035.088593,561.200000,541.884861,541.884861,541.884861,0,0,0,0,1035.088593,561.200000,708.513403,541.223403,0,694.906181
561.200000,0,0,27,0,0,0.487037,0.050506,80.044740,561.200000,540.282674,45,561.200000,561.200000,561.200000,561.200000,879.517314,561.200000,541.223403,541.223403,541.223403,0,0,0,0,879.517314,561.200000,707.748403,541.666076,0,696.328056
0,0,0,1,0,0,0,0,0,0,537.500000,164,0,0,0,0,0,0,541.666076,541.666076,541.666076,0,0,0,0,0,561.200000,706.784931,541.604722,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.604722,541.604722,541.604722,0,0,0,0,0,561.200000,705.821458,541.543264,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.543264,541.543264,541.543264,0,0,0,0,0,561.200000,704.857917,541.481667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.481667,541.481667,541.481667,0,0,0,0,0,561.200000,703.894306,541.419965,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.419965,541.419965,541.419965,0,0,0,0,0,561.200000,702.932014,541.358299,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.358299,541.358299,541.358299,0,0,0,0,0,561.200000,701.969722,541.296493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.296493,541.296493,541.296493,0,0,0,0,0,561.200000,701.008681,541.234722,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.234722,541.234722,541.234722,0,0,0,0,0,561.200000,700.047639,541.172847,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.172847,541.172847,541.172847,0,0,0,0,0,561.200000,699.087917,541.110972,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.110972,541.110972,541.110972,0,0,0,0,0,561.200000,698.129444,541.049097,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,541.049097,541.049097,541.049097,0,0,0,0,0,561.200000,697.172361,540.987222,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.987222,540.987222,540.987222,0,0,0,0,0,561.200000,696.216528,540.925347,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.925347,540.925347,540.925347,0,0,0,0,0,561.200000,695.262083,540.863507,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.863507,540.863507,540.863507,0,0,0,0,0,561.200000,694.308889,540.801667,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.801667,540.801667,540.801667,0,0,0,0,0,561.200000,693.358333,540.739931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,149,0,0,0,0,0,0,540.739931,540.739931,540.739931,0,0,0,0,0,561.200000,692.411875,540.678437,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,102,561.200000,561.200000,561.200000,561.200000,0,561.200000,540.678437,540.678437,540.678437,0,0,0,0,0,561.200000,691.469444,540.617188,0,700
560.373672,3467263.502222,11,2,32,2417261.226667,0.102101,0.018144,22.376311,686.691050,534.947995,840.999983,557.338837,556.988351,686.691050,557.416085,866.843160,686.691050,670.002465,669.925208,670.352951,2863992.035556,3342308.124444,2971064.817778,2820968.888889,866.842805,560.373672,701.509583,540.734505,2675.150143,693.350851
562.804062,4932927.715556,0,11,0,3905206.897778,0.451111,0.106419,100.192300,730,541.734687,872,556.377604,556.108125,730,556.333333,1192.432435,730,714.352986,714.397222,714.622431,4292756.764444,5009715.200000,4226958.791111,4557438.293333,1192.432435,562.804062,709.905625,541.303090,4027.800336,695.390208
557.785938,961324.586667,0,12,0,800027.377778,0.449918,0.236356,100.191484,730,524.030382,215,552.833750,552.720521,730,552.783264,1066.025323,730,718.469306,718.519792,718.582569,843189.191111,984053.475556,823713.920000,933680.995556,1066.025323,557.785938,710.332292,540.814931,799.738627,696.038611
567.874375,5040355.555556,0,11,0,4395097.031111,0.448802,0.214478,100.190720,730,558.498090,899,556.751597,556.522778,730,556.472535,1321.094558,730,714.063333,714.342431,714.292153,4755940.408889,5550289.920000,4318987.093333,5129177.315556,1321.094558,567.874375,711.592222,542.844896,4366.617284,696.649931
565.213333,4607714.986667,0,11,0,4182135.466667,0.446974,0.353705,100.189453,730,544.773229,841,558.321250,558.244340,730,558.082083,1193.676721,730,714.523611,714.762778,714.600556,4297236.195556,5015664.071111,3947720.248889,4881320.391111,1193.676721,565.213333,712.248125,543.733299,4029.083180,697.661181
0,0,0,23,0,0,0.494302,0.483613,100.075998,0,527.229826,0,0,0,0,0,970.742677,0,543.733299,543.733299,543.733299,0,0,0,0,970.742677,561.200000,712.087569,543.358333,0,698.897569
0,0,0,23,0,0,0.494147,0.427902,100.081997,0,526.963021,0,0,0,0,0,971.682607,0,543.358333,543.358333,543.358333,0,0,0,0,971.682607,561.200000,711.908472,543.006979,0,698.704861
567.247986,282500.337778,0,24,11,406993.173333,0.446112,0.362765,100.093355,594.567005,534.456884,471.999983,560.141884,560.163125,594.567005,559.916181,1158.857363,594.567005,577.314514,577.540217,577.293273,389890.595556,455060.551111,242043.004444,475021.831111,1158.857363,567.247986,711.769766,542.644575,336.828523,698.049740
0,0,0,23,0,0,0.493927,0.322187,100.022040,0,526.631632,0,0,0,0,0,972.610686,0,543.588021,543.588021,543.588021,0,0,0,0,972.610686,561.200000,711.630208,543.233438,0,698.433750
0,0,0,23,0,0,0.493721,0.266374,100.022257,0,526.278750,0,0,0,0,0,973.841541,0,543.233438,543.233438,543.233438,0,0,0,0,973.841541,561.200000,711.361250,542.900556,0,698.173750
0,0,0,23,0,0,0.493477,0.210492,100.021632,0,525.860312,0,0,0,0,0,975.299160,0,542.900556,542.900556,542.900556,0,0,0,0,975.299160,561.200000,711.036597,542.581458,0,697.864792
0,0,0,23,0,0,0.493179,0.154529,100.018125,0,525.344062,0,0,0,0,0,977.061531,0,542.581458,542.581458,542.581458,0,0,0,0,977.061531,561.200000,710.627708,542.268125,0,697.484097
0,0,0,23,0,0,0.492797,0.098468,100.032700,0,524.644340,0,0,0,0,0,979.383467,0,542.268125,542.268125,542.268125,0,0,0,0,979.383467,561.200000,710.073542,541.950868,0,696.987639
