Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,17,0,0,0.456428,0.042279,56.009709,0,562.974062,0,0,0,0,0,735.039526,0,541.950868,541.950868,541.950868,0,0,0,0,735.039526,561.200000,709.275139,543.085694,0,699.679236
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.085694,543.085694,543.085694,0,0,0,0,0,561.200000,708.302708,543.023576,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.023576,543.023576,543.023576,0,0,0,0,0,561.200000,707.331667,542.961493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.961493,542.961493,542.961493,0,0,0,0,0,561.200000,706.361944,542.899410,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.899410,542.899410,542.899410,0,0,0,0,0,561.200000,705.393542,542.837326,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.837326,542.837326,542.837326,0,0,0,0,0,561.200000,704.426458,542.775243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.775243,542.775243,542.775243,0,0,0,0,0,561.200000,703.460694,542.713194,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.713194,542.713194,542.713194,0,0,0,0,0,561.200000,702.496319,542.651111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.651111,542.651111,542.651111,0,0,0,0,0,561.200000,701.533194,542.589062,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,573,0,0,0,0,0,0,542.589062,542.589062,542.589062,0,0,0,0,0,561.200000,700.574167,542.527257,0,700
561.397088,2389894.666667,11,2,32,1316231.333333,0.026585,0.002480,5.838836,657.634891,536.243722,792.999996,558.828921,558.418145,657.634891,559.089379,670.815664,657.634891,641.323416,641.062943,641.734193,1731782.791111,2021262.666667,2047620.266667,1536248.817778,670.800020,561.397088,703.967075,542.549431,1652.057264,695.872743
565.424375,5134047.004444,0,11,0,3575881.386667,0.449114,0.047195,100.190938,730,546.869896,905,558.047639,557.529826,730,558.111007,1221.875595,730,714.495694,714.432361,715.013472,4302044.728889,5021173.760000,4398752.142222,4173624.888889,1221.875595,565.424375,711.003889,543.270868,3980.234904,696.478611
570.166528,5495613.440000,0,11,0,4351013.546667,0.447559,0.173083,100.189861,730,561.455139,946,559.045660,558.747500,730,558.973021,1341.237254,730,714.225208,714.297847,714.523333,4828454.115556,5635856.497778,4708302.222222,5078579.768889,1341.237254,570.166528,712.152500,545.265486,4502.791585,697.336181
571.868160,5639241.386667,0,11,0,4735784.106667,0.446385,0.317847,100.189045,730,562.327743,961,560.874236,560.817604,730,560.874201,1341.870933,730,714.391250,714.391250,714.447917,4830735.360000,5639285.191111,4830697.244444,5528441.742222,1341.870933,571.868160,712.682500,547.653889,4668.602153,697.989444
573.493160,5590165.048889,0,11,0,4828334.080000,0.445489,0.470733,100.188411,730,562.966806,955,563.062500,563.060729,730,563.037014,1342.047131,730,714.591389,714.616875,714.593194,4831369.671111,5640944.071111,4787878.684444,5637399.324444,1342.047131,573.493160,713.014931,550.612986,4685.696948,698.491875
575.574097,5252964.693333,0,11,0,4769813.617778,0.444619,0.624438,100.187804,730,563.510451,911,565.771875,565.737569,730,565.575938,1341.437630,730,714.841111,715.037014,714.875417,4829175.466667,5639519.004444,4498165.191111,5570195.911111,1341.437630,575.574097,713.280208,554.506424,4572.966558,698.982361
575.912257,4797370.595556,0,11,0,4602782.151111,0.443424,0.772608,100.186953,730,557.581285,867,569.206007,569.208507,730,568.904306,1278.550598,730,715.300417,715.602083,715.297917,4598524.871111,5371590.542222,4106945.422222,5376563.200000,1278.550598,575.912257,713.532361,558.101840,4318.201363,699.660903
571.200000,1831335.822222,0,28,0,2045501.155556,0.442371,0.911822,100.220556,730,539.217674,775,570.314028,570.503576,730,569.904653,1130.123062,730,717.787847,718.197153,717.598264,1882654.862222,2199690.382222,1567390.151111,2389959.964444,1130.123062,571.200000,713.715833,554.528715,1783.607151,700.214722
569.937049,1162166.684444,0,25,0,1705783.893333,0.442645,0.934659,100.200234,730,539.102604,565,566.273021,566.766562,730,565.594549,1130.123062,730,718.255694,718.934167,717.762153,1367654.684444,1597575.822222,994909.155556,1992549.120000,1130.123062,569.937049,713.820208,552.143576,1320.080988,700.086458
0,0,0,23,0,0,0.492004,0.934668,100.030408,0,529.084722,0,0,0,0,0,966.954193,0,552.143576,552.143576,552.143576,0,0,0,0,966.954193,561.200000,713.731597,549.176944,0,700.512708
0,0,0,23,0,0,0.492549,0.879163,100.030781,0,529.030694,0,0,0,0,0,966.675595,0,549.176944,549.176944,549.176944,0,0,0,0,966.675595,561.200000,713.637778,547.432847,0,700.424792
0,0,0,23,0,0,0.493130,0.823673,100.034939,0,528.972431,0,0,0,0,0,966.410272,0,547.432847,547.432847,547.432847,0,0,0,0,966.410272,561.200000,713.537986,546.278333,0,700.331389
0,0,0,23,0,0,0.493749,0.768200,100.035417,0,528.911285,0,0,0,0,0,966.095565,0,546.278333,546.278333,546.278333,0,0,0,0,966.095565,561.200000,713.431528,545.453333,0,700.231944
0,0,0,23,0,0,0.494414,0.712745,100.040200,0,528.844792,0,0,0,0,0,965.792711,0,545.453333,545.453333,545.453333,0,0,0,0,965.792711,561.200000,713.317292,544.830104,0,700.125486
0,0,0,23,0,0,0.495131,0.657308,100.045616,0,528.773056,0,0,0,0,0,965.468207,0,544.830104,544.830104,544.830104,0,0,0,0,965.468207,561.200000,713.194097,544.339236,0,700.010903
0,0,0,23,0,0,0.495104,0.601891,100.044497,0,528.611979,0,0,0,0,0,965.984553,0,544.339236,544.339236,544.339236,0,0,0,0,965.984553,561.200000,713.060486,543.939618,0,699.884722
0,0,0,23,0,0,0.494991,0.546445,100.047717,0,528.423368,0,0,0,0,0,966.661373,0,543.939618,543.939618,543.939618,0,0,0,0,966.661373,561.200000,712.914514,543.605174,0,699.747153
0,0,0,23,0,0,0.494867,0.490961,100.045981,0,528.217917,0,0,0,0,0,967.357156,0,543.605174,543.605174,543.605174,0,0,0,0,967.357156,561.200000,712.753958,543.319028,0,699.596528
0,0,0,23,0,0,0.494731,0.435437,100.044054,0,527.990903,0,0,0,0,0,968.126341,0,543.319028,543.319028,543.319028,0,0,0,0,968.126341,561.200000,712.575486,543.069028,0,699.430069
0,0,0,23,0,0,0.494573,0.379871,100.041814,0,527.727049,0,0,0,0,0,969.020919,0,543.069028,543.069028,543.069028,0,0,0,0,969.020919,561.200000,712.374583,542.839479,0,699.236458
0,0,0,23,0,0,0.494383,0.324255,100.039071,0,527.406597,0,0,0,0,0,970.108365,0,542.839479,542.839479,542.839479,0,0,0,0,970.108365,561.200000,712.144861,542.610486,0,699.001042
0,0,0,23,0,0,0.494163,0.268578,100.035885,0,527.034653,0,0,0,0,0,971.371773,0,542.610486,542.610486,542.610486,0,0,0,0,971.371773,561.200000,711.876458,542.376319,0,698.727569
0,0,0,23,0,0,0.493905,0.212833,100.026589,0,526.595035,0,0,0,0,0,972.795338,0,542.376319,542.376319,542.376319,0,0,0,0,972.795338,561.200000,711.554444,542.133333,0,698.405556
0,0,0,23,0,0,0.446933,0.157009,100.003628,0,520.222396,577,0,0,0,0,1030.918084,0,542.133333,542.133333,542.133333,0,0,0,0,1030.918084,561.200000,711.148472,541.596076,0,697.508889
558.533681,2420261.262222,0,24,11,1339451.306667,0.447110,0.083433,99.950365,658.566111,520.216840,795,558.171875,557.796458,658.566111,558.471493,1030.983230,658.566111,641.863056,641.563437,642.238507,1714886.684444,2001387.662222,2073797.973333,1563229.440000,1030.983230,558.533681,711.546806,541.176319,1662.466212,697.420521
564.405174,5047583.288889,0,11,0,3521305.315556,0.446462,0.120583,100.189097,730,546.135799,895,556.608194,556.094167,730,556.674167,1201.421432,730,714.422014,714.356042,714.936042,4226642.204444,4932659.200000,4325117.155556,4109502.862222,1201.421432,564.405174,712.758958,541.857847,3913.818074,697.946319
569.376667,5395997.582222,0,11,0,4277735.822222,0.446373,0.244373,100.189036,730,561.542639,935,557.735903,557.402292,730,557.625382,1334.195042,730,714.121944,714.232500,714.455556,4803102.151111,5605726.435556,4623402.382222,4992568.320000,1334.195042,569.376667,713.026181,544.162882,4442.858825,697.996181
571.200000,5635487.288889,0,11,0,4706616.035556,0.445752,0.386592,100.188602,730,562.759132,959,559.864028,559.789514,730,559.862465,1341.804721,730,714.298889,714.300417,714.373403,4830496.995556,5638583.182222,4827844.266667,5493979.022222,1341.804721,571.200000,713.193542,547.013611,4657.791684,698.344028
573.226250,5625223.395556,0,11,0,4828613.404444,0.445064,0.538952,100.188116,730,563.270174,962,562.476111,562.474340,730,562.468194,1342.121560,730,714.537500,714.545417,714.539236,4831637.617778,5641010.631111,4818115.697778,5637479.537778,1342.121560,573.226250,713.348403,550.631493,4695.475832,698.731181
575.470347,5371563.804444,0,11,0,4828327.253333,0.444236,0.693136,100.187526,730,563.801563,928,565.789306,565.788368,730,565.654271,1341.664079,730,714.842222,714.977222,714.843125,4829990.684444,5640478.151111,4599716.977778,5638535.395556,1341.664079,575.470347,713.519375,555.738924,4625.160217,699.199097
571.200000,3553643.804444,0,25,0,3405958.542222,0.442398,0.843863,100.218576,730,539.206458,885,569.469792,569.552708,730,569.267917,1130.123062,730,716.269167,716.471042,716.186250,3296432.355556,3850924.657778,3041956.693333,3978874.311111,1130.123062,571.200000,713.754792,553.155069,3162.067437,700.202222
569.353854,1345395.200000,0,28,0,1513171.200000,0.442753,0.934642,100.192274,730,539.057569,792,565.052292,565.216007,730,564.617049,1130.123062,730,718.102778,718.537986,717.939097,1406240,1642493.866667,1151875.484444,1767389.866667,1130.123062,569.353854,713.855139,551.248611,1320.910775,700.036250
568.547882,1164926.008889,0,25,0,1700944.071111,0.442835,0.934665,100.186528,730,539.021597,586,563.214792,563.707188,730,562.525451,1130.123062,730,718.033819,718.723194,717.541458,1369964.800000,1599916.373333,997494.400000,1986451.200000,1130.123062,568.547882,713.938403,549.998090,1319.803812,699.997361
0,0,0,23,0,0,0.491281,0.934670,100.025512,0,529.156111,0,0,0,0,0,967.280593,0,549.998090,549.998090,549.998090,0,0,0,0,967.280593,561.200000,713.850000,547.625382,0,700.629444
0,0,0,23,0,0,0.491840,0.879144,100.026953,0,529.101632,0,0,0,0,0,967.010133,0,547.625382,547.625382,547.625382,0,0,0,0,967.010133,561.200000,713.756319,546.221007,0,700.539167
0,0,0,23,0,0,0.492417,0.823635,100.027292,0,529.044410,0,0,0,0,0,966.714785,0,546.221007,546.221007,546.221007,0,0,0,0,966.714785,561.200000,713.656736,545.289757,0,700.446042
0,0,0,23,0,0,0.493035,0.768144,100.031111,0,528.982639,0,0,0,0,0,966.427970,0,545.289757,545.289757,545.289757,0,0,0,0,966.427970,561.200000,713.550417,544.621979,0,700.346667
0,0,0,23,0,0,0.493697,0.712669,100.035373,0,528.916458,0,0,0,0,0,966.122114,0,544.621979,544.621979,544.621979,0,0,0,0,966.122114,561.200000,713.436319,544.115764,0,700.240347
0,0,0,23,0,0,0.494411,0.657213,100.040200,0,528.845069,0,0,0,0,0,965.794212,0,544.115764,544.115764,544.115764,0,0,0,0,965.794212,561.200000,713.313264,543.715347,0,700.125903
0,0,0,23,0,0,0.495186,0.601776,100.048030,0,528.765625,0,0,0,0,0,965.451299,0,543.715347,543.715347,543.715347,0,0,0,0,965.451299,561.200000,713.179792,543.387708,0,700.002153
0,0,0,23,0,0,0.495087,0.546359,100.039887,0,528.585799,0,0,0,0,0,966.037333,0,543.387708,543.387708,543.387708,0,0,0,0,966.037333,561.200000,713.034167,543.112361,0,699.865139
0,0,0,23,0,0,0.494964,0.490910,100.042752,0,528.379514,0,0,0,0,0,966.771437,0,543.112361,543.112361,543.112361,0,0,0,0,966.771437,561.200000,712.873819,542.875000,0,699.714653
0,0,0,23,0,0,0.494828,0.435420,100.041050,0,528.152465,0,0,0,0,0,967.540543,0,542.875000,542.875000,542.875000,0,0,0,0,967.540543,561.200000,712.695556,542.666215,0,699.548333
0,0,0,23,0,0,0.494676,0.379886,100.039141,0,527.898750,0,0,0,0,0,968.400593,0,542.666215,542.666215,542.666215,0,0,0,0,968.400593,561.200000,712.494931,542.478854,0,699.362431
0,0,0,23,0,0,0.494490,0.324305,100.040608,0,527.586389,0,0,0,0,0,969.498074,0,542.478854,542.478854,542.478854,0,0,0,0,969.498074,561.200000,712.265208,542.291563,0,699.133194
0,0,0,23,0,0,0.494269,0.268662,100.037439,0,527.215312,0,0,0,0,0,970.757926,0,542.291563,542.291563,542.291563,0,0,0,0,970.757926,561.200000,711.996806,542.094444,0,698.860486
0,0,0,23,0,0,0.494009,0.212950,100.027786,0,526.772118,0,0,0,0,0,972.192711,0,542.094444,542.094444,542.094444,0,0,0,0,972.192711,561.200000,711.674931,541.882014,0,698.535764
0,0,0,23,0,0,0.446792,0.157159,100.050373,0,520.311389,567,0,0,0,0,1030.845314,0,541.882014,541.882014,541.882014,0,0,0,0,1030.845314,561.200000,711.269722,541.367535,0,697.630417
559.129080,1079961.315556,0,24,11,591642.524444,0.447531,0.084136,99.972865,624.817969,519.983594,563.999983,558.729618,558.496493,624.817969,558.919792,1031.401126,624.817969,607.339184,607.149010,607.572309,760119.608889,887091.342222,925383.537778,690471.537778,1031.401126,559.129080,711.206458,540.972274,738.201126,697.207344
556.496250,3300310.186667,0,11,0,2301118.293333,0.445650,0.075195,100.083984,730,520.968090,612,555.151771,554.771181,730,555.313090,1029.854736,730,715.679028,715.517778,716.059653,2661642.240000,3106199.893333,2827971.697778,2685459.911111,1029.854736,556.496250,712.752014,540.273021,2525.547299,698.297778
566.986493,5239256.177778,0,11,0,4160483.840000,0.446389,0.140440,100.189045,730,556.312812,916,556.176007,555.867813,730,556.087118,1285.830874,730,714.097014,714.185903,714.405208,4628991.146667,5401937.920000,4489587.200000,4855199.288889,1285.830874,566.986493,713.044236,541.953819,4304.553719,697.987431
569.267222,5227065.457778,0,11,0,4363286.471111,0.446030,0.278631,100.188793,730,560.431701,905,557.795694,557.546944,730,557.621736,1321.342815,730,714.158125,714.332083,714.406875,4756834.133333,5551762.773333,4478628.693333,5092448.142222,1321.342815,569.267222,713.200069,544.251215,4408.688198,698.188403
571.200000,5198225.635556,0,11,0,4535694.506667,0.445540,0.419903,100.188446,730,562.847882,907,559.943715,559.764931,730,559.712813,1341.232988,730,714.307500,714.538403,714.486250,4828438.755556,5636214.897778,4453221.831111,5294495.857778,1341.232988,571.200000,713.329583,547.230243,4480.260109,698.463333
569.948715,4761243.591111,0,11,0,4321614.222222,0.444448,0.563547,100.187682,730,551.386910,846,562.434132,562.362014,730,562.201771,1231.971477,730,714.796111,715.028472,714.868194,4435097.315556,5178119.964444,4078039.608889,5045624.604444,1231.971477,569.948715,713.495833,548.946944,4162.496790,699.078889
569.591354,4483060.053333,0,11,0,4292016.924444,0.443813,0.697802,100.187231,730,546.836771,833,563.880729,563.918611,730,563.615312,1192.226923,730,715.066250,715.331667,715.028333,4233132.657778,4942898.062222,3839324.444444,5011655.111111,1192.226923,569.591354,713.644236,550.207535,4010.447960,699.439444
563.092118,2796285.724444,0,11,0,3081425.920000,0.442539,0.826843,100.003481,730,522.737847,619,563.955694,564.196424,730,563.559410,1027.000257,730,716.251875,716.648125,716.011111,2804842.382222,3275409.066667,2394553.173333,3598394.595556,1027.000257,563.092118,713.806944,545.680451,2686.135941,699.966458
561.200000,454760.142222,0,12,0,703963.235556,0.494936,0.900126,100.373186,730,528.127118,191,556.061667,556.569687,730,555.418507,969.133195,730,719.618750,720.261944,719.110764,546332.124444,637793.137778,389546.488889,821813.120000,969.133195,561.200000,713.779722,543.701632,531.768454,699.659861
0,0,0,23,0,0,0.492281,0.870586,100.022821,0,529.057917,0,0,0,0,0,966.743467,0,543.701632,543.701632,543.701632,0,0,0,0,966.743467,561.200000,713.685417,543.116007,0,700.467986
0,0,0,23,0,0,0.492828,0.815093,100.026276,0,529.002951,0,0,0,0,0,966.488652,0,543.116007,543.116007,543.116007,0,0,0,0,966.488652,561.200000,713.585069,542.728611,0,700.379931
0,0,0,23,0,0,0.493450,0.759615,100.026580,0,528.941632,0,0,0,0,0,966.171417,0,542.728611,542.728611,542.728611,0,0,0,0,966.171417,561.200000,713.477917,542.442847,0,700.280000
0,0,0,23,0,0,0.494116,0.704155,100.026997,0,528.875972,0,0,0,0,0,965.832533,0,542.442847,542.442847,542.442847,0,0,0,0,965.832533,561.200000,713.363056,542.219826,0,700.173056
0,0,0,23,0,0,0.494834,0.648716,100.027517,0,528.805382,0,0,0,0,0,965.468602,0,542.219826,542.219826,542.219826,0,0,0,0,965.468602,561.200000,713.239236,542.037917,0,700.058125
0,0,0,23,0,0,0.495140,0.593298,100.025911,0,528.676250,0,0,0,0,0,965.614301,0,542.037917,542.037917,542.037917,0,0,0,0,965.614301,561.200000,713.104792,541.880382,0,699.929653
0,0,0,23,0,0,0.495026,0.537873,100.025174,0,528.486806,0,0,0,0,0,966.256277,0,541.880382,541.880382,541.880382,0,0,0,0,966.256277,561.200000,712.957986,541.743438,0,699.791528
0,0,0,23,0,0,0.494902,0.482411,100.027326,0,528.278507,0,0,0,0,0,966.987615,0,541.743438,541.743438,541.743438,0,0,0,0,966.987615,561.200000,712.796042,541.620868,0,699.639722
0,0,0,23,0,0,0.494764,0.426909,100.029366,0,528.047917,0,0,0,0,0,967.797096,0,541.620868,541.620868,541.620868,0,0,0,0,967.797096,561.200000,712.615486,541.508576,0,699.471389
0,0,0,23,0,0,0.494607,0.371361,100.028012,0,527.785313,0,0,0,0,0,968.688119,0,541.508576,541.508576,541.508576,0,0,0,0,968.688119,561.200000,712.411806,541.400313,0,699.279306
0,0,0,23,0,0,0.494414,0.315764,100.029236,0,527.458785,0,0,0,0,0,969.826528,0,541.400313,541.400313,541.400313,0,0,0,0,969.826528,561.200000,712.177847,541.275903,0,699.040069
0,0,0,23,0,0,0.494189,0.260103,100.026997,0,527.078368,0,0,0,0,0,971.119328,0,541.275903,541.275903,541.275903,0,0,0,0,971.119328,561.200000,711.903542,541.132604,0,698.761111
0,0,0,23,0,0,0.493924,0.204371,100.022005,0,526.625799,0,0,0,0,0,972.630598,0,541.132604,541.132604,541.132604,0,0,0,0,972.630598,561.200000,711.572222,540.967778,0,698.429444
0,0,0,23,0,0,0.493619,0.148557,100.092240,0,526.047743,0,0,0,0,0,974.861906,0,540.967778,540.967778,540.967778,0,0,0,0,974.861906,561.200000,711.153194,540.791042,0,698.038958
0,0,0,23,0,0,0.493216,0.092617,100.069106,0,525.359514,2,0,0,0,0,977.106805,0,540.791042,540.791042,540.791042,0,0,0,0,977.106805,561.200000,710.582431,540.593090,0,697.526042
561.200000,0,0,27,0,0,0.470102,0.036554,50.109987,561.200000,546.443889,315,561.200000,561.200000,561.200000,561.200000,636.198953,561.200000,540.593090,540.593090,540.593090,0,0,0,0,636.198953,561.200000,709.775000,541.086076,0,699.320069
556.700139,3871442.773333,0,11,0,2507319.466667,0.445953,0,99.915208,730,520.927951,703,555.804167,555.230729,730,555.981007,1029.961560,730,715.281944,715.105069,715.855347,3109140.764444,3628504.177778,3317306.595556,2926152.248889,1029.961560,556.700139,712.393611,540.549097,2896.138746,698.057500
557.050764,3677913.884444,0,11,0,2928627.484444,0.444909,0.083501,100.044583,730,521.380278,667,555.288889,555.146736,730,555.345694,1029.148049,730,715.260208,715.203403,715.402361,3086553.031111,3602011.591111,3151593.528889,3417712.355556,1029.148049,557.050764,713.142431,540.019236,2971.566143,698.672847
556.815069,3222117.831111,0,11,0,2693172.337778,0.444444,0.170764,99.900399,730,521.804340,593,554.521701,554.432569,730,554.499097,1028.531911,730,715.497569,715.520139,715.586667,2784528.782222,3249431.608889,2761122.417778,3142822.684444,1028.531911,556.815069,713.481944,539.494167,2670.659002,698.901528
556.604549,2679013.546667,0,11,0,2340473.742222,0.444246,0.243234,100.025764,730,521.753715,514,553.645937,553.576528,730,553.526354,1028.527881,730,715.848264,715.967847,715.917639,2403435.520000,2804611.128889,2295803.591111,2731139.982222,1028.527881,556.604549,713.690069,538.960694,2281.879072,699.025625
556.501007,3001794.560000,0,11,0,2727331.555556,0.444204,0.296546,100.065139,730,521.793646,581,553.483194,553.487569,730,553.331458,1028.537363,730,715.477500,715.629236,715.473125,2722862.080000,3177240.462222,2572506.737778,3182456.035556,1028.537363,556.501007,713.798472,538.419896,2600.414183,699.090208
556.230278,2909808.071111,0,11,0,2785732.551111,0.444233,0.365556,100.090035,730,521.786215,592,552.960625,553.044757,730,552.748438,1028.590617,730,715.459236,715.671458,715.375139,2700107.093333,3150572.373333,2493767.111111,3250482.915556,1028.590617,556.230278,713.862847,537.862639,2586.350933,699.099583
555.770000,2704483.840000,0,11,0,2973157.831111,0.444132,0.433871,100.016918,730,521.818333,630,552.500972,552.707153,730,552.039271,1028.428800,730,715.361667,715.823333,715.155486,2756284.586667,3216000,2317887.715556,3469045.191111,1028.428800,555.770000,713.895208,537.287917,2608.202588,699.080625
561.200000,40969.244444,0,12,0,77628.497778,0.494890,0.503274,100.306024,730,528.089028,44,544.315729,544.768576,730,543.707569,968.935743,730,722.972153,723.580347,722.519306,56120.982222,65478.733333,35114.211111,90572.462222,968.935743,561.200000,713.635278,537.343854,54.727901,699.607639
0,0,0,23,0,0,0.493364,0.450235,100.069436,0,528.941563,0,0,0,0,0,966.569086,0,537.343854,537.343854,537.343854,0,0,0,0,966.569086,561.200000,713.464167,537.613438,0,700.294167
0,0,0,23,0,0,0.494453,0.394753,100.071102,0,528.833576,0,0,0,0,0,966.020978,0,537.613438,537.613438,537.613438,0,0,0,0,966.020978,561.200000,713.272361,537.834167,0,700.119514
0,0,0,23,0,0,0.495135,0.339303,100.064835,0,528.656389,0,0,0,0,0,965.977205,0,537.834167,537.834167,537.834167,0,0,0,0,965.977205,561.200000,713.054167,538.015313,0,699.920833
0,0,0,23,0,0,0.494944,0.283857,100.068438,0,528.339549,0,0,0,0,0,967.101393,0,538.015313,538.015313,538.015313,0,0,0,0,967.101393,561.200000,712.800625,538.163437,0,699.689306
0,0,0,23,0,0,0.494723,0.228347,100.081918,0,527.939792,0,0,0,0,0,968.351921,0,538.163437,538.163437,538.163437,0,0,0,0,968.351921,561.200000,712.498611,538.283125,0,699.417431
0,0,0,23,0,0,0.494435,0.172768,100.077873,0,527.454861,0,0,0,0,0,969.984395,0,538.283125,538.283125,538.283125,0,0,0,0,969.984395,561.200000,712.124931,538.358576,0,699.062431
0,0,0,23,0,0,0.494052,0.117098,100.076450,0,526.802361,0,0,0,0,0,972.204168,0,538.358576,538.358576,538.358576,0,0,0,0,972.204168,561.200000,711.633542,538.371667,0,698.585417
0,0,0,23,0,0,0.493557,0.061306,100.068299,0,525.955208,0,0,0,0,0,975.061412,0,538.371667,538.371667,538.371667,0,0,0,0,975.061412,561.200000,710.915278,538.336181,0,697.962569
0,0,0,16,1,0,0,0.002160,0,0,537.500000,0,0,0,0,0,93.256514,0,538.346910,538.346910,538.346910,0,0,0,0,93.256514,561.199983,710.194462,538.332569,0,700.494236
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.317951,538.317951,538.317951,0,0,0,0,0,561.200000,709.000208,538.257326,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.257326,538.257326,538.257326,0,0,0,0,0,561.200000,708.039167,538.196701,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.196701,538.196701,538.196701,0,0,0,0,0,561.200000,707.079444,538.136042,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.136042,538.136042,538.136042,0,0,0,0,0,561.200000,706.121042,538.075417,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,538.075417,538.075417,538.075417,0,0,0,0,0,561.200000,705.165278,538.014931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,169,0,0,0,0,0,0,538.014931,538.014931,538.014931,0,0,0,0,0,561.200000,704.213611,537.954653,0,700
560.545662,1889409.853333,11,2,32,1054527.406667,0.005253,0.000335,1.155575,649.272361,537.255590,695.999995,556.627409,556.267702,649.272361,556.863097,619.004764,649.272361,630.587019,630.351332,630.946727,1371564.102222,1600332.042222,1619318.115556,1230415.762222,618.941633,560.545662,705.979897,538.034871,1311.154906,696.621998
0,0,0,17,0,0,0.592405,0.029682,50.001853,0,507.276632,0,0,0,0,0,518.048198,0,538.128090,538.128090,538.128090,0,0,0,0,518.048198,561.200000,707.261250,537.569306,0,694.895278
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,537.569306,537.569306,537.569306,0,0,0,0,0,561.200000,706.312153,537.509549,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,37,561.200000,561.200000,561.200000,561.200000,0,561.200000,537.509549,537.509549,537.509549,0,0,0,0,0,561.200000,705.365764,537.449931,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,25,561.200000,561.200000,561.200000,561.200000,0,561.200000,537.449931,537.449931,537.449931,0,0,0,0,0,561.200000,704.420694,537.390313,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,76,561.200000,561.200000,561.200000,561.200000,0,561.200000,537.390313,537.390313,537.390313,0,0,0,0,0,561.200000,703.476875,537.330660,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,92,561.200000,561.200000,561.200000,561.200000,0,561.200000,537.330660,537.330660,537.330660,0,0,0,0,0,561.200000,702.534375,537.271042,0,700
561.200000,561968.320000,0,2,3,631435.448889,0,0,0,646.887656,537.500000,297,555.403021,555.468125,646.887656,555.150365,475.481363,646.887656,628.740764,628.993438,628.675660,597975.395556,697681.137778,481657.315556,736720.213333,0,561.200000,701.827292,537.226267,0,695.710417
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,537.211319,537.211319,537.211319,0,0,0,0,0,561.200000,700.649097,537.151493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,537.151493,537.151493,537.151493,0,0,0,0,0,561.200000,699.706389,537.091563,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,537.091563,537.091563,537.091563,0,0,0,0,0,561.200000,698.764931,537.031632,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,537.031632,537.031632,537.031632,0,0,0,0,0,561.200000,697.823403,536.971597,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.971597,536.971597,536.971597,0,0,0,0,0,561.200000,696.883125,536.911562,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.911562,536.911562,536.911562,0,0,0,0,0,561.200000,695.942778,536.851424,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.851424,536.851424,536.851424,0,0,0,0,0,561.200000,695.003750,536.791285,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.791285,536.791285,536.791285,0,0,0,0,0,561.200000,694.066042,536.731181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.731181,536.731181,536.731181,0,0,0,0,0,561.200000,693.128194,536.670938,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.670938,536.670938,536.670938,0,0,0,0,0,561.200000,692.190278,536.610590,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.610590,536.610590,536.610590,0,0,0,0,0,561.200000,691.252222,536.550139,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.550139,536.550139,536.550139,0,0,0,0,0,561.200000,690.315556,536.489722,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.489722,536.489722,536.489722,0,0,0,0,0,561.200000,689.380069,536.429271,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.429271,536.429271,536.429271,0,0,0,0,0,561.200000,688.445972,536.368854,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.368854,536.368854,536.368854,0,0,0,0,0,561.200000,687.514444,536.308542,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.308542,536.308542,536.308542,0,0,0,0,0,561.200000,686.588333,536.248576,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,536.248576,536.248576,536.248576,0,0,0,0,0,561.200000,685.666250,536.188854,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,271,561.200000,561.200000,561.200000,561.200000,0,561.200000,536.188854,536.188854,536.188854,0,0,0,0,0,561.200000,684.749514,536.129479,0,700
559.064462,5004560.213333,0,32,11,3944950.613333,0.228319,0.062702,50.097990,730,537.809878,890,552.427812,552.185625,730,552.430017,1237.236385,730,714.004444,714.002222,714.246597,4286355.484444,5000782.506667,4289593.600000,4602475.093333,1237.236385,559.064462,705.665243,536.878715,4057.727052,691.122708
552.933785,1845609.813333,0,11,0,1541736.248889,0.453206,0.191577,99.917891,730,516.886146,369,550.300313,550.221875,730,550.285208,1036.077590,730,716.722083,716.737222,716.800556,1591575.751111,1856925.582222,1581876.906667,1798776.746667,1036.077590,552.933785,708.619514,536.405903,1528.142222,694.134236
553.056771,1486541.653333,0,11,0,1301071.928889,0.451533,0.207343,100.000234,730,517.647257,314,549.297917,549.234583,730,549.184618,1034.773728,730,717.107986,717.221250,717.171319,1335848.675556,1558497.991111,1274172.160000,1517924.835556,1034.773728,553.056771,709.600556,535.865243,1267.490133,695.009583
553.558993,2084130.275556,0,11,0,1897717.475556,0.449760,0.210335,100.015556,730,518.627535,427,549.660417,549.666528,730,549.512431,1033.300227,730,716.204792,716.352847,716.198681,1893193.955556,2208656.213333,1786454.044444,2213933.511111,1033.300227,553.558993,710.657986,535.399514,1807.422262,695.975486
561.200000,161652.586667,0,12,0,163461.493333,0.492543,0.240017,100.376016,730,523.980035,67,544.037986,544.111667,730,543.840764,983.365215,730,721.361528,721.558750,721.287847,156357.262222,182405.226667,138568.133333,190692.995556,983.365215,561.200000,710.356319,535.365729,148.541896,696.620139
553.717743,3343579.022222,0,11,0,3658230.044444,0.448343,0.190785,99.916042,730,519.572326,763,550.752396,550.987361,730,550.300347,1031.993284,730,714.613333,715.065347,714.378333,3369070.648889,3930324.195556,2866113.137778,4267654.542222,1031.993284,553.717743,711.493889,534.968056,3205.988188,696.744444
553.399479,1909168.213333,0,11,0,2669304.320000,0.447569,0.289460,99.954141,730,519.932986,593,549.145729,549.737604,730,548.456181,1031.378884,730,715.822361,716.511875,715.230486,2140262.968889,2496741.831111,1636581.546667,3113899.520000,1031.378884,553.399479,712.029167,534.584097,2088.835951,697.158681
0,0,0,23,0,0,0.494080,0.333116,100.039401,0,526.887708,0,0,0,0,0,971.859753,0,534.584097,534.584097,534.584097,0,0,0,0,971.859753,561.200000,711.808403,534.870069,0,698.624028
0,0,0,23,0,0,0.493874,0.277344,100.040842,0,526.536736,0,0,0,0,0,973.095506,0,534.870069,534.870069,534.870069,0,0,0,0,973.095506,561.200000,711.551111,535.089792,0,698.365556
0,0,0,23,0,0,0.493642,0.221503,100.059523,0,526.107361,0,0,0,0,0,974.497580,0,535.089792,535.089792,535.089792,0,0,0,0,974.497580,561.200000,711.242569,535.258542,0,698.070903
0,0,0,23,0,0,0.493357,0.165585,100.062318,0,525.610243,0,0,0,0,0,976.213807,0,535.258542,535.258542,535.258542,0,0,0,0,976.213807,561.200000,710.857431,535.377465,0,697.707569
0,0,0,23,0,0,0.492996,0.109571,100.058854,0,524.980139,0,0,0,0,0,978.358360,0,535.377465,535.377465,535.377465,0,0,0,0,978.358360,561.200000,710.344583,535.448924,0,697.243819
0,0,0,17,0,0,0.492413,0.053438,90.676259,0,533.460799,0,0,0,0,0,930.892484,0,535.448924,535.448924,535.448924,0,0,0,0,930.892484,561.200000,709.586042,535.898299,0,697.411111
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.898299,535.898299,535.898299,0,0,0,0,0,561.200000,708.621458,535.837708,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.837708,535.837708,535.837708,0,0,0,0,0,561.200000,707.658125,535.777118,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.777118,535.777118,535.777118,0,0,0,0,0,561.200000,706.694861,535.716424,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.716424,535.716424,535.716424,0,0,0,0,0,561.200000,705.732847,535.655729,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.655729,535.655729,535.655729,0,0,0,0,0,561.200000,704.770764,535.594931,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.594931,535.594931,535.594931,0,0,0,0,0,561.200000,703.810069,535.534132,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.534132,535.534132,535.534132,0,0,0,0,0,561.200000,702.850625,535.473368,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,535.473368,535.473368,535.473368,0,0,0,0,0,561.200000,701.895278,535.412812,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,204,0,0,0,0,0,0,535.412812,535.412812,535.412812,0,0,0,0,0,561.200000,700.945347,535.352604,0,700
558.701042,2835493.653333,11,2,32,1606134.311111,0.051476,0.006151,11.332109,666.958733,535.798207,850.999991,554.610534,554.194388,666.958733,554.921910,732.867605,666.958733,647.724514,647.413160,648.140642,2042895.751111,2383225.671111,2430578.666667,1873703.360000,732.866894,558.701042,704.843281,535.536185,1970.117412,695.409488
561.200000,5225728.568889,0,11,0,3669978.737778,0.450607,0.064794,100.191962,730,548.585451,932,551.743299,551.246771,730,551.828681,1244.279862,730,713.894306,713.808958,714.390833,4352100.124444,5077210.453333,4479407.502222,4281439.573333,1244.279862,561.200000,710.830069,536.927361,4051.216435,695.663681
565.301667,5410186.240000,0,11,0,4314186.808889,0.449118,0.192923,100.190938,730,558.448924,949,553.192778,552.901250,730,553.114063,1322.654183,730,713.734583,713.813333,714.026111,4761555.057778,5555372.373333,4637114.595556,5033421.937778,1322.654183,565.301667,711.788056,539.212326,4444.161264,696.476667
567.948194,5632755.484444,0,11,0,4709271.608889,0.448048,0.335899,100.190200,730,561.178750,974,555.328889,555.254063,730,555.326840,1341.798558,730,713.883403,713.885486,713.958264,4830474.808889,5636658.062222,4827130.311111,5495226.595556,1341.798558,567.948194,712.257708,542.162639,4656.844484,697.065764
569.952743,5599811.128889,0,11,0,4828483.697778,0.447072,0.488242,100.189523,730,561.878194,974,558.032292,558.030417,730,558.012014,1342.099279,730,714.130347,714.150625,714.132222,4831557.404444,5639053.084444,4797934.364444,5635466.240000,1342.099279,569.952743,712.575069,545.834028,4687.313857,697.606736
559.877674,3117616.071111,0,11,0,2832692.622222,0.444713,0.642052,99.910642,730,521.627431,582,559.885000,559.940139,730,559.787292,1028.763022,730,715.949028,716.046736,715.893889,2773254.826667,3237556.906667,2670514.915556,3306945.991111,1028.763022,559.877674,712.889444,543.911771,2683.922015,698.749306
559.368368,3902313.528889,0,11,0,3721430.755556,0.444856,0.715145,100.187969,730,522.241111,746,558.758090,558.899201,730,558.606354,1033.730765,730,715.153681,715.305417,715.012569,3534907.164444,4126185.813333,3343115.662222,4343909.262222,1033.730765,559.368368,713.102014,541.700069,3436.780089,698.848472
557.702778,2917048.035556,0,11,0,3198034.488889,0.444731,0.825057,100.052274,730,521.484479,657,556.195139,556.447083,730,555.790833,1028.991526,730,715.504931,715.909236,715.252986,2912819.768889,3399530.951111,2499413.902222,3732402.915556,1028.991526,557.702778,713.251597,538.935938,2791.383862,698.780694
561.200000,1772048.071111,0,25,0,2483829.475556,0.445411,0.903444,100.188359,730,537.147986,636,552.681285,553.215590,730,551.968681,1130.123062,730,716.254653,716.967292,715.720347,2021909.333333,2359312.071111,1518629.262222,2898314.240000,1130.123062,561.200000,713.350556,541.274896,1952.687407,698.535694
0,0,0,23,0,0,0.494829,0.934687,100.058481,0,528.798715,0,0,0,0,0,965.721442,0,541.274896,541.274896,541.274896,0,0,0,0,965.721442,561.200000,713.262917,541.087847,0,700.059236
0,0,0,23,0,0,0.495176,0.879255,100.062509,0,528.723715,0,0,0,0,0,965.707299,0,541.087847,541.087847,541.087847,0,0,0,0,965.707299,561.200000,713.169931,540.965556,0,699.971389
0,0,0,23,0,0,0.495098,0.823824,100.064280,0,528.596215,0,0,0,0,0,966.180030,0,540.965556,540.965556,540.965556,0,0,0,0,966.180030,561.200000,713.071042,540.874201,0,699.876806
0,0,0,23,0,0,0.495016,0.768367,100.069670,0,528.457743,0,0,0,0,0,966.702933,0,540.874201,540.874201,540.874201,0,0,0,0,966.702933,561.200000,712.965417,540.799549,0,699.775972
0,0,0,23,0,0,0.494930,0.712880,100.094115,0,528.280903,0,0,0,0,0,967.250568,0,540.799549,540.799549,540.799549,0,0,0,0,967.250568,561.200000,712.852083,540.738229,0,699.670208
0,0,0,23,0,0,0.494835,0.657362,100.098134,0,528.118438,0,0,0,0,0,967.822854,0,540.738229,540.738229,540.738229,0,0,0,0,967.822854,561.200000,712.729861,540.680729,0,699.553403
0,0,0,23,0,0,0.494729,0.601813,100.023247,0,527.990764,0,0,0,0,0,967.938686,0,540.680729,540.680729,540.680729,0,0,0,0,967.938686,561.200000,712.597222,540.626389,0,699.429444
0,0,0,23,0,0,0.494616,0.546257,100.022509,0,527.800590,0,0,0,0,0,968.584375,0,540.626389,540.626389,540.626389,0,0,0,0,968.584375,561.200000,712.452500,540.570729,0,699.290486
0,0,0,23,0,0,0.494481,0.490665,100.024167,0,527.573299,0,0,0,0,0,969.381057,0,540.570729,540.570729,540.570729,0,0,0,0,969.381057,561.200000,712.293056,540.497778,0,699.124236
0,0,0,23,0,0,0.494332,0.435030,100.023021,0,527.320833,0,0,0,0,0,970.239052,0,540.497778,540.497778,540.497778,0,0,0,0,970.239052,561.200000,712.115833,540.408264,0,698.939444
0,0,0,23,0,0,0.494165,0.379347,100.021745,0,527.037465,0,0,0,0,0,971.202765,0,540.408264,540.408264,540.408264,0,0,0,0,971.202765,561.200000,711.916250,540.301875,0,698.731875
0,0,0,23,0,0,0.493976,0.323611,100.022474,0,526.715035,0,0,0,0,0,972.326716,0,540.301875,540.301875,540.301875,0,0,0,0,972.326716,561.200000,711.687500,540.177153,0,698.494931
0,0,0,23,0,0,0.493769,0.267813,100.020634,0,526.360417,0,0,0,0,0,973.534736,0,540.177153,540.177153,540.177153,0,0,0,0,973.534736,561.200000,711.420069,540.043993,0,698.234514
0,0,0,23,0,0,0.493531,0.211948,100.090312,0,525.895451,0,0,0,0,0,975.373906,0,540.043993,540.043993,540.043993,0,0,0,0,975.373906,561.200000,711.098542,539.901250,0,697.926736
0,0,0,23,0,0,0.447867,0.155981,100.051814,0,519.702049,619,0,0,0,0,1031.775763,0,539.901250,539.901250,539.901250,0,0,0,0,1031.775763,561.200000,710.692569,539.461701,0,697.039514
557.603559,2644369.351111,0,24,11,1501517.937778,0.448145,0.082672,100.133542,663.592413,520.165052,806,556.888281,556.548524,663.592413,557.230156,1035.596010,663.592413,646.060000,645.718090,646.399757,1850040.177778,2158814.008889,2266146.702222,1752123.022222,1035.596010,557.603559,711.223924,539.105417,1820.918519,696.961632
563.235660,5085391.644444,0,11,0,3578259.626667,0.447220,0.127057,100.189627,730,546.771840,895,554.718160,554.258229,730,554.821493,1210.588919,730,714.269375,714.166042,714.729306,4205307.448889,4907077.973333,4358120.106667,4175390.435556,1210.588919,563.235660,712.510417,540.000972,3935.516760,697.524375
568.561181,5636598.897778,0,11,0,4516853.475556,0.447054,0.251399,100.189514,730,561.850729,973,556.050625,555.855174,730,556.051181,1341.712435,730,713.950347,713.949792,714.145764,4829234.062222,5635512.320000,4830164.764444,5270977.422222,1341.712435,568.561181,712.791042,542.558021,4595.302400,697.616667
570.357465,5636548.266667,0,11,0,4831600.640000,0.446336,0.400707,100.189010,730,562.388819,987,558.394583,558.394514,730,558.393125,1342.131516,730,714.163472,714.164861,714.163472,4831673.457778,5639340.942222,4829280.711111,5639255.608889,1342.131516,570.357465,712.983264,545.638715,4698.651180,698.017222
572.316771,5636696.746667,0,11,0,4829255.680000,0.445584,0.555070,100.188481,730,562.919444,974,561.216875,561.215243,730,561.214722,1342.227753,730,714.421806,714.423958,714.423472,4832019.911111,5640928.142222,4828395.520000,5637700.835556,1342.227753,572.316771,713.160417,549.576146,4698.701748,698.438611
574.773681,5582889.528889,0,11,0,4829966.791111,0.444678,0.709415,100.187839,730,563.527708,958,564.823264,564.822535,730,564.794132,1342.009837,730,714.752847,714.782014,714.753611,4831235.413333,5641526.044444,4781020.728889,5640044.657778,1342.009837,574.773681,713.347153,555.332014,4684.572128,698.948819
571.200000,3137880.462222,0,28,0,2995314.915556,0.442814,0.863056,100.187752,730,539.031979,912,568.742118,568.853785,730,568.584444,1130.123062,730,716.589861,716.747569,716.478264,2863727.786667,3345342.008889,2686133.475556,3499059.200000,1130.123062,571.200000,713.592431,552.799306,2772.856099,700.007708
569.120451,1358808.888889,0,28,0,1520835.413333,0.443055,0.934626,100.186684,730,538.860243,830,564.688437,564.895729,730,564.305590,1130.123062,730,718.110833,718.493750,717.903542,1386203.022222,1619051.377778,1163388.088889,1776298.808889,1130.123062,569.120451,713.701319,550.953542,1320.599783,699.871458
568.338750,1187874.346667,0,25,0,1706512.213333,0.443104,0.934636,100.186719,730,538.824306,665,562.898229,563.440104,730,562.290278,1130.123062,730,718.055278,718.663264,717.513403,1344986.026667,1570713.315556,1017164.871111,1992913.920000,1130.123062,568.338750,713.793194,549.743229,1319.861491,699.843403
0,0,0,23,0,0,0.492165,0.934641,100.074983,0,529.059618,137,0,0,0,0,967.236583,0,549.743229,549.743229,549.743229,0,0,0,0,967.236583,561.200000,713.705069,547.409444,0,700.487222
0,0,0,23,0,0,0.492690,0.879119,100.026207,0,529.016562,0,0,0,0,0,966.559052,0,547.409444,547.409444,547.409444,0,0,0,0,966.559052,561.200000,713.611528,546.038090,0,700.402083
0,0,0,23,0,0,0.493285,0.823636,100.027804,0,528.958681,0,0,0,0,0,966.272158,0,546.038090,546.038090,546.038090,0,0,0,0,966.272158,561.200000,713.512014,545.122187,0,700.306458
0,0,0,23,0,0,0.493902,0.768171,100.028255,0,528.897743,0,0,0,0,0,965.958242,0,545.122187,545.122187,545.122187,0,0,0,0,965.958242,561.200000,713.405833,544.465625,0,700.207361
0,0,0,23,0,0,0.494565,0.712724,100.032153,0,528.831771,0,0,0,0,0,965.650015,0,544.465625,544.465625,544.465625,0,0,0,0,965.650015,561.200000,713.291944,543.967743,0,700.101181
0,0,0,23,0,0,0.495188,0.657296,100.034384,0,528.750174,0,0,0,0,0,965.399151,0,543.967743,543.967743,543.967743,0,0,0,0,965.399151,561.200000,713.169236,543.574167,0,699.986944
0,0,0,23,0,0,0.495084,0.601883,100.028681,0,528.582222,0,0,0,0,0,965.958242,0,543.574167,543.574167,543.574167,0,0,0,0,965.958242,561.200000,713.036389,543.252431,0,699.861458
0,0,0,23,0,0,0.494971,0.546438,100.027847,0,528.395208,0,0,0,0,0,966.591921,0,543.252431,543.252431,543.252431,0,0,0,0,966.591921,561.200000,712.891458,542.981979,0,699.724931
0,0,0,23,0,0,0.494849,0.490958,100.030087,0,528.189896,0,0,0,0,0,967.315595,0,542.981979,542.981979,542.981979,0,0,0,0,967.315595,561.200000,712.731806,542.748819,0,699.575208
0,0,0,23,0,0,0.494714,0.435437,100.028932,0,527.963507,0,0,0,0,0,968.083358,0,542.748819,542.748819,542.748819,0,0,0,0,968.083358,561.200000,712.554306,542.543681,0,699.409722
0,0,0,23,0,0,0.494555,0.379873,100.027561,0,527.696736,0,0,0,0,0,968.988840,0,542.543681,542.543681,542.543681,0,0,0,0,968.988840,561.200000,712.354583,542.350069,0,699.214514
0,0,0,23,0,0,0.494365,0.324259,100.025903,0,527.376667,0,0,0,0,0,970.076049,0,542.350069,542.350069,542.350069,0,0,0,0,970.076049,561.200000,712.126181,542.152153,0,698.980139
0,0,0,23,0,0,0.494146,0.268585,100.023984,0,527.005208,0,0,0,0,0,971.339141,0,542.152153,542.152153,542.152153,0,0,0,0,971.339141,561.200000,711.859236,541.945035,0,698.707847
0,0,0,23,0,0,0.493895,0.212841,100.098229,0,526.520313,103,0,0,0,0,973.274390,0,541.945035,541.945035,541.945035,0,0,0,0,973.274390,561.200000,711.538611,541.726701,0,698.387083
0,0,0,23,0,0,0.447052,0.156990,100.040990,0,520.161250,626,0,0,0,0,1031.058489,0,541.726701,541.726701,541.726701,0,0,0,0,1031.058489,561.200000,711.133750,541.201250,0,697.477917
559.639601,2825968.924444,0,24,11,1610228.906667,0.447380,0.083927,100.122977,666.060608,525.306545,827,557.855295,557.503385,666.060608,558.194288,1063.337481,666.060608,649.288906,648.949948,649.640851,1989162.808889,2321428.906667,2421488.071111,1879198.577778,1063.337481,559.639601,711.630139,540.929184,1951.832336,697.373715
566.254271,5297912.604444,0,11,0,3730904.177778,0.446744,0.132951,100.189297,730,553.230347,918,556.583507,556.115937,730,556.674792,1261.017679,730,714.295278,714.203958,714.762847,4398387.200000,5133038.933333,4539663.644444,4354068.195556,1261.017679,566.254271,712.734514,542.245590,4106.949847,697.789236
569.876632,5518601.102222,0,11,0,4402824.817778,0.446359,0.262832,100.189028,730,562.166042,940,558.103993,557.840451,730,558.045660,1340.124602,730,714.141597,714.199931,714.405139,4824448.568889,5630788.266667,4728326.826667,5138695.964444,1340.124602,569.876632,713.005347,544.658229,4524.468148,698.004028
571.200000,5636531.768889,0,11,0,4790512.071111,0.445683,0.408729,100.188550,730,562.813264,963,560.317917,560.293993,730,560.316667,1341.864770,730,714.340278,714.341597,714.364236,4830713.173333,5639026.346667,4828575.857778,5592098.133333,1341.864770,571.200000,713.185069,547.589757,4685.459911,698.382778
573.581250,5637579.093333,0,11,0,4829366.044444,0.444972,0.562446,100.188047,730,563.343021,967,563.004063,563.002569,730,563.002083,1342.207210,730,714.585694,714.587639,714.587153,4831945.955556,5641591.466667,4828509.297778,5638579.768889,1342.207210,573.581250,713.351111,551.360243,4699.375249,698.782986
575.912569,5427255.182222,0,11,0,4828782.933333,0.444106,0.716815,100.187439,730,563.891354,926,566.456840,566.456146,730,566.350521,1341.651911,730,714.903403,715.009722,714.904097,4829946.880000,5640706.844444,4647175.395556,5639347.200000,1341.651911,575.912569,713.530625,556.869722,4640.919388,699.272778
571.200000,3025167.360000,0,28,0,2888421.262222,0.442288,0.868316,100.226745,730,539.252708,885,570.050208,570.183576,730,569.917396,1130.123062,730,716.819514,716.952292,716.686111,2735178.524444,3195508.906667,2589375.715556,3374542.506667,1130.123062,571.200000,713.764306,553.861111,2665.338627,700.253750
569.653958,1361858.986667,0,25,0,1523407.217778,0.442642,0.934613,100.200495,730,539.104132,446,565.671319,565.889306,730,565.303542,1130.123062,730,718.189792,718.557569,717.971806,1381075.484444,1613179.306667,1165915.093333,1779431.395556,1130.123062,569.653958,713.867639,551.722569,1320.686064,700.088125
568.764097,1191087.715556,0,25,0,1707910.542222,0.442746,0.934624,100.192786,730,539.060486,423,563.607917,564.157778,730,563.016528,1130.123062,730,718.114653,718.706042,717.564792,1339902.435556,1564858.595556,1019862.968889,1994651.591111,1130.123062,568.764097,713.953125,550.323368,1319.610469,700.039514
0,0,0,23,0,0,0.491218,0.934620,100.059826,0,529.156319,118,0,0,0,0,967.599960,0,550.323368,550.323368,550.323368,0,0,0,0,967.599960,561.200000,713.865208,547.859271,0,700.640069
0,0,0,23,0,0,0.491750,0.879076,100.074340,0,529.101111,0,0,0,0,0,967.446914,0,547.859271,547.859271,547.859271,0,0,0,0,967.446914,561.200000,713.771944,546.412812,0,700.554236
0,0,0,23,0,0,0.492325,0.823542,100.075234,0,529.043681,0,0,0,0,0,967.155674,0,546.412812,546.412812,546.412812,0,0,0,0,967.155674,561.200000,713.672778,545.454062,0,700.461458
0,0,0,23,0,0,0.492967,0.768025,100.084010,0,528.978368,0,0,0,0,0,966.896751,0,545.454062,545.454062,545.454062,0,0,0,0,966.896751,561.200000,713.566875,544.758715,0,700.358125
0,0,0,23,0,0,0.493625,0.712524,100.085139,0,528.912882,0,0,0,0,0,966.565452,0,544.758715,544.758715,544.758715,0,0,0,0,966.565452,561.200000,713.453333,544.232396,0,700.252361
0,0,0,23,0,0,0.494286,0.657042,100.027057,0,528.859306,0,0,0,0,0,965.746094,0,544.232396,544.232396,544.232396,0,0,0,0,965.746094,561.200000,713.330972,543.825451,0,700.145903
0,0,0,23,0,0,0.495071,0.601607,100.029262,0,528.782674,0,0,0,0,0,965.366598,0,543.825451,543.825451,543.825451,0,0,0,0,965.366598,561.200000,713.198194,543.489236,0,700.020278
0,0,0,23,0,0,0.495103,0.546196,100.025668,0,528.614097,0,0,0,0,0,965.824869,0,543.489236,543.489236,543.489236,0,0,0,0,965.824869,561.200000,713.053403,543.206910,0,699.884375
0,0,0,23,0,0,0.494980,0.490759,100.024878,0,528.409306,0,0,0,0,0,966.518914,0,543.206910,543.206910,543.206910,0,0,0,0,966.518914,561.200000,712.894097,542.964132,0,699.735000
0,0,0,23,0,0,0.494844,0.435283,100.026892,0,528.182431,0,0,0,0,0,967.313304,0,542.964132,542.964132,542.964132,0,0,0,0,967.313304,561.200000,712.716806,542.750625,0,699.569583
0,0,0,23,0,0,0.494693,0.379762,100.025764,0,527.929375,0,0,0,0,0,968.171931,0,542.750625,542.750625,542.750625,0,0,0,0,968.171931,561.200000,712.517292,542.559271,0,699.384653
0,0,0,23,0,0,0.494510,0.324193,100.027161,0,527.620625,0,0,0,0,0,969.247210,0,542.559271,542.559271,542.559271,0,0,0,0,969.247210,561.200000,712.288750,542.370556,0,699.158819
0,0,0,23,0,0,0.494290,0.268565,100.025252,0,527.250208,0,0,0,0,0,970.505956,0,542.370556,542.370556,542.370556,0,0,0,0,970.505956,561.200000,712.021806,542.172326,0,698.887500
0,0,0,23,0,0,0.494031,0.212867,100.020703,0,526.808715,124,0,0,0,0,971.981432,0,542.172326,542.172326,542.172326,0,0,0,0,971.981432,561.200000,711.701111,541.958924,0,698.564167
0,0,0,23,0,0,0.446831,0.157088,100.088941,0,520.296146,263,0,0,0,0,1030.911763,0,541.958924,541.958924,541.958924,0,0,0,0,1030.911763,561.200000,711.296389,541.433090,0,697.645625
559.624514,2809018.026667,0,24,11,1606110.435556,0.447110,0.084024,100.105664,665.919792,524.990660,819,557.978681,557.638819,665.919792,558.321771,1060.024494,665.919792,649.256076,648.912986,649.595937,1971080.533333,2300362.382222,2406925.653333,1874421.617778,1060.024494,559.624514,711.759010,541.144323,1939.945086,697.517934
