Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
561.200000,4771558.684444,0,11,0,3373661.866667,0.446042,0.132659,100.188802,730,537.503125,835,556.395069,556.025521,730,556.563090,1135.718163,730,714.689097,714.521042,715.058611,3852754.773333,4496333.937778,4088585.386667,3937211.448889,1135.718163,561.200000,712.860208,541.362292,3668.084306,698.181667
568.809375,5424684.373333,0,11,0,4330400.711111,0.446295,0.248117,100.188984,730,559.323819,928,557.234583,556.982465,730,557.186563,1312.684563,730,714.127708,714.175764,714.379861,4725664.426667,5515162.168889,4648138.524444,5053863.253333,1312.684563,568.809375,713.071528,543.511701,4442.697007,698.040000
571.200000,5515818.666667,0,11,0,4612344.035556,0.445831,0.391567,100.188655,730,562.670764,935,559.266806,559.134688,730,559.204236,1341.479190,730,714.244931,714.307431,714.377014,4829325.084444,5636965.831111,4725535.573333,5383697.635556,1341.479190,571.200000,713.214097,546.431458,4593.467417,698.299583
572.862708,5556266.097778,0,11,0,4830577.777778,0.445148,0.540779,100.188177,730,563.188125,946,561.942361,561.942222,730,561.900035,1341.897956,730,714.489097,714.531458,714.489236,4830832.640000,5639846.684444,4759241.102222,5639549.155556,1341.897956,572.862708,713.352083,550.133785,4676.572602,698.683403
563.115243,3551912.391111,0,11,0,3225768.391111,0.442894,0.694047,100.018255,730,522.533819,639,564.167153,564.246979,730,564.094861,1027.312198,730,715.966597,716.038958,715.886806,3128054.328889,3652827.306667,3041636.977778,3766934.471111,1027.312198,563.115243,713.582500,547.285174,3047.687269,699.780903
561.200000,3364708.124444,0,11,0,3207548.017778,0.443083,0.785131,100.016589,730,522.423403,641,561.439583,561.605451,730,561.325417,1027.478677,730,715.845556,715.959792,715.679722,3011183.217778,3515667.057778,2881886.151111,3744930.133333,1027.478677,561.200000,713.728889,543.916389,2951.473620,699.672292
564.284028,2706609.777778,0,25,0,2964926.862222,0.444031,0.871473,100.187387,730,538.147569,635,558.080833,558.288958,730,557.650313,1130.123062,730,715.835556,716.266111,715.627431,2739756.373333,3198032.497778,2318754.275556,3460866.844444,1130.123062,564.284028,713.820000,544.899271,2601.530311,699.315486
561.200000,859415.182222,0,12,0,1248935.537778,0.443783,0.934652,100.187205,730,528.390868,293,556.501840,557.075521,730,555.926875,1065.533709,730,718.397431,718.972361,717.823750,965043.555556,1126540.728889,736212.266667,1457941.191111,1065.533709,561.200000,713.851389,542.621701,956.638104,699.456389
0,0,0,23,0,0,0.491828,0.920506,100.060582,0,529.095347,0,0,0,0,0,967.289205,0,542.621701,542.621701,542.621701,0,0,0,0,967.289205,561.200000,713.762222,542.194826,0,700.541389
0,0,0,23,0,0,0.492379,0.864981,100.068073,0,529.039375,0,0,0,0,0,967.066864,0,542.194826,542.194826,542.194826,0,0,0,0,967.066864,561.200000,713.667639,541.924062,0,700.452569
0,0,0,23,0,0,0.492964,0.809469,100.068880,0,528.981250,0,0,0,0,0,966.771121,0,541.924062,541.924062,541.924062,0,0,0,0,966.771121,561.200000,713.567083,541.732083,0,700.358472
0,0,0,23,0,0,0.493578,0.753975,100.077161,0,528.918924,0,0,0,0,0,966.522864,0,541.732083,541.732083,541.732083,0,0,0,0,966.522864,561.200000,713.459514,541.587847,0,700.259792
0,0,0,23,0,0,0.494277,0.698495,100.086536,0,528.847917,0,0,0,0,0,966.239289,0,541.587847,541.587847,541.587847,0,0,0,0,966.239289,561.200000,713.343958,541.463090,0,700.147847
0,0,0,23,0,0,0.494952,0.643033,100.027760,0,528.793646,0,0,0,0,0,965.409659,0,541.463090,541.463090,541.463090,0,0,0,0,965.409659,561.200000,713.219167,541.365382,0,700.039236
0,0,0,23,0,0,0.495123,0.587619,100.025799,0,528.648368,0,0,0,0,0,965.708800,0,541.365382,541.365382,541.365382,0,0,0,0,965.708800,561.200000,713.083542,541.275035,0,699.909375
0,0,0,23,0,0,0.495008,0.532188,100.028116,0,528.456493,0,0,0,0,0,966.384277,0,541.275035,541.275035,541.275035,0,0,0,0,966.384277,561.200000,712.935139,541.192569,0,699.769653
0,0,0,23,0,0,0.494882,0.476719,100.030373,0,528.245903,0,0,0,0,0,967.125649,0,541.192569,541.192569,541.192569,0,0,0,0,967.125649,561.200000,712.771250,541.115312,0,699.616111
0,0,0,23,0,0,0.494743,0.421209,100.029184,0,528.013160,0,0,0,0,0,967.914983,0,541.115312,541.115312,541.115312,0,0,0,0,967.914983,561.200000,712.588542,541.041424,0,699.445972
0,0,0,23,0,0,0.494582,0.365655,100.027795,0,527.743160,0,0,0,0,0,968.831289,0,541.041424,541.041424,541.041424,0,0,0,0,968.831289,561.200000,712.382153,540.963194,0,699.248472
0,0,0,23,0,0,0.494386,0.310049,100.028958,0,527.411736,0,0,0,0,0,969.986291,0,540.963194,540.963194,540.963194,0,0,0,0,969.986291,561.200000,712.144653,540.864340,0,699.005625
0,0,0,23,0,0,0.494157,0.254380,100.026675,0,527.024757,0,0,0,0,0,971.301689,0,540.864340,540.864340,540.864340,0,0,0,0,971.301689,561.200000,711.865347,540.742813,0,698.721806
0,0,0,23,0,0,0.493893,0.198639,100.089627,0,526.522049,0,0,0,0,0,973.226351,0,540.742813,540.742813,540.742813,0,0,0,0,973.226351,561.200000,711.527639,540.598681,0,698.385278
0,0,0,23,0,0,0.447114,0.142790,100.029288,0,520.122361,403,0,0,0,0,1031.089857,0,540.598681,540.598681,540.598681,0,0,0,0,1031.089857,561.200000,711.095486,540.129549,0,697.432917
561.200000,0,0,24,0,0,0.493157,0.083648,100.027648,561.200000,525.299444,55,561.200000,561.200000,561.200000,561.200000,977.258825,561.200000,540.129549,540.129549,540.129549,0,0,0,0,977.258825,561.200000,710.493264,539.965451,0,697.454931
557.639115,2860433.920000,0,24,11,2028853.475556,0.447283,0.014896,100.008481,677.582656,520.017604,739.999983,556.783976,556.576753,677.582656,556.935399,1031.175072,677.582656,660.669948,660.518490,660.877170,2264768.284444,2642858.382222,2451217.351111,2367558.826667,1031.175072,557.639115,711.541059,539.594444,2186.347457,697.321840
563.765625,5028032.284444,0,11,0,4018445.368889,0.446499,0.076078,100.189123,730,545.526076,874,555.241250,555.048090,730,555.248646,1196.893551,730,714.247569,714.240208,714.440764,4297829.262222,5015210.666667,4308816.782222,4689193.244444,1196.893551,563.765625,712.822083,540.346528,4092.343309,697.925903
564.611597,4921391.786667,0,11,0,4117893.120000,0.446058,0.208931,100.188811,730,547.906701,857,556.074618,555.905903,730,555.974097,1213.096296,730,714.271944,714.372431,714.440625,4367146.666667,5096396.231111,4217183.857778,4805520.497778,1213.096296,564.611597,713.085278,541.478299,4117.585857,698.172639
557.870104,3827283.911111,0,11,0,3343877.404444,0.444582,0.342091,100.072648,730,521.575799,694,556.396042,556.364375,730,556.311076,1028.873244,730,715.082222,715.167222,715.113889,3382672.213333,3947832.604444,3279380.480000,3902556.444444,1028.873244,557.870104,713.334583,540.685729,3243.798123,698.884861
557.512951,3872381.724444,0,11,0,3515457.991111,0.444506,0.442781,100.087387,730,521.625174,718,555.725625,555.772361,730,555.612778,1028.821491,730,714.960069,715.072986,714.913403,3456726.186667,4034041.742222,3318201.457778,4102582.613333,1028.821491,557.512951,713.468819,539.818229,3335.834864,698.942847
562.698715,4387841.706667,0,11,0,4180276.622222,0.445336,0.548010,100.188307,730,541.590486,837,555.391319,555.463750,730,555.162222,1161.187951,730,714.426875,714.655972,714.354444,4075940.408889,4756391.537778,3760115.484444,4878145.991111,1161.187951,562.698715,713.487986,541.083368,3895.105422,698.577569
564.106701,3893822.862222,0,11,0,4246422.471111,0.445149,0.673192,100.188177,730,544.210417,841,556.464792,556.670347,730,555.994340,1179.561798,730,714.618542,715.089028,714.412986,3950209.137778,4610067.342222,3336483.840000,4955761.208889,1179.561798,564.106701,713.532708,543.100625,3738.792138,698.683056
591.936250,1615849.955556,0,11,0,2259478.613333,0.442925,0.789608,100.186597,730,592.371528,487,556.631250,556.828299,730,555.633021,1680.269748,730,716.469375,717.467639,716.272292,2089973.191111,2439425.422222,1384376.462222,2637272.746667,1680.269748,591.936250,713.639722,558.219653,1859.041027,699.945833
0,0,0,23,0,0,0.493130,0.784450,100.076476,0,528.963438,51,0,0,0,0,966.748681,0,558.219653,558.219653,558.219653,0,0,0,0,966.748681,561.200000,713.536042,555.535417,0,700.331736
0,0,0,23,0,0,0.493756,0.728957,100.026866,0,528.911319,0,0,0,0,0,966.016000,0,555.535417,555.535417,555.535417,0,0,0,0,966.016000,561.200000,713.424792,553.559896,0,700.230764
0,0,0,23,0,0,0.494468,0.673507,100.028533,0,528.842222,0,0,0,0,0,965.670795,0,553.559896,553.559896,553.559896,0,0,0,0,965.670795,561.200000,713.304931,552.035729,0,700.116806
0,0,0,23,0,0,0.495196,0.618077,100.036519,0,528.761354,0,0,0,0,0,965.365333,0,552.035729,552.035729,552.035729,0,0,0,0,965.365333,561.200000,713.175208,550.823333,0,699.996319
0,0,0,23,0,0,0.495085,0.562665,100.028689,0,528.584792,0,0,0,0,0,965.949551,0,550.823333,550.823333,550.823333,0,0,0,0,965.949551,561.200000,713.034028,549.832882,0,699.863333
0,0,0,23,0,0,0.494966,0.507221,100.031085,0,528.384792,0,0,0,0,0,966.654973,0,549.832882,549.832882,549.832882,0,0,0,0,966.654973,561.200000,712.878889,549.005556,0,699.717569
0,0,0,23,0,0,0.494834,0.451738,100.029965,0,528.165035,0,0,0,0,0,967.399822,0,549.005556,549.005556,549.005556,0,0,0,0,967.399822,561.200000,712.707014,548.301875,0,699.557014
0,0,0,23,0,0,0.494688,0.396212,100.028707,0,527.920347,0,0,0,0,0,968.229768,0,548.301875,548.301875,548.301875,0,0,0,0,968.229768,561.200000,712.514375,547.693507,0,699.378125
0,0,0,23,0,0,0.494511,0.340640,100.027179,0,527.622986,0,0,0,0,0,969.239230,0,547.693507,547.693507,547.693507,0,0,0,0,969.239230,561.200000,712.295208,547.145833,0,699.160556
0,0,0,23,0,0,0.494301,0.285012,100.028116,0,527.268958,0,0,0,0,0,970.471506,0,547.145833,547.145833,547.145833,0,0,0,0,970.471506,561.200000,712.040556,546.635937,0,698.900903
0,0,0,23,0,0,0.494055,0.229316,100.025642,0,526.850556,0,0,0,0,0,971.894281,0,546.635937,546.635937,546.635937,0,0,0,0,971.894281,561.200000,711.737222,546.150174,0,698.593958
0,0,0,23,0,0,0.493768,0.173542,100.025009,0,526.361250,0,0,0,0,0,973.591546,0,546.150174,546.150174,546.150174,0,0,0,0,973.591546,561.200000,711.361319,545.685972,0,698.233611
0,0,0,23,0,0,0.493414,0.117674,100.020877,0,525.750590,0,0,0,0,0,975.673521,0,545.685972,545.685972,545.685972,0,0,0,0,975.673521,561.200000,710.867569,545.237535,0,697.783889
0,0,0,23,0,0,0.492935,0.061690,100.091806,0,524.852639,91,0,0,0,0,978.958143,0,545.237535,545.237535,545.237535,0,0,0,0,978.958143,561.200000,710.146528,544.789757,0,697.161875
561.200000,0,0,2,0,0,0,0.005523,0,561.200000,537.500000,575,561.200000,561.200000,561.200000,561.200000,0,561.200000,544.789757,544.789757,544.789757,0,0,0,0,0,561.200000,709.236389,544.727813,0,700
561.846181,4398071.466667,0,32,11,2474686.720000,0.222618,0.045812,50.094119,730,530.830833,778,559.157483,558.592934,730,559.709132,1113.412938,730,715.597847,715.046215,716.162396,3072159.431111,3586241.137778,3767615.146667,2888790.044444,1113.412306,561.846181,712.573437,544.631632,3020.306331,698.285764
567.604618,5157666.133333,0,11,0,3658895.075556,0.445091,0.130617,100.188134,730,550.362257,877,559.767674,559.375833,730,559.900868,1227.334953,730,714.712708,714.579514,715.104583,4214349.084444,4919467.804444,4418405.831111,4271078.684444,1227.334953,567.604618,713.332708,545.381840,3985.614696,698.715556
571.200000,5459553.848889,0,11,0,4358919.680000,0.444969,0.256437,100.188047,730,559.447188,913,560.901979,560.689757,730,560.888542,1305.262459,730,714.479861,714.493333,714.692083,4698944.853333,5485479.822222,4676736.568889,5088539.306667,1305.262459,571.200000,713.485278,547.219792,4453.770430,698.784514
573.432083,5598584.604444,0,11,0,4685033.528889,0.444644,0.400838,100.187821,730,563.504757,930,562.663819,562.578090,730,562.643611,1341.555990,730,714.555972,714.576181,714.641667,4829601.564444,5638712.320000,4795231.573333,5469924.693333,1341.555990,573.432083,713.587014,549.882257,4640.894736,698.967986
575.102153,5520570.026667,0,11,0,4823899.591111,0.444051,0.552363,100.187396,730,563.939201,924,565.103125,565.099444,730,565.043333,1341.739615,730,714.779097,714.838889,714.782778,4830262.613333,5640507.164444,4727553.991111,5633077.475556,1341.739615,575.102153,713.702083,553.268229,4665.042805,699.304236
577.183819,5527978.666667,0,11,0,4829582.222222,0.443321,0.705054,100.186875,730,564.456632,930,568.204861,568.204375,730,568.149132,1341.778173,730,715.063403,715.119097,715.063819,4830401.422222,5641972.053333,4732805.688889,5641014.613333,1341.778173,577.183819,713.838056,558.176667,4669.712435,699.719653
598.073333,2166158.791111,0,11,0,2070445.226667,0.440283,0.857955,100.376589,730,593.480208,417,570.783785,570.600937,730,570.348750,1679.187279,730,717.392847,717.827917,717.575694,2240158.151111,2617409.991111,1853946.595556,2419116.657778,1679.187279,598.073333,714.019722,573.241944,2000.746035,701.199028
604.719583,1853667.413333,0,11,0,2058091.377778,0.437716,0.859781,100.570868,730,594.543681,388,584.545347,584.570417,730,584.033333,1678.020109,730,718.696597,719.208542,718.671528,2033641.528889,2378560.284444,1584864.284444,2407157.191111,1678.020109,604.719583,714.266875,583.118403,1844.273620,702.424722
585.139028,2794123.662222,0,11,0,3886436.124444,0.435452,0.853895,100.744609,730,534.498785,648,594.376667,595.059583,730,594.033056,1079.565590,730,718.741736,719.085347,718.058819,2823050.240000,3304086.471111,2387332.266667,4548668.871111,1079.565590,585.139028,714.674236,570.513715,2957.466548,703.520764
0,0,0,23,0,0,0.486960,0.937389,100.023333,0,529.588889,0,0,0,0,0,969.514430,0,570.513715,570.513715,570.513715,0,0,0,0,969.514430,561.200000,714.585972,562.736146,0,701.333264
0,0,0,23,0,0,0.487476,0.881731,100.027283,0,529.537917,0,0,0,0,0,969.286479,0,562.736146,562.736146,562.736146,0,0,0,0,969.286479,561.200000,714.492292,558.231181,0,701.248819
0,0,0,23,0,0,0.488046,0.826087,100.030964,0,529.480104,0,0,0,0,0,969.019654,0,558.231181,558.231181,558.231181,0,0,0,0,969.019654,561.200000,714.392639,555.282986,0,701.155486
0,0,0,23,0,0,0.488654,0.770459,100.031441,0,529.418889,0,0,0,0,0,968.705343,0,555.282986,555.282986,555.282986,0,0,0,0,968.705343,561.200000,714.286319,553.199097,0,701.056250
0,0,0,23,0,0,0.489307,0.714849,100.035668,0,529.352882,0,0,0,0,0,968.400751,0,553.199097,553.199097,553.199097,0,0,0,0,968.400751,561.200000,714.172222,551.643785,0,700.949931
0,0,0,23,0,0,0.490010,0.659257,100.040408,0,529.281736,0,0,0,0,0,968.074114,0,551.643785,551.643785,551.643785,0,0,0,0,968.074114,561.200000,714.049236,550.435069,0,700.835556
0,0,0,23,0,0,0.490771,0.603685,100.041172,0,529.205521,0,0,0,0,0,967.683951,0,550.435069,550.435069,550.435069,0,0,0,0,967.683951,561.200000,713.915972,549.465937,0,700.712153
0,0,0,23,0,0,0.491601,0.548136,100.042005,0,529.122708,0,0,0,0,0,967.259891,0,549.465937,549.465937,549.465937,0,0,0,0,967.259891,561.200000,713.770625,548.668785,0,700.577917
0,0,0,23,0,0,0.492512,0.492612,100.042917,0,529.032049,0,0,0,0,0,966.795457,0,548.668785,548.668785,548.668785,0,0,0,0,966.795457,561.200000,713.610764,547.998924,0,700.430972
0,0,0,23,0,0,0.493519,0.437116,100.039392,0,528.933090,0,0,0,0,0,966.246321,0,547.998924,547.998924,547.998924,0,0,0,0,966.246321,561.200000,713.433472,547.425903,0,700.268889
0,0,0,23,0,0,0.494653,0.381652,100.044983,0,528.820278,0,0,0,0,0,965.708958,0,547.425903,547.425903,547.425903,0,0,0,0,965.708958,561.200000,713.233819,546.927083,0,700.087292
0,0,0,23,0,0,0.495099,0.326221,100.044427,0,528.603958,0,0,0,0,0,966.011575,0,546.927083,546.927083,546.927083,0,0,0,0,966.011575,561.200000,713.005347,546.486111,0,699.878889
0,0,0,23,0,0,0.494900,0.270773,100.041944,0,528.272639,0,0,0,0,0,967.133472,0,546.486111,546.486111,546.486111,0,0,0,0,967.133472,561.200000,712.738819,546.090729,0,699.636389
0,0,0,23,0,0,0.494665,0.215262,100.035217,0,527.881806,149,0,0,0,0,968.422874,0,546.090729,546.090729,546.090729,0,0,0,0,968.422874,561.200000,712.419444,545.731319,0,699.350000
561.200000,0,0,24,0,0,0.445383,0.159678,100.017847,561.200000,521.107396,377,561.200000,561.200000,561.200000,561.200000,1029.578983,561.200000,545.731319,545.731319,545.731319,0,0,0,0,1029.578983,561.200000,712.017986,545.031806,0,698.381319
564.485764,4859713.422222,0,11,0,2335616.284444,0.445422,0.100613,100.188368,730,540.866701,846,559.496493,558.702257,730,560.239687,1156.389768,730,715.535347,714.792083,716.329514,3170445.653333,3701043.768889,4163003.164444,2726499.271111,1156.389768,564.485764,712.994375,545.235833,3135.348938,698.529444
571.200000,5534572.088889,0,11,0,3931208.248889,0.445312,0.188616,100.188290,730,560.464826,928,560.696771,560.268090,730,560.793576,1316.956998,730,714.539097,714.442292,714.967778,4582213.404444,5349155.840000,4741045.191111,4589189.404444,1316.956998,571.200000,713.327153,546.981979,4298.032672,698.591042
571.200000,5390126.648889,0,11,0,4304186.026667,0.444601,0.324672,100.187786,730,557.184722,895,562.304688,562.122951,730,562.318819,1282.433501,730,714.677292,714.663125,714.859028,4593579.804444,5363062.328889,4616760.604444,5025191.822222,1282.433501,571.200000,713.520347,548.632396,4382.883714,698.992361
574.540799,5507141.973333,0,11,0,4608889.742222,0.444350,0.466886,100.187613,730,563.689410,910,563.957396,563.827083,730,563.891458,1341.346765,730,714.675000,714.740972,714.805347,4828848.355556,5638375.537778,4716456.675556,5381542.684444,1341.346765,574.540799,713.643056,551.496042,4590.849896,699.134722
576.293229,5462764.657778,0,11,0,4771867.875556,0.443698,0.615950,100.187144,730,564.172153,908,566.581111,566.547847,730,566.492882,1341.595338,730,714.914931,715.003125,714.948194,4829743.217778,5640520.817778,4677537.564444,5572929.991111,1341.595338,576.293229,713.772292,555.278958,4632.282074,699.504653
578.440313,5641480.533333,0,11,0,4831825.351111,0.442886,0.767026,100.186562,730,564.815104,965,570.047708,570.047500,730,570.046111,1342.283220,730,715.231250,715.232847,715.231458,4832219.591111,5644868.835556,4829318.826667,5644409.173333,1342.283220,578.440313,713.919306,561.492118,4702.988326,699.967917
573.117639,1805064.533333,0,28,0,1732211.342222,0.441239,0.921529,100.304913,730,539.695174,907,573.117986,573.280938,730,573.031944,1130.123062,730,718.374097,718.460139,718.211181,1607385.884444,1878501.120000,1544547.982222,2024380.728889,1130.123062,573.117639,714.073333,556.871632,1585.540741,700.746875
571.200000,1374564.266667,0,28,0,1532089.457778,0.441654,0.934570,100.273932,730,539.519826,810,568.452708,568.708056,730,568.138819,1130.123062,730,718.418889,718.732778,718.163611,1362987.804444,1592378.737778,1176550.755556,1789940.195556,1130.123062,571.200000,714.169167,553.806354,1321.356405,700.551458
569.831389,1205178.880000,0,25,0,1714616.320000,0.441895,0.934583,100.255938,730,539.417951,607,565.524618,566.106076,730,564.993472,1130.123062,730,718.281736,718.812917,717.700278,1322260.337778,1544474.026667,1031781.902222,2002767.644444,1130.123062,569.831389,714.244097,551.789618,1320.116780,700.437917
0,0,0,23,0,0,0.489462,0.934591,100.025538,0,529.338507,0,0,0,0,0,968.231822,0,551.789618,551.789618,551.789618,0,0,0,0,968.231822,561.200000,714.155556,548.997361,0,700.924444
0,0,0,23,0,0,0.490003,0.879009,100.025859,0,529.284479,0,0,0,0,0,967.953383,0,548.997361,548.997361,548.997361,0,0,0,0,967.953383,561.200000,714.061736,547.356076,0,700.836597
0,0,0,23,0,0,0.490595,0.823444,100.026215,0,529.225417,0,0,0,0,0,967.648711,0,547.356076,547.356076,547.356076,0,0,0,0,967.648711,561.200000,713.962153,546.263368,0,700.740556
0,0,0,23,0,0,0.491207,0.767897,100.026580,0,529.164410,0,0,0,0,0,967.334163,0,546.263368,546.263368,546.263368,0,0,0,0,967.334163,561.200000,713.855833,545.482188,0,700.641319
0,0,0,23,0,0,0.491865,0.712369,100.030321,0,529.098472,0,0,0,0,0,967.024988,0,545.482188,545.482188,545.482188,0,0,0,0,967.024988,561.200000,713.741806,544.891736,0,700.535069
0,0,0,23,0,0,0.492573,0.656858,100.030799,0,529.028299,0,0,0,0,0,966.663348,0,544.891736,544.891736,544.891736,0,0,0,0,966.663348,561.200000,713.619028,544.426667,0,700.420972
0,0,0,23,0,0,0.493341,0.601370,100.035104,0,528.951597,0,0,0,0,0,966.303131,0,544.426667,544.426667,544.426667,0,0,0,0,966.303131,561.200000,713.485764,544.047674,0,700.297500
0,0,0,23,0,0,0.494177,0.545903,100.035799,0,528.869063,0,0,0,0,0,965.878519,0,544.047674,544.047674,544.047674,0,0,0,0,965.878519,561.200000,713.340417,543.730417,0,700.163333
0,0,0,23,0,0,0.495098,0.490461,100.040998,0,528.777326,0,0,0,0,0,965.447585,0,543.730417,543.730417,543.730417,0,0,0,0,965.447585,561.200000,713.180278,543.458194,0,700.016042
0,0,0,23,0,0,0.495075,0.435045,100.039748,0,528.565243,0,0,0,0,0,966.106864,0,543.458194,543.458194,543.458194,0,0,0,0,966.106864,561.200000,713.002083,543.219653,0,699.850139
0,0,0,23,0,0,0.494922,0.379591,100.042231,0,528.310243,0,0,0,0,0,967.006025,0,543.219653,543.219653,543.219653,0,0,0,0,967.006025,561.200000,712.801250,543.006528,0,699.663889
0,0,0,23,0,0,0.494749,0.324088,100.044314,0,528.021319,0,0,0,0,0,968.023151,0,543.006528,543.006528,543.006528,0,0,0,0,968.023151,561.200000,712.571319,542.812535,0,699.452431
0,0,0,23,0,0,0.494541,0.268527,100.041345,0,527.672882,0,0,0,0,0,969.204622,0,542.812535,542.812535,542.812535,0,0,0,0,969.204622,561.200000,712.302778,542.623611,0,699.196667
0,0,0,23,0,0,0.494280,0.212901,100.027908,0,527.233021,0,0,0,0,0,970.593580,0,542.623611,542.623611,542.623611,0,0,0,0,970.593580,561.200000,711.981181,542.420417,0,698.874583
561.200000,0,0,24,0,0,0.446238,0.157198,100.009036,561.200000,520.614757,398,561.200000,561.200000,561.200000,561.200000,1030.303921,561.200000,542.420417,542.420417,542.420417,0,0,0,0,1030.303921,561.200000,711.577083,541.861285,0,697.897639
561.200000,4704472.746667,0,11,0,2318121.102222,0.446308,0.098097,100.188993,730,534.972361,830,556.535174,555.745139,730,557.236806,1119.691299,730,715.326111,714.624514,716.116111,3127384.177778,3649987.697778,4030888.675556,2705492.195556,1119.691299,561.200000,712.655764,541.918403,3072.209225,698.032361
567.563993,5363220.480000,0,11,0,3824169.244444,0.446154,0.185113,100.188880,730,555.420868,915,557.553299,557.141319,730,557.663264,1276.471941,730,714.365069,714.255139,714.777083,4422912.284444,5162026.097778,4595298.986667,4463226.880000,1276.471941,567.563993,713.042361,543.480312,4163.464849,698.118819
571.200000,5636496.497778,0,11,0,4611917.653333,0.445837,0.316883,100.188663,730,562.667222,964,559.238056,559.105625,730,559.237813,1341.482035,730,714.242292,714.242500,714.374653,4829335.324444,5636965.831111,4828933.688889,5383188.480000,1341.482035,571.200000,713.205486,546.058542,4626.847289,698.296458
572.645556,5638854.542222,0,11,0,4829182.862222,0.445208,0.467740,100.188220,730,563.180694,984,561.601458,561.599792,730,561.600347,1342.231546,730,714.457083,714.458194,714.458750,4832033.564444,5641105.635556,4830105.600000,5637777.635556,1342.231546,572.645556,713.346944,549.235833,4699.371457,698.649653
574.644931,5639873.422222,0,11,0,4830758.684444,0.444485,0.622115,100.187708,730,563.649306,984,564.509861,564.511285,730,564.510799,1341.877412,730,714.725972,714.725069,714.724583,4828346.595556,5638021.688889,4829932.657778,5640838.257778,1341.877412,574.644931,713.497292,553.475139,4699.648316,699.058264
570.077118,4482582.186667,0,25,0,4068439.040000,0.442809,0.776507,100.188108,730,539.033819,967,567.884201,567.932083,730,567.777882,1130.121956,730,715.590972,715.697292,715.543056,3995595.946667,4666973.866667,3837730.417778,4752056.604444,1130.121956,570.077118,713.710694,551.935451,3861.558993,700.010000
568.789618,2252083.200000,0,28,0,2152931.271111,0.442899,0.901766,100.186571,730,538.974514,925,564.772917,564.901771,730,564.639306,1130.123062,730,717.162569,717.296181,717.033681,2040083.626667,2382627.697778,1928307.200000,2514423.182222,1130.123062,568.789618,713.858542,550.466910,1985.870538,699.960556
568.276285,1371398.684444,0,28,0,1523543.466667,0.442893,0.934592,100.186571,730,538.978750,844,562.488646,562.725590,730,562.144132,1130.123062,730,717.978264,718.322778,717.741319,1372138.666667,1602369.706667,1174353.848889,1779178.808889,1130.123062,568.276285,713.942986,549.500764,1320.263111,699.963889
567.808958,1206543.786667,0,25,0,1708382.862222,0.442896,0.934595,100.186571,730,538.976563,688,561.511875,562.090556,730,560.962500,1130.123062,730,717.988889,718.538264,717.410208,1327205.546667,1549795.271111,1033253.688889,1994901.048889,1130.123062,567.808958,714.015486,548.860417,1319.788958,699.962222
0,0,0,23,0,0,0.490846,0.934597,100.059366,0,529.193437,0,0,0,0,0,967.789274,0,548.860417,548.860417,548.860417,0,0,0,0,967.789274,561.200000,713.927569,546.791667,0,700.700208
0,0,0,23,0,0,0.491385,0.879042,100.060035,0,529.139583,0,0,0,0,0,967.514706,0,546.791667,546.791667,546.791667,0,0,0,0,967.514706,561.200000,713.834514,545.572153,0,700.612986
0,0,0,23,0,0,0.491960,0.823504,100.067491,0,529.081181,0,0,0,0,0,967.279407,0,545.572153,545.572153,545.572153,0,0,0,0,967.279407,561.200000,713.735486,544.761632,0,700.520139
0,0,0,23,0,0,0.492572,0.767979,100.068342,0,529.020208,0,0,0,0,0,966.969284,0,544.761632,544.761632,544.761632,0,0,0,0,966.969284,561.200000,713.629861,544.179549,0,700.421528
0,0,0,23,0,0,0.493218,0.712473,100.076615,0,528.954722,0,0,0,0,0,966.704514,0,544.179549,544.179549,544.179549,0,0,0,0,966.704514,561.200000,713.516528,543.740312,0,700.317708
0,0,0,23,0,0,0.493953,0.656983,100.086146,0,528.879896,0,0,0,0,0,966.402607,0,543.740312,543.740312,543.740312,0,0,0,0,966.402607,561.200000,713.394306,543.385451,0,700.199722
0,0,0,23,0,0,0.494672,0.601511,100.027075,0,528.821597,0,0,0,0,0,965.549274,0,543.385451,543.385451,543.385451,0,0,0,0,965.549274,561.200000,713.261667,543.102188,0,700.084097
0,0,0,23,0,0,0.495156,0.546088,100.025104,0,528.702604,0,0,0,0,0,965.506370,0,543.102188,543.102188,543.102188,0,0,0,0,965.506370,561.200000,713.117014,542.863056,0,699.949722
0,0,0,23,0,0,0.495031,0.490669,100.022378,0,528.495660,0,0,0,0,0,966.203259,0,542.863056,542.863056,542.863056,0,0,0,0,966.203259,561.200000,712.957917,542.653090,0,699.797708
0,0,0,23,0,0,0.494896,0.435211,100.024332,0,528.269028,0,0,0,0,0,966.994568,0,542.653090,542.653090,542.653090,0,0,0,0,966.994568,561.200000,712.780833,542.467396,0,699.632639
0,0,0,23,0,0,0.494744,0.379708,100.023351,0,528.016076,0,0,0,0,0,967.852721,0,542.467396,542.467396,542.467396,0,0,0,0,967.852721,561.200000,712.581528,542.299861,0,699.447917
0,0,0,23,0,0,0.494567,0.324157,100.022179,0,527.717569,0,0,0,0,0,968.866370,0,542.299861,542.299861,542.299861,0,0,0,0,968.866370,561.200000,712.353611,542.138229,0,699.229792
0,0,0,23,0,0,0.494352,0.268549,100.098594,0,527.301806,0,0,0,0,0,970.607407,0,542.138229,542.138229,542.138229,0,0,0,0,970.607407,561.200000,712.087361,541.964062,0,698.958264
0,0,0,23,0,0,0.494088,0.212845,100.077057,0,526.864479,0,0,0,0,0,971.994943,0,541.964062,541.964062,541.964062,0,0,0,0,971.994943,561.200000,711.768056,541.768125,0,698.631042
565.714939,397871.253333,0,24,11,183560.764444,0.446496,0.149209,99.949721,587.841693,531.580590,683.999983,560.181068,559.998594,587.841693,560.234774,1133.018844,587.841693,569.361762,569.308064,569.544236,297837.991111,347596.160000,340916.231111,214227.253333,1133.018844,565.714939,711.468082,541.459167,266.581847,697.785885
562.609514,4838715.164444,0,11,0,2815134.435556,0.446297,0.105152,100.188984,730,539.577153,846,556.971181,556.451285,730,557.513403,1151.624928,730,715.104583,714.562431,715.624514,3413190.542222,3983612.302222,4145849.742222,3285607.253333,1151.624928,562.609514,712.683194,542.393715,3363.315042,698.038750
568.607674,5458800.640000,0,11,0,3902567.253333,0.446150,0.204674,100.188880,730,557.958715,926,558.045729,557.635174,730,558.149896,1299.178509,730,714.347986,714.243819,714.758542,4510738.488889,5264699.164444,4677042.631111,4554873.457778,1299.178509,568.607674,713.051250,544.185139,4243.992652,698.121181
569.565313,5384299.520000,0,11,0,4300297.386667,0.445450,0.339105,100.188455,730,556.455486,902,559.738090,559.553403,730,559.752257,1281.291141,730,714.447014,714.432847,714.631736,4589803.804444,5357633.422222,4612648.106667,5019695.786667,1281.291141,569.565313,713.259931,546.073264,4378.230202,698.510486
572.642743,5555829.191111,0,11,0,4654946.702222,0.444846,0.481169,100.185104,730,563.072153,926,561.613333,561.509028,730,561.571667,1341.460543,730,714.459931,714.501597,714.564236,4829257.955556,5637870.933333,4758983.111111,5434372.551111,1341.460543,572.642743,713.393958,549.297604,4618.909077,698.683750
574.684236,5564292.551111,0,11,0,4831103.431111,0.444314,0.631623,100.189149,730,563.714618,930,564.567708,564.568056,730,564.529688,1341.973175,730,714.729861,714.767917,714.729514,4830519.751111,5640582.826667,4765185.991111,5641264.355556,1341.973175,574.684236,713.535625,553.660382,4679.483417,699.097431
570.441979,4506400.711111,0,25,0,4089876.764444,0.442648,0.785016,100.194931,730,539.936771,946,568.068125,568.116181,730,567.962083,1136.076879,730,715.592222,715.698333,715.544167,4016382.293333,4691312.071111,3858073.600000,4777156.835556,1136.076879,570.441979,713.743403,552.240694,3881.908148,700.043194
569.317153,2040128.995556,0,28,0,1952291.271111,0.442726,0.910933,100.189245,730,539.907847,905,564.823646,564.952049,730,564.691979,1136.099240,730,717.417014,717.548681,717.288611,1848460.373333,2158874.595556,1746788.693333,2280141.795556,1136.099240,569.317153,713.881389,550.974861,1799.762647,700.007222
568.499201,1381705.671111,0,28,0,1532931.840000,0.442796,0.934238,100.189036,730,539.039236,824,562.968090,563.213090,730,562.635486,1130.123062,730,718.006806,718.339375,717.761806,1375388.302222,1606220.231111,1183139.057778,1790204.444444,1130.123062,568.499201,713.967986,549.853264,1327.258390,700.015833
567.979132,1209426.915556,0,25,0,1709750.044444,0.442814,0.934586,100.187726,730,539.031840,676,561.834583,562.420486,730,561.297847,1130.123062,730,718.018681,718.555417,717.432778,1323349.475556,1545329.635556,1035697.777778,1996545.422222,1130.123062,567.979132,714.041389,549.112535,1319.806104,700.007569
0,0,0,23,0,0,0.490682,0.934589,100.031910,0,529.214514,0,0,0,0,0,967.644207,0,549.112535,549.112535,549.112535,0,0,0,0,967.644207,561.200000,713.954097,546.986319,0,700.726458
0,0,0,23,0,0,0.491219,0.879042,100.037049,0,529.160104,0,0,0,0,0,967.408356,0,546.986319,546.986319,546.986319,0,0,0,0,967.408356,561.200000,713.861528,545.732674,0,700.639653
0,0,0,23,0,0,0.491790,0.823509,100.042682,0,529.102326,0,0,0,0,0,967.159309,0,545.732674,545.732674,545.732674,0,0,0,0,967.159309,561.200000,713.763056,544.899826,0,700.547361
0,0,0,23,0,0,0.492398,0.767992,100.043186,0,529.042014,0,0,0,0,0,966.849422,0,544.899826,544.899826,544.899826,0,0,0,0,966.849422,561.200000,713.658056,544.302118,0,700.449306
0,0,0,23,0,0,0.493051,0.712492,100.049462,0,528.976146,0,0,0,0,0,966.564109,0,544.302118,544.302118,544.302118,0,0,0,0,966.564109,561.200000,713.545347,543.848056,0,700.344167
0,0,0,23,0,0,0.493753,0.657010,100.050530,0,528.906493,0,0,0,0,0,966.210291,0,543.848056,543.848056,543.848056,0,0,0,0,966.210291,561.200000,713.423958,543.488472,0,700.231458
0,0,0,23,0,0,0.494514,0.601549,100.050964,0,528.831771,0,0,0,0,0,965.824316,0,543.488472,543.488472,543.488472,0,0,0,0,965.824316,561.200000,713.292500,543.193819,0,700.109653
0,0,0,23,0,0,0.495180,0.546110,100.057977,0,528.730486,0,0,0,0,0,965.640138,0,543.193819,543.193819,543.193819,0,0,0,0,965.640138,561.200000,713.148889,542.945035,0,699.976389
0,0,0,23,0,0,0.495058,0.490683,100.057326,0,528.530278,0,0,0,0,0,966.350064,0,542.945035,542.945035,542.945035,0,0,0,0,966.350064,561.200000,712.990625,542.729861,0,699.827986
0,0,0,23,0,0,0.494923,0.435216,100.055486,0,528.306076,0,0,0,0,0,967.106686,0,542.729861,542.729861,542.729861,0,0,0,0,967.106686,561.200000,712.814792,542.539896,0,699.663958
0,0,0,23,0,0,0.494773,0.379707,100.059280,0,528.054583,0,0,0,0,0,968.007585,0,542.539896,542.539896,542.539896,0,0,0,0,968.007585,561.200000,712.616597,542.368403,0,699.480069
0,0,0,23,0,0,0.494599,0.324147,100.056589,0,527.764514,0,0,0,0,0,968.987575,0,542.368403,542.368403,542.368403,0,0,0,0,968.987575,561.200000,712.390000,542.207049,0,699.267292
0,0,0,23,0,0,0.494382,0.268532,100.053177,0,527.399132,0,0,0,0,0,970.222933,0,542.207049,542.207049,542.207049,0,0,0,0,970.222933,561.200000,712.125208,542.033715,0,698.999097
0,0,0,23,0,0,0.494125,0.212849,100.049097,0,526.963993,40,0,0,0,0,971.695802,0,542.033715,542.033715,542.033715,0,0,0,0,971.695802,561.200000,711.806806,541.843299,0,698.679306
561.200000,0,0,24,0,0,0.446486,0.157086,99.904670,561.200000,520.636840,279,561.200000,561.200000,561.200000,561.200000,1030.363101,561.200000,541.843299,541.843299,541.843299,0,0,0,0,1030.363101,561.200000,711.404931,541.339861,0,697.764861
560.398872,333504.391111,0,24,12,185929.315556,0.447543,0.087381,99.970059,600.696788,521.330477,292.999996,559.243125,559.140382,600.696788,559.364592,1039.161758,600.696788,582.708212,582.586736,582.810955,227317.226667,265287.200000,285770.613333,216986.062222,1039.161758,560.398872,711.058212,540.955677,226.604899,697.220903
588.541597,2667813.262222,0,11,0,1903861.902222,0.445085,0.049507,100.188134,730,590.954097,493,555.015972,554.346319,730,554.810729,1680.856810,730,715.875903,716.081111,716.545556,2474014.720000,2887246.222222,2285987.697778,2221861.262222,1680.856810,588.541597,712.556458,545.381910,2160.255684,698.718958
559.516215,3065210.595556,0,11,0,2448832,0.443673,0.059194,100.022821,730,522.097188,544,559.175903,559.146771,730,559.325521,1028.099635,730,716.206042,716.056389,716.235139,2476949.048889,2891554.133333,2625705.813333,2858730.666667,1028.099635,559.516215,713.485139,544.669653,2448.748721,699.343819
558.945069,1973072.782222,0,11,0,1653371.306667,0.443372,0.120736,100.089175,730,523.216007,376,557.548889,557.515694,730,557.568542,1033.464415,730,717.120764,717.101111,717.153958,1676465.920000,1956987.022222,1690245.973333,1930027.946667,1033.464415,558.945069,713.860208,544.014688,1627.802232,699.530556
561.200000,817772.231111,0,12,0,716460.302222,0.494850,0.141516,100.110582,730,529.466944,188,555.087813,555.038090,730,554.991701,972.281521,730,718.926875,719.022986,718.976597,733801.884444,856549.831111,700581.262222,836307.413333,972.281521,561.200000,713.833472,543.714236,697.397096,699.802292
561.200000,1197075.626667,0,12,0,1093205.048889,0.442884,0.119958,100.187613,730,528.559062,259,555.640833,555.666528,730,555.524410,1065.533946,730,718.073403,718.189861,718.047708,1080720.284444,1261473.848889,1025549.511111,1276046.648889,1065.533946,561.200000,713.963611,543.390590,1037.387852,699.671944
561.200000,1098295.537778,0,12,0,1058910.933333,0.443181,0.109792,100.188394,730,528.783542,251,555.162465,555.292257,730,555.031736,1065.531891,730,718.228125,718.358819,718.098333,998703.288889,1165713.564444,940944.142222,1235989.617778,1065.531891,561.200000,714.039653,543.100278,972.221867,699.747083
561.200000,671868.088889,0,12,0,760264.960000,0.495144,0.096414,100.114714,730,528.628889,192,554.053958,554.301840,730,553.730069,966.185481,730,719.046319,719.370208,718.798403,675009.208889,787873.493333,575621.760000,887384.320000,966.185481,561.200000,713.924306,542.827569,651.979417,699.929444
561.200000,437722.702222,0,12,0,657350.897778,0.494977,0.072968,100.174497,730,528.312465,173,553.154167,553.742535,730,552.644410,967.534538,730,719.673403,720.183194,719.085069,490045.795556,571972.835556,375025.102222,767248.426667,967.534538,561.200000,713.642778,542.564792,493.595536,699.722500
0,0,0,17,0,0,0.448143,0.041641,58.042214,0,558.616910,0,0,0,0,0,723.984593,0,542.564792,542.564792,542.564792,0,0,0,0,723.984593,561.200000,712.855278,543.514861,0,702.745903
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.514861,543.514861,543.514861,0,0,0,0,0,561.200000,711.897153,543.454306,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.454306,543.454306,543.454306,0,0,0,0,0,561.200000,710.940347,543.393750,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.393750,543.393750,543.393750,0,0,0,0,0,561.200000,709.983542,543.333090,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.333090,543.333090,543.333090,0,0,0,0,0,561.200000,709.026597,543.272326,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.272326,543.272326,543.272326,0,0,0,0,0,561.200000,708.069653,543.211458,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.211458,543.211458,543.211458,0,0,0,0,0,561.200000,707.112569,543.150486,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.150486,543.150486,543.150486,0,0,0,0,0,561.200000,706.155486,543.089410,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.089410,543.089410,543.089410,0,0,0,0,0,561.200000,705.198333,543.028194,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.028194,543.028194,543.028194,0,0,0,0,0,561.200000,704.242500,542.967014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.967014,542.967014,542.967014,0,0,0,0,0,561.200000,703.286597,542.905729,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.905729,542.905729,542.905729,0,0,0,0,0,561.200000,702.332014,542.844444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.844444,542.844444,542.844444,0,0,0,0,0,561.200000,701.378750,542.783160,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,223,0,0,0,0,0,0,542.783160,542.783160,542.783160,0,0,0,0,0,561.200000,700.428125,542.722014,0,700
561.373229,403788.266667,0,2,32,186827.448889,0,0,0,588.119792,537.499983,658.999991,560.310295,560.186727,588.119792,560.422795,189.742400,588.119792,570.523359,570.410859,570.646927,260042.151111,303513.386667,345954.986667,218059.395556,189.657975,561.373229,699.927352,542.674505,257.044741,698.071606
561.662135,4722737.920000,0,32,11,2764188.160000,0.290432,0.062101,64.848273,730,535.188594,819.000017,557.541944,557.072743,730,558.110521,1147.361383,730,715.258628,714.690035,715.727795,3293858.275556,3844526.222222,4046279.680000,3226305.848889,1147.361146,561.662135,710.502969,542.839722,3275.991704,696.157292
566.982083,5254644.053333,0,11,0,3783676.871111,0.447191,0.157572,100.189609,730,551.688299,892,558.304201,557.949375,730,558.439653,1250.552731,730,714.525139,714.389653,714.879931,4293028.693333,5010748.302222,4501989.831111,4416241.493333,1250.552731,566.982083,712.247778,543.989097,4078.231388,697.540278
569.373611,5413537.564444,0,11,0,4323245.795556,0.446308,0.286633,100.188993,730,556.641597,904,559.561667,559.388507,730,559.588056,1288.266114,730,714.427431,714.401042,714.600556,4595067.164444,5363705.742222,4637758.008889,5046415.360000,1288.266114,569.373611,712.757222,545.768507,4395.460899,698.032778
572.338090,5537215.715556,0,11,0,4643437.226667,0.445750,0.429149,100.188602,730,562.719757,923,561.334028,561.222674,730,561.282951,1341.406341,730,714.434444,714.485556,714.545833,4829062.826667,5637525.617778,4743137.848889,5420823.893333,1341.406341,572.338090,713.044583,548.652604,4609.879230,698.345278
574.181632,5538195.911111,0,11,0,4828911.502222,0.444936,0.579164,100.188021,730,563.320938,927,563.976771,563.975937,730,563.925694,1341.752415,730,714.675833,714.726944,714.676667,4830308.693333,5640088.462222,4743045.404444,5638457.457778,1341.752415,574.181632,713.268819,552.404931,4671.317017,698.802917
576.527743,5395459.982222,0,11,0,4828516.124444,0.444019,0.732171,100.187378,730,563.931979,909,567.413403,567.412986,730,567.291875,1341.454854,730,714.991528,715.113056,714.991944,4829237.475556,5640280.177778,4619621.262222,5639437.653333,1341.454854,576.527743,713.482708,558.027500,4631.993837,699.322014
571.989965,2697693.866667,0,28,0,2574391.751111,0.442231,0.883238,100.230981,730,539.276667,872,570.800417,570.974583,730,570.716354,1130.123062,730,717.227083,717.311181,717.052917,2392703.146667,2795615.573333,2308894.151111,3007899.306667,1130.123062,571.989965,713.715833,554.602674,2361.446874,700.280417
0,0,0,23,0,0,0.492638,0.934556,100.068429,0,529.013646,0,0,0,0,0,966.935862,0,554.602674,554.602674,554.602674,0,0,0,0,966.935862,561.200000,713.627847,550.972396,0,700.410903
568.627769,338228.053333,0,24,11,470253.582222,0.442792,0.868815,100.058824,598.960295,538.198628,437,561.173038,561.234097,598.960295,560.979835,1173.341116,598.960295,588.133316,588.326510,588.072257,420126.257778,490542.506667,289676.177778,549071.537778,1173.341116,568.627769,713.562587,548.990000,382.733906,699.859201
0,0,0,23,0,0,0.493433,0.830503,100.027891,0,528.944062,0,0,0,0,0,966.196701,0,551.827708,551.827708,551.827708,0,0,0,0,966.196701,561.200000,713.487708,549.869028,0,700.282639
0,0,0,23,0,0,0.494049,0.775042,100.035712,0,528.881701,0,0,0,0,0,965.943783,0,549.869028,549.869028,549.869028,0,0,0,0,965.943783,561.200000,713.382153,548.485903,0,700.183889
0,0,0,23,0,0,0.494707,0.719596,100.036094,0,528.817049,0,0,0,0,0,965.609560,0,548.485903,548.485903,548.485903,0,0,0,0,965.609560,561.200000,713.269097,547.453785,0,700.078542
0,0,0,23,0,0,0.495169,0.664170,100.036936,0,528.722222,0,0,0,0,0,965.543111,0,547.453785,547.453785,547.453785,0,0,0,0,965.543111,561.200000,713.147222,546.650243,0,699.964583
0,0,0,23,0,0,0.495066,0.608749,100.035642,0,528.551771,0,0,0,0,0,966.119585,0,546.650243,546.650243,546.650243,0,0,0,0,966.119585,561.200000,713.015347,546.004028,0,699.839931
0,0,0,23,0,0,0.494955,0.553295,100.038429,0,528.365694,0,0,0,0,0,966.782657,0,546.004028,546.004028,546.004028,0,0,0,0,966.782657,561.200000,712.871458,545.470035,0,699.704167
0,0,0,23,0,0,0.494833,0.497804,100.037092,0,528.162917,0,0,0,0,0,967.469748,0,545.470035,545.470035,545.470035,0,0,0,0,967.469748,561.200000,712.713264,545.019097,0,699.555833
0,0,0,23,0,0,0.494700,0.442274,100.035599,0,527.939132,0,0,0,0,0,968.228425,0,545.019097,545.019097,545.019097,0,0,0,0,968.228425,561.200000,712.537708,544.630799,0,699.391944
0,0,0,23,0,0,0.494541,0.386702,100.033828,0,527.673542,0,0,0,0,0,969.129481,0,544.630799,544.630799,544.630799,0,0,0,0,969.129481,561.200000,712.340486,544.279479,0,699.197361
0,0,0,23,0,0,0.494354,0.331080,100.035052,0,527.358333,0,0,0,0,0,970.234548,0,544.279479,544.279479,544.279479,0,0,0,0,970.234548,561.200000,712.115069,543.945451,0,698.965903
0,0,0,23,0,0,0.494138,0.275397,100.035538,0,526.993715,0,0,0,0,0,971.510914,0,543.945451,543.945451,543.945451,0,0,0,0,971.510914,561.200000,711.852083,543.619896,0,698.697431
0,0,0,23,0,0,0.493888,0.219644,100.031875,0,526.567188,0,0,0,0,0,972.961501,0,543.619896,543.619896,543.619896,0,0,0,0,972.961501,561.200000,711.537014,543.297986,0,698.383472
0,0,0,23,0,0,0.493597,0.163811,100.045052,0,526.039132,0,0,0,0,0,974.660346,0,543.297986,543.297986,543.297986,0,0,0,0,974.660346,561.200000,711.143750,542.983333,0,698.015694
0,0,0,23,0,0,0.447875,0.107883,100.045122,0,519.701493,246,0,0,0,0,1031.806262,0,542.983333,542.983333,542.983333,0,0,0,0,1031.806262,561.200000,710.614306,542.386667,0,697.028681
560.096944,494292.977778,0,24,11,229677.582222,0.448969,0.039603,100.023394,593.199410,519.083498,665.999991,560.009983,559.877977,593.199410,560.159297,1032.716128,593.199410,575.488689,575.339366,575.620694,308541.368889,360101.937778,423518.471111,268059.182222,1032.716128,560.096944,710.111033,541.902179,311.792810,696.411649
561.200000,4706825.955556,0,11,0,2763658.240000,0.446088,0.004811,100.188837,730,535.214236,817,556.614063,556.149132,730,557.183576,1120.255921,730,715.187778,714.618264,715.652708,3285118.862222,3834065.066667,4032921.315556,3225468.017778,1120.255921,561.200000,712.691389,541.874444,3268.432909,698.155625
566.193854,5188221.724444,0,11,0,3750029.937778,0.445783,0.101462,100.188620,730,550.787986,885,557.392500,557.046181,730,557.527500,1234.825165,730,714.481944,714.346944,714.828264,4240329.102222,4948916.337778,4445370.595556,4376684.942222,1234.825165,566.193854,713.155208,542.945035,4031.617580,698.326528
569.980243,5539230.151111,0,11,0,4422744.177778,0.445692,0.229130,100.188559,730,560.340243,925,558.688125,558.495069,730,558.697257,1318.271131,730,714.256944,714.247778,714.450000,4730756.551111,5521699.840000,4745776.071111,5162190.506667,1318.271131,569.980243,713.293333,545.004583,4506.422360,698.377778
571.987674,5639703.324444,0,11,0,4764283.448889,0.445290,0.375390,100.188273,730,563.099653,946,560.634861,560.595625,730,560.635486,1341.994351,730,714.369722,714.369097,714.408958,4830163.626667,5638517.760000,4831179.662222,5561612.515556,1341.994351,571.987674,713.393958,547.748681,4677.731556,698.603819
573.735521,5637575.680000,0,11,0,4829301.760000,0.444687,0.528716,100.187847,730,563.532812,956,563.149479,563.148125,730,563.147639,1342.117768,730,714.599167,714.601042,714.600556,4831623.964444,5641276.871111,4828454.115556,5638565.546667,1342.117768,573.735521,713.510972,551.204201,4699.282647,698.944028
575.884722,5642522.737778,0,11,0,4830705.777778,0.443938,0.683084,100.187318,730,564.055174,956,566.314687,566.314306,730,566.314792,1342.098015,730,714.889514,714.889375,714.889861,4831356.017778,5642292.337778,4831552.853333,5641533.440000,1342.098015,575.884722,713.650833,556.105590,4701.763319,699.368333
571.200000,3762461.866667,0,25,0,3579380.622222,0.442092,0.837557,100.241345,730,539.335347,910,569.835278,570.017049,730,569.749097,1130.123062,730,716.270278,716.356458,716.088542,3332568.746667,3893236.906667,3220626.773333,4181572.266667,1130.123062,571.200000,713.871319,553.448889,3288.130686,700.345833
569.534340,1384362.666667,0,28,0,1530699.093333,0.442496,0.934547,100.211319,730,539.165382,825,565.244271,565.515799,730,564.953194,1130.123062,730,718.204583,718.495694,717.933125,1354852.693333,1582504.960000,1185214.293333,1787898.453333,1130.123062,569.534340,713.965486,551.472813,1320.768395,700.156458
568.698785,1217925.120000,0,25,0,1715234.560000,0.442598,0.934561,100.203733,730,539.122431,643,563.325764,563.935208,730,562.829826,1130.123062,730,718.147014,718.642986,717.537569,1310663.395556,1530684.444444,1042860.160000,2003171.128889,1130.123062,568.698785,714.043403,550.178021,1319.939081,700.108542
561.200000,209307.715556,0,12,0,431419.306667,0.495121,0.934567,100.479132,730,528.376076,177,559.096493,559.865486,730,558.375903,968.801422,730,721.081528,721.802083,720.312500,278933.902222,325729.813333,179237.564444,503797.191111,968.801422,561.200000,713.964306,546.778681,288.565195,699.879722
0,0,0,23,0,0,0.491155,0.893058,100.029835,0,529.169062,0,0,0,0,0,967.388602,0,546.778681,546.778681,546.778681,0,0,0,0,967.388602,561.200000,713.871806,545.498299,0,700.649861
0,0,0,23,0,0,0.491725,0.837526,100.033863,0,529.111771,0,0,0,0,0,967.127072,0,545.498299,545.498299,545.498299,0,0,0,0,967.127072,561.200000,713.773472,544.667604,0,700.557778
0,0,0,23,0,0,0.492333,0.782010,100.038359,0,529.050590,0,0,0,0,0,966.849896,0,544.667604,544.667604,544.667604,0,0,0,0,966.849896,561.200000,713.668542,544.079965,0,700.459653
0,0,0,23,0,0,0.492985,0.726511,100.043385,0,528.985069,0,0,0,0,0,966.554548,0,544.079965,544.079965,544.079965,0,0,0,0,966.554548,561.200000,713.556111,543.638125,0,700.354792
0,0,0,23,0,0,0.493685,0.671029,100.044080,0,528.915729,0,0,0,0,0,966.199151,0,543.638125,543.638125,543.638125,0,0,0,0,966.199151,561.200000,713.435208,543.290729,0,700.242292
0,0,0,23,0,0,0.494444,0.615568,100.049878,0,528.839583,0,0,0,0,0,965.855368,0,543.290729,543.290729,543.290729,0,0,0,0,965.855368,561.200000,713.304236,543.007049,0,700.120764
0,0,0,23,0,0,0.495190,0.560128,100.052943,0,528.747674,0,0,0,0,0,965.536632,0,543.007049,543.007049,543.007049,0,0,0,0,965.536632,561.200000,713.161667,542.768611,0,699.988750
0,0,0,23,0,0,0.495068,0.504707,100.048811,0,528.552257,0,0,0,0,0,966.225225,0,542.768611,542.768611,542.768611,0,0,0,0,966.225225,561.200000,713.004931,542.562778,0,699.841528
0,0,0,23,0,0,0.494935,0.449247,100.046936,0,528.330764,0,0,0,0,0,966.974973,0,542.562778,542.562778,542.562778,0,0,0,0,966.974973,561.200000,712.831181,542.381285,0,699.679306
0,0,0,23,0,0,0.494787,0.393745,100.044844,0,528.084028,0,0,0,0,0,967.810686,0,542.381285,542.381285,542.381285,0,0,0,0,967.810686,561.200000,712.636389,542.217847,0,699.498403
