Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.494618,0.338196,100.042448,0,527.802187,0,0,0,0,0,968.766025,0,542.217847,542.217847,542.217847,0,0,0,0,968.766025,561.200000,712.414583,542.065556,0,699.291597
0,0,0,23,0,0,0.494407,0.282594,100.039418,0,527.446701,0,0,0,0,0,969.972227,0,542.065556,542.065556,542.065556,0,0,0,0,969.972227,561.200000,712.157083,541.901250,0,699.030556
0,0,0,23,0,0,0.494157,0.226925,100.026675,0,527.024653,80,0,0,0,0,971.302084,0,541.901250,541.901250,541.901250,0,0,0,0,971.302084,561.200000,711.851181,541.720347,0,698.721736
561.200000,0,0,24,0,0,0.446481,0.171183,100.024123,561.200000,520.480729,352,561.200000,561.200000,561.200000,561.200000,1030.535585,561.200000,541.720347,541.720347,541.720347,0,0,0,0,1030.535585,561.200000,711.471736,541.187708,0,697.777639
561.200000,4812160.568889,0,11,0,2405325.653333,0.446720,0.112070,100.189280,730,538.395729,833,555.921736,555.216563,730,556.682292,1145.374104,730,715.265972,714.505417,715.971181,3136548.977778,3660516.124444,4123346.773333,2807140.408889,1145.374104,561.200000,712.531319,541.478576,3133.282607,697.802431
567.236493,5357591.893333,0,11,0,3884493.653333,0.446379,0.200622,100.189036,730,555.115278,911,557.140069,556.780799,730,557.257083,1275.170607,730,714.338542,714.221458,714.697778,4407916.942222,5144370.631111,4590614.186667,4533496.320000,1275.170607,567.236493,712.941319,543.084271,4176.516425,697.992639
570.594479,5637160.960000,0,11,0,4515591.111111,0.446038,0.333113,100.188802,730,562.536389,940,558.874722,558.682118,730,558.875417,1341.564681,730,714.209514,714.208819,714.402153,4828462.648889,5635795.057778,4829632.853333,5270610.488889,1341.564681,570.594479,713.127778,545.749479,4595.435141,698.183750
572.418681,5637126.826667,0,11,0,4828169.671111,0.445362,0.482420,100.188325,730,563.033125,953,561.317500,561.316076,730,561.316389,1341.837116,730,714.431944,714.433056,714.433403,4830613.617778,5639328.995556,4828727.182222,5636476.017778,1341.837116,572.418681,713.281528,549.050833,4698.036780,698.562986
574.498125,5637976.746667,0,11,0,4829214.151111,0.444605,0.636753,100.187786,730,563.584306,948,564.342188,564.340903,730,564.340417,1342.061669,730,714.708611,714.710417,714.709931,4831422.008889,5641541.404444,4828369.351111,5638963.200000,1342.061669,574.498125,713.441389,553.524583,4699.578153,698.990347
570.090417,4483689.813333,0,25,0,4068414.008889,0.442882,0.791133,100.186562,730,538.985660,947,567.915382,567.977500,730,567.823958,1130.115002,730,715.609167,715.700625,715.547083,3974151.680000,4641941.902222,3838665.671111,4752043.520000,1130.115002,570.090417,713.662639,551.839410,3854.909946,699.970208
568.719132,1927549.440000,0,28,0,1844920.320000,0.443008,0.916064,100.186649,730,538.894375,902,564.297014,564.446076,730,564.187604,1130.123062,730,717.542361,717.651806,717.393333,1730587.875556,2021152.284444,1650441.671111,2154680.888889,1130.123062,568.719132,713.796806,550.365799,1695.384020,699.898056
563.473299,1072563.626667,0,12,0,1191961.742222,0.443270,0.934560,100.186840,730,528.733438,267,561.778194,562.082083,730,561.523924,1065.307654,730,718.587569,718.841875,718.283681,1035784.035556,1209569.848889,918462.293333,1391951.360000,1065.307654,563.473299,713.854861,546.414410,1020.579160,699.748403
566.159236,1431624.106667,0,25,0,1991221.617778,0.443413,0.923565,100.186944,730,538.597951,657,558.972986,559.587847,730,558.450382,1130.123062,730,717.441458,717.964028,716.826528,1539934.008889,1797822.862222,1226264.604444,2324686.648889,1130.123062,566.159236,713.933542,546.716215,1542.814973,699.666806
561.200000,248469.280000,0,12,0,505419.306667,0.495015,0.934576,100.339939,730,528.279375,197,556.114826,556.888889,730,555.349062,968.452662,730,720.601389,721.367153,719.827292,332746.168889,388478.328889,212823.200000,590072.746667,968.452662,561.200000,713.866736,544.227778,340.838993,699.758681
0,0,0,23,0,0,0.491746,0.895665,100.067196,0,529.102535,0,0,0,0,0,967.388049,0,544.227778,544.227778,544.227778,0,0,0,0,967.388049,561.200000,713.775139,543.487535,0,700.554722
0,0,0,23,0,0,0.492310,0.840134,100.067977,0,529.046285,0,0,0,0,0,967.102025,0,543.487535,543.487535,543.487535,0,0,0,0,967.102025,561.200000,713.677917,543.005035,0,700.463750
0,0,0,23,0,0,0.492901,0.784620,100.076120,0,528.986250,0,0,0,0,0,966.864356,0,543.005035,543.005035,543.005035,0,0,0,0,966.864356,561.200000,713.574236,542.664132,0,700.368611
0,0,0,23,0,0,0.493573,0.729121,100.085052,0,528.917986,0,0,0,0,0,966.591289,0,542.664132,542.664132,542.664132,0,0,0,0,966.591289,561.200000,713.463125,542.396910,0,700.260625
0,0,0,23,0,0,0.494219,0.673637,100.027031,0,528.865868,0,0,0,0,0,965.780227,0,542.396910,542.396910,542.396910,0,0,0,0,965.780227,561.200000,713.343542,542.192361,0,700.156597
0,0,0,23,0,0,0.494968,0.618201,100.027795,0,528.792083,0,0,0,0,0,965.401679,0,542.192361,542.192361,542.192361,0,0,0,0,965.401679,561.200000,713.214167,542.022292,0,700.036736
0,0,0,23,0,0,0.495117,0.562787,100.025764,0,528.638125,0,0,0,0,0,965.743486,0,542.022292,542.022292,542.022292,0,0,0,0,965.743486,561.200000,713.073194,541.872743,0,699.901875
0,0,0,23,0,0,0.494997,0.507355,100.028038,0,528.438299,0,0,0,0,0,966.445906,0,541.872743,541.872743,541.872743,0,0,0,0,966.445906,561.200000,712.918264,541.740729,0,699.756389
0,0,0,23,0,0,0.494866,0.451883,100.030234,0,528.218125,0,0,0,0,0,967.219911,0,541.740729,541.740729,541.740729,0,0,0,0,967.219911,561.200000,712.746458,541.621215,0,699.595833
0,0,0,23,0,0,0.494719,0.396367,100.032257,0,527.972951,0,0,0,0,0,968.081225,0,541.621215,541.621215,541.621215,0,0,0,0,968.081225,561.200000,712.553611,541.510556,0,699.416667
0,0,0,23,0,0,0.494546,0.340803,100.033880,0,527.681215,0,0,0,0,0,969.103407,0,541.510556,541.510556,541.510556,0,0,0,0,969.103407,561.200000,712.333889,541.395972,0,699.202986
0,0,0,23,0,0,0.494336,0.285183,100.031510,0,527.327188,0,0,0,0,0,970.305501,0,541.395972,541.395972,541.395972,0,0,0,0,970.305501,561.200000,712.079028,541.263924,0,698.943333
0,0,0,23,0,0,0.494089,0.229496,100.021155,0,526.908333,55,0,0,0,0,971.642311,0,541.263924,541.263924,541.263924,0,0,0,0,971.642311,561.200000,711.776667,541.111111,0,698.637153
561.200000,0,0,24,0,0,0.446596,0.173736,100.021311,561.200000,520.414132,346,561.200000,561.200000,561.200000,561.200000,1030.627635,561.200000,541.111111,541.111111,541.111111,0,0,0,0,1030.627635,561.200000,711.401944,540.614757,0,697.711528
562.606944,4976719.075556,0,11,0,2511949.653333,0.447070,0.114617,100.189523,730,543.512812,857,555.509097,554.799306,730,556.252361,1184.587852,730,715.105694,714.362431,715.815486,3272327.680000,3818827.946667,4264516.266667,2931461.688889,1184.587852,562.606944,712.463750,541.251250,3257.502341,697.607778
568.413090,5532037.688889,0,11,0,4023743.715556,0.446676,0.207038,100.189245,730,559.490833,937,557.043160,556.671250,730,557.141701,1316.711032,730,714.208056,714.109514,714.580000,4581913.600000,5347355.306667,4740159.715556,4695938.844444,1316.711032,568.413090,712.869444,543.286701,4326.480909,697.827083
571.200000,5637895.964444,0,11,0,4751103.146667,0.446069,0.344532,100.188819,730,562.531076,981,559.061181,559.013576,730,559.061215,1341.721126,730,714.225556,714.225486,714.273125,4830140.302222,5637831.111111,4830196.053333,5545577.244444,1341.721126,571.200000,713.075694,546.006736,4672.584691,698.166458
572.581250,5639722.666667,0,11,0,4830074.880000,0.445379,0.497630,100.188333,730,563.079340,996,561.554375,561.552847,730,561.553299,1342.399684,730,714.452361,714.453403,714.453889,4832638.862222,5641792.284444,4830865.635556,5638798.791111,1342.399684,572.581250,713.248542,549.398646,4700.086993,698.553681
574.704618,5640820.622222,0,11,0,4831485.155556,0.444579,0.652031,100.187813,730,563.601493,994,564.659063,564.660833,730,564.660382,1342.079210,730,714.739583,714.738264,714.737778,4828397.795556,5638144,4830689.848889,5641749.048889,1342.079210,574.704618,713.421806,554.050313,4700.198242,699.002569
570.399931,4482694.257778,0,25,0,4067075.413333,0.442818,0.806439,100.187405,730,538.974965,1000,568.392674,568.459549,730,568.306701,1129.743170,730,715.657639,715.743611,715.590764,3965344.426667,4631821.084444,3837675.804444,4750650.311111,1129.743170,570.399931,713.651597,552.052014,3851.434983,700.005556
568.843750,1576765.013333,0,28,0,1512800.853333,0.443028,0.931218,100.186675,730,538.879306,964,564.037431,564.187118,730,563.932257,1130.123062,730,718.014583,718.119722,717.864861,1415364.408889,1653026.844444,1350066.915556,1766824.533333,1130.123062,568.843750,713.762986,550.494097,1387.949037,699.886319
568.236181,1386797.511111,0,28,0,1527160.888889,0.443037,0.934552,100.186675,730,538.873194,888,562.486389,562.756319,730,562.193958,1130.123062,730,718.007708,718.300139,717.737778,1355320.177778,1582732.231111,1187538.062222,1783406.506667,1130.123062,568.236181,713.853958,549.486007,1320.260109,699.881528
567.754861,1222206.293333,0,28,0,1714395.591111,0.443034,0.934556,100.186675,730,538.875278,748,561.465903,562.085069,730,560.976424,1130.123062,730,718.020139,718.509583,717.400972,1308246.186667,1527654.684444,1046667.662222,2001920,1130.123062,567.754861,713.932500,548.820313,1319.939160,699.883194
561.200000,479521.813333,0,12,0,912653.440000,0.443526,0.934559,100.187023,730,528.569965,304,559.247153,560.060417,730,558.489792,1065.465600,730,719.573125,720.330486,718.759861,612137.884444,714768.284444,410669.440000,1065667.911111,1065.465600,561.200000,713.923403,545.538958,627.766123,699.602778
0,0,0,23,0,0,0.491399,0.904206,100.047882,0,529.140208,0,0,0,0,0,967.405116,0,545.538958,545.538958,545.538958,0,0,0,0,967.405116,561.200000,713.832986,544.481806,0,700.610625
0,0,0,23,0,0,0.491957,0.848673,100.054384,0,529.083646,0,0,0,0,0,967.170528,0,544.481806,544.481806,544.481806,0,0,0,0,967.170528,561.200000,713.737014,543.807847,0,700.520625
0,0,0,23,0,0,0.492552,0.793155,100.061467,0,529.023403,0,0,0,0,0,966.922114,0,543.807847,543.807847,543.807847,0,0,0,0,966.922114,561.200000,713.634583,543.335382,0,700.424722
0,0,0,23,0,0,0.493189,0.737652,100.069193,0,528.958924,0,0,0,0,0,966.657501,0,543.335382,543.335382,543.335382,0,0,0,0,966.657501,561.200000,713.525000,542.981562,0,700.322292
0,0,0,23,0,0,0.493862,0.682164,100.078073,0,528.890451,0,0,0,0,0,966.382538,0,542.981562,542.981562,542.981562,0,0,0,0,966.382538,561.200000,713.407083,542.706146,0,700.214306
0,0,0,23,0,0,0.494628,0.626693,100.086276,0,528.813785,0,0,0,0,0,966.058746,0,542.706146,542.706146,542.706146,0,0,0,0,966.058746,561.200000,713.279444,542.474826,0,700.091597
0,0,0,23,0,0,0.495171,0.571241,100.097865,0,528.681111,0,0,0,0,0,965.908306,0,542.474826,542.474826,542.474826,0,0,0,0,965.908306,561.200000,713.140764,542.279826,0,699.962708
0,0,0,23,0,0,0.495058,0.515799,100.096059,0,528.494097,0,0,0,0,0,966.535032,0,542.279826,542.279826,542.279826,0,0,0,0,966.535032,561.200000,712.988750,542.117917,0,699.826042
0,0,0,23,0,0,0.494927,0.460321,100.099714,0,528.272118,0,0,0,0,0,967.307773,0,542.117917,542.117917,542.117917,0,0,0,0,967.307773,561.200000,712.820417,541.970868,0,699.665903
0,0,0,23,0,0,0.494784,0.404800,100.097248,0,528.032951,0,0,0,0,0,968.109511,0,541.970868,541.970868,541.970868,0,0,0,0,968.109511,561.200000,712.632083,541.837326,0,699.490833
0,0,0,23,0,0,0.494618,0.349235,100.022517,0,527.802778,0,0,0,0,0,968.576948,0,541.837326,541.837326,541.837326,0,0,0,0,968.576948,561.200000,712.418056,541.710938,0,699.292083
0,0,0,23,0,0,0.494417,0.293643,100.099852,0,527.411736,0,0,0,0,0,970.238578,0,541.710938,541.710938,541.710938,0,0,0,0,970.238578,561.200000,712.170625,541.569896,0,699.038958
0,0,0,23,0,0,0.494173,0.237959,100.082396,0,527.006979,96,0,0,0,0,971.534459,0,541.569896,541.569896,541.569896,0,0,0,0,971.534459,561.200000,711.878056,541.406007,0,698.737083
561.200000,0,0,24,0,0,0.446319,0.182204,99.910503,561.200000,520.718194,407,561.200000,561.200000,561.200000,561.200000,1030.213452,561.200000,541.406007,541.406007,541.406007,0,0,0,0,1030.213452,561.200000,711.517986,540.922049,0,697.855833
562.926979,4976036.408889,0,11,0,2664193.137778,0.446911,0.123107,100.189410,730,543.600521,852,555.945660,555.238681,730,556.533993,1184.400593,730,714.976389,714.388056,715.683403,3459672.746667,4037545.244444,4263842.133333,3109195.946667,1184.400593,562.926979,712.521667,541.559201,3367.438222,697.696458
568.418542,5504433.493333,0,11,0,4018908.444444,0.446546,0.220954,100.189158,730,558.873056,931,557.306771,556.950833,730,557.409340,1310.113422,730,714.252431,714.149861,714.608403,4552257.422222,5312855.608889,4716408.320000,4690394.168889,1310.113422,568.418542,712.908125,543.550833,4307.689877,697.899861
571.200000,5637796.408889,0,11,0,4732495.360000,0.445976,0.357899,100.188837,730,562.586701,975,559.302951,559.244340,730,559.303056,1341.673244,730,714.247847,714.247778,714.306528,4829851.875556,5637595.591111,4830023.680000,5523957.191111,1341.673244,571.200000,713.106389,546.311215,4666.485886,698.215000
572.757569,5639838.720000,0,11,0,4830095.928889,0.444987,0.510699,100.185217,730,563.069236,994,561.833264,561.831806,730,561.832257,1342.388306,730,714.477917,714.478958,714.479444,4832597.902222,5641861.688889,4830865.066667,5638940.444444,1342.388306,572.757569,713.275833,549.765590,4700.178015,698.604306
574.939062,5640986.168889,0,11,0,4831501.653333,0.444383,0.665103,100.189193,730,563.677257,992,564.995208,564.996979,730,564.996528,1342.083793,730,714.770417,714.769097,714.768611,4828394.951111,5638281.671111,4830710.897778,5641909.475556,1342.083793,574.939062,713.448125,554.581736,4700.326874,699.058194
571.200000,4252267.804444,0,25,0,3856467.911111,0.442215,0.819515,100.194740,730,540.440694,845,568.746319,568.808090,730,568.657986,1140.389057,730,715.835417,715.923750,715.773681,3766207.146667,4399373.084444,3640273.635556,4504808.106667,1140.389057,571.200000,713.683333,552.812361,3654.569086,700.048194
569.613507,1514105.884444,0,28,0,1453468.302222,0.442793,0.933943,100.188142,730,539.863403,660,564.653611,564.806181,730,564.552847,1136.099240,730,718.158750,718.259514,718.006181,1357074.346667,1585031.253333,1296349.297778,1697617.066667,1136.099240,569.613507,713.790903,551.318819,1332.431644,699.970486
568.713646,1397353.955556,0,28,0,1536307.911111,0.442603,0.934198,100.183342,730,539.215035,863,563.261875,563.538681,730,562.981667,1132.388030,730,718.056944,718.337153,717.780139,1358678.328889,1586743.040000,1196510.293333,1794189.226667,1132.388030,568.713646,713.884653,550.135694,1327.301689,699.959306
588.649583,1186504.391111,0,11,0,1665349.831111,0.441803,0.934416,100.262812,730,592.862431,351,562.216771,562.622083,730,561.521528,1679.949274,730,717.918889,718.614167,717.513611,1395079.537778,1629122.986667,1016048.426667,1944734.862222,1679.949274,588.649583,713.963194,571.707326,1322.322884,700.481250
564.573785,43110.177778,0,12,0,108777.404444,0.494474,0.902808,100.356207,730,528.675347,68,577.620069,578.271458,730,577.037049,967.809106,730,724.087292,724.670278,723.435903,63138.853333,73839.871111,36862.566667,127213.413333,967.809106,564.573785,713.818750,564.170035,67.823185,700.118542
0,0,0,23,0,0,0.492041,0.850463,100.054479,0,529.075208,0,0,0,0,0,967.127467,0,564.170035,564.170035,564.170035,0,0,0,0,967.127467,561.200000,713.722917,559.784514,0,700.506944
0,0,0,23,0,0,0.492635,0.794947,100.061571,0,529.015069,0,0,0,0,0,966.879684,0,559.784514,559.784514,559.784514,0,0,0,0,966.879684,561.200000,713.620764,556.777049,0,700.411250
0,0,0,23,0,0,0.493261,0.739446,100.076675,0,528.950382,0,0,0,0,0,966.682548,0,556.777049,556.777049,556.777049,0,0,0,0,966.682548,561.200000,713.511181,554.584931,0,700.310694
0,0,0,23,0,0,0.493944,0.683957,100.078160,0,528.882326,0,0,0,0,0,966.341057,0,554.584931,554.584931,554.584931,0,0,0,0,966.341057,561.200000,713.393542,552.911319,0,700.201181
0,0,0,23,0,0,0.494708,0.628488,100.086632,0,528.805660,0,0,0,0,0,966.019556,0,552.911319,552.911319,552.911319,0,0,0,0,966.019556,561.200000,713.266319,551.582361,0,700.078750
0,0,0,23,0,0,0.495160,0.573039,100.097595,0,528.663715,0,0,0,0,0,965.966143,0,551.582361,551.582361,551.582361,0,0,0,0,965.966143,561.200000,713.127986,550.502604,0,699.949931
0,0,0,23,0,0,0.495043,0.517594,100.022448,0,528.515278,0,0,0,0,0,966.136810,0,550.502604,550.502604,550.502604,0,0,0,0,966.136810,561.200000,712.976250,549.608785,0,699.812014
0,0,0,23,0,0,0.494917,0.462139,100.099549,0,528.255694,0,0,0,0,0,967.362765,0,549.608785,549.608785,549.608785,0,0,0,0,967.362765,561.200000,712.808472,548.851181,0,699.653889
0,0,0,23,0,0,0.494771,0.406615,100.023524,0,528.060764,0,0,0,0,0,967.701175,0,548.851181,548.851181,548.851181,0,0,0,0,967.701175,561.200000,712.620625,548.198611,0,699.480556
0,0,0,23,0,0,0.494608,0.351073,100.025122,0,527.786285,0,0,0,0,0,968.657699,0,548.198611,548.198611,548.198611,0,0,0,0,968.657699,561.200000,712.407292,547.624549,0,699.280069
0,0,0,23,0,0,0.494404,0.295477,100.026241,0,527.442639,0,0,0,0,0,969.851891,0,547.624549,547.624549,547.624549,0,0,0,0,969.851891,561.200000,712.160417,547.093576,0,699.028472
0,0,0,23,0,0,0.494166,0.239815,100.024158,0,527.038785,0,0,0,0,0,971.224889,0,547.093576,547.093576,547.093576,0,0,0,0,971.224889,561.200000,711.867986,546.591528,0,698.732500
0,0,0,23,0,0,0.446469,0.184078,100.071233,0,520.499340,241,0,0,0,0,1030.582281,0,546.591528,546.591528,546.591528,0,0,0,0,1030.582281,561.200000,711.507639,545.774792,0,697.829167
560.376476,586104.995556,0,24,11,272991.093333,0.447184,0.114970,100.036189,597.534410,520.083950,636,560.511120,560.374505,597.534410,560.689523,1031.159249,597.534410,582.668264,582.489878,582.804878,358367.075556,418346.524444,502073.564444,318681.244444,1031.159249,560.376476,711.225816,545.134167,367.536869,697.400608
563.497986,4727961.031111,0,11,0,2802850.702222,0.445535,0.083894,100.188446,730,536.317188,797,559.541875,559.139583,730,560.131667,1125.041383,730,715.455625,714.865903,715.857917,3263082.097778,3809174.755556,4050148.977778,3271921.493333,1125.041383,563.497986,712.796042,544.962535,3280.293610,698.465903
568.391354,5213092.977778,0,11,0,3822389.475556,0.445205,0.180842,100.188212,730,551.880590,874,560.229375,559.939410,730,560.373264,1240.483793,730,714.733194,714.589236,715.023125,4243067.448889,4953153.422222,4465741.653333,4462074.311111,1240.483793,568.391354,713.249653,546.010174,4063.422262,698.651736
571.200000,5501011.626667,0,11,0,4393629.297778,0.444965,0.309737,100.188047,730,559.843611,902,561.436563,561.288542,730,561.485729,1308.902242,730,714.573611,714.524444,714.721597,4630890.951111,5406266.026667,4712048.071111,5129278.008889,1308.902242,571.200000,713.440556,547.988611,4454.598795,698.786597
573.867222,5628950.186667,0,11,0,4732614.542222,0.444559,0.453967,100.187760,730,563.562951,924,563.368056,563.311042,730,563.363056,1341.540346,730,714.620556,714.625556,714.677569,4829545.244444,5638942.151111,4820987.448889,5525766.257778,1341.540346,573.867222,713.567431,550.868924,4664.905007,699.016319
575.689306,5607976.960000,0,11,0,4828487.111111,0.443902,0.606673,100.187318,730,564.051250,924,566.007153,566.005937,730,565.990764,1341.829847,730,714.861806,714.878194,714.862986,4830587.448889,5641266.062222,4802082.133333,5638813.582222,1341.829847,575.689306,713.700972,554.678924,4691.126677,699.387292
578.016042,5481772.373333,0,11,0,4829197.653333,0.442775,0.760639,100.183481,730,564.533958,908,569.496562,569.496389,730,569.418819,1341.534499,730,715.182361,715.260069,715.182569,4829524.195556,5641489.635556,4692794.595556,5641107.911111,1341.534499,578.016042,713.858194,560.702153,4656.769580,699.860694
572.938299,2016050.631111,0,28,0,1929355.662222,0.441370,0.912910,100.295130,730,539.639792,869,572.586285,572.785590,730,572.536944,1130.123062,730,718.115903,718.165208,717.916597,1764191.431111,2061643.804444,1725176.462222,2254655.573333,1130.123062,572.938299,714.031181,556.388819,1758.986114,700.685139
571.200000,1396281.315556,0,28,0,1535248.213333,0.441765,0.934510,100.265686,730,539.473125,788,567.965139,568.262604,730,567.720486,1130.123062,730,718.423681,718.668333,718.126250,1339976.817778,1565443.413333,1195178.666667,1793571.555556,1130.123062,571.200000,714.129653,553.504757,1320.915674,700.499375
569.680521,1227965.582222,0,25,0,1723010.702222,0.442008,0.934523,100.247578,730,539.370660,625,565.196528,565.836597,730,564.750312,1130.123062,730,718.308194,718.754444,717.668125,1294498.133333,1512014.933333,1051311.786667,2012531.342222,1130.123062,569.680521,714.207639,551.589410,1320.142222,700.385208
561.200000,258888.675556,0,12,0,529035.768889,0.494791,0.934531,100.371250,730,528.636736,194,560.768438,561.579167,730,560.059757,967.746370,730,720.820972,721.529653,720.010278,338276.444444,395066.026667,221674.168889,617849.884444,967.746370,561.200000,714.144097,547.816424,353.279052,700.067778
0,0,0,23,0,0,0.490089,0.896271,100.052335,0,529.270069,0,0,0,0,0,968.123338,0,547.816424,547.816424,547.816424,0,0,0,0,968.123338,561.200000,714.052778,546.316250,0,700.822847
0,0,0,23,0,0,0.490653,0.840696,100.065668,0,529.211875,0,0,0,0,0,967.943980,0,546.316250,546.316250,546.316250,0,0,0,0,967.943980,561.200000,713.955625,545.350278,0,700.731597
0,0,0,23,0,0,0.491241,0.785132,100.073542,0,529.152049,0,0,0,0,0,967.705205,0,545.350278,545.350278,545.350278,0,0,0,0,967.705205,561.200000,713.851944,544.675382,0,700.636528
0,0,0,23,0,0,0.491911,0.729582,100.099653,0,529.054653,0,0,0,0,0,967.430558,0,544.675382,544.675382,544.675382,0,0,0,0,967.430558,561.200000,713.740833,544.163403,0,700.528472
0,0,0,23,0,0,0.492552,0.674049,100.026137,0,529.030174,0,0,0,0,0,966.629452,0,544.163403,544.163403,544.163403,0,0,0,0,966.629452,561.200000,713.621250,543.771771,0,700.424306
0,0,0,23,0,0,0.493314,0.618562,100.027821,0,528.955729,0,0,0,0,0,966.257067,0,543.771771,543.771771,543.771771,0,0,0,0,966.257067,561.200000,713.491736,543.450312,0,700.301667
0,0,0,23,0,0,0.494126,0.563098,100.028368,0,528.875729,0,0,0,0,0,965.844306,0,543.450312,543.450312,543.450312,0,0,0,0,965.844306,561.200000,713.350764,543.181701,0,700.171458
0,0,0,23,0,0,0.495018,0.507658,100.032760,0,528.787118,0,0,0,0,0,965.422380,0,543.181701,543.181701,543.181701,0,0,0,0,965.422380,561.200000,713.195903,542.951181,0,700.028889
0,0,0,23,0,0,0.495090,0.452243,100.028724,0,528.592917,0,0,0,0,0,965.922133,0,542.951181,542.951181,542.951181,0,0,0,0,965.922133,561.200000,713.024375,542.749097,0,699.869236
0,0,0,23,0,0,0.494943,0.396800,100.027639,0,528.348333,0,0,0,0,0,966.750894,0,542.749097,542.749097,542.749097,0,0,0,0,966.750894,561.200000,712.832222,542.568333,0,699.690694
0,0,0,23,0,0,0.494778,0.341311,100.026406,0,528.072465,0,0,0,0,0,967.686400,0,542.568333,542.568333,542.568333,0,0,0,0,967.686400,561.200000,712.613611,542.403472,0,699.489236
0,0,0,23,0,0,0.494585,0.285769,100.024939,0,527.747292,0,0,0,0,0,968.790044,0,542.403472,542.403472,542.403472,0,0,0,0,968.790044,561.200000,712.360139,542.244826,0,699.251528
0,0,0,23,0,0,0.494343,0.230166,100.089557,0,527.292014,0,0,0,0,0,970.596741,0,542.244826,542.244826,542.244826,0,0,0,0,970.596741,561.200000,712.059306,542.070417,0,698.947847
561.200000,0,0,24,0,0,0.494042,0.174462,100.072292,561.200000,526.788924,7,561.200000,561.200000,561.200000,561.200000,972.229689,561.200000,542.070417,542.070417,542.070417,0,0,0,0,972.229689,561.200000,711.688472,541.869896,0,698.574097
558.734965,1870326.044444,0,24,11,1105789.013333,0.446490,0.103945,99.960859,650.629792,520.548576,621,558.238368,558.055938,650.629792,558.569201,1030.424691,650.629792,634.135694,633.804861,634.318090,1265086.151111,1476466.204444,1602558.577778,1290552.462222,1030.424691,558.734965,711.873889,541.460069,1288.151309,697.763785
589.972986,2440894.577778,0,11,0,1786067.200000,0.444236,0.122968,100.187526,730,591.505903,453,555.175903,554.573542,730,554.968264,1680.581689,730,716.130903,716.338542,716.733264,2268773.262222,2647798.044444,2091487.431111,2084450.417778,1680.581689,589.972986,712.919097,546.152639,1992.539812,699.199167
562.855278,4513130.097778,0,11,0,3612532.622222,0.443960,0.124389,100.187335,730,529.605104,757,560.901424,560.880104,730,561.064757,1073.836800,730,715.251181,715.087917,715.272569,3641083.164444,4250770.773333,3865812.480000,4217439.288889,1073.836800,562.855278,713.490903,545.697535,3605.927822,699.355486
560.297326,3515755.235556,0,11,0,2959826.773333,0.443143,0.240319,99.906519,730,522.554722,615,559.935069,559.928924,730,559.974514,1027.454894,730,715.762500,715.723056,715.768611,2966764.942222,3463432.533333,3011584.284444,3455332.977778,1027.454894,560.297326,713.795000,544.818056,2898.478143,699.631181
559.587118,2962652.160000,0,11,0,2587597.653333,0.442795,0.324057,100.025521,730,522.700868,539,558.770382,558.766181,730,558.716319,1029.624889,730,716.047708,716.101736,716.051875,2591785.528889,3025496.177778,2537950.151111,3020607.715556,1029.624889,559.587118,713.985278,543.916979,2502.432237,699.679236
559.238021,3062725.688889,0,11,0,2781270.471111,0.442654,0.388156,99.984132,730,522.773785,568,558.033125,558.120799,730,557.968646,1029.429333,730,715.883889,715.948333,715.796181,2689615.360000,3139504.640000,2623839.004444,3246490.737778,1029.429333,559.238021,714.095764,542.995417,2624.644741,699.721944
592.521458,2085381.120000,0,11,0,1988054.897778,0.441719,0.458291,100.269063,730,592.911042,422,556.649549,556.408576,730,556.145035,1680.132899,730,716.345903,716.850417,716.586875,2188301.226667,2554175.715556,1786659.413333,2320449.280000,1680.132899,592.521458,714.183125,550.396007,1933.335072,700.520694
568.012917,3762540.942222,0,11,0,4039796.622222,0.442205,0.456794,100.232943,730,538.126840,758,564.756562,565.084444,730,564.485694,1122.165728,730,715.639444,715.910347,715.311597,3572908.657778,4172386.702222,3221948.586667,4717611.235556,1122.165728,568.012917,714.277083,550.026493,3514.594291,700.292847
590.740694,2286688.711111,0,11,0,3103853.226667,0.441845,0.565422,100.259705,730,592.871528,598,563.680694,564.048125,730,562.902396,1680.368356,730,716.345833,717.124097,715.978403,2688054.328889,3138988.657778,1958192.355556,3624539.875556,1680.368356,590.740694,714.382917,557.961910,2513.949235,700.461667
565.115139,271620.480000,0,12,0,556960.426667,0.491367,0.592539,100.286563,730,529.016493,196,566.880833,567.691111,730,566.206007,968.943960,730,721.081111,721.755903,720.270833,351711.573333,410935.217778,232474.755556,650745.315556,968.943960,565.115139,714.295833,556.058715,370.361402,700.618333
0,0,0,23,0,0,0.489337,0.555034,100.057474,0,529.344826,0,0,0,0,0,968.560356,0,556.058715,556.058715,556.058715,0,0,0,0,968.560356,561.200000,714.153889,554.654931,0,700.945208
0,0,0,23,0,0,0.490223,0.499433,100.065069,0,529.255069,0,0,0,0,0,968.163319,0,554.654931,554.654931,554.654931,0,0,0,0,968.163319,561.200000,713.997639,553.484514,0,700.801389
0,0,0,23,0,0,0.491192,0.443856,100.073472,0,529.156910,0,0,0,0,0,967.729699,0,553.484514,553.484514,553.484514,0,0,0,0,967.729699,561.200000,713.824097,552.493090,0,700.644375
0,0,0,23,0,0,0.492308,0.388305,100.022839,0,529.055208,0,0,0,0,0,966.729481,0,552.493090,552.493090,552.493090,0,0,0,0,966.729481,561.200000,713.628889,551.634618,0,700.463611
0,0,0,23,0,0,0.493522,0.332812,100.026615,0,528.934479,0,0,0,0,0,966.134519,0,551.634618,551.634618,551.634618,0,0,0,0,966.134519,561.200000,713.405972,550.889514,0,700.268333
0,0,0,23,0,0,0.494967,0.277355,100.027795,0,528.792153,0,0,0,0,0,965.402153,0,550.889514,550.889514,550.889514,0,0,0,0,965.402153,561.200000,713.146736,550.230104,0,700.036875
0,0,0,23,0,0,0.494997,0.221940,100.024983,0,528.438437,0,0,0,0,0,966.420227,0,550.230104,550.230104,550.230104,0,0,0,0,966.420227,561.200000,712.836528,549.636215,0,699.756250
0,0,0,23,0,0,0.494719,0.166470,100.025946,0,527.972535,0,0,0,0,0,968.025363,0,549.636215,549.636215,549.636215,0,0,0,0,968.025363,561.200000,712.450208,549.096319,0,699.416250
0,0,0,23,0,0,0.494334,0.110909,100.023030,0,527.324132,0,0,0,0,0,970.227911,0,549.096319,549.096319,549.096319,0,0,0,0,970.227911,561.200000,711.938889,548.571597,0,698.941806
0,0,0,17,0,0,0.493910,0.055226,97.856050,0,528.689028,0,0,0,0,0,962.234311,0,548.571597,548.571597,548.571597,0,0,0,0,962.234311,561.200000,711.180347,548.163472,0,698.483681
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.163472,548.163472,548.163472,0,0,0,0,0,561.200000,710.210833,548.101250,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.101250,548.101250,548.101250,0,0,0,0,0,561.200000,709.242639,548.039028,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,100,0,0,0,0,0,0,548.039028,548.039028,548.039028,0,0,0,0,0,561.200000,708.278542,547.977014,0,700
562.361927,815752.177778,0,2,32,381536.284444,0,0,0,607.560295,537.499983,656.000017,561.095903,560.911858,607.560295,561.311059,326.767585,607.560295,594.429149,594.213993,594.613194,508224.853333,593397.368889,698664.248889,445477.297778,326.667951,562.361927,708.026024,547.923663,515.174123,698.707639
567.154774,4951667.768889,0,32,11,2946160,0.344475,0.084633,77.609774,730,542.786198,814.000017,562.264063,561.873472,730,562.848168,1180.606953,730,715.552622,714.968507,715.943212,3418411.306667,3991265.280000,4240970.026667,3439874.773333,1180.606914,567.154774,713.037830,547.944245,3439.669017,698.807656
572.023090,5419300.977778,0,11,0,4000399.928889,0.444396,0.186225,100.187639,730,558.095729,891,563.126076,562.845729,730,563.256389,1289.286321,730,714.862361,714.732083,715.142708,4429339.591111,5171664.782222,4641430.755556,4670837.760000,1289.286321,572.023090,713.563611,549.318194,4239.390025,699.108611
574.679375,5638947.840000,0,11,0,4639435.946667,0.444105,0.320969,100.187439,730,563.868611,930,564.585382,564.474132,730,564.585764,1341.420247,730,714.732847,714.732431,714.844097,4828446.720000,5638170.168889,4829112.888889,5417462.328889,1341.420247,574.679375,713.713819,551.465660,4637.383427,699.273611
576.106979,5640544.142222,0,11,0,4829051.448889,0.443578,0.472318,100.187057,730,564.296840,947,566.554097,566.552882,730,566.553299,1341.988978,730,714.911597,714.912361,714.912778,4831160.320000,5642164.337778,4829772.800000,5639701.617778,1341.988978,576.106979,713.839375,554.118368,4700.669472,699.572917
577.758576,5641560.746667,0,11,0,4830590.293333,0.442978,0.626741,100.186632,730,564.750243,950,568.984618,568.983715,730,568.983229,1342.281165,730,715.133750,715.135139,715.134653,4832212.195556,5644414.293333,4829769.386667,5642519.324444,1342.281165,577.758576,713.969236,557.689062,4702.359388,699.915556
572.796111,4486989.084444,0,25,0,4068437.333333,0.441171,0.781218,100.310017,730,539.723854,932,571.714757,571.802986,730,571.654236,1130.121481,730,715.974306,716.034792,715.886042,3931871.573333,4593861.973333,3840399.360000,4753420.800000,1130.121481,572.796111,714.159583,555.152049,3842.853294,700.779028
571.200000,2179759.217778,0,28,0,2082179.555556,0.441549,0.905536,100.281745,730,539.564028,889,567.632431,567.806944,730,567.551944,1130.123062,730,717.519653,717.600139,717.345139,1932104.391111,2257013.048889,1865971.768889,2432325.120000,1130.123062,571.200000,714.284861,552.800382,1908.082568,700.600694
569.470556,1398943.431111,0,28,0,1530947.413333,0.441801,0.934512,100.262977,730,539.457778,802,564.617431,564.911667,730,564.369375,1130.123062,730,718.182986,718.430972,717.888681,1341786.311111,1567173.831111,1197750.471111,1788109.511111,1130.123062,569.470556,714.353611,551.172083,1320.618509,700.482292
568.751771,1230978.560000,0,25,0,1721386.382222,0.441911,0.934520,100.254800,730,539.411528,625,563.015451,563.663681,730,562.570868,1130.123062,730,718.156667,718.601181,717.508403,1293359.928889,1510445.226667,1054058.880000,2010314.240000,1130.123062,568.751771,714.408958,550.096806,1319.927230,700.430764
561.200000,304238.897778,0,12,0,611264.284444,0.442843,0.934524,100.186536,730,529.071424,212,559.610486,560.447882,730,558.904201,1065.433363,730,720.486319,721.192569,719.648889,391151.893333,456771.733333,260531.946667,713810.275556,1065.433363,561.200000,714.351389,546.700104,409.672494,699.992639
0,0,0,23,0,0,0.488863,0.893423,100.056875,0,529.392569,0,0,0,0,0,968.803477,0,546.700104,546.700104,546.700104,0,0,0,0,968.803477,561.200000,714.259653,545.491736,0,701.022431
0,0,0,23,0,0,0.489425,0.837808,100.063941,0,529.335278,0,0,0,0,0,968.570706,0,545.491736,545.491736,545.491736,0,0,0,0,968.570706,561.200000,714.162153,544.708021,0,700.931042
0,0,0,23,0,0,0.490012,0.782207,100.071615,0,529.275382,0,0,0,0,0,968.329956,0,544.708021,544.708021,544.708021,0,0,0,0,968.329956,561.200000,714.058125,544.157500,0,700.835625
0,0,0,23,0,0,0.490683,0.726620,100.097995,0,529.177049,0,0,0,0,0,968.052938,0,544.157500,544.157500,544.157500,0,0,0,0,968.052938,561.200000,713.946528,543.735694,0,700.727153
0,0,0,23,0,0,0.491372,0.671050,100.098932,0,529.108299,0,0,0,0,0,967.703467,0,543.735694,543.735694,543.735694,0,0,0,0,967.703467,561.200000,713.826597,543.403785,0,700.615556
0,0,0,23,0,0,0.492069,0.615501,100.025903,0,529.077917,0,0,0,0,0,966.876365,0,543.403785,543.403785,543.403785,0,0,0,0,966.876365,561.200000,713.696597,543.140486,0,700.502083
0,0,0,23,0,0,0.492898,0.559999,100.027578,0,528.996875,0,0,0,0,0,966.469452,0,543.140486,543.140486,543.140486,0,0,0,0,966.469452,561.200000,713.554931,542.915313,0,700.368681
0,0,0,23,0,0,0.493789,0.504522,100.028203,0,528.908924,0,0,0,0,0,966.016079,0,542.915313,542.915313,542.915313,0,0,0,0,966.016079,561.200000,713.399375,542.720764,0,700.225556
0,0,0,23,0,0,0.494776,0.449072,100.032378,0,528.811007,0,0,0,0,0,965.543664,0,542.720764,542.720764,542.720764,0,0,0,0,965.543664,561.200000,713.226736,542.548403,0,700.067500
0,0,0,23,0,0,0.495107,0.393650,100.028845,0,528.620208,0,0,0,0,0,965.829610,0,542.548403,542.548403,542.548403,0,0,0,0,965.829610,561.200000,713.033194,542.392778,0,699.889167
0,0,0,23,0,0,0.494940,0.338212,100.030859,0,528.341285,0,0,0,0,0,966.802410,0,542.392778,542.392778,542.392778,0,0,0,0,966.802410,561.200000,712.812569,542.249236,0,699.685833
0,0,0,23,0,0,0.494748,0.282720,100.026172,0,528.022257,0,0,0,0,0,967.856751,0,542.249236,542.249236,542.249236,0,0,0,0,967.856751,561.200000,712.556806,542.114549,0,699.452569
0,0,0,23,0,0,0.445171,0.227169,100.048993,0,521.236771,330,0,0,0,0,1029.414400,0,542.114549,542.114549,542.114549,0,0,0,0,1029.414400,561.200000,712.250833,541.581493,0,698.530972
559.560625,957845.475556,0,24,11,451435.768889,0.445865,0.155362,99.930039,614.431215,520.941267,677.000017,559.128767,558.927587,614.431215,559.399115,1029.850015,614.431215,596.782448,596.512101,596.983628,586987.662222,685048.533333,820735.217778,526851.626667,1029.850015,559.560625,712.094253,541.197674,602.707121,698.103837
562.622951,4893584.497778,0,11,0,2922975.857778,0.446088,0.138694,100.188837,730,541.543160,827,556.029653,555.616285,730,556.615764,1164.764286,730,715.033542,714.447431,715.446875,3402475.804444,3970833.066667,4193151.431111,3411236.408889,1164.764286,562.622951,712.946319,541.578229,3409.903881,698.155486
567.162708,5324260.693333,0,11,0,3948005.262222,0.445963,0.239760,100.188750,730,554.496389,902,557.209306,556.918056,730,557.330417,1267.228681,730,714.368958,714.247847,714.660139,4373948.302222,5104761.173333,4562023.253333,4607650.133333,1267.228681,567.162708,713.174583,543.210868,4176.853333,698.225764
571.200000,5635697.777778,0,11,0,4558718.862222,0.445780,0.372722,100.188620,730,562.728403,939,558.991701,558.825382,730,558.990625,1341.696790,730,714.219167,714.220278,714.385486,4830108.444444,5637764.551111,4828337.493333,5320995.271111,1341.696790,571.200000,713.277847,546.076076,4609.571714,698.328125
572.678403,5637598.435556,0,11,0,4832683.804444,0.445136,0.522717,100.188220,730,563.246875,954,561.616840,561.617917,730,561.615764,1342.412168,730,714.459236,714.460278,714.458125,4830819.555556,5639694.791111,4829023.573333,5641871.360000,1342.412168,572.678403,713.392222,549.689826,4699.767783,698.687917
574.903125,5638897.208889,0,11,0,4829752.888889,0.444060,0.677100,100.184488,730,563.693437,952,564.927743,564.926563,730,564.926111,1342.165649,730,714.762083,714.763750,714.763264,4831796.337778,5642224.071111,4828946.773333,5639838.151111,1342.165649,574.903125,713.533819,554.753785,4700.266509,699.128056
571.200000,3973725.866667,0,25,0,3601962.951111,0.442463,0.831504,100.208490,730,540.016562,935,568.718854,568.788958,730,568.642014,1136.099240,730,716.034931,716.111806,715.964861,3505248.142222,4094590.293333,3401780.053333,4207565.653333,1136.099240,571.200000,713.758889,552.777535,3409.967091,700.128958
569.328264,1513547.235556,0,28,0,1451515.733333,0.442482,0.934159,100.187005,730,539.288333,899,564.602500,564.770694,730,564.519514,1132.388030,730,718.175000,718.258056,718.006875,1345691.448889,1571732.480000,1295874.133333,1695332.551111,1132.388030,569.328264,713.861042,551.099687,1327.947852,700.023472
568.541597,1403259.591111,0,28,0,1531995.022222,0.442819,0.934386,100.187370,730,539.029792,827,563.034097,563.328021,730,562.785972,1130.123062,730,718.065556,718.313681,717.771667,1344614.684444,1570295.324444,1201585.066667,1789125.688889,1130.123062,568.541597,713.949097,549.929861,1322.966835,700.005347
567.999132,1232931.413333,0,25,0,1721403.591111,0.442838,0.934520,100.186528,730,539.019167,685,561.852604,562.507674,730,561.410903,1130.123062,730,718.077292,718.518958,717.422153,1291985.493333,1508712.533333,1055820.515556,2010164.195556,1130.123062,567.999132,714.024167,549.158299,1319.946746,699.995417
561.200000,520072.960000,0,12,0,985930.595556,0.443352,0.934523,100.186901,730,528.696076,304,559.673750,560.541215,730,558.959236,1065.449640,730,719.484514,720.199028,718.617083,646587.875556,755011.484444,445387.768889,1151257.102222,1065.449640,561.200000,714.020139,545.769340,673.983763,699.701806
0,0,0,23,0,0,0.490821,0.906448,100.047326,0,529.197743,0,0,0,0,0,967.699990,0,545.769340,545.769340,545.769340,0,0,0,0,967.699990,561.200000,713.930000,544.663229,0,700.704097
0,0,0,23,0,0,0.491377,0.850898,100.053750,0,529.141389,0,0,0,0,0,967.465719,0,544.663229,544.663229,544.663229,0,0,0,0,967.465719,561.200000,713.834167,543.961840,0,700.614236
0,0,0,23,0,0,0.491969,0.795362,100.060755,0,529.081319,0,0,0,0,0,967.217541,0,543.961840,543.961840,543.961840,0,0,0,0,967.217541,561.200000,713.732014,543.472049,0,700.518611
0,0,0,23,0,0,0.492603,0.739842,100.068385,0,529.017083,0,0,0,0,0,966.953402,0,543.472049,543.472049,543.472049,0,0,0,0,966.953402,561.200000,713.622708,543.106319,0,700.416458
0,0,0,23,0,0,0.493273,0.684336,100.076693,0,528.949201,0,0,0,0,0,966.676543,0,543.106319,543.106319,543.106319,0,0,0,0,966.676543,561.200000,713.505069,542.822326,0,700.308750
0,0,0,23,0,0,0.494036,0.628848,100.086250,0,528.871667,0,0,0,0,0,966.360573,0,542.822326,542.822326,542.822326,0,0,0,0,966.360573,561.200000,713.377917,542.584479,0,700.186389
0,0,0,23,0,0,0.494835,0.573378,100.088229,0,528.792014,0,0,0,0,0,965.962904,0,542.584479,542.584479,542.584479,0,0,0,0,965.962904,561.200000,713.239583,542.384306,0,700.058472
0,0,0,23,0,0,0.495133,0.517932,100.024983,0,528.664306,0,0,0,0,0,965.636109,0,542.384306,542.384306,542.384306,0,0,0,0,965.636109,561.200000,713.087917,542.214687,0,699.921806
0,0,0,23,0,0,0.495004,0.462506,100.025035,0,528.450312,0,0,0,0,0,966.379931,0,542.214687,542.214687,542.214687,0,0,0,0,966.379931,561.200000,712.920069,542.064201,0,699.764931
0,0,0,23,0,0,0.494861,0.407037,100.024106,0,528.211146,0,0,0,0,0,967.190993,0,542.064201,542.064201,542.064201,0,0,0,0,967.190993,561.200000,712.732361,541.927812,0,699.590347
0,0,0,23,0,0,0.494700,0.351524,100.025816,0,527.941563,0,0,0,0,0,968.130528,0,541.927812,541.927812,541.927812,0,0,0,0,968.130528,561.200000,712.519167,541.801354,0,699.393542
0,0,0,23,0,0,0.494504,0.295957,100.021771,0,527.611285,0,0,0,0,0,969.227378,0,541.801354,541.801354,541.801354,0,0,0,0,969.227378,561.200000,712.273333,541.668056,0,699.152083
0,0,0,23,0,0,0.445612,0.240330,100.011684,0,520.972326,373,0,0,0,0,1029.758341,0,541.668056,541.668056,541.668056,0,0,0,0,1029.758341,561.200000,711.981319,541.133750,0,698.247917
559.188941,1226773.617778,0,24,11,581575.608889,0.446346,0.167444,99.904653,624.109410,520.714097,717.000017,558.678785,558.443715,624.109410,559.004722,1030.227832,624.109410,606.452882,606.126927,606.687951,750772.124444,876169.173333,1051198.222222,678712.746667,1030.227832,559.188941,711.903056,540.749306,772.682114,697.842344
563.875069,5070597.120000,0,11,0,3033761.564444,0.446582,0.160188,100.189184,730,546.756771,852,555.721979,555.294375,730,556.297812,1206.934044,730,714.883819,714.307986,715.311389,3544989.297778,4137023.431111,4344962.560000,3540417.706667,1206.934044,563.875069,712.790625,541.517639,3541.121580,697.879861
568.108472,5455554.560000,0,11,0,4058383.644444,0.446288,0.265297,100.188976,730,557.786389,921,557.236875,556.940278,730,557.345382,1298.483437,730,714.280764,714.172292,714.577361,4502346.524444,5254591.146667,4674540.373333,4736451.413333,1298.483437,568.108472,713.049792,543.536111,4290.721501,698.043958
566.619236,5092498.204444,0,11,0,4084445.297778,0.445033,0.402074,100.185252,730,548.189410,850,558.912431,558.812639,730,558.998611,1211.905343,730,714.623681,714.537500,714.723472,4231932.017778,4939674.737778,4362859.235556,4767522.417778,1211.905343,566.619236,713.254375,544.780799,4111.026568,698.578194
560.352188,4274591.573333,0,11,0,3606328.035556,0.443717,0.534965,100.012057,730,522.992257,734,559.618229,559.612708,730,559.654444,1033.759052,730,715.162569,715.126319,715.168056,3613632.853333,4218329.600000,3661829.688889,4209802.524444,1033.759052,560.352188,713.447431,543.424132,3528.534281,699.253194
571.200000,5637802.097778,0,11,0,4828908.657778,0.444917,0.649393,100.189384,730,562.878715,960,559.187882,559.186354,730,559.187049,1342.073837,730,714.236250,714.237083,714.237778,4831465.813333,5639430.826667,4830070.328889,5636445.866667,1342.073837,571.200000,713.454861,549.132813,4698.244109,698.503125
567.787187,4547768.888889,0,25,0,4123790.506667,0.442029,0.803733,100.187396,730,540.118750,937,563.922778,563.979861,730,563.824826,1145.497363,730,715.210069,715.307986,715.152917,4038142.008889,4715272.817778,3894692.124444,4815283.200000,1145.497363,567.787187,713.607639,549.061250,3910.645886,699.510139
568.205729,1592852.337778,0,28,0,1525013.048889,0.442867,0.930544,100.187604,730,539.986111,898,561.268854,561.417500,730,561.163229,1140.389057,730,717.792361,717.897986,717.643750,1429165.795556,1668805.546667,1364119.324444,1780724.337778,1140.389057,568.205729,713.711042,548.961215,1400.661649,699.681875
567.970972,1413340.302222,0,28,0,1538807.324444,0.443168,0.933928,100.188385,730,539.584931,820,561.058750,561.345035,730,560.802465,1136.099240,730,717.902500,718.158750,717.616181,1357418.666667,1585017.173333,1210393.457778,1796819.200000,1136.099240,567.970972,713.800833,548.750382,1331.993442,699.754097
567.388125,1241072.213333,0,25,0,1730146.560000,0.443199,0.934176,100.186797,730,538.754097,670,560.760451,561.421979,730,560.320556,1130.123062,730,717.989931,718.429792,717.328403,1297617.777778,1515167.857778,1062877.297778,2020211.484444,1130.123062,567.388125,713.881111,548.308437,1326.792059,699.788611
561.200000,474070.720000,0,12,0,906809.315556,0.443626,0.934521,100.187092,730,528.497604,282,558.694444,559.566528,730,557.984167,1065.477136,730,719.614028,720.324306,718.741944,590680.213333,689688.960000,406015.182222,1058807.111111,1065.477136,561.200000,713.871528,545.181285,617.379674,699.545625
0,0,0,23,0,0,0.491704,0.903656,100.037405,0,529.111875,0,0,0,0,0,967.160099,0,545.181285,545.181285,545.181285,0,0,0,0,967.160099,561.200000,713.781389,544.202292,0,700.561181
0,0,0,23,0,0,0.492261,0.848139,100.043073,0,529.055556,0,0,0,0,0,966.919032,0,544.202292,544.202292,544.202292,0,0,0,0,966.919032,561.200000,713.685625,543.576667,0,700.471319
0,0,0,23,0,0,0.492857,0.792635,100.055365,0,528.994201,0,0,0,0,0,966.713047,0,543.576667,543.576667,543.576667,0,0,0,0,966.713047,561.200000,713.583333,543.136493,0,700.375417
0,0,0,23,0,0,0.493492,0.737144,100.056589,0,528.930972,0,0,0,0,0,966.394390,0,543.136493,543.136493,543.136493,0,0,0,0,966.394390,561.200000,713.473958,542.806528,0,700.273472
0,0,0,23,0,0,0.494176,0.681672,100.063741,0,528.862257,0,0,0,0,0,966.102123,0,542.806528,542.806528,542.806528,0,0,0,0,966.102123,561.200000,713.356250,542.546181,0,700.163819
0,0,0,23,0,0,0.494916,0.626217,100.073151,0,528.786806,0,0,0,0,0,965.795556,0,542.546181,542.546181,542.546181,0,0,0,0,965.795556,561.200000,713.228958,542.332431,0,700.045486
0,0,0,23,0,0,0.495131,0.570781,100.071632,0,528.648229,0,0,0,0,0,966.061037,0,542.332431,542.332431,542.332431,0,0,0,0,966.061037,561.200000,713.090347,542.151250,0,699.915556
0,0,0,23,0,0,0.495013,0.515330,100.069627,0,528.453437,0,0,0,0,0,966.717472,0,542.151250,542.151250,542.151250,0,0,0,0,966.717472,561.200000,712.938472,541.993750,0,699.772847
0,0,0,23,0,0,0.494887,0.459842,100.093455,0,528.208750,0,0,0,0,0,967.492820,0,541.993750,541.993750,541.993750,0,0,0,0,967.492820,561.200000,712.770208,541.855382,0,699.617500
0,0,0,23,0,0,0.494744,0.404311,100.091267,0,527.969444,0,0,0,0,0,968.296533,0,541.855382,541.855382,541.855382,0,0,0,0,968.296533,561.200000,712.581944,541.729132,0,699.442431
0,0,0,23,0,0,0.494574,0.348735,100.088646,0,527.683715,0,0,0,0,0,969.256849,0,541.729132,541.729132,541.729132,0,0,0,0,969.256849,561.200000,712.368264,541.600729,0,699.233264
0,0,0,23,0,0,0.494367,0.293105,100.085434,0,527.335312,0,0,0,0,0,970.428919,0,541.600729,541.600729,541.600729,0,0,0,0,970.428919,561.200000,712.121181,541.454722,0,698.977917
0,0,0,23,0,0,0.445816,0.237411,99.925720,0,520.982708,267,0,0,0,0,1029.839723,0,541.454722,541.454722,541.454722,0,0,0,0,1029.839723,561.200000,711.827222,540.956528,0,698.130972
567.456319,615505.351111,0,24,11,288104.960000,0.446382,0.167938,99.979883,599.647135,536.476623,593,559.585035,559.352031,599.647135,559.690668,1178.436227,599.647135,580.937413,580.831788,581.170417,439672.035556,513099.662222,527422.897778,336220.053333,1178.436227,567.456319,711.608194,540.848455,406.895842,697.858281
558.104792,4422586.595556,0,11,0,2651456.284444,0.445921,0.130706,100.188715,730,524.681840,749,556.255590,555.937222,730,556.906667,1052.612978,730,715.435417,714.784375,715.753819,2988514.417778,3487871.715556,3789406.720000,3094493.582222,1052.612978,558.104792,712.710000,541.222257,3056.931081,698.249236
562.574549,4827874.986667,0,11,0,3610293.475556,0.445726,0.220826,100.188585,730,539.633472,828,556.543160,556.340278,730,556.723264,1149.111704,730,714.679097,714.498958,714.881944,3881750.471111,4530215.537778,4136802.133333,4213410.702222,1149.111704,562.574549,713.083194,541.676319,3769.861373,698.358819
557.798194,4047993.173333,0,11,0,3255944.533333,0.444592,0.340527,100.089705,730,521.577118,699,556.473368,556.474028,730,556.647361,1028.905560,730,715.202917,715.028958,715.202292,3255158.613333,3799066.168889,3468447.004444,3799983.217778,1028.905560,557.798194,713.337361,540.869410,3235.289442,698.896806
561.200000,310193.600000,0,12,0,260625.191111,0.494514,0.440795,100.179540,730,527.529444,92,550.173403,550.126042,730,550.160729,970.226015,730,720.695972,720.708681,720.743403,267714.595556,312430.115556,265798.168889,304156.586667,970.226015,561.200000,713.182431,540.591354,257.438973,699.153750
561.200000,1266764.515556,0,12,0,1107549.511111,0.444763,0.397675,100.187899,730,527.688264,266,552.843715,552.772292,730,552.726493,1065.650489,730,717.747639,717.864861,717.819028,1142696.391111,1333532.160000,1085483.591111,1292515.555556,1065.650489,561.200000,713.308542,540.337014,1081.336731,698.901042
594.629444,1458520.462222,0,11,0,1326166.328889,0.442136,0.389674,100.238047,730,592.701597,304,553.319826,552.951910,730,552.812986,1679.710341,730,717.017222,717.524028,717.385139,1547178.951111,1805534.008889,1249819.875556,1547615.573333,1679.710341,594.629444,713.455833,547.224375,1336.575052,700.325000
