Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
561.200000,869754.880000,0,12,0,839701.120000,0.444148,0.358768,100.187465,730,528.118611,204,558.191424,558.386910,730,558.138576,1065.516089,730,719.032917,719.085764,718.837431,764335.715556,892386.346667,744951.680000,980377.884444,1065.516089,561.200000,713.514236,546.505486,761.810884,699.249097
561.200000,982329.600000,0,12,0,1077929.102222,0.443996,0.335021,100.187361,730,528.230382,247,557.919514,558.248889,730,557.715937,1065.516405,730,718.585972,718.789514,718.256597,926101.475556,1081200.142222,841413.973333,1258455.040000,1065.516405,561.200000,713.616528,545.863333,922.773570,699.335069
595.557222,1328223.857778,0,11,0,1840328.391111,0.441339,0.319207,100.297439,730,593.043681,381,558.559826,558.884028,730,557.767222,1679.613788,730,717.303472,718.096111,716.979306,1607052.657778,1876111.360000,1137739.306667,2148442.880000,1679.613788,595.557222,713.805139,551.574792,1486.882765,700.699722
0,0,0,23,0,0,0.492543,0.295708,100.038012,0,529.028715,0,0,0,0,0,966.732089,0,551.574792,551.574792,551.574792,0,0,0,0,966.732089,561.200000,713.561806,550.871597,0,700.425833
0,0,0,23,0,0,0.494136,0.240215,100.050747,0,528.868854,0,0,0,0,0,966.016000,0,550.871597,550.871597,550.871597,0,0,0,0,966.016000,561.200000,713.273056,550.243993,0,700.170069
0,0,0,23,0,0,0.495083,0.184765,100.051649,0,528.573924,0,0,0,0,0,966.153877,0,550.243993,550.243993,550.243993,0,0,0,0,966.153877,561.200000,712.918958,549.676597,0,699.859306
0,0,0,23,0,0,0.494759,0.129309,100.053229,0,528.032882,0,0,0,0,0,968.029472,0,549.676597,549.676597,549.676597,0,0,0,0,968.029472,561.200000,712.460972,549.156146,0,699.463889
0,0,0,23,0,0,0.494291,0.073748,100.051701,0,527.245312,0,0,0,0,0,970.743309,0,549.156146,549.156146,549.156146,0,0,0,0,970.743309,561.200000,711.811806,548.641007,0,698.886042
0,0,0,16,0,0,0,0.018035,0,0,537.500000,0,0,0,0,0,314.059714,0,548.641007,548.641007,548.641007,0,0,0,0,314.059714,561.200000,710.932778,548.561806,0,701.278611
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.561806,548.561806,548.561806,0,0,0,0,0,561.200000,709.970417,548.500104,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.500104,548.500104,548.500104,0,0,0,0,0,561.200000,709.009444,548.438403,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.438403,548.438403,548.438403,0,0,0,0,0,561.200000,708.048333,548.376597,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.376597,548.376597,548.376597,0,0,0,0,0,561.200000,707.088611,548.314792,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.314792,548.314792,548.314792,0,0,0,0,0,561.200000,706.130139,548.252986,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.252986,548.252986,548.252986,0,0,0,0,0,561.200000,705.173056,548.191181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.191181,548.191181,548.191181,0,0,0,0,0,561.200000,704.217222,548.129410,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,548.129410,548.129410,548.129410,0,0,0,0,0,561.200000,703.262778,548.067639,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,265,561.200000,561.200000,561.200000,561.200000,0,561.200000,548.067639,548.067639,548.067639,0,0,0,0,0,561.200000,702.312292,548.006111,0,700
558.690521,0,0,2,1,0,0,0,0,558.690521,537.500002,198.000004,558.690521,558.690521,558.690521,558.690521,0,558.690521,548.005841,548.005841,548.005841,0,0,0,0,0,561.200008,701.370148,547.945076,0,700.000013
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,547.944792,547.944792,547.944792,0,0,0,0,0,561.200000,700.422153,547.883611,0,700
562.720747,655311.075556,0,2,32,524757.191111,0,0,0,618.916441,537.500017,355.000009,560.904531,560.891250,618.916441,560.944913,406.810785,618.916441,605.881806,605.841424,605.895087,533598.577778,623019.662222,561255.253333,612696.604444,406.518874,562.720747,700.960469,547.831319,525.285373,696.575052
99.218845,263734.311111,0,32,1,222496.497778,0,0.000440,0,127.629523,537.500009,294.999996,97.891285,97.878958,127.629523,97.884896,208.014499,127.629523,577.478984,577.485373,577.491311,229570.844444,268041.955556,225881.457778,259782.097778,196.029768,562.301450,707.144575,547.684870,219.877314,699.063967
563.635783,1233809.533333,11,31,32,1076844.273333,0.004479,0.000165,0.994960,647.743196,537.309486,443.000012,561.051385,561.026309,647.743196,561.002662,608.442659,647.743196,634.352126,634.400831,634.377202,1098518.444444,1282592.206667,1056736.944444,1257286.097778,608.156634,563.635783,708.100350,547.624893,1048.246622,700.963299
594.249861,1919765.760000,0,11,0,1741982.862222,0.444461,0.017000,100.187691,730,591.313264,372,560.671528,560.363646,730,560.227222,1679.946430,730,716.924167,717.368472,717.232014,1980289.137778,2312109.226667,1644252.302222,2033872.071111,1679.946430,594.249861,711.885278,551.481562,1740.485373,699.071736
563.231007,2672382.293333,0,11,0,2543011.271111,0.442463,0.006000,99.992656,730,522.779271,503,564.638229,564.887882,730,564.628438,1026.936099,730,716.843333,716.853125,716.593681,2297484.800000,2683165.297778,2288251.733333,2969908.622222,1026.936099,563.231007,713.612778,550.556736,2312.626726,699.997431
561.200000,1720864,0,11,0,1859389.440000,0.442022,0.060879,100.011693,730,523.019688,382,562.885417,563.272049,730,562.733438,1026.895328,730,717.671319,717.823333,717.284722,1575024.497778,1839309.084444,1473598.435556,2171389.724444,1026.895328,561.200000,714.136736,549.643715,1592.100662,700.225694
590.990903,2234701.795556,0,11,0,3028169.102222,0.441471,0.080260,100.287613,730,593.032222,577,563.230417,563.631111,730,562.491875,1680.322054,730,716.413333,717.151875,716.012569,2587253.191111,3021198.791111,1913723.591111,3536067.128889,1680.322054,590.990903,714.417014,553.697361,2442.213294,700.637708
564.149722,289228.728889,0,12,0,587624.782222,0.492379,0.103841,100.130260,730,528.993333,195,562.906806,563.767431,730,562.246528,967.391763,730,720.790556,721.450833,719.929931,366342.400000,427905.208889,247617.333333,686373.475556,967.391763,564.149722,714.071319,552.912639,389.863190,700.453264
0,0,0,23,0,0,0.492152,0.067393,100.034210,0,529.069340,0,0,0,0,0,966.909077,0,552.912639,552.912639,552.912639,0,0,0,0,966.909077,561.200000,713.382847,552.290243,0,700.488889
0,0,0,16,1,0,0,0.010793,0,0,537.500017,0,0,0,0,0,206.997669,0,552.279753,552.279753,552.279753,0,0,0,0,206.997669,561.200004,712.543550,552.175851,0,703.062973
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.170590,552.170590,552.170590,0,0,0,0,0,561.200000,711.489444,552.107778,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.107778,552.107778,552.107778,0,0,0,0,0,561.200000,710.516736,552.044861,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,552.044861,552.044861,552.044861,0,0,0,0,0,561.200000,709.545417,551.981979,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.981979,551.981979,551.981979,0,0,0,0,0,561.200000,708.575347,551.919062,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.919062,551.919062,551.919062,0,0,0,0,0,561.200000,707.606667,551.856181,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.856181,551.856181,551.856181,0,0,0,0,0,561.200000,706.639306,551.793299,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.793299,551.793299,551.793299,0,0,0,0,0,561.200000,705.671875,551.730278,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.730278,551.730278,551.730278,0,0,0,0,0,561.200000,704.705833,551.667292,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.667292,551.667292,551.667292,0,0,0,0,0,561.200000,703.739653,551.604201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,551.604201,551.604201,551.604201,0,0,0,0,0,561.200000,702.774861,551.541111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,383,0,0,0,0,0,0,551.541111,551.541111,551.541111,0,0,0,0,0,561.200000,701.814097,551.478264,0,700
563.439740,1390761.244444,0,2,32,659308.302222,0,0,0,627.252326,537.500000,701.999983,562.470208,562.242205,627.252326,562.805052,465.565867,627.252326,616.245469,615.910642,616.473472,843810.062222,985458.346667,1190855.395556,769984.711111,465.501551,563.439740,702.972361,551.393108,873.945600,697.023194
572.231072,5363131.342222,0,32,11,3217945.351111,0.397027,0.111765,89.298446,729.999991,553.817565,846.000026,565.453377,565.090881,729.999991,566.038915,1279.756306,729.999991,715.602491,715.016918,715.964948,3696073.635556,4316410.524444,4592363.271111,3758035.057778,1279.756306,572.231072,712.470764,551.662717,3732.660267,698.382387
575.879757,5639756.231111,0,11,0,4342405.120000,0.444409,0.222079,100.187648,730,563.652292,925,566.748715,566.514375,730,566.804757,1341.391012,730,714.991944,714.935903,715.226250,4731737.315556,5526155.377778,4829007.644444,5071457.280000,1341.391012,575.879757,713.286111,553.347535,4510.380247,699.101042
577.181424,5644061.013333,0,11,0,4829568,0.443614,0.367162,100.187083,730,564.300243,973,568.277917,568.277014,730,568.278472,1342.267891,730,715.069583,715.069028,715.070486,4831154.631111,5642881.706667,4832164.408889,5641028.835556,1342.267891,577.181424,713.621667,555.304028,4702.214321,699.552500
593.754236,3125840.497778,0,11,0,2636485.120000,0.441848,0.521638,100.259453,730,592.843056,530,568.852049,568.512951,730,568.549167,1679.953857,730,716.452014,716.754861,716.791111,3024347.875556,3532968.106667,2675832.035556,3079876.551111,1679.953857,593.754236,713.919306,561.947639,2705.190242,700.460069
582.403819,5642926.648889,0,11,0,4828422.257778,0.441061,0.558179,100.318203,730,565.507083,988,576.154063,576.154028,730,576.153993,1341.246578,730,715.793611,715.793681,715.793611,4828487.680000,5643076.835556,4828359.111111,5643000.604444,1341.246578,582.403819,714.207500,563.731840,4702.500978,700.830694
583.532083,5647213.226667,0,11,0,4828392.106667,0.440336,0.712683,100.372569,730,565.904271,960,577.788229,577.788264,730,577.789896,1342.066252,730,715.943611,715.941944,715.943542,4828342.613333,5643594.524444,4831438.506667,5643652.551111,1342.066252,583.532083,714.422292,566.422535,4704.016751,701.173681
566.287257,380077.688889,0,12,0,373352.213333,0.490145,0.867205,100.170347,730,529.195486,107,574.760243,575.002014,730,574.779826,968.811062,730,721.662292,721.642708,721.420486,321120.035556,375409.208889,325113.422222,436471.857778,968.811062,566.287257,714.358125,560.856389,331.099654,700.815208
596.339514,2884808.533333,0,11,0,3078029.937778,0.439900,0.827767,100.405356,730,593.665694,565,573.959514,574.019063,730,573.493264,1679.443595,730,716.896875,717.363125,716.837292,3003296.995556,3509706.240000,2468564.764444,3597040.640000,1679.443595,596.339514,714.530278,575.072014,2775.432217,701.380556
582.693056,2576257.137778,0,25,0,3518962.062222,0.437045,0.867770,100.622127,730,541.490903,646,586.686319,587.435764,730,586.410625,1130.123062,730,718.385694,718.661389,717.636250,2507469.084444,2933118.577778,2202394.737778,4116315.306667,1130.123062,582.693056,714.801458,566.829375,2673.803062,702.748056
571.200000,461463.502222,0,12,0,904168.248889,0.439688,0.934405,100.421328,730,530.256562,257,576.059931,576.941146,730,575.478403,1064.549452,730,720.769444,721.350972,719.888264,556907.804444,651077.760000,394718.791111,1057058.062222,1064.549452,571.200000,714.790278,559.004063,602.666469,701.481319
0,0,0,23,0,0,0.486272,0.902815,100.032899,0,529.659514,0,0,0,0,0,969.971200,0,559.004063,559.004063,559.004063,0,0,0,0,969.971200,561.200000,714.698333,554.989931,0,701.446458
0,0,0,23,0,0,0.486829,0.847130,100.037135,0,529.602743,0,0,0,0,0,969.715358,0,554.989931,554.989931,554.989931,0,0,0,0,969.715358,561.200000,714.600625,552.460660,0,701.355000
0,0,0,23,0,0,0.487423,0.791460,100.041875,0,529.542187,0,0,0,0,0,969.444188,0,552.460660,552.460660,552.460660,0,0,0,0,969.444188,561.200000,714.496458,550.715694,0,701.257569
0,0,0,23,0,0,0.488058,0.735807,100.042622,0,529.477847,0,0,0,0,0,969.116207,0,550.715694,550.715694,550.715694,0,0,0,0,969.116207,561.200000,714.385069,549.435243,0,701.153681
0,0,0,23,0,0,0.488743,0.680173,100.048082,0,529.408194,0,0,0,0,0,968.804267,0,549.435243,549.435243,549.435243,0,0,0,0,968.804267,561.200000,714.265139,548.451701,0,701.042014
0,0,0,23,0,0,0.489481,0.624558,100.049045,0,529.333715,0,0,0,0,0,968.425165,0,548.451701,548.451701,548.451701,0,0,0,0,968.425165,561.200000,714.135556,547.669549,0,700.921806
0,0,0,23,0,0,0.490283,0.568965,100.050078,0,529.252986,0,0,0,0,0,968.014064,0,547.669549,547.669549,547.669549,0,0,0,0,968.014064,561.200000,713.994514,547.029826,0,700.791458
0,0,0,23,0,0,0.491161,0.513396,100.051207,0,529.164861,0,0,0,0,0,967.565116,0,547.029826,547.029826,547.029826,0,0,0,0,967.565116,561.200000,713.840000,546.494236,0,700.649097
0,0,0,23,0,0,0.492132,0.457854,100.052439,0,529.067882,0,0,0,0,0,967.070736,0,546.494236,546.494236,546.494236,0,0,0,0,967.070736,561.200000,713.668958,546.036701,0,700.492292
0,0,0,23,0,0,0.493218,0.402342,100.059592,0,528.958437,0,0,0,0,0,966.565847,0,546.036701,546.036701,546.036701,0,0,0,0,966.565847,561.200000,713.477292,545.638472,0,700.317500
0,0,0,23,0,0,0.494445,0.346860,100.061302,0,528.836563,0,0,0,0,0,965.945521,0,545.638472,545.638472,545.638472,0,0,0,0,965.945521,561.200000,713.259653,545.286389,0,700.120625
0,0,0,23,0,0,0.495111,0.291414,100.049401,0,528.623090,0,0,0,0,0,965.985422,0,545.286389,545.286389,545.286389,0,0,0,0,965.985422,561.200000,713.008333,544.970382,0,699.893403
0,0,0,23,0,0,0.494890,0.235967,100.046293,0,528.255972,159,0,0,0,0,967.228286,0,544.970382,544.970382,544.970382,0,0,0,0,967.228286,561.200000,712.710278,544.682014,0,699.624444
0,0,0,1,0,0,0,0.180451,0,0,537.500000,477,0,0,0,0,0,0,544.682014,544.682014,544.682014,0,0,0,0,0,561.200000,712.383681,544.607639,0,700
560.115651,1851174.480000,11,31,32,1108405.764444,0.222326,0.177450,49.952227,650.114792,529.595512,596.000005,559.772675,559.635314,650.114792,560.119784,1099.863906,650.114792,635.053461,634.706337,635.190822,1229649.040000,1435417.893333,1585806.302222,1293885.782222,1099.875854,560.115651,712.651873,544.594799,1272.355047,698.994425
569.016111,5322270.151111,0,11,0,4010429.155556,0.445224,0.206058,100.188229,730,554.932639,887,559.790833,559.569271,730,559.930208,1266.510380,730,714.624444,714.485069,714.845972,4340458.951111,5066654.720000,4559437.368889,4681408.568889,1266.510380,569.016111,713.343611,545.790556,4186.203970,698.640833
572.452188,5637824.853333,0,11,0,4694055.537778,0.445063,0.339508,100.188116,730,563.204618,946,561.354132,561.273611,730,561.354375,1341.475556,730,714.436458,714.436181,714.516944,4828880.782222,5637321.955556,4829312,5479924.622222,1341.475556,572.452188,713.457847,548.293611,4654.186509,698.731806
574.091424,5639619.128889,0,11,0,4829529.884444,0.444495,0.491700,100.187708,730,563.668368,964,563.648681,563.647431,730,563.647743,1342.133254,730,714.644931,714.645903,714.646181,4831679.715556,5641551.075556,4830024.817778,5639041.137778,1342.133254,574.091424,713.575069,551.404375,4700.058864,699.052431
576.031944,5640832,0,11,0,4830800.213333,0.443812,0.646102,100.187231,730,564.171076,963,566.498750,566.497743,730,566.497326,1342.368395,730,714.905625,714.907083,714.906597,4832526.222222,5643736.746667,4830039.040000,5641720.604444,1342.368395,576.031944,713.709028,555.655972,4701.746884,699.439722
571.200000,4495962.453333,0,25,0,4068381.297778,0.442022,0.800558,100.246502,730,539.362049,954,569.840243,569.935347,730,569.790417,1130.105916,730,715.815694,715.865556,715.720625,3923026.204444,4582891.804444,3848613.262222,4752696.035556,1130.105916,571.200000,713.910625,553.341250,3842.097304,700.378403
569.513646,1736088.604444,0,28,0,1657220.124444,0.442402,0.924849,100.218255,730,539.204653,918,565.413125,565.595347,730,565.349479,1130.123062,730,717.928125,717.991806,717.745903,1529132.657778,1786055.822222,1486353.351111,1935664.213333,1130.123062,569.513646,714.019653,551.428819,1516.057916,700.200208
568.762326,1413169.208889,0,25,0,1528613.973333,0.442480,0.934490,100.212491,730,539.171979,451,563.316632,563.629792,730,563.109063,1130.123062,730,718.112153,718.319722,717.799028,1329711.075556,1552925.155556,1210043.306667,1785217.137778,1130.123062,568.762326,714.097083,550.178194,1319.808711,700.163750
561.200000,157232.106667,0,12,0,255077.475556,0.495134,0.934494,100.441363,730,528.420382,83,558.274514,558.946285,730,557.939861,968.466568,730,721.903681,722.238333,721.231875,167907.271111,196076.568889,134643.395556,297871.040000,968.466568,561.200000,713.990000,546.870660,180.883259,699.898264
561.200000,717199.502222,0,12,0,1317096.675556,0.443429,0.887698,100.186953,730,528.643681,367,558.114028,559.038264,730,557.415972,1065.479348,730,718.756667,719.454722,717.832431,863705.742222,1008379.733333,614301.653333,1537715.342222,1065.479348,561.200000,714.010764,544.623368,906.470716,699.657778
0,0,0,23,0,0,0.490885,0.871080,100.029653,0,529.196007,0,0,0,0,0,967.527269,0,544.623368,544.623368,544.623368,0,0,0,0,967.527269,561.200000,713.916111,543.887292,0,700.693611
0,0,0,23,0,0,0.491468,0.815540,100.033663,0,529.137326,0,0,0,0,0,967.258627,0,543.887292,543.887292,543.887292,0,0,0,0,967.258627,561.200000,713.815278,543.387639,0,700.599306
0,0,0,23,0,0,0.492091,0.760016,100.038142,0,529.074618,0,0,0,0,0,966.973235,0,543.387639,543.387639,543.387639,0,0,0,0,966.973235,561.200000,713.707569,543.021632,0,700.498681
0,0,0,23,0,0,0.492761,0.704510,100.043168,0,529.007326,0,0,0,0,0,966.668642,0,543.021632,543.021632,543.021632,0,0,0,0,966.668642,561.200000,713.591875,542.738125,0,700.390833
0,0,0,23,0,0,0.493483,0.649021,100.048793,0,528.934653,0,0,0,0,0,966.341610,0,542.738125,542.738125,542.738125,0,0,0,0,966.341610,561.200000,713.467083,542.508854,0,700.274792
0,0,0,23,0,0,0.494267,0.593552,100.055130,0,528.855729,0,0,0,0,0,965.988425,0,542.508854,542.508854,542.508854,0,0,0,0,965.988425,561.200000,713.331528,542.316667,0,700.149097
0,0,0,23,0,0,0.495121,0.538104,100.056016,0,528.771493,0,0,0,0,0,965.556701,0,542.316667,542.316667,542.316667,0,0,0,0,965.556701,561.200000,713.183472,542.151076,0,700.012500
0,0,0,23,0,0,0.495084,0.482681,100.049019,0,528.577431,0,0,0,0,0,966.139970,0,542.151076,542.151076,542.151076,0,0,0,0,966.139970,561.200000,713.020417,542.004826,0,699.860000
0,0,0,23,0,0,0.494944,0.427226,100.047066,0,528.346493,0,0,0,0,0,966.921719,0,542.004826,542.004826,542.004826,0,0,0,0,966.921719,561.200000,712.838889,541.872604,0,699.690764
0,0,0,23,0,0,0.494789,0.371727,100.044878,0,528.087951,0,0,0,0,0,967.797412,0,541.872604,541.872604,541.872604,0,0,0,0,967.797412,561.200000,712.634167,541.750521,0,699.501250
0,0,0,23,0,0,0.494611,0.316179,100.042352,0,527.790174,0,0,0,0,0,968.806795,0,541.750521,541.750521,541.750521,0,0,0,0,968.806795,561.200000,712.399444,541.632778,0,699.282778
0,0,0,23,0,0,0.494386,0.260575,100.035451,0,527.411667,0,0,0,0,0,970.053452,0,541.632778,541.632778,541.632778,0,0,0,0,970.053452,561.200000,712.124722,541.496875,0,699.005069
0,0,0,23,0,0,0.445919,0.204901,100.037318,0,520.807674,537,0,0,0,0,1030.079131,0,541.496875,541.496875,541.496875,0,0,0,0,1030.079131,561.200000,711.791250,541.000312,0,698.101944
558.576649,1961980.017778,0,24,11,945828.408889,0.446585,0.131036,100.044905,644.100035,520.426962,795,558.068108,557.788681,644.100035,558.532465,1030.649481,644.100035,626.914896,626.450556,627.194340,1181811.342222,1379195.448889,1681190.542222,1103799.040000,1030.649481,558.576649,711.881007,540.617083,1234.715101,697.740243
567.367465,5508343.466667,0,11,0,3321295.360000,0.446965,0.147471,100.189453,730,558.693889,902,555.843368,555.414201,730,556.411146,1311.141452,730,714.624167,714.056389,715.053333,3873673.386667,4520557.226667,4720109.226667,3875935.004444,1311.141452,567.367465,712.790972,542.278993,3862.454360,697.666319
569.976389,5635710.862222,0,11,0,4330589.582222,0.446306,0.262423,100.188984,730,562.323264,955,558.083819,557.823889,730,558.137153,1341.293037,730,714.195208,714.141875,714.455139,4740656.071111,5533003.662222,4828654.933333,5054399.146667,1341.293037,569.976389,713.042361,544.697604,4506.420464,698.033889
571.200000,5638026.808889,0,11,0,4760276.480000,0.445635,0.407364,100.188516,730,562.821840,961,560.353194,560.311944,730,560.353472,1341.623309,730,714.344375,714.344097,714.385694,4829370.595556,5637473.848889,4829843.911111,5556818.488889,1341.623309,571.200000,713.212222,547.614132,4675.644365,698.409792
573.604792,5639973.546667,0,11,0,4830110.151111,0.444935,0.560611,100.188021,730,563.376910,978,563.026597,563.025347,730,563.025590,1342.290647,730,714.587569,714.588542,714.588750,4832246.328889,5641951.573333,4830552.177778,5639458.133333,1342.290647,573.604792,713.371319,551.368299,4700.384395,698.803542
575.953681,5641792.853333,0,11,0,4831611.448889,0.444087,0.715024,100.187422,730,563.952049,980,566.463333,566.465174,730,566.464757,1342.114291,730,714.905000,714.903542,714.903125,4828370.488889,5638869.333333,4830874.168889,5642654.151111,1342.114291,575.953681,713.542500,556.924931,4700.921047,699.283542
571.200000,3090120.533333,0,28,0,2797308.871111,0.442274,0.869455,100.227752,730,539.258368,952,570.061250,570.156042,730,570.019826,1130.123062,730,716.863681,716.905139,716.768889,2690525.582222,3143352.604444,2644962.133333,3268108.231111,1130.123062,571.200000,713.774514,553.891007,2639.328237,700.260069
569.671354,1513044.906667,0,28,0,1445754.453333,0.442617,0.934471,100.202344,730,539.114549,916,565.616701,565.800451,730,565.558785,1130.123062,730,718.274306,718.332222,718.090556,1330162.773333,1553713.493333,1295345.635556,1688731.733333,1130.123062,569.671354,713.878264,551.746875,1320.969481,700.099792
568.823542,1416877.511111,0,28,0,1529803.093333,0.442703,0.934482,100.195929,730,539.078264,845,563.609375,563.928021,730,563.412118,1130.123062,730,718.137500,718.334722,717.818889,1327136.853333,1549952.284444,1213192.391111,1786644.622222,1130.123062,568.823542,713.966528,550.355799,1320.409521,700.059375
568.194410,1243332.124444,0,28,0,1732549.546667,0.442751,0.934488,100.192387,730,539.058229,729,562.216285,562.919132,730,561.827847,1130.123062,730,718.139514,718.527986,717.436667,1272201.244444,1485652.480000,1064696.177778,2023238.684444,1130.123062,568.194410,714.041042,549.439687,1320.062025,700.037014
563.410139,774575.217778,0,12,0,1415494.542222,0.442954,0.934491,100.186615,730,528.968056,382,560.666771,561.600104,730,559.989549,1065.306074,730,718.772917,719.450139,717.839583,923631.928889,1078532.551111,663329.422222,1652884.622222,1065.306074,563.410139,714.074028,545.914583,973.886815,699.929097
0,0,0,23,0,0,0.490501,0.921195,100.058932,0,529.227986,0,0,0,0,0,967.965235,0,545.914583,545.914583,545.914583,0,0,0,0,967.965235,561.200000,713.984931,544.706944,0,700.756111
0,0,0,23,0,0,0.491049,0.865630,100.066224,0,529.172187,0,0,0,0,0,967.742104,0,544.706944,544.706944,544.706944,0,0,0,0,967.742104,561.200000,713.890417,543.965833,0,700.667361
0,0,0,23,0,0,0.491621,0.810078,100.074141,0,529.113958,0,0,0,0,0,967.512099,0,543.965833,543.965833,543.965833,0,0,0,0,967.512099,561.200000,713.789653,543.463229,0,700.575000
0,0,0,23,0,0,0.492260,0.754540,100.022813,0,529.059931,0,0,0,0,0,966.753896,0,543.463229,543.463229,543.463229,0,0,0,0,966.753896,561.200000,713.682014,543.085139,0,700.471319
0,0,0,23,0,0,0.492940,0.699046,100.083967,0,528.981111,0,0,0,0,0,966.910499,0,543.085139,543.085139,543.085139,0,0,0,0,966.910499,561.200000,713.566458,542.792049,0,700.362500
0,0,0,23,0,0,0.493660,0.643544,100.085200,0,528.909444,0,0,0,0,0,966.547990,0,542.792049,542.792049,542.792049,0,0,0,0,966.547990,561.200000,713.441944,542.555104,0,700.246806
0,0,0,23,0,0,0.494440,0.588063,100.086736,0,528.831771,0,0,0,0,0,966.156879,0,542.555104,542.555104,542.555104,0,0,0,0,966.156879,561.200000,713.306736,542.356875,0,700.121667
0,0,0,23,0,0,0.495189,0.532606,100.090686,0,528.733889,0,0,0,0,0,965.858528,0,542.356875,542.356875,542.356875,0,0,0,0,965.858528,561.200000,713.159028,542.186146,0,699.985139
0,0,0,23,0,0,0.495064,0.477166,100.096137,0,528.503194,0,0,0,0,0,966.504533,0,542.186146,542.186146,542.186146,0,0,0,0,966.504533,561.200000,712.996111,542.035486,0,699.832708
0,0,0,23,0,0,0.494928,0.421690,100.099731,0,528.273333,0,0,0,0,0,967.303664,0,542.035486,542.035486,542.035486,0,0,0,0,967.303664,561.200000,712.814375,541.902639,0,699.666736
0,0,0,23,0,0,0.494772,0.366170,100.097057,0,528.013854,0,0,0,0,0,968.173511,0,541.902639,541.902639,541.902639,0,0,0,0,968.173511,561.200000,712.609028,541.779931,0,699.476875
0,0,0,23,0,0,0.494591,0.310600,100.093915,0,527.710278,0,0,0,0,0,969.192059,0,541.779931,541.779931,541.779931,0,0,0,0,969.192059,561.200000,712.373125,541.658993,0,699.254514
0,0,0,23,0,0,0.445346,0.254974,99.995608,0,521.117986,476,0,0,0,0,1029.498232,0,541.658993,541.658993,541.658993,0,0,0,0,1029.498232,561.200000,712.095069,541.145174,0,698.380000
558.698889,1844617.813333,0,24,11,889370.453333,0.446101,0.181182,99.974727,641.491319,520.766476,764,558.185434,557.921979,641.491319,558.638056,1030.096751,641.491319,624.334271,623.881667,624.597743,1106194.844444,1290961.635556,1580609.706667,1037921.280000,1030.096751,558.698889,712.129271,540.757031,1159.305798,697.989375
566.670938,5403873.848889,0,11,0,3265919.715556,0.446778,0.193889,100.189323,730,556.090278,884,555.894792,555.489965,730,556.476563,1286.263072,730,714.705000,714.123264,715.109861,3778325.333333,4409326.080000,4630547.057778,3811345.920000,1286.263072,566.670938,712.852361,542.285486,3784.595911,697.770069
570.006250,5639928.604444,0,11,0,4306200.746667,0.446278,0.306435,100.188967,730,562.445799,947,558.062222,557.813750,730,558.145278,1342.296336,730,714.223264,714.140208,714.471736,4695697.351111,5480533.333333,4832266.808889,5025935.928889,1342.296336,570.006250,713.070139,544.881007,4485.110519,698.049583
571.880833,5639154.346667,0,11,0,4832116.622222,0.445579,0.450268,100.188550,730,562.922049,979,560.521840,560.522847,730,560.522049,1342.254617,730,714.359167,714.358958,714.358194,4830422.471111,5638772.622222,4830749.582222,5640750.080000,1342.254617,571.880833,713.226944,548.059931,4699.632514,698.438125
573.867778,5641043.057778,0,11,0,4830939.022222,0.444544,0.604660,100.184870,730,563.341736,993,563.432708,563.434201,730,563.434410,1342.033699,730,714.627222,714.625486,714.625694,4828350.008889,5637573.973333,4831321.315556,5640596.480000,1342.033699,573.867778,713.386319,552.236528,4699.781689,698.854306
576.485243,5643037.013333,0,11,0,4832372.053333,0.443823,0.759056,100.188828,730,564.099236,992,567.258681,567.260903,730,567.260521,1342.325570,730,714.977847,714.976042,714.975625,4828423.395556,5639264.711111,4831653.546667,5643876.693333,1342.325570,576.485243,713.564722,558.969653,4701.716227,699.378056
572.539757,2041877.902222,0,28,0,1850920.817778,0.441643,0.913510,100.236693,730,540.678264,957,570.994236,571.082222,730,570.953403,1140.389057,730,717.975417,718.016250,717.887431,1779750.257778,2079580.017778,1747483.875556,2162740.480000,1140.389057,572.539757,713.751042,555.589340,1745.610588,700.313542
571.200000,1527731.626667,0,28,0,1458938.737778,0.442264,0.933869,100.223056,730,540.098819,921,567.220347,567.404653,730,567.165938,1136.099240,730,718.369028,718.423403,718.184722,1341021.297778,1566578.204444,1307767.893333,1704329.244444,1136.099240,571.200000,713.865625,553.204757,1332.955338,700.221181
569.545590,1428309.048889,0,28,0,1539528.817778,0.442233,0.934125,100.205642,730,539.394375,851,564.974514,565.301181,730,564.792396,1132.388030,730,718.230278,718.412361,717.903542,1329330.488889,1552668.444444,1222859.093333,1798181.973333,1132.388030,569.545590,713.962569,551.409375,1327.544257,700.140903
568.664653,1247836.302222,0,28,0,1739433.955556,0.442610,0.934347,100.202847,730,539.117431,693,563.195799,563.908715,730,562.822118,1130.123062,730,718.213611,718.587222,717.500625,1269343.288889,1482421.617778,1068476.515556,2031424,1130.123062,568.664653,714.043056,550.150000,1322.689422,700.102986
563.560729,659692.586667,0,12,0,1224844.800000,0.442936,0.934482,100.186597,730,528.978958,335,561.002500,561.940139,730,560.345347,1065.291062,730,719.147500,719.804653,718.209861,787154.062222,919210.737778,564919.111111,1430330.595556,1065.291062,563.560729,714.063056,546.530451,835.898311,699.939375
0,0,0,23,0,0,0.490560,0.914386,100.036571,0,529.225694,0,0,0,0,0,967.745896,0,546.530451,546.530451,546.530451,0,0,0,0,967.745896,561.200000,713.973889,545.211667,0,700.746319
0,0,0,23,0,0,0.491109,0.858833,100.042109,0,529.170069,0,0,0,0,0,967.507200,0,545.211667,545.211667,545.211667,0,0,0,0,967.507200,561.200000,713.879167,544.391424,0,700.657500
0,0,0,23,0,0,0.491691,0.803295,100.042604,0,529.112118,0,0,0,0,0,967.209560,0,544.391424,544.391424,544.391424,0,0,0,0,967.209560,561.200000,713.778403,543.826944,0,700.563264
0,0,0,23,0,0,0.492316,0.747774,100.048759,0,529.049028,0,0,0,0,0,966.937758,0,543.826944,543.826944,543.826944,0,0,0,0,966.937758,561.200000,713.670556,543.410104,0,700.462569
0,0,0,23,0,0,0.492985,0.692270,100.049401,0,528.982743,0,0,0,0,0,966.597768,0,543.410104,543.410104,543.410104,0,0,0,0,966.597768,561.200000,713.554861,543.086389,0,700.354861
0,0,0,23,0,0,0.493709,0.636785,100.056736,0,528.909583,0,0,0,0,0,966.284168,0,543.086389,543.086389,543.086389,0,0,0,0,966.284168,561.200000,713.429792,542.824340,0,700.238611
0,0,0,23,0,0,0.494495,0.581320,100.063984,0,528.830799,0,0,0,0,0,965.940306,0,542.824340,542.824340,542.824340,0,0,0,0,965.940306,561.200000,713.293819,542.605035,0,700.112639
0,0,0,23,0,0,0.495179,0.525874,100.070686,0,528.725937,0,0,0,0,0,965.756365,0,542.605035,542.605035,542.605035,0,0,0,0,965.756365,561.200000,713.144792,542.416354,0,699.974583
0,0,0,23,0,0,0.495052,0.470441,100.070295,0,528.518229,0,0,0,0,0,966.499081,0,542.416354,542.416354,542.416354,0,0,0,0,966.499081,561.200000,712.980069,542.250035,0,699.820278
0,0,0,23,0,0,0.494914,0.414965,100.093872,0,528.254549,0,0,0,0,0,967.339062,0,542.250035,542.250035,542.250035,0,0,0,0,967.339062,561.200000,712.796042,542.102326,0,699.650972
0,0,0,23,0,0,0.494757,0.359443,100.091467,0,527.991250,0,0,0,0,0,968.223289,0,542.102326,542.102326,542.102326,0,0,0,0,968.223289,561.200000,712.587708,541.966528,0,699.458333
0,0,0,23,0,0,0.494569,0.303870,100.079774,0,527.682083,0,0,0,0,0,969.219240,0,541.966528,541.966528,541.966528,0,0,0,0,969.219240,561.200000,712.348194,541.830694,0,699.228819
0,0,0,23,0,0,0.445424,0.248243,100.010842,0,521.076007,442,0,0,0,0,1029.571951,0,541.830694,541.830694,541.830694,0,0,0,0,1029.571951,561.200000,712.065278,541.307326,0,698.351736
558.779618,1768495.360000,0,24,11,853400.533333,0.446132,0.174482,99.956341,639.735903,520.756441,741,558.285191,558.035087,639.735903,558.731580,1030.108879,639.735903,622.636788,622.190399,622.886892,1055668.266667,1232008.106667,1515367.111111,995953.351111,1030.108879,558.779618,712.092465,540.910069,1110.126933,697.960556
565.428403,5235920.213333,0,11,0,3172502.755556,0.446584,0.184732,100.189184,730,551.603194,857,555.924132,555.551806,730,556.525417,1246.272711,730,714.828819,714.227569,715.201181,3630797.368889,4237204.480000,4486581.760000,3702366.435556,1246.272711,565.428403,712.867083,542.047361,3659.858489,697.878264
568.752153,5489457.493333,0,11,0,4167481.173333,0.446035,0.293429,100.190278,730,558.759271,918,557.722361,557.502049,730,557.848715,1306.505560,730,714.325000,714.198681,714.545347,4501787.875556,5254128.640000,4703420.017778,4863952.213333,1306.505560,568.752153,713.098889,544.210208,4335.427319,698.121042
571.200000,5637903.928889,0,11,0,4573802.951111,0.444031,0.431945,100.189036,730,562.379861,927,559.891701,559.751146,730,559.907049,1341.638637,730,714.318472,714.303194,714.459028,4804208.640000,5607916.088889,4829899.093333,5338964.764444,1341.638637,571.200000,713.245000,547.258229,4606.884662,698.382500
561.200000,1411979.804444,0,12,0,1198545.635556,0.442133,0.581806,100.186719,730,527.253819,280,559.194306,559.188160,730,559.208229,1065.519170,730,718.063889,718.050000,718.070069,1201856.853333,1403209.528889,1209368.604444,1399343.502222,1065.519170,561.200000,713.385417,546.128542,1170.703565,699.112083
561.200000,1388269.084444,0,12,0,1212342.755556,0.441182,0.578210,100.192196,730,527.110799,280,558.168542,558.157431,730,558.114097,1065.532365,730,717.960000,718.014444,717.971111,1218347.093333,1422353.066667,1189151.857778,1415343.217778,1065.532365,561.200000,713.510347,545.120660,1173.879230,699.197083
561.200000,1317005.795556,0,12,0,1196275.626667,0.441058,0.574770,100.192101,730,527.202674,274,557.116007,557.184931,730,557.053403,1065.544691,730,718.004653,718.067222,717.935764,1160180.693333,1354353.920000,1128187.093333,1396489.813333,1065.544691,561.200000,713.614236,544.242500,1129.958242,699.266250
561.200000,1249091.271111,0,12,0,1193930.382222,0.440956,0.569165,100.192031,730,527.278437,272,556.173646,556.359236,730,556.113507,1065.555516,730,718.068889,718.129028,717.883264,1099356.160000,1283272.817778,1070073.457778,1393668.693333,1065.555516,561.200000,713.700694,543.478681,1090.564662,699.323194
561.200000,1075069.937778,0,12,0,1162893.653333,0.441682,0.561620,100.186345,730,527.587083,264,555.254097,555.585139,730,555.067812,1065.564760,730,718.224583,718.410903,717.893542,1002813.937778,1170518.684444,921040.497778,1357369.173333,1065.564760,561.200000,713.763611,542.838021,1000.821570,699.363611
561.200000,635691.662222,0,12,0,917694.577778,0.443647,0.549651,100.184167,730,528.183785,213,553.741632,554.458750,730,553.372049,1065.564128,730,719.096389,719.465972,718.379306,653934.933333,763261.866667,544637.404444,1071117.724444,1065.564128,561.200000,713.758125,542.341389,686.130884,699.362569
561.200000,71703.786667,0,12,0,165435.448889,0.494795,0.522175,100.185295,730,527.999653,79,549.864653,550.764201,730,549.306563,968.651852,730,722.476736,723.034792,721.577222,91728.097778,107059.875556,61435.266667,193086.951111,968.651852,561.200000,713.539514,541.933993,103.291842,699.498611
0,0,0,23,0,0,0.493907,0.471546,100.039271,0,528.893958,0,0,0,0,0,966.040415,0,541.933993,541.933993,541.933993,0,0,0,0,966.040415,561.200000,713.376458,541.830174,0,700.206736
0,0,0,23,0,0,0.494946,0.416095,100.047031,0,528.789444,0,0,0,0,0,965.566499,0,541.830174,541.830174,541.830174,0,0,0,0,965.566499,561.200000,713.194306,541.733264,0,700.040347
0,0,0,23,0,0,0.495076,0.360672,100.051571,0,528.561250,0,0,0,0,0,966.196622,0,541.733264,541.733264,541.733264,0,0,0,0,966.196622,561.200000,712.987708,541.640729,0,699.850000
0,0,0,23,0,0,0.494897,0.305213,100.055130,0,528.262118,0,0,0,0,0,967.255230,0,541.640729,541.640729,541.640729,0,0,0,0,967.255230,561.200000,712.749583,541.550799,0,699.631736
0,0,0,23,0,0,0.494689,0.249695,100.057977,0,527.914306,0,0,0,0,0,968.481343,0,541.550799,541.550799,541.550799,0,0,0,0,968.481343,561.200000,712.468750,541.461389,0,699.377222
0,0,0,23,0,0,0.494421,0.194109,100.077682,0,527.431736,0,0,0,0,0,970.062301,0,541.461389,541.461389,541.461389,0,0,0,0,970.062301,561.200000,712.126319,541.350417,0,699.045486
0,0,0,23,0,0,0.494074,0.138435,100.072743,0,526.843889,0,0,0,0,0,972.044168,0,541.350417,541.350417,541.350417,0,0,0,0,972.044168,561.200000,711.688333,541.201597,0,698.614444
0,0,0,23,0,0,0.493641,0.082651,100.069696,0,526.099306,0,0,0,0,0,974.575012,0,541.201597,541.201597,541.201597,0,0,0,0,974.575012,561.200000,711.078264,541.023993,0,698.068611
0,0,0,17,0,0,0.660679,0.026728,50.002444,0,492.045937,0,0,0,0,0,466.869294,0,541.023993,541.023993,541.023993,0,0,0,0,466.869294,561.200000,710.231944,540.098993,0,697.011528
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.098993,540.098993,540.098993,0,0,0,0,0,561.200000,709.267847,540.038021,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.038021,540.038021,540.038021,0,0,0,0,0,561.200000,708.305069,539.977049,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,539.977049,539.977049,539.977049,0,0,0,0,0,561.200000,707.343611,539.916111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,168,0,0,0,0,0,0,539.916111,539.916111,539.916111,0,0,0,0,0,561.200000,706.386181,539.855382,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,265,561.200000,561.200000,561.200000,561.200000,0,561.200000,539.855382,539.855382,539.855382,0,0,0,0,0,561.200000,705.434167,539.795000,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,289,0,0,0,0,0,0,539.795000,539.795000,539.795000,0,0,0,0,0,561.200000,704.487639,539.734965,0,700
488.559444,0,0,2,1,0,0,0,0,488.559444,537.500013,295.000009,488.559444,488.559444,488.559444,488.559444,0,488.559444,539.728273,539.728273,539.728273,0,0,0,0,0,561.200017,703.652483,539.682031,0,700.000035
560.497960,1979348.551111,11,2,32,1603059.555556,0.050216,0.004051,11.090625,665.788585,535.276376,569.000004,556.778464,556.751936,665.788585,556.845135,720.145432,665.788585,648.694288,648.627630,648.720807,1629210.044444,1901179.200000,1696196.977778,1870663.288889,720.017906,560.497960,706.410104,539.772786,1597.553007,696.346797
568.106736,5634787.555556,0,11,0,4828375.608889,0.448656,0.043875,100.188038,730,560.500347,972,555.858576,555.857014,730,555.857222,1341.917077,730,713.931667,713.932986,713.933194,4830901.475556,5637377.706667,4828682.240000,5634429.724444,1341.917077,568.106736,711.571944,541.698576,4696.276385,696.564167
569.594201,5635408.213333,0,11,0,4829350.684444,0.447333,0.198154,100.191120,730,561.615590,971,557.607257,557.605868,730,557.605382,1342.140840,730,714.091319,714.093194,714.092708,4831707.022222,5639050.240000,4828586.666667,5636300.231111,1342.140840,569.594201,712.348889,543.941250,4697.432810,697.392917
571.200000,5462261.191111,0,11,0,4828794.880000,0.445912,0.352464,100.190243,730,562.120000,938,559.660486,559.660000,730,559.569861,1341.557254,730,714.280764,714.371389,714.281250,4829606.115556,5637458.488889,4679514.737778,5636511.857778,1341.557254,571.200000,712.753819,546.589722,4648.953363,697.937639
561.200000,3109825.422222,0,11,0,2943855.502222,0.443800,0.504406,100.068950,730,523.273507,582,560.498819,560.738507,730,560.479549,1038.329679,730,716.090903,716.110139,715.851250,2683744.711111,3133222.115556,2663704.462222,3436896.711111,1038.329679,561.200000,713.105694,545.251562,2688.873560,699.019028
560.270382,3060608,0,11,0,3231253.048889,0.443912,0.577188,100.031181,730,522.891597,629,559.345486,559.749861,730,559.201111,1033.991269,730,715.906111,716.050486,715.501736,2771990.755556,3235952.924444,2621786.453333,3772084.337778,1033.991269,560.270382,713.348403,543.796285,2796.845827,699.162431
0,0,0,23,0,0,0.494928,0.655543,100.033637,0,528.791076,0,0,0,0,0,965.449640,0,543.796285,543.796285,543.796285,0,0,0,0,965.449640,561.200000,713.228056,543.431910,0,700.043125
561.200000,0,0,24,0,0,0.495132,0.600127,100.031884,561.200000,528.660417,124,561.200000,561.200000,561.200000,561.200000,965.701768,561.200000,543.431910,543.431910,543.431910,0,0,0,0,965.701768,561.200000,713.096875,543.131944,0,699.920000
0,0,0,23,0,0,0.495021,0.544697,100.040156,0,528.473333,0,0,0,0,0,966.406716,0,543.131944,543.131944,543.131944,0,0,0,0,966.406716,561.200000,712.953403,542.878507,0,699.784583
0,0,0,23,0,0,0.494900,0.489227,100.044089,0,528.269340,0,0,0,0,0,967.137817,0,542.878507,542.878507,542.878507,0,0,0,0,967.137817,561.200000,712.795208,542.659340,0,699.636181
0,0,0,23,0,0,0.494765,0.433716,100.047839,0,528.044132,0,0,0,0,0,967.943664,0,542.659340,542.659340,542.659340,0,0,0,0,967.943664,561.200000,712.619167,542.465694,0,699.471875
0,0,0,23,0,0,0.494613,0.378160,100.051233,0,527.788333,0,0,0,0,0,968.856178,0,542.465694,542.465694,542.465694,0,0,0,0,968.856178,561.200000,712.420625,542.288264,0,699.284722
0,0,0,23,0,0,0.494425,0.322552,100.048620,0,527.471667,0,0,0,0,0,969.927348,0,542.288264,542.288264,542.288264,0,0,0,0,969.927348,561.200000,712.193403,542.105208,0,699.052431
0,0,0,23,0,0,0.494207,0.266886,100.050408,0,527.103472,0,0,0,0,0,971.223467,0,542.105208,542.105208,542.105208,0,0,0,0,971.223467,561.200000,711.927361,541.911562,0,698.781806
0,0,0,23,0,0,0.493946,0.211148,100.070911,0,526.625590,0,0,0,0,0,972.781037,0,541.911562,541.911562,541.911562,0,0,0,0,972.781037,561.200000,711.606528,541.698542,0,698.454236
0,0,0,23,0,0,0.493647,0.155325,100.066580,0,526.112569,0,0,0,0,0,974.514252,0,541.698542,541.698542,541.698542,0,0,0,0,974.514252,561.200000,711.202986,541.479097,0,698.077222
0,0,0,23,0,0,0.493266,0.099405,100.063429,0,525.449965,0,0,0,0,0,976.768711,0,541.479097,541.479097,541.479097,0,0,0,0,976.768711,561.200000,710.657292,541.248160,0,697.590417
0,0,0,17,0,0,0.469817,0.043360,61.539609,0,557.989792,0,0,0,0,0,754.066015,0,541.248160,541.248160,541.248160,0,0,0,0,754.066015,561.200000,709.869583,542.263264,0,699.843611
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.263264,542.263264,542.263264,0,0,0,0,0,561.200000,708.905972,542.202014,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.202014,542.202014,542.202014,0,0,0,0,0,561.200000,707.945000,542.140937,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.140937,542.140937,542.140937,0,0,0,0,0,561.200000,706.989514,542.080174,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,68,561.200000,561.200000,561.200000,561.200000,0,561.200000,542.080174,542.080174,542.080174,0,0,0,0,0,561.200000,706.040833,542.019896,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,65,561.200000,561.200000,561.200000,561.200000,0,561.200000,542.019896,542.019896,542.019896,0,0,0,0,0,561.200000,705.097569,541.959965,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,5,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.959965,541.959965,541.959965,0,0,0,0,0,561.200000,704.159653,541.900382,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,152,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.900382,541.900382,541.900382,0,0,0,0,0,561.200000,703.224444,541.840937,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,69,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.840937,541.840937,541.840937,0,0,0,0,0,561.200000,702.291875,541.781597,0,700
559.904861,1794625.351111,0,32,11,1505426.702222,0.221417,0.001735,49.161597,730,528.497014,351,554.762170,554.709983,730,554.762309,1116.802844,730,717.138403,717.138299,717.190625,1537709.866667,1794674.915556,1537667.697778,1756997.262222,1116.354963,559.904861,708.627639,541.869063,1485.082627,694.668958
557.276250,2998899.200000,0,11,0,2705149.155556,0.445880,0.010737,100.032083,730,521.002431,556,555.910069,556.006424,730,555.871111,1032.813274,730,715.798611,715.837569,715.702292,2607997.155556,3043776.568889,2569544.817778,3157161.813333,1032.813274,557.276250,712.212847,541.151944,2555.510519,697.953611
557.058889,2463637.617778,0,11,0,2334839.324444,0.444879,0.077286,99.959601,730,521.476632,485,554.881979,555.106354,730,554.848125,1029.213314,730,716.269931,716.303819,716.045556,2139310.791111,2496680.960000,2110997.048889,2724872.533333,1029.213314,557.058889,713.076111,540.615660,2134.775309,698.642778
594.263472,1616315.164444,0,11,0,1719478.044444,0.442301,0.123306,100.225781,730,592.640486,369,553.917812,553.836875,730,553.314618,1679.876425,730,716.697847,717.301042,716.778750,1776829.155556,2073571.555556,1385009.351111,2006642.488889,1679.876425,594.263472,713.440347,545.656215,1582.369185,700.247639
560.117674,2085667.413333,0,11,0,2832249.457778,0.442981,0.104514,100.043863,730,522.494757,542,558.948368,559.775417,730,558.619861,1027.416652,730,716.707847,717.036389,715.880764,2044243.911111,2386465.280000,1786580.906667,3306388.480000,1027.416652,560.117674,713.892431,544.931597,2160.700365,699.759306
0,0,0,23,0,0,0.492478,0.151895,100.037969,0,529.035139,0,0,0,0,0,966.765274,0,544.931597,544.931597,544.931597,0,0,0,0,966.765274,561.200000,713.484931,544.702188,0,700.436319
0,0,0,23,0,0,0.495182,0.096400,100.053012,0,528.735104,0,0,0,0,0,965.581748,0,544.702188,544.702188,544.702188,0,0,0,0,965.581748,561.200000,712.932153,544.480451,0,699.979514
0,0,0,17,0,0,0.443830,0.040976,55.167609,0,561.309931,0,0,0,0,0,712.316919,0,544.480451,544.480451,544.480451,0,0,0,0,712.316919,561.200000,712.138819,545.435382,0,702.298611
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.435382,545.435382,545.435382,0,0,0,0,0,561.200000,711.176181,545.374132,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.374132,545.374132,545.374132,0,0,0,0,0,561.200000,710.212153,545.312674,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.312674,545.312674,545.312674,0,0,0,0,0,561.200000,709.248056,545.251111,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.251111,545.251111,545.251111,0,0,0,0,0,561.200000,708.283958,545.189444,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.189444,545.189444,545.189444,0,0,0,0,0,561.200000,707.319792,545.127639,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.127639,545.127639,545.127639,0,0,0,0,0,561.200000,706.356875,545.065868,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.065868,545.065868,545.065868,0,0,0,0,0,561.200000,705.394028,545.003993,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,545.003993,545.003993,545.003993,0,0,0,0,0,561.200000,704.432431,544.942118,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.942118,544.942118,544.942118,0,0,0,0,0,561.200000,703.472153,544.880243,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.880243,544.880243,544.880243,0,0,0,0,0,561.200000,702.514514,544.818507,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,96,0,0,0,0,0,0,544.818507,544.818507,544.818507,0,0,0,0,0,561.200000,701.561042,544.756979,0,700
561.897031,981870.577778,0,2,32,470209.315556,0,0,0,615.393802,537.499983,581.999983,560.109167,559.938715,615.393802,560.398403,381.981748,615.393802,600.028281,599.739028,600.198715,587356.444444,685640.177778,841123.342222,548890.595556,381.879704,561.897031,702.024965,544.719410,615.667042,697.013628
561.714375,4545808.640000,0,32,11,2772304.355556,0.361178,0.078725,80.985521,730,530.451563,738,559.137951,558.906319,730,559.819314,1102.442785,730,715.638151,714.956788,715.869783,3027564.657778,3534188.800000,3894169.031111,3236214.400000,1102.442686,561.714375,711.633134,544.520451,3143.392198,697.450911
565.475104,4925217.564444,0,11,0,3765339.306667,0.445785,0.170232,100.188620,730,542.745417,823,559.536736,559.433160,730,559.749583,1172.022598,730,714.920347,714.707500,715.023958,3909218.986667,4563277.937778,4219281.351111,4395325.440000,1172.022598,565.475104,712.771111,544.879097,3856.616928,698.325486
567.089931,5048652.800000,0,11,0,4092576.142222,0.445235,0.292878,100.188238,730,546.998819,835,560.110729,560.051840,730,560.206389,1201.361225,730,714.768333,714.672708,714.827222,4179842.275556,4879319.608889,4324900.408889,4777449.813333,1201.361225,567.089931,713.147222,545.704132,4084.839664,698.634861
569.059757,5030489.884444,0,11,0,4290498.844444,0.444914,0.425080,100.188012,730,551.647431,844,561.045243,560.941215,730,560.953333,1236.843536,730,714.658889,714.750833,714.762917,4452636.728889,5198057.244444,4309098.951111,5008775.395556,1236.843536,569.059757,713.355347,547.166701,4232.589590,698.815625
570.228333,4969998.791111,0,11,0,4326798.791111,0.444477,0.562516,100.187700,730,552.698611,835,562.400729,562.307049,730,562.261840,1243.003022,730,714.765972,714.904861,714.859653,4474810.880000,5224464.497778,4256858.453333,5051655.964444,1243.003022,570.228333,713.509653,549.099028,4235.032968,699.062431
565.179062,4318954.951111,0,11,0,3886620.728889,0.443335,0.699712,100.186884,730,530.990764,744,563.696389,563.788194,730,563.655000,1079.616869,730,715.402639,715.444028,715.310833,3756290.275556,4386149.262222,3698745.173333,4538333.582222,1079.616869,565.179062,713.677639,547.433507,3678.732642,699.711667
564.080833,4108930.275556,0,11,0,3881026.275556,0.443419,0.818885,100.186944,730,530.681319,741,562.022431,562.253056,730,561.988785,1078.062854,730,715.411042,715.444722,715.180417,3563700.906667,4160793.884444,3519280.071111,4531286.755556,1078.062854,564.080833,713.783125,545.059271,3555.836523,699.663750
