Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
565.860764,1476453.404444,0,28,0,1575606.897778,0.443604,0.932097,100.187075,730,538.458750,718,557.450868,557.763993,730,557.253750,1130.123062,730,717.608403,717.805486,717.295278,1378197.617778,1608852.480000,1264780.088889,1839300.124444,1130.123062,565.860764,713.853125,545.836146,1367.946114,699.558264
566.078646,1247526.115556,0,25,0,1734216.391111,0.443459,0.934481,100.186979,730,538.564896,568,557.981285,558.715764,730,557.602986,1130.123062,730,717.854861,718.233194,717.120347,1265630.577778,1477524.337778,1068616.746667,2024561.635556,1130.123062,566.078646,713.915694,546.344271,1319.336691,699.641042
561.200000,3320.110000,0,12,0,9303.085556,0.494959,0.934479,100.295286,730,528.211701,16,550.439514,551.073299,730,550.095694,968.465620,730,725.904722,726.248542,725.270972,4451.300000,5196.723333,2843.870000,10860.998889,968.465620,561.200000,713.744931,544.147361,5.382731,699.693125
0,0,0,23,0,0,0.492452,0.879034,100.026094,0,529.040104,0,0,0,0,0,966.680810,0,544.147361,544.147361,544.147361,0,0,0,0,966.680810,561.200000,713.651319,543.460486,0,700.440486
0,0,0,23,0,0,0.493046,0.823544,100.027665,0,528.982222,0,0,0,0,0,966.393837,0,543.460486,543.460486,543.460486,0,0,0,0,966.393837,561.200000,713.551806,542.993264,0,700.344792
0,0,0,23,0,0,0.493663,0.768072,100.028030,0,528.921354,0,0,0,0,0,966.079447,0,542.993264,542.993264,542.993264,0,0,0,0,966.079447,561.200000,713.445556,542.653507,0,700.245694
0,0,0,23,0,0,0.494326,0.712618,100.032023,0,528.855312,0,0,0,0,0,965.771615,0,542.653507,542.653507,542.653507,0,0,0,0,965.771615,561.200000,713.331667,542.391215,0,700.139514
0,0,0,23,0,0,0.495039,0.657182,100.032795,0,528.785069,0,0,0,0,0,965.411793,0,542.391215,542.391215,542.391215,0,0,0,0,965.411793,561.200000,713.208958,542.179653,0,700.025486
0,0,0,23,0,0,0.495116,0.601768,100.032361,0,528.634896,0,0,0,0,0,965.807644,0,542.179653,542.179653,542.179653,0,0,0,0,965.807644,561.200000,713.075903,542.002569,0,699.900208
0,0,0,23,0,0,0.495003,0.546332,100.035026,0,528.446875,0,0,0,0,0,966.474825,0,542.002569,542.002569,542.002569,0,0,0,0,966.474825,561.200000,712.930486,541.849687,0,699.763264
0,0,0,23,0,0,0.494880,0.490858,100.033828,0,528.241736,0,0,0,0,0,967.169896,0,541.849687,541.849687,541.849687,0,0,0,0,967.169896,561.200000,712.770556,541.714479,0,699.613264
0,0,0,23,0,0,0.494745,0.435346,100.032509,0,528.015104,0,0,0,0,0,967.938291,0,541.714479,541.714479,541.714479,0,0,0,0,967.938291,561.200000,712.592847,541.591979,0,699.447500
0,0,0,23,0,0,0.494589,0.379790,100.030981,0,527.753958,0,0,0,0,0,968.824257,0,541.591979,541.591979,541.591979,0,0,0,0,968.824257,561.200000,712.392778,541.473160,0,699.256319
0,0,0,23,0,0,0.494399,0.324185,100.029097,0,527.433854,0,0,0,0,0,969.911072,0,541.473160,541.473160,541.473160,0,0,0,0,969.911072,561.200000,712.163958,541.340069,0,699.021875
0,0,0,23,0,0,0.494180,0.268520,100.026901,0,527.062361,0,0,0,0,0,971.173768,0,541.340069,541.340069,541.340069,0,0,0,0,971.173768,561.200000,711.896597,541.189792,0,698.749375
0,0,0,23,0,0,0.446254,0.212785,99.907057,0,520.772917,299,0,0,0,0,1030.221274,0,541.189792,541.189792,541.189792,0,0,0,0,1030.221274,561.200000,711.573819,540.705243,0,697.891806
559.086372,1166511.146667,0,24,11,563263.715556,0.447152,0.139968,100.066016,622.934132,520.109427,609,558.514236,558.339167,622.934132,558.871771,1031.168158,622.934132,605.017483,604.659931,605.192552,684418.560000,798709.902222,999589.333333,657323.377778,1031.168158,559.086372,711.492917,540.330451,728.484583,697.446649
558.907361,4584489.813333,0,11,0,2806054.968889,0.446400,0.130390,100.189054,730,530.584687,757,554.946701,554.701111,730,555.629028,1091.258627,730,715.244375,714.562014,715.490000,3073188.124444,3586327.608889,3928531.057778,3274590.151111,1091.258627,558.907361,712.647431,540.112743,3179.279802,697.981042
562.124688,4853640.533333,0,11,0,3718731.946667,0.446041,0.224322,100.188802,730,540.276806,827,555.506181,555.402014,730,555.719722,1155.331556,730,714.606528,714.393056,714.710694,3858662.115556,4502930.204444,4159193.600000,4339636.622222,1155.331556,562.124688,713.001736,540.692708,3804.501965,698.182014
565.760868,5186510.506667,0,11,0,4206047.004444,0.446011,0.345377,100.188785,730,550.589931,870,556.377743,556.284375,730,556.442743,1234.517175,730,714.315000,714.250000,714.408333,4345165.653333,5070863.928889,4444261.831111,4908511.004444,1234.517175,565.760868,713.148819,542.315174,4212.745798,698.198750
569.678229,5279688.248889,0,11,0,4509625.173333,0.445944,0.481993,100.188733,730,560.902187,894,558.135347,557.972986,730,557.981875,1325.235753,730,714.179792,714.333333,714.342222,4770848.711111,5568256.568889,4523605.333333,5263371.377778,1325.235753,569.678229,713.238958,545.669097,4475.365768,698.236111
572.476285,5371712.284444,0,11,0,4676311.608889,0.445290,0.626325,100.188273,730,563.030486,899,561.242778,561.151562,730,561.105833,1341.318953,730,714.426319,714.563264,714.517569,4828748.231111,5637120.568889,4601400.035556,5459164.728889,1341.318953,572.476285,713.352292,550.435347,4574.443773,698.603889
566.088681,5367613.440000,0,11,0,4827285.048889,0.444284,0.774598,100.187561,730,563.691076,895,565.501111,565.608090,730,565.472465,1340.912514,730,714.934236,714.962917,714.827292,4644352.284444,5423616,4596395.804444,5637242.880000,1340.912514,566.088681,713.510625,558.012986,4563.464533,699.172153
571.200000,1808364.088889,0,28,0,1719396.835556,0.442504,0.922328,100.210729,730,539.162049,854,569.810208,570.027083,730,569.794132,1130.123062,730,718.202778,718.218819,717.985903,1559105.280000,1821644.657778,1547738.737778,2008927.857778,1130.123062,571.200000,713.675764,554.429479,1566.371240,700.152708
569.848958,1435133.297778,0,28,0,1533195.804444,0.442733,0.934439,100.193689,730,539.065590,769,566.083785,566.433403,730,565.947431,1130.123062,730,718.345694,718.482083,717.996042,1308505.173333,1528472.035556,1228599.040000,1790934.471111,1130.123062,569.848958,713.786806,552.073819,1320.705501,700.045208
568.876840,1252566.328889,0,25,0,1746298.737778,0.442846,0.934448,100.186536,730,539.013264,602,563.782812,564.536111,730,563.452361,1130.123062,730,718.291042,718.621458,717.537708,1249875.200000,1459751.537778,1072478.151111,2039533.511111,1130.123062,568.876840,713.878819,550.534375,1319.958756,699.990833
561.200000,428965.191111,0,12,0,828677.191111,0.443581,0.934454,100.187066,730,528.526215,234,560.490000,561.468924,730,559.912743,1065.450193,730,720.044375,720.621667,719.065417,503667.164444,588180.160000,367329.102222,967725.368889,1065.450193,561.200000,713.859792,546.765868,551.352968,699.571042
0,0,0,23,0,0,0.491776,0.900335,100.074375,0,529.098438,0,0,0,0,0,967.433481,0,546.765868,546.765868,546.765868,0,0,0,0,967.433481,561.200000,713.768542,545.440278,0,700.549931
0,0,0,23,0,0,0.492355,0.844802,100.022856,0,529.050521,0,0,0,0,0,966.705146,0,545.440278,545.440278,545.440278,0,0,0,0,966.705146,561.200000,713.671528,544.581806,0,700.455972
0,0,0,23,0,0,0.492920,0.789311,100.026319,0,528.993854,0,0,0,0,0,966.441640,0,544.581806,544.581806,544.581806,0,0,0,0,966.441640,561.200000,713.568125,543.992083,0,700.365139
0,0,0,23,0,0,0.493578,0.733835,100.027977,0,528.929722,0,0,0,0,0,966.122667,0,543.992083,543.992083,543.992083,0,0,0,0,966.122667,561.200000,713.457361,543.547083,0,700.259306
0,0,0,23,0,0,0.494270,0.678378,100.031988,0,528.860764,0,0,0,0,0,965.799822,0,543.547083,543.547083,543.547083,0,0,0,0,965.799822,561.200000,713.338194,543.198507,0,700.148403
0,0,0,23,0,0,0.495017,0.622941,100.032760,0,528.787187,0,0,0,0,0,965.422617,0,543.198507,543.198507,543.198507,0,0,0,0,965.422617,561.200000,713.209375,542.915313,0,700.028958
0,0,0,23,0,0,0.495113,0.567526,100.032344,0,528.630694,0,0,0,0,0,965.821867,0,542.915313,542.915313,542.915313,0,0,0,0,965.821867,561.200000,713.069028,542.677847,0,699.897153
0,0,0,23,0,0,0.494994,0.512089,100.031337,0,528.432812,0,0,0,0,0,966.492207,0,542.677847,542.677847,542.677847,0,0,0,0,966.492207,561.200000,712.915208,542.473681,0,699.752708
0,0,0,23,0,0,0.494864,0.456615,100.030217,0,528.215000,0,0,0,0,0,967.230420,0,542.473681,542.473681,542.473681,0,0,0,0,967.230420,561.200000,712.745000,542.294062,0,699.593542
0,0,0,23,0,0,0.494719,0.401099,100.032257,0,527.972188,0,0,0,0,0,968.083753,0,542.294062,542.294062,542.294062,0,0,0,0,968.083753,561.200000,712.554097,542.132361,0,699.416111
0,0,0,23,0,0,0.494547,0.345535,100.030564,0,527.684028,0,0,0,0,0,969.061531,0,542.132361,542.132361,542.132361,0,0,0,0,969.061531,561.200000,712.337222,541.974236,0,699.205139
0,0,0,23,0,0,0.494340,0.289916,100.025686,0,527.334653,0,0,0,0,0,970.218825,0,541.974236,541.974236,541.974236,0,0,0,0,970.218825,561.200000,712.086458,541.804792,0,698.949375
0,0,0,23,0,0,0.446014,0.234234,100.066519,0,520.758472,308,0,0,0,0,1030.177738,0,541.804792,541.804792,541.804792,0,0,0,0,1030.177738,561.200000,711.787639,541.269792,0,698.077778
559.186406,1203964.302222,0,24,11,583117.120000,0.446674,0.161312,99.965794,624.202135,520.466354,608,558.658351,558.486163,624.202135,559.026406,1030.653037,624.202135,606.699948,606.331892,606.872135,703690.453333,821231.075556,1031644.160000,680517.760000,1030.653037,559.186406,711.715451,540.877205,751.587002,697.672240
558.575903,4517567.715556,0,11,0,2771677.582222,0.446126,0.153005,100.188863,730,528.254965,744,555.389792,555.165486,730,556.082083,1075.289679,730,715.339444,714.647153,715.563750,3013086.435556,3516319.288889,3871042.844444,3234591.288889,1075.289679,558.575903,712.733611,540.490937,3130.132859,698.134375
556.594167,3417660.302222,0,11,0,2621801.813333,0.444997,0.245431,100.015616,730,521.318715,603,554.816910,554.797500,730,555.092986,1029.182973,730,715.674028,715.397917,715.693403,2641103.928889,3082159.786667,2928594.488889,3059634.346667,1029.182973,556.594167,713.146250,539.855660,2655.403931,698.594722
564.871076,5138228.906667,0,11,0,4167655.537778,0.445955,0.317113,100.188741,730,549.227674,865,555.576424,555.489444,730,555.647882,1223.094677,730,714.279236,714.207778,714.366181,4295586.133333,5012718.364444,4403140.835556,4863430.542222,1223.094677,564.871076,713.235556,541.347708,4170.660346,698.230000
557.693194,3672972.231111,0,11,0,3145135.786667,0.444533,0.452315,100.088064,730,521.609687,651,556.080347,556.076771,730,556.078542,1028.846380,730,715.267361,715.269167,715.270972,3149267.057778,3675398.826667,3147187.768889,3670577.208889,1028.846380,557.693194,713.422708,540.419479,3060.819121,698.928264
568.795313,5304140.231111,0,11,0,4616687.786667,0.446050,0.543989,100.188889,730,562.489028,909,556.433507,556.302500,730,556.257118,1341.225877,730,713.985972,714.162361,714.116944,4828413.155556,5634715.306667,4545141.760000,5387633.777778,1341.225877,568.795313,713.389514,544.878125,4535.135763,698.173194
571.200000,5176268.800000,0,11,0,4644654.080000,0.444856,0.690355,100.185113,730,560.243889,887,560.460590,560.407257,730,560.275833,1314.565294,730,714.417500,714.602292,714.470903,4732435.057778,5524386.133333,4434222.364444,5421915.591111,1314.565294,571.200000,713.457361,550.249826,4478.491812,698.677639
568.003854,3840670.151111,0,25,0,3623219.484444,0.443141,0.835442,100.183767,730,538.820278,845,564.452257,564.658993,730,564.404444,1132.388030,730,715.797569,715.845417,715.590833,3349658.737778,3911639.893333,3288885.191111,4231096.604444,1132.388030,568.003854,713.640069,549.372882,3328.724069,699.651111
567.683924,1436077.226667,0,28,0,1529023.146667,0.443347,0.934325,100.186910,730,538.645764,760,561.378958,561.714028,730,561.222604,1130.123062,730,717.993958,718.150278,717.658889,1319234.275556,1540473.600000,1229830.968889,1785444.693333,1130.123062,567.683924,713.734653,548.688681,1322.776494,699.704028
567.312569,1251952.355556,0,25,0,1742484.480000,0.443313,0.934456,100.186875,730,538.671215,591,560.626076,561.381354,730,560.281701,1130.123062,730,718.062639,718.406944,717.307361,1253858.417778,1464065.848889,1072199.822222,2034609.351111,1130.123062,567.312569,713.817222,548.234479,1319.618765,699.724028
561.200000,423711.395556,0,12,0,816855.395556,0.443755,0.934458,100.187187,730,528.403715,231,558.295104,559.278403,730,557.710347,1065.486617,730,719.939375,720.524167,718.956111,497944.746667,581406.400000,362887.075556,953770.453333,1065.486617,561.200000,713.795833,545.155069,544.135625,699.472153
0,0,0,23,0,0,0.492166,0.899984,100.060998,0,529.061736,0,0,0,0,0,967.117748,0,545.155069,545.155069,545.155069,0,0,0,0,967.117748,561.200000,713.704861,544.182083,0,700.486875
0,0,0,23,0,0,0.492730,0.844469,100.068559,0,529.004549,0,0,0,0,0,966.889560,0,544.182083,544.182083,544.182083,0,0,0,0,966.889560,561.200000,713.608125,543.555833,0,700.396181
0,0,0,23,0,0,0.493319,0.788967,100.076762,0,528.944722,0,0,0,0,0,966.653709,0,543.555833,543.555833,543.555833,0,0,0,0,966.653709,561.200000,713.504931,543.117743,0,700.301528
0,0,0,23,0,0,0.493988,0.733480,100.086189,0,528.876424,0,0,0,0,0,966.384909,0,543.117743,543.117743,543.117743,0,0,0,0,966.384909,561.200000,713.394444,542.780382,0,700.194097
0,0,0,23,0,0,0.494630,0.678009,100.027023,0,528.825660,0,0,0,0,0,965.570133,0,542.780382,542.780382,542.780382,0,0,0,0,965.570133,561.200000,713.275556,542.523056,0,700.090764
0,0,0,23,0,0,0.495174,0.622585,100.026519,0,528.730833,0,0,0,0,0,965.413531,0,542.523056,542.523056,542.523056,0,0,0,0,965.413531,561.200000,713.147083,542.311875,0,699.971042
0,0,0,23,0,0,0.495063,0.567171,100.022561,0,528.548819,0,0,0,0,0,966.023032,0,542.311875,542.311875,542.311875,0,0,0,0,966.023032,561.200000,713.007292,542.129444,0,699.836458
0,0,0,23,0,0,0.494945,0.511723,100.024644,0,528.350937,0,0,0,0,0,966.716840,0,542.129444,542.129444,542.129444,0,0,0,0,966.716840,561.200000,712.853819,541.970590,0,699.692361
0,0,0,23,0,0,0.494814,0.456236,100.023802,0,528.133403,0,0,0,0,0,967.454657,0,541.970590,541.970590,541.970590,0,0,0,0,967.454657,561.200000,712.683889,541.829062,0,699.533611
0,0,0,23,0,0,0.494670,0.400707,100.022865,0,527.891424,0,0,0,0,0,968.275990,0,541.829062,541.829062,541.829062,0,0,0,0,968.275990,561.200000,712.493681,541.700035,0,699.356875
0,0,0,23,0,0,0.494494,0.345133,100.024253,0,527.593958,0,0,0,0,0,969.310815,0,541.700035,541.700035,541.700035,0,0,0,0,969.310815,561.200000,712.277222,541.563715,0,699.139375
0,0,0,23,0,0,0.494291,0.289501,100.097413,0,527.198403,0,0,0,0,0,970.954351,0,541.563715,541.563715,541.563715,0,0,0,0,970.954351,561.200000,712.026875,541.412986,0,698.882361
0,0,0,23,0,0,0.494044,0.233777,100.076337,0,526.789063,35,0,0,0,0,972.248968,0,541.412986,541.412986,541.412986,0,0,0,0,972.248968,561.200000,711.730208,541.239375,0,698.575694
561.200000,0,0,24,0,0,0.493767,0.177983,100.039314,561.200000,526.354444,195,561.200000,561.200000,561.200000,561.200000,973.714252,561.200000,541.239375,541.239375,541.239375,0,0,0,0,973.714252,561.200000,711.365972,541.057674,0,698.231389
575.221111,738343.040000,0,24,11,440247.395556,0.446355,0.107709,100.023147,631.990799,549.834826,325,557.946181,557.689566,631.990799,558.043698,1303.095941,631.990799,614.986736,614.889201,615.243333,573841.600000,669684.551111,632673.848889,513777.457778,1303.095941,575.221111,711.289201,541.622969,533.834746,697.913021
558.006771,3544246.613333,0,11,0,2722608.640000,0.445124,0.073496,99.900191,730,521.414132,616,557.020174,557.020521,730,557.310278,1029.126084,730,715.767083,715.476944,715.766736,2722254.222222,3177358.506667,3036591.786667,3177772.088889,1029.126084,558.006771,712.790903,542.154549,2749.827160,698.521667
557.523785,3004430.222222,0,11,0,2436366.222222,0.444555,0.149827,100.081832,730,521.596319,531,556.107049,556.145208,730,556.288403,1028.867477,730,716.047500,715.866181,716.009306,2400697.742222,2801923.697778,2574206.008889,2843553.564444,1028.867477,557.523785,713.333611,541.518229,2402.752158,698.909583
557.556875,3007134.720000,0,11,0,2579035.591111,0.444076,0.209070,100.037804,730,521.856319,545,555.709722,555.704549,730,555.702118,1028.387872,730,715.808542,715.816111,715.813681,2584107.235556,3015855.502222,2576634.880000,3009936.497778,1028.387872,557.556875,713.631875,540.888194,2509.146390,699.133889
557.337014,2804055.893333,0,11,0,2441790.862222,0.444004,0.273583,100.097222,730,521.920417,515,554.980069,554.978333,730,554.936354,1028.385264,730,715.908125,715.951875,715.909861,2443401.671111,2851518.862222,2402731.804444,2849639.253333,1028.385264,557.337014,713.814097,540.254132,2362.559526,699.236319
589.904722,2257497.600000,0,11,0,2021366.186667,0.442890,0.330875,100.186571,730,592.413681,434,554.279340,553.904618,730,553.793715,1680.554667,730,715.974792,716.460417,716.349514,2339254.328889,2729858.275556,1934481.635556,2358889.813333,1680.554667,589.904722,713.932500,546.649340,2040.623723,699.965694
561.200000,603294.435556,0,12,0,579601.351111,0.495052,0.334665,100.170460,730,528.440278,153,556.893750,557.092222,730,556.868403,967.080138,730,719.755625,719.780972,719.557153,523566.222222,611256.320000,516746.488889,676676.622222,967.080138,561.200000,713.865347,546.044236,525.340919,699.814028
561.200000,475316.231111,0,12,0,522571.591111,0.494971,0.304926,100.194010,730,528.290278,140,555.958681,556.318507,730,555.844861,967.704968,730,720.085556,720.199375,719.725694,432755.377778,505215.111111,407144.711111,610069.973333,967.704968,561.200000,713.752778,545.496076,441.833719,699.713472
0,0,0,23,0,0,0.492908,0.271036,100.038273,0,528.992674,0,0,0,0,0,966.546331,0,545.496076,545.496076,545.496076,0,0,0,0,966.546331,561.200000,713.491458,545.196563,0,700.367153
0,0,0,23,0,0,0.494632,0.215554,100.050417,0,528.820590,0,0,0,0,0,965.760948,0,545.196563,545.196563,545.196563,0,0,0,0,965.760948,561.200000,713.177083,544.921354,0,700.090625
0,0,0,23,0,0,0.494991,0.160119,100.050547,0,528.420208,0,0,0,0,0,966.672830,0,544.921354,544.921354,544.921354,0,0,0,0,966.672830,561.200000,712.783472,544.664028,0,699.746944
0,0,0,23,0,0,0.494624,0.104634,100.056944,0,527.805799,0,0,0,0,0,968.847960,0,544.664028,544.664028,544.664028,0,0,0,0,968.847960,561.200000,712.256250,544.416319,0,699.297569
0,0,0,17,0,0,0.487574,0.049026,78.846389,0,546.212188,0,0,0,0,0,853.179654,0,544.416319,544.416319,544.416319,0,0,0,0,853.179654,561.200000,711.486181,544.956910,0,700.282778
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.956910,544.956910,544.956910,0,0,0,0,0,561.200000,710.523056,544.895590,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.895590,544.895590,544.895590,0,0,0,0,0,561.200000,709.559931,544.834201,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.834201,544.834201,544.834201,0,0,0,0,0,561.200000,708.598125,544.772812,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.772812,544.772812,544.772812,0,0,0,0,0,561.200000,707.636250,544.711285,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.711285,544.711285,544.711285,0,0,0,0,0,561.200000,706.675694,544.649792,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.649792,544.649792,544.649792,0,0,0,0,0,561.200000,705.716458,544.588299,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.588299,544.588299,544.588299,0,0,0,0,0,561.200000,704.758542,544.526806,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.526806,544.526806,544.526806,0,0,0,0,0,561.200000,703.800556,544.465208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,544.465208,544.465208,544.465208,0,0,0,0,0,561.200000,702.843889,544.403611,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,108,0,0,0,0,0,0,544.403611,544.403611,544.403611,0,0,0,0,0,561.200000,701.891250,544.342292,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,340,561.200000,561.200000,561.200000,561.200000,0,561.200000,544.342292,544.342292,544.342292,0,0,0,0,0,561.200000,700.944097,544.281285,0,700
560.775191,3980213.191111,0,32,11,2348860.160000,0.221819,0.031763,49.462253,730,528.440816,652,558.338125,558.054931,730,559.035660,1112.097738,730,715.981528,715.283993,716.264757,2620865.991111,3059339.377778,3409757.440000,2741827.128889,1112.066331,560.775191,709.726736,544.166944,2717.049837,695.700347
559.740174,4410320.213333,0,11,0,3394448.782222,0.446250,0.101716,100.188950,730,523.922847,744,558.693368,558.701701,730,558.995000,1049.530627,730,715.277083,714.975417,715.268750,3384004.266667,3950057.528889,3778310.257778,3962249.102222,1049.530627,559.740174,712.212153,543.359444,3422.951980,698.064792
589.723333,2728411.306667,0,11,0,2206158.648889,0.444565,0.210041,100.187760,730,591.291111,484,557.387083,557.007708,730,557.154757,1680.682035,730,715.972361,716.204653,716.351736,2558233.031111,2986032.640000,2337520.213333,2575082.951111,1680.682035,589.723333,712.849028,548.512361,2302.646360,699.012639
564.002604,4465413.120000,0,11,0,3834198.755556,0.443446,0.226745,100.184010,730,528.249653,752,563.203715,563.212083,730,563.205139,1065.055210,730,715.308681,715.307222,715.300278,3822293.333333,4463041.137778,3824324.835556,4476942.506667,1065.055210,564.002604,713.392847,547.763507,3723.721323,699.477292
573.860556,5474325.617778,0,11,0,4762850.133333,0.444493,0.348976,100.189271,730,563.536667,903,563.161736,563.122708,730,563.078576,1341.478716,730,714.601806,714.684931,714.640833,4829323.377778,5638596.835556,4688629.191111,5560983.893333,1341.478716,573.860556,713.553750,550.142083,4631.640494,698.994931
573.491562,5170799.502222,0,11,0,4621842.204444,0.443748,0.500047,100.188776,730,559.201181,864,565.244201,565.218854,730,565.100868,1295.679842,730,714.897847,715.041181,714.923264,4664447.431111,5446974.008889,4427948.657778,5397221.262222,1295.679842,573.491562,713.714444,552.341042,4448.609659,699.420972
564.159722,1170971.804444,0,12,0,1117902.008889,0.443073,0.644721,100.188325,730,528.817014,250,563.558576,563.791146,730,563.560104,1065.240099,730,718.782431,718.780903,718.549861,1001865.884444,1170118.400000,1002596.551111,1305641.528889,1065.240099,564.159722,713.807292,550.656215,1012.981017,699.809167
568.087014,3873336.035556,0,11,0,4042431.715556,0.442499,0.633352,100.185755,730,537.899826,747,564.928958,565.325278,730,564.801007,1122.897699,730,715.727222,715.855208,715.330972,3482990.933333,4067454.293333,3316766.151111,4720771.982222,1122.897699,568.087014,713.961111,550.044062,3517.100879,700.015556
561.200000,1171680,0,11,0,1639052.942222,0.442802,0.742061,100.099974,730,522.622813,328,561.665938,562.499792,730,561.408854,1027.305560,730,718.378125,718.635208,717.544236,1130677.546667,1320355.840000,1003360.071111,1914014.435556,1027.305560,561.200000,714.042361,547.418194,1223.902894,699.921389
561.200000,134719.297778,0,12,0,298466.808889,0.495064,0.743276,100.188168,730,528.448993,109,555.628611,556.589792,730,555.068681,967.136632,730,721.789583,722.349514,720.828403,166913.226667,194879.111111,115386.586667,348474.133333,967.136632,561.200000,713.913750,546.106458,188.353481,699.826875
0,0,0,23,0,0,0.491524,0.696926,100.037274,0,529.129757,0,0,0,0,0,967.252148,0,546.106458,546.106458,546.106458,0,0,0,0,967.252148,561.200000,713.799028,545.465764,0,700.590278
0,0,0,23,0,0,0.492240,0.641402,100.048689,0,529.056528,0,0,0,0,0,966.976316,0,545.465764,545.465764,545.465764,0,0,0,0,966.976316,561.200000,713.674931,544.956979,0,700.474792
0,0,0,23,0,0,0.493017,0.585896,100.055538,0,528.978403,0,0,0,0,0,966.632217,0,544.956979,544.956979,544.956979,0,0,0,0,966.632217,561.200000,713.540000,544.540451,0,700.349792
0,0,0,23,0,0,0.493866,0.530409,100.063498,0,528.892743,0,0,0,0,0,966.259121,0,544.540451,544.540451,544.540451,0,0,0,0,966.259121,561.200000,713.392292,544.190486,0,700.213472
0,0,0,23,0,0,0.494800,0.474945,100.065017,0,528.800278,0,0,0,0,0,965.790262,0,544.190486,544.190486,544.190486,0,0,0,0,965.790262,561.200000,713.229375,543.890104,0,700.063889
0,0,0,23,0,0,0.495114,0.419509,100.064514,0,528.621979,0,0,0,0,0,966.093195,0,543.890104,543.890104,543.890104,0,0,0,0,966.093195,561.200000,713.047500,543.626736,0,699.895694
0,0,0,23,0,0,0.494957,0.364056,100.062127,0,528.362361,0,0,0,0,0,966.968810,0,543.626736,543.626736,543.626736,0,0,0,0,966.968810,561.200000,712.842014,543.391875,0,699.705556
0,0,0,23,0,0,0.494780,0.308555,100.065599,0,528.065729,0,0,0,0,0,968.025205,0,543.391875,543.391875,543.391875,0,0,0,0,968.025205,561.200000,712.605417,543.178368,0,699.488472
0,0,0,23,0,0,0.494569,0.252993,100.079766,0,527.681146,0,0,0,0,0,969.222400,0,543.178368,543.178368,543.178368,0,0,0,0,969.222400,561.200000,712.327153,542.974549,0,699.228125
0,0,0,23,0,0,0.494297,0.197366,100.075929,0,527.222257,0,0,0,0,0,970.768119,0,542.974549,542.974549,542.974549,0,0,0,0,970.768119,561.200000,711.989097,542.756597,0,698.892014
0,0,0,23,0,0,0.493955,0.141653,100.074887,0,526.638472,0,0,0,0,0,972.756385,0,542.756597,542.756597,542.756597,0,0,0,0,972.756385,561.200000,711.557500,542.511771,0,698.465069
0,0,0,23,0,0,0.493536,0.085830,100.064931,0,525.920208,0,0,0,0,0,975.164760,0,542.511771,542.511771,542.511771,0,0,0,0,975.164760,561.200000,710.961667,542.253160,0,697.935764
0,0,0,17,0,0,0.581929,0.029874,50.374987,0,509.049062,317,0,0,0,0,521.240928,0,542.253160,542.253160,542.253160,0,0,0,0,521.240928,561.200000,710.131806,541.636285,0,697.702083
561.603073,1638433.137778,0,2,32,804789.475556,0,0,0,637.197118,537.499983,658,558.561094,558.341649,637.197118,558.989010,535.382519,637.197118,620.257431,619.829514,620.476840,977659.306667,1141011.626667,1403867.733333,939257.813333,535.521778,561.603073,710.371736,541.646007,1032.972958,698.537535
562.658995,4818768.942222,0,32,11,2980766.248889,0.423105,0.112733,95.200885,730.000028,539.549566,780,556.694121,556.456159,730.000028,557.354818,1148.520104,730.000028,715.221686,714.561024,715.459683,3255057.155556,3799009.546667,4128804.675556,3478882.062222,1148.615960,562.658995,713.292691,542.230508,3360.183486,698.593618
565.738924,5080729.031111,0,11,0,3908603.448889,0.445054,0.212272,100.189635,730,548.057431,848,557.592882,557.504063,730,557.808785,1209.210706,730,714.653542,714.437639,714.742361,4034084.693333,4708326.115556,4353158.542222,4561872.497778,1209.210706,565.738924,713.464861,543.241944,3986.368790,698.676250
570.332569,5582138.026667,0,11,0,4520364.088889,0.443737,0.339179,100.188793,730,561.212326,912,558.934444,558.829722,730,558.991528,1328.455743,730,714.307500,714.250417,714.412222,4688588.231111,5472592.213333,4782440.675556,5276238.506667,1328.455743,570.332569,713.486875,545.764236,4536.380049,698.547292
572.374965,5605356.657778,0,11,0,4821498.311111,0.442698,0.486327,100.187187,730,562.760313,930,561.330694,561.325660,730,561.313819,1341.681620,730,714.433542,714.450417,714.438611,4830053.831111,5638681.600000,4801508.124444,5628693.617778,1341.681620,572.374965,713.541875,549.061285,4686.869807,698.798194
574.368403,5638046.151111,0,11,0,4829094.684444,0.441229,0.640118,100.192231,730,563.039306,931,564.351424,564.350417,730,564.350035,1341.903328,730,714.709861,714.711250,714.710903,4830851.982222,5640879.786667,4828425.102222,5638827.804444,1341.903328,574.368403,713.641389,553.491875,4699.376198,699.171250
571.200000,4714241.706667,0,25,0,4204353.991111,0.438697,0.794495,100.194618,730,543.208229,871,567.989549,568.034931,730,567.926250,1167.876109,730,715.502361,715.565625,715.456944,4133374.008889,4827907.982222,4036059.306667,4910815.004444,1167.876109,571.200000,713.821736,552.999444,4014.712415,700.036667
571.200000,1733968.355556,0,25,0,1646753.991111,0.439436,0.925128,100.214323,730,542.519167,449,565.083090,565.262639,730,565.028090,1160.102558,730,717.916389,717.971389,717.736806,1521359.928889,1776935.680000,1484572.586667,1923394.702222,1160.102558,571.200000,713.938125,552.384618,1509.527388,700.147083
571.200000,1477003.804444,0,25,0,1564063.146667,0.440060,0.932698,100.221927,730,541.730660,362,564.238715,564.572639,730,564.098924,1152.199822,730,718.145903,718.285694,717.811944,1347587.128889,1573904.497778,1264620.231111,1826735.928889,1152.199822,571.200000,714.030833,551.751597,1354.901175,700.230764
563.917708,707959.111111,0,12,0,1021671.537778,0.442361,0.933153,100.187153,730,528.912431,221,562.255486,563.047500,730,561.991979,1065.252662,730,719.496111,719.759653,718.704097,693719.182222,810189.226667,606185.315556,1193202.204444,1065.252662,563.917708,714.047569,547.727188,753.152948,699.975694
561.200000,219022.737778,0,12,0,448978.808889,0.495094,0.908979,100.133568,730,528.532153,144,556.626736,557.620208,730,556.108576,966.588207,730,721.100417,721.618611,720.107014,257007.715556,300074.986667,187588.213333,524215.040000,966.588207,561.200000,713.968264,545.359132,289.809106,699.867431
0,0,0,23,0,0,0.491132,0.867660,100.023585,0,529.171771,0,0,0,0,0,967.344435,0,545.359132,545.359132,545.359132,0,0,0,0,967.344435,561.200000,713.874931,544.485278,0,700.653472
0,0,0,23,0,0,0.491708,0.812130,100.028021,0,529.113646,0,0,0,0,0,967.082430,0,544.485278,544.485278,544.485278,0,0,0,0,967.082430,561.200000,713.775625,543.891458,0,700.560486
0,0,0,23,0,0,0.492325,0.756617,100.037847,0,529.050347,0,0,0,0,0,966.843338,0,543.891458,543.891458,543.891458,0,0,0,0,966.843338,561.200000,713.669306,543.456632,0,700.461042
0,0,0,23,0,0,0.492986,0.701118,100.043681,0,528.983750,0,0,0,0,0,966.549965,0,543.456632,543.456632,543.456632,0,0,0,0,966.549965,561.200000,713.555069,543.121042,0,700.354583
0,0,0,23,0,0,0.493703,0.645636,100.056736,0,528.910174,0,0,0,0,0,966.287170,0,543.121042,543.121042,543.121042,0,0,0,0,966.287170,561.200000,713.431597,542.850521,0,700.239583
0,0,0,23,0,0,0.494479,0.590170,100.063976,0,528.832396,0,0,0,0,0,965.948523,0,542.850521,542.850521,542.850521,0,0,0,0,965.948523,561.200000,713.297431,542.625278,0,700.115208
0,0,0,23,0,0,0.495183,0.534725,100.072613,0,528.730799,0,0,0,0,0,965.744909,0,542.625278,542.625278,542.625278,0,0,0,0,965.744909,561.200000,713.150625,542.432292,0,699.979236
0,0,0,23,0,0,0.495058,0.479292,100.063663,0,528.529167,0,0,0,0,0,966.406163,0,542.432292,542.432292,542.432292,0,0,0,0,966.406163,561.200000,712.988889,542.263160,0,699.827708
0,0,0,23,0,0,0.494920,0.423822,100.068021,0,528.298715,0,0,0,0,0,967.239111,0,542.263160,542.263160,542.263160,0,0,0,0,967.239111,561.200000,712.808403,542.111250,0,699.659375
0,0,0,23,0,0,0.494766,0.368305,100.065347,0,528.041667,0,0,0,0,0,968.106351,0,542.111250,542.111250,542.111250,0,0,0,0,968.106351,561.200000,712.604653,541.972222,0,699.470833
0,0,0,23,0,0,0.494585,0.312739,100.088828,0,527.703056,0,0,0,0,0,969.191901,0,541.972222,541.972222,541.972222,0,0,0,0,969.191901,561.200000,712.370486,541.834896,0,699.247361
0,0,0,23,0,0,0.494362,0.257113,100.076849,0,527.331875,0,0,0,0,0,970.398736,0,541.834896,541.834896,541.834896,0,0,0,0,970.398736,561.200000,712.095833,541.683715,0,698.972292
0,0,0,23,0,0,0.445901,0.201420,99.912283,0,520.954965,427,0,0,0,0,1029.868247,0,541.683715,541.683715,541.683715,0,0,0,0,1029.868247,561.200000,711.761736,541.187153,0,698.086597
558.643420,1892211.911111,0,24,11,935602.346667,0.446607,0.127569,99.999262,643.623090,520.487222,693,558.084965,557.886493,643.623090,558.590590,1030.590341,643.623090,626.608264,626.102639,626.806736,1098234.880000,1281676.373333,1621386.808889,1091878.826667,1030.590341,558.643420,711.853924,540.805521,1184.935348,697.731667
564.034618,5074837.617778,0,11,0,3148909.511111,0.446472,0.141551,100.189106,730,546.961806,820,555.709826,555.442639,730,556.346979,1207.939160,730,714.946944,714.309722,715.214097,3470359.608889,4049944.177778,4348580.977778,3674808.604444,1207.939160,564.034618,712.839792,541.561875,3555.441778,697.940903
567.403854,5352953.173333,0,11,0,4119622.826667,0.445787,0.247308,100.185842,730,555.115556,889,557.137292,557.023368,730,557.330938,1274.059299,730,714.424583,714.230903,714.538472,4287711.573333,5004110.506667,4586613.475556,4807937.137778,1274.059299,567.403854,713.102778,543.277917,4212.500227,698.154444
570.449965,5592593.066667,0,11,0,4527470.933333,0.445685,0.381634,100.190043,730,561.605625,912,558.967778,558.867222,730,559.029896,1330.940523,730,714.310139,714.248056,714.410694,4689147.164444,5473257.813333,4791385.884444,5284546.560000,1330.940523,570.449965,713.239861,546.031875,4541.776909,698.318889
572.607014,5575796.053333,0,11,0,4803232.426667,0.444642,0.528906,100.189149,730,563.029514,925,561.575764,561.560035,730,561.543924,1341.634844,730,714.456111,714.487917,714.471806,4829885.440000,5638587.733333,4776099.840000,5607471.786667,1341.634844,572.607014,713.366458,549.665139,4672.737659,698.660069
574.887917,5638431.288889,0,11,0,4828602.595556,0.444296,0.682002,100.189141,730,563.705729,918,564.904271,564.903264,730,564.903264,1341.762528,730,714.760833,714.761875,714.761875,4830345.102222,5640520.248889,4828555.946667,5638485.902222,1341.762528,574.887917,713.513125,554.836875,4699.288020,699.107639
571.200000,3894082.560000,0,25,0,3464755.768889,0.442272,0.836381,100.202760,730,539.377951,910,568.716736,568.765521,730,568.666875,1132.388030,730,716.120139,716.170000,716.071319,3399359.715556,3970921.244444,3333581.084444,4047312.782222,1132.388030,571.200000,713.742292,552.626771,3308.976672,700.122708
569.138854,1523963.306667,0,28,0,1450017.564444,0.442835,0.934273,100.186528,730,539.021076,861,564.428056,564.627743,730,564.393750,1130.123062,730,718.198681,718.232986,717.999028,1325309.440000,1547910.968889,1304805.688889,1693565.297778,1130.123062,569.138854,713.844167,550.909618,1323.733175,699.996875
568.454097,1444265.102222,0,28,0,1527582.577778,0.442867,0.934423,100.186554,730,538.997639,782,562.791667,563.144306,730,562.671424,1130.123062,730,718.117986,718.238194,717.765347,1305912.888889,1525077.902222,1236713.386667,1783949.511111,1130.123062,568.454097,713.931944,549.794028,1320.359032,699.978611
567.916979,1257816.177778,0,25,0,1750110.293333,0.442884,0.934427,100.186562,730,538.985486,636,561.637292,562.420069,730,561.326771,1130.123062,730,718.156736,718.467292,717.373958,1241571.697778,1449828.408889,1077140.480000,2043667.484444,1130.123062,567.916979,714.006528,549.053056,1319.808948,699.969167
561.200000,631728.782222,0,12,0,1170880.782222,0.443335,0.934430,100.186884,730,528.707049,297,559.768681,560.815104,730,559.226806,1065.440711,730,719.284375,719.826250,718.237917,712513.066667,831985.493333,541013.120000,1367211.093333,1065.440711,561.200000,714.017986,545.613785,786.368158,699.711389
0,0,0,23,0,0,0.490837,0.911893,100.059349,0,529.194340,0,0,0,0,0,967.793778,0,545.613785,545.613785,545.613785,0,0,0,0,967.793778,561.200000,713.928056,544.516597,0,700.701667
0,0,0,23,0,0,0.491382,0.856338,100.073759,0,529.137917,0,0,0,0,0,967.633541,0,544.516597,544.516597,544.516597,0,0,0,0,967.633541,561.200000,713.832361,543.832813,0,700.613681
0,0,0,23,0,0,0.491971,0.800793,100.074679,0,529.078993,0,0,0,0,0,967.334874,0,543.832813,543.832813,543.832813,0,0,0,0,967.334874,561.200000,713.730625,543.358854,0,700.518542
0,0,0,23,0,0,0.492629,0.745265,100.083429,0,529.012083,0,0,0,0,0,967.067101,0,543.358854,543.358854,543.358854,0,0,0,0,967.067101,561.200000,713.621667,542.998646,0,700.412500
0,0,0,23,0,0,0.493259,0.689753,100.026484,0,528.960417,0,0,0,0,0,966.268681,0,542.998646,542.998646,542.998646,0,0,0,0,966.268681,561.200000,713.504583,542.726111,0,700.310625
0,0,0,23,0,0,0.494007,0.634288,100.028307,0,528.887465,0,0,0,0,0,965.905146,0,542.726111,542.726111,542.726111,0,0,0,0,965.905146,561.200000,713.378056,542.500139,0,700.190625
0,0,0,23,0,0,0.494803,0.578844,100.032431,0,528.808368,0,0,0,0,0,965.530311,0,542.500139,542.500139,542.500139,0,0,0,0,965.530311,561.200000,713.240347,542.309653,0,700.063194
0,0,0,23,0,0,0.495134,0.523423,100.032517,0,528.665556,0,0,0,0,0,965.703901,0,542.309653,542.309653,542.309653,0,0,0,0,965.703901,561.200000,713.089444,542.144514,0,699.922639
0,0,0,23,0,0,0.495006,0.467993,100.035052,0,528.451181,0,0,0,0,0,966.460286,0,542.144514,542.144514,542.144514,0,0,0,0,966.460286,561.200000,712.922639,541.997813,0,699.766389
0,0,0,23,0,0,0.494864,0.412520,100.033672,0,528.214028,0,0,0,0,0,967.263842,0,541.997813,541.997813,541.997813,0,0,0,0,967.263842,561.200000,712.736319,541.864826,0,699.592986
0,0,0,23,0,0,0.494704,0.357002,100.032109,0,527.947569,0,0,0,0,0,968.167269,0,541.864826,541.864826,541.864826,0,0,0,0,968.167269,561.200000,712.525347,541.741597,0,699.398125
0,0,0,23,0,0,0.494511,0.301433,100.027170,0,527.622500,0,0,0,0,0,969.240889,0,541.741597,541.741597,541.741597,0,0,0,0,969.240889,561.200000,712.282500,541.612083,0,699.160208
0,0,0,23,0,0,0.445640,0.245805,100.061319,0,520.971285,542,0,0,0,0,1029.843753,0,541.612083,541.612083,541.612083,0,0,0,0,1029.843753,561.200000,711.994861,541.097188,0,698.280972
559.678194,2585006.933333,0,24,11,1289214.151111,0.446494,0.172225,100.115286,657.028819,525.478333,795,557.799097,557.556910,657.028819,558.385937,1060.597570,657.028819,640.203646,639.616840,640.445868,1517930.666667,1771467.093333,2215034.880000,1504548.693333,1060.597570,559.678194,712.152187,540.813299,1628.061867,697.857222
568.575382,5636763.875556,0,11,0,3515893.475556,0.446956,0.206037,100.189444,730,561.914792,901,556.171910,555.843299,730,556.748646,1341.682094,730,714.590486,714.013750,714.919097,3953183.288889,4613437.155556,4830055.537778,4103111.964444,1341.682094,568.575382,712.837292,542.991875,3987.031546,697.671042
570.497535,5636827.022222,0,11,0,4488294.684444,0.446153,0.325370,100.188880,730,562.449236,951,558.712778,558.580035,730,558.790625,1341.493570,730,714.279097,714.201250,714.411875,4700899.555556,5486868.480000,4829376.853333,5238716.871111,1341.493570,570.497535,713.065486,545.612569,4545.114706,698.119097
572.335451,5639358.008889,0,11,0,4832484.693333,0.445458,0.472202,100.188394,730,563.020104,963,561.191563,561.193229,730,561.192153,1342.356859,730,714.421042,714.420417,714.419375,4829686.328889,5638194.062222,4830683.591111,5641460.622222,1342.356859,572.335451,713.235486,548.858854,4699.725748,698.509306
574.377049,5640289.848889,0,11,0,4830709.760000,0.444695,0.626589,100.187856,730,563.554444,974,564.166979,564.165903,730,564.165729,1342.382775,730,714.691875,714.693125,714.692917,4832577.991111,5642817.991111,4830413.368889,5640635.733333,1342.382775,574.377049,713.403889,553.218507,4701.039881,698.939514
570.082118,4677529.600000,0,25,0,4065727.146667,0.442982,0.781024,100.186632,730,538.804236,971,567.693819,567.694549,730,567.654410,1129.368652,730,715.524722,715.564097,715.523958,4064592.213333,4747480.177778,4004703.288889,4748806.257778,1129.368652,570.082118,713.626667,551.622222,3937.170963,699.913056
568.595104,2129728,0,28,0,1894415.644444,0.443077,0.910053,100.186701,730,538.844167,961,564.281562,564.306424,730,564.216910,1130.123062,730,717.340694,717.405278,717.315764,1874505.955556,2189201.635556,1823581.582222,2212453.688889,1130.123062,568.595104,713.770556,550.212465,1814.273106,699.858889
568.165104,1518294.186667,0,28,0,1444823.466667,0.443045,0.934421,100.186675,730,538.867674,920,562.174757,562.367604,730,562.130660,1130.123062,730,718.037708,718.081806,717.844861,1326139.022222,1548624.924444,1300165.688889,1687221.048889,1130.123062,568.165104,713.859931,549.305521,1320.594489,699.877222
567.785208,1445307.733333,0,28,0,1525390.506667,0.443016,0.934423,100.186658,730,538.889028,856,561.295625,561.645764,730,561.173854,1130.123062,730,718.009931,718.131667,717.659792,1307261.724444,1526486.186667,1237741.511111,1781194.666667,1130.123062,567.785208,713.939722,548.722708,1320.274647,699.893889
567.434861,1258711.182222,0,28,0,1749773.226667,0.442995,0.934425,100.186641,730,538.904063,731,560.635799,561.422847,730,560.325243,1130.123062,730,718.086875,718.397431,717.299861,1241503.146667,1449642.524444,1077985.706667,2043124.622222,1130.123062,567.434861,714.009375,548.331076,1319.855170,699.905625
596.656944,1013379.271111,0,11,0,1798310.542222,0.440599,0.934427,100.352865,730,593.354792,422,560.406597,561.123368,730,559.495486,1679.397926,730,717.924444,718.835556,717.207708,1319636.337778,1540833.706667,867901.582222,2099743.431111,1679.397926,596.656944,714.066458,571.474583,1292.765630,701.049375
0,0,0,23,0,0,0.490544,0.901362,100.072448,0,529.221944,0,0,0,0,0,968.059338,0,571.474583,571.474583,571.474583,0,0,0,0,968.059338,561.200000,713.975278,564.548611,0,700.749375
0,0,0,23,0,0,0.491133,0.845791,100.098611,0,529.132083,0,0,0,0,0,967.824356,0,564.548611,564.548611,564.548611,0,0,0,0,967.824356,561.200000,713.878403,560.167812,0,700.654167
0,0,0,23,0,0,0.491683,0.790235,100.025712,0,529.116250,0,0,0,0,0,967.074528,0,560.167812,560.167812,560.167812,0,0,0,0,967.074528,561.200000,713.775069,557.159514,0,700.564514
0,0,0,23,0,0,0.492321,0.734722,100.026024,0,529.053021,0,0,0,0,0,966.747654,0,557.159514,557.159514,557.159514,0,0,0,0,966.747654,561.200000,713.664514,554.955521,0,700.461528
0,0,0,23,0,0,0.493024,0.679228,100.027656,0,528.984444,0,0,0,0,0,966.405215,0,554.955521,554.955521,554.955521,0,0,0,0,966.405215,561.200000,713.545625,553.263576,0,700.348403
0,0,0,23,0,0,0.493766,0.623755,100.028082,0,528.911250,0,0,0,0,0,966.027220,0,553.263576,553.263576,553.263576,0,0,0,0,966.027220,561.200000,713.417083,551.923333,0,700.229236
0,0,0,23,0,0,0.494574,0.568304,100.032161,0,528.830938,0,0,0,0,0,965.645669,0,551.923333,551.923333,551.923333,0,0,0,0,965.645669,561.200000,713.277083,550.832292,0,700.099792
0,0,0,23,0,0,0.495163,0.512876,100.032760,0,528.713299,0,0,0,0,0,965.542321,0,550.832292,550.832292,550.832292,0,0,0,0,965.542321,561.200000,713.123472,549.924028,0,699.957431
0,0,0,23,0,0,0.495032,0.457454,100.031649,0,528.495556,0,0,0,0,0,966.279664,0,549.924028,549.924028,549.924028,0,0,0,0,966.279664,561.200000,712.953403,549.153368,0,699.798472
0,0,0,23,0,0,0.494887,0.401992,100.030417,0,528.253438,0,0,0,0,0,967.100049,0,549.153368,549.153368,549.153368,0,0,0,0,967.100049,561.200000,712.763125,548.488785,0,699.621667
0,0,0,23,0,0,0.494724,0.346483,100.029019,0,527.980764,0,0,0,0,0,968.024889,0,548.488785,548.488785,548.488785,0,0,0,0,968.024889,561.200000,712.547014,547.907187,0,699.422292
0,0,0,23,0,0,0.494527,0.290922,100.021918,0,527.650556,0,0,0,0,0,969.093926,0,547.907187,547.907187,547.907187,0,0,0,0,969.093926,561.200000,712.297639,547.380208,0,699.180833
0,0,0,23,0,0,0.445505,0.235302,99.999349,0,521.028472,555,0,0,0,0,1029.643141,0,547.380208,547.380208,547.380208,0,0,0,0,1029.643141,561.200000,712.001111,546.501215,0,698.295208
562.870590,2743393.564444,0,24,11,1369785.884444,0.445976,0.161809,100.116836,658.528021,530.137986,802,560.625660,560.387257,658.528021,561.209722,1088.877314,658.528021,644.206771,643.622708,644.445174,1610020.693333,1879614.293333,2349907.911111,1599152.782222,1088.877314,562.870590,712.236979,546.135000,1728.377995,698.148160
572.039861,5637675.235556,0,11,0,3609354.524444,0.445666,0.198848,100.188542,730,562.778194,898,561.140799,560.844653,730,561.653056,1341.409975,730,714.975972,714.463681,715.272083,4022208.853333,4695703.040000,4829075.911111,4213718.755556,1341.409975,572.039861,713.099653,547.985556,4040.860444,698.392222
573.739549,5639928.035556,0,11,0,4605252.551111,0.444853,0.320822,100.187969,730,563.381250,950,563.336493,563.231875,730,563.365729,1341.775170,730,714.649028,714.619792,714.753681,4780459.235556,5581628.302222,4830390.613333,5377058.133333,1341.775170,573.739549,713.377569,550.210035,4610.726242,698.849792
575.252951,5641747.342222,0,11,0,4828872.817778,0.444201,0.470845,100.187500,730,563.860729,954,565.403160,565.402604,730,565.403924,1342.004622,730,714.806875,714.806111,714.807431,4829878.613333,5640185.173333,4831216.640000,5639010.417778,1342.004622,575.252951,713.569792,552.960590,4700.261768,699.218750
576.978611,5641751.324444,0,11,0,4830679.040000,0.443517,0.625255,100.187014,730,564.368715,954,567.924062,567.923229,730,567.923021,1342.273264,730,715.036528,715.037569,715.037361,4832183.751111,5643934.720000,4830314.382222,5642177.422222,1342.273264,576.978611,713.741250,556.665000,4702.184296,699.607500
572.110035,4682076.728889,0,25,0,4068396.088889,0.441753,0.779730,100.266589,730,539.476354,941,570.843924,570.862257,730,570.823090,1130.110025,730,715.821042,715.841875,715.802708,4039860.622222,4719702.755556,4007654.115556,4753040.497778,1130.110025,572.110035,713.954306,554.304375,3931.894519,700.505069
570.008715,2173659.875556,0,28,0,1928468.622222,0.442130,0.908442,100.238464,730,539.319062,938,566.809410,566.840486,730,566.757639,1130.123062,730,717.494931,717.546736,717.463889,1902883.840000,2222750.008889,1860857.884444,2252635.448889,1130.123062,570.008715,714.088889,552.121736,1846.957037,700.327708
569.113194,1520851.200000,0,28,0,1447922.488889,0.442249,0.934404,100.229653,730,539.269167,906,563.949514,564.153403,730,563.917569,1130.123062,730,718.172222,718.204167,717.968333,1321180.728889,1543035.733333,1302185.955556,1691060.053333,1130.123062,569.113194,714.167014,550.671250,1320.818647,700.272083
568.521597,1448587.804444,0,28,0,1526859.377778,0.442299,0.934410,100.225929,730,539.248090,838,562.564340,562.921042,730,562.455243,1130.123062,730,718.106944,718.216042,717.750208,1303162.737778,1521841.493333,1240435.057778,1783075.982222,1130.123062,568.521597,714.234236,549.729028,1320.418133,700.248611
568.036250,1260461.511111,0,28,0,1752182.755556,0.442338,0.934413,100.222995,730,539.231493,715,561.569757,562.362361,730,561.270451,1130.123062,730,718.159236,718.458611,717.366667,1237776.071111,1445389.795556,1079410.631111,2046078.577778,1130.123062,568.036250,714.290486,549.097222,1319.980484,700.230069
563.603750,956267.164444,0,12,0,1708638.008889,0.442463,0.934416,100.213715,730,529.208299,400,560.642639,561.715347,730,560.094340,1065.277156,730,718.454583,719.002917,717.381875,1061512.746667,1239508.195556,818945.564444,1995143.964444,1065.277156,563.603750,714.327014,545.599792,1164.144277,700.171528
0,0,0,23,0,0,0.488994,0.930496,100.045556,0,529.380799,0,0,0,0,0,968.637156,0,545.599792,545.599792,545.599792,0,0,0,0,968.637156,561.200000,714.238958,544.465243,0,701.001042
0,0,0,23,0,0,0.489530,0.874891,100.046076,0,529.326910,0,0,0,0,0,968.361323,0,544.465243,544.465243,544.465243,0,0,0,0,968.361323,561.200000,714.145694,543.784410,0,700.913611
0,0,0,23,0,0,0.490103,0.819302,100.052352,0,529.268715,0,0,0,0,0,968.116385,0,543.784410,543.784410,543.784410,0,0,0,0,968.116385,561.200000,714.046458,543.324236,0,700.820625
0,0,0,23,0,0,0.490713,0.763727,100.053021,0,529.207708,0,0,0,0,0,967.804681,0,543.324236,543.324236,543.324236,0,0,0,0,967.804681,561.200000,713.940486,542.988229,0,700.721806
0,0,0,23,0,0,0.491368,0.708171,100.060009,0,529.141285,0,0,0,0,0,967.523240,0,542.988229,542.988229,542.988229,0,0,0,0,967.523240,561.200000,713.826806,542.728021,0,700.615694
0,0,0,23,0,0,0.492073,0.652632,100.060885,0,529.071007,0,0,0,0,0,967.164998,0,542.728021,542.728021,542.728021,0,0,0,0,967.164998,561.200000,713.704306,542.517743,0,700.501875
0,0,0,23,0,0,0.492839,0.597114,100.068715,0,528.993681,0,0,0,0,0,966.834252,0,542.517743,542.517743,542.517743,0,0,0,0,966.834252,561.200000,713.571319,542.341181,0,700.378542
0,0,0,23,0,0,0.493673,0.541616,100.070391,0,528.910486,0,0,0,0,0,966.415802,0,542.341181,542.341181,542.341181,0,0,0,0,966.415802,561.200000,713.426111,542.188681,0,700.244583
0,0,0,23,0,0,0.494592,0.486143,100.078837,0,528.818368,0,0,0,0,0,966.013393,0,542.188681,542.188681,542.188681,0,0,0,0,966.013393,561.200000,713.266042,542.053056,0,700.097292
0,0,0,23,0,0,0.495145,0.430694,100.097352,0,528.637396,0,0,0,0,0,966.054400,0,542.053056,542.053056,542.053056,0,0,0,0,966.054400,561.200000,713.087778,541.927500,0,699.930764
0,0,0,23,0,0,0.494995,0.375243,100.095095,0,528.388715,0,0,0,0,0,966.888691,0,541.927500,541.927500,541.927500,0,0,0,0,966.888691,561.200000,712.887014,541.815313,0,699.749028
0,0,0,23,0,0,0.494822,0.319746,100.092457,0,528.099653,0,0,0,0,0,967.859200,0,541.815313,541.815313,541.815313,0,0,0,0,967.859200,561.200000,712.657014,541.708854,0,699.537639
0,0,0,23,0,0,0.444990,0.264194,100.081259,0,521.347639,467,0,0,0,0,1029.270440,0,541.708854,541.708854,541.708854,0,0,0,0,1029.270440,561.200000,712.387500,541.202674,0,698.664514
