Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
558.608698,2183186.915556,0,24,11,1092285.155556,0.445619,0.190422,100.027595,650.121441,520.967569,721,557.939774,557.745677,650.121441,558.498142,1029.749491,650.121441,633.266858,632.708490,633.460920,1260895.146667,1471509.617778,1870711.466667,1274735.644444,1029.749491,558.608698,712.449201,540.805781,1369.286637,698.259861
565.157292,5196108.800000,0,11,0,3262135.182222,0.446301,0.213480,100.188984,730,550.663715,836,555.795104,555.532674,730,556.408576,1236.805531,730,714.854514,714.241042,715.116944,3586933.191111,4185984.568889,4452499.911111,3806942.435556,1236.805531,565.157292,713.027986,541.927569,3663.621057,698.036528
568.244722,5423995.448889,0,11,0,4183205.831111,0.445952,0.322906,100.188741,730,557.186840,894,557.498090,557.402743,730,557.704236,1290.936020,730,714.429444,714.223333,714.524861,4325647.360000,5048510.008889,4647369.671111,4882265.315556,1290.936020,568.244722,713.199306,544.028715,4265.214104,698.231875
571.200000,5637656.462222,0,11,0,4579727.360000,0.445607,0.458858,100.188568,730,562.835035,915,559.675451,559.588438,730,559.740694,1341.596286,730,714.353264,714.288056,714.440278,4721279.431111,5511045.120000,4829746.631111,5345814.186667,1341.596286,571.200000,713.308333,547.313611,4581.809936,698.422361
561.788785,4276282.026667,0,11,0,3699651.413333,0.443077,0.607486,100.043793,730,522.551458,729,561.986319,562.012951,730,561.985799,1029.938173,730,715.327292,715.327778,715.300625,3663374.506667,4277132.800000,3662645.760000,4319487.715556,1029.938173,561.788785,713.512639,545.318056,3575.806104,699.538611
572.264306,5492234.808889,0,11,0,4774999.608889,0.444928,0.724452,100.189549,730,563.232639,910,560.921597,560.889271,730,560.847049,1341.505580,730,714.396458,714.471042,714.428819,4829420.088889,5637770.240000,4704751.786667,5574240.711111,1341.505580,572.264306,713.545764,552.537847,4640.068267,698.747847
569.415417,2950337.137778,0,28,0,2609223.680000,0.442923,0.875949,100.188229,730,539.766667,886,565.909340,565.928819,730,565.848854,1136.099240,730,716.628542,716.689028,716.609028,2588737.706667,3023528.960000,2526071.182222,3047455.288889,1136.099240,569.415417,713.735903,551.152535,2505.922528,699.895278
569.208437,1527140.693333,0,28,0,1454502.542222,0.442451,0.934061,100.187231,730,540.298646,844,563.059931,563.259583,730,563.021528,1140.389057,730,718.092569,718.131042,717.892986,1330485.048889,1553799.680000,1307657.528889,1698632.817778,1140.389057,569.208437,713.833333,550.410521,1327.659141,699.923542
568.655625,1463448.035556,0,28,0,1539347.200000,0.442826,0.933816,100.188160,730,539.839132,670,562.339583,562.696632,730,562.234097,1136.099240,730,718.070903,718.176458,717.713889,1314224.213333,1534731.804444,1253182.293333,1797627.306667,1136.099240,568.655625,713.921806,549.767326,1332.168691,699.951597
567.895590,1268679.253333,0,25,0,1762279.680000,0.442901,0.934065,100.186580,730,538.972569,578,561.611910,562.411493,730,561.320347,1130.123062,730,718.155417,718.447014,717.355833,1241333.617778,1449547.804444,1086445.155556,2057874.346667,1130.123062,567.895590,713.998611,549.038090,1326.694874,699.959097
561.200000,655148.017778,0,12,0,1209210.453333,0.443337,0.934412,100.186892,730,528.705521,298,559.793819,560.872153,730,559.282778,1065.438894,730,719.244236,719.755278,718.165903,726493.297778,848308.977778,561069.902222,1411966.293333,1065.438894,561.200000,714.014236,545.590521,809.839802,699.710417
0,0,0,23,0,0,0.490851,0.913031,100.036788,0,529.196701,0,0,0,0,0,967.596563,0,545.590521,545.590521,545.590521,0,0,0,0,967.596563,561.200000,713.924861,544.496076,0,700.699097
0,0,0,23,0,0,0.491401,0.857488,100.042361,0,529.140937,0,0,0,0,0,967.357709,0,544.496076,544.496076,544.496076,0,0,0,0,967.357709,561.200000,713.830069,543.811354,0,700.610208
0,0,0,23,0,0,0.491987,0.801958,100.048446,0,529.081667,0,0,0,0,0,967.105027,0,543.811354,543.811354,543.811354,0,0,0,0,967.105027,561.200000,713.728958,543.337049,0,700.515556
0,0,0,23,0,0,0.492617,0.746444,100.061554,0,529.016910,0,0,0,0,0,966.889007,0,543.337049,543.337049,543.337049,0,0,0,0,966.889007,561.200000,713.620694,542.984236,0,700.414236
0,0,0,23,0,0,0.493289,0.690942,100.062370,0,528.950174,0,0,0,0,0,966.548385,0,542.984236,542.984236,542.984236,0,0,0,0,966.548385,561.200000,713.504444,542.708611,0,700.306042
0,0,0,23,0,0,0.494015,0.635461,100.063611,0,528.878090,0,0,0,0,0,966.183585,0,542.708611,542.708611,542.708611,0,0,0,0,966.183585,561.200000,713.378958,542.484340,0,700.189583
0,0,0,23,0,0,0.494803,0.580001,100.065035,0,528.800000,0,0,0,0,0,965.789077,0,542.484340,542.484340,542.484340,0,0,0,0,965.789077,561.200000,713.242708,542.295625,0,700.063472
0,0,0,23,0,0,0.495137,0.524565,100.064878,0,528.661042,0,0,0,0,0,965.961560,0,542.295625,542.295625,542.295625,0,0,0,0,965.961560,561.200000,713.093403,542.132049,0,699.924236
0,0,0,23,0,0,0.495010,0.469120,100.062934,0,528.450243,0,0,0,0,0,966.672356,0,542.132049,542.132049,542.132049,0,0,0,0,966.672356,561.200000,712.928542,541.987014,0,699.769931
0,0,0,23,0,0,0.494870,0.413635,100.060773,0,528.216285,0,0,0,0,0,967.461768,0,541.987014,541.987014,541.987014,0,0,0,0,967.461768,561.200000,712.744444,541.855417,0,699.598542
0,0,0,23,0,0,0.494712,0.358106,100.058342,0,527.953785,0,0,0,0,0,968.348049,0,541.855417,541.855417,541.855417,0,0,0,0,968.348049,561.200000,712.536111,541.733681,0,699.406181
0,0,0,23,0,0,0.494522,0.302527,100.055382,0,527.635000,0,0,0,0,0,969.425304,0,541.733681,541.733681,541.733681,0,0,0,0,969.425304,561.200000,712.296042,541.606562,0,699.172292
0,0,0,23,0,0,0.445500,0.246888,99.900104,0,521.203889,248,0,0,0,0,1029.484879,0,541.606562,541.606562,541.606562,0,0,0,0,1029.484879,561.200000,712.011528,541.105764,0,698.311806
564.234327,225504.977778,0,24,11,109293.831111,0.446136,0.182477,100.094592,578.198047,527.693811,416.000013,560.431897,560.355981,578.198047,560.492917,1095.777877,578.198047,558.830026,558.769006,558.905942,150937.902222,176146.435556,193232.693333,127547.280000,1095.777877,564.234327,711.708533,540.739566,146.999635,698.036875
556.523646,3006932.195556,0,11,0,1882236.160000,0.445746,0.132176,99.995790,730,520.884340,513,554.728229,554.590694,730,555.394097,1029.816257,730,716.457222,715.791389,716.594792,1988598.613333,2320797.866667,2576519.680000,2196667.448889,1029.816257,556.523646,712.631319,540.577083,2090.110420,698.157986
563.908125,5011036.728889,0,11,0,3871352.604444,0.446043,0.175965,100.188802,730,545.311875,838,555.984444,555.942431,730,556.237500,1192.759467,730,714.592639,714.339583,714.634653,3929311.573333,4585520.924444,4293934.080000,4517882.595556,1192.759467,563.908125,713.029861,541.442257,3920.677926,698.180833
568.952569,5546640.497778,0,11,0,4492665.742222,0.446163,0.300591,100.188889,730,560.214479,909,557.246910,557.161528,730,557.324375,1320.169640,730,714.195347,714.117847,714.280764,4627468.515556,5400590.791111,4752610.702222,5243265.706667,1320.169640,568.952569,713.160000,543.865278,4497.360277,698.113542
558.768507,2885009.066667,0,11,0,2500195.840000,0.443879,0.446303,100.022925,730,522.098125,522,557.784410,557.795868,730,557.766250,1030.746943,730,716.080833,716.099028,716.069375,2489093.973333,2905431.893333,2471597.511111,2918390.613333,1030.746943,558.768507,713.421806,542.810382,2419.119881,699.063681
571.200000,5579084.231111,0,11,0,4830130.062222,0.445489,0.506238,100.189922,730,562.863507,932,558.624931,558.624826,730,558.594618,1341.757788,730,714.185417,714.215764,714.185556,4830328.035556,5637866.951111,4779964.871111,5637636.551111,1341.757788,571.200000,713.424236,546.679028,4681.829768,698.429722
573.036840,5599217.208889,0,11,0,4828864.284444,0.444337,0.659790,100.188880,730,563.261181,935,562.168924,562.168021,730,562.148646,1341.770430,730,714.510139,714.530417,714.511042,4830373.546667,5639406.364444,4795950.080000,5637643.946667,1341.770430,573.036840,713.502569,551.972847,4687.852089,698.834583
569.504792,4344203.946667,0,25,0,4105212.871111,0.442592,0.813620,100.187361,730,540.185069,908,566.328542,566.576146,730,566.313889,1140.336909,730,715.644306,715.658958,715.396736,3740371.626667,4368416.711111,3719639.893333,4794518.755556,1140.336909,569.504792,713.691597,550.992674,3751.983091,699.841458
568.818611,1487118.506667,0,28,0,1561793.137778,0.442980,0.932896,100.188264,730,539.724514,836,562.908264,563.272292,730,562.813472,1136.099240,730,718.084444,718.179236,717.720417,1329053.866667,1552111.360000,1273401.173333,1823911.680000,1136.099240,568.818611,713.792639,550.100729,1350.872652,699.862569
567.982604,1270616.888889,0,28,0,1763988.764444,0.443062,0.934058,100.186693,730,538.855069,691,561.918507,562.723924,730,561.635764,1130.123062,730,718.182222,718.465000,717.376806,1238505.813333,1446278.542222,1088079.715556,2059917.084444,1130.123062,567.982604,713.878264,549.212569,1326.892405,699.867431
563.268750,830563.840000,0,12,0,1498772.764444,0.443214,0.934405,100.186797,730,528.778160,353,560.432812,561.518681,730,559.915347,1065.325985,730,718.779792,719.297222,717.693889,914515.697778,1067870.933333,711287.893333,1750102.044444,1065.325985,563.268750,713.923194,545.676493,1013.482430,699.780486
0,0,0,23,0,0,0.491393,0.923061,100.042352,0,529.141771,0,0,0,0,0,967.361896,0,545.676493,545.676493,545.676493,0,0,0,0,967.361896,561.200000,713.834653,544.495764,0,700.611528
0,0,0,23,0,0,0.491941,0.867531,100.054366,0,529.085174,0,0,0,0,0,967.178430,0,544.495764,544.495764,544.495764,0,0,0,0,967.178430,561.200000,713.740556,543.773333,0,700.523056
0,0,0,23,0,0,0.492526,0.812012,100.068281,0,529.024792,0,0,0,0,0,966.992593,0,543.773333,543.773333,543.773333,0,0,0,0,966.992593,561.200000,713.640208,543.279653,0,700.428889
0,0,0,23,0,0,0.493138,0.756505,100.076484,0,528.962708,0,0,0,0,0,966.744968,0,543.279653,543.279653,543.279653,0,0,0,0,966.744968,561.200000,713.532986,542.920313,0,700.330556
0,0,0,23,0,0,0.493805,0.701012,100.078012,0,528.896042,0,0,0,0,0,966.411220,0,542.920313,542.920313,542.920313,0,0,0,0,966.411220,561.200000,713.417986,542.641562,0,700.223403
0,0,0,23,0,0,0.494552,0.645539,100.086866,0,528.820729,0,0,0,0,0,966.100385,0,542.641562,542.641562,542.641562,0,0,0,0,966.100385,561.200000,713.293750,542.409549,0,700.103750
0,0,0,23,0,0,0.495184,0.590085,100.087613,0,528.727326,0,0,0,0,0,965.873383,0,542.409549,542.409549,542.409549,0,0,0,0,965.873383,561.200000,713.159028,542.215451,0,699.978611
0,0,0,23,0,0,0.495070,0.534645,100.024635,0,528.558368,0,0,0,0,0,965.995220,0,542.215451,542.215451,542.215451,0,0,0,0,965.995220,561.200000,713.011667,542.051979,0,699.844583
0,0,0,23,0,0,0.494944,0.479198,100.021901,0,528.351319,0,0,0,0,0,966.692662,0,542.051979,542.051979,542.051979,0,0,0,0,966.692662,561.200000,712.849167,541.907465,0,699.692431
0,0,0,23,0,0,0.494810,0.423712,100.097700,0,528.076319,0,0,0,0,0,967.964049,0,541.907465,541.907465,541.907465,0,0,0,0,967.964049,561.200000,712.668194,541.776875,0,699.522639
0,0,0,23,0,0,0.494652,0.368155,100.022743,0,527.860937,0,0,0,0,0,968.379417,0,541.776875,541.776875,541.776875,0,0,0,0,968.379417,561.200000,712.463542,541.655938,0,699.334583
0,0,0,23,0,0,0.494459,0.312574,100.021467,0,527.535590,0,0,0,0,0,969.484563,0,541.655938,541.655938,541.655938,0,0,0,0,969.484563,561.200000,712.228611,541.522604,0,699.096736
0,0,0,23,0,0,0.445663,0.256933,100.002266,0,520.940625,400,0,0,0,0,1029.790420,0,541.522604,541.522604,541.522604,0,0,0,0,1029.790420,561.200000,711.951944,540.985694,0,698.210625
561.200000,0,0,24,0,0,0.446173,0.197859,99.910208,561.200000,520.811042,254,561.200000,561.200000,561.200000,561.200000,1030.139022,561.200000,540.985694,540.985694,540.985694,0,0,0,0,1030.139022,561.200000,711.612847,540.522604,0,697.936667
555.824549,3162092.088889,0,11,0,1607444.053333,0.446310,0.138766,100.051649,730,520.582292,539,553.875868,553.585417,730,554.914132,1030.402133,730,716.646736,715.608472,716.937153,1809113.315556,2111233.991111,2709592.177778,1875886.080000,1030.402133,555.824549,712.441597,539.926007,1985.892188,697.898889
566.522882,5379017.386667,0,11,0,4155125.760000,0.446753,0.177389,100.189297,730,555.449097,893,555.627257,555.545417,730,555.845521,1280.405333,730,714.298750,714.080486,714.380556,4275131.733333,4988873.386667,4609459.200000,4848831.715556,1280.405333,566.522882,712.849444,541.636840,4226.867200,697.784306
569.733194,5635726.791111,0,11,0,4671107.128889,0.446411,0.312067,100.189063,730,562.257257,939,557.544410,557.452500,730,557.548993,1341.355615,730,714.092431,714.087847,714.184375,4821288.960000,5626867.484444,4828880.213333,5451592.248889,1341.355615,569.733194,713.025903,544.338368,4642.829590,697.975278
571.200000,5636629.048889,0,11,0,4829303.466667,0.445748,0.463729,100.188594,730,562.788715,960,560.025347,560.024063,730,560.023750,1342.066726,730,714.313056,714.314583,714.314306,4831440.213333,5639751.680000,4828764.728889,5637258.240000,1342.066726,571.200000,713.178889,547.659167,4698.233047,698.346181
573.610590,5638150.826667,0,11,0,4829595.306667,0.444985,0.618066,100.188056,730,563.314375,941,563.067292,563.066319,730,563.065938,1342.021531,730,714.591875,714.593194,714.592847,4831277.511111,5640838.257778,4828976.355556,5638873.884444,1342.021531,573.610590,713.338611,552.082014,4699.406538,698.775278
564.295174,5492885.617778,0,11,0,4828607.146667,0.444002,0.772446,100.187361,730,563.925903,897,567.022882,567.117222,730,567.044931,1341.279763,730,715.059167,715.037083,714.964792,4665465.742222,5448883.768889,4703140.977778,5639419.448889,1341.279763,564.295174,713.526528,559.158611,4605.885946,699.331597
571.200000,1819547.306667,0,28,0,1732817.493333,0.442372,0.922238,100.220530,730,539.217500,856,570.847708,571.110451,730,570.875069,1130.123062,730,718.310903,718.283542,718.048125,1537775.217778,1796863.288889,1557188.551111,2024766.720000,1130.123062,571.200000,713.696042,555.160590,1566.993699,700.214514
570.165660,1459969.422222,0,28,0,1533382.400000,0.442599,0.934376,100.203628,730,539.121840,775,566.730000,567.115139,730,566.667604,1130.123062,730,718.430625,718.492986,718.045486,1286502.115556,1502845.155556,1249798.542222,1791241.671111,1130.123062,570.165660,713.808889,552.563368,1320.571180,700.107917
569.107049,1266636.231111,0,25,0,1759406.222222,0.442741,0.934385,100.193142,730,539.062500,592,564.196181,565.008854,730,563.934479,1130.123062,730,718.367153,718.628889,717.554514,1224786.915556,1430498.275556,1084488.960000,2054910.720000,1130.123062,569.107049,713.901181,550.866632,1320.012563,700.041736
563.562465,552752.817778,0,12,0,1037416.391111,0.443173,0.934391,100.186771,730,528.804167,258,561.174861,562.250799,730,560.687917,1065.296672,730,719.691806,720.178681,718.615833,611626.524444,714270.791111,473319.502222,1211517.440000,1065.296672,563.562465,713.905000,547.093507,688.483635,699.804167
0,0,0,23,0,0,0.491534,0.907031,100.099149,0,529.092118,0,0,0,0,0,967.621136,0,547.093507,547.093507,547.093507,0,0,0,0,967.621136,561.200000,713.814236,545.647118,0,700.589306
0,0,0,23,0,0,0.492045,0.851486,100.025894,0,529.080312,0,0,0,0,0,966.888770,0,545.647118,545.647118,545.647118,0,0,0,0,966.888770,561.200000,713.717847,544.749271,0,700.505972
0,0,0,23,0,0,0.492658,0.795984,100.030851,0,529.019896,0,0,0,0,0,966.619891,0,544.749271,544.749271,544.749271,0,0,0,0,966.619891,561.200000,713.614931,544.120208,0,700.407292
0,0,0,23,0,0,0.493298,0.740498,100.035069,0,528.955903,0,0,0,0,0,966.325096,0,544.120208,544.120208,544.120208,0,0,0,0,966.325096,561.200000,713.504792,543.653611,0,700.304444
0,0,0,23,0,0,0.493984,0.685030,100.035668,0,528.888125,0,0,0,0,0,965.976889,0,543.653611,543.653611,543.653611,0,0,0,0,965.976889,561.200000,713.386458,543.290486,0,700.194375
0,0,0,23,0,0,0.494726,0.629582,100.040399,0,528.814167,0,0,0,0,0,965.634607,0,543.290486,543.290486,543.290486,0,0,0,0,965.634607,561.200000,713.258542,542.996458,0,700.075556
0,0,0,23,0,0,0.495154,0.574155,100.040616,0,528.695972,0,0,0,0,0,965.664553,0,542.996458,542.996458,542.996458,0,0,0,0,965.664553,561.200000,713.119306,542.750729,0,699.945694
0,0,0,23,0,0,0.495036,0.518726,100.039323,0,528.499896,0,0,0,0,0,966.328257,0,542.750729,542.750729,542.750729,0,0,0,0,966.328257,561.200000,712.966736,542.540208,0,699.802361
0,0,0,23,0,0,0.494906,0.463261,100.042031,0,528.283472,0,0,0,0,0,967.096731,0,542.540208,542.540208,542.540208,0,0,0,0,967.096731,561.200000,712.797986,542.355243,0,699.644306
0,0,0,23,0,0,0.494762,0.407752,100.044497,0,528.043160,0,0,0,0,0,967.949195,0,542.355243,542.355243,542.355243,0,0,0,0,967.949195,561.200000,712.608958,542.189132,0,699.468403
0,0,0,23,0,0,0.494598,0.352196,100.042153,0,527.767396,0,0,0,0,0,968.884069,0,542.189132,542.189132,542.189132,0,0,0,0,968.884069,561.200000,712.394653,542.033194,0,699.266042
0,0,0,23,0,0,0.494393,0.296587,100.035547,0,527.424028,0,0,0,0,0,970.011417,0,542.033194,542.033194,542.033194,0,0,0,0,970.011417,561.200000,712.147500,541.866354,0,699.014167
0,0,0,23,0,0,0.445767,0.240916,99.919253,0,521.021181,419,0,0,0,0,1029.782598,0,541.866354,541.866354,541.866354,0,0,0,0,1029.782598,561.200000,711.854931,541.341146,0,698.158958
558.659149,1915294.862222,0,24,11,963932.444444,0.446464,0.167066,100.015872,644.862066,520.488733,665,558.076233,557.914774,644.862066,558.606649,1030.509472,644.862066,627.996024,627.465608,628.157483,1096171.520000,1279279.644444,1641151.431111,1124950.897778,1030.509472,558.659149,711.934931,540.920764,1199.868128,697.779618
562.673958,4912669.582222,0,11,0,3137747.057778,0.446373,0.181791,100.189036,730,541.962396,797,555.739479,555.529965,730,556.350278,1169.330726,730,715.022361,714.411597,715.231944,3387035.875556,3952732.728889,4209590.613333,3661808.071111,1169.330726,562.673958,712.804722,541.357986,3479.780504,697.996250
566.648229,5273210.311111,0,11,0,4076134.684444,0.446125,0.286039,100.188863,730,552.970035,871,556.862500,556.806007,730,557.100694,1255.097126,730,714.495486,714.257292,714.552014,4158000.071111,4852659.200000,4518349.653333,4757116.871111,1255.097126,566.648229,713.063750,542.980729,4134.162963,698.134792
570.607917,5636263.253333,0,11,0,4679630.222222,0.445961,0.417597,100.188750,730,562.568542,934,558.773507,558.689514,730,558.780139,1341.360514,730,714.207222,714.200625,714.291181,4817848.888889,5623367.111111,4828897.848889,5462038.755556,1341.360514,570.607917,713.183333,546.113125,4644.908247,698.226736
572.659167,5637198.506667,0,11,0,4829255.680000,0.445260,0.569353,100.188255,730,563.124201,951,561.651076,561.649861,730,561.649514,1342.032751,730,714.462083,714.463611,714.463264,4831317.902222,5640290.986667,4828669.155556,5637883.448889,1342.032751,572.659167,713.315764,550.162083,4698.714706,698.620486
575.184514,5639945.102222,0,11,0,4830291.626667,0.444383,0.723706,100.187630,730,563.747986,944,565.360278,565.359479,730,565.359132,1342.147160,730,714.801806,714.802917,714.802569,4831729.777778,5642328.177778,4829688.604444,5640648.817778,1342.147160,575.184514,713.475417,556.236701,4700.811694,699.115694
571.200000,2912143.928889,0,28,0,2556246.755556,0.442529,0.878136,100.208828,730,539.151285,951,569.280625,569.300660,730,569.240000,1130.123062,730,716.956042,716.996667,716.936042,2535137.280000,2961672.817778,2492741.688889,2986333.866667,1130.123062,571.200000,713.701528,553.392535,2461.152869,700.140694
569.429965,1524975.360000,0,28,0,1455508.480000,0.442818,0.934373,100.187405,730,539.030035,911,565.118333,565.350451,730,565.110382,1130.123062,730,718.274167,718.282153,718.042083,1310359.182222,1530529.564444,1305603.982222,1700067.271111,1130.123062,569.429965,713.807639,551.397257,1320.992237,700.005556
568.640313,1458905.457778,0,28,0,1528234.808889,0.442872,0.934384,100.186554,730,538.993993,832,563.225382,563.599826,730,563.149306,1130.123062,730,718.171875,718.247917,717.797431,1293109.760000,1510176.284444,1249208.320000,1784770.417778,1130.123062,568.640313,713.898819,550.101701,1320.514528,699.975764
568.037569,1266847.573333,0,28,0,1755979.804444,0.442901,0.934388,100.186580,730,538.973194,692,561.901285,562.714167,730,561.630243,1130.123062,730,718.200417,718.471458,717.387569,1228376.746667,1434450.346667,1084851.911111,2050564.551111,1130.123062,568.037569,713.976181,549.244792,1319.961837,699.959583
563.429653,899774.720000,0,12,0,1612612.977778,0.443028,0.934392,100.186667,730,528.913160,370,560.607743,561.717674,730,560.107986,1065.306232,730,718.637014,719.136806,717.527083,979212.871111,1143419.662222,770557.795556,1883036.302222,1065.306232,563.429653,714.022569,545.666354,1090.619654,699.886875
0,0,0,23,0,0,0.490798,0.926849,100.072847,0,529.196424,0,0,0,0,0,967.929995,0,545.666354,545.666354,545.666354,0,0,0,0,967.929995,561.200000,713.933750,544.486493,0,700.708125
0,0,0,23,0,0,0.491343,0.871286,100.073698,0,529.141806,0,0,0,0,0,967.653215,0,544.486493,544.486493,544.486493,0,0,0,0,967.653215,561.200000,713.839653,543.772361,0,700.619931
0,0,0,23,0,0,0.491952,0.815739,100.099714,0,529.050521,0,0,0,0,0,967.409541,0,543.772361,543.772361,543.772361,0,0,0,0,967.409541,561.200000,713.739444,543.277986,0,700.521806
0,0,0,23,0,0,0.492570,0.760207,100.083325,0,529.017951,0,0,0,0,0,967.096810,0,543.277986,543.277986,543.277986,0,0,0,0,967.096810,561.200000,713.632500,542.916389,0,700.421944
0,0,0,23,0,0,0.493187,0.704694,100.026450,0,528.967465,0,0,0,0,0,966.305185,0,542.916389,542.916389,542.916389,0,0,0,0,966.305185,561.200000,713.517708,542.645937,0,700.322153
0,0,0,23,0,0,0.493920,0.649226,100.028264,0,528.896007,0,0,0,0,0,965.949235,0,542.645937,542.645937,542.645937,0,0,0,0,965.949235,561.200000,713.393819,542.423194,0,700.204514
0,0,0,23,0,0,0.494699,0.593780,100.032161,0,528.818785,0,0,0,0,0,965.582143,0,542.423194,542.423194,542.423194,0,0,0,0,965.582143,561.200000,713.259236,542.236389,0,700.079861
0,0,0,23,0,0,0.495151,0.538356,100.029175,0,528.694375,0,0,0,0,0,965.578509,0,542.236389,542.236389,542.236389,0,0,0,0,965.578509,561.200000,713.112292,542.075417,0,699.943264
0,0,0,23,0,0,0.495026,0.482933,100.031606,0,528.485729,0,0,0,0,0,966.312928,0,542.075417,542.075417,542.075417,0,0,0,0,966.312928,561.200000,712.950278,541.932847,0,699.791319
0,0,0,23,0,0,0.494888,0.427468,100.030425,0,528.255590,0,0,0,0,0,967.092938,0,541.932847,541.932847,541.932847,0,0,0,0,967.092938,561.200000,712.769861,541.803889,0,699.623194
0,0,0,23,0,0,0.494734,0.371960,100.029106,0,527.997951,0,0,0,0,0,967.966578,0,541.803889,541.803889,541.803889,0,0,0,0,967.966578,561.200000,712.566458,541.684618,0,699.434861
0,0,0,23,0,0,0.494551,0.316402,100.024687,0,527.691250,0,0,0,0,0,968.980385,0,541.684618,541.684618,541.684618,0,0,0,0,968.980385,561.200000,712.333542,541.563194,0,699.210556
0,0,0,23,0,0,0.445419,0.260789,99.911589,0,521.232361,397,0,0,0,0,1029.451457,0,541.563194,541.563194,541.563194,0,0,0,0,1029.451457,561.200000,712.060903,541.059896,0,698.354653
559.165660,2533698.844444,0,24,11,1285539.271111,0.446325,0.187229,100.067860,656.925417,523.784948,754,557.735903,557.545625,656.925417,558.346111,1048.873402,656.925417,640.133854,639.523611,640.324097,1462302.862222,1706545.208889,2171073.706667,1500257.564444,1048.873402,559.165660,712.204687,540.736111,1594.583862,697.948368
566.297292,5338123.377778,0,11,0,3426318.222222,0.446671,0.220065,100.189245,730,554.390313,859,555.925313,555.663229,730,556.481979,1270.608988,730,714.719236,714.162569,714.981319,3764067.271111,4392700.302222,4574192.355556,3998543.928889,1270.608988,566.297292,712.869653,542.250937,3813.713225,697.829792
569.821076,5613597.582222,0,11,0,4338167.751111,0.446245,0.334945,100.188950,730,561.822049,915,557.887361,557.803090,730,558.100035,1336.032711,730,714.363542,714.150903,714.447847,4467884.373333,5214631.253333,4809717.760000,5063234.560000,1336.032711,569.821076,713.080556,544.888056,4414.295230,698.067778
571.849236,5638006.897778,0,11,0,4786782.435556,0.445576,0.475648,100.188542,730,562.856875,944,560.527222,560.502292,730,560.527882,1341.601185,730,714.360833,714.360139,714.385764,4828639.004444,5636693.333333,4829764.266667,5587832.035556,1341.601185,571.849236,713.231389,548.227118,4684.036741,698.439653
573.983021,5638969.457778,0,11,0,4830106.168889,0.444712,0.629309,100.189410,730,563.456806,959,563.587951,563.586875,730,563.586528,1342.210528,730,714.639167,714.640625,714.640278,4831957.902222,5641850.311111,4829490.062222,5639688.533333,1342.210528,573.983021,713.389375,552.734896,4700.141353,698.870139
570.126042,4730685.724444,0,25,0,4108379.306667,0.442612,0.783712,100.187378,730,540.295069,960,567.271979,567.278125,730,567.240174,1141.216474,730,715.462917,715.494722,715.456736,4098955.662222,4787459.413333,4050346.666667,4798465.706667,1141.216474,570.126042,713.607222,551.658681,3976.836425,699.829792
569.188299,2041991.822222,0,28,0,1789852.017778,0.442577,0.914016,100.187344,730,540.203785,942,564.225764,564.207188,730,564.152708,1140.389057,730,717.432917,717.505972,717.451458,1804148.622222,2107037.724444,1748453.120000,2090340.977778,1140.389057,569.188299,713.748958,550.697639,1733.158558,699.850208
569.022604,1534433.422222,0,28,0,1464970.951111,0.442478,0.933791,100.187257,730,540.277743,907,562.632604,562.851528,730,562.607292,1140.389057,730,718.065000,718.090347,717.846111,1328978.204444,1551991.751111,1313942.897778,1710805.191111,1140.389057,569.022604,713.844236,550.112188,1332.564069,699.907361
568.535313,1472371.057778,0,28,0,1539330.702222,0.442841,0.933792,100.188168,730,539.827882,838,562.049271,562.418542,730,561.968750,1136.099240,730,718.062917,718.143403,717.693681,1307364.551111,1526690.275556,1260848.924444,1797571.413333,1136.099240,568.535313,713.930764,549.572188,1332.397985,699.942847
567.810243,1274865.920000,0,28,0,1764494.933333,0.442911,0.934040,100.186580,730,538.965868,700,561.417118,562.232917,730,561.148194,1130.123062,730,718.155069,718.423958,717.339236,1234400.995556,1441433.173333,1091757.653333,2060433.777778,1130.123062,567.810243,714.006042,548.907986,1326.870281,699.953819
563.350139,955244.515556,0,12,0,1700985.884444,0.442996,0.934387,100.186641,730,528.938125,385,560.407674,561.528646,730,559.914340,1065.313185,730,718.500278,718.993611,717.379306,1033526.044444,1206813.155556,818080.355556,1986183.111111,1065.313185,563.350139,714.056389,545.398403,1152.289106,699.905208
0,0,0,23,0,0,0.490598,0.929883,100.041684,0,529.221042,0,0,0,0,0,967.768889,0,545.398403,545.398403,545.398403,0,0,0,0,967.768889,561.200000,713.968472,544.274306,0,700.740278
0,0,0,23,0,0,0.491138,0.874329,100.047630,0,529.166146,0,0,0,0,0,967.538015,0,544.274306,544.274306,544.274306,0,0,0,0,967.538015,561.200000,713.875208,543.597743,0,700.652778
0,0,0,23,0,0,0.491714,0.818789,100.054123,0,529.107778,0,0,0,0,0,967.293946,0,543.597743,543.597743,543.597743,0,0,0,0,967.293946,561.200000,713.775903,543.139896,0,700.559722
0,0,0,23,0,0,0.492327,0.763264,100.054792,0,529.046806,0,0,0,0,0,966.982242,0,543.139896,543.139896,543.139896,0,0,0,0,966.982242,561.200000,713.670000,542.805313,0,700.460833
0,0,0,23,0,0,0.492984,0.707756,100.055503,0,528.981632,0,0,0,0,0,966.648810,0,542.805313,542.805313,542.805313,0,0,0,0,966.648810,561.200000,713.556389,542.546424,0,700.355069
0,0,0,23,0,0,0.493692,0.652269,100.056727,0,528.911285,0,0,0,0,0,966.292938,0,542.546424,542.546424,542.546424,0,0,0,0,966.292938,561.200000,713.434097,542.337118,0,700.241389
0,0,0,23,0,0,0.494458,0.596803,100.057240,0,528.835868,0,0,0,0,0,965.904119,0,542.337118,542.337118,542.337118,0,0,0,0,965.904119,561.200000,713.301458,542.161701,0,700.118611
0,0,0,23,0,0,0.495187,0.541360,100.061050,0,528.739549,0,0,0,0,0,965.618094,0,542.161701,542.161701,542.161701,0,0,0,0,965.618094,561.200000,713.156667,542.010139,0,699.984653
0,0,0,23,0,0,0.495064,0.485934,100.057405,0,528.539896,0,0,0,0,0,966.317590,0,542.010139,542.010139,542.010139,0,0,0,0,966.317590,561.200000,712.997083,541.875590,0,699.835000
0,0,0,23,0,0,0.494928,0.430469,100.055556,0,528.313646,0,0,0,0,0,967.081165,0,541.875590,541.875590,541.875590,0,0,0,0,967.081165,561.200000,712.819583,541.753507,0,699.669514
0,0,0,23,0,0,0.494776,0.374961,100.059323,0,528.059583,0,0,0,0,0,967.990756,0,541.753507,541.753507,541.753507,0,0,0,0,967.990756,561.200000,712.619236,541.640035,0,699.483750
0,0,0,23,0,0,0.494601,0.319402,100.051059,0,527.767049,0,0,0,0,0,968.928079,0,541.640035,541.640035,541.640035,0,0,0,0,968.928079,561.200000,712.390069,541.529097,0,699.269097
0,0,0,23,0,0,0.445453,0.263791,100.072882,0,521.077847,392,0,0,0,0,1029.666923,0,541.529097,541.529097,541.529097,0,0,0,0,1029.666923,561.200000,712.121181,541.017431,0,698.396944
558.940052,2503472.640000,0,24,11,1273646.222222,0.446285,0.190199,100.141467,656.552378,522.939705,745,557.707656,557.527587,656.552378,558.320122,1044.052859,656.552378,639.744635,639.132135,639.924705,1439714.986667,1680179.200000,2145180.160000,1486373.262222,1044.052859,558.940052,712.254306,540.669184,1575.006973,697.998924
564.636424,5140041.386667,0,11,0,3325911.324444,0.446443,0.222368,100.189175,730,548.926076,833,555.739757,555.504375,730,556.296111,1223.467378,730,714.821458,714.265069,715.056806,3620596.053333,4225244.160000,4404482.560000,3881346.275556,1223.467378,564.636424,712.909028,541.730868,3679.620109,697.953403
567.845833,5395723.946667,0,11,0,4174209.706667,0.445532,0.333351,100.189913,730,556.225729,885,557.271215,557.216007,730,557.508854,1284.224395,730,714.459653,714.222014,714.514861,4255957.617778,4967108.266667,4623207.822222,4871700.480000,1284.224395,567.845833,713.117847,543.787292,4231.814637,698.153056
571.200000,5637553.493333,0,11,0,4606781.724444,0.444102,0.468043,100.189097,730,562.326076,916,559.463854,559.383889,730,559.519514,1341.593916,730,714.323403,714.267778,714.403403,4737179.306667,5529513.528889,4829738.097778,5377306.168889,1341.593916,571.200000,713.243194,547.114271,4595.659220,698.342778
562.138472,3986624.568889,0,11,0,3467741.866667,0.441435,0.617356,100.095495,730,524.903437,686,561.632986,561.655313,730,561.614028,1048.482133,730,715.481250,715.500278,715.458958,3438941.013333,4015043.413333,3414599.680000,4048669.013333,1048.482133,562.138472,713.465833,545.407014,3347.315674,699.409653
560.411667,2716069.546667,0,11,0,2360643.128889,0.441577,0.721997,100.079280,730,524.824722,486,559.045660,559.076875,730,559.040174,1048.638973,730,716.361389,716.366806,716.330139,2331665.351111,2721956.977778,2326622.151111,2755785.102222,1048.638973,560.411667,713.627292,543.610278,2276.058706,699.314236
560.317326,3814599.395556,0,11,0,3333265.351111,0.440617,0.773846,99.999271,730,525.839444,672,558.313681,558.320521,730,558.267049,1055.584790,730,715.296597,715.343194,715.289722,3324837.546667,3880898.560000,3268037.688889,3890735.786667,1055.584790,560.317326,713.718056,541.709201,3218.398183,699.320486
564.009410,2980751.928889,0,25,0,2826071.040000,0.442130,0.871738,100.186719,730,540.392431,832,555.913819,556.122882,730,555.855694,1152.199822,730,715.795347,715.853472,715.586319,2611260.871111,3047585.848889,2553995.662222,3298289.208889,1152.199822,564.009410,713.795000,544.225417,2590.729640,699.113819
566.410729,1482404.835556,0,28,0,1546182.826667,0.441974,0.933141,100.187352,730,540.168437,736,556.594062,556.942292,730,556.483854,1145.563496,730,717.631319,717.741528,717.283125,1332312.462222,1555199.715556,1269950.435556,1804849.208889,1145.563496,566.410729,713.862222,545.932743,1345.126084,699.541667
566.206910,1285761.564444,0,25,0,1773962.097778,0.443135,0.933506,100.183759,730,538.824618,473,558.046285,558.860035,730,557.760069,1132.388030,730,717.886458,718.172708,717.072708,1251597.368889,1461151.431111,1101361.493333,2070975.288889,1132.388030,566.206910,713.928194,546.508438,1338.302262,699.654514
561.200000,744458.951111,0,12,0,1349726.720000,0.443543,0.934262,100.187031,730,528.561563,318,557.632396,558.755764,730,557.149063,1065.490884,730,718.876042,719.359375,717.752639,807489.635556,942723.982222,637665.848889,1575772.160000,1065.490884,561.200000,713.952292,543.784132,906.376454,699.593125
0,0,0,23,0,0,0.491217,0.917639,100.032240,0,529.161285,0,0,0,0,0,967.369956,0,543.784132,543.784132,543.784132,0,0,0,0,967.369956,561.200000,713.863472,543.098924,0,700.639861
0,0,0,23,0,0,0.491766,0.862109,100.042665,0,529.104687,0,0,0,0,0,967.171398,0,543.098924,543.098924,543.098924,0,0,0,0,967.171398,561.200000,713.769167,542.669097,0,700.551181
0,0,0,23,0,0,0.492352,0.806590,100.054818,0,529.044340,0,0,0,0,0,966.969521,0,542.669097,542.669097,542.669097,0,0,0,0,966.969521,561.200000,713.668472,542.368507,0,700.456806
0,0,0,23,0,0,0.492978,0.751084,100.061988,0,528.981111,0,0,0,0,0,966.706252,0,542.368507,542.368507,542.368507,0,0,0,0,966.706252,561.200000,713.560833,542.142396,0,700.356181
0,0,0,23,0,0,0.493647,0.695594,100.063325,0,528.914375,0,0,0,0,0,966.370370,0,542.142396,542.142396,542.142396,0,0,0,0,966.370370,561.200000,713.445278,541.963021,0,700.248611
0,0,0,23,0,0,0.494371,0.640123,100.071024,0,528.841597,0,0,0,0,0,966.062064,0,541.963021,541.963021,541.963021,0,0,0,0,966.062064,561.200000,713.320486,541.813958,0,700.132569
0,0,0,23,0,0,0.495156,0.584671,100.074991,0,528.762014,0,0,0,0,0,965.682805,0,541.813958,541.813958,541.813958,0,0,0,0,965.682805,561.200000,713.185069,541.685903,0,700.007153
0,0,0,23,0,0,0.495091,0.529241,100.064167,0,528.584271,0,0,0,0,0,966.220326,0,541.685903,541.685903,541.685903,0,0,0,0,966.220326,561.200000,713.036875,541.572708,0,699.868056
0,0,0,23,0,0,0.494965,0.473781,100.062248,0,528.375278,0,0,0,0,0,966.925195,0,541.572708,541.572708,541.572708,0,0,0,0,966.925195,561.200000,712.873472,541.470000,0,699.715069
0,0,0,23,0,0,0.494826,0.418282,100.060104,0,528.143576,0,0,0,0,0,967.707180,0,541.470000,541.470000,541.470000,0,0,0,0,967.707180,561.200000,712.691181,541.374479,0,699.545278
0,0,0,23,0,0,0.494670,0.362739,100.057691,0,527.883472,0,0,0,0,0,968.585640,0,541.374479,541.374479,541.374479,0,0,0,0,968.585640,561.200000,712.485139,541.283576,0,699.354583
0,0,0,23,0,0,0.494478,0.307147,100.049358,0,527.561493,0,0,0,0,0,969.623388,0,541.283576,541.283576,541.283576,0,0,0,0,969.623388,561.200000,712.248472,541.179062,0,699.118333
0,0,0,23,0,0,0.445578,0.251497,99.998030,0,520.982014,386,0,0,0,0,1029.677669,0,541.179062,541.179062,541.179062,0,0,0,0,1029.677669,561.200000,711.969306,540.690521,0,698.253681
558.333628,2266946.275556,0,24,11,1155102.720000,0.446242,0.177756,100.010056,652.559844,520.604323,706,557.601441,557.442101,652.559844,558.193420,1030.257936,652.559844,635.537483,634.945503,635.696823,1294754.133333,1510973.297778,1942548.053333,1348000.568889,1030.257936,558.333628,712.093611,540.306493,1423.866785,697.896736
563.523403,5045807.786667,0,11,0,3291535.644444,0.446235,0.203424,100.186189,730,545.958021,823,555.324583,555.101840,730,555.870556,1201.070380,730,714.830903,714.284931,715.053681,3566901.475556,4162467.555556,4323853.368889,3841123.840000,1201.070380,563.523403,712.836667,541.103958,3624.833264,697.904236
567.269479,5385739.377778,0,11,0,4169056.711111,0.444622,0.312997,100.189514,730,555.524375,885,556.685521,556.636771,730,556.928889,1281.902617,730,714.418403,714.175069,714.467222,4240880.640000,4949300.906667,4614849.422222,4865479.111111,1281.902617,567.269479,713.060833,543.086944,4222.366341,698.053333
570.386111,5621527.893333,0,11,0,4589745.493333,0.443705,0.447361,100.188012,730,561.677535,915,558.809201,558.731215,730,558.869861,1337.843990,730,714.277778,714.217083,714.355764,4716008.391111,5504539.306667,4816238.364444,5357164.657778,1337.843990,570.386111,713.191181,546.270382,4578.675674,698.241875
572.546111,5635603.911111,0,11,0,4828580.408889,0.442185,0.596055,100.192951,730,562.375139,935,561.794688,561.793507,730,561.792743,1341.819733,730,714.475694,714.477639,714.476875,4830551.040000,5639455.857778,4827251.484444,5637155.840000,1341.819733,572.546111,713.324722,550.497292,4697.837669,698.640625
575.120382,5640109.511111,0,11,0,4830303.004444,0.440283,0.750377,100.190052,730,562.794965,941,565.667257,565.666528,730,565.666215,1342.104652,730,714.830000,714.831111,714.830764,4831576.746667,5642278.684444,4829719.324444,5640791.608889,1342.104652,575.120382,713.487500,557.081632,4700.883121,699.154653
573.339375,2269085.866667,0,28,0,1978267.164444,0.437265,0.904811,100.214132,730,544.389722,923,569.498785,569.479375,730,569.437049,1178.523891,730,717.582847,717.644583,717.602292,1995029.760000,2330826.808889,1942183.680000,2311242.808889,1178.523891,573.339375,713.685903,555.633542,1919.765333,700.143194
572.400313,1589911.608889,0,28,0,1519615.146667,0.438397,0.931564,100.216892,730,543.443854,888,567.299097,567.535938,730,567.293715,1168.664889,730,718.334444,718.339792,718.097639,1364360.960000,1593848.462222,1360991.004444,1775216.497778,1168.664889,572.400313,713.810556,554.367222,1377.493491,700.177222
571.200000,1515913.386667,0,28,0,1581096.675556,0.439366,0.932135,100.219479,730,542.548924,802,566.061493,566.444410,730,566.007708,1160.102558,730,718.305764,718.359514,717.922847,1330192.213333,1553798.257778,1297759.288889,1846880,1160.102558,571.200000,713.920417,553.227361,1365.719862,700.179722
570.068090,1306294.186667,0,25,0,1805567.857778,0.441892,0.932633,100.218420,730,540.574792,518,564.864965,565.686424,730,564.621632,1140.389057,730,718.362361,718.605694,717.540903,1252214.613333,1462598.826667,1118393.244444,2108920.888889,1140.389057,570.068090,714.014375,551.822778,1354.948267,700.197986
562.536840,1112932.551111,0,11,0,1960542.008889,0.442196,0.933772,99.917335,730,523.061632,424,563.402847,564.573819,730,562.967778,1026.765906,730,718.419931,718.855000,717.248958,1169201.137778,1365507.555556,952936.533333,2289712.782222,1026.765906,562.536840,714.089306,545.447083,1324.486953,700.141111
0,0,0,23,0,0,0.490396,0.939967,100.031727,0,529.243021,0,0,0,0,0,967.791249,0,545.447083,545.447083,545.447083,0,0,0,0,967.791249,561.200000,714.002431,544.262361,0,700.772847
0,0,0,23,0,0,0.490929,0.884412,100.036840,0,529.188924,0,0,0,0,0,967.556741,0,544.262361,544.262361,544.262361,0,0,0,0,967.556741,561.200000,713.910417,543.568437,0,700.686528
0,0,0,23,0,0,0.491498,0.828870,100.047977,0,529.130278,0,0,0,0,0,967.354232,0,543.568437,543.568437,543.568437,0,0,0,0,967.354232,561.200000,713.812431,543.105833,0,700.594514
0,0,0,23,0,0,0.492105,0.773341,100.054549,0,529.068889,0,0,0,0,0,967.095072,0,543.105833,543.105833,543.105833,0,0,0,0,967.095072,561.200000,713.707708,542.770903,0,700.496667
0,0,0,23,0,0,0.492753,0.717827,100.055252,0,529.004514,0,0,0,0,0,966.765827,0,542.770903,542.770903,542.770903,0,0,0,0,966.765827,561.200000,713.595625,542.513715,0,700.392222
0,0,0,23,0,0,0.493453,0.662333,100.063168,0,528.933472,0,0,0,0,0,966.468662,0,542.513715,542.513715,542.513715,0,0,0,0,966.468662,561.200000,713.474792,542.306424,0,700.279722
0,0,0,23,0,0,0.494209,0.606857,100.063767,0,528.858958,0,0,0,0,0,966.085294,0,542.306424,542.306424,542.306424,0,0,0,0,966.085294,561.200000,713.344028,542.133299,0,700.158472
0,0,0,23,0,0,0.495035,0.551403,100.074097,0,528.774410,0,0,0,0,0,965.739457,0,542.133299,542.133299,542.133299,0,0,0,0,965.739457,561.200000,713.201181,541.983785,0,700.026389
0,0,0,23,0,0,0.495101,0.495970,100.071128,0,528.598819,0,0,0,0,0,966.227437,0,541.983785,541.983785,541.983785,0,0,0,0,966.227437,561.200000,713.044028,541.851215,0,699.879375
0,0,0,23,0,0,0.494967,0.440510,100.068828,0,528.376597,0,0,0,0,0,966.976553,0,541.851215,541.851215,541.851215,0,0,0,0,966.976553,561.200000,712.869514,541.731146,0,699.716458
0,0,0,23,0,0,0.494820,0.385007,100.092439,0,528.097708,0,0,0,0,0,967.865679,0,541.731146,541.731146,541.731146,0,0,0,0,967.865679,561.200000,712.673125,541.621632,0,699.536250
0,0,0,23,0,0,0.494649,0.329455,100.057361,0,527.847813,0,0,0,0,0,968.706054,0,541.621632,541.621632,541.621632,0,0,0,0,968.706054,561.200000,712.449514,541.516319,0,699.328472
0,0,0,23,0,0,0.445336,0.273856,100.071172,0,521.144583,382,0,0,0,0,1029.561758,0,541.516319,541.516319,541.516319,0,0,0,0,1029.561758,561.200000,712.188681,541.004132,0,698.460694
559.876788,2670193.777778,0,24,11,1367097.600000,0.446275,0.200421,100.142391,659.463212,526.480903,761,557.658976,557.474115,659.463212,558.286094,1065.923477,659.463212,642.692240,642.065087,642.877066,1543325.155556,1801093.973333,2288041.244444,1595432.533333,1065.923477,559.876788,712.328437,540.760243,1685.200119,698.005694
566.536111,5353941.902222,0,11,0,3515209.671111,0.446582,0.236609,100.189280,730,554.877986,867,556.071146,555.811458,730,556.567465,1274.366815,730,714.657292,714.160972,714.916944,3857106.204444,4501303.182222,4587720.533333,4102304.426667,1274.366815,566.536111,712.918056,542.415347,3877.096928,697.875486
570.090417,5635601.635556,0,11,0,4424771.982222,0.445628,0.354395,100.190000,730,562.289479,926,558.077153,558.010417,730,558.261944,1341.254637,730,714.338194,714.153403,714.404931,4529027.128889,5286052.408889,4828516.693333,5164371.057778,1341.254637,570.090417,713.107153,545.193646,4468.340306,698.098403
571.915486,5638691.840000,0,11,0,4828366.506667,0.443259,0.497460,100.187648,730,562.382778,957,560.807674,560.807014,730,560.808125,1341.736296,730,714.385972,714.385486,714.386667,4829490.631111,5637804.942222,4830250.666667,5636491.946667,1341.736296,571.915486,713.253958,548.608229,4698.052583,698.487361
574.021007,5639751.680000,0,11,0,4830742.186667,0.441676,0.651803,100.192569,730,562.777326,969,563.937326,563.936354,730,563.935938,1342.342637,730,714.670903,714.672292,714.671875,4832433.493333,5642552.320000,4830034.488889,5640577.706667,1342.342637,574.021007,713.411667,553.268924,4700.800316,698.922500
571.200000,4662091.093333,0,25,0,4046504.960000,0.439058,0.806229,100.189036,730,543.079167,965,567.726181,567.728299,730,567.691979,1168.664889,730,715.542778,715.576944,715.540625,4043301.546667,4722628.835556,3991471.786667,4726370.702222,1168.664889,571.200000,713.631736,552.788229,3919.747477,699.840764
571.200000,1608630.471111,0,28,0,1400493.084444,0.439790,0.932137,100.191137,730,542.355903,943,564.748403,564.700903,730,564.663819,1160.102558,730,718.039861,718.124444,718.087361,1430685.155556,1671004.160000,1377281.848889,1635740.586667,1160.102558,571.200000,713.746736,552.206944,1365.382005,699.977153
570.182257,1563249.493333,0,28,0,1494602.382222,0.440538,0.932630,100.186207,730,541.524792,885,564.069687,564.304271,730,564.057847,1152.199822,730,718.137292,718.149097,717.902708,1345653.475556,1571627.093333,1338480.497778,1745588.764444,1152.199822,570.182257,713.850833,551.514306,1355.684820,700.005139
569.361528,1494977.564444,0,28,0,1556665.600000,0.442233,0.933089,100.193438,730,540.433299,803,563.368785,563.750868,730,563.312396,1140.389057,730,718.145556,718.201944,717.763472,1313184.142222,1533632.711111,1280085.333333,1817988.266667,1140.389057,569.361528,713.944028,550.681424,1346.277294,700.039931
568.318542,1285315.697778,0,28,0,1773129.671111,0.442748,0.933771,100.192639,730,539.059618,691,562.450312,563.276250,730,562.204132,1130.123062,730,718.231111,718.477292,717.405208,1232325.546667,1439118.364444,1100623.360000,2070673.208889,1130.123062,568.318542,714.023542,549.659306,1331.974321,700.038542
561.200000,1024687.573333,0,11,0,1810456.035556,0.442540,0.934366,99.994470,730,522.727049,397,561.199618,562.374618,730,560.765590,1026.956326,730,718.459653,718.893750,717.284722,1076648.960000,1257230.648889,877507.057778,2114115.982222,1026.956326,561.200000,714.081597,544.013056,1221.120553,699.956181
0,0,0,23,0,0,0.490446,0.935464,100.041554,0,529.236111,0,0,0,0,0,967.846321,0,544.013056,544.013056,544.013056,0,0,0,0,967.846321,561.200000,713.994097,543.229931,0,700.764792
0,0,0,23,0,0,0.490986,0.879905,100.053325,0,529.180382,0,0,0,0,0,967.665067,0,543.229931,543.229931,543.229931,0,0,0,0,967.665067,561.200000,713.901250,542.760556,0,700.677500
0,0,0,23,0,0,0.491561,0.824358,100.066944,0,529.120972,0,0,0,0,0,967.481837,0,542.760556,542.760556,542.760556,0,0,0,0,967.481837,561.200000,713.802292,542.441493,0,700.584583
0,0,0,23,0,0,0.492179,0.768821,100.022778,0,529.067917,0,0,0,0,0,966.795378,0,542.441493,542.441493,542.441493,0,0,0,0,966.795378,561.200000,713.696458,542.201007,0,700.484375
0,0,0,23,0,0,0.492800,0.713325,100.026259,0,529.005660,0,0,0,0,0,966.502716,0,542.201007,542.201007,542.201007,0,0,0,0,966.502716,561.200000,713.582917,542.022500,0,700.384375
0,0,0,23,0,0,0.493524,0.657846,100.027943,0,528.935104,0,0,0,0,0,966.150400,0,542.022500,542.022500,542.022500,0,0,0,0,966.150400,561.200000,713.460486,541.871701,0,700.268056
0,0,0,23,0,0,0.494290,0.602387,100.028446,0,528.859653,0,0,0,0,0,965.761106,0,541.871701,541.871701,541.871701,0,0,0,0,965.761106,561.200000,713.327847,541.743194,0,700.145208
0,0,0,23,0,0,0.495125,0.546952,100.029332,0,528.777361,0,0,0,0,0,965.339575,0,541.743194,541.743194,541.743194,0,0,0,0,965.339575,561.200000,713.183194,541.630069,0,700.011667
0,0,0,23,0,0,0.495085,0.491542,100.025556,0,528.584479,0,0,0,0,0,965.925215,0,541.630069,541.630069,541.630069,0,0,0,0,965.925215,561.200000,713.024097,541.527917,0,699.862778
0,0,0,23,0,0,0.494949,0.436100,100.024679,0,528.358438,0,0,0,0,0,966.691477,0,541.527917,541.527917,541.527917,0,0,0,0,966.691477,561.200000,712.847292,541.433403,0,699.697847
0,0,0,23,0,0,0.494798,0.380614,100.023698,0,528.105868,0,0,0,0,0,967.548049,0,541.433403,541.433403,541.433403,0,0,0,0,967.548049,561.200000,712.648403,541.343958,0,699.513542
0,0,0,23,0,0,0.494630,0.325080,100.094583,0,527.774688,0,0,0,0,0,968.975881,0,541.343958,541.343958,541.343958,0,0,0,0,968.975881,561.200000,712.421319,541.256111,0,699.301736
0,0,0,23,0,0,0.494411,0.269466,100.077552,0,527.415417,0,0,0,0,0,970.117294,0,541.256111,541.256111,541.256111,0,0,0,0,970.117294,561.200000,712.156944,541.147187,0,699.033542
561.200000,0,0,24,0,0,0.494153,0.213788,100.049557,561.200000,527.012465,90,561.200000,561.200000,561.200000,561.200000,971.531615,561.200000,541.147187,541.147187,541.147187,0,0,0,0,971.531615,561.200000,711.839583,541.013958,0,698.714931
564.919271,4025711.217778,0,24,11,2665507.271111,0.446988,0.147216,100.148353,689.278993,545.267101,861.999983,557.420660,557.231215,689.278993,557.785729,1206.736573,689.278993,672.787266,672.422196,672.976675,2914621.724444,3401449.244444,3449537.137778,3110725.404444,1206.736573,564.919271,712.290955,541.653247,2927.190598,697.613889
561.200000,11666.562222,0,12,0,8364.560000,0.493698,0.232932,100.374653,730,526.013889,14,546.576042,546.635660,730,546.803264,976.361086,730,725.316111,725.088889,725.256458,7839.264444,9149.268889,9996.128889,9762.345556,976.361086,561.200000,711.914375,541.557188,8.493938,698.115694
569.524549,5638902.328889,0,11,0,4671243.377778,0.447141,0.177193,100.189575,730,561.832639,934,557.472153,557.379549,730,557.477674,1342.118558,730,714.085069,714.079514,714.177639,4822445.511111,5628186.737778,4831626.808889,5451721.386667,1342.118558,569.524549,712.561250,543.752535,4644.114015,697.568264
571.200000,5604815.075556,0,11,0,4828413.724444,0.446281,0.328877,100.188967,730,562.395139,941,559.488160,559.486875,730,559.470903,1341.823684,730,714.264375,714.281597,714.265625,4830565.262222,5638506.382222,4801702.115556,5635994.168889,1341.823684,571.200000,712.891597,546.347639,4688.698785,698.047917
561.200000,11102.686667,0,12,0,9742.577778,0.494129,0.482762,100.292500,730,526.805139,14,551.092361,551.119340,730,551.096944,973.250607,730,725.255278,725.250694,725.228333,9463.181111,11047.906667,9510.103333,11374.091111,973.250607,561.200000,712.590417,545.558125,9.312412,698.665556
572.165139,5575483.733333,0,11,0,4829195.946667,0.445969,0.427240,100.188750,730,562.602396,930,561.142049,561.141389,730,561.109826,1341.745620,730,714.416111,714.448333,714.416736,4830284.231111,5638871.608889,4775986.631111,5637600.711111,1341.745620,572.165139,712.917639,548.468681,4681.098746,698.222083
