Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
574.056597,5132214.044444,0,11,0,4832107.520000,0.445104,0.580746,100.188142,730,563.255521,886,563.641806,563.809306,730,563.545347,1342.252089,730,714.826875,714.923333,714.659375,4551014.400000,5313905.208889,4395407.644444,5642118.257778,1342.252089,574.056597,713.182431,552.154653,4468.954706,698.708472
572.360694,4269033.244444,0,11,0,4377625.031111,0.443721,0.723753,100.187161,730,549.936042,790,566.507813,566.916111,730,566.435174,1216.006953,730,715.646806,715.719444,715.238542,3757509.973333,4388487.395556,3655231.146667,5112734.720000,1216.006953,572.360694,713.444167,553.480104,3825.071091,699.491667
566.066667,2799728.071111,0,11,0,3736600.177778,0.442508,0.842277,100.210434,730,524.610174,648,566.775347,567.712396,730,566.592951,1037.944494,730,716.704792,716.887153,715.767708,2582748.444444,3016727.324444,2396966.115556,4364460.657778,1037.944494,566.066667,713.656875,547.988889,2828.032316,700.150833
0,0,0,23,0,0,0.492992,0.921908,100.062014,0,528.979618,0,0,0,0,0,966.698746,0,547.988889,547.988889,547.988889,0,0,0,0,966.698746,561.200000,713.567847,546.194201,0,700.353819
0,0,0,23,0,0,0.493535,0.866418,100.077101,0,528.923229,0,0,0,0,0,966.544672,0,546.194201,546.194201,546.194201,0,0,0,0,966.544672,561.200000,713.473333,545.104826,0,700.266736
0,0,0,23,0,0,0.494150,0.810937,100.086380,0,528.860486,0,0,0,0,0,966.303368,0,545.104826,545.104826,545.104826,0,0,0,0,966.303368,561.200000,713.372639,544.356562,0,700.168194
0,0,0,23,0,0,0.494729,0.755471,100.027135,0,528.815972,0,0,0,0,0,965.520514,0,544.356562,544.356562,544.356562,0,0,0,0,965.520514,561.200000,713.265000,543.822326,0,700.075000
0,0,0,23,0,0,0.495168,0.700050,100.026181,0,528.723299,0,0,0,0,0,965.455091,0,543.822326,543.822326,543.822326,0,0,0,0,965.455091,561.200000,713.149375,543.407361,0,699.964028
0,0,0,23,0,0,0.495071,0.644634,100.028585,0,528.560694,0,0,0,0,0,966.031249,0,543.407361,543.407361,543.407361,0,0,0,0,966.031249,561.200000,713.024583,543.075382,0,699.845694
0,0,0,23,0,0,0.494966,0.589185,100.027804,0,528.385486,0,0,0,0,0,966.624948,0,543.075382,543.075382,543.075382,0,0,0,0,966.624948,561.200000,712.889097,542.801250,0,699.717847
0,0,0,23,0,0,0.494851,0.533703,100.030113,0,528.194201,0,0,0,0,0,967.300978,0,542.801250,542.801250,542.801250,0,0,0,0,967.300978,561.200000,712.740903,542.568333,0,699.578333
0,0,0,23,0,0,0.494726,0.478183,100.029036,0,527.984861,0,0,0,0,0,968.010983,0,542.568333,542.568333,542.568333,0,0,0,0,968.010983,561.200000,712.577500,542.365833,0,699.425278
0,0,0,23,0,0,0.494583,0.422624,100.027804,0,527.744028,0,0,0,0,0,968.828286,0,542.365833,542.365833,542.365833,0,0,0,0,968.828286,561.200000,712.395347,542.179479,0,699.249097
0,0,0,23,0,0,0.494411,0.367018,100.029210,0,527.454132,0,0,0,0,0,969.842331,0,542.179479,542.179479,542.179479,0,0,0,0,969.842331,561.200000,712.189375,541.990521,0,699.036667
0,0,0,23,0,0,0.494215,0.311357,100.027257,0,527.122604,0,0,0,0,0,970.968968,0,541.990521,541.990521,541.990521,0,0,0,0,970.968968,561.200000,711.952778,541.794896,0,698.793611
0,0,0,23,0,0,0.493988,0.255634,100.022578,0,526.735208,35,0,0,0,0,972.257975,0,541.794896,541.794896,541.794896,0,0,0,0,972.257975,561.200000,711.675000,541.587813,0,698.509792
0,0,0,23,0,0,0.446751,0.199840,100.041892,0,520.333229,493,0,0,0,0,1030.800198,0,541.587813,541.587813,541.587813,0,0,0,0,1030.800198,561.200000,711.336667,541.057604,0,697.645347
558.886910,2532464.355556,0,24,11,1302745.457778,0.447288,0.126219,100.106801,657.482882,522.498438,733,557.684132,557.528785,657.482882,558.312882,1045.736059,657.482882,640.734306,640.105556,640.889653,1446473.528889,1688070.400000,2170017.564444,1520336.213333,1045.736059,558.886910,711.622778,540.705174,1594.686420,697.408958
564.219375,5091123.200000,0,11,0,3402423.751111,0.446727,0.159234,100.189280,730,547.274063,835,555.827951,555.603646,730,556.304931,1211.820168,730,714.772917,714.295903,714.997222,3688128,4304065.706667,4362552.604444,3970647.040000,1211.820168,564.219375,712.682014,541.563264,3712.732286,697.798889
568.281354,5467663.360000,0,11,0,4237842.773333,0.446387,0.272519,100.189045,730,558.032778,892,557.144861,557.105174,730,557.393611,1301.361304,730,714.418403,714.169653,714.458125,4297157.404444,5015135.004444,4684900.693333,4945909.760000,1301.361304,568.281354,712.977778,543.624201,4285.752257,697.988542
570.111667,5516697.600000,0,11,0,4557239.182222,0.445810,0.408885,100.188637,730,559.678229,905,559.279757,559.203472,730,559.307778,1312.847802,730,714.344444,714.316458,714.420764,4680345.884444,5463113.386667,4726252.088889,5319417.742222,1312.847802,570.111667,713.156667,546.239410,4527.563536,698.311389
572.735590,5579164.444444,0,11,0,4831648.995556,0.445260,0.556496,100.188255,730,563.133542,927,561.766076,561.766944,730,561.735764,1342.124721,730,714.473333,714.503681,714.472500,4830190.364444,5639022.933333,4778917.546667,5640725.617778,1342.124721,572.735590,713.302569,550.124549,4683.031388,698.620347
575.146840,5638552.462222,0,11,0,4829083.306667,0.444401,0.710071,100.187648,730,563.698715,918,565.325174,565.324410,730,565.324062,1341.786232,730,714.799375,714.800486,714.800139,4830430.435556,5640796.728889,4828508.728889,5639223.751111,1341.786232,575.146840,713.466875,555.823125,4699.603437,699.105764
571.200000,3254130.915556,0,28,0,2818155.804444,0.442554,0.864462,100.207005,730,539.140972,871,569.172569,569.156215,730,569.127569,1130.123062,730,716.650556,716.695556,716.666944,2836917.191111,3314133.333333,2785554.773333,3292216.320000,1130.123062,571.200000,713.701736,553.146875,2739.022380,700.129236
569.328785,1527373.795556,0,28,0,1461856.568889,0.442846,0.934337,100.186536,730,539.013507,647,564.872847,565.131042,730,564.884410,1130.123062,730,718.274028,718.262500,718.015833,1300809.813333,1519350.186667,1307679.288889,1707453.297778,1130.123062,569.328785,713.806875,551.234097,1320.604840,699.991042
568.571250,1470939.448889,0,25,0,1527891.911111,0.442891,0.934347,100.186571,730,538.980451,610,563.053507,563.447188,730,563.014896,1130.123062,730,718.180556,718.219167,717.786875,1281784.888889,1496933.831111,1259526.542222,1784350.151111,1130.123062,568.571250,713.897569,549.992292,1320.062025,699.965208
561.200000,683802.453333,0,12,0,975616.782222,0.443502,0.934351,100.187005,730,528.583924,210,560.445347,561.300764,730,560.265833,1065.444741,730,719.546944,719.726458,718.691528,641937.493333,749623.893333,585571.555556,1139278.648889,1065.444741,561.200000,713.907292,546.273368,714.640277,699.616111
561.200000,3854.033056,0,12,0,10612.247778,0.494948,0.908280,100.210434,730,528.241910,15,550.377535,551.127118,730,550.137465,967.949511,730,725.895833,726.135903,725.146250,4492.204722,5244.452778,3301.222500,12389.335556,967.949511,561.200000,713.732986,544.342431,5.968840,699.684236
0,0,0,23,0,0,0.492558,0.852894,100.068325,0,529.021597,0,0,0,0,0,966.976316,0,544.342431,544.342431,544.342431,0,0,0,0,966.976316,561.200000,713.637153,543.671042,0,700.423750
0,0,0,23,0,0,0.493141,0.797387,100.076493,0,528.962361,0,0,0,0,0,966.743230,0,543.671042,543.671042,543.671042,0,0,0,0,966.743230,561.200000,713.535000,543.206979,0,700.330000
0,0,0,23,0,0,0.493804,0.741895,100.085964,0,528.894653,0,0,0,0,0,966.477985,0,543.206979,543.206979,543.206979,0,0,0,0,966.477985,561.200000,713.425694,542.852986,0,700.223611
0,0,0,23,0,0,0.494486,0.686418,100.086788,0,528.827292,0,0,0,0,0,966.133886,0,542.852986,542.852986,542.852986,0,0,0,0,966.133886,561.200000,713.308264,542.575590,0,700.114375
0,0,0,23,0,0,0.495176,0.630962,100.042483,0,528.762535,0,0,0,0,0,965.381847,0,542.575590,542.575590,542.575590,0,0,0,0,965.381847,561.200000,713.181319,542.357535,0,700.003681
0,0,0,23,0,0,0.495091,0.575549,100.024757,0,528.594583,0,0,0,0,0,965.872356,0,542.357535,542.357535,542.357535,0,0,0,0,965.872356,561.200000,713.043333,542.170139,0,699.871042
0,0,0,23,0,0,0.494975,0.520110,100.022066,0,528.401562,0,0,0,0,0,966.522390,0,542.170139,542.170139,542.170139,0,0,0,0,966.522390,561.200000,712.892292,542.007813,0,699.729097
0,0,0,23,0,0,0.494847,0.464633,100.024010,0,528.187049,0,0,0,0,0,967.272612,0,542.007813,542.007813,542.007813,0,0,0,0,967.272612,561.200000,712.725139,541.863542,0,699.572778
0,0,0,23,0,0,0.494705,0.409115,100.023090,0,527.949167,0,0,0,0,0,968.079960,0,541.863542,541.863542,541.863542,0,0,0,0,968.079960,561.200000,712.538264,541.732535,0,699.399028
0,0,0,23,0,0,0.494535,0.353552,100.021979,0,527.664271,0,0,0,0,0,969.047388,0,541.732535,541.732535,541.732535,0,0,0,0,969.047388,561.200000,712.326528,541.599549,0,699.190833
0,0,0,23,0,0,0.494337,0.297934,100.098307,0,527.276562,0,0,0,0,0,970.692109,0,541.599549,541.599549,541.599549,0,0,0,0,970.692109,561.200000,712.082014,541.452396,0,698.939722
0,0,0,23,0,0,0.494101,0.242225,100.093715,0,526.876910,0,0,0,0,0,972.033817,0,541.452396,541.452396,541.452396,0,0,0,0,972.033817,561.200000,711.792778,541.287153,0,698.646181
0,0,0,23,0,0,0.493823,0.186442,100.072726,0,526.412187,0,0,0,0,0,973.519407,0,541.287153,541.287153,541.287153,0,0,0,0,973.519407,561.200000,711.439444,541.104132,0,698.298750
561.200000,0,0,24,0,0,0.493490,0.130578,100.064271,561.200000,525.840729,28,561.200000,561.200000,561.200000,561.200000,975.433640,561.200000,541.104132,541.104132,541.104132,0,0,0,0,975.433640,561.200000,710.983681,540.907257,0,697.877292
561.200000,0,0,24,0,0,0.493052,0.074607,100.028898,561.200000,525.117083,8,561.200000,561.200000,561.200000,561.200000,977.921896,561.200000,540.907257,540.907257,540.907257,0,0,0,0,977.921896,561.200000,710.339861,540.693715,0,697.318958
561.200000,0,0,2,0,0,0,0.018498,0,561.200000,537.500000,98,561.200000,561.200000,561.200000,561.200000,0,561.200000,540.693715,540.693715,540.693715,0,0,0,0,0,561.200000,709.544236,540.632187,0,700
561.200000,0,0,31,0,0,0,0.018498,0,561.200000,537.500000,72,561.200000,561.200000,561.200000,561.200000,321.653017,561.200000,540.632187,540.632187,540.632187,0,0,0,0,321.653017,561.200000,708.673681,541.067292,0,700.480208
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,43,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.067292,541.067292,541.067292,0,0,0,0,0,561.200000,707.718542,541.006771,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,40,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.006771,541.006771,541.006771,0,0,0,0,0,561.200000,706.763403,540.946146,0,700
563.040825,1086550.720000,11,2,32,940478.346667,0.094752,0.000000,21.021007,681.671753,533.421632,305.999996,555.811840,555.738403,681.671753,555.721528,816.416375,681.671753,666.837830,666.928125,666.911250,982773.386667,1146932.231111,931034.008889,1097572.586667,779.833185,563.040825,708.527222,541.050087,925.293156,696.817413
0,0,0,1,0,0,0,0.000754,0,0,537.500000,5,0,0,0,0,0,0,541.003021,541.003021,541.003021,0,0,0,0,0,561.200000,708.883056,540.942257,0,700
0,0,0,8,0,0,0,0.000754,0,0,537.500000,0,0,0,0,0,13.114915,0,540.942257,540.942257,540.942257,0,0,0,0,13.114915,561.200000,707.927500,540.898646,0,703.742083
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.898646,540.898646,540.898646,0,0,0,0,0,561.200000,706.967917,540.837674,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,98,561.200000,561.200000,561.200000,561.200000,0,561.200000,540.837674,540.837674,540.837674,0,0,0,0,0,561.200000,706.006944,540.776493,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.776493,540.776493,540.776493,0,0,0,0,0,561.200000,705.045833,540.715208,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.715208,540.715208,540.715208,0,0,0,0,0,561.200000,704.084722,540.653819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.653819,540.653819,540.653819,0,0,0,0,0,561.200000,703.124931,540.592431,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.592431,540.592431,540.592431,0,0,0,0,0,561.200000,702.166458,540.531076,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.531076,540.531076,540.531076,0,0,0,0,0,561.200000,701.209306,540.469687,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.469687,540.469687,540.469687,0,0,0,0,0,561.200000,700.253472,540.408333,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.408333,540.408333,540.408333,0,0,0,0,0,561.200000,699.297569,540.346875,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.346875,540.346875,540.346875,0,0,0,0,0,561.200000,698.342917,540.285382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.285382,540.285382,540.285382,0,0,0,0,0,561.200000,697.388264,540.223819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.223819,540.223819,540.223819,0,0,0,0,0,561.200000,696.434931,540.162257,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.162257,540.162257,540.162257,0,0,0,0,0,561.200000,695.482847,540.100694,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,540.100694,540.100694,540.100694,0,0,0,0,0,561.200000,694.532083,540.039167,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,282,561.200000,561.200000,561.200000,561.200000,0,561.200000,540.039167,540.039167,540.039167,0,0,0,0,0,561.200000,693.585417,539.977847,0,700
563.414514,703811.697778,0,2,32,349853.831111,0,0,0,620.535104,537.500000,361.999991,558.066632,557.937500,620.535104,558.388299,418.219852,620.535104,602.432378,602.110712,602.561510,411102.791111,479737.600000,603119.217778,408262.933333,379.242627,563.414514,694.430816,539.972743,442.170074,694.527535
556.280269,3275848,0,32,11,2219543.253333,0.369297,0.040906,81.902865,730.000017,521.802361,568,554.294601,554.173646,730.000017,554.790451,1062.051160,730.000017,715.992031,715.496215,716.112977,2326000.711111,2714397.262222,2807114.524444,2590163.733333,1062.008830,556.280269,709.258915,539.913498,2383.446993,695.035069
555.031701,1978837.475556,0,11,0,1529510.400000,0.448426,0.097315,100.003125,730,519.378056,367,552.708785,552.809444,730,553.061424,1032.183230,730,717.110486,716.757847,717.009861,1466982.400000,1711885.511111,1695744.142222,1784852.053333,1032.183230,555.031701,711.133333,539.238229,1520.993027,696.690000
561.200000,9617.048889,0,12,0,7875.208889,0.492569,0.112933,100.111918,730,524.190521,13,543.957083,543.992014,730,544.034340,981.335783,730,725.281111,725.203889,725.246250,7583.167222,8848.777222,8241.555000,9189.560556,981.335783,561.200000,710.232014,539.012812,7.682052,696.681736
567.333576,5302553.600000,0,11,0,4628318.435556,0.448434,0.056874,100.190469,730,560.965417,915,555.147187,555.020278,730,554.966563,1342.284958,730,713.865625,714.046250,713.992500,4832225.848889,5638624.711111,4544217.315556,5400689.777778,1342.284958,567.333576,711.982361,541.010035,4539.407802,696.852639
568.971597,5429502.862222,0,11,0,4711083.235556,0.447242,0.203403,100.189644,730,561.679236,913,556.974687,556.902743,730,556.866285,1341.304415,730,714.035347,714.143750,714.107292,4828695.893333,5635271.680000,4652378.737778,5498013.013333,1341.304415,568.971597,712.552917,543.308785,4600.774479,697.511875
571.200000,5372331.235556,0,11,0,4637659.306667,0.446400,0.353000,100.189054,730,562.267743,907,559.080729,558.964375,730,558.942639,1341.383901,730,714.228056,714.366111,714.344444,4828982.044444,5636487.964444,4602669.795556,5413171.768889,1341.383901,571.200000,712.874931,546.010243,4561.664000,697.981389
572.111319,5035568.355556,0,11,0,4781339.875556,0.445526,0.500653,100.188438,730,561.499375,879,561.327778,561.527222,730,561.237014,1328.149965,730,714.682431,714.773194,714.482986,4455438.791111,5201437.013333,4313359.360000,5581905.351111,1328.149965,572.111319,713.126944,549.077569,4394.141709,698.471042
561.200000,2697038.222222,0,11,0,2765958.257778,0.443470,0.640796,99.998576,730,522.193854,532,562.379410,562.875937,730,562.423403,1027.820800,730,716.698194,716.654167,716.201667,2268927.288889,2649379.555556,2309742.222222,3229752.320000,1027.820800,561.200000,713.383403,546.891701,2382.269472,699.434236
561.200000,2001392.355556,0,11,0,2686526.008889,0.443508,0.699066,100.022552,730,522.183437,496,559.861944,560.780694,730,559.670417,1027.889304,730,717.029792,717.221250,716.110972,1857016.462222,2168076.942222,1714246.684444,3136533.902222,1027.889304,561.200000,713.554722,544.752778,2029.445373,699.438264
594.037569,1153039.288889,0,11,0,2002482.915556,0.442218,0.739949,100.231970,730,592.677986,431,557.221632,558.058576,730,556.415174,1679.894914,730,717.531111,718.337569,716.694167,1412393.244444,1648736.568889,987753.244444,2337569.137778,1679.894914,594.037569,713.649167,556.873438,1427.595852,700.286736
0,0,0,23,0,0,0.493130,0.713529,100.084288,0,528.962083,0,0,0,0,0,966.814341,0,556.873438,556.873438,556.873438,0,0,0,0,966.814341,561.200000,713.535764,554.793785,0,700.331806
0,0,0,23,0,0,0.493807,0.658033,100.028212,0,528.907118,0,0,0,0,0,966.006756,0,554.793785,554.793785,554.793785,0,0,0,0,966.006756,561.200000,713.413403,553.184340,0,700.222639
0,0,0,23,0,0,0.494574,0.602583,100.028576,0,528.831806,0,0,0,0,0,965.616988,0,553.184340,553.184340,553.184340,0,0,0,0,965.616988,561.200000,713.280833,551.895694,0,700.099792
0,0,0,23,0,0,0.495170,0.547157,100.029722,0,528.724479,0,0,0,0,0,965.477294,0,551.895694,551.895694,551.895694,0,0,0,0,965.477294,561.200000,713.135972,550.837431,0,699.965417
0,0,0,23,0,0,0.495046,0.491739,100.031771,0,528.519306,0,0,0,0,0,966.199230,0,550.837431,550.837431,550.837431,0,0,0,0,966.199230,561.200000,712.976528,549.949687,0,699.815833
0,0,0,23,0,0,0.494911,0.436281,100.030616,0,528.292986,0,0,0,0,0,966.966123,0,549.949687,549.949687,549.949687,0,0,0,0,966.966123,561.200000,712.799306,549.192049,0,699.650556
0,0,0,23,0,0,0.494759,0.380780,100.032648,0,528.039549,0,0,0,0,0,967.855328,0,549.192049,549.192049,549.192049,0,0,0,0,967.855328,561.200000,712.599653,548.534965,0,699.465417
0,0,0,23,0,0,0.494583,0.325228,100.030920,0,527.743993,0,0,0,0,0,968.857995,0,548.534965,548.534965,548.534965,0,0,0,0,968.857995,561.200000,712.371389,547.951632,0,699.249097
0,0,0,23,0,0,0.494364,0.269621,100.028741,0,527.374965,0,0,0,0,0,970.111210,0,547.951632,547.951632,547.951632,0,0,0,0,970.111210,561.200000,712.104861,547.408993,0,698.978681
0,0,0,23,0,0,0.494105,0.213945,100.028889,0,526.936076,0,0,0,0,0,971.634963,0,547.408993,547.408993,547.408993,0,0,0,0,971.634963,561.200000,711.784097,546.892361,0,698.656250
0,0,0,23,0,0,0.493797,0.158185,100.025347,0,526.410764,0,0,0,0,0,973.422854,0,546.892361,546.892361,546.892361,0,0,0,0,973.422854,561.200000,711.381806,546.396111,0,698.270069
0,0,0,23,0,0,0.493418,0.102326,100.095955,0,525.696736,70,0,0,0,0,976.082331,0,546.396111,546.396111,546.396111,0,0,0,0,976.082331,561.200000,710.842847,545.915972,0,697.783056
561.200000,0,0,27,0,0,0.436005,0.046319,62.952031,561.200000,554.002361,514,561.200000,561.200000,561.200000,561.200000,805.717017,561.200000,545.915972,545.915972,545.915972,0,0,0,0,805.717017,561.200000,710.062917,546.658299,0,699.623611
563.427847,4655592.960000,0,11,0,2185063.964444,0.445322,0,100.188299,730,533.889271,737,560.518333,560.043056,730,561.614722,1107.695723,730,716.140000,715.043611,716.615208,2638221.368889,3080088.746667,3987704.604444,2551033.457778,1107.695723,563.427847,712.706875,546.419618,2857.420800,698.585833
569.239757,5211605.902222,0,11,0,3564241.351111,0.444669,0.077101,100.187839,730,552.202708,838,561.301111,561.089444,730,561.708715,1240.006953,730,715.118472,714.710903,715.330139,3852999.680000,4498253.368889,4464025.031111,4161137.493333,1240.006953,569.239757,713.423264,547.257014,3853.054736,698.953889
573.295521,5638404.551111,0,11,0,4384947.484444,0.444557,0.195650,100.187760,730,563.558125,893,562.449896,562.427014,730,562.697743,1341.479348,730,714.807083,714.559236,714.830000,4421169.208889,5161867.946667,4829325.653333,5119577.884444,1341.479348,573.295521,713.627153,549.150139,4422.180662,699.017500
574.658229,5638137.742222,0,11,0,4796346.026667,0.444076,0.336401,100.187413,730,563.882674,922,564.431701,564.412778,730,564.431458,1341.362726,730,714.718472,714.718681,714.737361,4828905.813333,5638641.208889,4828474.026667,5600622.364444,1341.362726,574.658229,713.740347,551.384097,4688.166874,699.289792
576.063264,5639470.080000,0,11,0,4829703.395556,0.443570,0.490256,100.187057,730,564.302917,934,566.479410,566.478542,730,566.478090,1341.993560,730,714.904722,714.906042,714.905556,4831176.817778,5642152.391111,4828880.213333,5640432.071111,1341.993560,576.063264,713.853750,554.157604,4700.570864,699.577431
577.780382,5641895.253333,0,11,0,4830580.053333,0.442958,0.644675,100.186615,730,564.743993,932,569.020139,569.019618,730,569.019340,1342.081738,730,715.137431,715.138264,715.137986,4831494.257778,5643589.973333,4830043.022222,5642522.168889,1342.081738,577.780382,713.978611,557.944410,4702.224435,699.927014
572.737292,4699791.644444,0,25,0,4048817.208889,0.441119,0.799156,100.313889,730,539.745486,904,572.037569,572.025069,730,572.008194,1130.119427,730,715.906875,715.936250,715.919375,4068429.937778,4753494.755556,4022466.275556,4730579.626667,1130.119427,572.737292,714.164444,554.995347,3939.962627,700.803472
571.200000,1672207.075556,0,28,0,1597339.022222,0.441612,0.928259,100.277075,730,539.537569,868,566.789583,567.052569,730,566.808750,1130.123062,730,718.205764,718.186597,717.942778,1419098.026667,1657720.177778,1431499.520000,1865932.515556,1130.123062,571.200000,714.260417,552.672049,1443.294341,700.571250
569.405208,1478210.560000,0,28,0,1530239.573333,0.441863,0.934320,100.258377,730,539.431771,800,564.384896,564.791042,730,564.369271,1130.123062,730,718.287153,718.302778,717.881042,1274699.235556,1488804.693333,1265628.586667,1787267.128889,1130.123062,569.405208,714.330556,551.081840,1320.633995,700.453264
568.690556,1282176.995556,0,25,0,1756294.684444,0.441969,0.934328,100.250451,730,539.386910,660,562.793542,563.626458,730,562.573715,1130.123062,730,718.288264,718.508125,717.455417,1214982.257778,1418903.608889,1097905.777778,2051069.155556,1130.123062,568.690556,714.387153,550.031007,1320.041640,700.403264
561.200000,1034653.866667,0,11,0,1819823.644444,0.441879,0.934333,99.964002,730,523.145451,387,561.517708,562.732465,730,561.134653,1026.756662,730,718.513333,718.896389,717.298542,1061750.328889,1239864.604444,886019.413333,2125108.622222,1026.756662,561.200000,714.425764,544.376042,1222.118637,700.286528
0,0,0,23,0,0,0.488407,0.935489,100.039826,0,529.440556,0,0,0,0,0,968.895131,0,544.376042,544.376042,544.376042,0,0,0,0,968.895131,561.200000,714.338264,543.556146,0,701.096736
0,0,0,23,0,0,0.488943,0.879868,100.051068,0,529.385208,0,0,0,0,0,968.711269,0,543.556146,543.556146,543.556146,0,0,0,0,968.711269,561.200000,714.245347,543.065764,0,701.009375
0,0,0,23,0,0,0.489512,0.824259,100.057700,0,529.327222,0,0,0,0,0,968.470835,0,543.065764,543.065764,543.065764,0,0,0,0,968.470835,561.200000,714.146458,542.733681,0,700.916736
0,0,0,23,0,0,0.490110,0.768663,100.071771,0,529.265521,0,0,0,0,0,968.280020,0,542.733681,542.733681,542.733681,0,0,0,0,968.280020,561.200000,714.040694,542.492569,0,700.819722
0,0,0,23,0,0,0.490792,0.713079,100.098142,0,529.166181,0,0,0,0,0,967.997551,0,542.492569,542.492569,542.492569,0,0,0,0,967.997551,561.200000,713.927222,542.296424,0,700.709444
0,0,0,23,0,0,0.491447,0.657512,100.025590,0,529.139653,0,0,0,0,0,967.195575,0,542.296424,542.296424,542.296424,0,0,0,0,967.195575,561.200000,713.804861,542.144236,0,700.602639
0,0,0,23,0,0,0.492207,0.601992,100.025972,0,529.064306,0,0,0,0,0,966.805886,0,542.144236,542.144236,542.144236,0,0,0,0,966.805886,561.200000,713.672222,542.014653,0,700.479861
0,0,0,23,0,0,0.493053,0.546495,100.027674,0,528.981528,0,0,0,0,0,966.390281,0,542.014653,542.014653,542.014653,0,0,0,0,966.390281,561.200000,713.527431,541.897396,0,700.343681
0,0,0,23,0,0,0.493965,0.491022,100.028290,0,528.891562,0,0,0,0,0,965.926242,0,541.897396,541.897396,541.897396,0,0,0,0,965.926242,561.200000,713.368056,541.791528,0,700.197292
0,0,0,23,0,0,0.494977,0.435577,100.029123,0,528.792014,0,0,0,0,0,965.414084,0,541.791528,541.791528,541.791528,0,0,0,0,965.414084,561.200000,713.191042,541.693611,0,700.035347
0,0,0,23,0,0,0.495075,0.380163,100.025495,0,528.569062,0,0,0,0,0,965.977521,0,541.693611,541.693611,541.693611,0,0,0,0,965.977521,561.200000,712.991875,541.601181,0,699.851528
0,0,0,23,0,0,0.494907,0.324717,100.093759,0,528.242708,94,0,0,0,0,967.378805,0,541.601181,541.601181,541.601181,0,0,0,0,967.378805,561.200000,712.764792,541.513264,0,699.642292
561.200000,0,0,24,0,0,0.444758,0.269192,100.076753,561.200000,521.480000,405,561.200000,561.200000,561.200000,561.200000,1029.060820,561.200000,541.513264,541.513264,541.513264,0,0,0,0,1029.060820,561.200000,712.499375,541.037986,0,698.790000
559.777326,4663993.457778,0,11,0,2020084.622222,0.445982,0.210154,100.188759,730,533.777708,755,555.097743,554.630868,730,556.456007,1110.119190,730,715.940278,714.582014,716.407153,2423760.213333,2828625.635556,3996429.084444,2357519.928889,1110.119190,559.777326,712.983750,541.075243,2736.149807,698.215139
565.259618,5147401.102222,0,11,0,3550580.053333,0.445874,0.281162,100.188689,730,549.542326,851,556.385208,556.158576,730,556.771771,1225.176336,730,714.690000,714.303472,714.916667,3850474.666667,4493670.115556,4410634.808889,4143680.284444,1225.176336,565.259618,713.212847,542.370243,3829.097877,698.275486
557.765903,3242413.511111,0,11,0,2519413.760000,0.444349,0.399409,100.055278,730,521.728646,557,556.311354,556.431910,730,556.688264,1028.801027,730,716.058889,715.681944,715.938333,2404888.177778,2806855.964444,2778070.186667,2940524.088889,1028.801027,557.765903,713.459792,541.475937,2497.164800,698.995833
569.570521,5501804.088889,0,11,0,4642228.906667,0.445512,0.463307,100.185625,730,562.611007,926,557.401875,557.287014,730,557.331632,1341.483931,730,714.074028,714.144306,714.188889,4829342.151111,5636204.657778,4714181.973333,5417829.262222,1341.483931,569.570521,713.429028,545.092049,4598.844049,698.308611
572.085903,5627506.346667,0,11,0,4828650.951111,0.445061,0.612792,100.189635,730,563.171944,939,560.715278,560.714132,730,560.709410,1341.830795,730,714.376806,714.382639,714.377917,4830590.862222,5639050.240000,4820701.866667,5636786.062222,1341.830795,572.085903,713.475903,549.891389,4695.372800,698.672083
575.030347,5639290.311111,0,11,0,4829734.115556,0.443709,0.766997,100.188333,730,563.730729,935,565.111944,565.111215,730,565.110903,1341.957531,730,714.779444,714.780486,714.780208,4831047.111111,5641427.057778,4829217.564444,5639893.902222,1341.957531,575.030347,713.592361,557.655486,4700.169798,699.195486
571.200000,1885382.542222,0,28,0,1622656.568889,0.440807,0.921406,100.213776,730,540.911181,915,569.587951,569.565382,730,569.553090,1145.563496,730,718.067569,718.102361,718.090139,1639236.977778,1915223.182222,1613696.568889,1895851.235556,1145.563496,571.200000,713.753681,554.745278,1582.349116,700.171250
571.200000,1550556.160000,0,28,0,1482092.515556,0.440800,0.933424,100.214297,730,540.914201,872,566.392882,566.652292,730,566.409931,1145.563496,730,718.352361,718.335347,718.092986,1317034.382222,1538468.266667,1327382.471111,1731277.653333,1145.563496,571.200000,713.865764,552.942951,1338.972760,700.174583
569.971736,1499475.911111,0,28,0,1550352.782222,0.442016,0.933428,100.209358,730,540.523438,802,564.667569,565.073021,730,564.653576,1140.389057,730,718.275417,718.289375,717.869931,1292042.808889,1509089.280000,1283811.982222,1810792.106667,1140.389057,569.971736,713.963125,551.628715,1338.710440,700.140625
569.150451,1295521.137778,0,25,0,1771446.755556,0.442469,0.933731,100.208082,730,540.014236,438,563.322257,564.155208,730,563.107813,1136.099240,730,718.306458,718.520903,717.473472,1224704,1430310.257778,1109290.666667,2068841.671111,1136.099240,569.150451,714.045903,550.597917,1331.853590,700.126389
561.200000,483382.293333,0,12,0,910766.293333,0.443292,0.933982,100.186858,730,528.737604,218,560.560938,561.724132,730,560.187465,1065.430044,730,720.036944,720.410417,718.873750,506601.422222,591609.315556,413925.440000,1063593.173333,1065.430044,561.200000,714.031806,546.847465,594.051358,699.736250
0,0,0,23,0,0,0.490742,0.901968,100.019627,0,529.211493,0,0,0,0,0,967.515022,0,546.847465,546.847465,546.847465,0,0,0,0,967.515022,561.200000,713.941944,545.521042,0,700.716528
0,0,0,23,0,0,0.491295,0.846428,100.023655,0,529.155590,0,0,0,0,0,967.260840,0,545.521042,545.521042,545.521042,0,0,0,0,967.260840,561.200000,713.846528,544.675451,0,700.627083
0,0,0,23,0,0,0.491887,0.790904,100.032656,0,529.094826,0,0,0,0,0,967.027279,0,544.675451,544.675451,544.675451,0,0,0,0,967.027279,561.200000,713.744583,544.083611,0,700.531667
0,0,0,23,0,0,0.492521,0.735394,100.043290,0,529.029792,0,0,0,0,0,966.786686,0,544.083611,544.083611,544.083611,0,0,0,0,966.786686,561.200000,713.635278,543.641806,0,700.429444
0,0,0,23,0,0,0.493205,0.679899,100.055738,0,528.959792,0,0,0,0,0,966.537007,0,543.641806,543.641806,543.641806,0,0,0,0,966.537007,561.200000,713.517431,543.295694,0,700.319583
0,0,0,23,0,0,0.493943,0.624418,100.063559,0,528.885208,0,0,0,0,0,966.220326,0,543.295694,543.295694,543.295694,0,0,0,0,966.220326,561.200000,713.390000,543.014375,0,700.201181
0,0,0,23,0,0,0.494743,0.568956,100.063880,0,528.806667,0,0,0,0,0,965.813333,0,543.014375,543.014375,543.014375,0,0,0,0,965.813333,561.200000,713.251319,542.778819,0,700.072986
0,0,0,23,0,0,0.495143,0.513519,100.064965,0,528.670729,0,0,0,0,0,965.928849,0,542.778819,542.778819,542.778819,0,0,0,0,965.928849,561.200000,713.099167,542.576007,0,699.931389
0,0,0,23,0,0,0.495014,0.458075,100.062986,0,528.455694,0,0,0,0,0,966.654025,0,542.576007,542.576007,542.576007,0,0,0,0,966.654025,561.200000,712.930764,542.397604,0,699.773958
0,0,0,23,0,0,0.494870,0.402591,100.060773,0,528.216458,0,0,0,0,0,967.461136,0,542.397604,542.397604,542.397604,0,0,0,0,967.461136,561.200000,712.742361,542.237222,0,699.598681
0,0,0,23,0,0,0.494709,0.347062,100.058281,0,527.947326,0,0,0,0,0,968.369857,0,542.237222,542.237222,542.237222,0,0,0,0,968.369857,561.200000,712.528333,542.090278,0,699.401389
0,0,0,23,0,0,0.494512,0.291482,100.049835,0,527.618611,139,0,0,0,0,969.430123,0,542.090278,542.090278,542.090278,0,0,0,0,969.430123,561.200000,712.281111,541.940243,0,699.160278
561.200000,0,0,24,0,0,0.445668,0.235843,100.071337,561.200000,520.952882,587,561.200000,561.200000,561.200000,561.200000,1029.849284,561.200000,541.940243,541.940243,541.940243,0,0,0,0,1029.849284,561.200000,711.987639,541.409236,0,698.275278
562.006424,4844280.604444,0,11,0,2489502.151111,0.446450,0.176764,100.189089,730,539.660382,776,555.828333,555.511215,730,556.904618,1153.001719,730,715.580903,714.504583,715.897986,2807680,3276758.186667,4150806.186667,2905422.791111,1153.001719,562.006424,712.711250,541.790243,3062.905995,697.953264
566.718368,5276800.568889,0,11,0,3663857.493333,0.445820,0.261407,100.185868,730,552.991250,869,557.139097,556.903993,730,557.498993,1255.914588,730,714.651181,714.291250,714.886250,3984843.946667,4650711.324444,4521292.515556,4276088.035556,1255.914588,566.718368,713.052014,543.297986,3945.444504,698.135833
571.200000,5636363.377778,0,11,0,4476269.795556,0.445323,0.383617,100.189731,730,562.515972,923,558.888472,558.853160,730,559.070764,1341.355299,730,714.409514,714.227222,714.444861,4532003.840000,5289844.622222,4828879.075556,5224791.040000,1341.355299,571.200000,713.212361,546.157118,4486.388306,698.271597
572.580069,5638078.008889,0,11,0,4829017.315556,0.443545,0.527560,100.188637,730,562.737118,961,561.690938,561.690000,730,561.690243,1341.835694,730,714.466181,714.466875,714.467083,4830608.497778,5639479.751111,4829408.142222,5637621.760000,1341.835694,572.580069,713.347153,549.734444,4698.660978,698.654792
574.795625,5640756.337778,0,11,0,4831316.195556,0.442152,0.681922,100.186736,730,563.170590,975,564.966632,564.968333,730,564.967882,1342.032277,730,714.767847,714.766528,714.766111,4828327.253333,5638190.648889,4830524.302222,5641680.782222,1342.032277,574.795625,713.500347,554.777431,4700.174538,699.101667
571.200000,3948340.337778,0,25,0,3420410.595556,0.439645,0.836329,100.198819,730,542.429583,973,568.658090,568.677743,730,568.647396,1160.102558,730,716.119306,716.130000,716.099653,3394227.484444,3964909.795556,3380042.808889,3995495.253333,1160.102558,571.200000,713.731875,553.542049,3307.984909,700.048889
571.200000,1605794.133333,0,28,0,1380405.902222,0.438628,0.932577,100.199774,730,543.345486,953,565.440243,565.372431,730,565.363403,1168.664889,730,718.101806,718.178611,718.169653,1423363.413333,1662537.955556,1374782.720000,1612362.097778,1168.664889,571.200000,713.843056,552.982882,1355.748346,700.069236
571.200000,1579013.120000,0,28,0,1507079.537778,0.439408,0.932094,100.216406,730,542.531181,915,564.801701,565.046424,730,564.804410,1160.102558,730,718.181181,718.178472,717.936458,1350256.355556,1577086.151111,1351905.991111,1760254.293333,1160.102558,571.200000,713.945556,552.378681,1365.653807,700.160278
571.200000,1516472.462222,0,28,0,1565829.831111,0.439279,0.932587,100.225990,730,542.586528,850,564.177639,564.569653,730,564.151215,1160.102558,730,718.201042,718.227431,717.809028,1314095.928889,1534787.982222,1298414.080000,1828798.720000,1160.102558,571.200000,714.037986,552.022986,1355.571990,700.220972
569.743333,1319800.320000,0,28,0,1800678.826667,0.440705,0.932587,100.221406,730,540.955174,746,563.729097,564.560069,730,563.516667,1145.563496,730,718.293889,718.506319,717.462917,1246327.466667,1455603.057778,1130049.422222,2103037.724444,1145.563496,569.743333,714.120069,551.179549,1355.122568,700.219514
561.200000,215946.720000,0,12,0,437984.675556,0.494795,0.933429,100.218576,730,528.888681,125,559.711007,560.840972,730,559.380694,968.843062,730,721.468542,721.798819,720.338542,227462.151111,265640.906667,184910.168889,511498.951111,968.843062,561.200000,714.040972,547.656042,275.857383,699.957847
0,0,0,23,0,0,0.490689,0.891291,100.016155,0,529.217778,0,0,0,0,0,967.515733,0,547.656042,547.656042,547.656042,0,0,0,0,967.515733,561.200000,713.950278,546.210417,0,700.725069
0,0,0,23,0,0,0.491249,0.835751,100.023637,0,529.160174,0,0,0,0,0,967.284385,0,546.210417,546.210417,546.210417,0,0,0,0,967.284385,561.200000,713.853681,545.271076,0,700.634514
0,0,0,23,0,0,0.491848,0.780226,100.032630,0,529.098681,0,0,0,0,0,967.047190,0,545.271076,545.271076,545.271076,0,0,0,0,967.047190,561.200000,713.750417,544.606528,0,700.537917
0,0,0,23,0,0,0.492488,0.724714,100.037969,0,529.034167,0,0,0,0,0,966.760059,0,544.606528,544.606528,544.606528,0,0,0,0,966.760059,561.200000,713.639792,544.107743,0,700.434722
0,0,0,23,0,0,0.493180,0.669220,100.049583,0,528.963403,0,0,0,0,0,966.498686,0,544.107743,544.107743,544.107743,0,0,0,0,966.498686,561.200000,713.520417,543.715694,0,700.323472
0,0,0,23,0,0,0.493928,0.613742,100.056884,0,528.887951,0,0,0,0,0,966.172681,0,543.715694,543.715694,543.715694,0,0,0,0,966.172681,561.200000,713.391111,543.396667,0,700.203403
0,0,0,23,0,0,0.494741,0.558283,100.057127,0,528.808299,0,0,0,0,0,965.759210,0,543.396667,543.396667,543.396667,0,0,0,0,965.759210,561.200000,713.250278,543.129618,0,700.073333
0,0,0,23,0,0,0.495141,0.502848,100.052361,0,528.670313,0,0,0,0,0,965.828504,0,543.129618,543.129618,543.129618,0,0,0,0,965.828504,561.200000,713.095694,542.900382,0,699.929722
0,0,0,23,0,0,0.495009,0.447411,100.050781,0,528.451250,0,0,0,0,0,966.568059,0,542.900382,542.900382,542.900382,0,0,0,0,966.568059,561.200000,712.924236,542.699236,0,699.769653
0,0,0,23,0,0,0.494863,0.391932,100.054670,0,528.205972,0,0,0,0,0,967.444780,0,542.699236,542.699236,542.699236,0,0,0,0,967.444780,561.200000,712.731667,542.518785,0,699.590625
0,0,0,23,0,0,0.494698,0.336403,100.052405,0,527.930104,0,0,0,0,0,968.376889,0,542.518785,542.518785,542.518785,0,0,0,0,968.376889,561.200000,712.512292,542.354028,0,699.388611
0,0,0,23,0,0,0.494495,0.280823,100.039766,0,527.590382,0,0,0,0,0,969.435338,0,542.354028,542.354028,542.354028,0,0,0,0,969.435338,561.200000,712.258125,542.186632,0,699.139444
0,0,0,23,0,0,0.494248,0.225184,100.029062,0,527.174931,0,0,0,0,0,970.768514,0,542.186632,542.186632,542.186632,0,0,0,0,970.768514,561.200000,711.955556,542.003819,0,698.834931
561.200000,2855436.800000,0,24,11,1492044.373333,0.446471,0.155317,100.076029,662.834271,529.970990,758,558.136215,557.983438,662.834271,558.791597,1089.407486,662.834271,646.577066,645.921649,646.729844,1643562.808889,1918203.022222,2446607.360000,1741365.760000,1089.407486,561.200000,712.188160,541.839549,1809.723733,697.873837
557.200833,3160358.968889,0,11,0,2204539.164444,0.444762,0.196069,99.908255,730,521.763438,552,555.723785,555.622743,730,556.156389,1031.538331,730,716.144236,715.711667,716.245278,2293340.586667,2676571.875556,2707859.057778,2572931.413333,1031.538331,557.200833,713.011875,541.220382,2336.072849,698.553542
568.226771,5492771.840000,0,11,0,4268547.697778,0.444473,0.251875,100.189392,730,558.449097,892,556.825139,556.811007,730,557.092708,1307.367980,730,714.395278,714.127639,714.409375,4289672.248889,5006281.955556,4706524.728889,4981628.586667,1307.367980,568.226771,713.184861,543.297951,4300.189709,698.136250
569.398160,5282322.773333,0,11,0,4506324.195556,0.442536,0.388608,100.193220,730,557.573542,894,558.978403,558.872187,730,558.884375,1299.053274,730,714.319514,714.413611,714.425764,4676591.786667,5458610.062222,4525559.751111,5259870.435556,1299.053274,569.398160,713.309167,545.605521,4444.667575,698.446736
561.200000,3197599.857778,0,11,0,2793119.573333,0.439750,0.532928,100.007179,730,526.784028,568,559.668993,559.692361,730,559.641597,1063.573728,730,715.936528,715.963958,715.913194,2768113.493333,3231504.782222,2739070.577778,3260696.746667,1063.573728,561.200000,713.539167,544.598403,2691.611496,699.272431
571.200000,5398693.546667,0,11,0,4676279.466667,0.439874,0.604395,100.192778,730,561.883368,898,560.263264,560.170208,730,560.138681,1341.919763,730,714.335139,714.459722,714.428194,4830911.146667,5639233.991111,4624849.066667,5458728.960000,1341.919763,571.200000,713.562361,549.070208,4582.404741,698.697639
574.158264,5604708.693333,0,11,0,4814109.013333,0.437803,0.753029,100.191285,730,562.140590,916,564.359236,564.349896,730,564.341597,1341.719546,730,714.710972,714.728611,714.720347,4830190.364444,5640111.217778,4799872,5621332.764444,1341.719546,574.158264,713.649375,555.990347,4685.042410,699.173958
572.888542,2181801.671111,0,28,0,2072778.951111,0.437143,0.906711,100.223160,730,544.441840,886,568.314861,568.574340,730,568.333160,1178.523891,730,717.675486,717.657153,717.415972,1852753.493333,2164442.026667,1867613.440000,2421482.097778,1178.523891,572.888542,713.823889,554.949792,1879.923832,700.200208
571.200000,1547078.400000,0,25,0,1596212.622222,0.438357,0.931512,100.219870,730,543.460972,605,566.592986,567.008542,730,566.596007,1168.664889,730,718.356806,718.353819,717.941250,1322562.560000,1544947.342222,1324386.844444,1864610.986667,1168.664889,571.200000,713.936667,553.875174,1376.843536,700.195972
571.200000,1331232.995556,0,25,0,1814153.102222,0.440558,0.932085,100.232431,730,541.018715,438,565.471667,566.299826,730,565.268090,1145.563496,730,718.403542,718.607083,717.575347,1252929.706667,1463498.808889,1139694.435556,2119041.991111,1145.563496,571.200000,714.033542,552.433750,1364.937165,700.289236
561.200000,231645.795556,0,12,0,468017.137778,0.494748,0.933415,100.178889,730,528.839340,130,561.005347,562.148958,730,560.687396,968.872691,730,721.428403,721.746389,720.284792,241858.328889,282477.600000,198335.964444,546619.022222,968.872691,561.200000,713.961111,548.543090,294.650667,699.902986
0,0,0,23,0,0,0.491164,0.892201,100.016293,0,529.170660,0,0,0,0,0,967.271269,0,548.543090,548.543090,548.543090,0,0,0,0,967.271269,561.200000,713.870486,546.886389,0,700.648194
0,0,0,23,0,0,0.491725,0.836676,100.023845,0,529.113056,0,0,0,0,0,967.040632,0,546.886389,546.886389,546.886389,0,0,0,0,967.040632,561.200000,713.774028,545.813368,0,700.557708
0,0,0,23,0,0,0.492323,0.781165,100.032925,0,529.051597,0,0,0,0,0,966.804227,0,545.813368,545.813368,545.813368,0,0,0,0,966.804227,561.200000,713.670972,545.056493,0,700.461181
0,0,0,23,0,0,0.492964,0.725668,100.038307,0,528.987118,0,0,0,0,0,966.517728,0,545.056493,545.056493,545.056493,0,0,0,0,966.517728,561.200000,713.560417,544.490208,0,700.358125
0,0,0,23,0,0,0.493654,0.670189,100.044627,0,528.917535,0,0,0,0,0,966.213215,0,544.490208,544.490208,544.490208,0,0,0,0,966.213215,561.200000,713.441458,544.047049,0,700.247292
0,0,0,23,0,0,0.494399,0.614727,100.044991,0,528.844375,0,0,0,0,0,965.834667,0,544.047049,544.047049,544.047049,0,0,0,0,965.834667,561.200000,713.312708,543.688160,0,700.127986
0,0,0,23,0,0,0.495198,0.559288,100.059453,0,528.755972,0,0,0,0,0,965.529916,0,543.688160,543.688160,543.688160,0,0,0,0,965.529916,561.200000,713.172292,543.388542,0,699.997986
0,0,0,23,0,0,0.495078,0.503867,100.051606,0,528.565521,0,0,0,0,0,966.182242,0,543.388542,543.388542,543.388542,0,0,0,0,966.182242,561.200000,713.017986,543.132187,0,699.853125
0,0,0,23,0,0,0.494947,0.448410,100.050026,0,528.346944,0,0,0,0,0,966.920296,0,543.132187,543.132187,543.132187,0,0,0,0,966.920296,561.200000,712.846944,542.908299,0,699.693403
0,0,0,23,0,0,0.494801,0.392911,100.053819,0,528.102396,0,0,0,0,0,967.794726,0,542.908299,542.908299,542.908299,0,0,0,0,967.794726,561.200000,712.654792,542.708507,0,699.514792
0,0,0,23,0,0,0.494635,0.337363,100.051545,0,527.825521,0,0,0,0,0,968.730469,0,542.708507,542.708507,542.708507,0,0,0,0,968.730469,561.200000,712.435903,542.525972,0,699.311944
0,0,0,23,0,0,0.494427,0.281762,100.043707,0,527.475903,178,0,0,0,0,969.866351,0,542.525972,542.525972,542.525972,0,0,0,0,969.866351,561.200000,712.182083,542.336701,0,699.055625
562.549894,109868.240000,0,24,11,46982.142222,0.445689,0.223524,100.005597,568.911458,524.095757,607.000009,560.898362,560.859735,568.911458,560.935178,1059.487709,568.911458,550.325990,550.289173,550.364616,67762.648889,79085.920000,94137.653333,54832.951111,1059.487709,562.549894,711.895953,541.825990,67.718642,698.199154
562.769549,4878054.968889,0,11,0,2555381.191111,0.446376,0.168641,100.189036,730,540.820729,774,556.428646,556.166007,730,557.506250,1160.990420,730,715.614375,714.536736,715.877014,2823252.764444,3295074.986667,4179565.511111,2982436.693333,1160.990420,562.769549,712.707639,542.455486,3098.768435,697.994792
566.381562,5182216.533333,0,11,0,3645434.311111,0.445328,0.254589,100.189740,730,550.419306,856,557.712431,557.502222,730,558.057118,1233.347081,730,714.743056,714.398403,714.953264,3931180.657778,4588288.568889,4440049.493333,4254779.164444,1233.347081,566.381562,713.080625,543.678160,3895.912296,698.268819
571.200000,5618063.360000,0,11,0,4365372.302222,0.443516,0.375652,100.187856,730,561.714757,899,559.151944,559.130625,730,559.409583,1336.965689,730,714.526250,714.268611,714.547569,4398316.373333,5133934.933333,4813076.480000,5095480.888889,1336.965689,571.200000,713.254167,546.349340,4402.077393,698.345972
572.538194,5428436.195556,0,11,0,4654679.608889,0.441088,0.515692,100.190712,730,562.198507,907,561.866736,561.761944,730,561.758958,1341.701847,730,714.482569,714.590347,714.587431,4830126.648889,5638991.075556,4649774.080000,5434163.200000,1341.701847,572.538194,713.396042,549.677083,4583.775131,698.707014
574.544236,5548879.644444,0,11,0,4829553.777778,0.439095,0.664399,100.192344,730,562.391701,909,564.914792,564.914792,730,564.869618,1341.542716,730,714.762292,714.807500,714.762292,4829547.520000,5639592.960000,4751863.466667,5639600.924444,1341.542716,574.544236,713.542014,554.222396,4674.464869,699.135694
572.257743,4393566.720000,0,25,0,3802682.595556,0.436342,0.817567,100.190078,730,545.263646,898,568.441944,568.440938,730,568.412396,1188.789254,730,715.780417,715.810000,715.781458,3804144.924444,4443580.017778,3761328.640000,4441871.644444,1188.789254,572.257743,713.757917,554.127847,3688.616138,699.996389
572.854722,1643653.688889,0,28,0,1409778.631111,0.435964,0.930921,100.217891,730,545.430590,884,566.048958,565.965590,730,565.961458,1188.789254,730,718.078889,718.166389,718.162222,1463822.648889,1709864.106667,1407139.555556,1646736.355556,1188.789254,572.854722,713.873611,554.131042,1388.959447,700.175486
572.858021,1606981.404444,0,28,0,1529461.191111,0.435760,0.930917,100.233194,730,545.519896,847,565.916042,566.149792,730,565.914757,1188.789254,730,718.215000,718.216319,717.981250,1376557.511111,1607931.733333,1375744,1786535.537778,1188.789254,572.858021,713.981806,554.160417,1389.291299,700.272083
572.367882,1558623.857778,0,28,0,1606055.964444,0.436822,0.930916,100.246927,730,544.579132,776,565.886076,566.287049,730,565.875174,1178.523891,730,718.274375,718.285278,717.873333,1341008.640000,1566410.808889,1334342.115556,1876008.391111,1178.523891,572.367882,714.082708,553.832153,1389.178627,700.350556
571.200000,1344270.791111,0,25,0,1827892.195556,0.438936,0.931508,100.251467,730,542.733750,409,565.448472,566.277292,730,565.248681,1160.102558,730,718.383681,718.583472,717.554861,1262784.995556,1475006.008889,1150859.733333,2135083.946667,1160.102558,571.200000,714.171736,552.952292,1376.211279,700.382431
565.153785,880318.933333,0,12,0,1567451.875556,0.441704,0.932557,100.232205,730,529.175833,331,563.905590,565.106528,730,563.549931,1065.119289,730,719.046736,719.402361,717.845764,898515.200000,1049454.862222,753705.600000,1830764.800000,1065.119289,565.153785,714.218611,548.396979,1044.594015,700.285139
0,0,0,23,0,0,0.489631,0.922745,100.027656,0,529.316146,0,0,0,0,0,968.133136,0,548.396979,548.396979,548.396979,0,0,0,0,968.133136,561.200000,714.130903,546.589896,0,700.897083
0,0,0,23,0,0,0.490167,0.867170,100.027682,0,529.262847,0,0,0,0,0,967.855802,0,546.589896,546.589896,546.589896,0,0,0,0,967.855802,561.200000,714.037917,545.492639,0,700.810000
0,0,0,23,0,0,0.490731,0.811610,100.016163,0,529.213611,0,0,0,0,0,967.494084,0,545.492639,545.492639,545.492639,0,0,0,0,967.494084,561.200000,713.938958,544.751076,0,700.718264
0,0,0,23,0,0,0.491344,0.756072,100.023681,0,529.150764,0,0,0,0,0,967.235872,0,544.751076,544.751076,544.751076,0,0,0,0,967.235872,561.200000,713.832986,544.210660,0,700.619236
0,0,0,23,0,0,0.492001,0.700549,100.028177,0,529.084618,0,0,0,0,0,966.932464,0,544.210660,544.210660,544.210660,0,0,0,0,966.932464,561.200000,713.719167,543.795799,0,700.513194
0,0,0,23,0,0,0.492708,0.645045,100.029062,0,529.014340,0,0,0,0,0,966.574143,0,543.795799,543.795799,543.795799,0,0,0,0,966.574143,561.200000,713.596389,543.464479,0,700.399236
0,0,0,23,0,0,0.493477,0.589561,100.034010,0,528.937465,0,0,0,0,0,966.218746,0,543.464479,543.464479,543.464479,0,0,0,0,966.218746,561.200000,713.463056,543.190660,0,700.275694
0,0,0,23,0,0,0.494317,0.534099,100.039436,0,528.853681,0,0,0,0,0,965.831743,0,543.190660,543.190660,543.190660,0,0,0,0,965.831743,561.200000,713.317083,542.957951,0,700.140972
0,0,0,23,0,0,0.495193,0.478660,100.045747,0,528.753715,0,0,0,0,0,965.449323,0,542.957951,542.957951,542.957951,0,0,0,0,965.449323,561.200000,713.156250,542.755694,0,699.993056
0,0,0,23,0,0,0.495055,0.423244,100.035547,0,528.531285,0,0,0,0,0,966.172365,0,542.755694,542.755694,542.755694,0,0,0,0,966.172365,561.200000,712.977083,542.576111,0,699.826319
0,0,0,23,0,0,0.494901,0.367787,100.034332,0,528.274757,0,0,0,0,0,967.040237,0,542.576111,542.576111,542.576111,0,0,0,0,967.040237,561.200000,712.774792,542.413403,0,699.639097
0,0,0,23,0,0,0.494727,0.312282,100.024792,0,527.985486,126,0,0,0,0,967.954805,0,542.413403,542.413403,542.413403,0,0,0,0,967.954805,561.200000,712.543264,542.263715,0,699.426944
561.200000,0,0,24,0,0,0.444864,0.256725,100.079878,561.200000,521.573056,543,561.200000,561.200000,561.200000,561.200000,1031.825304,561.200000,542.263715,542.263715,542.263715,0,0,0,0,1031.825304,561.200000,712.271736,541.738542,0,698.567431
560.287639,4657617.351111,0,11,0,2375899.875556,0.444314,0.197529,100.189262,730,533.058125,742,555.993993,555.694896,730,557.095799,1108.548741,730,715.744583,714.642778,716.043681,2664403.626667,3109614.648889,3990775.466667,2772902.968889,1108.548741,560.287639,712.880903,541.702500,2927.815427,698.224444
