Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
564.933854,5086445.226667,0,11,0,3599472.640000,0.442757,0.278070,100.193385,730,546.954028,846,556.966667,556.773993,730,557.312986,1210.615941,730,714.735833,714.389514,714.928472,3856910.506667,4501373.440000,4358217.386667,4200919.324444,1210.615941,564.933854,713.167917,542.740347,3830.204998,698.325139
569.971111,5631475.484444,0,11,0,4378105.742222,0.440616,0.397206,100.193186,730,561.191493,904,558.289097,558.278333,730,558.557500,1340.242963,730,714.451250,714.182847,714.462014,4394626.560000,5129300.195556,4824874.666667,5110017.706667,1340.242963,569.971111,713.285833,545.574549,4408.553560,698.283264
571.894410,5612239.075556,0,11,0,4828996.266667,0.438761,0.537380,100.192075,730,561.462049,941,561.156771,561.156319,730,561.143576,1341.612089,730,714.417778,714.430972,714.418264,4829803.520000,5638316.373333,4807465.528889,5637373.724444,1341.612089,571.894410,713.388403,549.148924,4691.091279,698.639931
574.036910,5639144.106667,0,11,0,4830143.146667,0.436579,0.691384,100.196424,730,561.660278,953,564.432118,564.431319,730,564.430833,1342.097699,730,714.716806,714.718056,714.717639,4831551.715556,5641730.844444,4829336.462222,5640086.186667,1342.097699,574.036910,713.520764,554.193785,4700.266825,699.067361
572.908889,3705484.231111,0,28,0,3205779.911111,0.433740,0.845795,100.192856,730,547.227639,952,567.990937,567.974618,730,567.947951,1210.361995,730,716.202847,716.245833,716.219167,3226443.662222,3768766.008889,3172268.088889,3744628.906667,1210.361995,572.908889,713.742708,554.761493,3116.355319,699.952847
574.119444,1672136.106667,0,28,0,1432906.524444,0.433165,0.929673,100.227934,730,547.488542,942,566.684549,566.592743,730,566.590521,1210.361995,730,718.076944,718.170972,718.168750,1493565.155556,1744681.102222,1431461.688889,1673824,1210.361995,574.119444,713.864931,555.283333,1414.067042,700.222292
574.296493,1636444.302222,0,28,0,1554456.035556,0.432877,0.929664,100.248611,730,547.606493,911,567.034583,567.259931,730,567.029896,1210.361995,730,718.248750,718.253403,718.023403,1403860.480000,1639952.497778,1400857.173333,1815874.275556,1210.361995,574.296493,713.981458,555.645694,1414.519783,700.353125
573.892778,1588276.764444,0,28,0,1635054.791111,0.433924,0.929662,100.267491,730,546.609063,853,567.310208,567.710660,730,567.302812,1199.146114,730,718.335486,718.342847,717.935000,1364222.008889,1593687.466667,1359590.400000,1910074.880000,1199.146114,573.892778,714.091389,555.500104,1414.455309,700.456389
572.870104,1370014.720000,0,28,0,1859617.137778,0.436473,0.930308,100.272726,730,544.728125,750,567.044931,567.867604,730,566.849167,1178.523891,730,718.455208,718.650972,717.632500,1285163.235556,1501315.840000,1172766.293333,2172387.555556,1178.523891,572.870104,714.189306,554.720764,1401.032849,700.513681
571.200000,1170048.355556,0,25,0,2038104.035556,0.439445,0.931498,100.268038,730,541.996493,518,566.174444,567.356389,730,565.788542,1152.199822,730,718.546319,718.932222,717.364375,1202936.888889,1405184.995556,1001643.377778,2380767.857778,1152.199822,571.200000,714.270764,553.267292,1376.667022,700.522153
0,0,0,23,0,0,0.488033,0.933019,100.090556,0,530.874722,0,0,0,0,0,978.098094,0,553.267292,553.267292,553.267292,0,0,0,0,978.098094,561.200000,714.184306,550.484757,0,701.037014
0,0,0,23,0,0,0.488558,0.876864,100.091319,0,530.826146,0,0,0,0,0,977.851812,0,550.484757,550.484757,550.484757,0,0,0,0,977.851812,561.200000,714.092708,548.851632,0,700.951458
0,0,0,23,0,0,0.489118,0.820725,100.096944,0,530.771840,0,0,0,0,0,977.620069,0,548.851632,548.851632,548.851632,0,0,0,0,977.620069,561.200000,713.995278,547.772361,0,700.860556
0,0,0,23,0,0,0.490392,0.764599,100.000191,0,530.214792,0,0,0,0,0,972.832948,0,547.772361,547.772361,547.772361,0,0,0,0,972.832948,561.200000,713.891111,546.936285,0,700.740486
0,0,0,23,0,0,0.491034,0.708750,100.000191,0,530.155972,0,0,0,0,0,972.523536,0,546.936285,546.936285,546.936285,0,0,0,0,972.523536,561.200000,713.779375,546.305799,0,700.636875
0,0,0,23,0,0,0.491882,0.652920,100.021337,0,529.319722,0,0,0,0,0,968.755200,0,546.305799,546.305799,546.305799,0,0,0,0,968.755200,561.200000,713.658819,545.720903,0,700.473333
0,0,0,23,0,0,0.493094,0.597310,100.027830,0,528.973542,0,0,0,0,0,966.348721,0,545.720903,545.720903,545.720903,0,0,0,0,966.348721,561.200000,713.527986,545.219653,0,700.337083
0,0,0,23,0,0,0.493911,0.541840,100.017240,0,528.899757,0,0,0,0,0,965.866588,0,545.219653,545.219653,545.219653,0,0,0,0,965.866588,561.200000,713.384931,544.802882,0,700.205903
0,0,0,23,0,0,0.494816,0.486399,100.021823,0,528.809444,0,0,0,0,0,965.437393,0,544.802882,544.802882,544.802882,0,0,0,0,965.437393,561.200000,713.227222,544.447813,0,700.060972
0,0,0,23,0,0,0.495114,0.430983,100.019592,0,528.634340,0,0,0,0,0,965.703190,0,544.447813,544.447813,544.447813,0,0,0,0,965.703190,561.200000,713.051875,544.139514,0,699.898750
0,0,0,23,0,0,0.494963,0.375553,100.022266,0,528.381875,0,0,0,0,0,966.583072,0,544.139514,544.139514,544.139514,0,0,0,0,966.583072,561.200000,712.854028,543.866701,0,699.715417
0,0,0,23,0,0,0.444631,0.320073,100.061701,0,521.544271,283,0,0,0,0,1028.906983,0,543.866701,543.866701,543.866701,0,0,0,0,1028.906983,561.200000,712.626806,543.156285,0,698.846319
560.317778,564309.155556,0,24,11,244788.320000,0.444940,0.251613,100.061157,594.781875,521.526658,678.000009,560.040920,559.955712,594.781875,560.285668,1031.880375,594.781875,577.797917,577.553160,577.883125,294106.791111,343272.284444,483485.440000,285709.297778,1031.880375,560.317778,712.439245,542.628247,331.469630,698.507326
567.209028,5363903.146667,0,11,0,2821001.671111,0.444013,0.218156,100.188264,730,554.802743,835,557.161736,556.860069,730,558.207986,1276.582874,730,715.350486,714.304236,715.652153,3157699.982222,3685532.728889,4595698.346667,3292552.817778,1276.582874,567.209028,713.021944,543.965174,3428.330193,698.072292
570.235833,5588551.111111,0,11,0,3966130.631111,0.440455,0.313693,100.193099,730,560.221597,910,559.357917,559.124722,730,559.657326,1329.916365,730,714.607222,714.307847,714.840486,4310063.502222,5031020.088889,4787698.915556,4629556.622222,1329.916365,570.235833,713.260486,546.169722,4235.868602,698.372708
572.132847,5640004.266667,0,11,0,4725379.982222,0.437230,0.445947,100.196832,730,561.195694,952,561.633646,561.639965,730,561.702743,1341.959427,730,714.536111,714.466944,714.529792,4714856.675556,5504350.435556,4831053.937778,5516636.160000,1341.959427,572.132847,713.404653,548.950729,4628.053017,698.706875
573.832083,5638479.644444,0,11,0,4829314.275556,0.435308,0.596822,100.193924,730,561.324306,953,564.250208,564.249271,730,564.248993,1341.914706,730,714.700556,714.701736,714.701458,4830892.942222,5640885.475556,4828832.426667,5639042.275556,1341.914706,573.832083,713.542292,552.551424,4699.557610,699.073819
575.917604,5641806.506667,0,11,0,4831287.751111,0.432258,0.751209,100.173837,730,561.314306,962,567.549306,567.548750,730,567.548299,1342.299496,730,715.002083,715.003125,715.002708,4832278.186667,5643888.071111,4830495.857778,5642730.951111,1342.299496,575.917604,713.696319,558.070903,4702.340425,699.524444
575.920174,2258794.097778,0,28,0,1953714.204444,0.428441,0.905693,100.252813,730,549.320938,958,570.387396,570.369618,730,570.345590,1234.521284,730,717.683542,717.725347,717.701319,1968979.484444,2300547.128889,1933244.160000,2282711.182222,1234.521284,575.920174,713.882292,558.010799,1900.570074,700.387361
576.266250,1708999.680000,0,28,0,1463247.644444,0.428104,0.928257,100.277491,730,549.463646,916,569.751944,569.669479,730,569.668681,1234.521284,730,718.258819,718.342153,718.341319,1519643.875556,1775538.062222,1462695.253333,1709645.226667,1234.521284,576.266250,714.012917,558.046771,1442.828642,700.543194
576.244826,1672055.893333,0,28,0,1584957.724444,0.427869,0.928254,100.294757,730,549.563403,877,569.653160,569.877882,730,569.654792,1234.521284,730,718.393611,718.391944,718.168889,1429988.551111,1670789.688889,1431072.284444,1851854.648889,1234.521284,576.244826,714.135000,558.098472,1442.972286,700.652222
575.833299,1622543.928889,0,28,0,1669032.106667,0.429757,0.928254,100.316519,730,548.754826,810,569.637292,570.040417,730,569.638160,1222.207447,730,718.461181,718.460347,718.058056,1388140.373333,1621900.231111,1388691.200000,1950093.511111,1222.207447,575.833299,714.248681,557.822083,1442.927091,700.750417
575.287847,1397723.022222,0,28,0,1894188.088889,0.431865,0.928963,100.321562,730,548.022500,738,569.255451,570.067882,730,569.062708,1210.361995,730,718.566597,718.759375,717.754167,1310253.937778,1530869.048889,1196295.680000,2213123.697778,1210.361995,575.287847,714.349444,557.362396,1428.254341,700.814653
573.785174,1203137.137778,0,25,0,2093887.288889,0.435745,0.929647,100.326858,730,545.040729,496,568.696285,569.871285,730,568.321181,1178.523891,730,718.666111,719.041250,717.491111,1232747.804444,1440267.662222,1029784.106667,2446370.417778,1178.523891,573.785174,714.435486,556.019757,1413.826528,700.855903
0,0,0,23,0,0,0.483131,0.931474,100.041059,0,533.265313,0,0,0,0,0,996.340938,0,556.019757,556.019757,556.019757,0,0,0,0,996.340938,561.200000,714.349236,553.120764,0,701.322222
0,0,0,23,0,0,0.486136,0.874263,100.077969,0,531.331250,0,0,0,0,0,982.944158,0,553.120764,553.120764,553.120764,0,0,0,0,982.944158,561.200000,714.257431,551.057986,0,701.129514
0,0,0,23,0,0,0.488820,0.817828,100.000174,0,530.359583,0,0,0,0,0,973.594153,0,551.057986,551.057986,551.057986,0,0,0,0,973.594153,561.200000,714.159514,549.552500,0,700.995278
0,0,0,23,0,0,0.490031,0.761934,100.027674,0,529.276319,0,0,0,0,0,967.925965,0,549.552500,549.552500,549.552500,0,0,0,0,967.925965,561.200000,714.054722,548.328403,0,700.832014
0,0,0,23,0,0,0.490671,0.706371,100.016146,0,529.219618,0,0,0,0,0,967.525215,0,548.328403,548.328403,548.328403,0,0,0,0,967.525215,561.200000,713.942222,547.406042,0,700.728056
0,0,0,23,0,0,0.491370,0.650831,100.023689,0,529.148160,0,0,0,0,0,967.222360,0,547.406042,547.406042,547.406042,0,0,0,0,967.222360,561.200000,713.820556,546.681701,0,700.615000
0,0,0,23,0,0,0.492128,0.595309,100.028247,0,529.072014,0,0,0,0,0,966.867437,0,546.681701,546.681701,546.681701,0,0,0,0,966.867437,561.200000,713.688542,546.095069,0,700.492639
0,0,0,23,0,0,0.492954,0.539808,100.029132,0,528.990104,0,0,0,0,0,966.448356,0,546.095069,546.095069,546.095069,0,0,0,0,966.448356,561.200000,713.544306,545.607847,0,700.359653
0,0,0,23,0,0,0.493864,0.484332,100.034141,0,528.899375,0,0,0,0,0,966.021136,0,545.607847,545.607847,545.607847,0,0,0,0,966.021136,561.200000,713.385347,545.193958,0,700.213472
0,0,0,23,0,0,0.494874,0.428882,100.035686,0,528.799583,0,0,0,0,0,965.514351,0,545.193958,545.193958,545.193958,0,0,0,0,965.514351,561.200000,713.208403,544.835799,0,700.051806
0,0,0,23,0,0,0.495090,0.373461,100.031181,0,528.589792,0,0,0,0,0,965.939437,0,544.835799,544.835799,544.835799,0,0,0,0,965.939437,561.200000,713.009028,544.520347,0,699.868264
0,0,0,23,0,0,0.444263,0.318018,100.047457,0,521.752882,215,0,0,0,0,1028.569916,0,544.520347,544.520347,544.520347,0,0,0,0,1028.569916,561.200000,712.779792,543.810417,0,699.038750
564.273325,265609.084444,0,24,11,114048.444444,0.444732,0.253525,100.086912,578.679809,528.731515,609,560.665056,560.582878,578.679809,560.753516,1096.635812,578.679809,561.766233,561.677778,561.848411,160708.800000,187581.760000,227557.920000,133119.084444,1096.635812,564.273325,712.546233,543.295781,162.863872,698.812682
565.494757,5052085.475556,0,11,0,2662710.613333,0.443941,0.204080,100.188958,730,546.403507,786,558.119792,557.867951,730,559.187639,1202.269077,730,715.646944,714.579097,715.898750,2930488.035556,3420632.746667,4328168.675556,3108067.840000,1202.269077,565.494757,713.130347,544.467361,3216.884938,698.433125
568.218924,5290273.564444,0,11,0,3774054.400000,0.438714,0.293465,100.192040,730,552.330208,866,559.634653,559.448958,730,559.960833,1258.891852,730,714.832708,714.506528,715.018403,4035745.848889,4710977.422222,4532010.666667,4405501.724444,1258.891852,568.218924,713.383194,545.790035,4001.875753,698.665833
571.200000,5637266.773333,0,11,0,4482459.306667,0.433684,0.418271,100.134653,730,560.312812,909,561.123333,561.142812,730,561.353646,1341.342815,730,714.666667,714.436389,714.647222,4451526.826667,5196792.035556,4828834.133333,5232902.826667,1341.342815,571.200000,713.504653,548.325278,4463.044899,698.752986
573.189271,5637670.115556,0,11,0,4829016.177778,0.431011,0.561051,100.052873,730,560.290660,949,563.677083,563.676146,730,563.675764,1341.847546,730,714.648194,714.649514,714.649097,4830651.164444,5640362.666667,4828344.888889,5638453.475556,1341.847546,573.189271,713.608194,551.525417,4699.023802,699.079792
575.036250,5640685.226667,0,11,0,4830660.835556,0.428312,0.715418,100.061424,730,560.228299,954,566.609167,566.608576,730,566.608125,1342.147160,730,714.916250,714.917292,714.916875,4831729.777778,5642852.693333,4829874.062222,5641604.551111,1342.147160,575.036250,713.734028,556.134167,4701.428306,699.469028
575.101528,3119765.048889,0,28,0,2696796.160000,0.424795,0.869871,98.269097,730,550.218681,945,569.363542,569.335799,730,569.311875,1228.326716,730,716.770625,716.822292,716.798403,2727617.422222,3186515.342222,2670479.928889,3150508.657778,1228.326716,575.101528,713.940000,557.048924,2626.885847,700.294375
576.384236,1697814.471111,0,28,0,1452943.786667,0.424177,0.928615,98.351788,730,550.419340,929,568.850868,568.756979,730,568.757396,1228.326716,730,718.198056,718.291528,718.291944,1516550.684444,1771807.715556,1453217.280000,1697494.897778,1228.326716,576.384236,714.062361,557.777882,1435.310301,700.577222
576.588576,1663465.813333,0,28,0,1573211.022222,0.425811,0.928606,100.299618,730,550.451319,886,569.397778,569.610972,730,569.392847,1246.432316,730,718.380139,718.385069,718.166875,1426979.982222,1667243.946667,1423746.275556,1838096.355556,1246.432316,576.588576,714.179583,558.267257,1435.779477,700.684236
576.338750,1639199.857778,0,28,0,1684458.666667,0.427546,0.927560,100.318490,730,549.700660,815,569.815556,570.217986,730,569.817639,1234.521284,730,718.451667,718.449583,718.049236,1401575.964444,1637617.208889,1402930.488889,1968140.515556,1234.521284,576.338750,714.292500,558.276806,1456.932662,700.802153
568.787361,1114244.693333,0,12,0,1525232.640000,0.431773,0.928246,99.958021,730,532.671007,291,569.144028,570.007917,730,569.022083,1098.982321,730,719.132778,719.254722,718.268889,1012836.337778,1183410.204444,953640.177778,1782100.195556,1098.982321,568.787361,714.365347,553.033090,1133.265304,700.722569
565.370174,1370893.937778,0,11,0,2352234.808889,0.437203,0.920838,100.003802,730,528.077431,461,564.874479,566.133160,730,564.543299,1061.407763,730,718.158611,718.489792,716.899931,1366193.635556,1595706.311111,1173716.337778,2747396.835556,1061.407763,565.370174,714.440417,547.829896,1587.221333,700.591667
0,0,0,23,0,0,0.487033,0.937976,100.089106,0,530.967431,0,0,0,0,0,978.568138,0,547.829896,547.829896,547.829896,0,0,0,0,978.568138,561.200000,714.354375,546.476319,0,701.200347
0,0,0,23,0,0,0.488398,0.881794,100.021198,0,529.656910,0,0,0,0,0,970.485017,0,546.476319,546.476319,546.476319,0,0,0,0,970.485017,561.200000,714.262986,545.426493,0,701.040764
0,0,0,23,0,0,0.489396,0.826081,100.027648,0,529.339583,0,0,0,0,0,968.255052,0,545.426493,545.426493,545.426493,0,0,0,0,968.255052,561.200000,714.165694,544.687361,0,700.935278
0,0,0,23,0,0,0.489988,0.770498,100.019349,0,529.286562,0,0,0,0,0,967.903763,0,544.687361,544.687361,544.687361,0,0,0,0,967.903763,561.200000,714.061667,544.157951,0,700.838958
0,0,0,23,0,0,0.490629,0.714936,100.023359,0,529.221736,0,0,0,0,0,967.602805,0,544.157951,544.157951,544.157951,0,0,0,0,967.602805,561.200000,713.950069,543.755764,0,700.734931
0,0,0,23,0,0,0.491321,0.659391,100.027821,0,529.152014,0,0,0,0,0,967.280593,0,543.755764,543.755764,543.755764,0,0,0,0,967.280593,561.200000,713.829722,543.436493,0,700.622986
0,0,0,23,0,0,0.492071,0.603866,100.032769,0,529.076632,0,0,0,0,0,966.933333,0,543.436493,543.436493,543.436493,0,0,0,0,966.933333,561.200000,713.699167,543.173993,0,700.502014
0,0,0,23,0,0,0.492888,0.548361,100.038255,0,528.994583,0,0,0,0,0,966.556207,0,543.173993,543.173993,543.173993,0,0,0,0,966.556207,561.200000,713.556597,542.951736,0,700.370278
0,0,0,23,0,0,0.493788,0.492879,100.044696,0,528.904340,0,0,0,0,0,966.145027,0,542.951736,542.951736,542.951736,0,0,0,0,966.145027,561.200000,713.399583,542.758646,0,700.225833
0,0,0,23,0,0,0.494787,0.437422,100.051797,0,528.804479,0,0,0,0,0,965.689600,0,542.758646,542.758646,542.758646,0,0,0,0,965.689600,561.200000,713.224931,542.587083,0,700.065972
0,0,0,23,0,0,0.495104,0.381991,100.046241,0,528.610312,0,0,0,0,0,965.985659,0,542.587083,542.587083,542.587083,0,0,0,0,965.985659,561.200000,713.028542,542.431736,0,699.885208
0,0,0,23,0,0,0.494935,0.326545,100.034592,0,528.330243,177,0,0,0,0,966.852425,0,542.431736,542.431736,542.431736,0,0,0,0,966.852425,561.200000,712.804792,542.288785,0,699.679583
561.200000,0,0,24,0,0,0.444673,0.271050,100.057127,561.200000,521.519514,544,561.200000,561.200000,561.200000,561.200000,1028.945936,561.200000,542.288785,542.288785,542.288785,0,0,0,0,1028.945936,561.200000,712.543125,541.751840,0,698.817986
559.625521,4568725.902222,0,11,0,2402181.120000,0.445598,0.212018,100.188559,730,530.557083,724,555.940382,555.735660,730,557.053750,1087.390894,730,715.811458,714.698125,716.016181,2598458.595556,3032653.084444,3914607.217778,2803578.311111,1087.390894,559.625521,713.047083,541.565625,2890.265916,698.427500
563.231458,4878130.631111,0,11,0,3498840.177778,0.444880,0.291924,100.189349,730,541.383125,817,556.712361,556.569479,730,557.068021,1161.046123,730,714.853264,714.497569,714.996111,3683755.804444,4299245.511111,4179766.044444,4083433.813333,1161.046123,563.231458,713.285625,542.172604,3683.558400,698.524028
568.190556,5414634.951111,0,11,0,4216527.928889,0.442604,0.406684,100.193264,730,556.374965,874,557.631944,557.650243,730,557.923819,1288.686538,730,714.540625,714.248819,714.522361,4189449.955556,4889634.133333,4639271.537778,4921237.617778,1288.686538,568.190556,713.374375,544.485868,4229.307417,698.409306
569.257639,5076713.813333,0,11,0,4431714.702222,0.438621,0.540993,100.191962,730,554.792708,874,560.024028,559.914375,730,559.861181,1279.520711,730,714.461806,714.624653,714.571458,4606274.560000,5376969.386667,4349055.146667,5173203.626667,1279.520711,569.257639,713.465764,547.057014,4340.802054,698.717569
572.619201,5356871.111111,0,11,0,4671922.915556,0.435615,0.681312,100.194123,730,561.083437,892,562.514931,562.421007,730,562.370243,1341.659496,730,714.542083,714.686806,714.635972,4829974.186667,5639084.942222,4588253.297778,5454556.728889,1341.659496,572.619201,713.552500,552.123333,4569.587042,698.903125
571.916007,4096907.662222,0,25,0,3539595.377778,0.431825,0.829318,100.185816,730,547.786111,891,566.354896,566.322153,730,566.298646,1222.207447,730,715.768403,715.824722,715.801181,3584214.471111,4186082.133333,3507861.333333,4133970.773333,1222.207447,571.916007,713.744236,553.606771,3449.155635,699.760278
573.640799,1689219.128889,0,28,0,1445375.431111,0.433318,0.928957,100.217014,730,547.426285,869,565.634271,565.534722,730,565.536007,1210.361995,730,717.972500,718.070764,718.072014,1511265.991111,1765219.128889,1446199.751111,1688256.284444,1210.361995,573.640799,713.862708,554.535660,1428.526301,700.153194
573.460451,1640616.960000,0,28,0,1547460.977778,0.434272,0.929649,100.241997,730,546.462188,816,566.341944,566.553125,730,566.337882,1199.146114,730,718.193681,718.197778,717.982569,1407091.200000,1643642.880000,1404500.764444,1807610.880000,1199.146114,573.460451,713.975903,554.758681,1414.408533,700.295139
572.604063,1579389.866667,0,28,0,1621330.488889,0.436754,0.930293,100.251910,730,544.607882,740,566.451111,566.865625,730,566.462604,1178.523891,730,718.307569,718.296042,717.893056,1344964.551111,1571095.751111,1352064.853333,1893927.537778,1178.523891,572.604063,714.080833,554.220937,1401.225798,700.382014
571.200000,1353270.471111,0,28,0,1825764.693333,0.439674,0.931482,100.250825,730,541.897257,697,565.804861,566.636076,730,565.626562,1152.199822,730,718.416042,718.594375,717.584861,1258781.440000,1470368.568889,1158533.831111,2132655.502222,1152.199822,571.200000,714.171389,552.926458,1376.748563,700.413403
569.807222,1148419.342222,0,25,0,1993773.653333,0.441905,0.933002,100.249349,730,540.247361,466,564.434826,565.638611,730,564.068021,1136.099240,730,718.491597,718.858403,717.287847,1168981.262222,1365353.528889,983247.715556,2328699.164444,1136.099240,569.807222,714.243542,551.515799,1345.131141,700.387569
0,0,0,23,0,0,0.489477,0.933905,100.019167,0,529.337569,0,0,0,0,0,968.167585,0,551.515799,551.515799,551.515799,0,0,0,0,968.167585,561.200000,714.156528,548.798542,0,700.922014
0,0,0,23,0,0,0.490011,0.878327,100.027127,0,529.282361,0,0,0,0,0,967.953620,0,548.798542,548.798542,548.798542,0,0,0,0,967.953620,561.200000,714.064167,547.198160,0,700.835278
0,0,0,23,0,0,0.490580,0.822762,100.036589,0,529.223681,0,0,0,0,0,967.735388,0,547.198160,547.198160,547.198160,0,0,0,0,967.735388,561.200000,713.965764,546.137118,0,700.742986
0,0,0,23,0,0,0.491188,0.767210,100.042179,0,529.162187,0,0,0,0,0,967.466825,0,546.137118,546.137118,546.137118,0,0,0,0,967.466825,561.200000,713.860556,545.377604,0,700.644722
0,0,0,23,0,0,0.491839,0.711674,100.048307,0,529.096354,0,0,0,0,0,967.180405,0,545.377604,545.377604,545.377604,0,0,0,0,967.180405,561.200000,713.747708,544.803125,0,700.539444
0,0,0,23,0,0,0.492542,0.656155,100.055026,0,529.025486,0,0,0,0,0,966.873047,0,544.803125,544.803125,544.803125,0,0,0,0,966.873047,561.200000,713.625972,544.350035,0,700.426181
0,0,0,23,0,0,0.493304,0.600654,100.062387,0,528.948715,0,0,0,0,0,966.541116,0,544.350035,544.350035,544.350035,0,0,0,0,966.541116,561.200000,713.493889,543.980521,0,700.303681
0,0,0,23,0,0,0.494133,0.545173,100.063707,0,528.866458,0,0,0,0,0,966.123852,0,543.980521,543.980521,543.980521,0,0,0,0,966.123852,561.200000,713.349792,543.671007,0,700.170694
0,0,0,23,0,0,0.495047,0.489717,100.074184,0,528.773229,0,0,0,0,0,965.734005,0,543.671007,543.671007,543.671007,0,0,0,0,965.734005,561.200000,713.191042,543.405208,0,700.024514
0,0,0,23,0,0,0.495085,0.434285,100.064071,0,528.573958,0,0,0,0,0,966.255091,0,543.405208,543.405208,543.405208,0,0,0,0,966.255091,561.200000,713.014583,543.172396,0,699.860556
0,0,0,23,0,0,0.494934,0.378823,100.061753,0,528.322569,0,0,0,0,0,967.103052,0,543.172396,543.172396,543.172396,0,0,0,0,967.103052,561.200000,712.815972,542.964514,0,699.676458
0,0,0,23,0,0,0.444657,0.323314,100.074080,0,521.537743,232,0,0,0,0,1028.968375,0,542.964514,542.964514,542.964514,0,0,0,0,1028.968375,561.200000,712.588056,542.345521,0,698.844236
565.183203,368968.497778,0,24,11,158995.644444,0.445073,0.257200,100.076377,584.719358,530.994505,610.999991,560.309618,560.201528,584.719358,560.432977,1120.045274,584.719358,566.688498,566.565139,566.796589,221409.671111,258408.551111,316139.662222,185564.782222,1120.045274,565.183203,712.371007,541.967274,225.817165,698.612786
564.008264,4960789.048889,0,11,0,2627247.502222,0.445930,0.211104,100.188724,730,543.796458,774,556.976424,556.744583,730,558.056111,1180.637472,730,715.613542,714.533889,715.845417,2868709.831111,3348253.297778,4250294.897778,3066427.448889,1180.637472,564.008264,712.985139,543.188993,3159.852879,698.244236
558.346528,3569371.022222,0,11,0,2565544.391111,0.444307,0.298929,99.901771,730,521.865451,614,557.286389,557.236771,730,557.699896,1028.324188,730,715.902639,715.489097,715.952222,2614921.386667,3052165.404444,3058033.777778,2994532.124444,1028.324188,558.346528,713.344931,542.364340,2671.130232,698.978403
558.702778,4365288.960000,0,11,0,3408168.106667,0.444331,0.371425,100.189158,730,523.463715,722,557.082222,557.232986,730,557.489479,1038.928040,730,715.282153,714.874861,715.131319,3224733.582222,3763733.333333,3740140.942222,3977828.408889,1038.928040,558.702778,713.523056,541.589410,3363.014163,699.087847
569.775938,5517211.306667,0,11,0,4828715.235556,0.443482,0.477407,100.187830,730,562.234167,955,557.506458,557.505451,730,557.443750,1341.764267,730,714.082986,714.145694,714.083958,4830351.360000,5637426.062222,4727347.200000,5635516.302222,1341.764267,569.775938,713.469861,545.290729,4663.931575,698.364444
572.020208,5636989.724444,0,11,0,4829535.573333,0.442042,0.630083,100.192847,730,562.493542,958,560.897674,560.896667,730,560.896181,1342.018844,730,714.393056,714.394583,714.394097,4831267.840000,5639916.657778,4828760.746667,5637894.257778,1342.018844,572.020208,713.510903,550.209271,4698.555733,698.719792
569.473090,4836679.111111,0,25,0,4178322.773333,0.439473,0.784432,100.189375,730,542.779514,950,565.022847,565.004201,730,564.980382,1168.649719,730,715.186458,715.228889,715.205069,4207138.986667,4912968.248889,4141809.777778,4879317.902222,1168.649719,569.473090,713.665000,550.599271,4063.601462,699.607639
571.200000,1964754.204444,0,28,0,1681062.257778,0.437779,0.917444,100.191606,730,544.107396,715,563.180451,563.075486,730,563.077361,1178.523891,730,717.418819,717.521875,717.523819,1758504.533333,2053582.506667,1682439.964444,1963145.244444,1178.523891,571.200000,713.792778,551.428924,1661.522805,699.882083
571.200000,1596391.111111,0,28,0,1501776.071111,0.437512,0.931490,100.195911,730,544.284514,621,563.389722,563.589653,730,563.378160,1178.523891,730,718.039167,718.050764,717.839236,1374032.497778,1604686.506667,1366929.351111,1753873.920000,1178.523891,571.200000,713.893542,552.006736,1376.375467,700.027986
566.554792,430503.502222,0,12,0,454274.488889,0.489052,0.931486,100.069401,730,533.585139,123,561.272049,561.690417,730,561.314792,1000.988681,730,720.734722,720.691944,720.316319,359764.728889,420173.724444,368609.386667,530552.888889,1000.988681,566.554792,713.847986,549.503438,383.675022,700.148542
565.617465,11956.257778,0,12,0,21559.906667,0.492266,0.892794,100.403368,730,531.350174,19,554.331424,554.976771,730,554.239340,987.883141,730,725.172014,725.264097,724.526667,11303.654444,13199.427778,10239.035556,25175.791111,987.883141,565.617465,713.678819,547.718576,13.980965,699.987569
0,0,0,23,0,0,0.492275,0.836639,100.000200,0,530.042569,0,0,0,0,0,971.926677,0,547.718576,547.718576,547.718576,0,0,0,0,971.926677,561.200000,713.582986,546.656389,0,700.437083
0,0,0,23,0,0,0.493466,0.780845,100.027847,0,528.937049,0,0,0,0,0,966.158459,0,546.656389,546.656389,546.656389,0,0,0,0,966.158459,561.200000,713.480625,545.754410,0,700.277361
0,0,0,23,0,0,0.494100,0.725386,100.020981,0,528.880035,0,0,0,0,0,965.798163,0,545.754410,545.754410,545.754410,0,0,0,0,965.798163,561.200000,713.370764,545.081840,0,700.175625
0,0,0,23,0,0,0.494788,0.669949,100.025781,0,528.811042,0,0,0,0,0,965.482430,0,545.081840,545.081840,545.081840,0,0,0,0,965.482430,561.200000,713.252431,544.557153,0,700.065556
0,0,0,23,0,0,0.495153,0.614530,100.027552,0,528.696632,0,0,0,0,0,965.546904,0,544.557153,544.557153,544.557153,0,0,0,0,965.546904,561.200000,713.124236,544.133368,0,699.945556
0,0,0,23,0,0,0.495045,0.559109,100.026615,0,528.516285,0,0,0,0,0,966.156247,0,544.133368,544.133368,544.133368,0,0,0,0,966.156247,561.200000,712.984653,543.781597,0,699.814028
0,0,0,23,0,0,0.494926,0.503653,100.030078,0,528.317674,0,0,0,0,0,966.860326,0,543.781597,543.781597,543.781597,0,0,0,0,966.860326,561.200000,712.831181,543.482083,0,699.669861
0,0,0,23,0,0,0.494796,0.448158,100.029193,0,528.100035,0,0,0,0,0,967.597511,0,543.482083,543.482083,543.482083,0,0,0,0,967.597511,561.200000,712.661042,543.222014,0,699.511042
0,0,0,23,0,0,0.494652,0.392621,100.032335,0,527.856076,0,0,0,0,0,968.458193,0,543.222014,543.222014,543.222014,0,0,0,0,968.458193,561.200000,712.469931,542.991250,0,699.333264
0,0,0,23,0,0,0.494472,0.337036,100.030885,0,527.553854,0,0,0,0,0,969.482746,0,542.991250,542.991250,542.991250,0,0,0,0,969.482746,561.200000,712.252222,542.765069,0,699.112292
0,0,0,23,0,0,0.494264,0.281395,100.029193,0,527.201215,0,0,0,0,0,970.679230,0,542.765069,542.765069,542.765069,0,0,0,0,970.679230,561.200000,711.999236,542.535486,0,698.854167
0,0,0,23,0,0,0.494019,0.225687,100.027179,0,526.783889,0,0,0,0,0,972.096869,0,542.535486,542.535486,542.535486,0,0,0,0,972.096869,561.200000,711.697222,542.296181,0,698.548403
0,0,0,23,0,0,0.493735,0.169902,100.024826,0,526.298090,0,0,0,0,0,973.749175,0,542.296181,542.296181,542.296181,0,0,0,0,973.749175,561.200000,711.322431,542.052535,0,698.192014
0,0,0,23,0,0,0.493381,0.114025,100.016771,0,525.686250,0,0,0,0,0,975.776948,0,542.052535,542.052535,542.052535,0,0,0,0,975.776948,561.200000,710.829028,541.801285,0,697.743125
0,0,0,23,0,0,0.492897,0.058036,100.010208,0,524.838403,0,0,0,0,0,978.632454,0,541.801285,541.801285,541.801285,0,0,0,0,978.632454,561.200000,710.102292,541.530799,0,697.120139
561.200000,0,0,2,0,0,0,0.001888,0,561.200000,537.500000,12,561.200000,561.200000,561.200000,561.200000,0,561.200000,541.530799,541.530799,541.530799,0,0,0,0,0,561.200000,709.178125,541.471250,0,700
561.200000,0,0,31,0,0,0,0.001888,0,561.200000,537.500000,68,561.200000,561.200000,561.200000,561.200000,32.830168,561.200000,541.471250,541.471250,541.471250,0,0,0,0,32.830168,561.200000,708.249722,541.456007,0,703.135972
562.134540,1191087.724444,11,2,32,1047431.164444,0.024227,0.000654,5.409918,655.081437,536.655734,415.999985,557.697361,557.658509,655.081437,557.622669,654.433338,655.081437,638.833411,638.908086,638.872227,1077216.515556,1257189.706667,1020577.360000,1222428.097778,657.072311,562.134540,709.178121,541.509171,1019.640425,697.792956
569.069549,5433895.253333,0,11,0,4738141.582222,0.443300,0.013639,100.192509,730,560.659896,926,557.467708,557.412465,730,557.361701,1341.380109,730,714.080347,714.186319,714.135625,4828968.391111,5635795.626667,4655972.124444,5529793.991111,1341.380109,569.069549,712.417222,543.283958,4610.968020,697.492569
570.342431,5521300.480000,0,11,0,4769989.973333,0.441030,0.163732,100.193411,730,561.031146,934,559.058160,559.022500,730,558.998438,1341.471447,730,714.225833,714.285556,714.261458,4829297.208889,5636846.364444,4730305.137778,5567621.120000,1341.471447,570.342431,712.919931,545.257465,4646.046657,698.052847
561.200000,1071291.520000,0,12,0,917094.400000,0.438509,0.315537,100.191866,730,528.382882,226,556.779549,556.727569,730,556.728993,1083.547891,730,718.477917,718.528472,718.529861,939469.724444,1096713.955556,917692.302222,1070593.564444,1083.547891,561.200000,713.077431,544.732222,899.610864,698.779931
0,0,0,23,0,0,0.488023,0.297547,100.002951,0,534.658368,0,0,0,0,0,1009.266252,0,544.732222,544.732222,544.732222,0,0,0,0,1009.266252,561.200000,712.839653,544.844271,0,700.067292
560.826649,593207.075556,0,24,11,605706.240000,0.440460,0.226062,100.056793,617.155208,526.433420,376,559.871059,560.029271,617.155208,559.889740,1064.499556,617.155208,602.038958,602.020278,601.880747,496168.924444,579188.515556,508178.097778,707053.795556,1064.499556,560.826649,712.717274,544.513247,522.069254,698.927639
560.459444,2676470.044444,0,11,0,3483630.080000,0.441770,0.204186,99.997648,730,524.698264,628,558.216354,559.158507,730,558.060590,1048.781748,730,716.173472,716.329306,715.231389,2437530.737778,2845345.848889,2292859.591111,4066464.142222,1048.781748,560.459444,713.340347,543.756076,2663.411042,699.126042
0,0,0,23,0,0,0.494769,0.275117,100.000226,0,529.816389,0,0,0,0,0,970.734854,0,543.756076,543.756076,543.756076,0,0,0,0,970.734854,561.200000,713.085208,543.616979,0,700.038125
0,0,0,23,0,0,0.494949,0.219393,100.015365,0,528.359618,0,0,0,0,0,966.610805,0,543.616979,543.616979,543.616979,0,0,0,0,966.610805,561.200000,712.778403,543.421250,0,699.697847
0,0,0,23,0,0,0.494673,0.163911,100.020868,0,527.895417,0,0,0,0,0,968.232691,0,543.421250,543.421250,543.421250,0,0,0,0,968.232691,561.200000,712.394861,543.234687,0,699.360694
0,0,0,23,0,0,0.494285,0.108339,100.025660,0,527.237986,0,0,0,0,0,970.521679,0,543.234687,543.234687,543.234687,0,0,0,0,970.521679,561.200000,711.883819,543.021111,0,698.880972
0,0,0,17,0,0,0.493975,0.052640,90.400755,0,535.010694,0,0,0,0,0,916.800948,0,543.021111,543.021111,543.021111,0,0,0,0,916.800948,561.200000,711.129931,543.168403,0,698.983403
0,0,0,1,0,0,0,0.000000,0,0,537.500000,0,0,0,0,0,0,0,543.168403,543.168403,543.168403,0,0,0,0,0,561.200000,710.174236,543.107847,0,700
0,0,0,8,0,0,0,0.000000,0,0,537.500000,0,0,0,0,0,0.000000,0,543.107847,543.107847,543.107847,0,0,0,0,0.000000,561.200000,709.214514,543.107847,0,711.545000
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.107847,543.107847,543.107847,0,0,0,0,0,561.200000,708.258611,543.047118,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,543.047118,543.047118,543.047118,0,0,0,0,0,561.200000,707.302708,542.986250,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.986250,542.986250,542.986250,0,0,0,0,0,561.200000,706.348125,542.925382,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.925382,542.925382,542.925382,0,0,0,0,0,561.200000,705.394792,542.864549,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,542.864549,542.864549,542.864549,0,0,0,0,0,561.200000,704.442778,542.803681,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,87,0,0,0,0,0,0,542.803681,542.803681,542.803681,0,0,0,0,0,561.200000,703.493472,542.742986,0,700
561.200000,0,0,2,0,0,0,0,0,561.200000,537.500000,235,561.200000,561.200000,561.200000,561.200000,0,561.200000,542.742986,542.742986,542.742986,0,0,0,0,0,561.200000,702.546806,542.682361,0,700
562.171328,3739685.120000,11,2,32,1989125.262222,0.111314,0.016193,24.728928,688.361189,538.221545,771.000017,558.080990,557.934071,688.361189,558.913038,894.354568,688.361189,672.980069,672.148021,673.126979,2141995.306667,2500078.506667,3204054.755556,2321652.764444,894.354331,562.171328,707.531215,542.772569,2378.171180,696.164740
557.453611,197305.244444,0,12,0,130208.613333,0.491702,0.087274,100.275582,730,522.519861,66,550.914410,550.878576,730,551.289201,987.907002,730,721.940139,721.565347,721.976042,133276.337778,155558.080000,169043.733333,151977.475556,987.907002,557.453611,709.344931,542.317222,140.233560,695.506181
569.647083,5637155.271111,0,11,0,4393379.555556,0.447976,0.037388,100.190148,730,561.210729,903,557.890833,557.900035,730,558.172882,1341.633422,730,714.426389,714.144306,714.417153,4379217.635556,5111168.568889,4829880.320000,5127697.066667,1341.633422,569.647083,711.941736,544.054688,4410.005807,697.105417
571.200000,5283401.955556,0,11,0,4651360.142222,0.446539,0.177563,100.189149,730,562.159410,912,559.763750,559.656528,730,559.578785,1341.266647,730,714.290903,714.475903,714.398125,4828559.928889,5636280.888889,4526250.951111,5429439.146667,1341.266647,571.200000,712.686806,546.066979,4541.422933,697.903542
572.536771,5516801.137778,0,11,0,4808172.657778,0.445655,0.324222,100.188602,730,562.792847,920,561.607674,561.595104,730,561.545903,1341.510005,730,714.459306,714.521042,714.471875,4829436.017778,5638076.302222,4725554.915556,5613252.266667,1341.510005,572.536771,713.050139,548.450069,4657.814123,698.395417
574.136736,5537298.773333,0,11,0,4780501.333333,0.444611,0.476591,100.184922,730,563.234757,917,563.790590,563.762153,730,563.739687,1341.451378,730,714.659514,714.710417,714.687917,4829224.960000,5638745.315556,4742342.542222,5581854.151111,1341.451378,574.136736,713.299028,551.373125,4654.971891,698.816111
561.200000,16041.242222,0,12,0,13726.420000,0.494445,0.628811,100.136372,730,527.491910,17,556.347118,556.335417,730,556.336042,970.536928,730,725.025972,725.037083,725.037708,13894.047778,16226.332222,13735.561111,16030.565556,970.536928,561.200000,713.065208,549.871667,13.416149,699.078472
597.153542,1811341.226667,0,11,0,1688626.062222,0.441857,0.573646,100.258802,730,592.802986,351,562.552292,562.408576,730,562.211910,1679.397768,730,717.319375,717.659722,717.463056,1795338.808889,2096493.653333,1551147.804444,1971880.533333,1679.397768,597.153542,713.301319,557.746701,1633.254242,700.455972
564.928507,668207.786667,0,12,0,699211.235556,0.495002,0.557361,100.127283,730,528.381944,166,567.439965,567.914583,730,567.536806,967.068286,730,720.306736,720.209931,719.832083,542566.577778,633918.435556,571914.631111,816937.315556,967.068286,564.928507,713.331250,555.906771,588.628780,699.755833
572.295694,3186209.564444,0,11,0,4134727.680000,0.442443,0.530724,100.215243,730,541.811458,695,569.310451,570.208160,730,569.153125,1148.535467,730,716.596319,716.753611,715.698611,2907453.155556,3396554.240000,2727398.115556,4830284.800000,1148.535467,572.295694,713.691458,555.271979,3170.291358,700.181181
596.190000,1397550.933333,0,11,0,2385735.964444,0.441096,0.620846,100.315599,730,593.143611,455,567.289271,568.241250,730,566.678160,1679.511546,730,717.982708,718.593819,717.030694,1582464,1848591.217778,1196356.551111,2786951.395556,1679.511546,596.190000,713.880208,562.836007,1675.859279,700.814306
0,0,0,23,0,0,0.491769,0.606661,100.037448,0,529.105417,0,0,0,0,0,967.126914,0,562.836007,562.836007,562.836007,0,0,0,0,967.126914,561.200000,713.750000,560.573090,0,700.550625
0,0,0,23,0,0,0.492587,0.551145,100.049019,0,529.022187,0,0,0,0,0,966.800119,0,560.573090,560.573090,560.573090,0,0,0,0,966.800119,561.200000,713.607639,558.724757,0,700.418958
0,0,0,23,0,0,0.493484,0.495648,100.056589,0,528.931771,0,0,0,0,0,966.398499,0,558.724757,558.724757,558.724757,0,0,0,0,966.398499,561.200000,713.450972,557.184201,0,700.274722
0,0,0,23,0,0,0.494477,0.440176,100.057248,0,528.834028,0,0,0,0,0,965.894637,0,557.184201,557.184201,557.184201,0,0,0,0,965.894637,561.200000,713.277014,555.878194,0,700.115556
0,0,0,23,0,0,0.495147,0.384733,100.058533,0,528.678333,0,0,0,0,0,965.850469,0,555.878194,555.878194,555.878194,0,0,0,0,965.850469,561.200000,713.081250,554.753715,0,699.936250
0,0,0,23,0,0,0.494978,0.329294,100.062431,0,528.395972,0,0,0,0,0,966.855427,0,554.753715,554.753715,554.753715,0,0,0,0,966.855427,561.200000,712.857500,553.771910,0,699.730208
0,0,0,23,0,0,0.494783,0.273799,100.059436,0,528.071910,0,0,0,0,0,967.949116,0,553.771910,553.771910,553.771910,0,0,0,0,967.949116,561.200000,712.596736,552.904549,0,699.492778
0,0,0,23,0,0,0.494547,0.218242,100.079453,0,527.643958,0,0,0,0,0,969.347556,0,552.904549,552.904549,552.904549,0,0,0,0,969.347556,561.200000,712.283889,552.120625,0,699.200903
0,0,0,23,0,0,0.494233,0.162607,100.083333,0,527.108681,0,0,0,0,0,971.191783,0,552.120625,552.120625,552.120625,0,0,0,0,971.191783,561.200000,711.892708,551.378403,0,698.811736
0,0,0,23,0,0,0.493840,0.106871,100.080547,0,526.435694,0,0,0,0,0,973.477215,0,551.378403,551.378403,551.378403,0,0,0,0,973.477215,561.200000,711.370556,550.664514,0,698.318819
0,0,0,17,0,0,0.491307,0.051009,83.951580,0,541.259375,0,0,0,0,0,888.030262,0,550.664514,550.664514,550.664514,0,0,0,0,888.030262,561.200000,710.603958,550.722257,0,699.028681
0,0,0,1,0,0,0,0,0,0,537.500000,227,0,0,0,0,0,0,550.722257,550.722257,550.722257,0,0,0,0,0,561.200000,709.640694,550.660174,0,700
562.132066,481291.555556,0,2,32,207071.075556,0,0,0,589.724375,537.500000,603,561.459601,561.397752,589.724375,561.669210,201.052227,589.724375,578.916293,578.706693,578.978142,244011.822222,284957.297778,412134.791111,241817.866667,201.049719,562.132066,708.986675,550.601736,280.018528,699.303177
567.980747,4875551.573333,0,32,11,2591087.644444,0.296947,0.058824,67.023602,730,540.764063,731.999983,564.093455,563.931163,730,565.174566,1164.938311,730,716.303715,715.222604,716.466007,2763660.728889,3227359.786667,4175044.124444,3025831.822222,1164.934914,567.980747,713.229670,550.309392,3091.317491,699.227257
571.200000,5095129.884444,0,11,0,3683066.595556,0.443267,0.144140,100.186840,730,549.756319,814,564.849236,564.755347,730,565.212049,1211.972425,730,715.458056,715.095278,715.551944,3815100.586667,4455187.626667,4363100.728889,4301001.671111,1211.972425,571.200000,713.878681,550.788368,3847.588662,699.750278
574.925972,5545671.680000,0,11,0,4321921.422222,0.443338,0.264013,100.186901,730,562.079444,857,565.585347,565.627639,730,565.886042,1319.099022,730,715.202986,714.902361,715.160694,4255221.760000,4969313.848889,4748756.480000,5047207.253333,1319.099022,574.925972,714.014514,552.404583,4322.831170,699.709097
577.022882,5298546.346667,0,11,0,4670539.662222,0.442933,0.401137,100.188229,730,564.621181,882,567.412604,567.321493,730,567.242222,1341.220662,730,714.992014,715.162361,715.083056,4828394.382222,5639295.431111,4536643.413333,5454929.920000,1341.220662,577.022882,714.099792,554.599062,4553.547852,699.889653
578.068125,5545655.751111,0,11,0,4828400.640000,0.441975,0.548349,100.212335,730,564.825139,890,569.423194,569.422778,730,569.377014,1341.423249,730,715.175903,715.222083,715.176250,4829123.697778,5640991.288889,4747509.191111,5640146.488889,1341.423249,578.068125,714.186250,557.368819,4674.109314,700.159444
579.950764,5526670.222222,0,11,0,4766419.057778,0.440130,0.701479,100.264635,730,564.801701,881,571.960035,571.925417,730,571.905174,1341.294143,730,715.408750,715.463611,715.443403,4828658.915556,5641514.097778,4730362.595556,5568797.013333,1341.294143,579.950764,714.295417,561.247743,4649.161323,700.492778
574.867535,3546428.586667,0,28,0,3033655.751111,0.438542,0.853374,100.384766,730,541.896632,907,574.361493,574.345000,730,574.345799,1145.563496,730,716.886250,716.901944,716.902708,3054426.737778,3569552.782222,3034639.644444,3545278.577778,1145.563496,574.867535,714.483403,557.650521,2961.461096,701.252222
572.370312,1567779.697778,0,28,0,1461704.248889,0.439135,0.933331,100.339783,730,541.637361,866,569.116875,569.331181,730,569.146250,1145.563496,730,718.533611,718.504236,718.319306,1323599.786667,1546443.946667,1341861.120000,1707799.893333,1145.563496,572.370312,714.563056,555.031354,1339.450943,700.967847
571.200000,1517933.795556,0,28,0,1553951.715556,0.440423,0.933347,100.326641,730,541.187535,793,566.585208,567.024410,730,566.630903,1140.389057,730,718.446111,718.400486,718.006944,1272267.093333,1486203.164444,1299430.115556,1815254.044444,1140.389057,571.200000,714.626528,553.204618,1338.719763,700.882361
570.157153,1317301.902222,0,25,0,1763046.400000,0.440998,0.933652,100.316146,730,540.624653,627,564.778646,565.610208,730,564.618264,1136.099240,730,718.425972,718.586319,717.594444,1215184.782222,1419345.493333,1127819.377778,2059252.195556,1136.099240,570.157153,714.675764,551.830417,1332.194291,700.810208
562.615833,1041683.982222,0,11,0,1811237.831111,0.441142,0.933905,100.073351,730,523.456076,363,563.116007,564.394653,730,562.837465,1026.813077,730,718.714375,718.992917,717.435764,1019104.497778,1190210.560000,891930.240000,2115341.937778,1026.813077,562.615833,714.704583,545.763264,1207.565669,700.680833
0,0,0,23,0,0,0.486761,0.934333,100.029427,0,529.607847,0,0,0,0,0,969.669452,0,545.763264,545.763264,545.763264,0,0,0,0,969.669452,561.200000,714.617222,544.631354,0,701.365972
0,0,0,23,0,0,0.487292,0.878666,100.034167,0,529.553611,0,0,0,0,0,969.431151,0,544.631354,544.631354,544.631354,0,0,0,0,969.431151,561.200000,714.524514,543.958611,0,701.279028
0,0,0,23,0,0,0.487856,0.823014,100.039349,0,529.496007,0,0,0,0,0,969.179417,0,543.958611,543.958611,543.958611,0,0,0,0,969.179417,561.200000,714.425903,543.506736,0,701.186667
0,0,0,23,0,0,0.488459,0.767376,100.045026,0,529.434583,0,0,0,0,0,968.912356,0,543.506736,543.506736,543.506736,0,0,0,0,968.912356,561.200000,714.320556,543.177569,0,701.088194
0,0,0,23,0,0,0.489106,0.711754,100.051250,0,529.368785,0,0,0,0,0,968.627358,0,543.177569,543.177569,543.177569,0,0,0,0,968.627358,561.200000,714.207431,542.923299,0,700.982778
0,0,0,23,0,0,0.489806,0.656149,100.064479,0,529.296910,0,0,0,0,0,968.375862,0,542.923299,542.923299,542.923299,0,0,0,0,968.375862,561.200000,714.085278,542.717326,0,700.869028
0,0,0,23,0,0,0.490562,0.600559,100.065547,0,529.221042,0,0,0,0,0,967.990440,0,542.717326,542.717326,542.717326,0,0,0,0,967.990440,561.200000,713.952917,542.544861,0,700.746389
0,0,0,23,0,0,0.491385,0.544993,100.066693,0,529.138576,0,0,0,0,0,967.571279,0,542.544861,542.544861,542.544861,0,0,0,0,967.571279,561.200000,713.808472,542.395868,0,700.613056
0,0,0,23,0,0,0.492290,0.489451,100.067951,0,529.048264,0,0,0,0,0,967.111980,0,542.395868,542.395868,542.395868,0,0,0,0,967.111980,561.200000,713.649514,542.263681,0,700.466944
0,0,0,23,0,0,0.493294,0.433936,100.069340,0,528.948403,0,0,0,0,0,966.604010,0,542.263681,542.263681,542.263681,0,0,0,0,966.604010,561.200000,713.472778,542.143507,0,700.305278
0,0,0,23,0,0,0.494421,0.378452,100.071076,0,528.836667,0,0,0,0,0,966.036859,0,542.143507,542.143507,542.143507,0,0,0,0,966.036859,561.200000,713.273889,542.031771,0,700.124583
0,0,0,23,0,0,0.495132,0.323001,100.046536,0,528.656910,153,0,0,0,0,965.828188,0,542.031771,542.031771,542.031771,0,0,0,0,965.828188,561.200000,713.047431,541.926563,0,699.919306
562.120767,72083.955556,0,24,11,30790.044444,0.444218,0.265820,100.050613,566.342038,523.901840,525.000016,560.983631,560.961413,566.342038,561.011753,1048.382686,566.342038,547.270378,547.242255,547.292595,42301.088889,49368.444444,61764.751111,35934.220000,1048.382686,562.120767,712.792051,541.452139,43.718504,699.067075
557.390069,4366407.395556,0,11,0,2329951.146667,0.445124,0.209558,100.188160,730,522.996632,689,555.655347,555.525382,730,556.796389,1039.247565,730,715.954653,714.813611,716.084583,2449915.733333,2859261.724444,3741291.235556,2719252.764444,1039.247565,557.390069,713.230764,541.014479,2762.478301,698.697014
561.200000,4720802.417778,0,11,0,3424158.151111,0.445054,0.285935,100.189635,730,536.388507,792,556.064826,556.002292,730,556.468715,1123.642548,730,714.949653,714.545764,715.012222,3502480.213333,4087528.675556,4045113.173333,3996123.875556,1123.642548,561.200000,713.413542,541.281076,3556.793205,698.676250
566.556806,5251524.266667,0,11,0,4099831.751111,0.444948,0.396600,100.189410,730,552.688854,852,556.707014,556.751806,730,557.018264,1249.942044,730,714.574097,714.262847,714.529306,4035612.160000,4709799.537778,4499791.360000,4784747.520000,1249.942044,566.556806,713.460208,543.198993,4096.131160,698.485417
569.119063,5023503.928889,0,11,0,4434518.755556,0.443614,0.526579,100.188698,730,557.158194,877,558.868056,558.735625,730,558.650625,1290.200573,730,714.330903,714.548333,714.463333,4644722.062222,5421375.146667,4303848.960000,5176023.040000,1290.200573,569.119063,713.501944,546.173333,4339.139319,698.616111
572.236389,5308771.555556,0,11,0,4619515.448889,0.442603,0.666207,100.187109,730,562.047396,889,561.689514,561.579201,730,561.534792,1334.178765,730,714.483819,714.638542,714.594167,4803043.555556,5607305.102222,4547328.568889,5393045.617778,1334.178765,572.236389,713.566736,551.275625,4530.311901,698.850556
569.584028,4510579.768889,0,25,0,3890344.675556,0.440147,0.812712,100.191415,730,542.100417,886,565.810486,565.791701,730,565.772396,1160.102558,730,715.465139,715.503194,715.483889,3917824,4575447.608889,3862279.395556,4543356.017778,1160.102558,569.584028,713.735208,551.130694,3785.939753,699.776528
571.200000,1604192.568889,0,28,0,1373056.568889,0.438794,0.932528,100.188811,730,543.269444,894,563.202083,563.109757,730,563.110729,1168.664889,730,717.928611,718.020000,718.020972,1430728.248889,1670865.635556,1373637.404444,1603514.311111,1168.664889,571.200000,713.836250,551.494236,1355.159072,699.989861
571.200000,1589601.991111,0,28,0,1476205.226667,0.439527,0.932028,100.207604,730,542.480347,853,563.447257,563.611736,730,563.429653,1160.102558,730,718.047014,718.064583,717.882500,1371916.657778,1602222.648889,1361110.044444,1724018.488889,1160.102558,571.200000,713.933194,551.456701,1365.511901,700.104514
569.918646,1534044.871111,0,28,0,1568210.773333,0.440302,0.932520,100.203863,730,541.626528,777,563.287014,563.714028,730,563.315590,1152.199822,730,718.169722,718.141111,717.742639,1296683.946667,1514356.622222,1313542.257778,1831464.391111,1152.199822,569.918646,714.022361,551.065903,1355.518262,700.116597
