Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
569.315208,1331651.840000,0,28,0,1775700.622222,0.440865,0.932978,100.209453,730,540.886250,687,562.810104,563.637292,730,562.640486,1145.563496,730,718.255833,718.425417,717.428611,1232530.204444,1439395.128889,1140271.360000,2073730.133333,1145.563496,569.315208,714.100972,550.539549,1345.771457,700.143958
568.376181,1151007.217778,0,25,0,1982866.346667,0.442202,0.933363,100.207986,730,539.407708,442,562.175660,563.408854,730,561.835451,1132.388030,730,718.363889,718.704097,717.130694,1154889.600000,1348675.128889,985623.751111,2315582.720000,1132.388030,568.376181,714.166944,549.679757,1337.573610,700.155625
0,0,0,23,0,0,0.489931,0.934115,100.019332,0,529.292257,0,0,0,0,0,967.933156,0,549.679757,549.679757,549.679757,0,0,0,0,967.933156,561.200000,714.080000,547.429583,0,700.848194
0,0,0,23,0,0,0.490462,0.878551,100.019523,0,529.239340,0,0,0,0,0,967.659220,0,547.429583,547.429583,547.429583,0,0,0,0,967.659220,561.200000,713.987917,546.104063,0,700.761944
0,0,0,23,0,0,0.491027,0.823004,100.019731,0,529.183229,0,0,0,0,0,967.368691,0,546.104063,546.104063,546.104063,0,0,0,0,967.368691,561.200000,713.890069,545.224687,0,700.670417
0,0,0,23,0,0,0.491631,0.767473,100.023802,0,529.122292,0,0,0,0,0,967.088435,0,545.224687,545.224687,545.224687,0,0,0,0,967.088435,561.200000,713.785556,544.593646,0,700.572778
0,0,0,23,0,0,0.492279,0.711959,100.028325,0,529.057049,0,0,0,0,0,966.790005,0,544.593646,544.593646,544.593646,0,0,0,0,966.790005,561.200000,713.673403,544.114826,0,700.468264
0,0,0,23,0,0,0.492980,0.656463,100.038316,0,528.985486,0,0,0,0,0,966.509432,0,544.114826,544.114826,544.114826,0,0,0,0,966.509432,561.200000,713.552292,543.735382,0,700.355486
0,0,0,23,0,0,0.493739,0.600984,100.044670,0,528.909132,0,0,0,0,0,966.169758,0,543.735382,543.735382,543.735382,0,0,0,0,966.169758,561.200000,713.420833,543.424549,0,700.233611
0,0,0,23,0,0,0.494568,0.545525,100.050990,0,528.826458,0,0,0,0,0,965.796820,0,543.424549,543.424549,543.424549,0,0,0,0,965.796820,561.200000,713.277222,543.162604,0,700.100972
0,0,0,23,0,0,0.495162,0.490088,100.053082,0,528.703958,0,0,0,0,0,965.716306,0,543.162604,543.162604,543.162604,0,0,0,0,965.716306,561.200000,713.119028,542.936389,0,699.954583
0,0,0,23,0,0,0.495027,0.434656,100.056901,0,528.478611,0,0,0,0,0,966.524365,0,542.936389,542.936389,542.936389,0,0,0,0,966.524365,561.200000,712.942986,542.736806,0,699.790208
0,0,0,23,0,0,0.494876,0.379180,100.054844,0,528.227569,0,0,0,0,0,967.371852,0,542.736806,542.736806,542.736806,0,0,0,0,967.371852,561.200000,712.744861,542.557326,0,699.606458
0,0,0,23,0,0,0.494706,0.323655,100.042031,0,527.945174,179,0,0,0,0,968.234193,0,542.557326,542.557326,542.557326,0,0,0,0,968.234193,561.200000,712.518889,542.393611,0,699.399097
563.664236,210440.160000,0,24,11,90169.217778,0.445196,0.263534,100.077959,575.397756,527.078472,542.999996,560.645881,560.586141,575.397756,560.725569,1084.183022,575.397756,557.101988,557.022300,557.161727,122586.951111,143072.071111,180309.262222,105237.111111,1084.183022,563.664236,712.283086,541.913437,127.430370,698.545725
560.212153,4591288.888889,0,11,0,2456118.897778,0.445739,0.212135,100.188663,730,531.286736,717,556.466771,556.315972,730,557.586389,1092.719012,730,715.849653,714.730000,716.000417,2602545.208889,3037539.271111,3933788.444444,2866638.791111,1092.719012,560.212153,712.914306,542.138958,2915.407644,698.347917
563.848472,4905830.400000,0,11,0,3559206.400000,0.444935,0.292971,100.189401,730,542.238785,814,557.217188,557.144653,730,557.610451,1167.593481,730,714.921736,714.528472,714.994306,3653729.848889,4264369.208889,4203336.533333,4154048.568889,1167.593481,563.848472,713.208194,542.771354,3701.180049,698.492778
568.555243,5414934.755556,0,11,0,4227533.937778,0.442573,0.408220,100.193247,730,556.398472,869,558.168854,558.207361,730,558.472708,1288.705422,730,714.602500,714.298611,714.563958,4170387.342222,4867584,4639339.520000,4934284.515556,1288.705422,568.555243,713.334375,545.030729,4226.889640,698.426458
571.200000,5247749.120000,0,11,0,4636280.604444,0.441254,0.542407,100.190851,730,562.120139,904,560.659549,560.542014,730,560.454514,1342.044128,730,714.371181,714.576181,714.488750,4831358.862222,5639922.915556,4495408.640000,5412196.693333,1342.044128,571.200000,713.427431,548.743681,4527.741156,698.615208
573.971528,5562445.937778,0,11,0,4829008.782222,0.439239,0.688339,100.192422,730,562.287743,916,564.059687,564.059444,730,564.021319,1341.519802,730,714.683958,714.722361,714.684236,4829471.288889,5639145.244444,4763783.964444,5638605.937778,1341.519802,573.971528,713.544722,553.937951,4677.832691,699.054444
571.200000,3812430.506667,0,25,0,3286843.448889,0.437617,0.841679,100.191519,730,544.226007,913,567.817014,567.802396,730,567.784479,1178.523891,730,716.120972,716.153472,716.135556,3305711.502222,3861290.382222,3263881.955556,3839251.057778,1178.523891,571.200000,713.760208,553.565139,3198.047763,699.974375
572.645903,1632335.786667,0,28,0,1397467.448889,0.436028,0.931451,100.213099,730,545.402674,900,565.502118,565.421146,730,565.421181,1188.789254,730,718.063056,718.143958,718.144028,1449422.364444,1692978.346667,1397504,1632293.120000,1188.789254,572.645903,713.872222,553.768681,1377.113126,700.145278
572.232257,1621358.222222,0,28,0,1500203.804444,0.437054,0.930855,100.229705,730,544.479618,862,565.604583,565.768785,730,565.596215,1178.523891,730,718.164097,718.172500,717.999931,1393370.168889,1627530.097778,1388086.471111,1752317.440000,1178.523891,572.232257,713.978889,553.559444,1389.223822,700.241597
571.200000,1561139.057778,0,28,0,1594939.306667,0.438186,0.931447,100.232535,730,543.533750,794,565.278472,565.711528,730,565.317604,1168.664889,730,718.280972,718.241875,717.847917,1312910.648889,1533527.182222,1336550.257778,1862946.844444,1168.664889,571.200000,714.076181,553.049931,1377.114706,700.275903
571.200000,1352442.595556,0,28,0,1799898.595556,0.439016,0.932017,100.245469,730,542.699097,673,564.694757,565.514132,730,564.529931,1160.102558,730,718.355139,718.520000,717.535764,1249688.746667,1459630.933333,1157917.582222,2102273.706667,1160.102558,571.200000,714.161597,552.458646,1365.096454,700.344444
569.789097,1167942.044444,0,25,0,2010695.395556,0.441568,0.932511,100.242188,730,540.709340,428,563.992014,565.224167,730,563.664896,1140.389057,730,718.466667,718.793750,717.234444,1166145.066667,1361997.368889,999994.453333,2348388.693333,1140.389057,569.789097,714.233333,551.367778,1355.091121,700.348264
0,0,0,23,0,0,0.489541,0.933650,100.027656,0,529.325104,0,0,0,0,0,968.179832,0,551.367778,551.367778,551.367778,0,0,0,0,968.179832,561.200000,714.146597,548.689965,0,700.911736
0,0,0,23,0,0,0.490070,0.878071,100.027682,0,529.272431,0,0,0,0,0,967.905580,0,548.689965,548.689965,548.689965,0,0,0,0,967.905580,561.200000,714.054722,547.113194,0,700.825625
0,0,0,23,0,0,0.490628,0.822509,100.016137,0,529.223889,0,0,0,0,0,967.547259,0,547.113194,547.113194,547.113194,0,0,0,0,967.547259,561.200000,713.956944,546.069375,0,700.735000
0,0,0,23,0,0,0.491231,0.766968,100.019809,0,529.163021,0,0,0,0,0,967.263921,0,546.069375,546.069375,546.069375,0,0,0,0,967.263921,561.200000,713.852500,545.321910,0,700.637431
0,0,0,23,0,0,0.491878,0.711443,100.023915,0,529.097882,0,0,0,0,0,966.962173,0,545.321910,545.321910,545.321910,0,0,0,0,966.962173,561.200000,713.740417,544.756389,0,700.532986
0,0,0,23,0,0,0.492575,0.655937,100.028481,0,529.027812,0,0,0,0,0,966.639012,0,544.756389,544.756389,544.756389,0,0,0,0,966.639012,561.200000,713.619514,544.310243,0,700.420625
0,0,0,23,0,0,0.493331,0.600450,100.033958,0,528.951771,0,0,0,0,0,966.292859,0,544.310243,544.310243,544.310243,0,0,0,0,966.292859,561.200000,713.488333,543.946285,0,700.299028
0,0,0,23,0,0,0.494157,0.544983,100.039366,0,528.869375,0,0,0,0,0,965.913126,0,543.946285,543.946285,543.946285,0,0,0,0,965.913126,561.200000,713.345069,543.641076,0,700.166667
0,0,0,23,0,0,0.495065,0.489539,100.047873,0,528.777222,0,0,0,0,0,965.510479,0,543.641076,543.641076,543.641076,0,0,0,0,965.510479,561.200000,713.187153,543.378889,0,700.021319
0,0,0,23,0,0,0.495082,0.434119,100.046007,0,528.572743,0,0,0,0,0,966.112474,0,543.378889,543.378889,543.378889,0,0,0,0,966.112474,561.200000,713.011389,543.148924,0,699.857778
0,0,0,23,0,0,0.494931,0.378666,100.044418,0,528.321771,0,0,0,0,0,966.960514,0,543.148924,543.148924,543.148924,0,0,0,0,966.960514,561.200000,712.813542,542.943542,0,699.674514
0,0,0,23,0,0,0.444617,0.323165,100.050911,0,521.551007,233,0,0,0,0,1028.896000,0,542.943542,542.943542,542.943542,0,0,0,0,1028.896000,561.200000,712.586806,542.327222,0,698.843264
560.271832,514887.004444,0,24,11,222824.195556,0.445301,0.255237,100.070382,592.407214,521.162127,590,559.958160,559.899392,592.407214,560.207352,1029.508069,592.407214,574.692335,574.443142,574.751111,255467.697778,298158.026667,441165.404444,260059.573333,1029.508069,560.271832,712.392439,541.848793,298.084622,698.480434
562.297361,4833232.782222,0,11,0,2592590.506667,0.445832,0.219740,100.190148,730,539.653090,751,556.103681,555.924931,730,557.203299,1150.346272,730,715.637917,714.538264,715.816597,2774323.484444,3237902.222222,4141246.577778,3025802.240000,1150.346272,562.297361,712.986458,542.124688,3082.482726,698.235833
565.218993,5080082.773333,0,11,0,3686350.791111,0.442565,0.305497,100.193238,730,546.890035,838,557.308299,557.228715,730,557.696771,1209.066904,730,714.816389,714.427917,714.895972,3793214.577778,4427161.315556,4352640.853333,4302438.115556,1209.066904,565.218993,713.237431,543.167569,3836.022835,698.430625
569.724514,5557535.288889,0,11,0,4339711.431111,0.440390,0.425007,100.193064,730,559.491597,887,558.615694,558.645347,730,558.910660,1322.607328,730,714.551875,714.256944,714.522222,4294598.542222,5012695.608889,4761386.382222,5065351.964444,1322.607328,569.724514,713.348889,545.870868,4343.217620,698.409306
572.137361,5323992.177778,0,11,0,4705968.071111,0.438626,0.562973,100.191962,730,561.528160,912,561.427674,561.354410,730,561.265556,1341.351664,730,714.443194,714.605278,714.516458,4828865.991111,5637335.608889,4560460.231111,5493861.262222,1341.351664,572.137361,713.450486,549.591458,4570.885689,698.714514
574.331319,5641736.533333,0,11,0,4828558.791111,0.436423,0.711067,100.196319,730,561.765104,924,564.836563,564.835764,730,564.837396,1342.058667,730,714.754931,714.754028,714.755694,4829929.813333,5640006.542222,4831411.200000,5638405.688889,1342.058667,574.331319,713.574861,554.995868,4700.041481,699.154583
573.450278,3227248.355556,0,28,0,2781237.191111,0.433505,0.865466,100.203576,730,547.349687,920,568.396944,568.359306,730,568.342813,1210.361995,730,716.598889,716.653056,716.636597,2823941.688889,3298789.262222,2762698.808889,3248903.964444,1210.361995,573.450278,713.791181,555.323403,2715.261472,700.068194
574.367778,1676003.982222,0,28,0,1435306.666667,0.432996,0.929606,100.240052,730,547.557674,890,567.200243,567.120625,730,567.119722,1210.361995,730,718.123194,718.203681,718.202778,1488024.462222,1738275.413333,1434717.724444,1676691.911111,1210.361995,574.367778,713.912778,555.661215,1414.158696,700.298958
573.948681,1652617.671111,0,28,0,1523373.795556,0.434026,0.929599,100.259974,730,546.565764,849,567.414097,567.567188,730,567.403993,1199.146114,730,718.247083,718.257222,718.094028,1421202.346667,1660253.866667,1414665.813333,1779610.737778,1199.146114,573.948681,714.027708,555.506007,1414.578410,700.408819
573.420278,1588848.497778,0,28,0,1622231.608889,0.435317,0.930245,100.266450,730,545.713958,776,567.134861,567.562917,730,567.173229,1188.789254,730,718.371111,718.332778,717.943125,1336311.893333,1561067.804444,1360092.728889,1895076.693333,1188.789254,573.420278,714.132708,555.088924,1401.386983,700.481875
565.654132,925485.724444,0,12,0,1258031.075556,0.442159,0.930843,100.236345,730,529.301701,251,565.754931,566.614722,730,565.658125,1065.069827,730,719.333958,719.430764,718.474167,831668.622222,971520.355556,792260.693333,1469579.093333,1065.069827,565.654132,714.175625,550.033854,935.162548,700.314306
561.200000,1247270.542222,0,11,0,2131406.506667,0.442154,0.915639,100.011207,730,522.948646,417,561.800243,563.113333,730,561.533160,1026.913580,730,718.233611,718.500694,716.920486,1207554.133333,1410128.071111,1068092.160000,2488961.706667,1026.913580,561.200000,714.238333,544.654340,1429.544454,700.162222
0,0,0,23,0,0,0.489547,0.927007,100.096450,0,529.290833,0,0,0,0,0,968.630914,0,544.654340,544.654340,544.654340,0,0,0,0,968.630914,561.200000,714.149375,543.751007,0,700.911597
0,0,0,23,0,0,0.490079,0.871403,100.024913,0,529.275729,0,0,0,0,0,967.898548,0,543.751007,543.751007,543.751007,0,0,0,0,967.898548,561.200000,714.054931,543.200694,0,700.824167
0,0,0,23,0,0,0.490638,0.815841,100.026241,0,529.221146,0,0,0,0,0,967.626667,0,543.200694,543.200694,543.200694,0,0,0,0,967.626667,561.200000,713.954444,542.832292,0,700.733611
0,0,0,23,0,0,0.491257,0.760295,100.029905,0,529.158889,0,0,0,0,0,967.336217,0,542.832292,542.832292,542.832292,0,0,0,0,967.336217,561.200000,713.847083,542.559965,0,700.633333
0,0,0,23,0,0,0.491921,0.704766,100.030356,0,529.092951,0,0,0,0,0,966.996385,0,542.559965,542.559965,542.559965,0,0,0,0,966.996385,561.200000,713.731875,542.347083,0,700.526042
0,0,0,23,0,0,0.492638,0.649258,100.034566,0,529.021181,0,0,0,0,0,966.661136,0,542.347083,542.347083,542.347083,0,0,0,0,966.661136,561.200000,713.607569,542.172743,0,700.410556
0,0,0,23,0,0,0.493414,0.593770,100.035165,0,528.944410,0,0,0,0,0,966.265995,0,542.172743,542.172743,542.172743,0,0,0,0,966.265995,561.200000,713.472778,542.024931,0,700.285764
0,0,0,23,0,0,0.494261,0.538305,100.035859,0,528.860868,0,0,0,0,0,965.836247,0,542.024931,542.024931,542.024931,0,0,0,0,965.836247,561.200000,713.325625,541.895660,0,700.150000
0,0,0,23,0,0,0.495194,0.482865,100.045052,0,528.764479,0,0,0,0,0,965.417402,0,541.895660,541.895660,541.895660,0,0,0,0,965.417402,561.200000,713.163264,541.779271,0,700.000764
0,0,0,23,0,0,0.495060,0.427451,100.035582,0,528.541528,0,0,0,0,0,966.154272,0,541.779271,541.779271,541.779271,0,0,0,0,966.154272,561.200000,712.982569,541.672431,0,699.832431
0,0,0,23,0,0,0.494905,0.371995,100.034071,0,528.283437,0,0,0,0,0,967.028622,0,541.672431,541.672431,541.672431,0,0,0,0,967.028622,561.200000,712.778819,541.572118,0,699.643750
0,0,0,23,0,0,0.444584,0.316490,99.964731,0,521.616181,202,0,0,0,0,1028.831842,0,541.572118,541.572118,541.572118,0,0,0,0,1028.831842,561.200000,712.544792,541.057292,0,698.808889
564.273811,274348.942222,0,24,11,117801.066667,0.445062,0.251797,99.943269,579.359358,528.916484,547.000009,560.372344,560.296259,579.359358,560.475846,1099.251358,579.359358,560.000269,559.896771,560.076354,159470.186667,186103.182222,235087.200000,137474.933333,1099.251358,564.273811,712.307604,540.708919,166.090844,698.571536
559.411493,4582919.111111,0,11,0,2458585.600000,0.445895,0.202549,100.188698,730,530.879896,718,555.445451,555.298576,730,556.568854,1090.808810,730,715.769306,714.645903,715.916181,2600386.275556,3034791.822222,3926911.715556,2869302.613333,1090.808810,559.411493,712.916806,541.079861,2913.059398,698.263819
562.994306,4883954.915556,0,11,0,3547076.266667,0.445664,0.283384,100.188542,730,541.531806,813,556.219653,556.160104,730,556.625451,1162.470795,730,714.860208,714.454444,714.919722,3623853.226667,4229194.524444,4184894.862222,4139592.248889,1162.470795,562.994306,713.184861,541.724653,3681.316978,698.393194
567.901875,5388755.057778,0,11,0,4210131.626667,0.445812,0.397954,100.188646,730,556.348819,869,557.197847,557.234653,730,557.499410,1282.566321,730,714.526806,714.225208,714.490000,4155989.048889,4850433.137778,4617238.755556,4913622.471111,1282.566321,567.901875,713.292569,544.024861,4209.114074,698.310208
571.200000,5185128.675556,0,11,0,4581466.737778,0.445511,0.531622,100.188429,730,562.887812,898,559.736771,559.585972,730,559.498090,1341.429096,730,714.288056,714.526806,714.438889,4829144.746667,5636952.177778,4442069.902222,5347843.413333,1341.429096,571.200000,713.376319,547.862708,4491.645472,698.479375
573.866528,5490086.115556,0,11,0,4772978.915556,0.444719,0.675816,100.187873,730,563.437118,909,563.252465,563.219583,730,563.177535,1341.405393,730,714.610278,714.685208,714.643125,4829059.413333,5638326.613333,4702096.213333,5572847.502222,1341.405393,573.866528,713.490556,553.199896,4639.238953,698.925694
569.729236,4167531.520000,0,25,0,3591969.848889,0.442908,0.827266,100.186580,730,538.967847,906,567.355521,567.351493,730,567.334132,1130.123062,730,715.844375,715.865764,715.848403,3597544.960000,4201959.822222,3568068.835556,4195448.035556,1130.123062,569.729236,713.702292,551.402639,3490.261017,699.955347
568.583993,1570506.097778,0,28,0,1345546.666667,0.443027,0.934228,100.186675,730,538.880035,888,563.375764,563.318507,730,563.317222,1130.123062,730,718.026875,718.085417,718.084097,1380562.346667,1612309.760000,1344767.431111,1571416.035556,1130.123062,568.583993,713.801597,550.075451,1320.619931,699.886875
568.261146,1543870.008889,0,28,0,1423276.088889,0.442703,0.934236,100.183420,730,539.141562,850,562.045556,562.205729,730,562.039931,1132.388030,730,718.029931,718.035486,717.869722,1325407.431111,1547756.088889,1322079.573333,1662043.164444,1132.388030,568.261146,713.889861,549.321979,1320.463723,699.901944
567.805035,1500127.288889,0,28,0,1531203.982222,0.442966,0.934108,100.186623,730,538.924861,784,561.232674,561.669861,730,561.272049,1130.123062,730,718.089306,718.049931,717.652153,1262178.844444,1473844.764444,1284686.791111,1787985.066667,1130.123062,567.805035,713.969306,548.752187,1322.765906,699.921806
567.470556,1310093.511111,0,28,0,1737761.848889,0.442943,0.934240,100.186606,730,538.942535,664,560.605000,561.433993,730,560.440035,1130.123062,730,718.147153,718.312153,717.318194,1209302.897778,1412046.791111,1121988.266667,2029103.644444,1130.123062,567.470556,714.038819,548.371146,1319.789985,699.935625
567.213681,1138468.764444,0,25,0,1954466.133333,0.442916,0.934242,100.186589,730,538.962118,435,560.115694,561.360104,730,559.779514,1130.123062,730,718.255486,718.591667,717.011042,1138611.911111,1329469.724444,975030.968889,2282079.857778,1130.123062,567.213681,714.097708,548.111319,1319.449521,699.950903
0,0,0,23,0,0,0.490349,0.934239,100.036415,0,529.246771,0,0,0,0,0,967.854222,0,548.111319,548.111319,548.111319,0,0,0,0,967.854222,561.200000,714.010278,546.257222,0,700.780556
0,0,0,23,0,0,0.490888,0.878680,100.047396,0,529.191111,0,0,0,0,0,967.665936,0,546.257222,546.257222,546.257222,0,0,0,0,967.665936,561.200000,713.917431,545.161701,0,700.693264
0,0,0,23,0,0,0.491461,0.823132,100.053845,0,529.133056,0,0,0,0,0,967.423131,0,545.161701,545.161701,545.161701,0,0,0,0,967.423131,561.200000,713.818611,544.432500,0,700.600694
0,0,0,23,0,0,0.492072,0.767599,100.060877,0,529.071076,0,0,0,0,0,967.165314,0,544.432500,544.432500,544.432500,0,0,0,0,967.165314,561.200000,713.713125,543.907396,0,700.502014
0,0,0,23,0,0,0.492726,0.712081,100.061684,0,529.006076,0,0,0,0,0,966.833620,0,543.907396,543.907396,543.907396,0,0,0,0,966.833620,561.200000,713.600000,543.507708,0,700.396667
0,0,0,23,0,0,0.493432,0.656583,100.069531,0,528.934722,0,0,0,0,0,966.534321,0,543.507708,543.507708,543.507708,0,0,0,0,966.534321,561.200000,713.478056,543.189687,0,700.283125
0,0,0,23,0,0,0.494186,0.601103,100.078411,0,528.858368,0,0,0,0,0,966.218351,0,543.189687,543.189687,543.189687,0,0,0,0,966.218351,561.200000,713.345694,542.930243,0,700.162292
0,0,0,23,0,0,0.495048,0.545642,100.089957,0,528.769896,0,0,0,0,0,965.863269,0,542.930243,542.930243,542.930243,0,0,0,0,965.863269,561.200000,713.201111,542.705069,0,700.024444
0,0,0,23,0,0,0.495099,0.490201,100.096675,0,528.562396,0,0,0,0,0,966.305896,0,542.705069,542.705069,542.705069,0,0,0,0,966.305896,561.200000,713.042083,542.509757,0,699.875972
0,0,0,23,0,0,0.494963,0.434737,100.022005,0,528.382917,0,0,0,0,0,966.585600,0,542.509757,542.509757,542.509757,0,0,0,0,966.585600,561.200000,712.865069,542.339618,0,699.715486
0,0,0,23,0,0,0.494815,0.379257,100.097795,0,528.085903,0,0,0,0,0,967.931970,0,542.339618,542.339618,542.339618,0,0,0,0,967.931970,561.200000,712.665833,542.185521,0,699.529583
0,0,0,23,0,0,0.444780,0.323701,99.997648,0,521.443611,233,0,0,0,0,1029.007960,0,542.185521,542.185521,542.185521,0,0,0,0,1029.007960,561.200000,712.437222,541.614444,0,698.697847
560.089280,586859.235556,0,24,11,254410.702222,0.445598,0.255002,100.068852,595.992083,520.995286,594.999991,559.695512,559.631701,595.992083,559.976771,1029.790558,595.992083,577.825712,577.544444,577.889514,290358.097778,338863.324444,502855.608889,296910.808889,1029.790558,560.089280,712.252326,541.171415,339.620385,698.313125
562.979583,4957559.466667,0,11,0,2666325.333333,0.446350,0.222300,100.189019,730,543.412049,769,555.557361,555.367708,730,556.649271,1179.991783,730,715.501875,714.410000,715.691597,2863312.497778,3341605.831111,4247970.417778,3111713.280000,1179.991783,562.979583,712.869931,541.745625,3169.688652,698.009167
566.706910,5262763.235556,0,11,0,3819183.217778,0.445991,0.310654,100.188767,730,552.767500,864,557.070278,556.978785,730,557.450382,1252.577501,730,714.675347,714.295208,714.766875,3945717.191111,4605032.391111,4509279.004444,4457355.093333,1252.577501,566.706910,713.125764,543.354514,3979.208691,698.210069
571.200000,5636565.333333,0,11,0,4520081.635556,0.445809,0.434719,100.188637,730,562.677604,918,558.920556,558.932778,730,559.122604,1341.398281,730,714.433958,714.231875,714.421736,4500792.604444,5253434.026667,4829033.813333,5275948.942222,1341.398281,571.200000,713.252986,546.513160,4490.541195,698.311806
572.920451,5571386.595556,0,11,0,4828739.128889,0.445094,0.578864,100.188194,730,563.221250,946,562.017187,562.015972,730,561.982569,1341.876780,730,714.495972,714.530556,714.497153,4830756.408889,5639789.226667,4772166.257778,5637434.026667,1341.876780,572.920451,713.378264,550.614167,4680.169560,698.711667
575.459236,5640234.097778,0,11,0,4830390.613333,0.443922,0.732310,100.184384,730,563.787986,957,565.774410,565.773646,730,565.773299,1342.139259,730,714.839722,714.840833,714.840486,4831701.333333,5642469.262222,4829787.591111,5640937.813333,1342.139259,575.459236,713.532708,556.840486,4701.011437,699.206736
571.200000,2730187.662222,0,28,0,2352748.088889,0.442327,0.886748,100.218420,730,540.072674,952,569.654132,569.660972,730,569.644931,1136.099240,730,717.186319,717.195556,717.179514,2345984.142222,2740807.680000,2336894.151111,2748709.831111,1136.099240,571.200000,713.749375,554.048750,2283.251516,700.191875
570.127187,1581351.964444,0,28,0,1355378.915556,0.442526,0.933869,100.203880,730,539.990521,930,565.850035,565.805139,730,565.802604,1136.099240,730,718.198681,718.246111,718.243611,1383343.075556,1615848.675556,1353810.204444,1583184.355556,1136.099240,570.127187,713.857569,552.151667,1327.884800,700.099861
569.131354,1556027.875556,0,28,0,1429348.124444,0.442374,0.933877,100.195087,730,539.334306,889,563.993056,564.152396,730,563.996007,1132.388030,730,718.158611,718.155694,717.999236,1330533.262222,1553961.813333,1332302.222222,1669370.026667,1132.388030,569.131354,713.951319,550.716840,1327.599881,700.074375
568.426493,1502733.084444,0,28,0,1533112.462222,0.442698,0.934096,100.196276,730,539.080243,817,562.529201,562.972847,730,562.578889,1130.123062,730,718.187639,718.137986,717.743958,1258204.444444,1469343.573333,1286796.088889,1790383.786667,1130.123062,568.426493,714.032639,549.702014,1322.905679,700.061528
567.931250,1312725.617778,0,28,0,1737836.373333,0.442717,0.934230,100.194939,730,539.072674,688,561.489444,562.317917,730,561.333264,1130.123062,730,718.212569,718.368750,717.384097,1207277.084444,1409772.515556,1124169.671111,2029322.097778,1130.123062,567.931250,714.101944,549.028785,1319.950064,700.053125
567.557500,1140352.213333,0,25,0,1956180.337778,0.442721,0.934233,100.194609,730,539.070764,488,560.725660,561.973125,730,560.399549,1130.123062,730,718.303125,718.629236,717.055694,1135779.768889,1326222.222222,976600.320000,2284183.751111,1130.123062,567.557500,714.159167,548.573472,1319.655032,700.050972
0,0,0,23,0,0,0.489986,0.934235,100.041163,0,529.282153,0,0,0,0,0,968.082647,0,548.573472,548.573472,548.573472,0,0,0,0,968.082647,561.200000,714.071597,546.607222,0,700.839583
0,0,0,23,0,0,0.490525,0.878662,100.052821,0,529.226458,0,0,0,0,0,967.900523,0,546.607222,546.607222,546.607222,0,0,0,0,967.900523,561.200000,713.978611,545.446389,0,700.752153
0,0,0,23,0,0,0.491100,0.823101,100.066293,0,529.167083,0,0,0,0,0,967.716267,0,545.446389,545.446389,545.446389,0,0,0,0,967.716267,561.200000,713.879514,544.673819,0,700.659167
0,0,0,23,0,0,0.491731,0.767550,100.099418,0,529.072535,0,0,0,0,0,967.521501,0,544.673819,544.673819,544.673819,0,0,0,0,967.521501,561.200000,713.773542,544.113125,0,700.557500
0,0,0,23,0,0,0.492340,0.712012,100.026033,0,529.051181,0,0,0,0,0,966.738173,0,544.113125,544.113125,544.113125,0,0,0,0,966.738173,561.200000,713.659792,543.696319,0,700.458542
0,0,0,23,0,0,0.493046,0.656518,100.026380,0,528.981389,0,0,0,0,0,966.377086,0,543.696319,543.696319,543.696319,0,0,0,0,966.377086,561.200000,713.537222,543.365521,0,700.344792
0,0,0,23,0,0,0.493811,0.601047,100.026892,0,528.905868,0,0,0,0,0,965.987714,0,543.365521,543.365521,543.365521,0,0,0,0,965.987714,561.200000,713.404514,543.093750,0,700.221875
0,0,0,23,0,0,0.494646,0.545598,100.027040,0,528.824167,0,0,0,0,0,965.562469,0,543.093750,543.093750,543.093750,0,0,0,0,965.562469,561.200000,713.259722,542.863958,0,700.088333
0,0,0,23,0,0,0.495147,0.490175,100.025052,0,528.686493,0,0,0,0,0,965.560968,0,542.863958,542.863958,542.863958,0,0,0,0,965.560968,561.200000,713.100417,542.661701,0,699.937986
0,0,0,23,0,0,0.495011,0.434752,100.022266,0,528.461632,0,0,0,0,0,966.318617,0,542.661701,542.661701,542.661701,0,0,0,0,966.318617,561.200000,712.923403,542.482604,0,699.772917
0,0,0,23,0,0,0.494862,0.379287,100.098602,0,528.164340,0,0,0,0,0,967.669017,0,542.482604,542.482604,542.482604,0,0,0,0,967.669017,561.200000,712.724167,542.320833,0,699.587014
0,0,0,23,0,0,0.494691,0.323746,100.095651,0,527.878299,0,0,0,0,0,968.628306,0,542.320833,542.320833,542.320833,0,0,0,0,968.628306,561.200000,712.496319,542.171701,0,699.377569
0,0,0,23,0,0,0.494475,0.268151,100.087127,0,527.518507,0,0,0,0,0,969.812543,0,542.171701,542.171701,542.171701,0,0,0,0,969.812543,561.200000,712.230486,542.012292,0,699.112222
561.200000,0,0,24,0,0,0.494219,0.212491,100.074818,561.200000,527.089965,92,561.200000,561.200000,561.200000,561.200000,971.214143,561.200000,542.012292,542.012292,542.012292,0,0,0,0,971.214143,561.200000,711.911111,541.836875,0,698.795000
561.200000,0,0,24,0,0,0.493904,0.156753,100.041267,561.200000,526.588611,180,561.200000,561.200000,561.200000,561.200000,972.919467,561.200000,541.836875,541.836875,541.836875,0,0,0,0,972.919467,561.200000,711.511250,541.638854,0,698.403750
558.758611,1152656.782222,0,12,0,670159.431111,0.447203,0.100922,100.189618,730,525.947188,231,552.465556,552.662639,730,553.495694,1065.866272,730,719.173333,718.143194,718.976250,608967.608889,710718.720000,987634.915556,782134.968889,1065.866272,558.758611,711.820000,541.293472,734.864040,697.533958
561.200000,449116.160000,0,12,0,399765.688889,0.493526,0.075847,100.399245,730,525.700382,122,551.342639,551.310729,730,551.238715,977.556701,730,719.950833,720.054792,719.982778,406541.297778,474458.275556,384826.773333,466550.755556,977.556701,561.200000,711.632292,541.010278,386.145896,697.894583
592.664653,1749923.982222,0,11,0,1518629.973333,0.443705,0.038655,100.187153,730,591.832361,344,554.318993,553.902465,730,553.871979,1680.101610,730,716.691250,717.138264,717.107778,1801530.168889,2102454.328889,1499457.422222,1772298.951111,1680.101610,592.664653,712.630556,545.528507,1562.410351,699.500694
592.509097,2274293.333333,0,11,0,1957335.751111,0.442413,0.018878,100.217457,730,592.609931,428,559.135521,558.722986,730,558.711493,1680.157709,730,716.392986,716.817014,716.805556,2310758.542222,2697572.693333,1948174.506667,2284988.017778,1680.157709,592.509097,713.569306,549.667465,2015.792830,700.195139
591.783056,2882296.035556,0,11,0,2467968,0.441564,0.021445,100.280625,730,592.986181,506,563.526458,563.134271,730,563.134618,1680.245254,730,716.141042,716.532847,716.533194,2882586.453333,3366072.035556,2468297.671111,2881911.182222,1680.245254,591.783056,714.217917,553.527465,2536.188681,700.593611
575.976146,5099294.151111,0,11,0,4643620.977778,0.442024,0.049658,100.246337,730,559.617118,845,568.226181,568.335000,730,568.168403,1289.894716,730,715.301319,715.359097,715.192500,4460446.151111,5209951.004444,4365708.231111,5423905.564444,1289.894716,575.976146,714.343611,554.413090,4370.319802,700.377361
563.653403,1652531.911111,0,11,0,1684150.186667,0.440887,0.190787,100.045339,730,523.593958,337,566.104167,566.629896,730,566.239479,1026.650943,730,718.308889,718.173611,717.783194,1330105.600000,1553701.831111,1414712.746667,1967262.862222,1026.650943,563.653403,714.573681,553.191250,1437.082390,700.788819
593.873472,2198109.440000,0,11,0,2841530.880000,0.440151,0.202530,100.386502,730,593.581944,504,566.189201,566.745208,730,565.749167,1679.855723,730,717.002083,717.442083,716.446042,2265766.826667,2646431.288889,1881931.946667,3318927.644444,1679.855723,593.873472,714.752222,557.535868,2267.629985,701.261597
597.865556,1376098.417778,0,11,0,2339536.640000,0.438556,0.217508,100.506944,730,594.242500,434,569.318924,570.291875,730,568.762326,1679.151091,730,718.216944,718.773542,717.243958,1526350.506667,1783316.195556,1177810.417778,2733404.728889,1679.151091,597.865556,714.920139,561.546042,1636.894183,702.021389
0,0,0,23,0,0,0.486192,0.201402,100.053481,0,529.663160,0,0,0,0,0,970.180030,0,561.546042,561.546042,561.546042,0,0,0,0,970.180030,561.200000,714.587014,560.362604,0,701.459861
0,0,0,23,0,0,0.488399,0.145705,100.062500,0,529.438819,0,0,0,0,0,969.096454,0,560.362604,560.362604,560.362604,0,0,0,0,969.096454,561.200000,714.163750,559.298264,0,701.098264
0,0,0,23,0,0,0.491318,0.090072,100.073698,0,529.144236,0,0,0,0,0,967.665857,0,559.298264,559.298264,559.298264,0,0,0,0,967.665857,561.200000,713.583542,558.331528,0,700.623958
0,0,0,17,0,0,0.493106,0.034524,50.002131,0,545.616215,0,0,0,0,0,600.773175,0,558.331528,558.331528,558.331528,0,0,0,0,600.773175,561.200000,712.763472,558.213229,0,702.189514
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.213229,558.213229,558.213229,0,0,0,0,0,561.200000,711.795903,558.150174,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.150174,558.150174,558.150174,0,0,0,0,0,561.200000,710.828264,558.086979,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.086979,558.086979,558.086979,0,0,0,0,0,561.200000,709.862014,558.023819,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,558.023819,558.023819,558.023819,0,0,0,0,0,561.200000,708.895625,557.960556,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,557.960556,557.960556,557.960556,0,0,0,0,0,561.200000,707.930625,557.897326,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,557.897326,557.897326,557.897326,0,0,0,0,0,561.200000,706.965556,557.833958,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,0,0,0,0,0,0,0,557.833958,557.833958,557.833958,0,0,0,0,0,561.200000,706.001806,557.770590,0,700
0,0,0,1,0,0,0,0,0,0,537.500000,299,0,0,0,0,0,0,557.770590,557.770590,557.770590,0,0,0,0,0,561.200000,705.040764,557.707361,0,700
563.801719,1000761.315556,0,2,32,432863.822222,0,0,0,610.383385,537.500017,639.999983,563.658299,563.582847,610.383385,564.043559,346.666035,610.383385,604.419462,604.034219,604.494931,486777.920000,568733.404444,856549.902222,505742.115556,346.602864,563.801719,705.141562,557.610035,576.454677,698.264531
574.709479,5270896.497778,0,32,11,2832489.671111,0.350938,0.079848,79.285043,730.000017,550.987457,754,570.355816,570.224644,730.000017,571.410304,1260.903230,730.000017,716.610295,715.555816,716.741476,2987718.257778,3490573.368889,4511565.511111,3309219.200000,1260.903230,574.709479,713.023628,557.026901,3352.969323,699.424948
579.229722,5641919.715556,0,11,0,4097683.911111,0.442485,0.172507,100.212135,730,564.913611,856,571.307049,571.261007,730,571.694583,1341.417244,730,715.771736,715.384167,715.817708,4170626.275556,4872611.840000,4829102.080000,4787391.715556,1341.417244,579.229722,713.940208,558.242708,4250.534558,700.161528
580.289618,5645543.537778,0,11,0,4829177.173333,0.441682,0.304754,100.271840,730,565.334861,912,572.695347,572.760799,730,572.762257,1342.172128,730,715.547361,715.480486,715.481944,4711472.924444,5504928.995556,4831819.662222,5642455.608889,1342.172128,580.289618,714.226250,559.635139,4664.702420,700.538194
581.149271,5643914.808889,0,11,0,4831205.831111,0.441109,0.457360,100.314618,730,565.588576,940,574.037812,574.037326,730,574.036667,1342.243081,730,715.597292,715.598472,715.597778,4832075.093333,5646378.097778,4829966.791111,5645362.631111,1342.243081,581.149271,714.404931,561.342188,4704.348919,700.808125
582.194375,5646705.777778,0,11,0,4832300.942222,0.440539,0.611908,100.357344,730,565.841076,954,575.599375,575.601528,730,575.601250,1342.305817,730,715.742778,715.740903,715.740625,4828321.564444,5642649.600000,4831792.355556,5647299.697778,1342.305817,582.194375,714.546528,563.612778,4704.626410,701.077639
583.549444,5647367.395556,0,11,0,4831849.244444,0.439877,0.766457,100.407127,730,566.138889,955,577.681528,577.681076,730,577.680938,1342.412958,730,715.931250,715.931875,715.931736,4832686.648889,5648625.777778,4831609.742222,5647647.288889,1342.412958,583.549444,714.679167,567.343229,4706.566953,701.391736
575.834444,1910866.631111,0,28,0,1638940.444444,0.439095,0.921084,100.466102,730,540.607674,942,578.575174,578.608507,730,578.602708,1130.123062,730,718.768056,718.740486,718.734722,1613069.511111,1885896.533333,1634427.164444,1916143.360000,1130.123062,575.834444,714.809444,560.954201,1586.918558,701.763750
572.989514,1561994.382222,0,28,0,1424460.373333,0.439803,0.934169,100.412682,730,540.305243,914,572.181979,572.357326,730,572.222674,1130.123062,730,718.772222,718.731528,718.596875,1310953.244444,1532013.511111,1336608,1664660.906667,1130.123062,572.989514,714.880347,556.694271,1321.852444,701.426736
571.200000,1508272.355556,0,28,0,1538130.204444,0.440210,0.934187,100.382040,730,540.131806,862,568.087118,568.551458,730,568.170313,1130.123062,730,718.607153,718.523958,718.142847,1241695.288889,1450655.146667,1291012.977778,1796975.928889,1130.123062,571.200000,714.929236,553.902049,1321.084286,701.233472
570.213542,1318912.853333,0,28,0,1740925.297778,0.440468,0.934198,100.362674,730,540.022153,760,565.403264,566.230000,730,565.273438,1130.123062,730,718.498750,718.628611,717.672014,1199805.582222,1401449.102222,1129144.888889,2033511.253333,1130.123062,570.213542,714.961597,552.077049,1320.520296,701.111250
569.370625,1143665.848889,0,25,0,1961522.204444,0.440682,0.934205,100.346632,730,539.931319,544,563.563160,564.811181,730,563.263160,1130.123062,730,718.513889,718.813889,717.265833,1127893.902222,1317287.822222,979234.631111,2290897.351111,1130.123062,569.370625,714.979514,550.854583,1319.958598,701.010069
0,0,0,23,0,0,0.485156,0.934210,100.041745,0,529.769375,0,0,0,0,0,970.623447,0,550.854583,550.854583,550.854583,0,0,0,0,970.623447,561.200000,714.891736,548.425174,0,701.630486
0,0,0,23,0,0,0.485688,0.878487,100.052821,0,529.714583,0,0,0,0,0,970.441323,0,548.425174,548.425174,548.425174,0,0,0,0,970.441323,561.200000,714.798472,546.995868,0,701.542917
0,0,0,23,0,0,0.486269,0.822774,100.065616,0,529.654861,0,0,0,0,0,970.249719,0,546.995868,546.995868,546.995868,0,0,0,0,970.249719,561.200000,714.699028,546.043160,0,701.447500
0,0,0,23,0,0,0.486877,0.767073,100.092760,0,529.560139,0,0,0,0,0,969.997511,0,546.043160,546.043160,546.043160,0,0,0,0,969.997511,561.200000,714.592847,545.360035,0,701.347847
0,0,0,23,0,0,0.487513,0.711388,100.023611,0,529.533090,0,0,0,0,0,969.226746,0,545.360035,545.360035,545.360035,0,0,0,0,969.226746,561.200000,714.478889,544.842361,0,701.242639
0,0,0,23,0,0,0.488210,0.655747,100.023967,0,529.462917,0,0,0,0,0,968.864711,0,544.842361,544.842361,544.842361,0,0,0,0,968.864711,561.200000,714.356042,544.433542,0,701.128542
0,0,0,23,0,0,0.488966,0.600128,100.024349,0,529.387083,0,0,0,0,0,968.473521,0,544.433542,544.433542,544.433542,0,0,0,0,968.473521,561.200000,714.222986,544.099653,0,701.005278
0,0,0,23,0,0,0.489789,0.544532,100.024766,0,529.304688,0,0,0,0,0,968.048040,0,544.099653,544.099653,544.099653,0,0,0,0,968.048040,561.200000,714.077708,543.819167,0,700.871250
0,0,0,23,0,0,0.490675,0.488961,100.026259,0,529.217465,0,0,0,0,0,967.607704,0,543.819167,543.819167,543.819167,0,0,0,0,967.607704,561.200000,713.917639,543.581319,0,700.727639
0,0,0,23,0,0,0.491680,0.433416,100.026858,0,529.117465,0,0,0,0,0,967.091832,0,543.581319,543.581319,543.581319,0,0,0,0,967.091832,561.200000,713.739722,543.372014,0,700.564931
0,0,0,23,0,0,0.492809,0.377902,100.027526,0,529.005625,0,0,0,0,0,966.514726,0,543.372014,543.372014,543.372014,0,0,0,0,966.514726,561.200000,713.539375,543.184132,0,700.382917
0,0,0,23,0,0,0.443363,0.322422,100.070425,0,522.288125,408,0,0,0,0,1027.816296,0,543.184132,543.184132,543.184132,0,0,0,0,1027.816296,561.200000,713.310000,542.602986,0,699.570625
559.524323,1426589.013333,0,24,11,627827.413333,0.444166,0.249430,100.050061,626.868889,521.812205,718,558.978316,558.870052,626.868889,559.532240,1028.500464,626.868889,610.359097,609.805174,610.467361,703805.155556,821437.155556,1222297.742222,732760.675556,1028.500464,559.524323,713.209149,542.151476,827.996365,699.096042
568.995208,5593975.466667,0,11,0,3021178.880000,0.445788,0.245194,100.188628,730,561.655625,848,556.802431,556.556389,730,557.846493,1331.386785,730,715.182778,714.138750,715.428819,3308416.568889,3861304.320000,4792992.426667,3526064.355556,1331.386785,568.995208,713.466111,544.134618,3605.929086,698.323819
571.200000,5636370.773333,0,11,0,4154958.222222,0.445247,0.346331,100.188247,730,563.056076,916,559.498681,559.410347,730,559.837014,1341.280711,730,714.635903,714.297639,714.724236,4287585.848889,5004839.822222,4828610.560000,4850025.813333,1341.280711,571.200000,713.541528,546.735035,4303.121383,698.627778
573.147118,5640827.448889,0,11,0,4817064.960000,0.444693,0.481243,100.187856,730,563.526701,955,562.178854,562.212396,730,562.220903,1342.103546,730,714.556181,714.514097,714.522639,4760323.697778,5557644.515556,4831572.764444,5623889.920000,1342.103546,573.147118,713.604306,549.956632,4672.878301,698.940278
575.134583,5639946.240000,0,11,0,4830965.760000,0.443742,0.634314,100.184245,730,563.937326,976,565.172569,565.171667,730,565.170972,1342.367763,730,714.784097,714.785694,714.784931,4832523.946667,5643176.960000,4829757.440000,5641356.515556,1342.367763,575.134583,713.705972,554.292951,4701.244365,699.308611
571.200000,4718324.053333,0,25,0,4089797.404444,0.442247,0.788752,100.224323,730,540.099618,985,568.683611,568.697188,730,568.664375,1136.054835,730,715.609306,715.628611,715.595764,4068873.102222,4752828.586667,4039333.831111,4777270.613333,1136.054835,571.200000,713.888889,552.675590,3957.895269,700.229167
569.804201,1951036.017778,0,28,0,1681047.182222,0.441979,0.918413,100.212066,730,540.538785,982,565.042187,565.008299,730,564.993785,1140.389057,730,717.633403,717.681806,717.667292,1706024.106667,1992577.848889,1670456.462222,1963405.511111,1140.389057,569.804201,714.008194,551.468194,1640.838795,700.157778
569.655799,1582082.133333,0,28,0,1358803.768889,0.440779,0.933616,100.215903,730,540.923437,968,563.458715,563.401528,730,563.394757,1145.563496,730,718.009514,718.073403,718.066667,1394058.524444,1628078.648889,1354673.493333,1586905.600000,1145.563496,569.655799,714.091319,550.837639,1332.518400,700.184722
569.470799,1569526.044444,0,28,0,1426694.684444,0.440698,0.933320,100.221962,730,540.958333,938,562.807500,562.922257,730,562.788333,1145.563496,730,718.030139,718.049306,717.915347,1355567.928889,1583058.631111,1343980.088889,1666121.813333,1145.563496,569.470799,714.167292,550.450903,1338.529659,700.222986
569.257222,1521137.493333,0,28,0,1548602.168889,0.440635,0.933321,100.226719,730,540.985799,885,562.309028,562.747986,730,562.357500,1145.563496,730,718.141875,718.093403,717.702917,1274429.724444,1488264.533333,1302579.484444,1808440.035556,1145.563496,569.257222,714.236597,550.200278,1338.289462,700.253125
568.872361,1336296.817778,0,28,0,1755546.880000,0.441720,0.933322,100.231016,730,540.646076,784,561.987431,562.805313,730,561.838194,1140.389057,730,718.212847,718.362083,717.395000,1225015.324444,1430534.542222,1144316.302222,2050072.746667,1140.389057,568.872361,714.298056,549.896701,1338.028879,700.277639
568.057569,1156258.275556,0,25,0,1975534.364444,0.442226,0.933621,100.231319,730,539.278611,579,561.545382,562.802917,730,561.242569,1130.123062,730,718.351319,718.654167,717.093750,1139719.680000,1330901.475556,990163.697778,2306919.537778,1130.123062,568.057569,714.348681,549.216007,1331.688770,700.282569
0,0,0,23,0,0,0.488857,0.934214,100.026510,0,529.397708,0,0,0,0,0,968.548662,0,549.216007,549.216007,549.216007,0,0,0,0,968.548662,561.200000,714.261458,547.115243,0,701.022986
0,0,0,23,0,0,0.489389,0.878614,100.026797,0,529.344514,0,0,0,0,0,968.274331,0,547.115243,547.115243,547.115243,0,0,0,0,968.274331,561.200000,714.169097,545.877639,0,700.936458
0,0,0,23,0,0,0.489955,0.823030,100.031450,0,529.287014,0,0,0,0,0,968.017936,0,545.877639,545.877639,545.877639,0,0,0,0,968.017936,561.200000,714.070833,545.055556,0,700.844444
0,0,0,23,0,0,0.490560,0.767461,100.036571,0,529.225729,0,0,0,0,0,967.745896,0,545.055556,545.055556,545.055556,0,0,0,0,967.745896,561.200000,713.965833,544.465069,0,700.746319
0,0,0,23,0,0,0.491209,0.711908,100.042196,0,529.160069,0,0,0,0,0,967.455921,0,544.465069,544.465069,544.465069,0,0,0,0,967.455921,561.200000,713.853125,544.016458,0,700.641250
0,0,0,23,0,0,0.491909,0.656372,100.048377,0,529.089444,0,0,0,0,0,967.144928,0,544.016458,544.016458,544.016458,0,0,0,0,967.144928,561.200000,713.731597,543.660729,0,700.528194
0,0,0,23,0,0,0.492666,0.600856,100.049097,0,529.014340,0,0,0,0,0,966.759980,0,543.660729,543.660729,543.660729,0,0,0,0,966.759980,561.200000,713.599931,543.369132,0,700.406250
0,0,0,23,0,0,0.493490,0.545362,100.050373,0,528.932361,0,0,0,0,0,966.344059,0,543.369132,543.369132,543.369132,0,0,0,0,966.344059,561.200000,713.456250,543.123194,0,700.273611
0,0,0,23,0,0,0.494397,0.489892,100.050894,0,528.843264,0,0,0,0,0,965.883654,0,543.123194,543.123194,543.123194,0,0,0,0,965.883654,561.200000,713.298194,542.910556,0,700.128333
0,0,0,23,0,0,0.495172,0.434450,100.048602,0,528.721250,0,0,0,0,0,965.615881,0,542.910556,542.910556,542.910556,0,0,0,0,965.615881,561.200000,713.122569,542.722639,0,699.967083
0,0,0,23,0,0,0.495021,0.379025,100.045365,0,528.471563,0,0,0,0,0,966.454360,0,542.722639,542.722639,542.722639,0,0,0,0,966.454360,561.200000,712.924861,542.553264,0,699.783889
0,0,0,23,0,0,0.444545,0.323552,100.083490,0,521.603924,358,0,0,0,0,1028.868583,0,542.553264,542.553264,542.553264,0,0,0,0,1028.868583,561.200000,712.697986,541.937708,0,698.916806
559.435243,1212906.524444,0,24,11,531872.284444,0.445148,0.251075,100.037242,620.475521,521.240000,675.999983,558.921597,558.826962,620.475521,559.423750,1029.336375,620.475521,603.371667,602.869531,603.466319,594604.800000,693954.062222,1039261.937778,620739.911111,1029.336375,559.435243,712.597622,541.510885,702.111289,698.533073
566.603715,5349577.386667,0,11,0,2897636.693333,0.446280,0.240027,100.189054,730,554.964271,817,556.075000,555.860972,730,557.138021,1273.273837,730,715.278403,714.215417,715.492431,3137019.164444,3661106.346667,4583785.813333,3381730.986667,1273.273837,566.603715,713.093611,542.944479,3442.337501,698.044514
569.572917,5531608.177778,0,11,0,4012280.320000,0.445224,0.336450,100.189653,730,559.976458,891,558.287118,558.219062,730,558.692778,1316.457086,730,714.657361,714.251667,714.725417,4110572.088889,4797825.706667,4739245.511111,4683100.160000,1316.457086,569.572917,713.279236,545.267882,4170.148346,698.327986
571.945764,5638627.555556,0,11,0,4655976.391111,0.443027,0.466244,100.187457,730,562.539097,932,560.737083,560.771458,730,560.876111,1341.714173,730,714.530764,714.391806,714.496458,4599962.453333,5369887.857778,4830171.022222,5435277.084444,1341.714173,571.945764,713.397431,548.416250,4567.719822,698.615972
573.928056,5637697.422222,0,11,0,4829537.848889,0.441523,0.614164,100.192457,730,562.846736,952,563.760764,563.759792,730,563.759097,1341.998775,730,714.655486,714.657153,714.656458,4831195.591111,5641033.386667,4828338.631111,5639098.026667,1341.998775,573.928056,713.521875,552.573611,4699.397057,699.007361
571.200000,4842191.644444,0,25,0,4194364.586667,0.439030,0.768541,100.189010,730,543.112257,959,567.193889,567.185451,730,567.154306,1168.759072,730,715.379722,715.419306,715.388194,4207532.657778,4914219.804444,4145862.257778,4898840.462222,1168.759072,571.200000,713.712500,552.355035,4070.903467,699.856667
571.200000,2342869.617778,0,28,0,2018340.693333,0.437577,0.901896,100.191493,730,544.255729,952,565.190729,565.136979,730,565.122431,1178.523891,730,717.164306,717.232639,717.218056,2064513.137778,2411228.160000,2005984.142222,2357301.333333,1178.523891,571.200000,713.865069,552.549132,1975.388602,699.997500
572.300729,1630476.088889,0,28,0,1401240.604444,0.435957,0.931414,100.218420,730,545.433681,933,564.550243,564.478958,730,564.470625,1188.789254,730,717.998889,718.078472,718.070208,1446738.915556,1689727.146667,1396008.533333,1636586.951111,1188.789254,572.300729,713.966319,553.142674,1376.886202,700.178819
572.561632,1628057.173333,0,28,0,1474712.035556,0.435696,0.930817,100.237943,730,545.547604,896,565.051771,565.146736,730,565.021181,1188.789254,730,718.090903,718.121528,717.995972,1413229.937778,1650656.711111,1393881.031111,1722468.124444,1188.789254,572.561632,714.064653,553.556493,1389.217185,700.302014
571.200000,1581770.808889,0,28,0,1609371.022222,0.436867,0.930814,100.243550,730,544.559583,831,565.283646,565.729167,730,565.343681,1178.523891,730,718.272847,718.212778,717.827292,1317673.955556,1539090.488889,1354214.115556,1879803.164444,1178.523891,571.200000,714.157778,553.381493,1389.073541,700.329167
571.200000,1377825.564444,0,28,0,1806151.822222,0.437898,0.931408,100.253958,730,543.656910,716,565.017778,565.830521,730,564.879965,1168.664889,730,718.363750,718.501528,717.550972,1257260.800000,1468508.302222,1179622.897778,2109625.031111,1168.664889,571.200000,714.240764,552.972292,1376.655328,700.411042
571.200000,1185926.755556,0,25,0,2024861.866667,0.439526,0.931976,100.261997,730,541.961632,490,564.474028,565.717743,730,564.178299,1152.199822,730,718.498264,718.794028,717.254583,1166969.600000,1363008.142222,1015357.440000,2365017.173333,1152.199822,571.200000,714.310972,552.164722,1364.986627,700.483958
0,0,0,23,0,0,0.488640,0.932924,100.021207,0,529.633368,0,0,0,0,0,970.364365,0,552.164722,552.164722,552.164722,0,0,0,0,970.364365,561.200000,714.224236,549.364687,0,701.001181
0,0,0,23,0,0,0.489605,0.877219,100.015825,0,529.325729,0,0,0,0,0,968.075299,0,549.364687,549.364687,549.364687,0,0,0,0,968.075299,561.200000,714.132153,547.664097,0,700.901181
0,0,0,23,0,0,0.490171,0.821646,100.023160,0,529.267326,0,0,0,0,0,967.838578,0,547.664097,547.664097,547.664097,0,0,0,0,967.838578,561.200000,714.034028,546.535660,0,700.809236
0,0,0,23,0,0,0.490776,0.766088,100.027535,0,529.206181,0,0,0,0,0,967.560296,0,546.535660,546.535660,546.535660,0,0,0,0,967.560296,561.200000,713.929167,545.727743,0,700.711250
0,0,0,23,0,0,0.491424,0.710546,100.032370,0,529.140694,0,0,0,0,0,967.263763,0,545.727743,545.727743,545.727743,0,0,0,0,967.263763,561.200000,713.816597,545.116875,0,700.606319
0,0,0,23,0,0,0.492122,0.655022,100.032804,0,529.071528,0,0,0,0,0,966.907101,0,545.116875,545.116875,545.116875,0,0,0,0,966.907101,561.200000,713.695347,544.635833,0,700.493681
0,0,0,23,0,0,0.492879,0.599519,100.038247,0,528.995486,0,0,0,0,0,966.560948,0,544.635833,544.635833,544.635833,0,0,0,0,966.560948,561.200000,713.563819,544.243993,0,700.371736
