Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
0,0,0,23,0,0,0.493706,0.544036,100.044653,0,528.912396,0,0,0,0,0,966.186667,0,544.243993,544.243993,544.243993,0,0,0,0,966.186667,561.200000,713.420000,543.915903,0,700.238958
0,0,0,23,0,0,0.494616,0.488576,100.050347,0,528.822188,0,0,0,0,0,965.768770,0,543.915903,543.915903,543.915903,0,0,0,0,965.768770,561.200000,713.261597,543.634653,0,700.093264
0,0,0,23,0,0,0.495142,0.433141,100.052361,0,528.671389,0,0,0,0,0,965.824790,0,543.634653,543.634653,543.634653,0,0,0,0,965.824790,561.200000,713.085208,543.388472,0,699.930486
0,0,0,23,0,0,0.494990,0.377704,100.050547,0,528.419653,0,0,0,0,0,966.674805,0,543.388472,543.388472,543.388472,0,0,0,0,966.674805,561.200000,712.886667,543.169132,0,699.746528
0,0,0,23,0,0,0.444492,0.322219,100.053446,0,521.625382,335,0,0,0,0,1028.794943,0,543.169132,543.169132,543.169132,0,0,0,0,1028.794943,561.200000,712.658681,542.542431,0,698.916181
559.699965,1048884.480000,0,24,11,458409.102222,0.445235,0.250397,100.035226,614.820156,521.254965,641.999983,559.264705,559.182587,614.820156,559.719184,1029.402667,614.820156,597.975069,597.520590,598.057205,510796.408889,596165.333333,898687.644444,535022.542222,1029.402667,559.699965,712.537951,542.083889,605.575664,698.518247
565.238507,5139219.911111,0,11,0,2789587.342222,0.446028,0.233939,100.188793,730,549.184167,786,556.473681,556.291875,730,557.550799,1223.157965,730,715.455833,714.378681,715.637569,2986238.577778,3485272.177778,4403368.675556,3255758.222222,1223.157965,565.238507,713.084306,542.995729,3300.069452,698.189167
568.415417,5373449.671111,0,11,0,3898885.973333,0.445319,0.326231,100.185477,730,555.984063,867,558.225069,558.185938,730,558.656285,1278.812760,730,714.770625,714.339444,714.809792,3953869.368889,4614939.591111,4603725.937778,4550763.235556,1278.812760,568.415417,713.292569,544.851007,4038.653472,698.417361
571.200000,5637168.355556,0,11,0,4537523.484444,0.443673,0.451709,100.188741,730,562.603889,912,560.274201,560.316111,730,560.493542,1341.405077,730,714.576806,714.357431,714.534931,4470829.795556,5218992.924444,4829058.275556,5296847.075556,1341.405077,571.200000,713.407292,547.933715,4486.946765,698.582986
573.633403,5575100.302222,0,11,0,4828554.808889,0.441595,0.595669,100.192509,730,562.769931,934,563.318160,563.317188,730,563.285729,1341.735822,730,714.615556,714.647986,714.616528,4830248.960000,5639742.577778,4774885.262222,5637764.551111,1341.735822,573.633403,713.523125,551.922882,4681.279842,698.967153
576.045590,5640333.653333,0,11,0,4829911.040000,0.439763,0.749171,100.189618,730,563.141667,943,566.972882,566.972188,730,566.971910,1341.976494,730,714.950000,714.950972,714.950694,4831115.377778,5642287.786667,4829441.706667,5640881.493333,1341.976494,576.045590,713.669028,558.120521,4700.972879,699.445000
573.885000,2310978.560000,0,28,0,1990367.431111,0.436778,0.903609,100.250130,730,544.597604,942,570.482083,570.458194,730,570.443785,1178.523891,730,717.638403,717.676736,717.662361,2011240.248889,2349932.373333,1977900.800000,2325544.675556,1178.523891,573.885000,713.859792,556.373542,1940.682114,700.370764
573.807569,1636137.813333,0,28,0,1407028.622222,0.435491,0.931389,100.253351,730,545.637535,930,568.103021,568.056840,730,568.046701,1188.789254,730,718.270556,718.326875,718.316667,1437095.964444,1678902.328889,1400490.666667,1643775.715556,1188.789254,573.807569,713.977361,555.621354,1377.448928,700.399236
573.536528,1632765.866667,0,28,0,1474600.533333,0.435369,0.930800,100.262526,730,545.691076,898,567.359167,567.458021,730,567.340347,1188.789254,730,718.262153,718.280972,718.163333,1409757.297778,1646879.004444,1397676.088889,1722628.977778,1188.789254,573.536528,714.085486,555.166493,1389.520435,700.457083
572.827257,1582507.093333,0,28,0,1609510.257778,0.436497,0.930801,100.271007,730,544.718160,838,566.786736,567.229028,730,566.847604,1178.523891,730,718.379792,718.318889,717.937500,1317296.640000,1538818.702222,1354695.822222,1880172.373333,1178.523891,572.827257,714.184097,554.519410,1389.305047,700.502778
571.200000,1381755.448889,0,28,0,1807725.937778,0.438691,0.931395,100.269696,730,542.839062,715,566.073160,566.890729,730,565.950208,1160.102558,730,718.446250,718.569236,717.628681,1252590.364444,1463166.720000,1182895.715556,2111627.520000,1160.102558,571.200000,714.270000,553.410729,1376.819358,700.497986
570.077153,1180566.257778,0,25,0,2014630.684444,0.441648,0.932461,100.268290,730,540.354340,484,564.854410,566.112847,730,564.579583,1136.099240,730,718.556319,718.831111,717.297847,1150885.617778,1344262.400000,1010737.706667,2353137.777778,1136.099240,570.077153,714.338819,551.867813,1354.990617,700.507361
0,0,0,23,0,0,0.488913,0.933847,100.018958,0,529.393924,0,0,0,0,0,968.459220,0,551.867813,551.867813,551.867813,0,0,0,0,968.459220,561.200000,714.251806,549.073542,0,701.013889
0,0,0,23,0,0,0.489446,0.878251,100.026823,0,529.338750,0,0,0,0,0,968.244701,0,549.073542,549.073542,549.073542,0,0,0,0,968.244701,561.200000,714.159375,547.428507,0,700.927083
0,0,0,23,0,0,0.490013,0.822669,100.031484,0,529.281250,0,0,0,0,0,967.988148,0,547.428507,547.428507,547.428507,0,0,0,0,967.988148,561.200000,714.061042,546.338924,0,700.835069
0,0,0,23,0,0,0.490620,0.767102,100.041701,0,529.218785,0,0,0,0,0,967.757274,0,546.338924,546.338924,546.338924,0,0,0,0,967.757274,561.200000,713.955833,545.558854,0,700.736597
0,0,0,23,0,0,0.491271,0.711548,100.047760,0,529.152951,0,0,0,0,0,967.470459,0,545.558854,545.558854,545.558854,0,0,0,0,967.470459,561.200000,713.842986,544.969132,0,700.631319
0,0,0,23,0,0,0.491972,0.656012,100.054401,0,529.082083,0,0,0,0,0,967.162627,0,544.969132,544.969132,544.969132,0,0,0,0,967.162627,561.200000,713.721181,544.504236,0,700.518056
0,0,0,23,0,0,0.492733,0.600494,100.061693,0,529.005382,0,0,0,0,0,966.830143,0,544.504236,544.504236,544.504236,0,0,0,0,966.830143,561.200000,713.589097,544.125382,0,700.395556
0,0,0,23,0,0,0.493564,0.544997,100.070286,0,528.921285,0,0,0,0,0,966.471190,0,544.125382,544.125382,544.125382,0,0,0,0,966.471190,561.200000,713.444722,543.807917,0,700.262083
0,0,0,23,0,0,0.494477,0.489520,100.078715,0,528.829687,0,0,0,0,0,966.071388,0,543.807917,543.807917,543.807917,0,0,0,0,966.071388,561.200000,713.285625,543.535486,0,700.115694
0,0,0,23,0,0,0.495161,0.434067,100.097595,0,528.664514,0,0,0,0,0,965.963378,0,543.535486,543.535486,543.535486,0,0,0,0,965.963378,561.200000,713.108611,543.294514,0,699.950556
0,0,0,23,0,0,0.495012,0.378622,100.095356,0,528.417674,0,0,0,0,0,966.791506,0,543.294514,543.294514,543.294514,0,0,0,0,966.791506,561.200000,712.909306,543.083681,0,699.770208
0,0,0,23,0,0,0.444372,0.323130,100.012648,0,521.681771,304,0,0,0,0,1028.655644,0,543.083681,543.083681,543.083681,0,0,0,0,1028.655644,561.200000,712.680903,542.465972,0,698.941458
559.657604,1063839.004444,0,24,11,465056.604444,0.445158,0.251249,100.017958,615.358142,521.280625,638.999983,559.224358,559.144045,615.358142,559.686458,1029.344119,615.358142,598.476997,598.014896,598.557309,516369.173333,602666.453333,911505.280000,542778.382222,1029.344119,559.657604,712.560764,542.010174,613.689956,698.534288
564.326910,5038595.982222,0,11,0,2740678.257778,0.445926,0.235261,100.188724,730,546.231528,772,556.341354,556.176354,730,557.426042,1199.215012,730,715.513819,714.429097,715.678819,2916059.306667,3403347.626667,4317174.044444,3198659.697778,1199.215012,564.326910,713.100139,542.704201,3233.500919,698.246458
567.492222,5277110.044444,0,11,0,3829510.826667,0.445568,0.325649,100.188472,730,553.457049,853,557.886736,557.867813,730,558.337153,1255.910163,730,714.817500,714.367083,714.836389,3855562.524444,4500107.093333,4521276.586667,4469699.982222,1255.910163,567.492222,713.304583,544.327847,3957.476820,698.447292
571.200000,5638287.360000,0,11,0,4439872.284444,0.445307,0.448446,100.189800,730,562.987326,896,559.738576,559.774618,730,560.014965,1341.719230,730,714.589236,714.312917,714.553194,4383691.377778,5117090.133333,4830189.226667,5182670.506667,1341.719230,571.200000,713.409514,547.473924,4427.235556,698.532639
573.475208,5466049.991111,0,11,0,4801517.795556,0.443069,0.589448,100.188247,730,563.032951,918,562.896493,562.880139,730,562.808958,1341.496573,730,714.577431,714.664931,714.593750,4829387.662222,5638560.426667,4681633.848889,5606020.551111,1341.496573,573.475208,713.518819,551.485972,4641.841936,698.922083
575.890208,5639004.728889,0,11,0,4828895.004444,0.441621,0.741022,100.186293,730,563.504097,925,566.572188,566.571424,730,566.571146,1341.729501,730,714.913819,714.914792,714.914583,4830226.204444,5641081.742222,4828448.426667,5639526.400000,1341.729501,575.890208,713.658403,557.651632,4699.892622,699.397500
572.923021,2510865.920000,0,28,0,2162584.888889,0.439017,0.895423,100.245408,730,542.698715,920,570.232535,570.214687,730,570.200069,1160.102558,730,717.419097,717.451528,717.436944,2179215.786667,2546113.422222,2149047.466667,2526682.453333,1160.102558,572.923021,713.858403,555.441979,2106.572800,700.344028
571.200000,1614870.755556,0,28,0,1390100.053333,0.439197,0.932447,100.232049,730,542.621528,899,567.186215,567.161076,730,567.148889,1160.102558,730,718.255764,718.293056,718.280903,1406161.777778,1642658.702222,1382374.542222,1623895.608889,1160.102558,571.200000,713.969375,553.907431,1355.951407,700.259375
571.200000,1595443.484444,0,25,0,1436459.093333,0.439875,0.932455,100.235773,730,541.810486,544,565.703264,565.801458,730,565.690174,1152.199822,730,718.204167,718.217222,718.105972,1374024.106667,1604948.053333,1365887.146667,1677875.911111,1152.199822,571.200000,714.067014,552.715903,1355.074370,700.318264
570.147535,1534950.684444,0,25,0,1560270.933333,0.440529,0.932911,100.234679,730,541.031667,453,564.423611,564.875833,730,564.492778,1145.563496,730,718.292292,718.223125,717.840069,1273381.688889,1487270.400000,1314205.013333,1822348.088889,1145.563496,570.147535,714.152222,551.664236,1345.713620,700.303403
569.261597,1343938.844444,0,25,0,1753503.715556,0.442103,0.933298,100.234878,730,540.165590,615,563.347292,564.164583,730,563.220104,1136.099240,730,718.316944,718.444097,717.499653,1220124.017778,1424964.835556,1150745.671111,2047891.200000,1136.099240,569.261597,714.224583,550.675417,1337.998538,700.295972
562.062049,1150233.671111,0,11,0,1960141.795556,0.441986,0.933847,100.009705,730,523.027708,378,562.182465,563.507535,730,561.961389,1026.822005,730,718.492986,718.714028,717.167847,1092437.404444,1275755.520000,984952.248889,2289066.382222,1026.822005,562.062049,714.281319,544.686493,1309.737719,700.241319
0,0,0,23,0,0,0.489255,0.939314,100.026719,0,529.357917,0,0,0,0,0,968.343467,0,544.686493,544.686493,544.686493,0,0,0,0,968.343467,561.200000,714.194583,543.744236,0,700.958264
0,0,0,23,0,0,0.489787,0.883726,100.036007,0,529.302847,0,0,0,0,0,968.142696,0,543.744236,543.744236,543.744236,0,0,0,0,968.142696,561.200000,714.102431,543.188368,0,700.871736
0,0,0,23,0,0,0.490353,0.828149,100.041476,0,529.245451,0,0,0,0,0,967.894202,0,543.188368,543.188368,543.188368,0,0,0,0,967.894202,561.200000,714.004444,542.815799,0,700.779931
0,0,0,23,0,0,0.490959,0.772588,100.053299,0,529.183056,0,0,0,0,0,967.678736,0,542.815799,542.815799,542.815799,0,0,0,0,967.678736,561.200000,713.899653,542.543437,0,700.681806
0,0,0,23,0,0,0.491608,0.717040,100.060304,0,529.117326,0,0,0,0,0,967.401165,0,542.543437,542.543437,542.543437,0,0,0,0,967.401165,561.200000,713.787292,542.332049,0,700.576944
0,0,0,23,0,0,0.492307,0.661508,100.067977,0,529.046528,0,0,0,0,0,967.103289,0,542.332049,542.332049,542.332049,0,0,0,0,967.103289,561.200000,713.666111,542.159965,0,700.464167
0,0,0,23,0,0,0.493063,0.605994,100.069019,0,528.971424,0,0,0,0,0,966.721027,0,542.159965,542.159965,542.159965,0,0,0,0,966.721027,561.200000,713.534861,542.014757,0,700.342569
0,0,0,23,0,0,0.493876,0.550502,100.078090,0,528.888993,0,0,0,0,0,966.375111,0,542.014757,542.014757,542.014757,0,0,0,0,966.375111,561.200000,713.391597,541.890278,0,700.212014
0,0,0,23,0,0,0.494809,0.495031,100.088003,0,528.794722,0,0,0,0,0,965.974993,0,541.890278,541.890278,541.890278,0,0,0,0,965.974993,561.200000,713.233889,541.773646,0,700.062639
0,0,0,23,0,0,0.495119,0.439585,100.024905,0,528.641146,0,0,0,0,0,965.714647,0,541.773646,541.773646,541.773646,0,0,0,0,965.714647,561.200000,713.058542,541.669965,0,699.904931
0,0,0,23,0,0,0.494969,0.384154,100.022031,0,528.392118,0,0,0,0,0,966.554311,0,541.669965,541.669965,541.669965,0,0,0,0,966.554311,561.200000,712.861458,541.572778,0,699.722222
0,0,0,23,0,0,0.494803,0.328676,100.092179,0,528.068681,0,0,0,0,0,967.963101,0,541.572778,541.572778,541.572778,0,0,0,0,967.963101,561.200000,712.636736,541.480625,0,699.515000
561.200000,0,0,24,0,0,0.444866,0.273118,99.999991,561.200000,521.391424,382,561.200000,561.200000,561.200000,561.200000,1029.065323,561.200000,541.480625,541.480625,541.480625,0,0,0,0,1029.065323,561.200000,712.374861,540.986944,0,698.652153
594.269653,1903403.520000,0,11,0,792622.577778,0.443586,0.214081,100.187066,730,591.899792,329,553.092813,552.403403,730,554.053299,1679.905501,730,717.894167,716.933681,718.583542,1083506.275556,1264491.093333,1630972.160000,925019.164444,1679.905501,594.269653,712.664653,546.323507,1136.920494,699.568264
572.352222,5625972.053333,0,11,0,4075768.604444,0.445385,0.173336,100.188342,730,562.684653,886,561.398750,561.367292,730,561.836528,1338.606459,730,714.924792,714.487014,714.956250,4122406.400000,4812745.955556,4818983.253333,4758298.168889,1338.606459,572.352222,713.209167,548.137361,4221.393225,698.550069
573.907431,5640170.382222,0,11,0,4709000.817778,0.444676,0.304365,100.187891,730,563.507187,928,563.387326,563.433333,730,563.504896,1341.818943,730,714.750000,714.632431,714.704028,4632199.964444,5408577.991111,4830548.195556,5498250.808889,1341.818943,573.907431,713.463125,550.303472,4596.388662,698.947847
575.330451,5639133.866667,0,11,0,4829948.586667,0.443977,0.453677,100.188924,730,563.960660,951,565.489618,565.488785,730,565.488229,1342.043338,730,714.813889,714.815278,714.814653,4831356.017778,5641945.884444,4828947.911111,5640302.364444,1342.043338,575.330451,713.638542,552.960139,4700.384079,699.289792
576.972188,5642036.906667,0,11,0,4830957.226667,0.442906,0.608090,100.187630,730,564.337882,960,567.923576,567.922951,730,567.922743,1342.237393,730,715.036597,715.037431,715.037222,4832054.613333,5643783.964444,4830558.435556,5642502.826667,1342.237393,576.972188,713.797847,556.470035,4702.311980,699.659028
579.042465,5643158.755556,0,11,0,4830627.271111,0.440929,0.762574,100.204644,730,564.545104,958,571.138576,571.137847,730,571.137708,1342.208316,730,715.331458,715.332361,715.332222,4831949.937778,5645012.764444,4830362.737778,5643467.662222,1342.208316,579.042465,713.964167,562.051771,4703.233264,700.113542
574.117014,1996430.933333,0,28,0,1719525.546667,0.439408,0.917086,100.319115,730,541.518264,943,573.770035,573.785625,730,573.771250,1145.563496,730,718.281736,718.280486,718.266111,1707289.600000,1995331.840000,1708230.115556,2009632,1145.563496,574.117014,714.128889,557.842569,1667.054143,700.837153
571.200000,1586779.022222,0,28,0,1424461.368889,0.441004,0.933266,100.283733,730,540.944583,911,569.329618,569.454271,730,569.351389,1140.389057,730,718.512986,718.491181,718.388264,1344382.720000,1570746.453333,1358104.746667,1664308.622222,1140.389057,571.200000,714.230694,554.851319,1339.398321,700.611042
571.200000,1521884.160000,0,25,0,1546763.093333,0.441445,0.933579,100.283203,730,540.438576,381,566.387118,566.846285,730,566.468368,1136.099240,730,718.464167,718.382917,718.005069,1254785.706667,1465764.266667,1302827.946667,1806834.488889,1136.099240,571.200000,714.312986,552.857951,1331.800810,700.601736
569.477813,1336638.293333,0,28,0,1741067.520000,0.441752,0.933818,100.266606,730,539.478333,706,564.438854,565.258715,730,564.325104,1130.123062,730,718.419097,718.532847,717.599236,1206447.217778,1409106.631111,1144401.351111,2033532.586667,1130.123062,569.477813,714.379167,551.215104,1327.577126,700.505208
568.720833,1152353.351111,0,25,0,1961328.071111,0.441883,0.934181,100.256840,730,539.423056,489,562.743854,564.010313,730,562.471146,1130.123062,730,718.471250,718.743958,717.204792,1121298.560000,1309507.982222,986731.022222,2290536.106667,1130.123062,568.720833,714.429028,550.121146,1320.110380,700.443611
0,0,0,23,0,0,0.488386,0.934186,100.034974,0,529.443368,0,0,0,0,0,968.864790,0,550.121146,550.121146,550.121146,0,0,0,0,968.864790,561.200000,714.341528,547.793854,0,701.100000
0,0,0,23,0,0,0.488922,0.878567,100.045486,0,529.388021,0,0,0,0,0,968.674054,0,547.793854,547.793854,547.793854,0,0,0,0,968.674054,561.200000,714.248611,546.422882,0,701.012708
0,0,0,23,0,0,0.489491,0.822959,100.051675,0,529.330104,0,0,0,0,0,968.429827,0,546.422882,546.422882,546.422882,0,0,0,0,968.429827,561.200000,714.149722,545.513472,0,700.920139
0,0,0,23,0,0,0.490099,0.767366,100.058429,0,529.268264,0,0,0,0,0,968.170509,0,545.513472,545.513472,545.513472,0,0,0,0,968.170509,561.200000,714.044097,544.861285,0,700.821319
0,0,0,23,0,0,0.490752,0.711789,100.065807,0,529.201979,0,0,0,0,0,967.893649,0,544.861285,544.861285,544.861285,0,0,0,0,967.893649,561.200000,713.930764,544.366771,0,700.715625
0,0,0,23,0,0,0.491443,0.656227,100.073863,0,529.131771,0,0,0,0,0,967.602489,0,544.366771,544.366771,544.366771,0,0,0,0,967.602489,561.200000,713.808472,543.978438,0,700.603819
0,0,0,23,0,0,0.492220,0.600684,100.022795,0,529.063854,0,0,0,0,0,966.774202,0,543.978438,543.978438,543.978438,0,0,0,0,966.774202,561.200000,713.675833,543.654757,0,700.477708
0,0,0,23,0,0,0.493062,0.545189,100.084175,0,528.968889,0,0,0,0,0,966.848790,0,543.654757,543.654757,543.654757,0,0,0,0,966.848790,561.200000,713.531042,543.382639,0,700.342847
0,0,0,23,0,0,0.493927,0.489690,100.026927,0,528.894549,0,0,0,0,0,965.929007,0,543.382639,543.382639,543.382639,0,0,0,0,965.929007,561.200000,713.371597,543.154479,0,700.203403
0,0,0,23,0,0,0.494939,0.434245,100.027734,0,528.794965,0,0,0,0,0,965.416375,0,543.154479,543.154479,543.154479,0,0,0,0,965.416375,561.200000,713.194306,542.953437,0,700.041389
0,0,0,23,0,0,0.495078,0.378830,100.096354,0,528.527187,0,0,0,0,0,966.424020,0,542.953437,542.953437,542.953437,0,0,0,0,966.424020,561.200000,712.995069,542.767257,0,699.850208
0,0,0,23,0,0,0.494907,0.323359,100.061345,0,528.278056,65,0,0,0,0,967.253254,0,542.767257,542.767257,542.767257,0,0,0,0,967.253254,561.200000,712.767917,542.599340,0,699.643819
559.699635,1053024.284444,0,24,11,460226.524444,0.445044,0.255028,100.066005,614.956233,521.311163,627.000017,559.269705,559.194896,614.956233,559.732813,1029.288593,614.956233,598.162135,597.699028,598.236962,507822.826667,592696.995556,902231.324444,537145.742222,1029.288593,559.699635,712.645642,542.137431,606.351960,698.620035
564.283507,5021618.062222,0,11,0,2741353.244444,0.445804,0.238629,100.188637,730,545.794375,768,556.446250,556.292778,730,557.531354,1195.163970,730,715.534167,714.449097,715.687639,2904339.911111,3389699.128889,4302590.293333,3199474.631111,1195.163970,564.283507,713.154236,542.791840,3225.220109,698.314931
567.916250,5321594.880000,0,11,0,3859233.280000,0.445536,0.328841,100.188446,730,554.711007,856,557.973403,557.969965,730,558.441563,1266.489600,730,714.818403,714.350278,714.821875,3864014.222222,4509998.364444,4559362.560000,4504418.133333,1266.489600,567.916250,713.339653,544.538715,3982.225383,698.465556
571.200000,5636604.017778,0,11,0,4505959.253333,0.445033,0.452249,100.185252,730,562.925278,906,559.968368,560.009931,730,560.207222,1341.299358,730,714.570347,714.331458,714.528819,4440341.048889,5183291.733333,4828677.688889,5259889.208889,1341.299358,571.200000,713.434375,547.689861,4466.607091,698.578264
573.713576,5563789.653333,0,11,0,4832054.044444,0.444558,0.595214,100.189306,730,563.568542,928,563.094583,563.095868,730,563.056632,1342.237235,730,714.595278,714.633194,714.594028,4829892.266667,5639232.284444,4765277.013333,5641756.444444,1342.237235,573.713576,713.537361,551.844271,4679.105106,698.957917
576.243160,5640140.800000,0,11,0,4829678.364444,0.443274,0.748580,100.187960,730,564.041597,939,566.900799,566.900035,730,566.899826,1341.935407,730,714.943472,714.944444,714.944236,4830967.466667,5642085.262222,4829302.897778,5640579.413333,1341.935407,576.243160,713.677917,558.310660,4700.779141,699.446389
572.522361,2329252.124444,0,28,0,2006671.786667,0.440348,0.903012,100.248238,730,541.109792,936,570.663264,570.653437,730,570.638368,1145.563496,730,717.647361,717.672292,717.657222,2015307.804444,2354715.448889,1993514.808889,2344625.066667,1145.563496,572.522361,713.869167,555.328472,1952.386844,700.389167
571.200000,1594004.764444,0,28,0,1374541.226667,0.439956,0.933272,100.229687,730,541.775417,918,567.050729,567.030556,730,567.014583,1152.199822,730,718.277778,718.313889,718.297917,1387288.462222,1620598.613333,1364523.235556,1605707.662222,1152.199822,571.200000,713.977083,553.570938,1338.975289,700.279792
571.200000,1586822.826667,0,28,0,1420672.995556,0.439886,0.932898,100.234974,730,541.805903,894,565.383542,565.462986,730,565.364201,1152.199822,730,718.187361,718.206736,718.107917,1370536.248889,1600837.262222,1358537.955556,1659398.826667,1152.199822,571.200000,714.072014,552.509306,1346.405294,700.313264
570.063472,1537071.644444,0,28,0,1560611.128889,0.440546,0.932900,100.233359,730,541.024028,842,564.229340,564.683819,730,564.302917,1145.563496,730,718.280000,718.206389,717.825486,1272679.395556,1486429.155556,1316039.395556,1822719.715556,1145.563496,570.063472,714.155972,551.529410,1346.172365,700.295069
569.430035,1347626.382222,0,25,0,1749312.142222,0.441685,0.933287,100.233628,730,540.660868,488,563.222361,564.033542,730,563.099896,1140.389057,730,718.307014,718.429514,717.495833,1220767.146667,1425702.826667,1153913.671111,2042977.137778,1140.389057,569.430035,714.227917,550.759132,1337.862953,700.294097
568.435938,1165219.342222,0,25,0,1978258.915556,0.442230,0.933588,100.231059,730,539.277118,400,562.335972,563.607257,730,562.067257,1130.123062,730,718.423194,718.691875,717.151875,1131110.826667,1320926.151111,997778.844444,2310236.871111,1130.123062,568.435938,714.286389,549.778194,1332.328454,700.280903
0,0,0,23,0,0,0.489224,0.934182,100.022734,0,529.361840,0,0,0,0,0,968.327111,0,549.778194,549.778194,549.778194,0,0,0,0,968.327111,561.200000,714.199306,547.519826,0,700.963194
0,0,0,23,0,0,0.489759,0.878595,100.031328,0,529.306597,0,0,0,0,0,968.118835,0,547.519826,547.519826,547.519826,0,0,0,0,968.118835,561.200000,714.106806,546.188785,0,700.876319
0,0,0,23,0,0,0.490327,0.823020,100.036398,0,529.248993,0,0,0,0,0,967.865600,0,546.188785,546.188785,546.188785,0,0,0,0,967.865600,561.200000,714.008403,545.305451,0,700.784167
0,0,0,23,0,0,0.490935,0.767460,100.047439,0,529.186389,0,0,0,0,0,967.641679,0,545.305451,545.305451,545.305451,0,0,0,0,967.641679,561.200000,713.903125,544.671181,0,700.685625
0,0,0,23,0,0,0.491585,0.711914,100.048064,0,529.121632,0,0,0,0,0,967.309985,0,544.671181,544.671181,544.671181,0,0,0,0,967.309985,561.200000,713.790278,544.190451,0,700.580486
0,0,0,23,0,0,0.492287,0.656387,100.054748,0,529.050799,0,0,0,0,0,967.002548,0,544.190451,544.190451,544.190451,0,0,0,0,967.002548,561.200000,713.668611,543.809826,0,700.467292
0,0,0,23,0,0,0.493048,0.600879,100.062075,0,528.974097,0,0,0,0,0,966.670538,0,543.809826,543.809826,543.809826,0,0,0,0,966.670538,561.200000,713.536597,543.498090,0,700.344861
0,0,0,23,0,0,0.493876,0.545390,100.063507,0,528.891771,0,0,0,0,0,966.254064,0,543.498090,543.498090,543.498090,0,0,0,0,966.254064,561.200000,713.392500,543.235660,0,700.211806
0,0,0,23,0,0,0.494789,0.489926,100.072101,0,528.799965,0,0,0,0,0,965.854736,0,543.235660,543.235660,543.235660,0,0,0,0,965.854736,561.200000,713.233819,543.008993,0,700.065764
0,0,0,23,0,0,0.495120,0.434486,100.071450,0,528.630000,0,0,0,0,0,966.122430,0,543.008993,543.008993,543.008993,0,0,0,0,966.122430,561.200000,713.057153,542.808889,0,699.902222
0,0,0,23,0,0,0.494968,0.379032,100.062283,0,528.379792,0,0,0,0,0,966.910025,0,542.808889,542.808889,542.808889,0,0,0,0,966.910025,561.200000,712.858611,542.629306,0,699.718333
0,0,0,23,0,0,0.444510,0.323534,100.001944,0,521.596736,333,0,0,0,0,1028.753304,0,542.629306,542.629306,542.629306,0,0,0,0,1028.753304,561.200000,712.631111,542.005903,0,698.853472
559.634549,1053875.271111,0,24,11,460792.213333,0.445302,0.251683,100.068279,615.088524,521.162031,623.000017,559.093646,559.019531,615.088524,559.559965,1029.521738,615.088524,597.884514,597.418194,597.958628,507726.186667,592561.244444,902995.413333,537785.173333,1029.521738,559.634549,712.511094,541.570382,606.728257,698.476875
563.266979,4952416.711111,0,11,0,2708958.720000,0.445979,0.235310,100.188759,730,543.508576,760,555.884340,555.741667,730,556.975868,1178.738805,730,715.534028,714.442431,715.676667,2858248.533333,3335777.564444,4243459.697778,3161545.386667,1178.738805,563.266979,713.061111,542.100556,3180.483319,698.216736
566.381736,5192352.995556,0,11,0,3766203.733333,0.445340,0.324265,100.185495,730,550.926632,839,557.247431,557.266181,730,557.737188,1235.789511,730,714.853125,714.363403,714.834375,3740939.093333,4366142.293333,4448842.240000,4395629.226667,1235.789511,566.381736,713.272986,543.530764,3876.145620,698.405347
571.200000,5635829.760000,0,11,0,4430678.755556,0.445052,0.444214,100.189505,730,562.693681,896,559.008889,559.037500,730,559.283681,1341.207072,730,714.521875,714.247083,714.493264,4386262.755556,5119813.973333,4828345.457778,5171657.955556,1341.207072,571.200000,713.369097,546.709792,4424.250469,698.426181
572.919688,5589667.840000,0,11,0,4828393.813333,0.442675,0.585102,100.187161,730,562.774028,934,562.196875,562.195938,730,562.171979,1341.663763,730,714.512917,714.537847,714.513889,4829989.546667,5638968.888889,4787760.924444,5637106.346667,1341.663763,572.919688,713.469097,550.786701,4684.928632,698.810764
575.402674,5640090.168889,0,11,0,4829945.742222,0.441017,0.738794,100.192075,730,563.196736,949,565.932222,565.931458,730,565.931250,1342.020109,730,714.854514,714.855417,714.855278,4831272.391111,5642034.631111,4829607.253333,5640484.977778,1342.020109,575.402674,713.607153,557.009063,4700.724780,699.288889
572.963368,2559089.777778,0,28,0,2204816.640000,0.438229,0.893223,100.229384,730,543.515660,945,569.692917,569.663958,730,569.648611,1168.664889,730,717.316111,717.360486,717.345069,2232167.537778,2607866.026667,2190418.346667,2575911.537778,1168.664889,572.963368,713.810694,555.301354,2150.796484,700.256042
572.365972,1622828.231111,0,28,0,1400612.266667,0.438197,0.931937,100.231710,730,543.529028,927,567.075486,567.046319,730,567.028403,1168.664889,730,718.225833,718.272917,718.255000,1419362.986667,1658064.355556,1389199.644444,1636160.142222,1168.664889,572.365972,713.925278,554.192153,1365.848020,700.270694
571.200000,1611965.297778,0,28,0,1439641.884444,0.438225,0.931941,100.229653,730,543.517222,894,565.993194,566.071979,730,565.978576,1168.664889,730,718.198958,718.213542,718.120208,1389200.497778,1622706.488889,1380004.977778,1681626.311111,1168.664889,571.200000,714.028125,553.434896,1365.638321,700.257708
571.200000,1559274.240000,0,28,0,1582201.031111,0.439047,0.931946,100.243168,730,542.685833,839,565.125937,565.577361,730,565.198715,1160.102558,730,718.308958,718.236181,717.857500,1291338.524444,1508317.297778,1334965.048889,1848052.480000,1160.102558,571.200000,714.120625,552.700694,1365.456593,700.329861
571.200000,1365921.848889,0,28,0,1768563.626667,0.439735,0.932439,100.246267,730,541.870972,742,564.349549,565.148611,730,564.224583,1152.199822,730,718.351181,718.476111,717.552083,1238932.053333,1447032.746667,1169485.866667,2065625.315556,1152.199822,571.200000,714.201181,551.978438,1355.161126,700.384583
569.580764,1178320.142222,0,25,0,1998126.506667,0.441566,0.932895,100.242352,730,540.710278,548,563.495556,564.763403,730,563.233507,1140.389057,730,718.482847,718.744931,717.215069,1140905.528889,1332475.306667,1008913.208889,2333632.426667,1140.389057,569.580764,714.267986,551.056181,1345.674430,700.349306
0,0,0,23,0,0,0.488893,0.933580,100.021224,0,529.608750,66,0,0,0,0,970.238183,0,551.056181,551.056181,551.056181,0,0,0,0,970.238183,561.200000,714.181319,548.531667,0,700.959792
0,0,0,23,0,0,0.489864,0.877882,100.027665,0,529.292917,0,0,0,0,0,968.012247,0,548.531667,548.531667,548.531667,0,0,0,0,968.012247,561.200000,714.089444,546.993090,0,700.859097
0,0,0,23,0,0,0.490423,0.822314,100.019514,0,529.243229,0,0,0,0,0,967.679289,0,546.993090,546.993090,546.993090,0,0,0,0,967.679289,561.200000,713.991458,545.973576,0,700.768264
0,0,0,23,0,0,0.491029,0.766765,100.027665,0,529.181042,0,0,0,0,0,967.430479,0,545.973576,545.973576,545.973576,0,0,0,0,967.430479,561.200000,713.886736,545.242708,0,700.670278
0,0,0,23,0,0,0.491679,0.711230,100.037387,0,529.114340,0,0,0,0,0,967.172899,0,545.242708,545.242708,545.242708,0,0,0,0,967.172899,561.200000,713.774097,544.689028,0,700.565208
0,0,0,23,0,0,0.492380,0.655712,100.043177,0,529.043785,0,0,0,0,0,966.858667,0,544.689028,544.689028,544.689028,0,0,0,0,966.858667,561.200000,713.652639,544.251944,0,700.452222
0,0,0,23,0,0,0.493139,0.600212,100.049549,0,528.967431,0,0,0,0,0,966.519388,0,544.251944,544.251944,544.251944,0,0,0,0,966.519388,561.200000,713.520833,543.895139,0,700.330069
0,0,0,23,0,0,0.493966,0.544732,100.050651,0,528.885556,0,0,0,0,0,966.102202,0,543.895139,543.895139,543.895139,0,0,0,0,966.102202,561.200000,713.377083,543.596007,0,700.197292
0,0,0,23,0,0,0.494877,0.489277,100.058872,0,528.793715,0,0,0,0,0,965.698923,0,543.596007,543.596007,543.596007,0,0,0,0,965.698923,561.200000,713.218611,543.338854,0,700.051528
0,0,0,23,0,0,0.495107,0.433846,100.051953,0,528.613715,0,0,0,0,0,966.019556,0,543.338854,543.338854,543.338854,0,0,0,0,966.019556,561.200000,713.042500,543.113333,0,699.888333
0,0,0,23,0,0,0.494956,0.378398,100.050139,0,528.362361,0,0,0,0,0,966.868227,0,543.113333,543.113333,543.113333,0,0,0,0,966.868227,561.200000,712.844236,542.911736,0,699.704653
0,0,0,23,0,0,0.444627,0.322902,100.051016,0,521.544931,372,0,0,0,0,1028.905560,0,542.911736,542.911736,542.911736,0,0,0,0,1028.905560,561.200000,712.617361,542.266528,0,698.837431
559.440938,1294393.742222,0,24,11,568408.391111,0.445300,0.250172,100.015282,622.995538,521.216684,657.000017,558.937587,558.856372,622.995538,559.478698,1029.434074,622.995538,606.195469,605.654358,606.276684,623003.164444,727113.173333,1109059.128889,663395.057778,1029.434074,559.440938,712.531250,541.820069,745.806064,698.465139
565.409549,5178354.346667,0,11,0,2836311.040000,0.446006,0.241522,100.190260,730,550.268576,789,556.249444,556.084479,730,557.322813,1232.494854,730,715.407778,714.334375,715.572708,3016489.813333,3520513.137778,4436981.475556,3310228.764444,1232.494854,565.409549,713.074236,542.842813,3335.859832,698.137292
568.325972,5392641.137778,0,11,0,3907488.142222,0.443448,0.335041,100.187795,730,555.962500,863,558.041424,558.051528,730,558.526354,1283.393580,730,714.801389,714.316458,714.791319,3893407.004444,4544320.853333,4620216.888889,4560756.053333,1283.393580,568.325972,713.281458,544.743403,4027.143901,698.383472
571.200000,5636664.320000,0,11,0,4510113.848889,0.441347,0.459690,100.190929,730,561.978646,905,560.153750,560.200243,730,560.394722,1341.294933,730,714.589653,714.348681,714.543125,4436610.560000,5179009.137778,4828661.760000,5264812.373333,1341.294933,571.200000,713.398819,547.812917,4466.801462,698.563611
573.310243,5592587.946667,0,11,0,4828336.924444,0.438208,0.602664,100.191623,730,561.845069,928,563.207222,563.206389,730,563.183889,1341.596128,730,714.605694,714.629028,714.606528,4829746.062222,5639108.835556,4789902.222222,5637463.608889,1341.596128,573.310243,713.513819,551.758611,4685.877728,698.947778
575.664097,5640107.804444,0,11,0,4829612.942222,0.435945,0.756400,100.196016,730,562.080382,938,566.822257,566.821563,730,566.821389,1341.893689,730,714.936389,714.937222,714.937083,4830817.280000,5641876.480000,4829302.897778,5640470.186667,1341.893689,575.664097,713.658542,557.939861,4700.681798,699.420694
575.150243,2127474.773333,0,28,0,1833274.026667,0.432889,0.910830,100.247760,730,547.601632,935,570.150799,570.103229,730,570.087882,1210.361995,730,717.789028,717.851944,717.836597,1872185.600000,2187433.955556,1820867.555556,2141970.204444,1210.361995,575.150243,713.837778,557.302951,1793.577402,700.347708
575.153785,1677924.266667,0,28,0,1449292.942222,0.432647,0.929523,100.265139,730,547.700729,916,569.023958,568.988438,730,568.968611,1210.361995,730,718.279028,718.334306,718.314514,1473083.591111,1721054.293333,1436167.822222,1693258.808889,1210.361995,575.153785,713.964931,556.952222,1414.510459,700.457708
575.047153,1667623.537778,0,28,0,1485793.848889,0.432451,0.929523,100.279262,730,547.781285,877,568.656875,568.715729,730,568.628090,1210.361995,730,718.295347,718.324167,718.236528,1446374.400000,1689808.497778,1427385.315556,1735862.613333,1210.361995,575.047153,714.082361,556.761597,1414.804069,700.547083
574.388611,1615774.577778,0,28,0,1638768.355556,0.433586,0.929523,100.292196,730,546.751424,809,568.308715,568.754896,730,568.381597,1199.146114,730,718.452917,718.380000,718.006667,1337173.902222,1562208.568889,1383023.786667,1914558.862222,1199.146114,574.388611,714.190625,556.254236,1414.595002,700.612708
573.251285,1416387.697778,0,28,0,1829716.337778,0.436181,0.930171,100.294470,730,544.853681,693,567.732708,568.531597,730,567.624965,1178.523891,730,718.521528,718.629236,717.722639,1275168.568889,1489716.764444,1212400.355556,2137567.857778,1178.523891,573.251285,714.286042,555.247917,1401.020049,700.651111
571.200000,1208553.813333,0,25,0,2048394.808889,0.439220,0.931362,100.284948,730,542.093924,482,566.589444,567.857569,730,566.349687,1152.199822,730,718.658472,718.898194,717.390347,1159679.573333,1354703.786667,1034569.528889,2392874.951111,1152.199822,571.200000,714.363681,553.627604,1376.703368,700.628958
0,0,0,23,0,0,0.488160,0.932884,100.000174,0,530.420590,42,0,0,0,0,973.914864,0,553.627604,553.627604,553.627604,0,0,0,0,973.914864,561.200000,714.277083,550.650590,0,701.102639
0,0,0,23,0,0,0.489297,0.876971,100.027639,0,529.349410,0,0,0,0,0,968.306252,0,550.650590,550.650590,550.650590,0,0,0,0,968.306252,561.200000,714.185069,548.690660,0,700.951389
0,0,0,23,0,0,0.489856,0.821385,100.019306,0,529.299757,0,0,0,0,0,967.971951,0,548.690660,548.690660,548.690660,0,0,0,0,967.971951,561.200000,714.087014,547.393160,0,700.860417
0,0,0,23,0,0,0.490459,0.765818,100.023281,0,529.238681,0,0,0,0,0,967.690588,0,547.393160,547.393160,547.393160,0,0,0,0,967.690588,561.200000,713.982222,546.465590,0,700.762569
0,0,0,23,0,0,0.491108,0.710269,100.032170,0,529.172118,0,0,0,0,0,967.425896,0,546.465590,546.465590,546.465590,0,0,0,0,967.425896,561.200000,713.869653,545.765139,0,700.657500
0,0,0,23,0,0,0.491807,0.654735,100.037474,0,529.101667,0,0,0,0,0,967.107635,0,545.765139,545.765139,545.765139,0,0,0,0,967.107635,561.200000,713.748194,545.214375,0,700.544583
0,0,0,23,0,0,0.492565,0.599220,100.043325,0,529.025417,0,0,0,0,0,966.764247,0,545.214375,545.214375,545.214375,0,0,0,0,966.764247,561.200000,713.616389,544.766944,0,700.422361
0,0,0,23,0,0,0.493393,0.543726,100.050321,0,528.941979,0,0,0,0,0,966.393679,0,544.766944,544.766944,544.766944,0,0,0,0,966.393679,561.200000,713.472292,544.393542,0,700.289306
0,0,0,23,0,0,0.494304,0.488253,100.057135,0,528.851007,0,0,0,0,0,965.982183,0,544.393542,544.393542,544.393542,0,0,0,0,965.982183,561.200000,713.313542,544.074583,0,700.143264
0,0,0,23,0,0,0.495184,0.432806,100.059861,0,528.736042,0,0,0,0,0,965.626627,0,544.074583,544.074583,544.074583,0,0,0,0,965.626627,561.200000,713.137014,543.796840,0,699.981458
0,0,0,23,0,0,0.495032,0.377379,100.051050,0,528.489271,0,0,0,0,0,966.439664,0,543.796840,543.796840,543.796840,0,0,0,0,966.439664,561.200000,712.938333,543.550451,0,699.797431
0,0,0,23,0,0,0.444396,0.321907,100.051519,0,521.680104,401,0,0,0,0,1028.707635,0,543.550451,543.550451,543.550451,0,0,0,0,1028.707635,561.200000,712.710139,542.900625,0,698.968125
559.469219,1532909.795556,0,24,11,675610.737778,0.445112,0.248649,100.059883,629.773646,521.268837,690,558.993663,558.906771,629.773646,559.599080,1029.344830,629.773646,613.537656,612.932240,613.624549,737530.595556,860816.426667,1313367.040000,788545.991111,1029.344830,559.469219,712.649531,542.426667,883.964523,698.574809
568.312014,5492611.982222,0,11,0,3010495.431111,0.446179,0.247342,100.188898,730,558.816944,828,556.983958,556.789514,730,558.034306,1307.238479,730,715.264167,714.213819,715.458611,3235348.480000,3776092.728889,4706058.524444,3513658.595556,1307.238479,568.312014,713.143472,544.127292,3550.656474,698.104861
571.200000,5636453.262222,0,11,0,4154091.804444,0.445584,0.347144,100.188550,730,562.820764,905,559.409132,559.403056,730,559.830347,1341.300938,730,714.718194,714.296944,714.724236,4163108.408889,4859537.066667,4828683.377778,4849012.053333,1341.300938,571.200000,713.329236,546.701979,4262.500504,698.435417
573.032361,5640366.648889,0,11,0,4795344.213333,0.444394,0.480054,100.188932,730,563.243993,947,562.124028,562.169306,730,562.190417,1341.997037,730,714.577917,714.511597,714.532708,4719231.431111,5509657.600000,4831189.333333,5598518.044444,1341.997037,573.032361,713.455764,549.878611,4652.373017,698.802153
574.911667,5640434.915556,0,11,0,4830891.804444,0.441975,0.632122,100.186589,730,563.313576,971,565.100833,565.100139,730,565.099757,1342.243081,730,714.777778,714.778819,714.778472,4832075.093333,5642622.293333,4830201.742222,5641240.462222,1342.243081,574.911667,713.593264,554.086389,4701.194114,699.200069
571.200000,4846715.448889,0,25,0,4176360.391111,0.439588,0.786566,100.203056,730,542.453715,981,568.553507,568.562986,730,568.545729,1160.100109,730,715.532917,715.540625,715.523403,4161467.733333,4860919.466667,4149307.448889,4878315.520000,1160.100109,571.200000,713.791111,553.201007,4051.652899,700.075694
571.200000,1917415.253333,0,28,0,1653232.924444,0.438528,0.919464,100.207196,730,543.388090,979,565.513715,565.459271,730,565.443194,1168.664889,730,717.687292,717.757847,717.741736,1693072.213333,1977521.351111,1641611.946667,1930988.657778,1168.664889,571.200000,713.919583,552.789271,1618.312533,700.116042
571.200000,1619066.168889,0,28,0,1400093.582222,0.438337,0.931937,100.221354,730,543.469514,963,564.736389,564.701215,730,564.679097,1168.664889,730,718.052847,718.110139,718.088056,1422394.026667,1661320.533333,1386216.675556,1635274.097778,1168.664889,571.200000,714.017014,552.568056,1365.461333,700.205347
571.200000,1610049.991111,0,28,0,1431502.222222,0.439114,0.931936,100.238186,730,542.656979,928,564.492569,564.544236,730,564.460278,1160.102558,730,718.075486,718.107778,718.023819,1398705.635556,1633628.444444,1378517.902222,1671933.440000,1160.102558,571.200000,714.107292,552.171111,1365.447743,700.298264
569.759514,1550099.768889,0,28,0,1571109.404444,0.441660,0.932429,100.235451,730,540.671181,869,563.925104,564.383924,730,564.005729,1140.389057,730,718.246042,718.165417,717.787222,1279523.697778,1494388.480000,1327224.746667,1834939.022222,1140.389057,569.759514,714.188264,551.187049,1355.396425,700.305625
568.786215,1348903.537778,0,28,0,1737669.973333,0.441919,0.933568,100.229184,730,539.528299,772,562.889514,563.699479,730,562.781701,1132.388030,730,718.297500,718.405347,717.487569,1213654.044444,1417362.631111,1155034.240000,2029333.191111,1132.388030,568.786215,714.255972,550.151597,1332.111012,700.289167
568.163056,1160837.902222,0,25,0,1962448.355556,0.442268,0.934032,100.228264,730,539.261319,576,561.746250,563.023750,730,561.489861,1130.123062,730,718.405347,718.661736,717.127847,1120150.186667,1308072.106667,994068.195556,2291678.151111,1130.123062,568.163056,714.309375,549.374549,1322.385541,700.263333
0,0,0,23,0,0,0.489090,0.934166,100.026632,0,529.374410,82,0,0,0,0,968.428563,0,549.374549,549.374549,549.374549,0,0,0,0,968.428563,561.200000,714.222153,547.225417,0,700.985139
0,0,0,23,0,0,0.489625,0.878573,100.035885,0,529.319097,0,0,0,0,0,968.226133,0,547.225417,547.225417,547.225417,0,0,0,0,968.226133,561.200000,714.129583,545.958160,0,700.898125
0,0,0,23,0,0,0.490196,0.822991,100.046719,0,529.260278,0,0,0,0,0,968.020227,0,545.958160,545.958160,545.958160,0,0,0,0,968.020227,561.200000,714.030833,545.116042,0,700.805556
0,0,0,23,0,0,0.490804,0.767423,100.053125,0,529.198576,0,0,0,0,0,967.757985,0,545.116042,545.116042,545.116042,0,0,0,0,967.757985,561.200000,713.925417,544.511354,0,700.706944
0,0,0,23,0,0,0.491457,0.711870,100.060122,0,529.132431,0,0,0,0,0,967.478202,0,544.511354,544.511354,544.511354,0,0,0,0,967.478202,561.200000,713.812222,544.052118,0,700.601389
0,0,0,23,0,0,0.492161,0.656333,100.067769,0,529.061181,0,0,0,0,0,967.177719,0,544.052118,544.052118,544.052118,0,0,0,0,967.177719,561.200000,713.690208,543.688090,0,700.487847
0,0,0,23,0,0,0.492912,0.600815,100.076137,0,528.985174,0,0,0,0,0,966.859062,0,543.688090,543.688090,543.688090,0,0,0,0,966.859062,561.200000,713.557778,543.392118,0,700.366944
0,0,0,23,0,0,0.493771,0.545315,100.085929,0,528.897951,0,0,0,0,0,966.494736,0,543.392118,543.392118,543.392118,0,0,0,0,966.494736,561.200000,713.413056,543.137118,0,700.228958
0,0,0,23,0,0,0.494684,0.489837,100.086528,0,528.808090,0,0,0,0,0,966.031328,0,543.137118,543.137118,543.137118,0,0,0,0,966.031328,561.200000,713.253819,542.916875,0,700.082639
0,0,0,23,0,0,0.495135,0.434387,100.024991,0,528.666910,0,0,0,0,0,965.627338,0,542.916875,542.916875,542.916875,0,0,0,0,965.627338,561.200000,713.076667,542.725590,0,699.923681
0,0,0,23,0,0,0.494983,0.378961,100.022109,0,528.415069,0,0,0,0,0,966.476484,0,542.725590,542.725590,542.725590,0,0,0,0,966.476484,561.200000,712.877292,542.553299,0,699.738958
0,0,0,23,0,0,0.444407,0.323488,99.914045,0,521.818507,511,0,0,0,0,1028.634706,0,542.553299,542.553299,542.553299,0,0,0,0,1028.634706,561.200000,712.648472,541.978785,0,698.918125
558.992674,2089600.426667,0,24,11,928433.706667,0.445189,0.249728,100.024288,643.101337,521.214497,775,558.349583,558.246840,643.101337,559.086632,1029.381175,643.101337,626.597135,625.860087,626.699878,1010188.657778,1178984.248889,1790431.573333,1083568.568889,1029.381175,558.992674,712.646458,541.538299,1208.931477,698.496076
568.891944,5636977.777778,0,11,0,3244049.066667,0.446506,0.264929,100.189132,730,562.224375,887,556.388785,556.174896,730,557.298576,1341.678301,730,714.973889,714.064097,715.187778,3506666.666667,4092511.573333,4830041.884444,3786019.271111,1341.678301,568.891944,713.090139,543.711458,3754.307951,697.921806
571.200000,5638865.351111,0,11,0,4372358.542222,0.445750,0.372791,100.188602,730,562.771389,948,559.169236,559.165694,730,559.450729,1341.912968,730,714.542222,714.260764,714.545764,4377832.960000,5110037.048889,4830886.684444,5103646.720000,1341.912968,571.200000,713.259306,546.475972,4403.486025,698.344931
572.924062,5636951.608889,0,11,0,4829390.506667,0.445073,0.512615,100.188177,730,563.196701,984,561.981910,561.982292,730,561.981701,1341.497363,730,714.494028,714.494306,714.493681,4828732.302222,5637411.271111,4828338.062222,5638180.408889,1341.497363,572.924062,713.389722,549.939826,4697.928691,698.723333
575.086424,5642434.560000,0,11,0,4832486.400000,0.444214,0.666958,100.189080,730,563.824861,1006,565.154792,565.157153,730,565.156806,1342.357333,730,714.785000,714.782986,714.782708,4828402.915556,5638357.902222,4831894.186667,5643126.328889,1342.357333,575.086424,713.538403,554.791076,4701.088553,699.154444
571.200000,4320991.573333,0,25,0,3720197.404444,0.442037,0.821390,100.207778,730,540.514479,1015,568.893056,568.906875,730,568.892083,1140.389057,730,715.897986,715.898958,715.884167,3700415.431111,4322582.186667,3699053.795556,4345690.168889,1140.389057,571.200000,713.762222,552.968021,3608.128790,700.130625
570.133611,1580250.737778,0,28,0,1362994.346667,0.441051,0.933555,100.195521,730,540.805972,1007,564.855000,564.808576,730,564.792257,1145.563496,730,718.112986,718.175764,718.159444,1391890.773333,1625713.208889,1352966.968889,1591962.453333,1145.563496,570.133611,713.866250,551.749653,1332.757333,700.055903
570.101597,1587258.737778,0,28,0,1373936.071111,0.440360,0.933264,100.199523,730,541.601563,980,563.719861,563.688958,730,563.664757,1152.199822,730,718.029792,718.084931,718.060694,1393107.342222,1626998.897778,1359079.964444,1604609.137778,1152.199822,570.101597,713.959931,551.258056,1338.574064,700.089236
569.582465,1589185.564444,0,28,0,1410256.640000,0.440886,0.932883,100.207882,730,540.877222,938,563.237778,563.288507,730,563.208576,1145.563496,730,718.020278,718.049444,717.969583,1378681.742222,1610097.493333,1360775.395556,1646972.302222,1145.563496,569.582465,714.046250,550.691215,1346.182005,700.134028
569.117292,1529856.711111,0,28,0,1549687.893333,0.441971,0.933267,100.212613,730,540.541910,877,562.518264,562.973542,730,562.594618,1140.389057,730,718.172917,718.096597,717.717639,1265655.182222,1478042.026667,1310024.391111,1809737.528889,1140.389057,569.117292,714.123611,550.193437,1338.232257,700.161250
568.311076,1350464,0,28,0,1734491.306667,0.442176,0.933566,100.209957,730,539.418924,776,561.963576,562.770660,730,561.854757,1132.388030,730,718.229861,718.338681,717.422778,1215345.920000,1419242.382222,1156448.782222,2025483.662222,1132.388030,568.311076,714.191319,549.471250,1331.997235,700.168056
567.809410,1162347.448889,0,25,0,1961051.733333,0.442488,0.934030,100.211892,730,539.168646,584,561.109583,562.390104,730,560.855000,1130.123062,730,718.361667,718.616250,717.081181,1120197.475556,1308066.560000,995407.004444,2289941.048889,1130.123062,567.809410,714.245903,548.899618,1322.320830,700.160069
0,0,0,23,0,0,0.489466,0.934163,100.026832,0,529.336806,109,0,0,0,0,968.234509,0,548.899618,548.899618,548.899618,0,0,0,0,968.234509,561.200000,714.158750,546.864792,0,700.923889
0,0,0,23,0,0,0.490002,0.878581,100.036163,0,529.281458,0,0,0,0,0,968.032553,0,546.864792,546.864792,546.864792,0,0,0,0,968.032553,561.200000,714.066111,545.664132,0,700.836944
0,0,0,23,0,0,0.490573,0.823011,100.047092,0,529.222569,0,0,0,0,0,967.827121,0,545.664132,545.664132,545.664132,0,0,0,0,967.827121,561.200000,713.967431,544.865590,0,700.744375
0,0,0,23,0,0,0.491182,0.767454,100.053542,0,529.160833,0,0,0,0,0,967.565116,0,544.865590,544.865590,544.865590,0,0,0,0,967.565116,561.200000,713.861944,544.291597,0,700.645764
0,0,0,23,0,0,0.491835,0.711912,100.060590,0,529.094653,0,0,0,0,0,967.285649,0,544.291597,544.291597,544.291597,0,0,0,0,967.285649,561.200000,713.748819,543.855208,0,700.540208
0,0,0,23,0,0,0.492540,0.656387,100.068299,0,529.023368,0,0,0,0,0,966.985481,0,543.855208,543.855208,543.855208,0,0,0,0,966.985481,561.200000,713.626806,543.508819,0,700.426667
0,0,0,23,0,0,0.493292,0.600880,100.076727,0,528.947361,0,0,0,0,0,966.667141,0,543.508819,543.508819,543.508819,0,0,0,0,966.667141,561.200000,713.494375,543.226840,0,700.305764
0,0,0,23,0,0,0.494152,0.545392,100.086389,0,528.860243,0,0,0,0,0,966.302262,0,543.226840,543.226840,543.226840,0,0,0,0,966.302262,561.200000,713.349722,542.983299,0,700.167847
0,0,0,23,0,0,0.495019,0.489926,100.027899,0,528.787083,0,0,0,0,0,965.376474,0,542.983299,542.983299,542.983299,0,0,0,0,965.376474,561.200000,713.190347,542.778958,0,700.028681
0,0,0,23,0,0,0.495083,0.434513,100.025547,0,528.582257,0,0,0,0,0,965.932800,0,542.778958,542.778958,542.778958,0,0,0,0,965.932800,561.200000,713.012986,542.595104,0,699.861111
0,0,0,23,0,0,0.494931,0.379070,100.024557,0,528.328646,0,0,0,0,0,966.792454,0,542.595104,542.595104,542.595104,0,0,0,0,966.792454,561.200000,712.813333,542.429132,0,699.676111
0,0,0,23,0,0,0.444509,0.323579,99.956380,0,521.673472,474,0,0,0,0,1028.744849,0,542.429132,542.429132,542.429132,0,0,0,0,1028.744849,561.200000,712.584583,541.857604,0,698.852639
559.024132,1862892.942222,0,24,11,825893.760000,0.445401,0.249908,100.071419,638.226806,521.108872,735,558.395747,558.301788,638.226806,559.087500,1029.624415,638.226806,621.556285,620.864549,621.650243,897188.977778,1047093.404444,1596196.693333,963885.937778,1029.624415,559.024132,712.563681,541.421944,1076.075615,698.425035
