Receiver_1_inlet_temp,Receiver_2_particle_mass_flow,Operating_mode_3,Operating_mode_1,Operating_mode_2,Receiver_3_HTF_mass_flow,PC_efficiency,TES_V_hot_tank_initial,PC_power,Receiver_1_outlet_temp,PC_outlet_temp,DNI,Receiver_2_inlet_temp,Tower_HTF_outlet_temp,Receiver_2_outlet_temp,Receiver_3_inlet_temp,PC_mass_flow,Receiver_3_outlet_temp,HX_1_particle_outlet_temp,HX_2_particle_outlet_temp,HX_3_particle_outlet_temp,Receiver_1_HTF_mass_flow,Receiver_1_particle_mass_flow,Receiver_2_HTF_mass_flow,Receiver_3_particle_mass_flow,TES_discharge_mass_flow,Tower_HTF_inlet_temp,TES_hot_tank_temp,TES_cold_tank_temp,TES_charge_mass_flow,PC_inlet_temp
568.735139,5637745.208889,0,11,0,3116386.702222,0.446616,0.258458,100.189210,730,562.168229,854,556.167292,555.960347,730,557.194410,1341.871407,730,715.081250,714.054097,715.288194,3361771.235556,3923378.346667,4830737.066667,3637000.533333,1341.871407,568.735139,713.043194,543.563681,3666.145659,697.860347
571.200000,5637319.680000,0,11,0,4240221.297778,0.445823,0.361965,100.188646,730,562.684410,922,558.941111,558.943264,730,559.314583,1341.558677,730,714.622569,714.249097,714.620417,4236974.364444,4945570.133333,4829611.235556,4949359.502222,1341.558677,571.200000,713.235069,546.258785,4314.513699,698.304028
572.779792,5640918.471111,0,11,0,4832347.022222,0.445144,0.497426,100.188168,730,563.234132,962,561.765174,561.785104,730,561.784792,1342.318617,730,714.493611,714.474028,714.473681,4798595.413333,5602145.280000,4831807.146667,5641548.231111,1342.318617,572.779792,713.369653,549.633819,4690.169995,698.685694
574.888438,5641252.977778,0,11,0,4831518.720000,0.444389,0.651341,100.187674,730,563.767187,985,564.876910,564.876285,730,564.875972,1342.396998,730,714.756875,714.757847,714.757569,4832629.191111,5643175.253333,4830982.826667,5641878.186667,1342.396998,574.888438,713.518750,554.266875,4701.751625,699.110347
570.628611,4704182.328889,0,25,0,4047383.893333,0.442339,0.805805,100.197708,730,539.349201,993,568.627118,568.645694,730,568.632500,1132.388030,730,715.639792,715.634375,715.621181,4019012.266667,4694578.346667,4027234.133333,4727718.968889,1132.388030,570.628611,713.732847,552.276493,3924.022044,700.090833
569.405729,1569044.764444,0,28,0,1353700.977778,0.442774,0.934009,100.188125,730,539.877431,987,564.194097,564.147812,730,564.130972,1136.099240,730,718.082431,718.145556,718.128681,1382214.684444,1614335.573333,1343436.088889,1581033.386667,1136.099240,569.405729,713.834514,550.980521,1323.448257,699.981389
568.953819,1574942.720000,0,28,0,1364627.342222,0.442746,0.933806,100.188108,730,539.898646,966,562.979097,562.955799,730,562.929444,1136.099240,730,718.001458,718.051111,718.024722,1378903.751111,1610326.328889,1348605.155556,1593653.902222,1136.099240,568.953819,713.925347,550.163472,1327.478677,699.997847
568.959757,1566848.711111,0,28,0,1387993.884444,0.442233,0.933808,100.193394,730,540.433090,927,562.189167,562.231215,730,562.155139,1140.389057,730,717.974306,718.008333,717.932222,1362268.871111,1590811.022222,1341749.048889,1620851.768889,1140.389057,568.959757,714.007639,549.834306,1327.364267,700.039722
568.500729,1523323.022222,0,28,0,1542185.528889,0.442592,0.933562,100.199089,730,539.963438,861,561.707708,562.163785,730,561.784792,1136.099240,730,718.126597,718.049514,717.670486,1260067.697778,1471430.968889,1304505.742222,1800871.111111,1136.099240,568.500729,714.083194,549.441250,1332.118123,700.069444
567.957882,1347004.160000,0,28,0,1725365.617778,0.442354,0.933811,100.196606,730,539.342951,750,561.254132,562.058368,730,561.145556,1132.388030,730,718.187153,718.295694,717.382847,1211945.813333,1415199.288889,1153545.031111,2014723.840000,1132.388030,567.957882,714.149931,548.958889,1326.924168,700.083958
567.545799,1163830.400000,0,25,0,1959863.466667,0.442640,0.934026,100.200582,730,539.104583,540,560.629618,561.912708,730,560.377535,1130.123062,730,718.329236,718.581319,717.046181,1119993.955556,1307783.253333,996711.822222,2288473.742222,1130.123062,567.545799,714.205000,548.543889,1322.246479,700.088681
0,0,0,23,0,0,0.489710,0.934159,100.031293,0,529.311493,67,0,0,0,0,968.143960,0,548.543889,548.543889,548.543889,0,0,0,0,968.143960,561.200000,714.117708,546.594931,0,700.884236
0,0,0,23,0,0,0.490247,0.878582,100.041389,0,529.256007,0,0,0,0,0,967.948484,0,546.594931,546.594931,546.594931,0,0,0,0,967.948484,561.200000,714.024931,545.444271,0,700.797153
0,0,0,23,0,0,0.490820,0.823018,100.053142,0,529.196979,0,0,0,0,0,967.749926,0,545.444271,545.444271,545.444271,0,0,0,0,967.749926,561.200000,713.926111,544.678437,0,700.704375
0,0,0,23,0,0,0.491430,0.767465,100.060087,0,529.135069,0,0,0,0,0,967.491635,0,544.678437,544.678437,544.678437,0,0,0,0,967.491635,561.200000,713.820556,544.127535,0,700.605694
0,0,0,23,0,0,0.492085,0.711928,100.067665,0,529.068681,0,0,0,0,0,967.215881,0,544.127535,544.127535,544.127535,0,0,0,0,967.215881,561.200000,713.707222,543.708229,0,700.499931
0,0,0,23,0,0,0.492780,0.656407,100.075937,0,528.998333,0,0,0,0,0,966.925827,0,543.708229,543.708229,543.708229,0,0,0,0,966.925827,561.200000,713.585069,543.377986,0,700.388194
0,0,0,23,0,0,0.493571,0.600904,100.085052,0,528.918194,0,0,0,0,0,966.592316,0,543.377986,543.377986,543.377986,0,0,0,0,966.592316,561.200000,713.452500,543.100590,0,700.260972
0,0,0,23,0,0,0.494357,0.545420,100.027083,0,528.852361,0,0,0,0,0,965.709985,0,543.100590,543.100590,543.100590,0,0,0,0,965.709985,561.200000,713.307639,542.873090,0,700.134514
0,0,0,23,0,0,0.495186,0.489988,100.030356,0,528.748611,0,0,0,0,0,965.377817,0,542.873090,542.873090,542.873090,0,0,0,0,965.377817,561.200000,713.148056,542.672535,0,699.984931
0,0,0,23,0,0,0.495049,0.434576,100.025321,0,528.525208,0,0,0,0,0,966.126064,0,542.672535,542.672535,542.672535,0,0,0,0,966.126064,561.200000,712.970694,542.494861,0,699.819514
0,0,0,23,0,0,0.494897,0.379122,100.024340,0,528.271701,0,0,0,0,0,966.985560,0,542.494861,542.494861,542.494861,0,0,0,0,966.985560,561.200000,712.771111,542.334201,0,699.634583
0,0,0,23,0,0,0.444583,0.323620,99.992917,0,521.554896,430,0,0,0,0,1028.827812,0,542.334201,542.334201,542.334201,0,0,0,0,1028.827812,561.200000,712.542361,541.759896,0,698.803194
559.059792,1715460.693333,0,24,11,759184.426667,0.445362,0.250079,100.007491,634.746597,521.110347,708,558.436997,558.349896,634.746597,559.097813,1029.512217,634.746597,617.940417,617.279618,618.027535,823149.013333,960675.840000,1469881.600000,886024.462222,1029.512217,559.059792,712.507778,541.332014,989.489146,698.383160
567.895208,5532916.053333,0,11,0,3047896.177778,0.446589,0.254238,100.189184,730,559.574097,836,556.011840,555.819826,730,557.059931,1316.928158,730,715.149653,714.101528,715.341667,3270787.697778,3817173.048889,4740941.368889,3557047.466667,1316.928158,567.895208,713.016528,543.220104,3585.315714,697.875486
570.545208,5636250.168889,0,11,0,4160854.755556,0.445914,0.355197,100.188715,730,562.598438,907,558.559479,558.574514,730,558.999375,1341.335388,730,714.660625,714.220764,714.645625,4138717.013333,4830766.648889,4828807.395556,4856606.151111,1341.335388,570.545208,713.216667,545.896181,4256.561936,698.252986
572.527674,5639974.684444,0,11,0,4794940.871111,0.445223,0.487817,100.188290,730,563.141215,949,561.385660,561.430833,730,561.452222,1341.977284,730,714.510556,714.443958,714.465347,4719299.697778,5509434.595556,4831118.222222,5597740.373333,1341.977284,572.527674,713.353958,549.219757,4651.986173,698.638542
574.627187,5640453.120000,0,11,0,4830907.733333,0.444383,0.639871,100.189193,730,563.692153,973,564.497292,564.496632,730,564.496354,1342.230281,730,714.722500,714.723403,714.723125,4832029.013333,5642315.093333,4830434.417778,5641006.080000,1342.230281,574.627187,713.500694,553.740312,4701.048415,699.058056
570.620451,4775211.235556,0,25,0,4105356.800000,0.442294,0.794312,100.188950,730,540.406181,982,568.187396,568.199653,730,568.188542,1140.376889,730,715.552917,715.551806,715.540694,4086452.906667,4773183.715556,4088188.871111,4795264.568889,1140.376889,570.620451,713.710903,552.322847,3984.349867,700.011597
569.765035,1783810.986667,0,28,0,1539130.168889,0.441212,0.925031,100.186719,730,540.723264,978,564.528437,564.478646,730,564.461215,1145.563496,730,717.794444,717.861667,717.844236,1573274.168889,1837486.222222,1527316.764444,1797608.248889,1145.563496,569.765035,713.831181,551.305625,1505.251556,699.975208
569.517222,1587125.191111,0,28,0,1376429.653333,0.441123,0.933255,100.190148,730,540.775035,960,563.301389,563.278542,730,563.250104,1145.563496,730,718.004236,718.055556,718.027083,1390579.484444,1623997.582222,1359006.720000,1607472.640000,1145.563496,569.517222,713.924931,550.683229,1338.498686,700.021944
569.344375,1580826.453333,0,28,0,1398225.777778,0.441020,0.933256,100.197804,730,540.819167,930,562.693646,562.732813,730,562.660243,1145.563496,730,717.989583,718.022986,717.950417,1374040.177778,1604614.115556,1353670.826667,1632858.168889,1145.563496,569.344375,714.010486,550.305486,1338.416356,700.070347
569.116007,1530571.520000,0,28,0,1548738.275556,0.440945,0.933257,100.203464,730,540.851771,880,562.158333,562.612674,730,562.235451,1145.563496,730,718.147153,718.070069,717.692847,1265943.324444,1478339.555556,1310670.933333,1808581.120000,1145.563496,569.116007,714.088681,550.059028,1338.192277,700.106111
568.748229,1360028.728889,0,28,0,1737510.826667,0.442016,0.933258,100.209332,730,540.523333,779,561.851181,562.649688,730,561.744444,1140.389057,730,718.207847,718.314583,717.409375,1222678.897778,1427792.497778,1164649.955556,2028991.288889,1140.389057,568.748229,714.158889,549.763646,1338.003437,700.140486
567.929896,1174131.768889,0,25,0,1974463.857778,0.442505,0.933557,100.210642,730,539.161528,599,561.393507,562.678056,730,561.150556,1130.123062,730,718.370139,718.613125,717.085625,1125496.035556,1314279.964444,1005478.755556,2305648.497778,1130.123062,567.929896,714.217708,549.090104,1331.683398,700.152153
0,0,0,23,0,0,0.489630,0.934150,100.019219,0,529.322257,128,0,0,0,0,968.088494,0,549.090104,549.090104,549.090104,0,0,0,0,968.088494,561.200000,714.130694,547.002153,0,700.897083
0,0,0,23,0,0,0.490164,0.878577,100.027205,0,529.267049,0,0,0,0,0,967.874686,0,547.002153,547.002153,547.002153,0,0,0,0,967.874686,561.200000,714.038403,545.770451,0,700.810417
0,0,0,23,0,0,0.490732,0.823016,100.031936,0,529.209549,0,0,0,0,0,967.618686,0,545.770451,545.770451,545.770451,0,0,0,0,967.618686,561.200000,713.940139,544.952153,0,700.718403
0,0,0,23,0,0,0.491338,0.767471,100.037135,0,529.148194,0,0,0,0,0,967.347121,0,544.952153,544.952153,544.952153,0,0,0,0,967.347121,561.200000,713.835139,544.364271,0,700.620278
0,0,0,23,0,0,0.491991,0.711942,100.048455,0,529.081250,0,0,0,0,0,967.103052,0,544.364271,544.364271,544.364271,0,0,0,0,967.103052,561.200000,713.722292,543.917153,0,700.514931
0,0,0,23,0,0,0.492694,0.656428,100.055191,0,529.010417,0,0,0,0,0,966.795931,0,543.917153,543.917153,543.917153,0,0,0,0,966.795931,561.200000,713.600625,543.562535,0,700.401736
0,0,0,23,0,0,0.493456,0.600932,100.063168,0,528.933229,0,0,0,0,0,966.467319,0,543.562535,543.562535,543.562535,0,0,0,0,966.467319,561.200000,713.468611,543.271424,0,700.279306
0,0,0,23,0,0,0.494288,0.545455,100.070946,0,528.849826,0,0,0,0,0,966.104415,0,543.271424,543.271424,543.271424,0,0,0,0,966.104415,561.200000,713.324375,543.025486,0,700.145972
0,0,0,23,0,0,0.495201,0.490001,100.081450,0,528.752708,0,0,0,0,0,965.693630,0,543.025486,543.025486,543.025486,0,0,0,0,965.693630,561.200000,713.165694,542.812812,0,699.999931
0,0,0,23,0,0,0.495064,0.434570,100.063759,0,528.540000,0,0,0,0,0,966.369659,0,542.812812,542.812812,542.812812,0,0,0,0,966.369659,561.200000,712.989375,542.624896,0,699.835625
0,0,0,23,0,0,0.494913,0.379102,100.061441,0,528.288785,0,0,0,0,0,967.217067,0,542.624896,542.624896,542.624896,0,0,0,0,967.217067,561.200000,712.790903,542.455486,0,699.651667
0,0,0,23,0,0,0.444566,0.323587,100.003776,0,521.565243,458,0,0,0,0,1028.805373,0,542.455486,542.455486,542.455486,0,0,0,0,1028.805373,561.200000,712.563472,541.874826,0,698.823958
559.028559,1867620.835556,0,24,11,828403.128889,0.445317,0.249913,100.009770,638.350208,521.133455,728,558.395625,558.306615,638.350208,559.093073,1029.455960,638.350208,621.697431,621,621.786424,895902.222222,1045592.960000,1600245.760000,966815.857778,1029.455960,559.028559,712.546111,541.440260,1077.785995,698.410521
567.561701,5477938.631111,0,11,0,3022659.982222,0.446478,0.258557,100.189106,730,558.239410,828,556.076944,555.894861,730,557.127674,1303.833284,730,715.190139,714.139444,715.372222,3232390.542222,3772388.408889,4693799.822222,3527620.835556,1303.833284,567.561701,713.048264,543.205208,3549.429886,697.937778
570.517396,5639977.528889,0,11,0,4108624.782222,0.445328,0.358500,100.189740,730,562.602257,896,558.503125,558.525243,730,558.987639,1342.223960,730,714.702083,714.217569,714.679931,4076426.524444,4758055.537778,4832006.257778,4795637.760000,1342.223960,570.517396,713.242500,545.892500,4220.464040,698.269167
572.348542,5639167.431111,0,11,0,4717067.662222,0.442953,0.489290,100.187396,730,562.596424,935,561.332257,561.380903,730,561.448403,1341.785600,730,714.560208,714.444097,714.511597,4636761.884444,5413076.764444,4830428.160000,5506827.377778,1341.785600,572.348542,713.379097,549.141111,4599.741946,698.656528
574.368958,5639616.853333,0,11,0,4830154.524444,0.441414,0.638781,100.192370,730,562.922812,957,564.424757,564.424132,730,564.423889,1342.006835,730,714.716319,714.717222,714.716944,4831224.604444,5641345.706667,4829743.786667,5640096.426667,1342.006835,574.368958,713.519514,553.518194,4700.294005,699.068264
571.200000,4895681.422222,0,25,0,4205532.160000,0.438871,0.793198,100.188880,730,543.150660,966,568.058264,568.059826,730,568.050833,1168.203378,730,715.459931,715.467361,715.458403,4203041.564444,4909290.951111,4191390.151111,4912200.248889,1168.203378,571.200000,713.719861,552.995417,4088.103506,699.946111
571.200000,1723647.715556,0,28,0,1487431.680000,0.437520,0.927429,100.195347,730,544.281215,964,565.087500,565.028646,730,565.010937,1178.523891,730,717.907917,717.984514,717.966806,1526894.222222,1783399.111111,1475736.888889,1737307.306667,1178.523891,571.200000,713.839236,552.955660,1456.764998,700.024375
572.471944,1628838.684444,0,28,0,1413723.448889,0.435947,0.931346,100.219158,730,545.438021,949,564.912500,564.878021,730,564.847708,1188.789254,730,718.043125,718.107917,718.077639,1435784.106667,1676978.773333,1394567.822222,1651212.088889,1188.789254,572.471944,713.943819,553.403507,1376.952731,700.183542
572.680243,1639607.893333,0,28,0,1448167.537778,0.435698,0.930750,100.237839,730,545.547014,917,565.321944,565.349410,730,565.280208,1188.789254,730,718.081528,718.123264,718.054097,1430405.831111,1670748.017778,1403745.422222,1691494.115556,1188.789254,572.680243,714.044722,553.724236,1389.402864,700.301389
572.215694,1589372.160000,0,28,0,1607419.733333,0.436762,0.930748,100.251363,730,544.604722,861,565.432882,565.882674,730,565.510833,1178.523891,730,718.291389,718.213403,717.841528,1313187.840000,1533868.088889,1360706.417778,1877545.528889,1178.523891,572.215694,714.139792,553.564931,1389.107200,700.378542
571.200000,1402729.813333,0,28,0,1788152.320000,0.437913,0.931340,100.252882,730,543.650694,731,565.183785,565.977986,730,565.090069,1168.664889,730,718.381181,718.474861,717.586944,1254124.088889,1464862.862222,1200929.706667,2088627.342222,1168.664889,571.200000,714.225000,553.083785,1376.727704,700.404236
570.265729,1205552.924444,0,25,0,2025847.751111,0.440232,0.931911,100.256936,730,541.159896,528,564.544965,565.822396,730,564.317222,1145.563496,730,718.538819,718.766528,717.261389,1148982.968889,1342010.168889,1032152.960000,2366186.808889,1145.563496,570.265729,714.296458,551.929965,1364.930528,700.444097
0,0,0,23,0,0,0.488725,0.933243,100.021215,0,529.625069,68,0,0,0,0,970.321857,0,551.929965,551.929965,551.929965,0,0,0,0,970.321857,561.200000,714.209792,549.184201,0,700.987222
0,0,0,23,0,0,0.489690,0.877540,100.015851,0,529.317188,0,0,0,0,0,968.030973,0,549.184201,549.184201,549.184201,0,0,0,0,968.030973,561.200000,714.117708,547.516736,0,700.887222
0,0,0,23,0,0,0.490257,0.821970,100.023194,0,529.258785,0,0,0,0,0,967.794489,0,547.516736,547.516736,547.516736,0,0,0,0,967.794489,561.200000,714.019583,546.410660,0,700.795278
0,0,0,23,0,0,0.490863,0.766415,100.032023,0,529.196458,0,0,0,0,0,967.551289,0,546.410660,546.410660,546.410660,0,0,0,0,967.551289,561.200000,713.914653,545.618438,0,700.697153
0,0,0,23,0,0,0.491513,0.710873,100.037266,0,529.130868,0,0,0,0,0,967.257995,0,545.618438,545.618438,545.618438,0,0,0,0,967.257995,561.200000,713.801944,545.019375,0,700.592083
0,0,0,23,0,0,0.492213,0.655350,100.043038,0,529.060313,0,0,0,0,0,966.943447,0,545.019375,545.019375,545.019375,0,0,0,0,966.943447,561.200000,713.680486,544.547153,0,700.479097
0,0,0,23,0,0,0.492971,0.599845,100.043663,0,528.985312,0,0,0,0,0,966.558025,0,544.547153,544.547153,544.547153,0,0,0,0,966.558025,561.200000,713.548750,544.162708,0,700.357083
0,0,0,23,0,0,0.493799,0.544363,100.050556,0,528.902014,0,0,0,0,0,966.187299,0,544.162708,544.162708,544.162708,0,0,0,0,966.187299,561.200000,713.404861,543.840660,0,700.224167
0,0,0,23,0,0,0.494707,0.488902,100.050677,0,528.813056,0,0,0,0,0,965.724128,0,543.840660,543.840660,543.840660,0,0,0,0,965.724128,561.200000,713.246528,543.564792,0,700.078681
0,0,0,23,0,0,0.495130,0.433470,100.046510,0,528.652604,0,0,0,0,0,965.842726,0,543.564792,543.564792,543.564792,0,0,0,0,965.842726,561.200000,713.070556,543.323472,0,699.916111
0,0,0,23,0,0,0.494979,0.378032,100.044922,0,528.401250,0,0,0,0,0,966.691951,0,543.323472,543.323472,543.323472,0,0,0,0,966.691951,561.200000,712.872431,543.108333,0,699.732569
0,0,0,23,0,0,0.444505,0.322546,100.048073,0,521.614306,340,0,0,0,0,1028.793837,0,543.108333,543.108333,543.108333,0,0,0,0,1028.793837,561.200000,712.645278,542.485590,0,698.902986
561.200000,0,0,24,0,0,0.445006,0.263522,100.079358,561.200000,521.334062,223,561.200000,561.200000,561.200000,561.200000,1029.260168,561.200000,542.485590,542.485590,542.485590,0,0,0,0,1029.260168,561.200000,712.378333,541.927917,0,698.653750
558.347101,3245467.022222,0,24,11,1792881.635556,0.445206,0.193520,100.001821,688.811441,522.163168,665.999983,557.117587,557.089462,688.811441,557.979045,1035.328336,688.811441,673.537821,672.676328,673.565911,1818853.688889,2122787.840000,2780790.897778,2092476.017778,1035.328336,558.347101,712.690920,541.461832,2072.425244,698.402778
557.979167,3154008.746667,0,11,0,2278469.404444,0.442596,0.247103,99.908550,730,524.414722,535,555.065382,555.224340,730,555.669618,1049.545402,730,716.281806,715.677569,716.122917,2141186.275556,2498903.040000,2702513.777778,2659121.493333,1049.545402,557.979167,713.224444,540.842951,2308.898133,698.683264
558.276562,2860202.097778,0,11,0,2256532.480000,0.441511,0.300534,100.063637,730,525.397257,497,554.574097,554.731979,730,554.946111,1056.719644,730,716.268889,715.896875,716.110972,2121566.720000,2475920.782222,2450849.564444,2633429.333333,1056.719644,558.276562,713.494097,540.403750,2213.764583,698.888819
568.691111,5540316.728889,0,11,0,4786004.195556,0.440744,0.348864,100.193255,730,561.224757,940,556.419514,556.393264,730,556.369618,1341.418825,730,713.984236,714.034097,714.010486,4829107.768889,5635520.284444,4747527.680000,5585218.560000,1341.418825,568.691111,713.407708,543.314757,4655.848612,698.212083
570.523924,5635768.888889,0,11,0,4828478.577778,0.439056,0.501167,100.192318,730,561.273056,949,559.087014,559.085868,730,559.085799,1341.767269,730,714.227778,714.228958,714.228889,4830362.168889,5638100.764444,4828364.231111,5635902.008889,1341.767269,570.523924,713.426250,546.878194,4697.158795,698.475833
572.642951,5629111.751111,0,11,0,4830953.813333,0.436957,0.655472,100.196658,730,561.381389,943,562.351354,562.351667,730,562.346111,1341.931615,730,714.526806,714.532083,714.526528,4830416.782222,5639533.226667,4821490.915556,5640160.142222,1341.931615,572.642951,713.509375,551.693750,4696.890153,698.857917
571.200000,4560304.355556,0,25,0,3957169.777778,0.435435,0.809736,100.195686,730,545.817396,922,566.241528,566.221458,730,566.185903,1199.146114,730,715.452222,715.507847,715.472292,3986999.182222,4656366.933333,3904745.813333,4621529.600000,1199.146114,571.200000,713.692569,552.646007,3843.944612,699.706181
572.721042,1652084.053333,0,28,0,1457510.968889,0.434812,0.930161,100.202622,730,546.235312,883,564.640104,564.657222,730,564.590312,1199.146114,730,718.005903,718.055694,717.988750,1446401.564444,1689344.142222,1414499.697778,1702319.502222,1199.146114,572.721042,713.807500,553.503368,1401.041067,700.045972
572.496910,1603138.702222,0,28,0,1620295.253333,0.435984,0.930149,100.216415,730,545.422014,814,565.248368,565.695035,730,565.323681,1188.789254,730,718.255000,718.179722,717.808333,1326311.253333,1549173.617778,1372512.995556,1892556.231111,1188.789254,572.496910,713.917917,553.718229,1401.352375,700.166181
571.200000,1417559.324444,0,28,0,1801937.208889,0.438299,0.930744,100.224132,730,543.485486,681,565.344514,566.138264,730,565.256007,1168.664889,730,718.373681,718.462222,717.579931,1264262.968889,1476720.924444,1213613.084444,2104750.648889,1168.664889,571.200000,714.018681,553.124965,1388.619694,700.222917
570.196389,1207470.506667,0,25,0,2026048.284444,0.440604,0.931906,100.228993,730,540.998889,486,564.581319,565.860868,730,564.359167,1145.563496,730,718.543611,718.765833,717.264097,1147817.955556,1340653.226667,1033791.857778,2366427.591111,1145.563496,570.196389,714.103056,551.900764,1365.153185,700.267500
0,0,0,23,0,0,0.489865,0.933239,100.021259,0,529.514375,72,0,0,0,0,969.754153,0,551.900764,551.900764,551.900764,0,0,0,0,969.754153,561.200000,714.016458,549.131458,0,700.801042
0,0,0,23,0,0,0.490839,0.877570,100.016198,0,529.202917,0,0,0,0,0,967.438538,0,549.131458,549.131458,549.131458,0,0,0,0,967.438538,561.200000,713.924375,547.449132,0,700.700833
0,0,0,23,0,0,0.491408,0.822035,100.023707,0,529.144444,0,0,0,0,0,967.203081,0,547.449132,547.449132,547.449132,0,0,0,0,967.203081,561.200000,713.826319,546.333160,0,700.608889
0,0,0,23,0,0,0.492014,0.766514,100.028186,0,529.083264,0,0,0,0,0,966.925590,0,546.333160,546.333160,546.333160,0,0,0,0,966.925590,561.200000,713.721528,545.534306,0,700.510972
0,0,0,23,0,0,0.492667,0.711010,100.038099,0,529.016458,0,0,0,0,0,966.668958,0,545.534306,545.534306,545.534306,0,0,0,0,966.668958,561.200000,713.608958,544.929826,0,700.405903
0,0,0,23,0,0,0.493370,0.655521,100.044497,0,528.945486,0,0,0,0,0,966.357886,0,544.929826,544.929826,544.929826,0,0,0,0,966.357886,561.200000,713.487500,544.453403,0,700.292917
0,0,0,23,0,0,0.494132,0.600051,100.050747,0,528.869236,0,0,0,0,0,966.017975,0,544.453403,544.453403,544.453403,0,0,0,0,966.017975,561.200000,713.355694,544.065208,0,700.170694
0,0,0,23,0,0,0.494962,0.544601,100.053134,0,528.786458,0,0,0,0,0,965.607664,0,544.065208,544.065208,544.065208,0,0,0,0,965.607664,561.200000,713.211875,543.740486,0,700.037986
0,0,0,23,0,0,0.495109,0.489176,100.051970,0,528.616146,0,0,0,0,0,966.011338,0,543.740486,543.740486,543.740486,0,0,0,0,966.011338,561.200000,713.053472,543.462049,0,699.890139
0,0,0,23,0,0,0.494973,0.433728,100.056181,0,528.390174,0,0,0,0,0,966.822874,0,543.462049,543.462049,543.462049,0,0,0,0,966.822874,561.200000,712.877083,543.218299,0,699.725486
0,0,0,23,0,0,0.494823,0.378234,100.054115,0,528.138750,0,0,0,0,0,967.671862,0,543.218299,543.218299,543.218299,0,0,0,0,967.671862,561.200000,712.678542,543.001042,0,699.541458
0,0,0,23,0,0,0.444880,0.322693,100.062231,0,521.404340,327,0,0,0,0,1029.148681,0,543.001042,543.001042,543.001042,0,0,0,0,1029.148681,561.200000,712.450903,542.370625,0,698.707083
559.420660,1313098.524444,0,24,11,577655.253333,0.445523,0.249891,100.029223,623.611753,521.021128,635.000017,558.938837,558.871858,623.611753,559.498958,1029.662736,623.611753,606.910538,606.350417,606.977517,622599.182222,726646.400000,1125078.257778,674191.573333,1029.662736,559.420660,712.372813,541.911736,753.871249,698.314427
564.871181,5110750.435556,0,11,0,2830439.537778,0.446197,0.241683,100.188915,730,548.222951,777,556.288819,556.157917,730,557.363507,1216.397511,730,715.453819,714.379167,715.584792,2972511.004444,3469206.471111,4379031.040000,3303394.986667,1216.397511,564.871181,712.979097,542.762743,3300.931002,698.094653
568.030625,5347474.773333,0,11,0,3865445.831111,0.445454,0.334406,100.185582,730,555.187917,849,557.883958,557.947708,730,558.428819,1272.651299,730,714.878819,714.333958,714.815069,3777958.115556,4409546.808889,4581544.675556,4511660.373333,1272.651299,568.030625,713.219653,544.574861,3963.522844,698.341181
571.200000,5631101.155556,0,11,0,4442701.653333,0.443806,0.456539,100.188854,730,562.365104,891,559.952986,560.003021,730,560.237535,1339.986647,730,714.621875,714.337292,714.571806,4364718.080000,5095028.622222,4823951.928889,5186059.946667,1339.986647,571.200000,713.355000,547.667882,4420.052701,698.508264
573.516667,5585038.791111,0,11,0,4814890.666667,0.442509,0.597285,100.187031,730,562.857049,915,563.073889,563.065694,730,563.047257,1341.367309,730,714.593958,714.620625,714.602222,4828922.311111,5638091.093333,4783483.448889,5621708.800000,1341.367309,573.516667,713.478056,551.734271,4679.121857,698.902917
575.976076,5639689.671111,0,11,0,4829031.537778,0.440830,0.750703,100.191936,730,563.299688,925,566.799688,566.798924,730,566.798854,1341.766637,730,714.934583,714.935417,714.935347,4830359.893333,5641333.191111,4828952.462222,5639781.831111,1341.766637,575.976076,713.629931,558.091319,4700.223526,699.393403
573.437292,2268036.551111,0,28,0,1957517.368889,0.438067,0.905117,100.241363,730,543.584514,923,570.421771,570.393021,730,570.373854,1168.664889,730,717.669514,717.717500,717.698333,1982313.528889,2316129.848889,1941151.857778,2287158.044444,1168.664889,573.437292,713.821181,556.007431,1908.701235,700.331597
573.141979,1620641.137778,0,28,0,1409055.146667,0.436858,0.931888,100.244227,730,544.563542,905,567.724479,567.718368,730,567.684375,1178.523891,730,718.282986,718.323056,718.289097,1413002.808889,1650713.884444,1387260.586667,1646102.186667,1178.523891,573.141979,713.938264,555.007674,1365.960375,700.333472
572.304965,1631021.368889,0,28,0,1437418.808889,0.437993,0.931323,100.246901,730,543.616319,870,566.788021,566.829340,730,566.765417,1168.664889,730,718.219653,718.242292,718.178333,1410688,1647897.315556,1396241.208889,1679123.057778,1168.664889,572.304965,714.044792,554.038819,1377.233857,700.366458
571.200000,1566576.924444,0,28,0,1583228.160000,0.438970,0.931894,100.248924,730,542.719062,811,565.677778,566.141493,730,565.772778,1160.102558,730,718.361042,718.266042,717.897361,1284012.231111,1499821.795556,1341161.955556,1849328.213333,1160.102558,571.200000,714.138750,553.080938,1365.479664,700.366319
571.200000,1384080.071111,0,28,0,1756364.515556,0.439668,0.932392,100.251285,730,541.899896,689,564.699028,565.486354,730,564.608646,1152.199822,730,718.381944,718.472292,717.594583,1235548.728889,1443118.506667,1185002.026667,2051430.400000,1152.199822,571.200000,714.220000,552.223229,1355.174716,700.416250
569.704965,1191872.497778,0,25,0,1997563.022222,0.441494,0.932848,100.247613,730,540.740069,498,563.709340,564.990069,730,563.487014,1140.389057,730,718.513889,718.736250,717.233194,1132818.346667,1323052.231111,1020500.124444,2333013.333333,1140.389057,569.704965,714.286597,551.225486,1346.649442,700.382639
561.200000,35387.728889,0,12,0,105383.048889,0.494936,0.933533,100.138490,730,528.738090,70,557.400903,558.588403,730,557.016493,966.137126,730,723.824583,724.209028,722.637083,42253.448889,49345.706667,30301.595556,123071.626667,966.137126,561.200000,714.140278,547.817431,57.723630,700.042708
0,0,0,23,0,0,0.490105,0.880801,100.023125,0,529.273924,0,0,0,0,0,967.872790,0,547.817431,547.817431,547.817431,0,0,0,0,967.872790,561.200000,714.048333,546.405938,0,700.820000
0,0,0,23,0,0,0.490670,0.825240,100.027474,0,529.216667,0,0,0,0,0,967.614499,0,546.405938,546.405938,546.405938,0,0,0,0,967.614499,561.200000,713.950417,545.473229,0,700.728333
0,0,0,23,0,0,0.491276,0.769695,100.037092,0,529.154410,0,0,0,0,0,967.379042,0,545.473229,545.473229,545.473229,0,0,0,0,967.379042,561.200000,713.845694,544.805729,0,700.630347
0,0,0,23,0,0,0.491925,0.714164,100.042795,0,529.088924,0,0,0,0,0,967.090410,0,544.805729,544.805729,544.805729,0,0,0,0,967.090410,561.200000,713.733403,544.300694,0,700.525625
0,0,0,23,0,0,0.492624,0.658651,100.049054,0,529.018438,0,0,0,0,0,966.780998,0,544.300694,544.300694,544.300694,0,0,0,0,966.780998,561.200000,713.612292,543.901875,0,700.412917
0,0,0,23,0,0,0.493382,0.603155,100.056519,0,528.941771,0,0,0,0,0,966.450015,0,543.901875,543.901875,543.901875,0,0,0,0,966.450015,561.200000,713.480903,543.575972,0,700.291042
0,0,0,23,0,0,0.494210,0.547680,100.063767,0,528.858924,0,0,0,0,0,966.085057,0,543.575972,543.575972,543.575972,0,0,0,0,966.085057,561.200000,713.337361,543.301910,0,700.158403
0,0,0,23,0,0,0.495120,0.492226,100.074731,0,528.765694,0,0,0,0,0,965.699714,0,543.301910,543.301910,543.301910,0,0,0,0,965.699714,561.200000,713.179306,543.065729,0,700.012847
0,0,0,23,0,0,0.495076,0.436795,100.063932,0,528.558785,0,0,0,0,0,966.306291,0,543.065729,543.065729,543.065729,0,0,0,0,966.306291,561.200000,713.003750,542.858090,0,699.849444
0,0,0,23,0,0,0.494925,0.381331,100.061632,0,528.308750,0,0,0,0,0,967.149669,0,542.858090,542.858090,542.858090,0,0,0,0,967.149669,561.200000,712.806250,542.671910,0,699.666319
0,0,0,23,0,0,0.444539,0.325819,100.004063,0,521.580729,370,0,0,0,0,1028.782143,0,542.671910,542.671910,542.671910,0,0,0,0,1028.782143,561.200000,712.580139,542.074549,0,698.839236
559.277135,1471674.737778,0,24,11,649364.835556,0.445346,0.252655,100.001619,628.312049,521.190069,657.000017,558.711823,558.640660,628.312049,559.317847,1029.496099,628.312049,611.543767,610.937760,611.614931,698812.302222,815581.297778,1260970.951111,757871.360000,1029.496099,559.277135,712.516823,541.634583,845.868721,698.424601
565.883715,5248384.568889,0,11,0,2910181.831111,0.446247,0.249368,100.188950,730,552.185590,796,556.123264,555.977708,730,557.187257,1249.178864,730,715.343958,714.280000,715.489583,3071952.213333,3585196.657778,4497043.911111,3396398.364444,1249.178864,565.883715,713.049444,542.837396,3397.216711,698.066806
569.508854,5530509.653333,0,11,0,3993951.857778,0.445841,0.344952,100.188741,730,560.012674,873,558.057847,558.107813,730,558.594097,1316.205274,730,714.779514,714.243264,714.729583,3923344.497778,4579261.724444,4738338.986667,4661673.528889,1316.205274,569.508854,713.249722,545.191771,4103.179062,698.290833
571.985139,5637654.186667,0,11,0,4604463.217778,0.444767,0.471460,100.189253,730,562.925208,917,560.622986,560.670069,730,560.805868,1341.489462,730,714.568750,714.385903,714.521667,4528570.026667,5286518.328889,4829362.062222,5375113.671111,1341.489462,571.985139,713.377361,548.414375,4527.579338,698.588472
573.973299,5638423.893333,0,11,0,4829172.053333,0.442346,0.617416,100.186892,730,563.005208,939,563.758438,563.757847,730,563.757743,1341.723338,730,714.655903,714.656667,714.656528,4830204.017778,5639875.128889,4828961.564444,5638669.653333,1341.723338,573.973299,713.506042,552.642118,4699.158123,698.993333
570.616840,4869927.822222,0,25,0,4173957.404444,0.439982,0.771797,100.191285,730,542.228611,945,567.237014,567.235312,730,567.232500,1160.179674,730,715.405139,715.409653,715.406806,4176646.826667,4878169.884444,4169590.613333,4875028.480000,1160.179674,570.616840,713.700347,552.159479,4061.979496,699.868819
571.200000,2253179.306667,0,28,0,1945572.835556,0.438782,0.905206,100.188802,730,543.277986,939,564.936354,564.868472,730,564.848542,1168.664889,730,717.223125,717.310903,717.291042,2002201.884444,2338421.048889,1929216.284444,2272282.595556,1168.664889,571.200000,713.848889,552.107847,1906.634114,699.996528
571.200000,1615632.213333,0,28,0,1406175.573333,0.437350,0.931899,100.207899,730,544.353715,921,564.095625,564.074965,730,564.038472,1178.523891,730,718.012222,718.069375,718.032847,1419225.742222,1657542.968889,1383340.800000,1642301.297778,1178.523891,571.200000,713.948125,552.445972,1365.410133,700.103750
571.200000,1628062.435556,0,28,0,1433725.440000,0.438307,0.931329,100.223568,730,543.482188,885,564.406840,564.433819,730,564.371076,1168.664889,730,718.039167,718.074931,718.012153,1416502.755556,1654400.853333,1393951.715556,1674516.053333,1168.664889,571.200000,714.043333,552.364931,1376.938667,700.219306
571.200000,1563814.257778,0,28,0,1579255.751111,0.439103,0.931896,100.238993,730,542.661701,824,564.124549,564.576285,730,564.206146,1160.102558,730,718.240417,718.158819,717.788681,1290266.880000,1506955.662222,1338949.688889,1844477.724444,1160.102558,571.200000,714.130486,552.038333,1365.346607,700.303403
570.159063,1386716.302222,0,28,0,1754501.546667,0.439893,0.932389,100.234462,730,541.802917,715,563.724028,564.513924,730,563.637812,1152.199822,730,718.314306,718.400486,717.524375,1235327.715556,1442757.831111,1187343.502222,2049108.764444,1152.199822,570.159063,714.207986,551.485833,1355.161916,700.310000
564.008924,578570.488889,0,12,0,1024644.551111,0.442487,0.932847,100.206745,730,529.170972,215,561.530278,562.804583,730,561.358090,1065.240652,730,719.955556,720.127708,718.681250,542899.662222,634036.764444,495406.151111,1196652.657778,1065.240652,564.008924,714.203264,547.696736,669.238914,700.117917
561.200000,46801.635556,0,12,0,132903.893333,0.495174,0.904538,100.129835,730,528.667292,80,554.339861,555.545243,730,553.929479,966.110815,730,723.356875,723.767292,722.151528,55784.848889,65132.693333,40084.666667,155174.542222,966.110815,561.200000,714.058611,545.506528,74.196909,699.964306
0,0,0,23,0,0,0.490599,0.852619,100.023351,0,529.224792,0,0,0,0,0,967.618686,0,545.506528,545.506528,545.506528,0,0,0,0,967.618686,561.200000,713.963819,544.659618,0,700.739861
0,0,0,23,0,0,0.491185,0.797074,100.032222,0,529.164514,0,0,0,0,0,967.386548,0,544.659618,544.659618,544.659618,0,0,0,0,967.386548,561.200000,713.862569,544.071667,0,700.645069
0,0,0,23,0,0,0.491811,0.741542,100.037483,0,529.101285,0,0,0,0,0,967.105659,0,544.071667,544.071667,544.071667,0,0,0,0,967.105659,561.200000,713.754236,543.635625,0,700.543958
0,0,0,23,0,0,0.492486,0.686028,100.048924,0,529.032118,0,0,0,0,0,966.851002,0,543.635625,543.635625,543.635625,0,0,0,0,966.851002,561.200000,713.637569,543.295347,0,700.435139
0,0,0,23,0,0,0.493215,0.630528,100.055747,0,528.958715,0,0,0,0,0,966.531477,0,543.295347,543.295347,543.295347,0,0,0,0,966.531477,561.200000,713.511319,543.019549,0,700.317847
0,0,0,23,0,0,0.494008,0.575048,100.063602,0,528.878750,0,0,0,0,0,966.187062,0,543.019549,543.019549,543.019549,0,0,0,0,966.187062,561.200000,713.374028,542.788681,0,700.190625
0,0,0,23,0,0,0.494877,0.519588,100.072839,0,528.790833,0,0,0,0,0,965.813570,0,542.788681,542.788681,542.788681,0,0,0,0,965.813570,561.200000,713.223333,542.590069,0,700.051667
0,0,0,23,0,0,0.495115,0.464151,100.071372,0,528.622465,0,0,0,0,0,966.147872,0,542.590069,542.590069,542.590069,0,0,0,0,966.147872,561.200000,713.056667,542.415104,0,699.896667
0,0,0,23,0,0,0.494972,0.408695,100.068924,0,528.386007,0,0,0,0,0,966.944869,0,542.415104,542.415104,542.415104,0,0,0,0,966.944869,561.200000,712.870417,542.257951,0,699.723403
0,0,0,23,0,0,0.494813,0.353195,100.066163,0,528.120035,0,0,0,0,0,967.841896,0,542.257951,542.257951,542.257951,0,0,0,0,967.841896,561.200000,712.659236,542.113854,0,699.528333
0,0,0,23,0,0,0.444965,0.297644,100.080903,0,521.362049,348,0,0,0,0,1029.247763,0,542.113854,542.113854,542.113854,0,0,0,0,1029.247763,561.200000,712.415000,541.560104,0,698.678264
559.346146,1276769.848889,0,24,11,561826.026667,0.445703,0.224922,100.067643,622.653924,520.933524,625,558.699201,558.634462,622.653924,559.252934,1029.881363,622.653924,605.397431,604.843698,605.462188,604640.640000,705649.493333,1094009.031111,655682.488889,1029.881363,559.346146,712.324028,541.149149,732.806084,698.252743
563.472708,5006006.044444,0,11,0,2780933.120000,0.446240,0.215580,100.188941,730,545.011389,765,555.534931,555.419653,730,556.617813,1191.528138,730,715.459722,714.376806,715.574931,2903394.986667,3388368.782222,4289501.297778,3245451.093333,1191.528138,563.472708,712.960694,541.796319,3233.284741,698.070417
566.990625,5291434.666667,0,11,0,3823128.462222,0.445893,0.306403,100.188698,730,553.636736,843,556.950972,557.028299,730,557.512535,1259.397057,730,714.845347,714.283819,714.768056,3718770.915556,4340179.342222,4533829.404444,4461975.040000,1259.397057,566.990625,713.196597,543.462153,3914.885689,698.264861
570.408194,5576657.351111,0,11,0,4404299.662222,0.445341,0.426905,100.185495,730,561.238090,888,558.909132,558.957604,730,559.190417,1327.131654,730,714.552986,714.271736,714.504583,4329717.191111,5053788.160000,4777673.955556,5140842.951111,1327.131654,570.408194,713.320208,546.344062,4380.913462,698.404653
572.783854,5535686.542222,0,11,0,4756751.644444,0.443391,0.566468,100.188516,730,562.782014,910,561.860903,561.818472,730,561.809444,1341.230459,730,714.483125,714.534583,714.525625,4828429.653333,5637007.360000,4741642.240000,5553326.080000,1341.230459,572.783854,713.430417,550.249306,4646.116820,698.741458
575.127743,5642204.160000,0,11,0,4831736.035556,0.441961,0.718274,100.186580,730,563.313542,915,565.439062,565.440208,730,565.440139,1342.148899,730,714.810278,714.809167,714.809097,4829725.013333,5640020.764444,4831594.951111,5642369.137778,1342.148899,575.127743,713.569444,556.052951,4701.276286,699.207917
572.202674,3047303.395556,0,28,0,2631210.951111,0.439358,0.872726,100.220113,730,542.552569,909,569.232639,569.200729,730,569.179618,1160.102558,730,716.820278,716.873333,716.852222,2665943.608889,3114447.928889,2608468.195556,3073872.213333,1160.102558,572.202674,713.790069,554.383611,2565.451062,700.183750
571.200000,1608376.320000,0,25,0,1401031.964444,0.438456,0.932376,100.212526,730,543.418785,523,566.186493,566.190556,730,566.152361,1168.664889,730,718.197083,718.231250,718.193056,1398459.164444,1633542.684444,1376914.346667,1636547.982222,1168.664889,571.200000,713.901181,553.520000,1355.129679,700.149722
571.200000,1616849.920000,0,25,0,1422841.600000,0.438315,0.931888,100.222934,730,543.478611,557,565.383160,565.418854,730,565.357986,1168.664889,730,718.136875,718.162014,718.101111,1400094.008889,1635356.017778,1384250.168889,1661926.115556,1168.664889,571.200000,714.002778,553.015382,1365.036721,700.215347
571.200000,1565769.955556,0,28,0,1580610.133333,0.439126,0.931889,100.237344,730,542.652187,783,564.727014,565.184236,730,564.816146,1160.102558,730,718.288333,718.199236,717.831181,1287209.813333,1503451.875556,1340564.622222,1846141.297778,1160.102558,571.200000,714.095139,552.433194,1365.378686,700.292986
571.200000,1387407.502222,0,28,0,1751382.613333,0.439801,0.932382,100.241302,730,541.842326,664,564.096910,564.877187,730,564.008160,1152.199822,730,718.336319,718.425069,717.556042,1237445.973333,1445270.613333,1187903.288889,2045521.208889,1152.199822,571.200000,714.176458,551.805000,1355.055407,700.353194
564.481840,825619.768889,0,12,0,1417259.235556,0.441914,0.932838,100.216780,730,529.100625,279,562.510208,563.809965,730,562.343125,1065.189294,730,719.294792,719.461875,717.995069,768598.613333,897643.591111,706928.924444,1655212.088889,1065.189294,564.481840,714.208611,547.674271,938.465422,700.187569
0,0,0,23,0,0,0.489691,0.917796,100.027656,0,529.310139,0,0,0,0,0,968.101847,0,547.674271,547.674271,547.674271,0,0,0,0,968.101847,561.200000,714.120486,546.079931,0,700.887222
0,0,0,23,0,0,0.490226,0.862222,100.019436,0,529.262812,0,0,0,0,0,967.780741,0,546.079931,546.079931,546.079931,0,0,0,0,967.780741,561.200000,714.026806,545.100243,0,700.800208
0,0,0,23,0,0,0.490805,0.806667,100.027543,0,529.203299,0,0,0,0,0,967.545521,0,545.100243,545.100243,545.100243,0,0,0,0,967.545521,561.200000,713.926806,544.430625,0,700.706597
0,0,0,23,0,0,0.491422,0.751126,100.032370,0,529.140937,0,0,0,0,0,967.265027,0,544.430625,544.430625,544.430625,0,0,0,0,967.265027,561.200000,713.819861,543.939792,0,700.606736
0,0,0,23,0,0,0.492085,0.695602,100.037674,0,529.074062,0,0,0,0,0,966.965570,0,543.939792,543.939792,543.939792,0,0,0,0,966.965570,561.200000,713.705000,543.560868,0,700.499653
0,0,0,23,0,0,0.492804,0.640096,100.049227,0,529.000660,0,0,0,0,0,966.689738,0,543.560868,543.560868,543.560868,0,0,0,0,966.689738,561.200000,713.580625,543.255937,0,700.383958
0,0,0,23,0,0,0.493583,0.584606,100.056649,0,528.921944,0,0,0,0,0,966.347931,0,543.255937,543.255937,543.255937,0,0,0,0,966.347931,561.200000,713.445486,543.002639,0,700.258750
0,0,0,23,0,0,0.494436,0.529136,100.063941,0,528.836667,0,0,0,0,0,965.970489,0,543.002639,543.002639,543.002639,0,0,0,0,965.970489,561.200000,713.297500,542.786285,0,700.122153
0,0,0,23,0,0,0.495177,0.473690,100.069323,0,528.722500,0,0,0,0,0,965.764504,0,542.786285,542.786285,542.786285,0,0,0,0,965.764504,561.200000,713.134028,542.596979,0,699.971389
0,0,0,23,0,0,0.495036,0.418255,100.063333,0,528.493507,0,0,0,0,0,966.526499,0,542.596979,542.596979,542.596979,0,0,0,0,966.526499,561.200000,712.951667,542.428056,0,699.801597
0,0,0,23,0,0,0.494880,0.362778,100.060929,0,528.233264,0,0,0,0,0,967.404484,0,542.428056,542.428056,542.428056,0,0,0,0,967.404484,561.200000,712.745556,542.274271,0,699.611042
0,0,0,23,0,0,0.444798,0.307252,100.077361,0,521.457535,276,0,0,0,0,1029.096217,0,542.274271,542.274271,542.274271,0,0,0,0,1029.096217,561.200000,712.507708,541.709861,0,698.768542
559.710069,913508.835556,0,24,11,399322.097778,0.445419,0.236073,100.012541,610.030799,521.078021,567,559.163941,559.113924,610.030799,559.600868,1029.558775,610.030799,592.471545,592.034618,592.521562,429486.400000,501238.400000,782740.480000,466034.737778,1029.558775,559.710069,712.363455,541.289774,522.439427,698.356736
559.313299,4568713.671111,0,11,0,2540682.524444,0.445763,0.214857,100.188611,730,530.447326,705,555.381319,555.325278,730,556.501354,1087.432454,730,715.769514,714.649444,715.825556,2595459.128889,3029028.408889,3914756.835556,2965101.226667,1087.432454,559.313299,712.991389,540.995799,2934.123141,698.338056
563.361458,4928070.542222,0,11,0,3563620.693333,0.445637,0.296923,100.188594,730,542.976076,794,555.974236,556.095625,730,556.573958,1172.977857,730,715.021528,714.421806,714.900139,3410730.951111,3980448.711111,4222720.284444,4158876.728889,1172.977857,563.361458,713.234097,541.772569,3629.832217,698.405208
566.522639,5208507.164444,0,11,0,4118295.324444,0.445458,0.408352,100.189896,730,551.528819,843,557.133750,557.216007,730,557.445278,1239.661906,730,714.638819,714.327292,714.556597,4000257.706667,4668695.040000,4462782.862222,4806456.888889,1239.661906,566.522639,713.345208,543.553750,4078.794272,698.447222
568.432257,5173999.502222,0,11,0,4439842.417778,0.443551,0.538065,100.188646,730,553.108403,867,559.113021,559.064479,730,559.059896,1254.489995,730,714.440694,714.493889,714.489236,4516163.982222,5271447.893333,4432677.831111,5182362.168889,1254.489995,568.432257,713.423472,545.965278,4341.058054,698.651458
571.200000,5301079.040000,0,11,0,4536332.515556,0.442640,0.679841,100.187135,730,558.987674,876,561.437639,561.337188,730,561.339965,1305.690153,730,714.527639,714.625347,714.628125,4700484.551111,5487494.826667,4540803.982222,5295858.915556,1305.690153,571.200000,713.506806,550.591910,4467.898153,698.830069
568.832986,4192857.600000,0,25,0,3621286.968889,0.441116,0.824911,100.185877,730,541.113785,874,565.020417,564.972396,730,564.949757,1152.199822,730,715.571458,715.642153,715.619514,3687525.262222,4306291.768889,3590390.328889,4228938.524444,1152.199822,568.832986,713.683194,550.342153,3535.579970,699.680694
569.881632,1591404.515556,0,28,0,1387596.373333,0.440002,0.932846,100.191302,730,542.203924,860,562.415972,562.397361,730,562.356806,1160.102558,730,717.926181,717.985347,717.944792,1399125.617778,1633870.933333,1362760.533333,1620407.324444,1160.102558,569.881632,713.783194,550.582396,1346.023032,699.857847
569.609687,1602933.475556,0,28,0,1409969.493333,0.440637,0.932385,100.185477,730,541.456632,829,562.634097,562.657569,730,562.597222,1152.199822,730,717.948264,717.985208,717.924861,1395351.893333,1629490.773333,1372610.560000,1646561.137778,1152.199822,569.609687,713.878611,550.467257,1355.273640,699.950139
569.485382,1542002.488889,0,25,0,1555622.400000,0.440531,0.932840,100.186745,730,541.527882,375,562.317882,562.773576,730,562.403090,1152.199822,730,718.149375,718.064167,717.693681,1270739.911111,1483957.333333,1320445.155556,1816640.142222,1152.199822,569.485382,713.966389,550.399722,1345.166696,700.008472
569.009931,1381316.835556,0,28,0,1738350.364444,0.441053,0.932824,100.195347,730,540.804965,661,562.179479,562.967813,730,562.097014,1145.563496,730,718.220208,718.302708,717.431875,1228147.911111,1434212.266667,1182852.480000,2030018.844444,1145.563496,569.009931,714.046389,550.084757,1345.985580,700.054792
568.134167,1188574.151111,0,25,0,1980602.737778,0.442369,0.933224,100.195469,730,539.336493,451,561.693056,562.983750,730,561.477535,1132.388030,730,718.391736,718.607222,717.101042,1124983.608889,1313710.364444,1017824.355556,2312867.840000,1132.388030,568.134167,714.114028,549.359132,1337.542321,700.076806
0,0,0,23,0,0,0.490244,0.933977,100.016016,0,529.262083,0,0,0,0,0,967.745422,0,549.359132,549.359132,549.359132,0,0,0,0,967.745422,561.200000,714.027153,547.185278,0,700.797361
0,0,0,23,0,0,0.490778,0.878424,100.023429,0,529.206944,0,0,0,0,0,967.526321,0,547.185278,547.185278,547.185278,0,0,0,0,967.526321,561.200000,713.935000,545.902812,0,700.710764
0,0,0,23,0,0,0.491346,0.822884,100.027830,0,529.149514,0,0,0,0,0,967.267635,0,545.902812,545.902812,545.902812,0,0,0,0,967.267635,561.200000,713.836875,545.051007,0,700.618889
0,0,0,23,0,0,0.491953,0.767359,100.032700,0,529.088264,0,0,0,0,0,966.993383,0,545.051007,545.051007,545.051007,0,0,0,0,966.993383,561.200000,713.732014,544.439375,0,700.520972
0,0,0,23,0,0,0.492604,0.711851,100.038047,0,529.022708,0,0,0,0,0,966.701116,0,544.439375,544.439375,544.439375,0,0,0,0,966.701116,561.200000,713.619514,543.974965,0,700.416042
0,0,0,23,0,0,0.493306,0.656361,100.044462,0,528.951806,0,0,0,0,0,966.390519,0,543.974965,543.974965,543.974965,0,0,0,0,966.390519,561.200000,713.498194,543.606979,0,700.303194
0,0,0,23,0,0,0.494069,0.600889,100.056979,0,528.874097,0,0,0,0,0,966.101175,0,543.606979,543.606979,543.606979,0,0,0,0,966.101175,561.200000,713.366389,543.304896,0,700.180833
0,0,0,23,0,0,0.494899,0.545434,100.059036,0,528.791493,0,0,0,0,0,965.688889,0,543.304896,543.304896,543.304896,0,0,0,0,965.688889,561.200000,713.222569,543.050382,0,700.048056
0,0,0,23,0,0,0.495117,0.490003,100.058134,0,528.629306,0,0,0,0,0,966.015842,0,543.050382,543.050382,543.050382,0,0,0,0,966.015842,561.200000,713.064167,542.830312,0,699.900417
0,0,0,23,0,0,0.494982,0.434555,100.062500,0,528.403542,0,0,0,0,0,966.829906,0,542.830312,542.830312,542.830312,0,0,0,0,966.829906,561.200000,712.887847,542.635937,0,699.735764
0,0,0,23,0,0,0.494831,0.379061,100.060182,0,528.152396,0,0,0,0,0,967.677472,0,542.635937,542.635937,542.635937,0,0,0,0,967.677472,561.200000,712.689375,542.460903,0,699.551736
0,0,0,23,0,0,0.494661,0.323520,100.046571,0,527.869201,0,0,0,0,0,968.535230,0,542.460903,542.460903,542.460903,0,0,0,0,968.535230,561.200000,712.462986,542.300729,0,699.343750
560.034852,690356.906667,0,24,11,300249.742222,0.445516,0.257344,100.051994,600.702986,521.035139,531.000017,559.625165,559.586007,600.702986,559.977023,1029.689896,600.702986,583.276927,582.925069,583.316076,322530.168889,376426.915556,591511.715556,350423.288889,1029.689896,560.034852,712.296163,541.827101,393.668622,698.341944
558.281250,4443434.382222,0,11,0,2472302.364444,0.445659,0.228228,100.188533,730,525.701597,686,555.794688,555.760521,730,556.926250,1057.574400,730,715.903333,714.771806,715.937500,2504958.293333,2923518.577778,3807267.840000,2885405.866667,1057.574400,558.281250,712.932014,541.231701,2847.877373,698.396458
562.542292,4826393.600000,0,11,0,3489763.555556,0.445563,0.307760,100.188533,730,539.697083,778,556.114965,556.254792,730,556.731076,1148.758440,730,715.116736,714.500625,714.976875,3316987.448889,3871108.835556,4135530.382222,4072748.088889,1148.758440,562.542292,713.202917,541.740764,3547.291812,698.447083
565.922361,5144172.657778,0,11,0,4069190.826667,0.444996,0.416513,100.189453,730,549.555972,834,557.061875,557.152778,730,557.380451,1224.352395,730,714.678889,714.360347,714.587986,3940218.880000,4598613.902222,4407668.622222,4749136.497778,1224.352395,565.922361,713.327500,543.333368,4025.534262,698.458125
